PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710160000,754.4,410.0,413.28,54.7826,40,72.4,100,71.8,74.6,71.6
20160710161500,754.4,410.0,413.28,54.7826,40,71.1,100,71.7,74.6,71.6
20160710163000,754.4,410.0,413.28,54.7826,40,71.1,100,71.7,74.6,71.6
20160710164500,754.4,410.0,406.72,53.913,40,72.1,100,71.7,74.6,71.6
20160710170000,754.4,410.0,406.72,53.913,40,73.5,100,71.7,74.6,71.6
20160710171500,754.4,410.0,413.28,54.7826,40,73.5,100,71.7,74.6,71.6
20160710173000,754.4,410.0,408.36,54.1304,40,61.2,0,71.6,74.6,71.6
20160710174500,754.4,410.0,408.36,54.1304,40,59.5,100,70.4,74.6,71.6
20160710180000,754.4,410.0,414.92,55.0,40,69.7,100,71.3,74.6,71.6
20160710181500,754.4,410.0,408.36,54.1304,40,66.7,100,71.2,74.6,71.6
20160710183000,754.4,410.0,408.36,54.1304,40,74.1,100,71.3,74.6,71.6
20160710184500,754.4,410.0,413.28,54.7826,40,74.1,100,71.7,74.6,71.6
20160710190000,754.4,410.0,413.28,54.7826,40,68.3,0,71.8,74.6,71.6
20160710191500,754.4,410.0,413.28,54.7826,40,57.9,100,70.5,74.6,71.6
20160710193000,754.4,410.0,408.36,54.1304,40,71.6,100,71.2,74.6,71.6
20160710194500,754.4,410.0,408.36,54.1304,40,67.4,100,71.3,74.6,71.6
20160710200000,754.4,410.0,413.28,54.7826,40,71.6,100,71.2,74.6,71.6
20160710201500,754.4,410.0,405.08,53.6956,40,72.5,100,71.4,74.6,71.6
20160710203000,754.4,410.0,413.28,54.7826,40,74.4,100,71.5,74.6,71.6
20160710204500,754.4,410.0,413.28,54.7826,40,73.5,100,71.6,74.6,71.6
20160710210000,754.4,410.0,408.36,54.1304,40,73.5,100,71.7,74.6,71.6
20160710211500,754.4,410.0,401.8,53.2609,40,73.5,100,71.6,74.6,71.6
20160710213000,754.4,410.0,410.0,54.3478,40,73.5,100,71.5,74.6,71.6
20160710214500,754.4,410.0,410.0,54.3478,40,73.5,100,71.5,74.6,71.6
20160710220000,754.4,410.0,410.0,54.3478,40,74.4,100,71.6,74.6,71.6
20160710221500,754.4,410.0,410.0,54.3478,40,73.6,100,71.7,74.6,71.6
20160710223000,754.4,410.0,405.08,53.6956,40,71.6,100,71.8,74.6,71.6
20160710224500,754.4,410.0,410.0,54.3478,40,58.0,100,70.8,74.6,71.6
20160710230000,754.4,410.0,410.0,54.3478,40,69.1,100,70.9,74.6,71.6
20160710231500,754.4,410.0,410.0,54.3478,40,69.1,100,71.3,74.6,71.6
20160710233000,754.4,410.0,410.0,54.3478,40,69.1,100,71.3,74.6,71.6
20160710234500,754.4,410.0,410.0,54.3478,40,69.1,100,71.5,74.6,71.6
20160711000000,754.4,410.0,405.08,53.6956,40,70.5,100,71.6,74.6,71.6
20160711001500,754.4,410.0,413.28,54.7826,40,70.5,100,71.6,74.6,71.6
20160711003000,754.4,410.0,413.28,54.7826,40,70.5,100,71.6,74.6,71.6
20160711004500,754.4,410.0,413.28,54.7826,40,69.2,100,71.6,74.6,71.6
20160711010000,754.4,410.0,413.28,54.7826,40,70.1,100,71.6,74.6,71.6
20160711011500,754.4,410.0,413.28,54.7826,40,69.2,100,71.7,74.6,71.6
20160711013000,754.4,410.0,413.28,54.7826,40,69.2,100,71.6,74.6,71.6
20160711014500,754.4,410.0,418.2,55.4348,40,71.0,100,71.6,74.6,71.6
20160711020000,754.4,410.0,408.36,54.1304,40,70.1,100,71.6,74.6,71.6
20160711021500,754.4,410.0,401.8,53.2609,40,69.2,100,71.7,74.6,71.6
20160711023000,754.4,410.0,401.8,53.2609,40,70.1,100,71.7,74.6,71.6
20160711024500,754.4,410.0,395.24,52.3913,40,68.6,100,71.8,74.6,71.6
20160711030000,754.4,410.0,400.16,53.0435,40,57.2,100,71.2,74.6,71.6
20160711031500,754.4,410.0,400.16,53.0435,40,62.7,100,70.4,74.6,71.6
20160711033000,754.4,410.0,400.16,53.0435,40,73.5,100,71.2,74.6,71.6
20160711034500,754.4,410.0,400.16,53.0435,40,72.0,100,71.6,74.6,71.6
20160711040000,754.4,410.0,400.16,53.0435,40,72.9,100,71.6,74.6,71.6
20160711041500,754.4,410.0,410.0,54.3478,40,74.4,100,71.8,74.6,71.6
20160711043000,754.4,410.0,410.0,54.3478,40,57.7,100,71.1,74.6,71.6
20160711044500,754.4,410.0,410.0,54.3478,40,70.4,100,70.6,74.6,71.6
20160711050000,754.4,410.0,416.56,55.2174,40,71.6,100,71.2,74.6,71.6
20160711051500,754.4,410.0,416.56,55.2174,40,74.8,100,71.3,74.6,71.6
20160711053000,754.4,410.0,416.56,55.2174,40,71.1,100,71.4,74.6,71.6
20160711054500,754.4,410.0,416.56,55.2174,40,70.1,100,71.5,74.6,71.6
20160711060000,754.4,410.0,424.76,56.3043,40,71.5,100,71.8,74.6,71.6
20160711061500,754.4,410.0,413.28,54.7826,40,58.0,100,70.8,74.6,71.6
20160711063000,754.4,410.0,413.28,54.7826,40,65.3,100,70.8,74.6,71.6
20160711064500,754.4,410.0,400.16,53.0435,40,70.6,100,71.2,74.6,71.6
20160711070000,754.4,410.0,400.16,53.0435,40,75.3,100,71.3,74.6,71.6
20160711071500,754.4,410.0,400.16,53.0435,40,72.5,100,71.6,74.6,71.6
20160711073000,754.4,410.0,400.16,53.0435,40,71.1,100,71.6,74.6,71.6
20160711074500,754.4,410.0,395.24,52.3913,40,71.1,100,71.6,74.6,71.6
20160711080000,754.4,410.0,395.24,52.3913,40,59.2,100,71.5,74.6,71.6
20160711081500,754.4,410.0,400.16,53.0435,40,57.9,100,70.6,74.6,71.6
20160711083000,754.4,410.0,400.16,53.0435,40,71.6,100,71.2,74.6,71.6
20160711084500,754.4,410.0,400.16,53.0435,40,69.2,100,71.6,74.6,71.6
20160711090000,754.4,410.0,400.16,53.0435,40,69.2,100,71.6,74.6,71.6
20160711091500,754.4,410.0,400.16,53.0435,40,72.9,100,71.7,74.6,71.6
20160711093000,754.4,410.0,400.16,53.0435,40,65.4,0,71.9,74.6,71.6
20160711094500,754.4,410.0,395.24,52.3913,40,58.0,100,71.1,74.6,71.6
20160711100000,754.4,410.0,400.16,53.0435,40,63.0,100,70.5,74.6,71.6
20160711101500,754.4,410.0,400.16,53.0435,40,70.2,100,71.3,74.6,71.6
20160711103000,754.4,410.0,400.16,53.0435,40,67.2,100,71.4,74.6,71.6
20160711104500,754.4,410.0,400.16,53.0435,40,67.2,100,71.3,74.6,71.6
20160711110000,754.4,410.0,400.16,53.0435,40,67.2,100,71.1,74.6,71.6
20160711111500,754.4,410.0,400.16,53.0435,40,70.6,100,71.5,74.6,71.6
20160711113000,754.4,410.0,400.16,53.0435,40,68.7,100,71.6,74.6,71.6
20160711114500,754.4,410.0,400.16,53.0435,40,72.5,100,71.5,74.6,71.6
20160711120000,754.4,410.0,400.16,53.0435,40,70.1,100,71.7,74.6,71.6
20160711121500,754.4,410.0,408.36,54.1304,40,68.7,100,71.7,74.6,71.6
20160711123000,754.4,410.0,400.16,53.0435,40,67.3,100,71.7,74.6,71.6
20160711124500,754.4,410.0,406.72,53.913,40,73.4,100,71.7,74.6,71.6
20160711130000,754.4,410.0,413.28,54.7826,40,59.2,0,71.6,74.6,71.6
20160711131500,754.4,410.0,413.28,54.7826,40,58.3,100,70.9,74.6,71.6
20160711133000,754.4,410.0,408.36,54.1304,40,59.1,100,70.7,74.6,71.6
20160711134500,754.4,410.0,421.48,55.8696,40,67.7,100,71.1,74.6,71.6
20160711140000,754.4,410.0,413.28,54.7826,40,65.8,100,71.3,74.6,71.6
20160711141500,754.400024,410.0,405.079987,53.695649,40,68.699997,100,71.400002,74.599998,71.599998
20160711143000,754.400024,410.0,405.079987,53.695649,40,68.699997,100,71.199997,74.599998,71.599998
20160711144500,754.400024,410.0,414.920013,55.0,40,71.0,100,71.400002,74.599998,71.599998
20160711150000,754.400024,410.0,414.920013,55.0,40,73.800003,100,71.699997,74.599998,71.599998
20160711151500,754.400024,410.0,414.920013,55.0,40,72.0,100,71.800003,74.599998,71.599998
20160711153000,754.400024,410.0,414.920013,55.0,40,58.799999,0,71.400002,74.599998,71.599998
20160711154500,754.400024,410.0,414.920013,55.0,40,57.5,100,70.599998,74.599998,71.599998
20160711160000,754.400024,410.0,401.799988,53.260866,40,72.5,100,71.099998,74.599998,71.599998
20160711161500,754.400024,410.0,406.720001,53.913042,40,69.199997,100,71.599998,74.599998,71.599998
20160711163000,754.400024,410.0,424.76001,56.304347,40,58.0,0,71.599998,74.599998,71.599998
20160711164500,754.400024,410.0,424.76001,56.304347,40,58.0,100,70.900002,74.599998,71.599998
20160711170000,754.400024,410.0,413.279999,54.782607,40,68.099998,100,70.800003,74.599998,71.599998
20160711171500,754.400024,410.0,424.76001,56.304347,40,69.099998,100,71.300003,74.599998,71.599998
20160711173000,754.400024,410.0,418.200012,55.434782,40,72.0,100,71.699997,74.599998,71.599998
20160711174500,754.400024,410.0,418.200012,55.434782,40,57.599998,100,71.300003,74.599998,71.599998
20160711180000,754.400024,410.0,413.279999,54.782607,40,57.599998,100,70.5,74.599998,71.599998
20160711181500,754.400024,410.0,406.720001,53.913042,40,71.099998,100,71.0,74.599998,71.599998
20160711183000,754.400024,410.0,414.920013,55.0,40,72.0,100,71.400002,74.599998,71.599998
20160711184500,754.400024,410.0,414.920013,55.0,40,69.199997,100,71.400002,74.599998,71.599998
20160711190000,754.400024,410.0,414.920013,55.0,40,69.199997,100,71.400002,74.599998,71.599998
20160711191500,754.400024,410.0,408.359985,54.130431,40,68.199997,100,71.400002,74.599998,71.599998
20160711193000,754.400024,410.0,401.799988,53.260866,40,71.0,100,71.599998,74.599998,71.599998
20160711194500,754.400024,410.0,401.799988,53.260866,40,70.199997,100,71.599998,74.599998,71.599998
20160711200000,754.400024,410.0,406.720001,53.913042,40,69.199997,100,71.400002,74.599998,71.599998
20160711201500,754.400024,410.0,406.720001,53.913042,40,68.099998,100,71.300003,74.599998,71.599998
20160711203000,754.400024,410.0,418.200012,55.434782,40,71.0,100,71.199997,74.599998,71.599998
20160711204500,754.400024,410.0,418.200012,55.434782,40,71.0,100,71.300003,74.599998,71.599998
20160711210000,754.400024,410.0,418.200012,55.434782,40,70.099998,100,71.300003,74.599998,71.599998
20160711211500,754.400024,410.0,413.279999,54.782607,40,70.900002,100,71.599998,74.599998,71.599998
20160711213000,754.400024,410.0,413.279999,54.782607,40,74.400002,100,71.800003,74.599998,71.599998
20160711214500,754.400024,410.0,413.279999,54.782607,40,57.700001,100,70.800003,74.599998,71.599998
20160711220000,754.400024,410.0,413.279999,54.782607,40,70.099998,100,70.900002,74.599998,71.599998
20160711221500,754.400024,410.0,413.279999,54.782607,40,67.699997,100,71.300003,74.599998,71.599998
20160711223000,754.400024,410.0,413.279999,54.782607,40,70.099998,100,71.300003,74.599998,71.599998
20160711224500,754.400024,410.0,413.279999,54.782607,40,68.699997,100,71.199997,74.599998,71.599998
20160711230000,754.400024,410.0,413.279999,54.782607,40,69.699997,100,71.300003,74.599998,71.599998
20160711231500,754.400024,410.0,413.279999,54.782607,40,69.699997,100,71.300003,74.599998,71.599998
20160711233000,754.400024,410.0,413.279999,54.782607,40,73.5,100,71.400002,74.599998,71.599998
20160711234500,754.400024,410.0,421.480011,55.869565,40,71.099998,100,71.400002,74.599998,71.599998
20160712000000,754.400024,410.0,416.559998,55.217389,40,69.699997,100,71.400002,74.599998,71.599998
20160712001500,754.400024,410.0,416.559998,55.217389,40,69.699997,100,71.300003,74.599998,71.599998
20160712003000,754.400024,410.0,416.559998,55.217389,40,73.900002,100,71.400002,74.599998,71.599998
20160712004500,754.400024,410.0,421.480011,55.869565,40,70.699997,100,71.400002,74.599998,71.599998
20160712010000,754.400024,410.0,410.0,54.347824,40,70.699997,100,71.300003,74.599998,71.599998
20160712011500,754.400024,410.0,410.0,54.347824,40,70.699997,100,71.199997,74.599998,71.599998
20160712013000,754.400024,410.0,410.0,54.347824,40,73.0,100,71.400002,74.599998,71.599998
20160712014500,754.400024,410.0,410.0,54.347824,40,70.699997,100,71.5,74.599998,71.599998
20160712020000,754.400024,410.0,418.200012,55.434782,40,69.699997,100,71.400002,74.599998,71.599998
20160712021500,754.400024,410.0,423.119995,56.086954,40,73.400002,100,71.400002,74.599998,71.599998
20160712023000,754.400024,410.0,414.920013,55.0,40,72.0,100,71.400002,74.599998,71.599998
20160712024500,754.400024,410.0,414.920013,55.0,40,70.599998,100,71.400002,74.599998,71.599998
20160712030000,754.400024,410.0,414.920013,55.0,40,70.599998,100,71.300003,74.599998,71.599998
20160712031500,754.400024,410.0,414.920013,55.0,40,72.900002,100,71.300003,74.599998,71.599998
20160712033000,754.400024,410.0,414.920013,55.0,40,72.0,100,71.300003,74.599998,71.599998
20160712034500,754.400024,410.0,421.480011,55.869565,40,72.0,100,71.300003,74.599998,71.599998
20160712040000,754.400024,410.0,421.480011,55.869565,40,71.099998,100,71.300003,74.599998,71.599998
20160712041500,754.400024,410.0,416.559998,55.217389,40,75.300003,100,71.400002,74.599998,71.599998
20160712043000,754.400024,410.0,416.559998,55.217389,40,71.599998,100,71.400002,74.599998,71.599998
20160712044500,754.400024,410.0,423.119995,56.086954,40,70.599998,100,71.400002,74.599998,71.599998
20160712050000,754.400024,410.0,410.0,54.347824,40,75.199997,100,71.5,74.599998,71.599998
20160712051500,754.400024,410.0,396.880005,52.608695,40,73.0,100,71.699997,74.599998,71.599998
20160712053000,754.400024,410.0,396.880005,52.608695,40,73.0,100,71.699997,74.599998,71.599998
20160712054500,754.400024,410.0,401.799988,53.260866,40,75.199997,100,71.800003,74.599998,71.599998
20160712060000,754.400024,410.0,401.799988,53.260866,40,57.5,100,70.900002,74.599998,71.599998
20160712061500,754.400024,410.0,413.279999,54.782607,40,69.699997,100,70.599998,74.599998,71.599998
20160712063000,754.400024,410.0,413.279999,54.782607,40,74.400002,100,71.199997,74.599998,71.599998
20160712064500,754.400024,410.0,413.279999,54.782607,40,73.5,100,71.599998,74.599998,71.599998
20160712070000,754.400024,410.0,405.079987,53.695649,40,72.5,100,71.599998,74.599998,71.599998
20160712071500,754.400024,410.0,405.079987,53.695649,40,72.5,100,71.699997,74.599998,71.599998
20160712073000,754.400024,410.0,405.079987,53.695649,40,74.300003,100,71.800003,74.599998,71.599998
20160712074500,754.400024,410.0,405.079987,53.695649,40,58.0,100,70.5,74.599998,71.599998
20160712080000,754.400024,410.0,405.079987,53.695649,40,73.900002,100,71.099998,74.599998,71.599998
20160712081500,754.400024,410.0,400.160004,53.043477,40,71.099998,100,71.5,74.599998,71.599998
20160712083000,754.400024,410.0,400.160004,53.043477,40,71.099998,100,71.599998,74.599998,71.599998
20160712084500,754.400024,410.0,400.160004,53.043477,40,69.199997,100,71.599998,74.599998,71.599998
20160712090000,754.400024,410.0,400.160004,53.043477,40,71.099998,100,71.400002,74.599998,71.599998
20160712091500,754.400024,410.0,400.160004,53.043477,40,69.699997,100,71.599998,74.599998,71.599998
20160712093000,754.400024,410.0,400.160004,53.043477,40,70.599998,100,71.800003,74.599998,71.599998
20160712094500,754.400024,410.0,437.880005,58.043477,40,58.799999,0,70.800003,72.800003,69.800003
20160712100000,754.400024,410.0,429.679993,56.956519,40,58.799999,0,70.599998,72.800003,69.800003
20160712101500,754.400024,410.0,429.679993,56.956519,40,58.799999,0,70.400002,72.800003,69.800003
20160712103000,754.400024,410.0,429.679993,56.956519,40,58.799999,0,70.199997,72.800003,69.800003
20160712104500,754.400024,410.0,429.679993,56.956519,40,58.799999,0,69.900002,72.800003,69.800003
20160712110000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.800003,72.800003,69.800003
20160712111500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.800003,72.800003,69.800003
20160712113000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.800003,72.800003,69.800003
20160712114500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.699997,72.800003,69.800003
20160712120000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.599998,72.800003,69.800003
20160712121500,754.400024,410.0,423.119995,56.086954,40,58.400002,0,69.699997,72.800003,69.800003
20160712123000,754.400024,410.0,429.679993,56.956519,40,58.400002,0,69.699997,72.800003,69.800003
20160712124500,754.400024,410.0,421.480011,55.869565,40,58.400002,0,69.699997,72.800003,69.800003
20160712130000,754.400024,410.0,426.399994,56.521736,40,58.400002,0,69.699997,72.800003,69.800003
20160712131500,754.400024,410.0,418.200012,55.434782,40,59.099998,0,69.699997,72.800003,69.800003
20160712133000,754.400024,410.0,424.76001,56.304347,40,58.400002,0,69.599998,72.800003,69.800003
20160712134500,754.400024,410.0,418.200012,55.434782,40,58.400002,100,69.5,72.800003,69.800003
20160712140000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,69.5,72.800003,69.800003
20160712141500,754.400024,410.0,413.279999,54.782607,40,58.400002,0,69.699997,72.800003,69.800003
20160712143000,754.400024,410.0,418.200012,55.434782,40,58.400002,0,69.699997,72.800003,69.800003
20160712144500,754.400024,410.0,424.76001,56.304347,40,58.400002,0,69.699997,72.800003,69.800003
20160712150000,754.400024,410.0,408.359985,54.130431,40,58.400002,0,69.900002,72.800003,69.800003
20160712151500,754.400024,410.0,408.359985,54.130431,40,58.400002,0,70.199997,72.800003,69.800003
20160712153000,754.400024,410.0,408.359985,54.130431,40,58.400002,0,70.0,72.800003,69.800003
20160712154500,754.400024,410.0,416.559998,55.217389,40,58.400002,0,69.900002,72.800003,69.800003
20160712160000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,69.900002,72.800003,69.800003
20160712161500,754.400024,410.0,416.559998,55.217389,40,58.400002,0,69.599998,72.800003,69.800003
20160712163000,754.400024,410.0,410.0,54.347824,40,58.400002,100,69.5,72.800003,69.800003
20160712164500,754.400024,410.0,400.160004,53.043477,40,58.400002,100,69.400002,72.800003,69.800003
20160712170000,754.400024,410.0,405.079987,53.695649,40,58.400002,100,69.599998,72.800003,69.800003
20160712171500,754.400024,410.0,405.079987,53.695649,40,58.400002,100,69.599998,72.800003,69.800003
20160712173000,754.400024,410.0,405.079987,53.695649,40,58.400002,100,69.599998,72.800003,69.800003
20160712174500,754.400024,410.0,410.0,54.347824,40,58.400002,100,69.5,72.800003,69.800003
20160712180000,754.400024,410.0,414.920013,55.0,40,58.400002,100,69.599998,72.800003,69.800003
20160712181500,754.400024,410.0,423.119995,56.086954,40,58.400002,100,69.599998,72.800003,69.800003
20160712183000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,69.699997,72.800003,69.800003
20160712184500,754.400024,410.0,418.200012,55.434782,40,58.400002,100,69.699997,72.800003,69.800003
20160712190000,754.400024,410.0,400.160004,53.043477,40,59.099998,100,69.900002,72.800003,69.800003
20160712191500,754.400024,410.0,405.079987,53.695649,40,58.299999,100,69.900002,72.800003,69.800003
20160712193000,754.400024,410.0,405.079987,53.695649,40,57.599998,0,70.0,72.800003,69.800003
20160712194500,754.400024,410.0,405.079987,53.695649,40,57.599998,0,70.099998,72.800003,69.800003
20160712200000,754.400024,410.0,405.079987,53.695649,40,58.299999,0,69.900002,72.800003,69.800003
20160712201500,754.400024,410.0,405.079987,53.695649,40,58.299999,0,69.900002,72.800003,69.800003
20160712203000,754.400024,410.0,405.079987,53.695649,40,57.599998,0,69.900002,72.800003,69.800003
20160712204500,754.400024,410.0,405.079987,53.695649,40,57.599998,0,69.800003,72.800003,69.800003
20160712210000,754.400024,410.0,405.079987,53.695649,40,57.599998,0,69.599998,72.800003,69.800003
20160712211500,754.400024,410.0,405.079987,53.695649,40,57.599998,100,69.5,72.800003,69.800003
20160712213000,754.400024,410.0,400.160004,53.043477,40,57.599998,100,69.400002,72.800003,69.800003
20160712214500,754.400024,410.0,406.720001,53.913042,40,57.599998,100,69.300003,72.800003,69.800003
20160712220000,754.400024,410.0,406.720001,53.913042,40,57.599998,100,69.300003,72.800003,69.800003
20160712221500,754.400024,410.0,406.720001,53.913042,40,57.599998,100,69.400002,72.800003,69.800003
20160712223000,754.400024,410.0,406.720001,53.913042,40,59.900002,100,69.400002,72.800003,69.800003
20160712224500,754.400024,410.0,406.720001,53.913042,40,61.5,100,69.599998,72.800003,69.800003
20160712230000,754.400024,410.0,406.720001,53.913042,40,61.5,100,69.699997,72.800003,69.800003
20160712231500,754.400024,410.0,414.920013,55.0,40,61.5,100,69.800003,72.800003,69.800003
20160712233000,754.400024,410.0,410.0,54.347824,40,61.5,100,69.900002,72.800003,69.800003
20160712234500,754.400024,410.0,410.0,54.347824,40,58.799999,0,70.099998,72.800003,69.800003
20160713000000,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.800003,72.800003,69.800003
20160713001500,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.699997,72.800003,69.800003
20160713003000,754.400024,410.0,410.0,54.347824,40,57.599998,100,69.400002,72.800003,69.800003
20160713004500,754.400024,410.0,416.559998,55.217389,40,57.599998,100,69.5,72.800003,69.800003
20160713010000,754.400024,410.0,410.0,54.347824,40,58.299999,100,69.400002,72.800003,69.800003
20160713011500,754.400024,410.0,395.23999,52.391301,39,58.299999,0,69.800003,72.699997,69.699997
20160713013000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,69.800003,72.699997,69.699997
20160713014500,754.400024,410.0,401.799988,53.260866,39,56.900002,0,69.699997,72.699997,69.699997
20160713020000,754.400024,410.0,395.23999,52.391301,39,57.900002,0,69.699997,72.699997,69.699997
20160713021500,754.400024,410.0,395.23999,52.391301,39,57.099998,0,69.800003,72.699997,69.699997
20160713023000,754.400024,410.0,388.679993,51.521736,39,58.299999,0,69.800003,72.699997,69.699997
20160713024500,754.400024,410.0,393.600006,52.173912,39,58.299999,0,69.800003,72.699997,69.699997
20160713030000,754.400024,410.0,393.600006,52.173912,39,58.299999,0,69.800003,72.699997,69.699997
20160713031500,754.400024,410.0,388.679993,51.521736,39,58.299999,0,69.800003,72.699997,69.699997
20160713033000,754.400024,410.0,396.880005,52.608695,39,57.599998,0,69.800003,72.699997,69.699997
20160713034500,754.400024,410.0,396.880005,52.608695,39,57.599998,0,69.800003,72.699997,69.699997
20160713040000,754.400024,410.0,396.880005,52.608695,39,57.599998,0,69.800003,72.699997,69.699997
20160713041500,754.400024,410.0,396.880005,52.608695,39,56.799999,0,69.699997,72.699997,69.699997
20160713043000,754.400024,410.0,396.880005,52.608695,39,56.799999,0,69.699997,72.699997,69.699997
20160713044500,754.400024,410.0,396.880005,52.608695,39,56.799999,0,69.699997,72.699997,69.699997
20160713050000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.400002,72.699997,69.699997
20160713051500,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.300003,72.699997,69.699997
20160713053000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.300003,72.699997,69.699997
20160713054500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.400002,72.699997,69.699997
20160713060000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.599998,72.699997,69.699997
20160713061500,754.400024,410.0,413.279999,54.782607,39,57.900002,100,69.699997,72.699997,69.699997
20160713063000,754.400024,410.0,418.200012,55.434782,39,57.900002,100,69.699997,72.699997,69.699997
20160713064500,754.400024,410.0,406.720001,53.913042,39,57.900002,100,69.800003,72.699997,69.699997
20160713070000,754.400024,410.0,406.720001,53.913042,39,57.900002,100,69.800003,72.699997,69.699997
20160713071500,754.400024,410.0,406.720001,53.913042,39,57.900002,100,69.800003,72.699997,69.699997
20160713073000,754.400024,410.0,406.720001,53.913042,39,57.900002,100,69.800003,72.699997,69.699997
20160713074500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.0,72.699997,69.699997
20160713080000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.099998,72.699997,69.699997
20160713081500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.199997,72.699997,69.699997
20160713083000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.199997,72.699997,69.699997
20160713084500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.199997,72.699997,69.699997
20160713090000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.199997,72.699997,69.699997
20160713091500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.199997,72.699997,69.699997
20160713093000,754.400024,410.0,391.959991,51.956519,39,57.900002,0,70.300003,72.699997,69.699997
20160713094500,754.400024,410.0,396.880005,52.608695,39,58.5,0,70.300003,72.699997,69.699997
20160713100000,754.400024,410.0,391.959991,51.956519,39,58.5,0,70.400002,72.699997,69.699997
20160713101500,754.400024,410.0,391.959991,51.956519,39,58.5,0,70.300003,72.699997,69.699997
20160713103000,754.400024,410.0,400.160004,53.043477,39,58.5,0,70.300003,72.699997,69.699997
20160713104500,754.400024,410.0,393.600006,52.173912,39,58.5,0,70.300003,72.699997,69.699997
20160713110000,754.400024,410.0,393.600006,52.173912,39,58.5,0,70.400002,72.699997,69.699997
20160713111500,754.400024,410.0,441.160004,58.478259,34,57.599998,0,70.0,72.699997,69.699997
20160713113000,754.400024,410.0,421.480011,55.869565,33,57.599998,0,69.800003,72.699997,69.699997
20160713114500,754.400024,410.0,413.279999,54.782607,33,58.700001,0,69.800003,72.699997,69.699997
20160713120000,754.400024,410.0,408.359985,54.130431,33,58.700001,0,70.0,72.699997,69.699997
20160713121500,754.400024,410.0,408.359985,54.130431,33,58.700001,0,70.0,72.699997,69.699997
20160713123000,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.099998,72.699997,69.699997
20160713124500,754.400024,410.0,416.559998,55.217389,33,58.799999,0,70.300003,72.699997,69.699997
20160713130000,754.400024,410.0,423.119995,56.086954,33,58.799999,0,70.199997,72.699997,69.699997
20160713131500,754.400024,410.0,414.920013,55.0,33,58.799999,0,70.099998,72.699997,69.699997
20160713133000,754.400024,410.0,421.480011,55.869565,33,58.799999,0,70.099998,72.699997,69.699997
20160713134500,754.400024,410.0,421.480011,55.869565,33,58.799999,0,70.099998,72.699997,69.699997
20160713140000,754.400024,410.0,421.480011,55.869565,33,58.0,0,70.199997,72.699997,69.699997
20160713141500,754.400024,410.0,421.480011,55.869565,33,58.700001,0,70.199997,72.699997,69.699997
20160713143000,754.400024,410.0,421.480011,55.869565,33,58.700001,0,70.0,72.699997,69.699997
20160713144500,754.400024,410.0,421.480011,55.869565,33,58.700001,0,70.0,72.699997,69.699997
20160713150000,754.400024,410.0,413.279999,54.782607,33,58.700001,0,70.199997,72.699997,69.699997
20160713151500,754.400024,410.0,423.119995,56.086954,33,58.700001,0,70.099998,72.699997,69.699997
20160713153000,754.400024,410.0,423.119995,56.086954,33,58.700001,0,70.199997,72.699997,69.699997
20160713154500,754.400024,410.0,423.119995,56.086954,33,58.700001,0,70.0,72.699997,69.699997
20160713160000,754.400024,410.0,423.119995,56.086954,33,58.0,0,70.199997,72.699997,69.699997
20160713161500,754.400024,410.0,423.119995,56.086954,33,58.0,0,70.300003,72.699997,69.699997
20160713163000,754.400024,410.0,418.200012,55.434782,33,58.700001,0,70.300003,72.699997,69.699997
20160713164500,754.400024,410.0,424.76001,56.304347,33,58.0,0,70.400002,72.699997,69.699997
20160713170000,754.400024,410.0,416.559998,55.217389,33,58.700001,0,70.0,72.699997,69.699997
20160713171500,754.400024,410.0,423.119995,56.086954,33,58.700001,0,69.800003,72.699997,69.699997
20160713173000,754.400024,410.0,418.200012,55.434782,33,58.700001,0,69.699997,72.699997,69.699997
20160713174500,754.400024,410.0,424.76001,56.304347,33,58.0,0,70.199997,72.699997,69.699997
20160713180000,754.400024,410.0,424.76001,56.304347,33,58.0,0,70.300003,72.699997,69.699997
20160713181500,754.400024,410.0,424.76001,56.304347,33,58.0,0,70.599998,72.699997,69.699997
20160713183000,754.400024,410.0,424.76001,56.304347,33,58.0,0,70.800003,72.699997,69.699997
20160713184500,754.400024,410.0,424.76001,56.304347,33,58.0,0,70.900002,72.699997,69.699997
20160713190000,754.400024,410.0,431.320007,57.173912,33,58.0,0,70.800003,72.699997,69.699997
20160713191500,754.400024,410.0,423.119995,56.086954,33,58.0,0,70.699997,72.699997,69.699997
20160713193000,754.400024,410.0,418.200012,55.434782,33,58.0,0,70.5,72.699997,69.699997
20160713194500,754.400024,410.0,426.399994,56.521736,33,58.0,0,70.400002,72.699997,69.699997
20160713200000,754.400024,410.0,426.399994,56.521736,33,58.0,0,70.400002,72.699997,69.699997
20160713201500,754.400024,410.0,421.480011,55.869565,33,58.0,0,70.400002,72.699997,69.699997
20160713203000,754.400024,410.0,421.480011,55.869565,33,57.400002,0,70.300003,72.699997,69.699997
20160713204500,754.400024,410.0,421.480011,55.869565,33,57.400002,0,70.099998,72.699997,69.699997
20160713210000,754.400024,410.0,421.480011,55.869565,33,57.400002,0,70.099998,72.699997,69.699997
20160713211500,754.400024,410.0,421.480011,55.869565,33,57.400002,0,70.0,72.699997,69.699997
20160713213000,754.400024,410.0,421.480011,55.869565,33,57.400002,0,70.0,72.699997,69.699997
20160713214500,754.400024,410.0,421.480011,55.869565,33,57.400002,0,70.0,72.699997,69.699997
20160713220000,754.400024,410.0,426.399994,56.521736,33,57.400002,0,69.900002,72.699997,69.699997
20160713221500,754.400024,410.0,421.480011,55.869565,33,57.400002,0,70.0,72.699997,69.699997
20160713223000,754.400024,410.0,421.480011,55.869565,33,57.400002,0,69.900002,72.699997,69.699997
20160713224500,754.400024,410.0,421.480011,55.869565,33,57.400002,0,69.800003,72.699997,69.699997
20160713230000,754.400024,410.0,426.399994,56.521736,33,57.400002,0,69.800003,72.699997,69.699997
20160713231500,754.400024,410.0,426.399994,56.521736,33,57.400002,0,69.800003,72.699997,69.699997
20160713233000,754.400024,410.0,426.399994,56.521736,33,57.400002,0,69.800003,72.699997,69.699997
20160713234500,754.400024,410.0,426.399994,56.521736,33,57.400002,0,69.900002,72.699997,69.699997
20160714000000,754.400024,410.0,426.399994,56.521736,33,57.400002,0,70.0,72.699997,69.699997
20160714001500,754.400024,410.0,426.399994,56.521736,33,57.400002,0,70.099998,72.699997,69.699997
20160714003000,754.400024,410.0,426.399994,56.521736,33,57.400002,0,70.099998,72.699997,69.699997
20160714004500,754.400024,410.0,418.200012,55.434782,33,57.400002,0,70.099998,72.699997,69.699997
20160714010000,754.400024,410.0,423.119995,56.086954,33,57.400002,0,70.0,72.699997,69.699997
20160714011500,754.400024,410.0,414.920013,55.0,33,57.400002,0,70.099998,72.699997,69.699997
20160714013000,754.400024,410.0,414.920013,55.0,33,57.400002,0,69.900002,72.699997,69.699997
20160714014500,754.400024,410.0,421.480011,55.869565,33,57.400002,0,69.800003,72.699997,69.699997
20160714020000,754.400024,410.0,410.0,54.347824,33,57.400002,0,69.800003,72.699997,69.699997
20160714021500,754.400024,410.0,410.0,54.347824,33,57.400002,0,69.800003,72.699997,69.699997
20160714023000,754.400024,410.0,405.079987,53.695649,33,57.400002,0,69.800003,72.699997,69.699997
20160714024500,754.400024,410.0,405.079987,53.695649,33,57.400002,0,69.699997,72.699997,69.699997
20160714030000,754.400024,410.0,405.079987,53.695649,33,57.400002,0,69.599998,72.699997,69.699997
20160714031500,754.400024,410.0,405.079987,53.695649,33,57.400002,0,69.5,72.699997,69.699997
20160714033000,754.400024,410.0,405.079987,53.695649,33,57.400002,100,69.400002,72.699997,69.699997
20160714034500,754.400024,410.0,405.079987,53.695649,33,57.400002,100,69.5,72.699997,69.699997
20160714040000,754.400024,410.0,405.079987,53.695649,33,57.400002,100,69.599998,72.699997,69.699997
20160714041500,754.400024,410.0,410.0,54.347824,33,57.400002,100,69.599998,72.699997,69.699997
20160714043000,754.400024,410.0,410.0,54.347824,33,57.400002,100,69.599998,72.699997,69.699997
20160714044500,754.400024,410.0,410.0,54.347824,33,57.400002,100,69.599998,72.699997,69.699997
20160714050000,754.400024,410.0,414.920013,55.0,33,57.400002,100,69.599998,72.699997,69.699997
20160714051500,754.400024,410.0,401.799988,53.260866,33,57.400002,100,69.599998,72.699997,69.699997
20160714053000,754.400024,410.0,414.920013,55.0,33,57.400002,100,69.800003,72.699997,69.699997
20160714054500,754.400024,410.0,414.920013,55.0,33,57.400002,100,69.900002,72.699997,69.699997
20160714060000,754.400024,410.0,424.76001,56.304347,33,56.799999,100,69.800003,72.699997,69.699997
20160714061500,754.400024,410.0,429.679993,56.956519,33,57.599998,100,69.599998,72.699997,69.699997
20160714063000,754.400024,410.0,421.480011,55.869565,33,57.599998,100,69.300003,72.699997,69.699997
20160714064500,754.400024,410.0,421.480011,55.869565,33,57.599998,100,69.5,72.699997,69.699997
20160714070000,754.400024,410.0,414.920013,55.0,33,56.900002,100,69.699997,72.699997,69.699997
20160714071500,754.400024,410.0,406.720001,53.913042,33,56.900002,100,69.900002,72.699997,69.699997
20160714073000,754.400024,410.0,406.720001,53.913042,33,56.900002,100,69.900002,72.699997,69.699997
20160714074500,754.400024,410.0,406.720001,53.913042,33,56.900002,100,69.900002,72.699997,69.699997
20160714080000,754.400024,410.0,406.720001,53.913042,33,56.900002,0,70.0,72.699997,69.699997
20160714081500,754.400024,410.0,406.720001,53.913042,33,56.900002,0,70.099998,72.699997,69.699997
20160714083000,754.400024,410.0,406.720001,53.913042,33,57.900002,0,70.099998,72.699997,69.699997
20160714084500,754.400024,410.0,406.720001,53.913042,33,57.900002,0,70.099998,72.699997,69.699997
20160714090000,754.400024,410.0,413.279999,54.782607,33,57.900002,0,70.0,72.699997,69.699997
20160714091500,754.400024,410.0,406.720001,53.913042,33,57.900002,0,69.900002,72.699997,69.699997
20160714093000,754.400024,410.0,413.279999,54.782607,33,57.099998,0,69.900002,72.699997,69.699997
20160714094500,754.400024,410.0,413.279999,54.782607,33,57.099998,0,69.900002,72.699997,69.699997
20160714100000,754.400024,410.0,406.720001,53.913042,33,57.900002,0,69.900002,72.699997,69.699997
20160714101500,754.400024,410.0,406.720001,53.913042,33,57.900002,0,69.900002,72.699997,69.699997
20160714103000,754.400024,410.0,406.720001,53.913042,33,57.900002,0,70.0,72.699997,69.699997
20160714104500,754.400024,410.0,406.720001,53.913042,33,57.900002,0,70.099998,72.699997,69.699997
20160714110000,754.400024,410.0,401.799988,53.260866,33,58.700001,0,70.199997,72.699997,69.699997
20160714111500,754.400024,410.0,406.720001,53.913042,33,58.0,0,70.099998,72.699997,69.699997
20160714113000,754.400024,410.0,401.799988,53.260866,33,58.0,0,70.199997,72.699997,69.699997
20160714114500,754.400024,410.0,408.359985,54.130431,33,58.700001,0,70.099998,72.699997,69.699997
20160714120000,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.0,72.699997,69.699997
20160714121500,754.400024,410.0,400.160004,53.043477,33,58.0,0,69.900002,72.699997,69.699997
20160714123000,754.400024,410.0,405.079987,53.695649,33,58.0,0,70.099998,72.699997,69.699997
20160714124500,754.400024,410.0,405.079987,53.695649,33,58.0,0,70.199997,72.699997,69.699997
20160714130000,754.400024,410.0,400.160004,53.043477,33,58.0,0,70.300003,72.699997,69.699997
20160714131500,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.400002,72.699997,69.699997
20160714133000,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.300003,72.699997,69.699997
20160714134500,754.400024,410.0,408.359985,54.130431,33,57.200001,0,70.099998,72.699997,69.699997
20160714140000,754.400024,410.0,401.799988,53.260866,33,57.799999,0,69.900002,72.699997,69.699997
20160714141500,754.400024,410.0,410.0,54.347824,33,57.799999,0,70.0,72.699997,69.699997
20160714143000,754.400024,410.0,410.0,54.347824,33,57.200001,0,69.800003,72.699997,69.699997
20160714144500,754.400024,410.0,410.0,54.347824,33,57.900002,0,69.699997,72.699997,69.699997
20160714150000,754.400024,410.0,410.0,54.347824,33,57.900002,0,69.699997,72.699997,69.699997
20160714151500,754.400024,410.0,410.0,54.347824,33,57.200001,0,69.699997,72.699997,69.699997
20160714153000,754.400024,410.0,424.76001,56.304347,33,57.200001,0,69.699997,72.699997,69.699997
20160714154500,754.400024,410.0,418.200012,55.434782,33,57.200001,0,69.699997,72.699997,69.699997
20160714160000,754.400024,410.0,424.76001,56.304347,33,58.0,0,69.699997,72.699997,69.699997
20160714161500,754.400024,410.0,429.679993,56.956519,33,58.0,0,69.800003,72.699997,69.699997
20160714163000,754.400024,410.0,410.0,54.347824,33,58.0,0,69.900002,72.699997,69.699997
20160714164500,754.400024,410.0,410.0,54.347824,33,58.0,0,70.199997,72.699997,69.699997
20160714170000,754.400024,410.0,400.160004,53.043477,33,58.0,0,70.300003,72.699997,69.699997
20160714171500,754.400024,410.0,405.079987,53.695649,33,58.0,0,70.300003,72.699997,69.699997
20160714173000,754.400024,410.0,405.079987,53.695649,33,58.0,0,70.199997,72.699997,69.699997
20160714174500,754.400024,410.0,400.160004,53.043477,33,58.0,0,70.199997,72.699997,69.699997
20160714180000,754.400024,410.0,400.160004,53.043477,33,58.0,0,70.300003,72.699997,69.699997
20160714181500,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.5,72.699997,69.699997
20160714183000,754.400024,410.0,401.799988,53.260866,33,58.0,0,70.5,72.699997,69.699997
20160714184500,754.400024,410.0,406.720001,53.913042,33,58.0,0,70.400002,72.699997,69.699997
20160714190000,754.400024,410.0,413.279999,54.782607,33,58.0,0,70.400002,72.699997,69.699997
20160714191500,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.400002,72.699997,69.699997
20160714193000,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.400002,72.699997,69.699997
20160714194500,754.400024,410.0,408.359985,54.130431,33,58.0,0,70.199997,72.699997,69.699997
20160714200000,754.400024,410.0,414.920013,55.0,33,58.0,0,70.199997,72.699997,69.699997
20160714201500,754.400024,410.0,414.920013,55.0,33,58.0,0,70.199997,72.699997,69.699997
20160714203000,754.400024,410.0,414.920013,55.0,33,58.0,0,70.099998,72.699997,69.699997
20160714204500,754.400024,410.0,414.920013,55.0,33,58.0,0,70.199997,72.699997,69.699997
20160714210000,754.400024,410.0,421.480011,55.869565,33,57.200001,0,70.099998,72.699997,69.699997
20160714211500,754.400024,410.0,426.399994,56.521736,33,57.900002,0,70.199997,72.699997,69.699997
20160714213000,754.400024,410.0,426.399994,56.521736,33,57.200001,0,70.0,72.699997,69.699997
20160714214500,754.400024,410.0,426.399994,56.521736,33,57.200001,0,69.900002,72.699997,69.699997
20160714220000,754.400024,410.0,418.200012,55.434782,33,57.200001,0,69.900002,72.699997,69.699997
20160714221500,754.400024,410.0,424.76001,56.304347,33,57.200001,0,69.900002,72.699997,69.699997
20160714223000,754.400024,410.0,414.920013,55.0,33,57.200001,0,69.599998,72.699997,69.699997
20160714224500,754.400024,410.0,410.0,54.347824,33,57.200001,0,69.599998,72.699997,69.699997
20160714230000,754.400024,410.0,410.0,54.347824,33,57.200001,0,69.599998,72.699997,69.699997
20160714231500,754.400024,410.0,410.0,54.347824,33,57.200001,0,69.699997,72.699997,69.699997
20160714233000,754.400024,410.0,410.0,54.347824,33,57.200001,0,69.699997,72.699997,69.699997
20160714234500,754.400024,410.0,401.799988,53.260866,33,57.200001,0,69.699997,72.699997,69.699997
20160715000000,754.400024,410.0,413.279999,54.782607,33,57.200001,0,69.699997,72.699997,69.699997
20160715001500,754.400024,410.0,408.359985,54.130431,33,57.200001,0,69.800003,72.699997,69.699997
20160715003000,754.400024,410.0,408.359985,54.130431,33,57.200001,0,69.800003,72.699997,69.699997
20160715004500,754.400024,410.0,413.279999,54.782607,33,57.200001,0,69.800003,72.699997,69.699997
20160715010000,754.400024,410.0,406.720001,53.913042,33,57.200001,100,69.400002,72.699997,69.699997
20160715011500,754.400024,410.0,406.720001,53.913042,33,57.200001,100,69.199997,72.699997,69.699997
20160715013000,754.400024,410.0,406.720001,53.913042,33,57.200001,100,69.099998,72.699997,69.699997
20160715014500,754.400024,410.0,406.720001,53.913042,33,57.200001,100,69.199997,72.699997,69.699997
20160715020000,754.400024,410.0,416.559998,55.217389,33,57.200001,100,69.400002,72.699997,69.699997
20160715021500,754.400024,410.0,416.559998,55.217389,33,57.200001,100,69.300003,72.699997,69.699997
20160715023000,754.400024,410.0,410.0,54.347824,33,57.200001,100,69.400002,72.699997,69.699997
20160715024500,754.400024,410.0,410.0,54.347824,33,61.099998,100,69.699997,72.699997,69.699997
20160715030000,754.400024,410.0,410.0,54.347824,33,61.099998,100,69.800003,72.699997,69.699997
20160715031500,754.400024,410.0,414.920013,55.0,33,58.0,0,70.0,72.699997,69.699997
20160715033000,754.400024,410.0,406.720001,53.913042,33,58.0,0,70.0,72.699997,69.699997
20160715034500,754.400024,410.0,406.720001,53.913042,33,58.0,0,70.0,72.699997,69.699997
20160715040000,754.400024,410.0,416.559998,55.217389,33,57.299999,0,70.099998,72.699997,69.699997
20160715041500,754.400024,410.0,416.559998,55.217389,33,57.299999,0,70.099998,72.699997,69.699997
20160715043000,754.400024,410.0,416.559998,55.217389,33,57.299999,0,70.0,72.699997,69.699997
20160715044500,754.400024,410.0,416.559998,55.217389,33,57.299999,0,70.0,72.699997,69.699997
20160715050000,754.400024,410.0,408.359985,54.130431,33,57.299999,0,69.900002,72.699997,69.699997
20160715051500,754.400024,410.0,413.279999,54.782607,33,57.299999,0,69.900002,72.699997,69.699997
20160715053000,754.400024,410.0,413.279999,54.782607,33,57.299999,0,69.900002,72.699997,69.699997
20160715054500,754.400024,410.0,413.279999,54.782607,33,57.299999,0,70.0,72.699997,69.699997
20160715060000,754.400024,410.0,408.359985,54.130431,33,57.299999,0,70.099998,72.699997,69.699997
20160715061500,754.400024,410.0,408.359985,54.130431,33,57.299999,0,70.199997,72.699997,69.699997
20160715063000,754.400024,410.0,414.920013,55.0,33,57.299999,0,70.300003,72.699997,69.699997
20160715064500,754.400024,410.0,421.480011,55.869565,33,57.299999,0,70.199997,72.699997,69.699997
20160715070000,754.400024,410.0,414.920013,55.0,33,57.299999,0,70.0,72.699997,69.699997
20160715071500,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.0,72.699997,69.699997
20160715073000,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.0,72.699997,69.699997
20160715074500,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.099998,72.699997,69.699997
20160715080000,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.0,72.699997,69.699997
20160715081500,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.099998,72.699997,69.699997
20160715083000,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.199997,72.699997,69.699997
20160715084500,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.300003,72.699997,69.699997
20160715090000,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.300003,72.699997,69.699997
20160715091500,754.400024,410.0,410.0,54.347824,33,57.299999,0,70.300003,72.699997,69.699997
20160715093000,754.400024,410.0,405.079987,53.695649,33,57.900002,0,70.199997,72.699997,69.699997
20160715094500,754.400024,410.0,405.079987,53.695649,33,57.900002,0,70.0,72.699997,69.699997
20160715100000,754.400024,410.0,400.160004,53.043477,33,57.900002,0,70.0,72.699997,69.699997
20160715101500,754.400024,410.0,408.359985,54.130431,33,58.700001,0,70.0,72.699997,69.699997
20160715103000,754.400024,410.0,413.279999,54.782607,33,58.700001,0,70.199997,72.699997,69.699997
20160715104500,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.099998,72.699997,69.699997
20160715110000,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.099998,72.699997,69.699997
20160715111500,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.099998,72.699997,69.699997
20160715113000,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.099998,72.699997,69.699997
20160715114500,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.199997,72.699997,69.699997
20160715120000,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.0,72.699997,69.699997
20160715121500,754.400024,410.0,408.359985,54.130431,33,57.200001,0,70.0,72.699997,69.699997
20160715123000,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.0,72.699997,69.699997
20160715124500,754.400024,410.0,401.799988,53.260866,33,57.900002,0,70.0,72.699997,69.699997
20160715130000,754.400024,410.0,401.799988,53.260866,33,57.900002,0,70.0,72.699997,69.699997
20160715131500,754.400024,410.0,408.359985,54.130431,33,57.900002,0,69.900002,72.699997,69.699997
20160715133000,754.400024,410.0,408.359985,54.130431,33,57.900002,0,69.900002,72.699997,69.699997
20160715134500,754.400024,410.0,408.359985,54.130431,33,56.799999,0,70.0,72.699997,69.699997
20160715140000,754.400024,410.0,408.359985,54.130431,33,56.799999,0,70.0,72.699997,69.699997
20160715141500,754.400024,410.0,408.359985,54.130431,33,56.799999,0,70.199997,72.699997,69.699997
20160715143000,754.400024,410.0,408.359985,54.130431,33,56.799999,0,70.300003,72.699997,69.699997
20160715144500,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.300003,72.699997,69.699997
20160715150000,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.300003,72.699997,69.699997
20160715151500,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.400002,72.699997,69.699997
20160715153000,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.400002,72.699997,69.699997
20160715154500,754.400024,410.0,408.359985,54.130431,33,57.900002,0,70.300003,72.699997,69.699997
20160715160000,754.400024,410.0,414.920013,55.0,33,57.900002,0,70.300003,72.699997,69.699997
20160715161500,754.400024,410.0,414.920013,55.0,33,57.900002,0,70.300003,72.699997,69.699997
20160715163000,754.400024,410.0,426.399994,56.521736,33,57.900002,0,70.300003,72.699997,69.699997
20160715164500,754.400024,410.0,503.480011,66.73913,37,57.900002,0,69.900002,70.800003,67.800003
20160715170000,754.400024,410.0,424.76001,56.304347,33,57.900002,0,70.0,70.800003,67.800003
20160715171500,754.400024,410.0,424.76001,56.304347,33,57.900002,0,70.199997,70.800003,67.800003
20160715173000,754.400024,410.0,424.76001,56.304347,33,57.900002,0,70.400002,70.800003,67.800003
20160715174500,754.400024,410.0,424.76001,56.304347,33,57.900002,0,70.599998,70.800003,67.800003
20160715180000,754.400024,410.0,424.76001,56.304347,33,57.900002,0,70.5,70.800003,67.800003
20160715181500,754.400024,410.0,410.0,54.347824,33,57.900002,0,70.5,70.800003,67.800003
20160715183000,754.400024,410.0,410.0,54.347824,33,57.200001,0,70.400002,70.800003,67.800003
20160715184500,754.400024,410.0,405.079987,53.695649,33,58.400002,0,70.300003,70.800003,67.800003
20160715190000,754.400024,410.0,405.079987,53.695649,33,56.799999,0,70.099998,70.800003,67.800003
20160715191500,754.400024,410.0,405.079987,53.695649,33,58.299999,0,69.900002,70.800003,67.800003
20160715193000,754.400024,410.0,405.079987,53.695649,33,58.299999,0,69.800003,70.800003,67.800003
20160715194500,754.400024,410.0,405.079987,53.695649,33,57.200001,0,69.699997,70.800003,67.800003
20160715200000,754.400024,410.0,410.0,54.347824,33,58.299999,0,69.599998,70.800003,67.800003
20160715201500,754.400024,410.0,410.0,54.347824,33,57.5,0,69.599998,70.800003,67.800003
20160715203000,754.400024,410.0,410.0,54.347824,33,58.299999,0,69.5,70.800003,67.800003
20160715204500,754.400024,410.0,410.0,54.347824,33,56.400002,0,69.400002,70.800003,67.800003
20160715210000,754.400024,410.0,410.0,54.347824,33,58.0,0,69.400002,70.800003,67.800003
20160715211500,754.400024,410.0,423.119995,56.086954,33,58.0,0,69.300003,70.800003,67.800003
20160715213000,754.400024,410.0,423.119995,56.086954,33,56.900002,0,69.300003,70.800003,67.800003
20160715214500,754.400024,410.0,416.559998,55.217389,33,56.900002,0,69.300003,70.800003,67.800003
20160715220000,754.400024,410.0,421.480011,55.869565,33,57.5,0,69.199997,70.800003,67.800003
20160715221500,754.400024,410.0,426.399994,56.521736,33,57.5,0,69.099998,70.800003,67.800003
20160715223000,754.400024,410.0,416.559998,55.217389,33,57.5,0,69.199997,70.800003,67.800003
20160715224500,754.400024,410.0,416.559998,55.217389,33,57.5,0,69.199997,70.800003,67.800003
20160715230000,754.400024,410.0,416.559998,55.217389,33,57.5,0,69.099998,70.800003,67.800003
20160715231500,754.400024,410.0,416.559998,55.217389,33,57.5,0,69.099998,70.800003,67.800003
20160715233000,754.400024,410.0,406.720001,53.913042,33,57.5,0,69.199997,70.800003,67.800003
20160715234500,754.400024,410.0,406.720001,53.913042,33,57.5,0,69.099998,70.800003,67.800003
20160716000000,754.400024,410.0,401.799988,53.260866,33,57.5,0,69.199997,70.800003,67.800003
20160716001500,754.400024,410.0,408.359985,54.130431,33,57.5,0,69.099998,70.800003,67.800003
20160716003000,754.400024,410.0,408.359985,54.130431,33,57.5,0,69.199997,70.800003,67.800003
20160716004500,754.400024,410.0,408.359985,54.130431,33,57.5,0,69.099998,70.800003,67.800003
20160716010000,754.400024,410.0,408.359985,54.130431,33,57.5,0,69.199997,70.800003,67.800003
20160716011500,754.400024,410.0,395.23999,52.391301,39,57.5,0,69.699997,70.800003,67.800003
20160716013000,754.400024,410.0,395.23999,52.391301,39,57.5,0,69.5,70.800003,67.800003
20160716014500,754.400024,410.0,387.040009,51.304347,39,56.0,0,69.300003,70.800003,67.800003
20160716020000,754.400024,410.0,401.799988,53.260866,40,56.799999,0,69.099998,70.699997,67.699997
20160716021500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,69.099998,70.800003,67.800003
20160716023000,754.400024,410.0,401.799988,53.260866,40,56.299999,0,69.099998,70.800003,67.800003
20160716024500,754.400024,410.0,406.720001,53.913042,40,56.299999,0,69.199997,70.800003,67.800003
20160716030000,754.400024,410.0,401.799988,53.260866,40,56.299999,0,69.199997,70.800003,67.800003
20160716031500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,69.300003,70.800003,67.800003
