PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160716033000,754.400024,410.0,401.799988,53.260866,40,57.900002,0,69.300003,70.800003,67.800003
20160716034500,754.400024,410.0,410.0,54.347824,40,57.900002,0,69.300003,70.800003,67.800003
20160716040000,754.400024,410.0,401.799988,53.260866,40,56.400002,0,69.300003,70.800003,67.800003
20160716041500,754.400024,410.0,401.799988,53.260866,40,56.400002,0,69.300003,70.800003,67.800003
20160716043000,754.400024,410.0,401.799988,53.260866,40,56.400002,0,69.300003,70.800003,67.800003
20160716044500,754.400024,410.0,406.720001,53.913042,40,57.200001,0,69.199997,70.800003,67.800003
20160716050000,754.400024,410.0,406.720001,53.913042,40,57.200001,0,69.300003,70.800003,67.800003
20160716051500,754.400024,410.0,406.720001,53.913042,40,57.200001,0,69.300003,70.800003,67.800003
20160716053000,754.400024,410.0,406.720001,53.913042,40,56.0,0,69.300003,70.800003,67.800003
20160716054500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.099998,70.800003,67.800003
20160716060000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.0,70.800003,67.800003
20160716061500,754.400024,410.0,414.920013,55.0,40,56.700001,0,69.0,70.800003,67.800003
20160716063000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,69.099998,70.800003,67.800003
20160716064500,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.099998,70.800003,67.800003
20160716070000,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.199997,70.699997,67.699997
20160716071500,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.199997,70.800003,67.800003
20160716073000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.300003,70.699997,67.699997
20160716074500,754.400024,410.0,431.320007,57.173912,40,58.299999,0,69.300003,70.699997,67.699997
20160716080000,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.300003,70.699997,67.699997
20160716081500,754.400024,410.0,421.480011,55.869565,40,58.400002,0,69.300003,70.699997,67.699997
20160716083000,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.099998,70.699997,67.699997
20160716084500,754.400024,410.0,410.0,54.347824,40,58.299999,0,68.900002,70.699997,67.699997
20160716090000,754.400024,410.0,426.399994,56.521736,41,57.599998,0,69.099998,70.599998,67.599998
20160716091500,754.400024,410.0,426.399994,56.521736,41,57.599998,0,69.300003,70.699997,67.699997
20160716093000,754.400024,410.0,426.399994,56.521736,41,58.299999,0,69.300003,70.699997,67.699997
20160716094500,754.400024,410.0,437.880005,58.043477,41,58.299999,0,69.300003,70.699997,67.699997
20160716100000,754.400024,410.0,432.959991,57.391301,41,58.299999,0,69.300003,70.699997,67.699997
20160716101500,754.400024,410.0,432.959991,57.391301,41,58.299999,0,69.199997,70.699997,67.699997
20160716103000,754.400024,410.0,432.959991,57.391301,41,58.299999,0,69.199997,70.699997,67.699997
20160716104500,754.400024,410.0,432.959991,57.391301,41,58.299999,0,69.300003,70.699997,67.699997
20160716110000,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.099998,70.699997,67.699997
20160716111500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.199997,70.699997,67.699997
20160716113000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.300003,70.699997,67.699997
20160716114500,754.400024,410.0,431.320007,57.173912,40,58.0,0,69.300003,70.699997,67.699997
20160716120000,754.400024,410.0,431.320007,57.173912,40,58.0,0,69.400002,70.599998,67.599998
20160716121500,754.400024,410.0,431.320007,57.173912,40,58.0,0,69.300003,70.599998,67.599998
20160716123000,754.400024,410.0,431.320007,57.173912,40,58.0,0,69.300003,70.599998,67.599998
20160716124500,754.400024,410.0,423.119995,56.086954,40,58.0,0,69.099998,70.599998,67.599998
20160716130000,754.400024,410.0,423.119995,56.086954,40,58.0,0,68.900002,70.699997,67.699997
20160716131500,754.400024,410.0,416.559998,55.217389,40,58.0,0,68.900002,70.599998,67.599998
20160716133000,754.400024,410.0,421.480011,55.869565,40,58.0,0,68.900002,70.599998,67.599998
20160716134500,754.400024,410.0,432.959991,57.391301,41,58.0,0,69.099998,70.599998,67.599998
20160716140000,754.400024,410.0,432.959991,57.391301,41,56.799999,0,69.199997,70.599998,67.599998
20160716141500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.199997,70.599998,67.599998
20160716143000,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.300003,70.599998,67.599998
20160716144500,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.5,70.599998,67.599998
20160716150000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,69.300003,70.599998,67.599998
20160716151500,754.400024,410.0,418.200012,55.434782,40,58.0,0,69.300003,70.599998,67.599998
20160716153000,754.400024,410.0,418.200012,55.434782,40,58.0,0,69.300003,70.599998,67.599998
20160716154500,754.400024,410.0,424.76001,56.304347,41,58.0,0,69.300003,70.599998,67.599998
20160716160000,754.400024,410.0,424.76001,56.304347,41,56.700001,0,69.400002,70.599998,67.599998
20160716161500,754.400024,410.0,424.76001,56.304347,41,57.900002,0,69.599998,70.599998,67.599998
20160716163000,754.400024,410.0,434.600006,57.608695,40,57.200001,0,69.800003,70.599998,67.599998
20160716164500,754.400024,410.0,429.679993,56.956519,40,57.900002,0,69.900002,70.599998,67.599998
20160716170000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.800003,70.599998,67.599998
20160716171500,754.400024,410.0,436.23999,57.826084,40,57.200001,0,69.800003,70.5,67.5
20160716173000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.699997,70.599998,67.599998
20160716174500,754.400024,410.0,429.679993,56.956519,40,57.900002,0,69.800003,70.599998,67.599998
20160716180000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.0,70.599998,67.599998
20160716181500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.0,70.599998,67.599998
20160716183000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.900002,70.5,67.5
20160716184500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.900002,70.599998,67.599998
20160716190000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.900002,70.699997,67.699997
20160716191500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.599998,70.599998,67.599998
20160716193000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.5,70.599998,67.599998
20160716194500,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.400002,70.599998,67.599998
20160716200000,754.400024,410.0,414.920013,55.0,40,57.900002,0,69.300003,70.5,67.5
20160716201500,754.400024,410.0,414.920013,55.0,40,57.900002,0,69.300003,70.5,67.5
20160716203000,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.300003,70.5,67.5
20160716204500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.300003,70.5,67.5
20160716210000,754.400024,410.0,442.799988,58.695649,41,57.900002,0,69.099998,70.400002,67.400002
20160716211500,754.400024,410.0,424.76001,56.304347,40,57.099998,0,68.699997,70.5,67.5
20160716213000,754.400024,410.0,434.600006,57.608695,40,57.099998,0,68.699997,70.5,67.5
20160716214500,754.400024,410.0,434.600006,57.608695,40,58.299999,0,68.699997,70.400002,67.400002
20160716220000,754.400024,410.0,434.600006,57.608695,40,58.299999,0,68.699997,70.5,67.5
20160716221500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,68.699997,70.400002,67.400002
20160716223000,754.400024,410.0,423.119995,56.086954,40,57.400002,0,68.800003,70.5,67.5
20160716224500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,68.800003,70.5,67.5
20160716230000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.800003,70.5,67.5
20160716231500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,69.0,70.5,67.5
20160716233000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,69.099998,70.5,67.5
20160716234500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.099998,70.5,67.5
20160717000000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,69.099998,70.5,67.5
20160717001500,754.400024,410.0,413.279999,54.782607,40,56.599998,0,69.099998,70.400002,67.400002
20160717003000,754.400024,410.0,418.200012,55.434782,40,56.599998,0,69.199997,70.5,67.5
20160717004500,754.400024,410.0,418.200012,55.434782,40,56.599998,0,69.0,70.5,67.5
20160717010000,754.400024,410.0,423.119995,56.086954,40,56.599998,0,68.800003,70.5,67.5
20160717011500,754.400024,410.0,436.23999,57.826084,40,56.599998,0,68.599998,70.5,67.5
20160717013000,754.400024,410.0,414.920013,55.0,40,56.599998,0,68.599998,70.400002,67.400002
20160717014500,754.400024,410.0,423.119995,56.086954,40,56.599998,0,68.699997,70.400002,67.400002
20160717020000,754.400024,410.0,423.119995,56.086954,40,56.599998,0,68.699997,70.400002,67.400002
20160717021500,754.400024,410.0,423.119995,56.086954,40,56.599998,0,68.800003,70.400002,67.400002
20160717023000,754.400024,410.0,423.119995,56.086954,40,56.599998,0,68.900002,70.5,67.5
20160717024500,754.400024,410.0,423.119995,56.086954,40,56.599998,0,69.099998,70.400002,67.400002
20160717030000,754.400024,410.0,418.200012,55.434782,40,57.400002,0,69.0,70.400002,67.400002
20160717031500,754.400024,410.0,426.399994,56.521736,40,56.700001,0,69.0,70.400002,67.400002
20160717033000,754.400024,410.0,421.480011,55.869565,40,56.0,0,68.900002,70.5,67.5
20160717034500,754.400024,410.0,416.559998,55.217389,40,56.0,0,68.800003,70.400002,67.400002
20160717040000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,68.699997,70.5,67.5
20160717041500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,68.5,70.400002,67.400002
20160717043000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.400002,70.400002,67.400002
20160717044500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.599998,70.400002,67.400002
20160717050000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,68.699997,70.5,67.5
20160717051500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,68.800003,70.400002,67.400002
20160717053000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.800003,70.400002,67.400002
20160717054500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.099998,70.400002,67.400002
20160717060000,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.300003,70.400002,67.400002
20160717061500,754.400024,410.0,429.679993,56.956519,40,56.0,0,69.400002,70.400002,67.400002
20160717063000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.400002,70.400002,67.400002
20160717064500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.300003,70.400002,67.400002
20160717070000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.300003,70.400002,67.400002
20160717071500,754.400024,410.0,429.679993,56.956519,40,57.900002,0,69.199997,70.400002,67.400002
20160717073000,754.400024,410.0,429.679993,56.956519,40,56.400002,0,69.099998,70.400002,67.400002
20160717074500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.199997,70.400002,67.400002
20160717080000,754.400024,410.0,418.200012,55.434782,40,58.299999,0,69.300003,70.400002,67.400002
20160717081500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,69.5,70.400002,67.400002
20160717083000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,69.300003,70.400002,67.400002
20160717084500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,69.400002,70.400002,67.400002
20160717090000,754.400024,410.0,429.679993,56.956519,40,57.599998,0,69.199997,70.400002,67.400002
20160717091500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,68.900002,70.400002,67.400002
20160717093000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,68.900002,70.5,67.5
20160717094500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.0,70.400002,67.400002
20160717100000,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.099998,70.400002,67.400002
20160717101500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.0,70.400002,67.400002
20160717103000,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.099998,70.5,67.5
20160717104500,754.400024,410.0,434.600006,57.608695,40,58.299999,0,69.199997,70.400002,67.400002
20160717110000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,69.099998,70.5,67.5
20160717111500,754.400024,410.0,416.559998,55.217389,40,58.299999,0,69.099998,70.400002,67.400002
20160717113000,754.400024,410.0,421.480011,55.869565,40,58.299999,0,69.099998,70.400002,67.400002
20160717114500,754.400024,410.0,421.480011,55.869565,40,58.299999,0,69.099998,70.400002,67.400002
20160717120000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.099998,70.400002,67.400002
20160717121500,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.099998,70.400002,67.400002
20160717123000,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.199997,70.400002,67.400002
20160717124500,754.400024,410.0,410.0,54.347824,40,58.299999,0,69.099998,70.400002,67.400002
20160717130000,754.400024,410.0,414.920013,55.0,40,58.299999,0,69.199997,70.400002,67.400002
20160717131500,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.300003,70.400002,67.400002
20160717133000,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.199997,70.400002,67.400002
20160717134500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.199997,70.400002,67.400002
20160717140000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,69.199997,70.400002,67.400002
20160717141500,754.400024,410.0,408.359985,54.130431,40,57.599998,0,69.400002,70.400002,67.400002
20160717143000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,69.599998,70.400002,67.400002
20160717144500,754.400024,410.0,408.359985,54.130431,40,57.599998,0,69.599998,70.400002,67.400002
20160717150000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.599998,70.400002,67.400002
20160717151500,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.599998,70.400002,67.400002
20160717153000,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.599998,70.400002,67.400002
20160717154500,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.400002,70.400002,67.400002
20160717160000,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.5,70.400002,67.400002
20160717161500,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.400002,70.400002,67.400002
20160717163000,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.300003,70.400002,67.400002
20160717164500,754.400024,410.0,414.920013,55.0,40,58.299999,0,69.199997,70.400002,67.400002
20160717170000,754.400024,410.0,414.920013,55.0,40,58.299999,0,69.099998,70.400002,67.400002
20160717171500,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.199997,70.400002,67.400002
20160717173000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,69.599998,70.400002,67.400002
20160717174500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.699997,70.400002,67.400002
20160717180000,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.699997,70.400002,67.400002
20160717181500,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.900002,70.400002,67.400002
20160717183000,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.699997,70.400002,67.400002
20160717184500,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.5,70.400002,67.400002
20160717190000,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.400002,70.400002,67.400002
20160717191500,754.400024,410.0,406.720001,53.913042,40,57.5,0,69.400002,70.400002,67.400002
20160717193000,754.400024,410.0,406.720001,53.913042,40,57.5,0,69.400002,70.400002,67.400002
20160717194500,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.5,70.400002,67.400002
20160717200000,754.400024,410.0,410.0,54.347824,40,57.5,0,69.300003,70.400002,67.400002
20160717201500,754.400024,410.0,429.679993,56.956519,40,57.5,0,69.300003,70.400002,67.400002
20160717203000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.199997,70.400002,67.400002
20160717204500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.199997,70.400002,67.400002
20160717210000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.300003,70.400002,67.400002
20160717211500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.199997,70.400002,67.400002
20160717213000,754.400024,410.0,418.200012,55.434782,40,57.5,0,69.199997,70.400002,67.400002
20160717214500,754.400024,410.0,418.200012,55.434782,40,57.5,0,69.599998,70.400002,67.400002
20160717220000,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.599998,70.400002,67.400002
20160717221500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.699997,70.400002,67.400002
20160717223000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.5,70.400002,67.400002
20160717224500,754.400024,410.0,414.920013,55.0,40,56.900002,0,69.599998,70.400002,67.400002
20160717230000,754.400024,410.0,408.359985,54.130431,40,56.900002,0,69.400002,70.400002,67.400002
20160717231500,754.400024,410.0,418.200012,55.434782,40,56.900002,0,69.199997,70.400002,67.400002
20160717233000,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.199997,70.400002,67.400002
20160717234500,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.199997,70.400002,67.400002
20160718000000,754.400024,410.0,410.0,54.347824,40,57.5,0,69.099998,70.400002,67.400002
20160718001500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.099998,70.400002,67.400002
20160718003000,754.400024,410.0,431.320007,57.173912,40,57.5,0,68.900002,70.400002,67.400002
20160718004500,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.800003,70.400002,67.400002
20160718010000,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.699997,70.400002,67.400002
20160718011500,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.699997,70.400002,67.400002
20160718013000,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.800003,70.400002,67.400002
20160718014500,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.800003,70.400002,67.400002
20160718020000,754.400024,410.0,416.559998,55.217389,40,57.5,0,68.699997,70.400002,67.400002
20160718021500,754.400024,410.0,416.559998,55.217389,40,57.5,0,68.699997,70.400002,67.400002
20160718023000,754.400024,410.0,405.079987,53.695649,40,57.5,0,68.699997,70.400002,67.400002
20160718024500,754.400024,410.0,413.279999,54.782607,40,57.5,0,68.699997,70.400002,67.400002
20160718030000,754.400024,410.0,421.480011,55.869565,40,57.5,0,68.900002,70.400002,67.400002
20160718031500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.400002,67.400002
20160718033000,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.400002,67.400002
20160718034500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.400002,67.400002
20160718040000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.0,70.400002,67.400002
20160718041500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.400002,67.400002
20160718043000,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.699997,70.400002,67.400002
20160718044500,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.800003,70.400002,67.400002
20160718050000,754.400024,410.0,431.320007,57.173912,40,57.5,0,68.699997,70.400002,67.400002
20160718051500,754.400024,410.0,421.480011,55.869565,40,57.5,0,68.599998,70.400002,67.400002
20160718053000,754.400024,410.0,434.600006,57.608695,40,57.5,0,68.699997,70.400002,67.400002
20160718054500,754.400024,410.0,434.600006,57.608695,40,56.799999,0,68.699997,70.400002,67.400002
20160718060000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,68.900002,70.400002,67.400002
20160718061500,754.400024,410.0,418.200012,55.434782,40,57.400002,0,69.099998,70.400002,67.400002
20160718063000,754.400024,410.0,418.200012,55.434782,40,57.400002,0,69.099998,70.400002,67.400002
20160718064500,754.400024,410.0,418.200012,55.434782,40,57.400002,0,68.900002,70.400002,67.400002
20160718070000,754.400024,410.0,410.0,54.347824,40,57.400002,0,68.900002,70.400002,67.400002
20160718071500,754.400024,410.0,418.200012,55.434782,40,57.400002,0,68.800003,70.400002,67.400002
20160718073000,754.400024,410.0,418.200012,55.434782,40,57.400002,0,68.900002,70.400002,67.400002
20160718074500,754.400024,410.0,424.76001,56.304347,40,57.400002,0,69.199997,70.400002,67.400002
20160718080000,754.400024,410.0,410.0,54.347824,40,57.400002,0,69.400002,70.400002,67.400002
20160718081500,754.400024,410.0,414.920013,55.0,40,57.400002,0,69.599998,70.400002,67.400002
20160718083000,754.400024,410.0,410.0,54.347824,40,57.400002,0,69.599998,70.400002,67.400002
20160718084500,754.400024,410.0,418.200012,55.434782,40,57.400002,0,69.599998,70.400002,67.400002
20160718090000,754.400024,410.0,418.200012,55.434782,40,57.400002,0,69.800003,70.400002,67.400002
20160718091500,754.400024,410.0,418.200012,55.434782,40,57.400002,0,69.800003,70.400002,67.400002
20160718093000,754.400024,410.0,408.359985,54.130431,40,58.5,0,69.800003,70.400002,67.400002
20160718094500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,69.800003,70.400002,67.400002
20160718100000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,69.800003,70.400002,67.400002
20160718101500,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.0,70.400002,67.400002
20160718103000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.099998,70.400002,67.400002
20160718104500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.0,70.400002,67.400002
20160718110000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.0,70.400002,67.400002
20160718111500,754.400024,410.0,432.959991,57.391301,40,58.700001,0,69.900002,70.400002,67.400002
20160718113000,754.400024,410.0,421.480011,55.869565,39,57.900002,0,69.900002,70.400002,67.400002
20160718114500,754.400024,410.0,414.920013,55.0,39,57.900002,0,70.0,70.400002,67.400002
20160718120000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.099998,70.400002,67.400002
20160718121500,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.199997,70.400002,67.400002
20160718123000,754.400024,410.0,434.600006,57.608695,40,57.900002,0,70.199997,70.400002,67.400002
20160718124500,754.400024,410.0,434.600006,57.608695,40,57.900002,0,70.199997,70.400002,67.400002
20160718130000,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.199997,70.400002,67.400002
20160718131500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.300003,70.400002,67.400002
20160718133000,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.199997,70.400002,67.400002
20160718134500,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.199997,70.400002,67.400002
20160718140000,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.199997,70.400002,67.400002
20160718141500,754.400024,410.0,414.920013,55.0,40,57.900002,0,70.199997,70.400002,67.400002
20160718143000,754.400024,410.0,414.920013,55.0,40,57.900002,0,70.199997,70.400002,67.400002
20160718144500,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.300003,70.400002,67.400002
20160718150000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.300003,70.400002,67.400002
20160718151500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.300003,70.400002,67.400002
20160718153000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.400002,70.400002,67.400002
20160718154500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.300003,70.400002,67.400002
20160718160000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.099998,70.400002,67.400002
20160718161500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.099998,70.400002,67.400002
20160718163000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.0,70.400002,67.400002
20160718164500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.099998,70.400002,67.400002
20160718170000,754.400024,410.0,421.480011,55.869565,40,58.0,0,70.099998,70.400002,67.400002
20160718171500,754.400024,410.0,414.920013,55.0,40,58.0,0,70.199997,70.400002,67.400002
20160718173000,754.400024,410.0,414.920013,55.0,40,57.200001,0,70.0,70.400002,67.400002
20160718174500,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.800003,70.400002,67.400002
20160718180000,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.800003,70.400002,67.400002
20160718181500,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.599998,70.400002,67.400002
20160718183000,754.400024,410.0,665.840027,88.26087,53,57.200001,0,68.599998,68.0,63.700001
20160718184500,754.400024,410.0,644.52002,85.434782,51,57.200001,0,68.199997,68.0,63.700001
20160718190000,754.400024,410.0,644.52002,85.434782,51,57.200001,0,68.199997,68.0,63.700001
20160718191500,754.400024,410.0,644.52002,85.434782,51,57.200001,0,67.800003,68.0,63.700001
20160718193000,754.400024,410.0,621.560059,82.391309,50,57.900002,0,67.900002,68.0,63.700001
20160718194500,754.400024,410.0,621.560059,82.391309,50,57.200001,0,67.900002,68.0,63.700001
20160718200000,754.400024,410.0,610.080017,80.869565,50,57.200001,0,67.900002,68.0,63.700001
20160718201500,754.400024,410.0,610.080017,80.869565,50,57.200001,0,67.800003,68.0,63.700001
20160718203000,754.400024,410.0,610.080017,80.869565,50,57.200001,0,67.800003,68.0,63.700001
20160718204500,754.400024,410.0,610.080017,80.869565,50,57.200001,0,67.900002,68.0,63.700001
20160718210000,754.400024,410.0,610.080017,80.869565,50,57.200001,0,67.800003,68.0,63.700001
20160718211500,754.400024,410.0,598.599976,79.34782,49,57.200001,0,67.599998,68.0,63.700001
20160718213000,754.400024,410.0,523.159973,69.34782,44,57.200001,0,67.599998,68.0,63.700001
20160718214500,754.400024,410.0,523.159973,69.34782,44,57.200001,0,67.699997,68.0,63.700001
20160718220000,754.400024,410.0,511.679993,67.826084,44,57.200001,0,67.699997,68.0,63.700001
20160718221500,754.400024,410.0,511.679993,67.826084,44,57.200001,0,67.699997,68.0,63.700001
20160718223000,754.400024,410.0,487.079987,64.565214,43,57.200001,0,67.699997,68.0,63.700001
20160718224500,754.400024,410.0,470.679993,62.391301,42,57.200001,0,67.699997,68.0,63.700001
20160718230000,754.400024,410.0,470.679993,62.391301,41,57.200001,0,67.900002,68.0,63.700001
20160718231500,754.400024,410.0,465.76001,61.73913,41,57.200001,0,67.699997,68.0,63.700001
20160718233000,754.400024,410.0,451.0,59.782607,41,57.200001,0,67.699997,68.0,63.700001
20160718234500,754.400024,410.0,451.0,59.782607,41,57.200001,0,67.800003,68.0,63.700001
20160719000000,754.400024,410.0,451.0,59.782607,41,56.599998,0,67.900002,68.0,63.700001
20160719001500,754.400024,410.0,451.0,59.782607,41,56.599998,0,67.900002,68.0,63.700001
20160719003000,754.400024,410.0,446.079987,59.130431,41,56.599998,0,68.099998,68.0,63.700001
20160719004500,754.400024,410.0,446.079987,59.130431,41,56.599998,0,68.0,68.0,63.700001
20160719010000,754.400024,410.0,437.880005,58.043477,41,57.900002,0,68.0,68.0,63.700001
20160719011500,754.400024,410.0,537.919983,71.304343,46,57.900002,0,68.599998,68.0,63.700001
20160719013000,754.400024,410.0,585.47998,77.608691,50,56.799999,0,68.400002,68.0,63.700001
20160719014500,754.400024,410.0,633.039978,83.913038,52,57.5,0,68.5,68.0,63.700001
20160719020000,754.400024,410.0,747.840027,99.130435,58,56.700001,0,68.599998,68.0,63.700001
20160719021500,754.400024,410.0,738.0,97.826084,58,56.700001,0,68.699997,68.0,63.700001
20160719023000,754.400024,410.0,572.360046,75.869569,48,56.700001,0,68.099998,68.0,63.700001
20160719024500,754.400024,410.0,560.880005,74.347824,48,56.700001,0,67.699997,68.0,63.700001
20160719030000,754.400024,410.0,510.040009,67.608695,44,56.700001,0,67.599998,68.0,63.700001
20160719031500,754.400024,410.0,460.839996,61.086954,41,57.5,0,67.699997,68.0,63.700001
20160719033000,754.400024,410.0,460.839996,61.086954,41,57.5,0,67.900002,68.0,63.700001
20160719034500,754.400024,410.0,460.839996,61.086954,41,56.799999,0,67.800003,68.0,63.700001
20160719040000,754.400024,410.0,452.640015,60.0,41,57.5,0,67.800003,68.0,63.700001
20160719041500,754.400024,410.0,421.480011,55.869565,40,91.900002,100,69.300003,73.5,70.5
20160719043000,754.400024,410.0,421.480011,55.869565,40,88.099998,100,70.099998,73.5,70.5
20160719044500,754.400024,410.0,429.679993,56.956519,40,95.800003,100,70.5,73.5,70.5
20160719050000,754.400024,410.0,429.679993,56.956519,40,89.300003,100,70.699997,73.5,70.5
20160719051500,754.400024,410.0,429.679993,56.956519,40,58.799999,0,70.5,73.5,70.5
20160719053000,754.400024,410.0,424.76001,56.304347,40,57.900002,100,69.699997,73.5,70.5
20160719054500,754.400024,410.0,413.279999,54.782607,40,72.400002,100,70.0,73.5,70.5
20160719060000,754.400024,410.0,408.359985,54.130431,40,61.599998,100,70.099998,73.5,70.5
20160719061500,754.400024,410.0,408.359985,54.130431,40,67.300003,100,70.199997,73.5,70.5
20160719063000,754.400024,410.0,408.359985,54.130431,40,67.300003,100,70.599998,73.5,70.5
20160719064500,754.400024,410.0,401.799988,53.260866,40,67.300003,100,70.5,73.5,70.5
20160719070000,754.400024,410.0,406.720001,53.913042,40,69.599998,100,70.699997,73.5,70.5
20160719071500,754.400024,410.0,413.279999,54.782607,40,58.700001,0,70.400002,73.5,70.5
20160719073000,754.400024,410.0,413.279999,54.782607,40,57.599998,100,69.900002,73.5,70.5
20160719074500,754.400024,410.0,418.200012,55.434782,40,58.299999,100,69.800003,73.5,70.5
20160719080000,754.400024,410.0,410.0,54.347824,40,72.300003,100,70.199997,73.5,70.5
20160719081500,754.400024,410.0,410.0,54.347824,40,61.200001,0,70.699997,73.5,70.5
20160719083000,754.400024,410.0,410.0,54.347824,40,58.0,0,70.300003,73.5,70.5
20160719084500,754.400024,410.0,416.559998,55.217389,40,58.0,0,70.400002,73.5,70.5
20160719090000,754.400024,410.0,431.320007,57.173912,40,58.0,100,70.199997,73.5,70.5
20160719091500,754.400024,410.0,421.480011,55.869565,40,58.700001,0,70.300003,73.5,70.5
20160719093000,754.400024,410.0,421.480011,55.869565,40,58.700001,100,70.199997,73.5,70.5
20160719094500,754.400024,410.0,421.480011,55.869565,40,58.0,100,70.300003,73.5,70.5
20160719100000,754.400024,410.0,421.480011,55.869565,40,58.0,100,70.099998,73.5,70.5
20160719101500,754.400024,410.0,413.279999,54.782607,40,58.700001,100,70.099998,73.5,70.5
20160719103000,754.400024,410.0,401.799988,53.260866,40,58.700001,100,69.900002,73.5,70.5
20160719104500,754.400024,410.0,408.359985,54.130431,40,58.700001,100,70.0,73.5,70.5
20160719110000,754.400024,410.0,401.799988,53.260866,40,66.699997,100,70.400002,73.5,70.5
20160719111500,754.400024,410.0,413.279999,54.782607,40,66.699997,100,70.699997,73.5,70.5
20160719113000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.699997,73.5,70.5
20160719114500,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.300003,73.5,70.5
20160719120000,754.400024,410.0,421.480011,55.869565,40,57.599998,100,70.0,73.5,70.5
20160719121500,754.400024,410.0,429.679993,56.956519,40,58.299999,100,69.900002,73.5,70.5
20160719123000,754.400024,410.0,423.119995,56.086954,40,58.299999,100,70.0,73.5,70.5
20160719124500,754.400024,410.0,423.119995,56.086954,40,65.300003,100,70.099998,73.5,70.5
20160719130000,754.400024,410.0,431.320007,57.173912,40,69.199997,100,70.599998,73.5,70.5
20160719131500,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.699997,73.5,70.5
20160719133000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.800003,73.5,70.5
20160719134500,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.599998,73.5,70.5
20160719140000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.5,73.5,70.5
20160719141500,754.400024,410.0,416.559998,55.217389,40,58.400002,0,70.400002,73.5,70.5
20160719143000,754.400024,410.0,421.480011,55.869565,40,58.400002,100,70.199997,73.5,70.5
20160719144500,754.400024,410.0,410.0,54.347824,40,57.799999,100,70.0,73.5,70.5
20160719150000,754.400024,410.0,421.480011,55.869565,40,58.400002,100,70.099998,73.5,70.5
20160719151500,754.400024,410.0,429.679993,56.956519,40,58.400002,100,70.099998,73.5,70.5
20160719153000,754.400024,410.0,418.200012,55.434782,40,59.099998,100,70.199997,73.5,70.5
20160719154500,754.400024,410.0,418.200012,55.434782,40,58.400002,100,70.099998,73.5,70.5
20160719160000,754.400024,410.0,418.200012,55.434782,40,58.400002,100,70.0,73.5,70.5
20160719161500,754.400024,410.0,413.279999,54.782607,40,61.5,100,70.199997,73.5,70.5
20160719163000,754.400024,410.0,413.279999,54.782607,40,61.5,100,70.300003,73.5,70.5
20160719164500,754.400024,410.0,413.279999,54.782607,40,61.5,100,70.400002,73.5,70.5
20160719170000,754.400024,410.0,423.119995,56.086954,40,61.5,100,70.400002,73.5,70.5
20160719171500,754.400024,410.0,418.200012,55.434782,39,61.5,100,70.400002,73.5,70.5
20160719173000,754.400024,410.0,418.200012,55.434782,39,61.5,100,70.300003,73.5,70.5
20160719174500,754.400024,410.0,423.119995,56.086954,39,61.5,100,70.300003,73.5,70.5
20160719180000,754.400024,410.0,423.119995,56.086954,39,61.5,100,70.300003,73.5,70.5
20160719181500,754.400024,410.0,423.119995,56.086954,39,61.5,100,70.300003,73.5,70.5
20160719183000,754.400024,410.0,410.0,54.347824,39,61.5,100,70.5,73.5,70.5
20160719184500,754.400024,410.0,405.079987,53.695649,39,61.5,100,70.400002,73.5,70.5
20160719190000,754.400024,410.0,405.079987,53.695649,39,61.5,100,70.400002,73.5,70.5
20160719191500,754.400024,410.0,410.0,54.347824,39,61.5,100,70.400002,73.5,70.5
20160719193000,754.400024,410.0,410.0,54.347824,39,61.5,100,70.300003,73.5,70.5
20160719194500,754.400024,410.0,400.160004,53.043477,39,61.5,100,70.099998,73.5,70.5
20160719200000,754.400024,410.0,405.079987,53.695649,39,67.300003,100,70.400002,73.5,70.5
20160719201500,754.400024,410.0,405.079987,53.695649,39,68.599998,100,70.400002,73.5,70.5
20160719203000,754.400024,410.0,414.920013,55.0,39,66.800003,100,70.5,73.5,70.5
20160719204500,754.400024,410.0,408.359985,54.130431,39,66.800003,100,70.699997,73.5,70.5
20160719210000,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.300003,73.5,70.5
20160719211500,754.400024,410.0,414.920013,55.0,39,58.400002,100,69.599998,73.5,70.5
20160719213000,754.400024,410.0,410.0,54.347824,39,69.199997,100,70.300003,73.5,70.5
20160719214500,754.400024,410.0,416.559998,55.217389,39,69.199997,100,70.099998,73.5,70.5
20160719220000,754.400024,410.0,416.559998,55.217389,39,70.599998,100,70.699997,73.5,70.5
20160719221500,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.099998,73.5,70.5
20160719223000,754.400024,410.0,421.480011,55.869565,39,58.0,100,69.599998,73.5,70.5
20160719224500,754.400024,410.0,416.559998,55.217389,39,71.599998,100,70.199997,73.5,70.5
20160719230000,754.400024,410.0,416.559998,55.217389,39,66.800003,100,70.5,73.5,70.5
20160719231500,754.400024,410.0,416.559998,55.217389,39,68.599998,100,70.699997,73.5,70.5
20160719233000,754.400024,410.0,416.559998,55.217389,39,57.900002,0,70.300003,73.5,70.5
20160719234500,754.400024,410.0,416.559998,55.217389,39,57.099998,100,70.0,73.5,70.5
20160720000000,754.400024,410.0,416.559998,55.217389,39,58.0,100,69.800003,73.5,70.5
20160720001500,754.400024,410.0,406.720001,53.913042,39,73.5,100,70.099998,73.5,70.5
20160720003000,754.400024,410.0,401.799988,53.260866,39,68.099998,100,70.5,73.5,70.5
20160720004500,754.400024,410.0,401.799988,53.260866,39,68.099998,100,70.699997,73.5,70.5
20160720010000,754.400024,410.0,401.799988,53.260866,39,59.200001,0,70.599998,73.5,70.5
20160720011500,754.400024,410.0,401.799988,53.260866,40,59.200001,100,70.199997,73.599998,70.599998
20160720013000,754.400024,410.0,401.799988,53.260866,40,58.299999,100,69.800003,73.599998,70.599998
20160720014500,754.400024,410.0,408.359985,54.130431,40,72.0,100,69.900002,73.599998,70.599998
20160720020000,754.400024,410.0,408.359985,54.130431,40,66.699997,100,70.300003,73.599998,70.599998
20160720021500,754.400024,410.0,396.880005,52.608695,40,66.699997,100,70.300003,73.599998,70.599998
20160720023000,754.400024,410.0,388.679993,51.521736,40,64.5,100,70.400002,73.599998,70.599998
20160720024500,754.400024,410.0,388.679993,51.521736,40,65.800003,100,70.5,73.599998,70.599998
20160720030000,754.400024,410.0,388.679993,51.521736,40,67.699997,100,70.5,73.599998,70.599998
20160720031500,754.400024,410.0,393.600006,52.173912,40,66.800003,100,70.5,73.599998,70.599998
20160720033000,754.400024,410.0,393.600006,52.173912,40,64.900002,100,70.400002,73.599998,70.599998
20160720034500,754.400024,410.0,393.600006,52.173912,40,65.800003,100,70.400002,73.599998,70.599998
20160720040000,754.400024,410.0,393.600006,52.173912,40,67.199997,100,70.300003,73.599998,70.599998
20160720041500,754.400024,410.0,393.600006,52.173912,40,66.300003,100,70.300003,73.599998,70.599998
20160720043000,754.400024,410.0,388.679993,51.521736,40,65.300003,100,70.400002,73.599998,70.599998
20160720044500,754.400024,410.0,395.23999,52.391301,40,65.300003,100,70.5,73.599998,70.599998
20160720050000,754.400024,410.0,395.23999,52.391301,40,66.699997,100,70.599998,73.599998,70.599998
20160720051500,754.400024,410.0,400.160004,53.043477,40,65.300003,100,70.699997,73.599998,70.599998
20160720053000,754.400024,410.0,400.160004,53.043477,40,65.300003,100,70.699997,73.599998,70.599998
20160720054500,754.400024,410.0,413.279999,54.782607,40,65.300003,100,70.699997,73.599998,70.599998
20160720060000,754.400024,410.0,413.279999,54.782607,40,65.300003,100,70.800003,73.599998,70.599998
20160720061500,754.400024,410.0,413.279999,54.782607,40,66.199997,100,70.800003,73.599998,70.599998
20160720063000,754.400024,410.0,413.279999,54.782607,40,66.199997,100,70.699997,73.599998,70.599998
20160720064500,754.400024,410.0,406.720001,53.913042,40,66.199997,100,70.5,73.599998,70.599998
20160720070000,754.400024,410.0,401.799988,53.260866,40,66.199997,100,70.5,73.599998,70.599998
20160720071500,754.400024,410.0,401.799988,53.260866,40,66.199997,100,70.400002,73.599998,70.599998
20160720073000,754.400024,410.0,387.040009,51.304347,40,68.099998,100,70.300003,73.599998,70.599998
20160720074500,754.400024,410.0,387.040009,51.304347,40,69.0,100,70.5,73.599998,70.599998
20160720080000,754.400024,410.0,387.040009,51.304347,40,68.199997,100,70.800003,73.599998,70.599998
20160720081500,754.400024,410.0,391.959991,51.956519,40,58.0,0,70.5,73.599998,70.599998
20160720083000,754.400024,410.0,385.399994,51.086954,40,58.0,100,70.199997,73.599998,70.599998
20160720084500,754.400024,410.0,393.600006,52.173912,40,58.0,100,70.0,73.599998,70.599998
20160720090000,754.400024,410.0,393.600006,52.173912,40,58.0,100,69.800003,73.599998,70.599998
20160720091500,754.400024,410.0,388.679993,51.521736,40,68.599998,100,70.300003,73.599998,70.599998
20160720093000,754.400024,410.0,395.23999,52.391301,40,67.699997,100,70.699997,73.599998,70.599998
20160720094500,754.400024,410.0,395.23999,52.391301,40,69.099998,100,70.699997,73.599998,70.599998
20160720100000,754.400024,410.0,395.23999,52.391301,40,60.0,0,70.699997,73.599998,70.599998
20160720101500,754.400024,410.0,395.23999,52.391301,40,58.400002,100,70.099998,73.599998,70.599998
20160720103000,754.400024,410.0,395.23999,52.391301,40,58.400002,100,69.900002,73.599998,70.599998
20160720104500,754.400024,410.0,395.23999,52.391301,40,68.599998,100,70.0,73.599998,70.599998
20160720110000,754.400024,410.0,395.23999,52.391301,40,71.099998,100,70.5,73.599998,70.599998
20160720111500,754.400024,410.0,395.23999,52.391301,40,68.199997,100,70.699997,73.599998,70.599998
20160720113000,754.400024,410.0,400.160004,53.043477,40,63.0,0,70.800003,73.599998,70.599998
20160720114500,754.400024,410.0,400.160004,53.043477,40,58.400002,100,70.199997,73.599998,70.599998
20160720120000,754.400024,410.0,400.160004,53.043477,40,58.400002,100,70.0,73.599998,70.599998
20160720121500,754.400024,410.0,400.160004,53.043477,40,58.400002,100,70.099998,73.599998,70.599998
20160720123000,754.400024,410.0,400.160004,53.043477,40,63.900002,100,70.099998,73.599998,70.599998
20160720124500,754.400024,410.0,400.160004,53.043477,40,66.300003,100,70.5,73.599998,70.599998
20160720130000,754.400024,410.0,400.160004,53.043477,40,74.400002,100,70.900002,73.599998,70.599998
20160720131500,754.400024,410.0,400.160004,53.043477,40,59.099998,100,70.300003,73.599998,70.599998
20160720133000,754.400024,410.0,400.160004,53.043477,40,58.299999,100,69.900002,73.599998,70.599998
20160720134500,754.400024,410.0,400.160004,53.043477,40,65.699997,100,69.800003,73.599998,70.599998
20160720140000,754.400024,410.0,400.160004,53.043477,40,73.5,100,70.5,73.599998,70.599998
20160720141500,754.400024,410.0,400.160004,53.043477,40,70.599998,0,70.900002,73.599998,70.599998
20160720143000,754.400024,410.0,400.160004,53.043477,40,59.200001,0,70.599998,73.599998,70.599998
20160720144500,754.400024,410.0,405.079987,53.695649,40,59.200001,0,70.5,73.599998,70.599998
20160720150000,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.5,73.599998,70.599998
20160720151500,754.400024,410.0,410.0,54.347824,40,58.400002,0,70.599998,73.599998,70.599998
20160720153000,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.599998,73.599998,70.599998
20160720154500,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.800003,73.599998,70.599998
20160720160000,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.900002,73.599998,70.599998
20160720161500,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.900002,73.599998,70.599998
20160720163000,754.400024,410.0,405.079987,53.695649,40,58.400002,0,71.0,73.599998,70.599998
20160720164500,754.400024,410.0,400.160004,53.043477,40,58.400002,0,71.099998,73.599998,70.599998
20160720170000,754.400024,410.0,400.160004,53.043477,40,58.400002,0,71.199997,73.599998,70.599998
20160720171500,754.400024,410.0,400.160004,53.043477,40,58.400002,0,70.900002,73.599998,70.599998
20160720173000,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.699997,73.599998,70.599998
20160720174500,754.400024,410.0,400.160004,53.043477,40,58.400002,0,70.599998,73.599998,70.599998
20160720180000,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.5,73.599998,70.599998
20160720181500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.400002,73.599998,70.599998
20160720183000,754.400024,410.0,400.160004,53.043477,40,57.599998,100,70.300003,73.599998,70.599998
20160720184500,754.400024,410.0,400.160004,53.043477,40,58.400002,100,70.0,73.599998,70.599998
20160720190000,754.400024,410.0,400.160004,53.043477,40,58.400002,100,69.699997,73.599998,70.599998
20160720191500,754.400024,410.0,400.160004,53.043477,40,66.099998,100,70.5,73.599998,70.599998
20160720193000,754.400024,410.0,400.160004,53.043477,40,65.300003,100,70.599998,73.599998,70.599998
20160720194500,754.400024,410.0,400.160004,53.043477,40,64.0,100,70.599998,73.599998,70.599998
20160720200000,754.400024,410.0,400.160004,53.043477,40,65.800003,100,70.800003,73.599998,70.599998
20160720201500,754.400024,410.0,406.720001,53.913042,40,58.400002,0,70.599998,73.599998,70.599998
20160720203000,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.300003,73.599998,70.599998
20160720204500,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.0,73.599998,70.599998
20160720210000,754.400024,410.0,401.799988,53.260866,40,59.599998,100,69.699997,73.599998,70.599998
20160720211500,754.400024,410.0,414.920013,55.0,40,67.199997,100,70.5,73.599998,70.599998
20160720213000,754.400024,410.0,414.920013,55.0,40,68.599998,100,70.5,73.599998,70.599998
20160720214500,754.400024,410.0,410.0,54.347824,40,68.599998,100,70.699997,73.599998,70.599998
20160720220000,754.400024,410.0,410.0,54.347824,40,67.699997,0,70.900002,73.599998,70.599998
20160720221500,754.400024,410.0,414.920013,55.0,40,58.0,100,70.199997,73.599998,70.599998
20160720223000,754.400024,410.0,414.920013,55.0,40,58.0,100,69.699997,73.599998,70.599998
20160720224500,754.400024,410.0,414.920013,55.0,40,66.5,100,70.400002,73.599998,70.599998
20160720230000,754.400024,410.0,414.920013,55.0,40,67.300003,100,70.199997,73.599998,70.599998
20160720231500,754.400024,410.0,408.359985,54.130431,40,67.300003,100,70.5,73.599998,70.599998
20160720233000,754.400024,410.0,408.359985,54.130431,40,67.300003,100,70.599998,73.599998,70.599998
20160720234500,754.400024,410.0,408.359985,54.130431,40,67.300003,100,70.699997,73.599998,70.599998
20160721000000,754.400024,410.0,400.160004,53.043477,40,67.300003,100,70.699997,73.599998,70.599998
20160721001500,754.400024,410.0,400.160004,53.043477,40,67.300003,100,70.800003,73.599998,70.599998
20160721003000,754.400024,410.0,400.160004,53.043477,40,63.400002,0,70.900002,73.599998,70.599998
20160721004500,754.400024,410.0,400.160004,53.043477,40,57.200001,100,70.099998,73.599998,70.599998
20160721010000,754.400024,410.0,395.23999,52.391301,40,57.900002,100,69.699997,73.599998,70.599998
20160721011500,754.400024,410.0,395.23999,52.391301,40,69.199997,100,70.5,73.599998,70.599998
20160721013000,754.400024,410.0,395.23999,52.391301,40,67.699997,100,70.699997,73.599998,70.599998
20160721014500,754.400024,410.0,400.160004,53.043477,40,66.699997,100,70.599998,73.599998,70.599998
20160721020000,754.400024,410.0,393.600006,52.173912,40,66.699997,100,70.699997,73.599998,70.599998
20160721021500,754.400024,410.0,393.600006,52.173912,40,66.699997,100,70.699997,73.599998,70.599998
20160721023000,754.400024,410.0,400.160004,53.043477,40,66.699997,100,70.699997,73.599998,70.599998
20160721024500,754.400024,410.0,393.600006,52.173912,40,66.699997,100,70.800003,73.599998,70.599998
20160721030000,754.400024,410.0,393.600006,52.173912,40,66.699997,100,70.800003,73.599998,70.599998
20160721031500,754.400024,410.0,393.600006,52.173912,40,66.699997,100,70.800003,73.599998,70.599998
20160721033000,754.400024,410.0,393.600006,52.173912,40,66.699997,100,70.800003,73.599998,70.599998
20160721034500,754.400024,410.0,393.600006,52.173912,40,66.699997,100,70.699997,73.599998,70.599998
20160721040000,754.400024,410.0,393.600006,52.173912,40,67.699997,100,70.699997,73.599998,70.599998
20160721041500,754.400024,410.0,400.160004,53.043477,40,66.699997,100,70.699997,73.599998,70.599998
20160721043000,754.400024,410.0,400.160004,53.043477,40,66.699997,100,70.699997,73.599998,70.599998
20160721044500,754.400024,410.0,405.079987,53.695649,40,65.800003,100,70.699997,73.599998,70.599998
20160721050000,754.400024,410.0,405.079987,53.695649,40,65.800003,100,70.699997,73.599998,70.599998
20160721051500,754.400024,410.0,405.079987,53.695649,40,67.699997,100,70.699997,73.599998,70.599998
20160721053000,754.400024,410.0,405.079987,53.695649,40,58.799999,0,70.400002,73.599998,70.599998
20160721054500,754.400024,410.0,405.079987,53.695649,40,57.900002,100,70.0,73.599998,70.599998
20160721060000,754.400024,410.0,405.079987,53.695649,40,57.900002,100,69.900002,73.599998,70.599998
20160721061500,754.400024,410.0,391.959991,51.956519,40,66.800003,100,70.300003,73.599998,70.599998
20160721063000,754.400024,410.0,391.959991,51.956519,40,66.800003,100,70.800003,73.599998,70.599998
20160721064500,754.400024,410.0,391.959991,51.956519,40,57.900002,0,70.800003,73.599998,70.599998
20160721070000,754.400024,410.0,391.959991,51.956519,40,57.200001,0,70.400002,73.599998,70.599998
20160721071500,754.400024,410.0,396.880005,52.608695,40,57.200001,100,70.300003,73.599998,70.599998
20160721073000,754.400024,410.0,396.880005,52.608695,40,58.299999,100,70.300003,73.599998,70.599998
20160721074500,754.400024,410.0,396.880005,52.608695,40,57.599998,100,70.400002,73.599998,70.599998
20160721080000,754.400024,410.0,391.959991,51.956519,40,57.599998,100,70.199997,73.599998,70.599998
20160721081500,754.400024,410.0,396.880005,52.608695,40,57.599998,100,70.0,73.599998,70.599998
20160721083000,754.400024,410.0,396.880005,52.608695,40,57.599998,100,70.099998,73.599998,70.599998
20160721084500,754.400024,410.0,396.880005,52.608695,40,57.599998,100,70.300003,73.599998,70.599998
20160721090000,754.400024,410.0,396.880005,52.608695,40,58.299999,100,70.300003,73.599998,70.599998
20160721091500,754.400024,410.0,396.880005,52.608695,40,58.299999,100,70.400002,73.599998,70.599998
20160721093000,754.400024,410.0,396.880005,52.608695,40,58.299999,100,70.300003,73.599998,70.599998
20160721094500,754.400024,410.0,391.959991,51.956519,40,57.599998,100,70.400002,73.599998,70.599998
20160721100000,754.400024,410.0,400.160004,53.043477,40,58.299999,100,70.400002,73.599998,70.599998
20160721101500,754.400024,410.0,388.679993,51.521736,40,58.299999,100,70.599998,73.599998,70.599998
20160721103000,754.400024,410.0,388.679993,51.521736,40,58.299999,100,70.5,73.599998,70.599998
20160721104500,754.400024,410.0,388.679993,51.521736,40,57.599998,100,70.5,73.599998,70.599998
20160721110000,754.400024,410.0,401.799988,53.260866,40,57.599998,100,70.5,73.599998,70.599998
20160721111500,754.400024,410.0,395.23999,52.391301,40,58.299999,100,70.699997,73.599998,70.599998
20160721113000,754.400024,410.0,395.23999,52.391301,40,58.299999,100,70.800003,73.599998,70.599998
