PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721114500,754.400024,410.0,395.23999,52.391301,40,58.299999,100,70.699997,73.599998,70.599998
20160721120000,754.400024,410.0,401.799988,53.260866,40,57.599998,100,70.5,73.599998,70.599998
20160721121500,754.400024,410.0,401.799988,53.260866,40,57.599998,100,70.400002,73.599998,70.599998
20160721123000,754.400024,410.0,391.959991,51.956519,40,60.700001,100,70.300003,73.599998,70.599998
20160721124500,754.400024,410.0,391.959991,51.956519,40,63.200001,100,70.300003,73.599998,70.599998
20160721130000,754.400024,410.0,391.959991,51.956519,40,64.0,100,70.5,73.599998,70.599998
20160721131500,754.400024,410.0,391.959991,51.956519,40,61.099998,0,70.900002,73.599998,70.599998
20160721133000,754.400024,410.0,391.959991,51.956519,40,58.799999,100,70.300003,73.599998,70.599998
20160721134500,754.400024,410.0,396.880005,52.608695,40,58.0,100,70.0,73.599998,70.599998
20160721140000,754.400024,410.0,396.880005,52.608695,40,58.799999,100,69.900002,73.599998,70.599998
20160721141500,754.400024,410.0,396.880005,52.608695,40,72.099998,100,70.0,73.599998,70.599998
20160721143000,754.400024,410.0,396.880005,52.608695,40,68.199997,100,70.800003,73.599998,70.599998
20160721144500,754.400024,410.0,396.880005,52.608695,40,58.799999,0,70.800003,73.599998,70.599998
20160721150000,754.400024,410.0,396.880005,52.608695,40,58.0,0,70.400002,73.599998,70.599998
20160721151500,754.400024,410.0,396.880005,52.608695,40,58.799999,0,70.400002,73.599998,70.599998
20160721153000,754.400024,410.0,396.880005,52.608695,40,57.900002,0,70.5,73.599998,70.599998
20160721154500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,70.699997,73.599998,70.599998
20160721160000,754.400024,410.0,401.799988,53.260866,40,57.900002,0,70.800003,73.599998,70.599998
20160721161500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,70.5,73.599998,70.599998
20160721163000,754.400024,410.0,401.799988,53.260866,40,57.900002,100,70.300003,73.599998,70.599998
20160721164500,754.400024,410.0,401.799988,53.260866,40,57.900002,100,70.300003,73.599998,70.599998
20160721170000,754.400024,410.0,401.799988,53.260866,40,57.900002,100,70.099998,73.599998,70.599998
20160721171500,754.400024,410.0,395.23999,52.391301,40,57.900002,100,70.099998,73.599998,70.599998
20160721173000,754.400024,410.0,395.23999,52.391301,40,57.900002,100,70.199997,73.599998,70.599998
20160721174500,754.400024,410.0,408.359985,54.130431,40,57.200001,100,70.199997,73.599998,70.599998
20160721180000,754.400024,410.0,414.920013,55.0,40,67.699997,100,70.400002,73.599998,70.599998
20160721181500,754.400024,410.0,414.920013,55.0,40,66.300003,100,70.800003,73.599998,70.599998
20160721183000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,70.699997,73.599998,70.599998
20160721184500,754.400024,410.0,413.279999,54.782607,40,58.0,100,70.300003,73.599998,70.599998
20160721190000,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.199997,73.599998,70.599998
20160721191500,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.099998,73.599998,70.599998
20160721193000,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.300003,73.599998,70.599998
20160721194500,754.400024,410.0,396.880005,52.608695,40,58.0,100,70.199997,73.599998,70.599998
20160721200000,754.400024,410.0,396.880005,52.608695,40,57.200001,100,70.099998,73.599998,70.599998
20160721201500,754.400024,410.0,396.880005,52.608695,40,68.099998,100,70.300003,73.599998,70.599998
20160721203000,754.400024,410.0,406.720001,53.913042,40,66.699997,100,70.800003,73.599998,70.599998
20160721204500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,73.599998,70.599998
20160721210000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,73.599998,70.599998
20160721211500,754.400024,410.0,410.0,54.347824,40,57.599998,100,70.199997,73.599998,70.599998
20160721213000,754.400024,410.0,418.200012,55.434782,40,57.599998,100,70.199997,73.599998,70.599998
20160721214500,754.400024,410.0,410.0,54.347824,40,57.599998,100,70.199997,73.599998,70.599998
20160721220000,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.199997,73.599998,70.599998
20160721221500,754.400024,410.0,414.920013,55.0,40,60.700001,100,70.0,73.599998,70.599998
20160721223000,754.400024,410.0,406.720001,53.913042,40,73.0,100,70.800003,73.599998,70.599998
20160721224500,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.5,73.599998,70.599998
20160721230000,754.400024,410.0,406.720001,53.913042,40,57.599998,100,70.199997,73.599998,70.599998
20160721231500,754.400024,410.0,400.160004,53.043477,40,57.599998,100,69.900002,73.599998,70.599998
20160721233000,754.400024,410.0,393.600006,52.173912,40,65.099998,100,69.800003,73.599998,70.599998
20160721234500,754.400024,410.0,393.600006,52.173912,40,70.099998,100,70.599998,73.599998,70.599998
20160722000000,754.400024,410.0,393.600006,52.173912,40,62.0,0,70.699997,73.599998,70.599998
20160722001500,754.400024,410.0,393.600006,52.173912,40,58.299999,100,70.0,73.599998,70.599998
20160722003000,754.400024,410.0,393.600006,52.173912,40,57.5,100,69.800003,73.599998,70.599998
20160722004500,754.400024,410.0,393.600006,52.173912,40,69.400002,100,70.5,73.599998,70.599998
20160722010000,754.400024,410.0,393.600006,52.173912,40,66.300003,100,70.800003,73.599998,70.599998
20160722011500,754.400024,410.0,393.600006,52.173912,40,58.0,0,70.699997,73.599998,70.599998
20160722013000,754.400024,410.0,400.160004,53.043477,40,57.200001,100,70.300003,73.599998,70.599998
20160722014500,754.400024,410.0,413.279999,54.782607,40,57.200001,100,69.900002,73.599998,70.599998
20160722020000,754.400024,410.0,413.279999,54.782607,40,57.900002,100,69.900002,73.599998,70.599998
20160722021500,754.400024,410.0,413.279999,54.782607,40,64.800003,100,70.300003,73.599998,70.599998
20160722023000,754.400024,410.0,413.279999,54.782607,40,65.800003,100,70.699997,73.599998,70.599998
20160722024500,754.400024,410.0,413.279999,54.782607,40,59.200001,0,70.699997,73.599998,70.599998
20160722030000,754.400024,410.0,406.720001,53.913042,40,57.900002,0,70.5,73.599998,70.599998
20160722031500,754.400024,410.0,414.920013,55.0,40,57.900002,0,70.400002,73.599998,70.599998
20160722033000,754.400024,410.0,408.359985,54.130431,40,57.900002,100,70.300003,73.599998,70.599998
20160722034500,754.400024,410.0,400.160004,53.043477,40,57.900002,100,70.199997,73.599998,70.599998
20160722040000,754.400024,410.0,395.23999,52.391301,40,57.900002,100,70.099998,73.599998,70.599998
20160722041500,754.400024,410.0,400.160004,53.043477,40,57.900002,100,70.0,73.599998,70.599998
20160722043000,754.400024,410.0,400.160004,53.043477,40,62.799999,100,70.0,73.599998,70.599998
20160722044500,754.400024,410.0,400.160004,53.043477,40,66.800003,100,70.800003,73.599998,70.599998
20160722050000,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.699997,73.599998,70.599998
20160722051500,754.400024,410.0,400.160004,53.043477,40,57.599998,100,70.199997,73.599998,70.599998
20160722053000,754.400024,410.0,393.600006,52.173912,40,57.599998,100,70.0,73.599998,70.599998
20160722054500,754.400024,410.0,406.720001,53.913042,40,57.599998,100,70.099998,73.599998,70.599998
20160722060000,754.400024,410.0,406.720001,53.913042,40,57.599998,100,70.199997,73.599998,70.599998
20160722061500,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.300003,73.599998,70.599998
20160722063000,754.400024,410.0,414.920013,55.0,40,64.800003,100,70.199997,73.599998,70.599998
20160722064500,754.400024,410.0,406.720001,53.913042,40,66.300003,100,70.800003,73.599998,70.599998
20160722070000,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.5,73.599998,70.599998
20160722071500,754.400024,410.0,395.23999,52.391301,40,58.0,100,70.199997,73.599998,70.599998
20160722073000,754.400024,410.0,400.160004,53.043477,40,58.0,100,70.099998,73.599998,70.599998
20160722074500,754.400024,410.0,400.160004,53.043477,40,58.0,100,70.0,73.599998,70.599998
20160722080000,754.400024,410.0,400.160004,53.043477,40,58.700001,100,70.0,73.599998,70.599998
20160722081500,754.400024,410.0,388.679993,51.521736,40,69.599998,100,70.800003,73.599998,70.599998
20160722083000,754.400024,410.0,388.679993,51.521736,40,58.799999,0,70.800003,73.599998,70.599998
20160722084500,754.400024,410.0,396.880005,52.608695,40,58.799999,0,70.5,73.599998,70.599998
20160722090000,754.400024,410.0,396.880005,52.608695,40,57.700001,100,70.300003,73.599998,70.599998
20160722091500,754.400024,410.0,405.079987,53.695649,40,58.700001,100,70.099998,73.599998,70.599998
20160722093000,754.400024,410.0,405.079987,53.695649,40,58.700001,100,70.0,73.599998,70.599998
20160722094500,754.400024,410.0,396.880005,52.608695,40,61.099998,100,69.900002,73.599998,70.599998
20160722100000,754.400024,410.0,396.880005,52.608695,40,67.300003,100,70.5,73.599998,70.599998
20160722101500,754.400024,410.0,401.799988,53.260866,40,62.900002,0,70.800003,73.599998,70.599998
20160722103000,754.400024,410.0,401.799988,53.260866,40,58.400002,0,70.5,73.599998,70.599998
20160722104500,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.300003,73.599998,70.599998
20160722110000,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.300003,73.599998,70.599998
20160722111500,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.199997,73.599998,70.599998
20160722113000,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.199997,73.599998,70.599998
20160722114500,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.199997,73.599998,70.599998
20160722120000,754.400024,410.0,401.799988,53.260866,40,57.200001,100,70.0,73.599998,70.599998
20160722121500,754.400024,410.0,395.23999,52.391301,40,66.199997,100,70.300003,73.599998,70.599998
20160722123000,754.400024,410.0,400.160004,53.043477,40,68.099998,100,70.800003,73.599998,70.599998
20160722124500,754.400024,410.0,400.160004,53.043477,40,58.799999,0,70.5,73.599998,70.599998
20160722130000,754.400024,410.0,400.160004,53.043477,40,58.799999,100,70.300003,73.599998,70.599998
20160722131500,754.400024,410.0,400.160004,53.043477,40,58.799999,100,70.300003,73.599998,70.599998
20160722133000,754.400024,410.0,400.160004,53.043477,40,57.900002,100,70.199997,73.599998,70.599998
20160722134500,754.400024,410.0,400.160004,53.043477,40,57.900002,100,70.099998,73.599998,70.599998
20160722140000,754.400024,410.0,400.160004,53.043477,40,57.900002,100,70.400002,73.599998,70.599998
20160722141500,754.400024,410.0,405.079987,53.695649,40,58.700001,100,70.5,73.599998,70.599998
20160722143000,754.400024,410.0,405.079987,53.695649,40,58.700001,100,70.199997,73.599998,70.599998
20160722144500,754.400024,410.0,405.079987,53.695649,40,58.0,100,70.099998,73.599998,70.599998
20160722150000,754.400024,410.0,400.160004,53.043477,40,69.099998,100,70.199997,73.599998,70.599998
20160722151500,754.400024,410.0,400.160004,53.043477,40,69.099998,100,70.699997,73.599998,70.599998
20160722153000,754.400024,410.0,400.160004,53.043477,40,67.699997,100,70.800003,73.599998,70.599998
20160722154500,754.400024,410.0,406.720001,53.913042,40,58.400002,0,70.400002,73.599998,70.599998
20160722160000,754.400024,410.0,401.799988,53.260866,40,58.400002,100,70.199997,73.599998,70.599998
20160722161500,754.400024,410.0,395.23999,52.391301,40,58.400002,100,70.099998,73.599998,70.599998
20160722163000,754.400024,410.0,400.160004,53.043477,40,57.599998,100,70.099998,73.599998,70.599998
20160722164500,754.400024,410.0,400.160004,53.043477,40,58.400002,100,70.0,73.599998,70.599998
20160722170000,754.400024,410.0,400.160004,53.043477,40,68.099998,100,70.300003,73.599998,70.599998
20160722171500,754.400024,410.0,405.079987,53.695649,40,66.800003,100,70.599998,73.599998,70.599998
20160722173000,754.400024,410.0,405.079987,53.695649,40,68.099998,100,70.800003,73.599998,70.599998
20160722174500,754.400024,410.0,405.079987,53.695649,40,58.700001,0,70.5,73.599998,70.599998
20160722180000,754.400024,410.0,405.079987,53.695649,40,57.599998,0,70.400002,73.599998,70.599998
20160722181500,754.400024,410.0,405.079987,53.695649,40,58.299999,100,70.300003,73.599998,70.599998
20160722183000,754.400024,410.0,598.599976,79.34782,49,57.200001,0,69.199997,70.0,67.0
20160722184500,754.400024,410.0,498.559998,66.086954,45,57.900002,0,69.300003,70.0,67.0
20160722190000,754.400024,410.0,426.399994,56.521736,40,57.900002,0,69.300003,70.0,67.0
20160722191500,754.400024,410.0,426.399994,56.521736,40,57.900002,0,69.300003,70.0,67.0
20160722193000,754.400024,410.0,426.399994,56.521736,40,57.900002,0,69.5,70.0,67.0
20160722194500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.599998,70.0,67.0
20160722200000,754.400024,410.0,406.720001,53.913042,40,57.900002,0,69.599998,70.0,67.0
20160722201500,754.400024,410.0,406.720001,53.913042,40,57.299999,0,69.599998,70.0,67.0
20160722203000,754.400024,410.0,418.200012,55.434782,40,57.299999,0,69.5,70.0,67.0
20160722204500,754.400024,410.0,410.0,54.347824,40,57.900002,0,69.5,70.0,67.0
20160722210000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.5,70.0,67.0
20160722211500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.5,70.0,67.0
20160722213000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.400002,70.0,67.0
20160722214500,754.400024,410.0,432.959991,57.391301,40,57.200001,0,69.199997,70.0,67.0
20160722220000,754.400024,410.0,432.959991,57.391301,40,57.200001,0,69.300003,70.0,67.0
20160722221500,754.400024,410.0,424.76001,56.304347,40,57.900002,0,69.300003,70.0,67.0
20160722223000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.400002,70.0,67.0
20160722224500,754.400024,410.0,429.679993,56.956519,40,57.900002,0,69.400002,70.0,67.0
20160722230000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.400002,70.0,67.0
20160722231500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.599998,70.0,67.0
20160722233000,754.400024,410.0,431.320007,57.173912,40,57.200001,0,69.5,70.0,67.0
20160722234500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.400002,70.0,67.0
20160723000000,754.400024,410.0,431.320007,57.173912,40,57.200001,0,69.300003,70.0,67.0
20160723001500,754.400024,410.0,431.320007,57.173912,40,57.200001,0,69.400002,70.0,67.0
20160723003000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.400002,70.0,67.0
20160723004500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.300003,70.0,67.0
20160723010000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,69.300003,70.0,67.0
20160723011500,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.699997,69.900002,66.900002
20160723013000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.699997,69.900002,66.900002
20160723014500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.699997,69.900002,66.900002
20160723020000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.699997,72.199997,69.199997
20160723021500,754.400024,410.0,395.23999,52.391301,39,56.799999,0,69.699997,72.199997,69.199997
20160723023000,754.400024,410.0,416.559998,55.217389,40,57.5,0,71.099998,72.199997,69.199997
20160723024500,754.400024,410.0,498.559998,66.086954,44,57.5,0,71.900002,72.199997,69.199997
20160723030000,754.400024,410.0,444.440002,58.913042,41,56.700001,0,71.599998,72.199997,69.199997
20160723031500,754.400024,410.0,482.160004,63.913042,43,57.599998,0,71.900002,72.199997,69.199997
20160723033000,754.400024,410.0,475.600006,63.043477,43,56.799999,0,71.900002,72.199997,69.199997
20160723034500,754.400024,410.0,432.959991,57.391301,41,57.599998,0,71.300003,72.199997,69.199997
20160723040000,754.400024,410.0,432.959991,57.391301,41,57.599998,0,70.599998,72.199997,69.199997
20160723041500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.199997,72.199997,69.199997
20160723043000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.800003,72.199997,69.199997
20160723044500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.699997,72.199997,69.199997
20160723050000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.599998,72.199997,69.199997
20160723051500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.5,72.199997,69.199997
20160723053000,754.400024,410.0,429.679993,56.956519,40,57.599998,0,69.300003,72.199997,69.199997
20160723054500,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.400002,72.199997,69.199997
20160723060000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.400002,72.199997,69.199997
20160723061500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.599998,72.199997,69.199997
20160723063000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,69.599998,72.199997,69.199997
20160723064500,754.400024,410.0,423.119995,56.086954,39,56.900002,0,69.5,72.199997,69.199997
20160723070000,754.400024,410.0,418.200012,55.434782,39,56.900002,0,69.599998,72.199997,69.199997
20160723071500,754.400024,410.0,418.200012,55.434782,39,57.900002,0,69.300003,72.199997,69.199997
20160723073000,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.199997,72.199997,69.199997
20160723074500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.400002,72.199997,69.199997
20160723080000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.400002,72.199997,69.199997
20160723081500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.300003,72.199997,69.199997
20160723083000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.400002,72.199997,69.199997
20160723084500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.199997,72.199997,69.199997
20160723090000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.199997,72.199997,69.199997
20160723091500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.199997,72.199997,69.199997
20160723093000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.300003,72.199997,69.199997
20160723094500,754.400024,410.0,410.0,54.347824,39,57.900002,0,69.199997,72.199997,69.199997
20160723100000,754.400024,410.0,410.0,54.347824,39,58.5,0,69.199997,72.199997,69.199997
20160723101500,754.400024,410.0,410.0,54.347824,39,58.5,0,69.199997,72.199997,69.199997
20160723103000,754.400024,410.0,410.0,54.347824,39,58.5,0,69.300003,72.199997,69.199997
20160723104500,754.400024,410.0,416.559998,55.217389,39,58.5,0,69.199997,72.199997,69.199997
20160723110000,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.199997,72.199997,69.199997
20160723111500,754.400024,410.0,421.480011,55.869565,39,57.900002,0,69.199997,72.199997,69.199997
20160723113000,754.400024,410.0,416.559998,55.217389,39,57.200001,0,69.099998,72.199997,69.199997
20160723114500,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.099998,72.199997,69.199997
20160723120000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.300003,72.199997,69.199997
20160723121500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.300003,72.199997,69.199997
20160723123000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.300003,72.199997,69.199997
20160723124500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.400002,72.199997,69.199997
20160723130000,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.599998,72.199997,69.199997
20160723131500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.5,72.199997,69.199997
20160723133000,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.400002,72.199997,69.199997
20160723134500,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.400002,72.199997,69.199997
20160723140000,754.400024,410.0,400.160004,53.043477,39,58.700001,0,69.300003,72.199997,69.199997
20160723141500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.300003,72.199997,69.199997
20160723143000,754.400024,410.0,400.160004,53.043477,39,58.599998,0,69.300003,72.199997,69.199997
20160723144500,754.400024,410.0,400.160004,53.043477,39,58.599998,0,69.400002,72.199997,69.199997
20160723150000,754.400024,410.0,405.079987,53.695649,39,58.599998,0,69.300003,72.199997,69.199997
20160723151500,754.400024,410.0,405.079987,53.695649,39,58.599998,0,69.300003,72.199997,69.199997
20160723153000,754.400024,410.0,395.23999,52.391301,39,58.599998,0,69.400002,72.199997,69.199997
20160723154500,754.400024,410.0,405.079987,53.695649,39,58.599998,0,69.400002,72.199997,69.199997
20160723160000,754.400024,410.0,405.079987,53.695649,39,58.599998,0,69.300003,72.199997,69.199997
20160723161500,754.400024,410.0,400.160004,53.043477,39,58.599998,0,69.400002,72.199997,69.199997
20160723163000,754.400024,410.0,400.160004,53.043477,39,58.599998,0,69.300003,72.199997,69.199997
20160723164500,754.400024,410.0,405.079987,53.695649,39,58.0,0,69.300003,72.199997,69.199997
20160723170000,754.400024,410.0,405.079987,53.695649,39,58.0,0,69.199997,72.199997,69.199997
20160723171500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.199997,72.199997,69.199997
20160723173000,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.300003,72.199997,69.199997
20160723174500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.5,72.199997,69.199997
20160723180000,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.699997,72.199997,69.199997
20160723181500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.599998,72.199997,69.199997
20160723183000,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.699997,72.199997,69.199997
20160723184500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.699997,72.199997,69.199997
20160723190000,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.800003,72.199997,69.199997
20160723191500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.699997,72.199997,69.199997
20160723193000,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.699997,72.199997,69.199997
20160723194500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.599998,72.199997,69.199997
20160723200000,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.699997,72.199997,69.199997
20160723201500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.699997,72.199997,69.199997
20160723203000,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.699997,72.199997,69.199997
20160723204500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.599998,72.199997,69.199997
20160723210000,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.599998,72.199997,69.199997
20160723211500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.599998,72.199997,69.199997
20160723213000,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.400002,72.199997,69.199997
20160723214500,754.400024,410.0,406.720001,53.913042,39,58.0,100,69.599998,72.699997,69.699997
20160723220000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.699997,72.699997,69.699997
20160723221500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.800003,72.699997,69.699997
20160723223000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.699997,72.699997,69.699997
20160723224500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.699997,72.699997,69.699997
20160723230000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.599998,72.699997,69.699997
20160723231500,754.400024,410.0,487.079987,64.565214,44,57.200001,0,70.900002,72.699997,69.699997
20160723233000,754.400024,410.0,447.720001,59.347824,41,57.900002,0,72.0,72.699997,69.699997
20160723234500,754.400024,410.0,431.320007,57.173912,40,57.200001,0,71.900002,72.699997,69.699997
20160724000000,754.400024,410.0,431.320007,57.173912,40,57.200001,0,71.800003,72.699997,69.699997
20160724001500,754.400024,410.0,431.320007,57.173912,40,57.900002,0,71.900002,72.699997,69.699997
20160724003000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,71.900002,72.699997,69.699997
20160724004500,754.400024,410.0,431.320007,57.173912,40,57.900002,0,72.199997,72.699997,69.699997
20160724010000,754.400024,410.0,442.799988,58.695649,41,57.900002,0,72.300003,72.699997,69.699997
20160724011500,754.400024,410.0,457.559998,60.652172,42,57.200001,0,72.599998,72.699997,69.699997
20160724013000,754.400024,410.0,457.559998,60.652172,41,57.200001,0,72.300003,72.699997,69.699997
20160724014500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,72.199997,72.699997,69.699997
20160724020000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,71.800003,72.699997,69.699997
20160724021500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,71.800003,72.699997,69.699997
20160724023000,754.400024,410.0,434.600006,57.608695,40,57.200001,0,71.699997,72.699997,69.699997
20160724024500,754.400024,410.0,434.600006,57.608695,40,57.200001,0,71.699997,72.699997,69.699997
20160724030000,754.400024,410.0,434.600006,57.608695,40,57.200001,0,71.599998,72.699997,69.699997
20160724031500,754.400024,410.0,421.480011,55.869565,39,57.200001,0,71.699997,72.699997,69.699997
20160724033000,754.400024,410.0,478.880005,63.478259,43,57.200001,0,72.400002,72.699997,69.699997
20160724034500,754.400024,410.0,633.039978,83.913038,51,57.200001,0,73.400002,72.699997,69.699997
20160724040000,754.400024,410.0,738.0,97.826084,57,57.200001,0,75.099998,72.699997,69.699997
20160724041500,754.400024,410.0,633.039978,83.913038,52,57.900002,0,73.900002,72.699997,69.699997
20160724043000,754.400024,410.0,534.639954,70.869557,47,57.900002,0,72.800003,72.699997,69.699997
20160724044500,754.400024,410.0,534.639954,70.869557,46,57.900002,0,72.099998,72.699997,69.699997
20160724050000,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.900002,72.699997,69.699997
20160724051500,754.400024,410.0,432.959991,57.391301,40,57.200001,0,70.300003,72.699997,69.699997
20160724053000,754.400024,410.0,432.959991,57.391301,40,57.200001,0,70.0,72.699997,69.699997
20160724054500,754.400024,410.0,421.480011,55.869565,39,57.200001,0,69.900002,72.699997,69.699997
20160724060000,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.800003,72.699997,69.699997
20160724061500,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.800003,72.699997,69.699997
20160724063000,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.800003,72.699997,69.699997
20160724064500,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.599998,72.699997,69.699997
20160724070000,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.5,72.699997,69.699997
20160724071500,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.5,72.699997,69.699997
20160724073000,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.400002,72.699997,69.699997
20160724074500,754.400024,410.0,421.480011,55.869565,39,57.200001,0,69.599998,72.699997,69.699997
20160724080000,754.400024,410.0,426.399994,56.521736,39,57.200001,0,69.599998,72.699997,69.699997
20160724081500,754.400024,410.0,421.480011,55.869565,39,57.799999,0,69.599998,72.699997,69.699997
20160724083000,754.400024,410.0,414.920013,55.0,39,57.799999,0,69.599998,72.699997,69.699997
20160724084500,754.400024,410.0,423.119995,56.086954,39,57.799999,0,69.599998,72.699997,69.699997
20160724090000,754.400024,410.0,423.119995,56.086954,39,57.799999,0,69.5,72.699997,69.699997
20160724091500,754.400024,410.0,423.119995,56.086954,39,57.799999,100,69.400002,72.699997,69.699997
20160724093000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.400002,72.699997,69.699997
20160724094500,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.400002,72.699997,69.699997
20160724100000,754.400024,410.0,410.0,54.347824,39,58.400002,100,69.400002,72.699997,69.699997
20160724101500,754.400024,410.0,410.0,54.347824,39,58.400002,100,69.5,72.699997,69.699997
20160724103000,754.400024,410.0,410.0,54.347824,39,58.400002,100,69.5,72.699997,69.699997
20160724104500,754.400024,410.0,410.0,54.347824,39,58.400002,100,69.599998,72.699997,69.699997
20160724110000,754.400024,410.0,410.0,54.347824,39,59.099998,100,69.599998,72.699997,69.699997
20160724111500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.599998,72.699997,69.699997
20160724113000,754.400024,410.0,410.0,54.347824,39,58.900002,100,69.599998,72.699997,69.699997
20160724114500,754.400024,410.0,410.0,54.347824,39,58.900002,100,69.5,72.699997,69.699997
20160724120000,754.400024,410.0,410.0,54.347824,39,58.0,100,69.5,72.699997,69.699997
20160724121500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.5,72.699997,69.699997
20160724123000,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.400002,72.699997,69.699997
20160724124500,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.599998,72.699997,69.699997
20160724130000,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.5,72.699997,69.699997
20160724131500,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.599998,72.699997,69.699997
20160724133000,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.400002,72.699997,69.699997
20160724134500,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.5,72.699997,69.699997
20160724140000,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.400002,72.699997,69.699997
20160724141500,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.599998,72.699997,69.699997
20160724143000,754.400024,410.0,405.079987,53.695649,39,58.700001,100,69.599998,72.699997,69.699997
20160724144500,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.699997,72.699997,69.699997
20160724150000,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.699997,72.699997,69.699997
20160724151500,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.699997,72.699997,69.699997
20160724153000,754.400024,410.0,410.0,54.347824,39,57.900002,100,69.699997,72.699997,69.699997
20160724154500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.699997,72.699997,69.699997
20160724160000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.699997,72.699997,69.699997
20160724161500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.599998,72.699997,69.699997
20160724163000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.599998,72.699997,69.699997
20160724164500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.599998,72.699997,69.699997
20160724170000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.699997,72.699997,69.699997
20160724171500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.699997,72.699997,69.699997
20160724173000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.599998,72.699997,69.699997
20160724174500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.599998,72.699997,69.699997
20160724180000,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.599998,72.699997,69.699997
20160724181500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.800003,72.699997,69.699997
20160724183000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.699997,72.699997,69.699997
20160724184500,754.400024,410.0,396.880005,52.608695,39,57.900002,100,69.699997,72.699997,69.699997
20160724190000,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.599998,72.699997,69.699997
20160724191500,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.599998,72.699997,69.699997
20160724193000,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.599998,72.699997,69.699997
20160724194500,754.400024,410.0,406.720001,53.913042,39,57.900002,100,69.5,72.699997,69.699997
20160724200000,754.400024,410.0,406.720001,53.913042,39,57.900002,100,69.400002,72.699997,69.699997
20160724201500,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.400002,72.699997,69.699997
20160724203000,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.599998,72.699997,69.699997
20160724204500,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.599998,72.699997,69.699997
20160724210000,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.599998,72.699997,69.699997
20160724211500,754.400024,410.0,396.880005,52.608695,39,57.900002,100,69.5,72.699997,69.699997
20160724213000,754.400024,410.0,396.880005,52.608695,39,57.900002,100,69.400002,72.699997,69.699997
20160724214500,754.400024,410.0,410.0,54.347824,39,57.900002,100,69.300003,72.699997,69.699997
20160724220000,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.400002,72.699997,69.699997
20160724221500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.300003,72.699997,69.699997
20160724223000,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.400002,72.699997,69.699997
20160724224500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.400002,72.699997,69.699997
20160724230000,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.300003,72.699997,69.699997
20160724231500,754.400024,410.0,400.160004,53.043477,39,60.5,100,69.400002,72.699997,69.699997
20160724233000,754.400024,410.0,400.160004,53.043477,39,61.200001,100,69.599998,72.699997,69.699997
20160724234500,754.400024,410.0,400.160004,53.043477,39,61.200001,100,69.699997,72.699997,69.699997
20160725000000,754.400024,410.0,400.160004,53.043477,39,61.200001,100,69.800003,72.699997,69.699997
20160725001500,754.400024,410.0,400.160004,53.043477,39,61.200001,100,69.900002,72.699997,69.699997
20160725003000,754.400024,410.0,400.160004,53.043477,39,61.200001,100,69.800003,72.699997,69.699997
20160725004500,754.400024,410.0,400.160004,53.043477,39,61.200001,100,69.900002,72.699997,69.699997
20160725010000,754.400024,410.0,405.079987,53.695649,39,58.0,0,69.800003,72.699997,69.699997
20160725011500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.599998,72.699997,69.699997
20160725013000,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.599998,72.699997,69.699997
20160725014500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.699997,72.699997,69.699997
20160725020000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160725021500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160725023000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.699997,72.699997,69.699997
20160725024500,754.400024,410.0,410.0,54.347824,39,58.299999,0,69.699997,72.699997,69.699997
20160725030000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.599998,72.699997,69.699997
20160725031500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.400002,72.699997,69.699997
20160725033000,754.400024,410.0,414.920013,55.0,39,58.0,100,69.300003,72.699997,69.699997
20160725034500,754.400024,410.0,414.920013,55.0,39,56.700001,100,69.400002,72.699997,69.699997
20160725040000,754.400024,410.0,414.920013,55.0,39,56.700001,100,69.300003,72.699997,69.699997
20160725041500,754.400024,410.0,406.720001,53.913042,39,58.400002,100,69.400002,72.699997,69.699997
20160725043000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.5,72.699997,69.699997
20160725044500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.400002,72.699997,69.699997
20160725050000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.400002,72.699997,69.699997
20160725051500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.300003,72.699997,69.699997
20160725053000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.400002,72.699997,69.699997
20160725054500,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.400002,72.699997,69.699997
20160725060000,754.400024,410.0,406.720001,53.913042,39,58.299999,100,69.300003,72.699997,69.699997
20160725061500,754.400024,410.0,400.160004,53.043477,39,61.200001,100,69.400002,72.699997,69.699997
20160725063000,754.400024,410.0,408.359985,54.130431,39,61.200001,100,69.599998,72.699997,69.699997
20160725064500,754.400024,410.0,395.23999,52.391301,39,61.900002,100,69.800003,72.699997,69.699997
20160725070000,754.400024,410.0,395.23999,52.391301,39,60.400002,0,70.0,72.699997,69.699997
20160725071500,754.400024,410.0,395.23999,52.391301,39,57.200001,0,69.800003,72.699997,69.699997
20160725073000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,69.699997,72.699997,69.699997
20160725074500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,69.599998,72.699997,69.699997
20160725080000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.599998,72.699997,69.699997
20160725081500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.5,72.699997,69.699997
20160725083000,754.400024,410.0,393.600006,52.173912,39,57.900002,0,69.599998,72.699997,69.699997
20160725084500,754.400024,410.0,400.160004,53.043477,39,58.700001,0,69.599998,72.699997,69.699997
20160725090000,754.400024,410.0,400.160004,53.043477,39,58.700001,0,69.599998,72.699997,69.699997
20160725091500,754.400024,410.0,400.160004,53.043477,39,58.700001,0,69.699997,72.699997,69.699997
20160725093000,754.400024,410.0,400.160004,53.043477,39,58.700001,0,69.800003,72.699997,69.699997
20160725094500,754.400024,410.0,395.23999,52.391301,39,58.700001,0,69.900002,72.699997,69.699997
20160725100000,754.400024,410.0,405.079987,53.695649,39,58.700001,0,70.0,72.699997,69.699997
20160725101500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.0,72.699997,69.699997
20160725103000,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.900002,72.699997,69.699997
20160725104500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.0,72.699997,69.699997
20160725110000,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.0,72.699997,69.699997
20160725111500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.0,72.699997,69.699997
20160725113000,754.400024,410.0,400.160004,53.043477,39,58.799999,0,70.199997,72.699997,69.699997
20160725114500,754.400024,410.0,406.720001,53.913042,39,58.799999,0,70.300003,72.699997,69.699997
20160725120000,754.400024,410.0,400.160004,53.043477,39,58.799999,0,70.199997,72.699997,69.699997
20160725121500,754.400024,410.0,400.160004,53.043477,39,58.799999,0,70.099998,72.699997,69.699997
20160725123000,754.400024,410.0,408.359985,54.130431,39,58.799999,0,70.300003,72.699997,69.699997
20160725124500,754.400024,410.0,408.359985,54.130431,39,58.799999,0,70.400002,72.699997,69.699997
20160725130000,754.400024,410.0,413.279999,54.782607,39,58.799999,0,70.5,72.699997,69.699997
20160725131500,754.400024,410.0,413.279999,54.782607,39,58.799999,0,70.400002,72.699997,69.699997
20160725133000,754.400024,410.0,413.279999,54.782607,39,58.799999,0,70.400002,72.699997,69.699997
20160725134500,754.400024,410.0,413.279999,54.782607,39,58.799999,0,70.300003,72.699997,69.699997
20160725140000,754.400024,410.0,413.279999,54.782607,39,58.0,0,70.300003,72.699997,69.699997
20160725141500,754.400024,410.0,418.200012,55.434782,39,58.700001,0,70.300003,72.699997,69.699997
20160725143000,754.400024,410.0,413.279999,54.782607,39,58.700001,0,70.300003,72.699997,69.699997
20160725144500,754.400024,410.0,405.079987,53.695649,39,58.700001,0,70.300003,72.699997,69.699997
20160725150000,754.400024,410.0,410.0,54.347824,39,58.700001,0,70.300003,72.699997,69.699997
20160725151500,754.400024,410.0,401.799988,53.260866,39,58.700001,0,70.300003,72.699997,69.699997
20160725153000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.400002,72.699997,69.699997
20160725154500,754.400024,410.0,410.0,54.347824,39,58.0,0,70.300003,72.699997,69.699997
20160725160000,754.400024,410.0,405.079987,53.695649,39,58.700001,0,70.300003,72.699997,69.699997
20160725161500,754.400024,410.0,405.079987,53.695649,39,58.700001,0,70.400002,72.699997,69.699997
20160725163000,754.400024,410.0,414.920013,55.0,39,58.700001,0,70.400002,72.699997,69.699997
20160725164500,754.400024,410.0,414.920013,55.0,39,57.599998,0,70.300003,72.699997,69.699997
20160725170000,754.400024,410.0,426.399994,56.521736,39,58.299999,0,70.199997,72.699997,69.699997
20160725171500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,70.300003,72.699997,69.699997
20160725173000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,70.400002,72.699997,69.699997
20160725174500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.400002,72.699997,69.699997
20160725180000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.400002,72.699997,69.699997
20160725181500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.400002,72.699997,69.699997
20160725183000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.300003,72.699997,69.699997
20160725184500,754.400024,410.0,401.799988,53.260866,39,57.599998,0,70.400002,72.699997,69.699997
20160725190000,754.400024,410.0,401.799988,53.260866,39,57.599998,0,70.400002,72.699997,69.699997
20160725191500,754.400024,410.0,408.359985,54.130431,39,57.599998,0,70.300003,72.699997,69.699997
20160725193000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,70.300003,72.699997,69.699997
20160725194500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,70.300003,72.699997,69.699997
20160725200000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,70.300003,72.699997,69.699997
20160725201500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,70.5,72.699997,69.699997
20160725203000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,70.300003,72.699997,69.699997
20160725204500,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.099998,72.699997,69.699997
20160725210000,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.199997,72.699997,69.699997
20160725211500,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.199997,72.699997,69.699997
20160725213000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,70.099998,72.699997,69.699997
20160725214500,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.900002,72.699997,69.699997
20160725220000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.800003,72.699997,69.699997
20160725221500,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.900002,72.699997,69.699997
20160725223000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.900002,72.699997,69.699997
20160725224500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.800003,72.699997,69.699997
20160725230000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,69.900002,72.699997,69.699997
20160725231500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.099998,72.699997,69.699997
20160725233000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.199997,72.699997,69.699997
20160725234500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.199997,72.699997,69.699997
20160726000000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.300003,72.699997,69.699997
20160726001500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.0,72.699997,69.699997
20160726003000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.099998,72.699997,69.699997
20160726004500,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.099998,72.699997,69.699997
20160726010000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.900002,72.699997,69.699997
20160726011500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.900002,72.699997,69.699997
20160726013000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.900002,72.699997,69.699997
20160726014500,754.400024,410.0,401.799988,53.260866,39,57.599998,0,69.800003,72.699997,69.699997
20160726020000,754.400024,410.0,401.799988,53.260866,39,57.599998,0,69.800003,72.699997,69.699997
20160726021500,754.400024,410.0,401.799988,53.260866,39,57.599998,0,69.900002,72.699997,69.699997
20160726023000,754.400024,410.0,401.799988,53.260866,39,57.599998,0,69.800003,72.699997,69.699997
20160726024500,754.400024,410.0,401.799988,53.260866,39,57.599998,0,70.0,72.699997,69.699997
20160726030000,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.0,72.699997,69.699997
20160726031500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.199997,72.699997,69.699997
20160726033000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.300003,72.699997,69.699997
20160726034500,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.900002,72.699997,69.699997
20160726040000,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.699997,72.699997,69.699997
20160726041500,754.400024,410.0,410.0,54.347824,40,57.0,0,69.699997,72.699997,69.699997
20160726043000,754.400024,410.0,410.0,54.347824,40,57.0,0,69.800003,72.699997,69.699997
20160726044500,754.400024,410.0,418.200012,55.434782,40,57.0,0,69.599998,72.699997,69.699997
20160726050000,754.400024,410.0,423.119995,56.086954,40,57.0,100,69.400002,72.699997,69.699997
20160726051500,754.400024,410.0,429.679993,56.956519,40,57.0,100,69.199997,72.699997,69.699997
20160726053000,754.400024,410.0,429.679993,56.956519,40,57.900002,100,69.300003,72.699997,69.699997
20160726054500,754.400024,410.0,429.679993,56.956519,40,57.900002,100,69.599998,72.699997,69.699997
20160726060000,754.400024,410.0,423.119995,56.086954,40,57.900002,100,69.699997,72.699997,69.699997
20160726061500,754.400024,410.0,432.959991,57.391301,40,57.900002,100,69.699997,72.699997,69.699997
20160726063000,754.400024,410.0,426.399994,56.521736,40,57.900002,100,69.599998,72.699997,69.699997
20160726064500,754.400024,410.0,414.920013,55.0,40,57.900002,100,69.599998,72.699997,69.699997
20160726070000,754.400024,410.0,408.359985,54.130431,40,57.900002,100,69.599998,72.699997,69.699997
20160726071500,754.400024,410.0,408.359985,54.130431,40,57.900002,100,69.699997,72.699997,69.699997
20160726073000,754.400024,410.0,416.559998,55.217389,40,57.900002,100,69.699997,72.699997,69.699997
20160726074500,754.400024,410.0,416.559998,55.217389,40,57.900002,100,69.800003,72.699997,69.699997
20160726080000,754.400024,410.0,410.0,54.347824,40,57.900002,100,69.800003,72.699997,69.699997
20160726081500,754.400024,410.0,410.0,54.347824,40,57.900002,100,69.800003,72.699997,69.699997
20160726083000,754.400024,410.0,405.079987,53.695649,40,57.900002,100,69.599998,72.699997,69.699997
20160726084500,754.400024,410.0,405.079987,53.695649,40,57.900002,100,69.599998,72.699997,69.699997
20160726090000,754.400024,410.0,416.559998,55.217389,40,57.900002,100,69.599998,72.699997,69.699997
20160726091500,754.400024,410.0,416.559998,55.217389,40,57.900002,100,69.599998,72.699997,69.699997
20160726093000,754.400024,410.0,416.559998,55.217389,40,57.900002,100,69.699997,72.699997,69.699997
20160726094500,754.400024,410.0,416.559998,55.217389,40,58.799999,100,69.699997,72.699997,69.699997
20160726100000,754.400024,410.0,416.559998,55.217389,40,58.0,100,69.699997,72.699997,69.699997
20160726101500,754.400024,410.0,421.480011,55.869565,40,58.799999,100,69.800003,72.699997,69.699997
20160726103000,754.400024,410.0,421.480011,55.869565,40,58.799999,100,69.900002,72.699997,69.699997
20160726104500,754.400024,410.0,421.480011,55.869565,40,58.0,100,69.900002,72.699997,69.699997
20160726110000,754.400024,410.0,421.480011,55.869565,40,58.0,0,70.0,72.699997,69.699997
20160726111500,754.400024,410.0,421.480011,55.869565,40,58.0,0,70.199997,72.699997,69.699997
20160726113000,754.400024,410.0,414.920013,55.0,40,58.700001,0,70.199997,72.699997,69.699997
20160726114500,754.400024,410.0,414.920013,55.0,40,58.700001,0,70.300003,72.699997,69.699997
20160726120000,754.400024,410.0,414.920013,55.0,40,58.700001,0,70.300003,72.699997,69.699997
20160726121500,754.400024,410.0,410.0,54.347824,40,58.700001,0,70.0,72.699997,69.699997
20160726123000,754.400024,410.0,416.559998,55.217389,40,58.700001,0,69.900002,72.699997,69.699997
20160726124500,754.400024,410.0,410.0,54.347824,40,58.700001,0,69.900002,72.699997,69.699997
20160726130000,754.400024,410.0,416.559998,55.217389,40,58.700001,0,69.900002,72.699997,69.699997
20160726131500,754.400024,410.0,416.559998,55.217389,40,58.700001,0,70.0,72.699997,69.699997
20160726133000,754.400024,410.0,421.480011,55.869565,40,58.0,0,69.900002,72.699997,69.699997
20160726134500,754.400024,410.0,414.920013,55.0,40,58.0,0,70.0,72.699997,69.699997
20160726140000,754.400024,410.0,414.920013,55.0,40,58.0,0,70.0,72.699997,69.699997
20160726141500,754.400024,410.0,410.0,54.347824,40,58.0,0,70.099998,72.699997,69.699997
20160726143000,754.400024,410.0,410.0,54.347824,40,58.0,0,70.199997,72.699997,69.699997
20160726144500,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.199997,72.699997,69.699997
20160726150000,754.400024,410.0,418.200012,55.434782,40,58.700001,0,70.300003,72.699997,69.699997
20160726151500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.300003,72.699997,69.699997
20160726153000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.199997,72.699997,69.699997
20160726154500,754.400024,410.0,431.320007,57.173912,40,57.599998,0,70.199997,72.699997,69.699997
20160726160000,754.400024,410.0,426.399994,56.521736,40,57.599998,0,70.199997,72.699997,69.699997
20160726161500,754.400024,410.0,426.399994,56.521736,40,57.599998,0,70.199997,72.699997,69.699997
