PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726163000,754.400024,410.0,432.959991,57.391301,40,57.599998,0,70.099998,72.699997,69.699997
20160726164500,754.400024,410.0,432.959991,57.391301,40,57.599998,0,70.099998,72.699997,69.699997
20160726170000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.099998,72.699997,69.699997
20160726171500,754.400024,410.0,432.959991,57.391301,40,58.299999,0,69.800003,72.699997,69.699997
20160726173000,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.800003,72.699997,69.699997
20160726174500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.699997,72.699997,69.699997
20160726180000,754.400024,410.0,431.320007,57.173912,40,58.0,0,69.800003,72.699997,69.699997
20160726181500,754.400024,410.0,431.320007,57.173912,40,58.0,0,69.900002,72.699997,69.699997
20160726183000,754.400024,410.0,424.76001,56.304347,40,58.0,0,70.0,72.699997,69.699997
20160726184500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.800003,72.699997,69.699997
20160726190000,754.400024,410.0,414.920013,55.0,40,57.900002,0,69.800003,72.699997,69.699997
20160726191500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.599998,72.699997,69.699997
20160726193000,754.400024,410.0,429.679993,56.956519,40,57.200001,100,69.300003,72.699997,69.699997
20160726194500,754.400024,410.0,429.679993,56.956519,40,58.299999,100,69.199997,72.699997,69.699997
20160726200000,754.400024,410.0,429.679993,56.956519,40,57.599998,100,69.099998,72.699997,69.699997
20160726201500,754.400024,410.0,423.119995,56.086954,40,63.099998,100,69.0,72.699997,69.699997
20160726203000,754.400024,410.0,423.119995,56.086954,40,66.099998,100,69.400002,72.699997,69.699997
20160726204500,754.400024,410.0,423.119995,56.086954,40,66.099998,100,69.599998,72.699997,69.699997
20160726210000,754.400024,410.0,423.119995,56.086954,40,64.900002,100,69.699997,72.699997,69.699997
20160726211500,754.400024,410.0,431.320007,57.173912,40,64.900002,100,69.699997,72.699997,69.699997
20160726213000,754.400024,410.0,424.76001,56.304347,40,64.900002,100,69.800003,72.699997,69.699997
20160726214500,754.400024,410.0,424.76001,56.304347,40,64.900002,100,69.800003,72.699997,69.699997
20160726220000,754.400024,410.0,431.320007,57.173912,40,65.800003,100,69.900002,72.699997,69.699997
20160726221500,754.400024,410.0,423.119995,56.086954,40,67.199997,100,69.900002,72.699997,69.699997
20160726223000,754.400024,410.0,423.119995,56.086954,40,67.199997,100,69.900002,72.699997,69.699997
20160726224500,754.400024,410.0,423.119995,56.086954,40,65.800003,100,69.900002,72.699997,69.699997
20160726230000,754.400024,410.0,429.679993,56.956519,40,58.299999,100,69.699997,72.699997,69.699997
20160726231500,754.400024,410.0,429.679993,56.956519,40,57.599998,100,69.199997,72.699997,69.699997
20160726233000,754.400024,410.0,429.679993,56.956519,40,57.599998,100,69.0,72.699997,69.699997
20160726234500,754.400024,410.0,418.200012,55.434782,40,64.400002,100,69.099998,72.699997,69.699997
20160727000000,754.400024,410.0,418.200012,55.434782,40,66.300003,100,69.5,72.699997,69.699997
20160727001500,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.699997,72.699997,69.699997
20160727003000,754.400024,410.0,413.279999,54.782607,40,65.300003,100,69.699997,72.699997,69.699997
20160727004500,754.400024,410.0,413.279999,54.782607,40,66.599998,100,69.800003,72.699997,69.699997
20160727010000,754.400024,410.0,413.279999,54.782607,40,66.599998,100,69.800003,72.699997,69.699997
20160727011500,754.400024,410.0,400.160004,53.043477,39,59.400002,0,69.599998,72.699997,69.699997
20160727013000,754.400024,410.0,391.959991,51.956519,39,58.5,100,69.400002,72.699997,69.699997
20160727014500,754.400024,410.0,391.959991,51.956519,39,57.900002,100,69.400002,72.699997,69.699997
20160727020000,754.400024,410.0,387.040009,51.304347,39,57.900002,100,69.400002,72.699997,69.699997
20160727021500,754.400024,410.0,391.959991,51.956519,39,57.900002,100,69.400002,72.699997,69.699997
20160727023000,754.400024,410.0,391.959991,51.956519,39,57.099998,100,69.300003,72.699997,69.699997
20160727024500,754.400024,410.0,400.160004,53.043477,39,57.099998,100,69.099998,72.699997,69.699997
20160727030000,754.400024,410.0,400.160004,53.043477,39,72.400002,100,69.400002,72.699997,69.699997
20160727031500,754.400024,410.0,400.160004,53.043477,39,69.900002,0,70.0,72.699997,69.699997
20160727033000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,69.599998,72.699997,69.699997
20160727034500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.400002,72.699997,69.699997
20160727040000,754.400024,410.0,395.23999,52.391301,39,57.900002,100,69.199997,72.699997,69.699997
20160727041500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.099998,72.699997,69.699997
20160727043000,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.199997,72.699997,69.699997
20160727044500,754.400024,410.0,400.160004,53.043477,39,67.699997,100,69.199997,72.699997,69.699997
20160727050000,754.400024,410.0,400.160004,53.043477,39,70.099998,100,69.900002,72.699997,69.699997
20160727051500,754.400024,410.0,408.359985,54.130431,39,58.0,0,69.599998,72.699997,69.699997
20160727053000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.099998,72.699997,69.699997
20160727054500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,68.900002,72.699997,69.699997
20160727060000,754.400024,410.0,418.200012,55.434782,39,64.400002,100,69.300003,72.699997,69.699997
20160727061500,754.400024,410.0,413.279999,54.782607,39,64.400002,100,69.900002,72.699997,69.699997
20160727063000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.5,72.699997,69.699997
20160727064500,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.099998,72.699997,69.699997
20160727070000,754.400024,410.0,413.279999,54.782607,39,57.599998,100,68.900002,72.699997,69.699997
20160727071500,754.400024,410.0,405.079987,53.695649,39,66.300003,100,69.699997,72.699997,69.699997
20160727073000,754.400024,410.0,396.880005,52.608695,39,66.300003,100,70.0,72.699997,69.699997
20160727074500,754.400024,410.0,396.880005,52.608695,39,57.200001,0,69.699997,72.699997,69.699997
20160727080000,754.400024,410.0,396.880005,52.608695,39,57.200001,0,69.5,72.699997,69.699997
20160727081500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.400002,72.699997,69.699997
20160727083000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.199997,72.699997,69.699997
20160727084500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.199997,72.699997,69.699997
20160727090000,754.400024,410.0,396.880005,52.608695,39,57.900002,100,69.199997,72.699997,69.699997
20160727091500,754.400024,410.0,396.880005,52.608695,39,63.599998,100,69.199997,72.699997,69.699997
20160727093000,754.400024,410.0,396.880005,52.608695,39,66.300003,100,69.599998,72.699997,69.699997
20160727094500,754.400024,410.0,396.880005,52.608695,39,66.300003,100,69.900002,72.699997,69.699997
20160727100000,754.400024,410.0,396.880005,52.608695,39,58.400002,0,69.800003,72.699997,69.699997
20160727101500,754.400024,410.0,401.799988,53.260866,39,57.5,0,69.699997,72.699997,69.699997
20160727103000,754.400024,410.0,401.799988,53.260866,39,56.900002,0,69.599998,72.699997,69.699997
20160727104500,754.400024,410.0,395.23999,52.391301,39,56.900002,100,69.400002,72.699997,69.699997
20160727110000,754.400024,410.0,400.160004,53.043477,39,56.900002,100,69.300003,72.699997,69.699997
20160727111500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.400002,72.699997,69.699997
20160727113000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.400002,72.699997,69.699997
20160727114500,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.400002,72.699997,69.699997
20160727120000,754.400024,410.0,395.23999,52.391301,39,57.599998,100,69.400002,72.699997,69.699997
20160727121500,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.400002,72.699997,69.699997
20160727123000,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.5,72.699997,69.699997
20160727124500,754.400024,410.0,393.600006,52.173912,39,57.599998,100,69.5,72.699997,69.699997
20160727130000,754.400024,410.0,393.600006,52.173912,39,57.599998,100,69.599998,72.699997,69.699997
20160727131500,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.599998,72.699997,69.699997
20160727133000,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.699997,72.699997,69.699997
20160727134500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.599998,72.699997,69.699997
20160727140000,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.599998,72.699997,69.699997
20160727141500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.599998,72.699997,69.699997
20160727143000,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.699997,72.699997,69.699997
20160727144500,754.400024,410.0,400.160004,53.043477,39,58.299999,100,69.900002,72.699997,69.699997
20160727150000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,69.900002,72.699997,69.699997
20160727151500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,69.699997,72.699997,69.699997
20160727153000,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.699997,72.699997,69.699997
20160727154500,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.599998,72.699997,69.699997
20160727160000,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.599998,72.699997,69.699997
20160727161500,754.400024,410.0,421.480011,55.869565,39,57.599998,100,69.400002,72.699997,69.699997
20160727163000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.5,72.699997,69.699997
20160727164500,754.400024,410.0,413.279999,54.782607,39,58.299999,0,69.5,72.699997,69.699997
20160727170000,754.400024,410.0,413.279999,54.782607,39,57.200001,0,69.5,72.699997,69.699997
20160727171500,754.400024,410.0,413.279999,54.782607,39,57.900002,100,69.5,72.699997,69.699997
20160727173000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,69.5,72.699997,69.699997
20160727174500,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.599998,72.699997,69.699997
20160727180000,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.699997,72.699997,69.699997
20160727181500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.699997,72.699997,69.699997
20160727183000,754.400024,410.0,396.880005,52.608695,39,57.900002,0,69.599998,72.699997,69.699997
20160727184500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.400002,72.699997,69.699997
20160727190000,754.400024,410.0,395.23999,52.391301,39,57.900002,0,69.599998,72.699997,69.699997
20160727191500,754.400024,410.0,395.23999,52.391301,39,57.900002,0,69.599998,72.699997,69.699997
20160727193000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,69.599998,72.699997,69.699997
20160727194500,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.300003,72.699997,69.699997
20160727200000,754.400024,410.0,400.160004,53.043477,39,58.099998,100,69.199997,72.699997,69.699997
20160727201500,754.400024,410.0,405.079987,53.695649,39,58.099998,100,69.0,72.699997,69.699997
20160727203000,754.400024,410.0,400.160004,53.043477,39,61.5,100,69.199997,72.699997,69.699997
20160727204500,754.400024,410.0,400.160004,53.043477,39,68.099998,100,69.400002,72.699997,69.699997
20160727210000,754.400024,410.0,416.559998,55.217389,39,67.300003,100,69.800003,72.699997,69.699997
20160727211500,754.400024,410.0,416.559998,55.217389,39,66.300003,100,69.800003,72.699997,69.699997
20160727213000,754.400024,410.0,416.559998,55.217389,39,66.300003,100,69.900002,72.699997,69.699997
20160727214500,754.400024,410.0,416.559998,55.217389,39,58.400002,100,69.699997,72.699997,69.699997
20160727220000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.300003,72.699997,69.699997
20160727221500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.300003,72.699997,69.699997
20160727223000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.300003,72.699997,69.699997
20160727224500,754.400024,410.0,396.880005,52.608695,39,57.599998,100,69.300003,72.699997,69.699997
20160727230000,754.400024,410.0,396.880005,52.608695,39,57.599998,100,69.300003,72.699997,69.699997
20160727231500,754.400024,410.0,396.880005,52.608695,39,57.599998,100,69.300003,72.699997,69.699997
20160727233000,754.400024,410.0,401.799988,53.260866,39,68.199997,100,69.400002,72.699997,69.699997
20160727234500,754.400024,410.0,401.799988,53.260866,39,65.400002,0,70.0,72.699997,69.699997
20160728000000,754.400024,410.0,401.799988,53.260866,39,57.599998,0,69.599998,72.699997,69.699997
20160728001500,754.400024,410.0,396.880005,52.608695,39,57.599998,100,69.400002,72.699997,69.699997
20160728003000,754.400024,410.0,396.880005,52.608695,39,57.599998,100,69.300003,72.699997,69.699997
20160728004500,754.400024,410.0,396.880005,52.608695,39,57.599998,100,69.300003,72.699997,69.699997
20160728010000,754.400024,410.0,396.880005,52.608695,39,57.599998,100,69.199997,72.699997,69.699997
20160728011500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.199997,72.699997,69.699997
20160728013000,754.400024,410.0,418.200012,55.434782,39,64.800003,100,69.199997,72.699997,69.699997
20160728014500,754.400024,410.0,418.200012,55.434782,39,65.800003,100,69.599998,72.699997,69.699997
20160728020000,754.400024,410.0,418.200012,55.434782,39,67.199997,100,69.699997,72.699997,69.699997
20160728021500,754.400024,410.0,413.279999,54.782607,39,67.199997,100,69.900002,72.699997,69.699997
20160728023000,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.900002,72.699997,69.699997
20160728024500,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.400002,72.699997,69.699997
20160728030000,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.300003,72.699997,69.699997
20160728031500,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.199997,72.699997,69.699997
20160728033000,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.199997,72.699997,69.699997
20160728034500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.099998,72.699997,69.699997
20160728040000,754.400024,410.0,400.160004,53.043477,39,70.599998,100,69.599998,72.699997,69.699997
20160728041500,754.400024,410.0,400.160004,53.043477,39,59.200001,0,69.699997,72.699997,69.699997
20160728043000,754.400024,410.0,395.23999,52.391301,39,57.599998,100,69.300003,72.699997,69.699997
20160728044500,754.400024,410.0,401.799988,53.260866,39,57.599998,100,69.199997,72.699997,69.699997
20160728050000,754.400024,410.0,401.799988,53.260866,39,57.599998,100,69.099998,72.699997,69.699997
20160728051500,754.400024,410.0,401.799988,53.260866,39,60.299999,100,69.099998,72.699997,69.699997
20160728053000,754.400024,410.0,401.799988,53.260866,39,66.699997,100,69.599998,72.699997,69.699997
20160728054500,754.400024,410.0,408.359985,54.130431,39,67.699997,100,69.800003,72.699997,69.699997
20160728060000,754.400024,410.0,400.160004,53.043477,39,58.799999,0,69.699997,72.699997,69.699997
20160728061500,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.400002,72.699997,69.699997
20160728063000,754.400024,410.0,405.079987,53.695649,39,57.5,100,69.300003,72.699997,69.699997
20160728064500,754.400024,410.0,405.079987,53.695649,39,57.5,100,69.199997,72.699997,69.699997
20160728070000,754.400024,410.0,405.079987,53.695649,39,57.5,100,69.099998,72.699997,69.699997
20160728071500,754.400024,410.0,405.079987,53.695649,39,65.300003,100,69.199997,72.699997,69.699997
20160728073000,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.5,72.699997,69.699997
20160728074500,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.699997,72.699997,69.699997
20160728080000,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.900002,72.699997,69.699997
20160728081500,754.400024,410.0,396.880005,52.608695,39,62.799999,100,69.900002,72.699997,69.699997
20160728083000,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.599998,72.699997,69.699997
20160728084500,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.599998,72.699997,69.699997
20160728090000,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.699997,72.699997,69.699997
20160728091500,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.699997,72.699997,69.699997
20160728093000,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.699997,72.699997,69.699997
20160728094500,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.699997,72.699997,69.699997
20160728100000,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.699997,72.699997,69.699997
20160728101500,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.5,72.699997,69.699997
20160728103000,754.400024,410.0,401.799988,53.260866,39,58.299999,100,69.5,72.699997,69.699997
20160728104500,754.400024,410.0,401.799988,53.260866,39,58.299999,100,69.5,72.699997,69.699997
20160728110000,754.400024,410.0,408.359985,54.130431,39,58.299999,100,69.5,72.699997,69.699997
20160728111500,754.400024,410.0,408.359985,54.130431,39,58.299999,100,69.599998,72.699997,69.699997
20160728113000,754.400024,410.0,408.359985,54.130431,39,58.299999,100,69.699997,72.699997,69.699997
20160728114500,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.599998,72.699997,69.699997
20160728120000,754.400024,410.0,405.079987,53.695649,39,58.400002,100,69.599998,72.699997,69.699997
20160728121500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.699997,72.699997,69.699997
20160728123000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.5,72.699997,69.699997
20160728124500,754.400024,410.0,395.23999,52.391301,39,57.799999,100,69.599998,72.699997,69.699997
20160728130000,754.400024,410.0,395.23999,52.391301,39,57.799999,100,69.699997,72.699997,69.699997
20160728131500,754.400024,410.0,395.23999,52.391301,39,57.799999,100,69.599998,72.699997,69.699997
20160728133000,754.400024,410.0,395.23999,52.391301,39,57.799999,100,69.599998,72.699997,69.699997
20160728134500,754.400024,410.0,400.160004,53.043477,39,57.799999,100,69.400002,72.699997,69.699997
20160728140000,754.400024,410.0,395.23999,52.391301,39,57.799999,100,69.599998,72.699997,69.699997
20160728141500,754.400024,410.0,400.160004,53.043477,39,57.799999,100,69.699997,72.699997,69.699997
20160728143000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.699997,72.699997,69.699997
20160728144500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.599998,72.699997,69.699997
20160728150000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.5,72.699997,69.699997
20160728151500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.400002,72.699997,69.699997
20160728153000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.400002,72.699997,69.699997
20160728154500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.300003,72.699997,69.699997
20160728160000,754.400024,410.0,405.079987,53.695649,39,58.400002,100,69.400002,72.699997,69.699997
20160728161500,754.400024,410.0,413.279999,54.782607,39,58.400002,100,69.400002,72.699997,69.699997
20160728163000,754.400024,410.0,413.279999,54.782607,39,58.400002,100,69.400002,72.699997,69.699997
20160728164500,754.400024,410.0,413.279999,54.782607,39,58.400002,100,69.5,72.699997,69.699997
20160728170000,754.400024,410.0,413.279999,54.782607,39,58.400002,100,69.400002,72.699997,69.699997
20160728171500,754.400024,410.0,423.119995,56.086954,39,58.400002,100,69.199997,72.699997,69.699997
20160728173000,754.400024,410.0,414.920013,55.0,39,59.299999,100,69.199997,72.699997,69.699997
20160728174500,754.400024,410.0,414.920013,55.0,39,65.0,100,69.599998,72.699997,69.699997
20160728180000,754.400024,410.0,414.920013,55.0,39,60.799999,0,69.900002,72.699997,69.699997
20160728181500,754.400024,410.0,410.0,54.347824,39,58.400002,0,69.800003,72.699997,69.699997
20160728183000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,70.199997,72.699997,69.699997
20160728184500,754.400024,410.0,405.079987,53.695649,39,58.400002,0,70.0,72.699997,69.699997
20160728190000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,70.0,72.699997,69.699997
20160728191500,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.699997,72.699997,69.699997
20160728193000,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.400002,72.699997,69.699997
20160728194500,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.300003,72.699997,69.699997
20160728200000,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.400002,72.699997,69.699997
20160728201500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.400002,72.699997,69.699997
20160728203000,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.400002,72.699997,69.699997
20160728204500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.199997,72.699997,69.699997
20160728210000,754.400024,410.0,400.160004,53.043477,39,68.0,100,69.199997,72.699997,69.699997
20160728211500,754.400024,410.0,405.079987,53.695649,39,68.699997,100,69.800003,72.699997,69.699997
20160728213000,754.400024,410.0,405.079987,53.695649,39,58.799999,0,69.800003,72.699997,69.699997
20160728214500,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.5,72.699997,69.699997
20160728220000,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.300003,72.699997,69.699997
20160728221500,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.099998,72.699997,69.699997
20160728223000,754.400024,410.0,410.0,54.347824,39,57.5,100,69.099998,72.699997,69.699997
20160728224500,754.400024,410.0,410.0,54.347824,39,59.099998,100,69.099998,72.699997,69.699997
20160728230000,754.400024,410.0,414.920013,55.0,39,70.5,100,69.599998,72.699997,69.699997
20160728231500,754.400024,410.0,414.920013,55.0,39,61.700001,0,69.900002,72.699997,69.699997
20160728233000,754.400024,410.0,414.920013,55.0,39,58.0,100,69.300003,72.699997,69.699997
20160728234500,754.400024,410.0,414.920013,55.0,39,58.0,100,69.300003,72.699997,69.699997
20160729000000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.199997,72.699997,69.699997
20160729001500,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.099998,72.699997,69.699997
20160729003000,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.300003,72.699997,69.699997
20160729004500,754.400024,410.0,400.160004,53.043477,39,66.5,100,69.699997,72.699997,69.699997
20160729010000,754.400024,410.0,400.160004,53.043477,39,66.5,100,69.699997,72.699997,69.699997
20160729011500,754.400024,410.0,405.079987,53.695649,39,65.800003,100,69.800003,72.699997,69.699997
20160729013000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,69.900002,72.699997,69.699997
20160729014500,754.400024,410.0,400.160004,53.043477,39,65.800003,100,69.900002,72.699997,69.699997
20160729020000,754.400024,410.0,406.720001,53.913042,39,65.800003,100,69.900002,72.699997,69.699997
20160729021500,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.699997,72.699997,69.699997
20160729023000,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.5,72.699997,69.699997
20160729024500,754.400024,410.0,410.0,54.347824,39,57.900002,100,69.400002,72.699997,69.699997
20160729030000,754.400024,410.0,410.0,54.347824,39,57.900002,100,69.199997,72.699997,69.699997
20160729031500,754.400024,410.0,414.920013,55.0,39,57.900002,100,69.099998,72.699997,69.699997
20160729033000,754.400024,410.0,414.920013,55.0,39,69.900002,100,69.099998,72.699997,69.699997
20160729034500,754.400024,410.0,414.920013,55.0,39,69.900002,100,69.800003,72.699997,69.699997
20160729040000,754.400024,410.0,414.920013,55.0,39,58.400002,0,69.599998,72.699997,69.699997
20160729041500,754.400024,410.0,414.920013,55.0,39,58.400002,100,69.300003,72.699997,69.699997
20160729043000,754.400024,410.0,414.920013,55.0,39,57.299999,100,69.099998,72.699997,69.699997
20160729044500,754.400024,410.0,414.920013,55.0,39,57.299999,100,69.0,72.699997,69.699997
20160729050000,754.400024,410.0,414.920013,55.0,39,70.099998,100,69.5,72.699997,69.699997
20160729051500,754.400024,410.0,414.920013,55.0,39,69.199997,100,69.900002,72.699997,69.699997
20160729053000,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.599998,72.699997,69.699997
20160729054500,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.300003,72.699997,69.699997
20160729060000,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.199997,72.699997,69.699997
20160729061500,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.300003,72.699997,69.699997
20160729063000,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.199997,72.699997,69.699997
20160729064500,754.400024,410.0,400.160004,53.043477,39,58.299999,100,69.099998,72.699997,69.699997
20160729070000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,69.599998,72.699997,69.699997
20160729071500,754.400024,410.0,400.160004,53.043477,39,66.300003,100,69.699997,72.699997,69.699997
20160729073000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,69.800003,72.699997,69.699997
20160729074500,754.400024,410.0,400.160004,53.043477,39,68.199997,100,69.900002,72.699997,69.699997
20160729080000,754.400024,410.0,395.23999,52.391301,39,58.400002,0,69.800003,72.699997,69.699997
20160729081500,754.400024,410.0,395.23999,52.391301,39,58.400002,0,69.599998,72.699997,69.699997
20160729083000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.300003,72.699997,69.699997
20160729084500,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.300003,72.699997,69.699997
20160729090000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.199997,72.699997,69.699997
20160729091500,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.300003,72.699997,69.699997
20160729093000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.199997,72.699997,69.699997
20160729094500,754.400024,410.0,401.799988,53.260866,39,64.800003,100,69.199997,72.699997,69.699997
20160729100000,754.400024,410.0,401.799988,53.260866,39,68.099998,100,69.699997,72.699997,69.699997
20160729101500,754.400024,410.0,391.959991,51.956519,39,61.200001,0,70.0,72.699997,69.699997
20160729103000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.599998,72.699997,69.699997
20160729104500,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.599998,72.699997,69.699997
20160729110000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.599998,72.699997,69.699997
20160729111500,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.699997,72.699997,69.699997
20160729113000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.699997,72.699997,69.699997
20160729114500,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.599998,72.699997,69.699997
20160729120000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,69.599998,72.699997,69.699997
20160729121500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.400002,72.699997,69.699997
20160729123000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.300003,72.699997,69.699997
20160729124500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.400002,72.699997,69.699997
20160729130000,754.400024,410.0,393.600006,52.173912,39,58.400002,100,69.300003,72.699997,69.699997
20160729131500,754.400024,410.0,393.600006,52.173912,39,58.400002,100,69.300003,72.699997,69.699997
20160729133000,754.400024,410.0,393.600006,52.173912,39,58.400002,100,69.400002,72.699997,69.699997
20160729134500,754.400024,410.0,388.679993,51.521736,39,58.400002,100,69.300003,72.699997,69.699997
20160729140000,754.400024,410.0,396.880005,52.608695,39,58.400002,100,69.5,72.699997,69.699997
20160729141500,754.400024,410.0,396.880005,52.608695,39,58.400002,100,69.5,72.699997,69.699997
20160729143000,754.400024,410.0,405.079987,53.695649,39,58.400002,100,69.5,72.699997,69.699997
20160729144500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.599998,72.699997,69.699997
20160729150000,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.699997,72.699997,69.699997
20160729151500,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.5,72.699997,69.699997
20160729153000,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.599998,72.699997,69.699997
20160729154500,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.5,72.699997,69.699997
20160729160000,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.5,72.699997,69.699997
20160729161500,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.599998,72.699997,69.699997
20160729163000,754.400024,410.0,423.119995,56.086954,39,58.599998,100,69.599998,72.699997,69.699997
20160729164500,754.400024,410.0,423.119995,56.086954,39,58.599998,100,69.5,72.699997,69.699997
20160729170000,754.400024,410.0,418.200012,55.434782,39,58.599998,100,69.5,72.699997,69.699997
20160729171500,754.400024,410.0,424.76001,56.304347,39,59.5,100,69.699997,72.699997,69.699997
20160729173000,754.400024,410.0,424.76001,56.304347,39,59.5,100,69.699997,72.699997,69.699997
20160729174500,754.400024,410.0,418.200012,55.434782,39,59.5,100,69.800003,72.699997,69.699997
20160729180000,754.400024,410.0,423.119995,56.086954,39,59.5,100,69.800003,72.699997,69.699997
20160729181500,754.400024,410.0,423.119995,56.086954,39,59.5,100,69.900002,72.699997,69.699997
20160729183000,754.400024,410.0,410.0,54.347824,39,59.5,100,69.900002,72.699997,69.699997
20160729184500,754.400024,410.0,401.799988,53.260866,39,58.799999,100,69.900002,72.699997,69.699997
20160729190000,754.400024,410.0,406.720001,53.913042,39,58.799999,100,69.800003,72.699997,69.699997
20160729191500,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.599998,72.699997,69.699997
20160729193000,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.400002,72.699997,69.699997
20160729194500,754.400024,410.0,406.720001,53.913042,39,58.0,100,69.300003,72.699997,69.699997
20160729200000,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.300003,72.699997,69.699997
20160729201500,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.300003,72.699997,69.699997
20160729203000,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.300003,72.699997,69.699997
20160729204500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.400002,72.699997,69.699997
20160729210000,754.400024,410.0,406.720001,53.913042,39,58.0,100,69.300003,72.699997,69.699997
20160729211500,754.400024,410.0,414.920013,55.0,39,58.0,100,69.300003,72.699997,69.699997
20160729213000,754.400024,410.0,414.920013,55.0,39,62.799999,100,69.599998,72.699997,69.699997
20160729214500,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.900002,72.699997,69.699997
20160729220000,754.400024,410.0,421.480011,55.869565,39,57.900002,0,69.800003,72.699997,69.699997
20160729221500,754.400024,410.0,414.920013,55.0,39,57.900002,0,69.699997,72.699997,69.699997
20160729223000,754.400024,410.0,421.480011,55.869565,39,57.900002,0,69.5,72.699997,69.699997
20160729224500,754.400024,410.0,408.359985,54.130431,39,57.900002,0,69.599998,72.699997,69.699997
20160729230000,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.5,72.699997,69.699997
20160729231500,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.5,72.699997,69.699997
20160729233000,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.5,72.699997,69.699997
20160729234500,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.5,72.699997,69.699997
20160730000000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.599998,72.699997,69.699997
20160730001500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.599998,72.699997,69.699997
20160730003000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.599998,72.699997,69.699997
20160730004500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.699997,72.699997,69.699997
20160730010000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.699997,72.699997,69.699997
20160730011500,754.400024,410.0,405.079987,53.695649,39,58.700001,0,69.800003,72.699997,69.699997
20160730013000,754.400024,410.0,400.160004,53.043477,39,56.900002,0,69.599998,72.699997,69.699997
20160730014500,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.5,72.699997,69.699997
20160730020000,754.400024,410.0,401.799988,53.260866,39,56.400002,100,69.300003,72.699997,69.699997
20160730021500,754.400024,410.0,401.799988,53.260866,39,56.400002,100,69.300003,72.699997,69.699997
20160730023000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.300003,72.699997,69.699997
20160730024500,754.400024,410.0,395.23999,52.391301,39,58.700001,100,69.300003,72.699997,69.699997
20160730030000,754.400024,410.0,385.399994,51.086954,39,57.900002,100,69.300003,72.699997,69.699997
20160730031500,754.400024,410.0,385.399994,51.086954,39,57.900002,100,69.300003,72.699997,69.699997
20160730033000,754.400024,410.0,385.399994,51.086954,39,57.900002,100,69.300003,72.699997,69.699997
20160730034500,754.400024,410.0,385.399994,51.086954,39,57.900002,100,69.300003,72.699997,69.699997
20160730040000,754.400024,410.0,391.959991,51.956519,39,60.700001,100,69.599998,72.699997,69.699997
20160730041500,754.400024,410.0,387.040009,51.304347,39,60.0,100,69.699997,72.699997,69.699997
20160730043000,754.400024,410.0,395.23999,52.391301,39,60.0,100,69.800003,72.699997,69.699997
20160730044500,754.400024,410.0,395.23999,52.391301,39,60.0,100,69.800003,72.699997,69.699997
20160730050000,754.400024,410.0,400.160004,53.043477,39,60.0,100,69.800003,72.699997,69.699997
20160730051500,754.400024,410.0,391.959991,51.956519,39,60.700001,100,69.900002,72.699997,69.699997
20160730053000,754.400024,410.0,400.160004,53.043477,39,59.599998,100,69.900002,72.699997,69.699997
20160730054500,754.400024,410.0,400.160004,53.043477,39,60.299999,100,69.900002,72.699997,69.699997
20160730060000,754.400024,410.0,413.279999,54.782607,39,58.299999,0,69.900002,72.699997,69.699997
20160730061500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,69.800003,72.699997,69.699997
20160730063000,754.400024,410.0,414.920013,55.0,39,57.599998,0,69.900002,72.699997,69.699997
20160730064500,754.400024,410.0,414.920013,55.0,39,57.599998,0,69.800003,72.699997,69.699997
20160730070000,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.800003,72.699997,69.699997
20160730071500,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.699997,72.699997,69.699997
20160730073000,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.599998,72.699997,69.699997
20160730074500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,69.800003,72.699997,69.699997
20160730080000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160730081500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160730083000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160730084500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160730090000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160730091500,754.400024,410.0,393.600006,52.173912,39,58.299999,0,69.699997,72.699997,69.699997
20160730093000,754.400024,410.0,393.600006,52.173912,39,58.299999,0,69.699997,72.699997,69.699997
20160730094500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,69.900002,72.699997,69.699997
20160730100000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.0,72.699997,69.699997
20160730101500,754.400024,410.0,410.0,54.347824,39,58.299999,0,70.0,72.699997,69.699997
20160730103000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.900002,72.699997,69.699997
20160730104500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.0,72.699997,69.699997
20160730110000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.800003,72.699997,69.699997
20160730111500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.699997,72.699997,69.699997
20160730113000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.900002,72.699997,69.699997
20160730114500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.0,72.699997,69.699997
20160730120000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.0,72.699997,69.699997
20160730121500,754.400024,410.0,418.200012,55.434782,39,57.900002,0,70.0,72.699997,69.699997
20160730123000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.0,72.699997,69.699997
20160730124500,754.400024,410.0,413.279999,54.782607,39,58.700001,0,70.0,72.699997,69.699997
20160730130000,754.400024,410.0,413.279999,54.782607,39,58.700001,0,70.0,72.699997,69.699997
20160730131500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.099998,72.699997,69.699997
20160730133000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.099998,72.699997,69.699997
20160730134500,754.400024,410.0,421.480011,55.869565,39,57.900002,0,70.099998,72.699997,69.699997
20160730140000,754.400024,410.0,414.920013,55.0,39,58.700001,0,70.099998,72.699997,69.699997
20160730141500,754.400024,410.0,410.0,54.347824,39,58.700001,0,70.099998,72.699997,69.699997
20160730143000,754.400024,410.0,405.079987,53.695649,39,58.700001,0,70.199997,72.699997,69.699997
20160730144500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.199997,72.699997,69.699997
20160730150000,754.400024,410.0,400.160004,53.043477,39,58.700001,0,70.199997,72.699997,69.699997
20160730151500,754.400024,410.0,400.160004,53.043477,39,58.700001,0,70.300003,72.699997,69.699997
20160730153000,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.199997,72.699997,69.699997
20160730154500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.199997,72.699997,69.699997
20160730160000,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.300003,72.699997,69.699997
20160730161500,754.400024,410.0,405.079987,53.695649,39,58.0,0,70.0,72.699997,69.699997
20160730163000,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.0,72.699997,69.699997
20160730164500,754.400024,410.0,405.079987,53.695649,39,58.0,0,70.0,72.699997,69.699997
20160730170000,754.400024,410.0,405.079987,53.695649,39,58.0,0,70.0,72.699997,69.699997
20160730171500,754.400024,410.0,413.279999,54.782607,39,58.0,0,70.0,72.699997,69.699997
20160730173000,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.900002,72.699997,69.699997
20160730174500,754.400024,410.0,406.720001,53.913042,39,57.299999,0,69.800003,72.699997,69.699997
20160730180000,754.400024,410.0,400.160004,53.043477,39,57.299999,0,69.800003,72.699997,69.699997
20160730181500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.099998,72.699997,69.699997
20160730183000,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.5,72.699997,69.699997
20160730184500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.400002,72.699997,69.699997
20160730190000,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.300003,72.699997,69.699997
20160730191500,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.900002,72.699997,69.699997
20160730193000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.5,72.699997,69.699997
20160730194500,754.400024,410.0,416.559998,55.217389,39,57.0,100,69.199997,72.699997,69.699997
20160730200000,754.400024,410.0,406.720001,53.913042,39,57.0,100,69.599998,72.699997,69.699997
20160730201500,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.599998,72.699997,69.699997
20160730203000,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.599998,72.699997,69.699997
20160730204500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.5,72.699997,69.699997
20160730210000,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.5,72.699997,69.699997
20160730211500,754.400024,410.0,424.76001,56.304347,39,58.0,100,69.5,72.699997,69.699997
20160730213000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.400002,72.699997,69.699997
20160730214500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.400002,72.699997,69.699997
20160730220000,754.400024,410.0,418.200012,55.434782,39,58.700001,100,69.5,72.699997,69.699997
20160730221500,754.400024,410.0,418.200012,55.434782,39,58.700001,100,69.599998,72.699997,69.699997
20160730223000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.599998,72.699997,69.699997
20160730224500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.599998,72.699997,69.699997
20160730230000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.599998,72.699997,69.699997
20160730231500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.400002,72.699997,69.699997
20160730233000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.400002,72.699997,69.699997
20160730234500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.199997,72.699997,69.699997
20160731000000,754.400024,410.0,418.200012,55.434782,39,72.900002,100,69.300003,72.699997,69.699997
20160731001500,754.400024,410.0,423.119995,56.086954,39,60.0,0,69.900002,72.699997,69.699997
20160731003000,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.5,72.699997,69.699997
20160731004500,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.400002,72.699997,69.699997
20160731010000,754.400024,410.0,418.200012,55.434782,39,58.299999,100,69.400002,72.699997,69.699997
20160731011500,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.300003,72.699997,69.699997
20160731013000,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.300003,72.699997,69.699997
20160731014500,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.300003,72.699997,69.699997
20160731020000,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.300003,72.699997,69.699997
20160731021500,754.400024,410.0,410.0,54.347824,39,57.5,100,69.400002,72.699997,69.699997
20160731023000,754.400024,410.0,410.0,54.347824,39,57.5,100,69.300003,72.699997,69.699997
20160731024500,754.400024,410.0,410.0,54.347824,39,58.299999,100,69.300003,72.699997,69.699997
20160731030000,754.400024,410.0,401.799988,53.260866,39,66.800003,100,69.900002,72.699997,69.699997
20160731031500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.699997,72.699997,69.699997
20160731033000,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.599998,72.699997,69.699997
20160731034500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.5,72.699997,69.699997
20160731040000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.400002,72.699997,69.699997
20160731041500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.5,72.699997,69.699997
20160731043000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.300003,72.699997,69.699997
20160731044500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.300003,72.699997,69.699997
20160731050000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.400002,72.699997,69.699997
20160731051500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.400002,72.699997,69.699997
20160731053000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.5,72.699997,69.699997
20160731054500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.5,72.699997,69.699997
20160731060000,754.400024,410.0,416.559998,55.217389,39,57.200001,100,69.599998,72.699997,69.699997
20160731061500,754.400024,410.0,421.480011,55.869565,39,57.200001,100,69.599998,72.699997,69.699997
20160731063000,754.400024,410.0,421.480011,55.869565,39,57.900002,100,69.400002,72.699997,69.699997
20160731064500,754.400024,410.0,421.480011,55.869565,39,57.900002,100,69.300003,72.699997,69.699997
20160731070000,754.400024,410.0,421.480011,55.869565,39,57.200001,100,69.300003,72.699997,69.699997
20160731071500,754.400024,410.0,421.480011,55.869565,39,57.200001,100,69.300003,72.699997,69.699997
20160731073000,754.400024,410.0,421.480011,55.869565,39,57.200001,100,69.300003,72.699997,69.699997
20160731074500,754.400024,410.0,421.480011,55.869565,39,69.699997,100,69.900002,72.699997,69.699997
20160731080000,754.400024,410.0,414.920013,55.0,39,57.900002,0,69.800003,72.699997,69.699997
20160731081500,754.400024,410.0,414.920013,55.0,39,57.900002,0,69.800003,72.699997,69.699997
20160731083000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.800003,72.699997,69.699997
20160731084500,754.400024,410.0,396.880005,52.608695,39,57.900002,0,69.800003,72.699997,69.699997
20160731090000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.900002,72.699997,69.699997
20160731091500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.0,72.699997,69.699997
20160731093000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,69.900002,72.699997,69.699997
20160731094500,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.900002,72.699997,69.699997
20160731100000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.900002,72.699997,69.699997
20160731101500,754.400024,410.0,408.359985,54.130431,39,57.900002,0,70.099998,72.699997,69.699997
20160731103000,754.400024,410.0,408.359985,54.130431,39,57.900002,0,70.199997,72.699997,69.699997
20160731104500,754.400024,410.0,400.160004,53.043477,39,58.700001,0,70.300003,72.699997,69.699997
20160731110000,754.400024,410.0,408.359985,54.130431,39,58.700001,0,70.300003,72.699997,69.699997
20160731111500,754.400024,410.0,408.359985,54.130431,39,58.700001,0,70.199997,72.699997,69.699997
20160731113000,754.400024,410.0,418.200012,55.434782,39,58.700001,0,70.300003,72.699997,69.699997
20160731114500,754.400024,410.0,418.200012,55.434782,39,58.700001,0,70.0,72.699997,69.699997
20160731120000,754.400024,410.0,418.200012,55.434782,39,58.700001,0,70.0,72.699997,69.699997
20160731121500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.900002,72.699997,69.699997
20160731123000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.900002,72.699997,69.699997
20160731124500,754.400024,410.0,413.279999,54.782607,39,58.5,0,70.0,72.699997,69.699997
20160731130000,754.400024,410.0,413.279999,54.782607,39,58.5,0,70.0,72.699997,69.699997
20160731131500,754.400024,410.0,413.279999,54.782607,39,58.5,0,70.0,72.699997,69.699997
20160731133000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,69.900002,72.699997,69.699997
20160731134500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.0,72.699997,69.699997
20160731140000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.300003,72.699997,69.699997
20160731141500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.400002,72.699997,69.699997
20160731143000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.199997,72.699997,69.699997
20160731144500,754.400024,410.0,406.720001,53.913042,39,57.900002,0,70.199997,72.699997,69.699997
20160731150000,754.400024,410.0,406.720001,53.913042,39,57.099998,0,70.300003,72.699997,69.699997
20160731151500,754.400024,410.0,406.720001,53.913042,39,58.0,0,70.400002,72.699997,69.699997
20160731153000,754.400024,410.0,401.799988,53.260866,39,58.0,0,70.400002,72.699997,69.699997
20160731154500,754.400024,410.0,401.799988,53.260866,39,58.0,0,70.300003,72.699997,69.699997
20160731160000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,70.199997,72.699997,69.699997
20160731161500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,70.199997,72.699997,69.699997
20160731163000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,70.199997,72.699997,69.699997
20160731164500,754.400024,410.0,396.880005,52.608695,39,57.299999,0,70.099998,72.699997,69.699997
20160731170000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.400002,72.699997,69.699997
20160731171500,754.400024,410.0,414.920013,55.0,39,58.0,0,70.300003,72.699997,69.699997
20160731173000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.199997,72.699997,69.699997
20160731174500,754.400024,410.0,410.0,54.347824,39,58.0,0,70.300003,72.699997,69.699997
20160731180000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.300003,72.699997,69.699997
20160731181500,754.400024,410.0,410.0,54.347824,39,58.0,0,70.300003,72.699997,69.699997
20160731183000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.199997,72.699997,69.699997
20160731184500,754.400024,410.0,410.0,54.347824,39,58.0,0,70.199997,72.699997,69.699997
20160731190000,754.400024,410.0,401.799988,53.260866,39,58.0,0,70.199997,72.699997,69.699997
20160731191500,754.400024,410.0,401.799988,53.260866,39,58.0,0,70.099998,72.699997,69.699997
20160731193000,754.400024,410.0,396.880005,52.608695,39,58.0,0,70.099998,72.699997,69.699997
20160731194500,754.400024,410.0,396.880005,52.608695,39,58.0,0,70.099998,72.699997,69.699997
20160731200000,754.400024,410.0,396.880005,52.608695,39,58.0,0,70.0,72.699997,69.699997
20160731201500,754.400024,410.0,396.880005,52.608695,39,58.0,0,70.0,72.699997,69.699997
