PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731203000,754.400024,410.0,396.880005,52.608695,39,58.0,0,70.099998,72.699997,69.699997
20160731204500,754.400024,410.0,396.880005,52.608695,39,58.0,0,70.0,72.699997,69.699997
20160731210000,754.400024,410.0,396.880005,52.608695,39,58.0,0,70.0,72.699997,69.699997
20160731211500,754.400024,410.0,396.880005,52.608695,39,57.200001,0,70.0,72.699997,69.699997
20160731213000,754.400024,410.0,396.880005,52.608695,39,57.200001,0,69.900002,72.699997,69.699997
20160731214500,754.400024,410.0,408.359985,54.130431,39,57.200001,0,69.900002,72.699997,69.699997
20160731220000,754.400024,410.0,408.359985,54.130431,39,57.200001,0,69.800003,72.699997,69.699997
20160731221500,754.400024,410.0,408.359985,54.130431,39,57.900002,0,69.800003,72.699997,69.699997
20160731223000,754.400024,410.0,408.359985,54.130431,39,57.900002,0,69.800003,72.699997,69.699997
20160731224500,754.400024,410.0,408.359985,54.130431,39,57.900002,0,69.800003,72.699997,69.699997
20160731230000,754.400024,410.0,408.359985,54.130431,39,57.200001,0,69.800003,72.699997,69.699997
20160731231500,754.400024,410.0,408.359985,54.130431,39,57.200001,0,69.900002,72.699997,69.699997
20160731233000,754.400024,410.0,408.359985,54.130431,39,57.200001,0,69.900002,72.699997,69.699997
20160731234500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.0,72.699997,69.699997
20160801000000,754.400024,410.0,408.359985,54.130431,39,57.900002,0,70.0,72.699997,69.699997
20160801001500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,70.0,72.699997,69.699997
20160801003000,754.400024,410.0,406.720001,53.913042,39,57.900002,0,70.0,72.699997,69.699997
20160801004500,754.400024,410.0,406.720001,53.913042,39,57.900002,0,69.900002,72.699997,69.699997
20160801010000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.800003,72.699997,69.699997
20160801011500,754.400024,410.0,396.880005,52.608695,39,57.900002,0,69.800003,72.699997,69.699997
20160801013000,754.400024,410.0,396.880005,52.608695,39,57.099998,0,69.699997,72.699997,69.699997
20160801014500,754.400024,410.0,396.880005,52.608695,39,57.099998,0,69.800003,72.699997,69.699997
20160801020000,754.400024,410.0,396.880005,52.608695,39,57.099998,0,69.800003,72.699997,69.699997
20160801021500,754.400024,410.0,396.880005,52.608695,39,57.099998,0,69.699997,72.699997,69.699997
20160801023000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.800003,72.699997,69.699997
20160801024500,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.800003,72.699997,69.699997
20160801030000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.699997,72.699997,69.699997
20160801031500,754.400024,410.0,413.279999,54.782607,39,57.099998,0,69.699997,72.699997,69.699997
20160801033000,754.400024,410.0,413.279999,54.782607,39,57.099998,0,69.699997,72.699997,69.699997
20160801034500,754.400024,410.0,413.279999,54.782607,39,57.099998,0,69.699997,72.699997,69.699997
20160801040000,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.699997,72.699997,69.699997
20160801041500,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.599998,72.699997,69.699997
20160801043000,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.699997,72.699997,69.699997
20160801044500,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.699997,72.699997,69.699997
20160801050000,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.699997,72.699997,69.699997
20160801051500,754.400024,410.0,423.119995,56.086954,39,57.099998,0,69.800003,72.699997,69.699997
20160801053000,754.400024,410.0,418.200012,55.434782,39,58.0,0,69.900002,72.699997,69.699997
20160801054500,754.400024,410.0,423.119995,56.086954,39,56.799999,0,69.800003,72.699997,69.699997
20160801060000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.800003,72.699997,69.699997
20160801061500,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.800003,72.699997,69.699997
20160801063000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,69.900002,72.699997,69.699997
20160801064500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.900002,72.699997,69.699997
20160801070000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.900002,72.699997,69.699997
20160801071500,754.400024,410.0,396.880005,52.608695,39,57.200001,0,69.900002,72.699997,69.699997
20160801073000,754.400024,410.0,396.880005,52.608695,39,57.200001,0,69.900002,72.699997,69.699997
20160801074500,754.400024,410.0,396.880005,52.608695,39,57.900002,0,69.900002,72.699997,69.699997
20160801080000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.900002,72.699997,69.699997
20160801081500,754.400024,410.0,396.880005,52.608695,39,57.900002,0,70.0,72.699997,69.699997
20160801083000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,70.099998,72.699997,69.699997
20160801084500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.0,72.699997,69.699997
20160801090000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,69.900002,72.699997,69.699997
20160801091500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.0,72.699997,69.699997
20160801093000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.099998,72.699997,69.699997
20160801094500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.199997,72.699997,69.699997
20160801100000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.099998,72.699997,69.699997
20160801101500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.0,72.699997,69.699997
20160801103000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,69.900002,72.699997,69.699997
20160801104500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.0,72.699997,69.699997
20160801110000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.0,72.699997,69.699997
20160801111500,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.0,72.699997,69.699997
20160801113000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.900002,72.699997,69.699997
20160801114500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.900002,72.699997,69.699997
20160801120000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.900002,72.699997,69.699997
20160801121500,754.400024,410.0,413.279999,54.782607,40,57.200001,0,69.900002,72.699997,69.699997
20160801123000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,69.900002,72.699997,69.699997
20160801124500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.800003,72.699997,69.699997
20160801130000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,69.800003,72.699997,69.699997
20160801131500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,69.800003,72.699997,69.699997
20160801133000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,69.900002,72.699997,69.699997
20160801134500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,69.900002,72.699997,69.699997
20160801140000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,69.900002,72.699997,69.699997
20160801141500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.099998,72.699997,69.699997
20160801143000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,69.900002,72.699997,69.699997
20160801144500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.0,72.699997,69.699997
20160801150000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.900002,72.699997,69.699997
20160801151500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.0,72.699997,69.699997
20160801153000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.199997,72.699997,69.699997
20160801154500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.300003,72.699997,69.699997
20160801160000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.300003,72.699997,69.699997
20160801161500,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.300003,72.699997,69.699997
20160801163000,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.5,72.699997,69.699997
20160801164500,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.699997,72.699997,69.699997
20160801170000,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.699997,72.699997,69.699997
20160801171500,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.800003,72.699997,69.699997
20160801173000,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.599998,72.699997,69.699997
20160801174500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.400002,72.699997,69.699997
20160801180000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.400002,72.699997,69.699997
20160801181500,754.400024,410.0,414.920013,55.0,40,57.900002,0,70.699997,72.699997,69.699997
20160801183000,754.400024,410.0,414.920013,55.0,40,57.900002,0,70.800003,72.699997,69.699997
20160801184500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.699997,72.699997,69.699997
20160801190000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.800003,72.699997,69.699997
20160801191500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,71.0,72.699997,69.699997
20160801193000,754.400024,410.0,406.720001,53.913042,40,57.900002,0,71.300003,72.699997,69.699997
20160801194500,754.400024,410.0,406.720001,53.913042,40,57.900002,0,71.300003,72.699997,69.699997
20160801200000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,71.300003,72.699997,69.699997
20160801201500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,71.300003,72.699997,69.699997
20160801203000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,71.0,72.699997,69.699997
20160801204500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,71.0,72.699997,69.699997
20160801210000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,71.0,72.699997,69.699997
20160801211500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.800003,72.699997,69.699997
20160801213000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.800003,72.699997,69.699997
20160801214500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.699997,72.699997,69.699997
20160801220000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.699997,72.699997,69.699997
20160801221500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,70.800003,72.699997,69.699997
20160801223000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,70.800003,72.699997,69.699997
20160801224500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,70.800003,72.699997,69.699997
20160801230000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,70.699997,72.699997,69.699997
20160801231500,754.400024,410.0,434.600006,57.608695,40,57.200001,0,70.699997,72.699997,69.699997
20160801233000,754.400024,410.0,434.600006,57.608695,40,57.200001,0,70.699997,72.699997,69.699997
20160801234500,754.400024,410.0,434.600006,57.608695,40,57.200001,0,70.699997,72.699997,69.699997
20160802000000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,70.800003,72.699997,69.699997
20160802001500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,70.699997,72.699997,69.699997
20160802003000,754.400024,410.0,431.320007,57.173912,40,56.400002,0,70.699997,72.699997,69.699997
20160802004500,754.400024,410.0,423.119995,56.086954,40,57.299999,0,70.800003,72.699997,69.699997
20160802010000,754.400024,410.0,414.920013,55.0,40,57.299999,0,70.900002,72.699997,69.699997
20160802011500,754.400024,410.0,410.0,54.347824,40,57.299999,0,70.900002,72.699997,69.699997
20160802013000,754.400024,410.0,410.0,54.347824,40,57.299999,0,70.699997,72.699997,69.699997
20160802014500,754.400024,410.0,410.0,54.347824,40,57.299999,0,70.699997,72.699997,69.699997
20160802020000,754.400024,410.0,410.0,54.347824,40,57.299999,0,70.699997,72.699997,69.699997
20160802021500,754.400024,410.0,410.0,54.347824,40,57.299999,0,70.599998,72.699997,69.699997
20160802023000,754.400024,410.0,423.119995,56.086954,40,57.299999,0,70.5,72.699997,69.699997
20160802024500,754.400024,410.0,414.920013,55.0,40,57.299999,0,70.400002,72.699997,69.699997
20160802030000,754.400024,410.0,414.920013,55.0,40,57.299999,0,70.400002,72.699997,69.699997
20160802031500,754.400024,410.0,414.920013,55.0,40,56.700001,0,70.5,72.699997,69.699997
20160802033000,754.400024,410.0,414.920013,55.0,40,56.700001,0,70.5,72.699997,69.699997
20160802034500,754.400024,410.0,423.119995,56.086954,40,57.5,0,70.5,72.699997,69.699997
20160802040000,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.5,72.699997,69.699997
20160802041500,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.5,72.699997,69.699997
20160802043000,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.5,72.699997,69.699997
20160802044500,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.400002,72.699997,69.699997
20160802050000,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.400002,72.699997,69.699997
20160802051500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,70.300003,72.699997,69.699997
20160802053000,754.400024,410.0,418.200012,55.434782,39,57.5,0,70.300003,72.699997,69.699997
20160802054500,754.400024,410.0,424.76001,56.304347,39,57.5,0,70.400002,72.699997,69.699997
20160802060000,754.400024,410.0,410.0,54.347824,39,57.5,0,70.400002,72.699997,69.699997
20160802061500,754.400024,410.0,410.0,54.347824,39,57.5,0,70.5,72.699997,69.699997
20160802063000,754.400024,410.0,401.799988,53.260866,39,57.5,0,70.5,72.699997,69.699997
20160802064500,754.400024,410.0,396.880005,52.608695,39,57.5,0,70.599998,72.699997,69.699997
20160802070000,754.400024,410.0,396.880005,52.608695,39,56.799999,0,70.599998,72.699997,69.699997
20160802071500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,70.599998,72.699997,69.699997
20160802073000,754.400024,410.0,396.880005,52.608695,39,57.5,0,70.699997,72.699997,69.699997
20160802074500,754.400024,410.0,396.880005,52.608695,39,57.5,0,70.699997,72.699997,69.699997
20160802080000,754.400024,410.0,401.799988,53.260866,39,57.5,0,70.599998,72.699997,69.699997
20160802081500,754.400024,410.0,401.799988,53.260866,39,57.5,0,70.699997,72.699997,69.699997
20160802083000,754.400024,410.0,401.799988,53.260866,39,57.5,0,70.599998,72.699997,69.699997
20160802084500,754.400024,410.0,396.880005,52.608695,39,57.5,0,70.699997,72.699997,69.699997
20160802090000,754.400024,410.0,396.880005,52.608695,39,57.5,0,70.699997,72.699997,69.699997
20160802091500,754.400024,410.0,396.880005,52.608695,39,57.5,0,70.699997,72.699997,69.699997
20160802093000,754.400024,410.0,410.0,54.347824,39,58.299999,0,70.800003,72.699997,69.699997
20160802094500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.699997,72.699997,69.699997
20160802100000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.699997,72.699997,69.699997
20160802101500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.699997,72.699997,69.699997
20160802103000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.699997,72.699997,69.699997
20160802104500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.5,72.699997,69.699997
20160802110000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.599998,72.699997,69.699997
20160802111500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.699997,72.699997,69.699997
20160802113000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.900002,72.699997,69.699997
20160802114500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.0,72.699997,69.699997
20160802120000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.099998,72.699997,69.699997
20160802121500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.199997,72.699997,69.699997
20160802123000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.099998,72.699997,69.699997
20160802124500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.0,72.699997,69.699997
20160802130000,754.400024,410.0,410.0,54.347824,40,58.299999,0,71.0,72.699997,69.699997
20160802131500,754.400024,410.0,416.559998,55.217389,40,58.299999,0,71.0,72.699997,69.699997
20160802133000,754.400024,410.0,416.559998,55.217389,40,58.299999,0,71.0,72.699997,69.699997
20160802134500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,71.0,72.699997,69.699997
20160802140000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.900002,72.699997,69.699997
20160802141500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.699997,72.699997,69.699997
20160802143000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.800003,72.699997,69.699997
20160802144500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.699997,72.699997,69.699997
20160802150000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.699997,72.699997,69.699997
20160802151500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.599998,72.699997,69.699997
20160802153000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.800003,72.699997,69.699997
20160802154500,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.800003,72.699997,69.699997
20160802160000,754.400024,410.0,416.559998,55.217389,40,58.299999,0,70.800003,72.699997,69.699997
20160802161500,754.400024,410.0,416.559998,55.217389,40,58.299999,0,70.800003,72.699997,69.699997
20160802163000,754.400024,410.0,421.480011,55.869565,40,58.299999,0,70.699997,72.699997,69.699997
20160802164500,754.400024,410.0,421.480011,55.869565,40,58.299999,0,70.800003,72.699997,69.699997
20160802170000,754.400024,410.0,431.320007,57.173912,40,58.299999,0,70.800003,72.699997,69.699997
20160802171500,754.400024,410.0,421.480011,55.869565,40,58.299999,0,70.699997,72.699997,69.699997
20160802173000,754.400024,410.0,429.679993,56.956519,40,58.299999,0,70.699997,72.699997,69.699997
20160802174500,754.400024,410.0,429.679993,56.956519,40,58.299999,0,70.699997,72.699997,69.699997
20160802180000,754.400024,410.0,423.119995,56.086954,40,58.299999,0,70.699997,72.699997,69.699997
20160802181500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,70.699997,72.699997,69.699997
20160802183000,754.400024,410.0,414.920013,55.0,40,58.299999,0,70.800003,72.699997,69.699997
20160802184500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.900002,72.699997,69.699997
20160802190000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.900002,72.699997,69.699997
20160802191500,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.900002,72.699997,69.699997
20160802193000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.900002,72.699997,69.699997
20160802194500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.800003,72.699997,69.699997
20160802200000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.800003,72.699997,69.699997
20160802201500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.699997,72.699997,69.699997
20160802203000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.599998,72.699997,69.699997
20160802204500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.5,72.699997,69.699997
20160802210000,754.400024,410.0,429.679993,56.956519,39,57.599998,0,70.400002,72.699997,69.699997
20160802211500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,70.5,72.699997,69.699997
20160802213000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,70.400002,72.699997,69.699997
20160802214500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,70.300003,72.699997,69.699997
20160802220000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,70.300003,72.699997,69.699997
20160802221500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.300003,72.699997,69.699997
20160802223000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.300003,72.699997,69.699997
20160802224500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,70.300003,72.699997,69.699997
20160802230000,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.300003,72.699997,69.699997
20160802231500,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.400002,72.699997,69.699997
20160802233000,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.400002,72.699997,69.699997
20160802234500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.400002,72.699997,69.699997
20160803000000,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.400002,72.699997,69.699997
20160803001500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,70.400002,72.699997,69.699997
20160803003000,754.400024,410.0,426.399994,56.521736,39,56.799999,0,70.300003,72.699997,69.699997
20160803004500,754.400024,410.0,426.399994,56.521736,39,57.5,0,70.199997,72.699997,69.699997
20160803010000,754.400024,410.0,426.399994,56.521736,39,57.5,0,70.199997,72.699997,69.699997
20160803011500,754.400024,410.0,410.0,54.347824,39,58.299999,0,70.300003,72.699997,69.699997
20160803013000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,70.199997,72.699997,69.699997
20160803014500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.0,72.699997,69.699997
20160803020000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,70.099998,72.699997,69.699997
20160803021500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,70.099998,72.699997,69.699997
20160803023000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.199997,72.699997,69.699997
20160803024500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,70.199997,72.699997,69.699997
20160803030000,754.400024,410.0,395.23999,52.391301,39,56.400002,0,70.300003,72.699997,69.699997
20160803031500,754.400024,410.0,387.040009,51.304347,39,57.200001,0,70.300003,72.699997,69.699997
20160803033000,754.400024,410.0,387.040009,51.304347,39,57.200001,0,70.300003,72.699997,69.699997
20160803034500,754.400024,410.0,387.040009,51.304347,39,57.200001,0,70.300003,72.699997,69.699997
20160803040000,754.400024,410.0,387.040009,51.304347,39,57.200001,0,70.300003,72.699997,69.699997
20160803041500,754.400024,410.0,391.959991,51.956519,39,57.200001,0,70.199997,72.699997,69.699997
20160803043000,754.400024,410.0,385.399994,51.086954,39,57.200001,0,70.300003,72.699997,69.699997
20160803044500,754.400024,410.0,385.399994,51.086954,39,57.200001,0,70.199997,72.699997,69.699997
20160803050000,754.400024,410.0,385.399994,51.086954,39,57.200001,0,70.300003,72.699997,69.699997
20160803051500,754.400024,410.0,385.399994,51.086954,39,57.200001,0,70.300003,72.699997,69.699997
20160803053000,754.400024,410.0,393.600006,52.173912,39,57.200001,0,70.400002,72.699997,69.699997
20160803054500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.400002,72.699997,69.699997
20160803060000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.5,72.699997,69.699997
20160803061500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.5,72.699997,69.699997
20160803063000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.599998,72.699997,69.699997
20160803064500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.5,72.699997,69.699997
20160803070000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.400002,72.699997,69.699997
20160803071500,754.400024,410.0,408.359985,54.130431,39,57.200001,0,70.300003,72.699997,69.699997
20160803073000,754.400024,410.0,396.880005,52.608695,39,57.900002,0,70.400002,72.699997,69.699997
20160803074500,754.400024,410.0,396.880005,52.608695,39,57.200001,0,70.5,72.699997,69.699997
20160803080000,754.400024,410.0,388.679993,51.521736,39,57.200001,0,70.400002,72.699997,69.699997
20160803081500,754.400024,410.0,388.679993,51.521736,39,57.900002,0,70.300003,72.699997,69.699997
20160803083000,754.400024,410.0,388.679993,51.521736,39,57.900002,0,70.400002,72.699997,69.699997
20160803084500,754.400024,410.0,395.23999,52.391301,39,57.900002,0,70.300003,72.699997,69.699997
20160803090000,754.400024,410.0,395.23999,52.391301,39,57.900002,0,70.300003,72.699997,69.699997
20160803091500,754.400024,410.0,388.679993,51.521736,39,57.900002,0,70.400002,72.699997,69.699997
20160803093000,754.400024,410.0,388.679993,51.521736,39,57.200001,0,70.400002,72.699997,69.699997
20160803094500,754.400024,410.0,388.679993,51.521736,39,58.0,0,70.5,72.699997,69.699997
20160803100000,754.400024,410.0,395.23999,52.391301,39,58.0,0,70.300003,72.699997,69.699997
20160803101500,754.400024,410.0,395.23999,52.391301,39,57.099998,0,70.0,72.699997,69.699997
20160803103000,754.400024,410.0,395.23999,52.391301,39,57.099998,0,70.099998,72.699997,69.699997
20160803104500,754.400024,410.0,395.23999,52.391301,39,57.099998,0,70.199997,72.699997,69.699997
20160803110000,754.400024,410.0,400.160004,53.043477,39,57.099998,0,70.199997,72.699997,69.699997
20160803111500,754.400024,410.0,408.359985,54.130431,39,57.099998,0,70.0,72.699997,69.699997
20160803113000,754.400024,410.0,408.359985,54.130431,39,57.099998,0,70.0,72.699997,69.699997
20160803114500,754.400024,410.0,408.359985,54.130431,39,57.099998,0,70.0,72.699997,69.699997
20160803120000,754.400024,410.0,408.359985,54.130431,39,56.400002,0,70.0,72.699997,69.699997
20160803121500,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.900002,72.699997,69.699997
20160803123000,754.400024,410.0,414.920013,55.0,39,57.5,0,70.0,72.699997,69.699997
20160803124500,754.400024,410.0,406.720001,53.913042,39,57.5,0,70.0,72.699997,69.699997
20160803130000,754.400024,410.0,393.600006,52.173912,39,58.700001,0,70.199997,72.699997,69.699997
20160803131500,754.400024,410.0,393.600006,52.173912,39,57.599998,0,70.300003,72.699997,69.699997
20160803133000,754.400024,410.0,385.399994,51.086954,39,57.599998,0,70.300003,72.699997,69.699997
20160803134500,754.400024,410.0,393.600006,52.173912,39,57.599998,0,70.300003,72.699997,69.699997
20160803140000,754.400024,410.0,387.040009,51.304347,39,58.299999,0,70.5,72.699997,69.699997
20160803141500,754.400024,410.0,387.040009,51.304347,39,57.599998,0,70.400002,72.699997,69.699997
20160803143000,754.400024,410.0,387.040009,51.304347,39,57.599998,0,70.300003,72.699997,69.699997
20160803144500,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.199997,72.699997,69.699997
20160803150000,754.400024,410.0,387.040009,51.304347,39,57.599998,0,70.0,72.699997,69.699997
20160803151500,754.400024,410.0,387.040009,51.304347,39,57.599998,0,70.099998,72.699997,69.699997
20160803153000,754.400024,410.0,393.600006,52.173912,39,57.599998,0,70.300003,72.699997,69.699997
20160803154500,754.400024,410.0,393.600006,52.173912,39,57.599998,0,70.300003,72.699997,69.699997
20160803160000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.300003,72.699997,69.699997
20160803161500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.199997,72.699997,69.699997
20160803163000,754.400024,410.0,410.0,54.347824,39,58.299999,0,70.199997,72.699997,69.699997
20160803164500,754.400024,410.0,410.0,54.347824,39,58.299999,0,70.199997,72.699997,69.699997
20160803170000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.300003,72.699997,69.699997
20160803171500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.300003,72.699997,69.699997
20160803173000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.300003,72.699997,69.699997
20160803174500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.5,72.699997,69.699997
20160803180000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.699997,72.699997,69.699997
20160803181500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.699997,72.699997,69.699997
20160803183000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.699997,72.699997,69.699997
20160803184500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.5,72.699997,69.699997
20160803190000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.5,72.699997,69.699997
20160803191500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.400002,72.699997,69.699997
20160803193000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.199997,72.699997,69.699997
20160803194500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.199997,72.699997,69.699997
20160803200000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.099998,72.699997,69.699997
20160803201500,754.400024,410.0,406.720001,53.913042,39,57.200001,0,70.0,72.699997,69.699997
20160803203000,754.400024,410.0,406.720001,53.913042,39,57.900002,0,70.099998,72.699997,69.699997
20160803204500,754.400024,410.0,406.720001,53.913042,39,57.200001,0,70.099998,72.699997,69.699997
20160803210000,754.400024,410.0,414.920013,55.0,39,57.200001,0,70.0,72.699997,69.699997
20160803211500,754.400024,410.0,410.0,54.347824,39,57.200001,0,70.0,72.699997,69.699997
20160803213000,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.900002,72.699997,69.699997
20160803214500,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.900002,72.699997,69.699997
20160803220000,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.900002,72.699997,69.699997
20160803221500,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.800003,72.699997,69.699997
20160803223000,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.800003,72.699997,69.699997
20160803224500,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.800003,72.699997,69.699997
20160803230000,754.400024,410.0,418.200012,55.434782,39,57.900002,0,69.800003,72.699997,69.699997
20160803231500,754.400024,410.0,426.399994,56.521736,39,57.900002,0,69.800003,72.699997,69.699997
20160803233000,754.400024,410.0,414.920013,55.0,39,57.900002,0,69.699997,72.699997,69.699997
20160803234500,754.400024,410.0,423.119995,56.086954,39,56.799999,0,69.599998,72.699997,69.699997
20160804000000,754.400024,410.0,423.119995,56.086954,39,56.799999,0,69.599998,72.699997,69.699997
20160804001500,754.400024,410.0,410.0,54.347824,39,56.799999,0,69.599998,72.699997,69.699997
20160804003000,754.400024,410.0,410.0,54.347824,39,56.799999,0,69.699997,72.699997,69.699997
20160804004500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.800003,72.699997,69.699997
20160804010000,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.900002,72.699997,69.699997
20160804011500,754.400024,410.0,405.079987,53.695649,39,57.5,0,70.0,72.699997,69.699997
20160804013000,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.900002,72.699997,69.699997
20160804014500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.900002,72.699997,69.699997
20160804020000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.900002,72.699997,69.699997
20160804021500,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.900002,72.699997,69.699997
20160804023000,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.900002,72.699997,69.699997
20160804024500,754.400024,410.0,410.0,54.347824,39,57.5,0,69.900002,72.699997,69.699997
20160804030000,754.400024,410.0,414.920013,55.0,39,57.5,0,69.800003,72.699997,69.699997
20160804031500,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.800003,72.699997,69.699997
20160804033000,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.699997,72.699997,69.699997
20160804034500,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.699997,72.699997,69.699997
20160804040000,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.800003,72.699997,69.699997
20160804041500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,69.800003,72.699997,69.699997
20160804043000,754.400024,410.0,424.76001,56.304347,39,56.799999,0,69.900002,72.699997,69.699997
20160804044500,754.400024,410.0,424.76001,56.304347,39,56.799999,0,70.0,72.699997,69.699997
20160804050000,754.400024,410.0,424.76001,56.304347,39,56.799999,0,70.099998,72.699997,69.699997
20160804051500,754.400024,410.0,424.76001,56.304347,39,56.799999,0,70.199997,72.699997,69.699997
20160804053000,754.400024,410.0,424.76001,56.304347,39,56.799999,0,70.199997,72.699997,69.699997
20160804054500,754.400024,410.0,413.279999,54.782607,39,56.799999,0,70.0,72.699997,69.699997
20160804060000,754.400024,410.0,401.799988,53.260866,39,56.799999,0,70.199997,72.699997,69.699997
20160804061500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,70.099998,72.699997,69.699997
20160804063000,754.400024,410.0,401.799988,53.260866,39,56.799999,0,70.099998,72.699997,69.699997
20160804064500,754.400024,410.0,401.799988,53.260866,39,56.799999,0,70.0,72.699997,69.699997
20160804070000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,70.0,72.699997,69.699997
20160804071500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,70.0,72.699997,69.699997
20160804073000,754.400024,410.0,406.720001,53.913042,39,57.599998,0,69.900002,72.699997,69.699997
20160804074500,754.400024,410.0,406.720001,53.913042,39,57.599998,0,69.800003,72.699997,69.699997
20160804080000,754.400024,410.0,406.720001,53.913042,39,57.599998,0,69.699997,72.699997,69.699997
20160804081500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,69.699997,72.699997,69.699997
20160804083000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,69.800003,72.699997,69.699997
20160804084500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,69.800003,72.699997,69.699997
20160804090000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,69.900002,72.699997,69.699997
20160804091500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.099998,72.699997,69.699997
20160804093000,754.400024,410.0,393.600006,52.173912,39,58.299999,0,70.099998,72.699997,69.699997
20160804094500,754.400024,410.0,393.600006,52.173912,39,58.299999,0,70.099998,72.699997,69.699997
20160804100000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.199997,72.699997,69.699997
20160804101500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.099998,72.699997,69.699997
20160804103000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.099998,72.699997,69.699997
20160804104500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.099998,72.699997,69.699997
20160804110000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.199997,72.699997,69.699997
20160804111500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.199997,72.699997,69.699997
20160804113000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.199997,72.699997,69.699997
20160804114500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.099998,72.699997,69.699997
20160804120000,754.400024,410.0,757.679993,100.434778,58,57.599998,0,70.0,70.900002,67.900002
20160804121500,754.400024,410.0,431.320007,57.173912,39,57.599998,0,69.5,70.900002,67.900002
20160804123000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,69.199997,70.900002,67.900002
20160804124500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,69.300003,70.900002,67.900002
20160804130000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,69.300003,70.900002,67.900002
20160804131500,754.400024,410.0,424.76001,56.304347,39,58.299999,0,69.5,70.900002,67.900002
20160804133000,754.400024,410.0,424.76001,56.304347,39,58.299999,0,69.599998,70.900002,67.900002
20160804134500,754.400024,410.0,424.76001,56.304347,39,58.299999,0,69.800003,70.900002,67.900002
20160804140000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.599998,70.900002,67.900002
20160804141500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.699997,70.900002,67.900002
20160804143000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.599998,70.900002,67.900002
20160804144500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.599998,70.900002,67.900002
20160804150000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.699997,70.900002,67.900002
20160804151500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.699997,70.900002,67.900002
20160804153000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.699997,70.900002,67.900002
20160804154500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.699997,70.900002,67.900002
20160804160000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.400002,70.900002,67.900002
20160804161500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.300003,70.900002,67.900002
20160804163000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.300003,70.900002,67.900002
20160804164500,754.400024,410.0,436.23999,57.826084,39,58.299999,0,69.300003,70.900002,67.900002
20160804170000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.099998,70.900002,67.900002
20160804171500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.099998,70.900002,67.900002
20160804173000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.099998,70.900002,67.900002
20160804174500,754.400024,410.0,426.399994,56.521736,39,57.599998,0,69.199997,70.900002,67.900002
20160804180000,754.400024,410.0,426.399994,56.521736,39,57.599998,0,69.199997,70.900002,67.900002
20160804181500,754.400024,410.0,426.399994,56.521736,39,57.599998,0,69.099998,70.900002,67.900002
20160804183000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.099998,70.900002,67.900002
20160804184500,754.400024,410.0,426.399994,56.521736,39,58.299999,0,69.199997,70.900002,67.900002
20160804190000,754.400024,410.0,418.200012,55.434782,39,58.299999,0,69.199997,70.900002,67.900002
20160804191500,754.400024,410.0,431.320007,57.173912,39,57.599998,0,69.199997,70.900002,67.900002
20160804193000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,69.099998,70.900002,67.900002
20160804194500,754.400024,410.0,431.320007,57.173912,39,57.599998,0,69.0,70.900002,67.900002
20160804200000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,68.900002,70.900002,67.900002
20160804201500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,68.900002,70.900002,67.900002
20160804203000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,68.900002,70.900002,67.900002
20160804204500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,68.699997,70.900002,67.900002
20160804210000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,68.699997,70.900002,67.900002
20160804211500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,68.699997,70.900002,67.900002
20160804213000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,68.599998,70.900002,67.900002
20160804214500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,68.599998,70.900002,67.900002
20160804220000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,68.599998,70.900002,67.900002
20160804221500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,68.5,70.900002,67.900002
20160804223000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,68.599998,70.900002,67.900002
20160804224500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,68.599998,70.900002,67.900002
20160804230000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.599998,70.900002,67.900002
20160804231500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.5,70.900002,67.900002
20160804233000,754.400024,410.0,414.920013,55.0,39,56.799999,0,68.400002,70.900002,67.900002
20160804234500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.400002,70.900002,67.900002
20160805000000,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.300003,70.900002,67.900002
20160805001500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.300003,70.900002,67.900002
20160805003000,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.599998,70.900002,67.900002
20160805004500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.900002,70.900002,67.900002
20160805010000,754.400024,410.0,421.480011,55.869565,39,56.799999,0,69.199997,70.900002,67.900002
20160805011500,754.400024,410.0,414.920013,55.0,39,57.400002,0,69.199997,70.900002,67.900002
20160805013000,754.400024,410.0,414.920013,55.0,39,57.400002,0,69.099998,70.900002,67.900002
20160805014500,754.400024,410.0,414.920013,55.0,39,57.400002,0,69.099998,70.900002,67.900002
20160805020000,754.400024,410.0,424.76001,56.304347,39,57.400002,0,68.900002,70.900002,67.900002
20160805021500,754.400024,410.0,413.279999,54.782607,39,57.400002,0,69.099998,70.900002,67.900002
20160805023000,754.400024,410.0,413.279999,54.782607,39,57.400002,0,69.099998,70.900002,67.900002
20160805024500,754.400024,410.0,421.480011,55.869565,39,57.400002,0,69.099998,70.900002,67.900002
20160805030000,754.400024,410.0,421.480011,55.869565,39,57.400002,0,69.099998,70.900002,67.900002
20160805031500,754.400024,410.0,421.480011,55.869565,39,57.400002,0,68.900002,70.900002,67.900002
20160805033000,754.400024,410.0,421.480011,55.869565,39,57.400002,0,68.800003,70.900002,67.900002
20160805034500,754.400024,410.0,426.399994,56.521736,39,56.799999,0,68.699997,70.900002,67.900002
20160805040000,754.400024,410.0,418.200012,55.434782,39,56.799999,0,68.699997,70.900002,67.900002
20160805041500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,68.699997,70.900002,67.900002
20160805043000,754.400024,410.0,418.200012,55.434782,39,56.799999,0,69.099998,70.900002,67.900002
20160805044500,754.400024,410.0,423.119995,56.086954,39,56.799999,0,68.900002,70.900002,67.900002
20160805050000,754.400024,410.0,416.559998,55.217389,39,57.5,0,69.0,70.900002,67.900002
20160805051500,754.400024,410.0,416.559998,55.217389,39,57.5,0,68.800003,70.900002,67.900002
20160805053000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,68.800003,70.900002,67.900002
20160805054500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.099998,70.900002,67.900002
20160805060000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.199997,70.900002,67.900002
20160805061500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.099998,70.900002,67.900002
20160805063000,754.400024,410.0,401.799988,53.260866,39,56.799999,0,68.900002,70.900002,67.900002
20160805064500,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.900002,70.900002,67.900002
20160805070000,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.699997,70.900002,67.900002
20160805071500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,68.800003,70.900002,67.900002
20160805073000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,68.599998,70.900002,67.900002
20160805074500,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.599998,70.900002,67.900002
20160805080000,754.400024,410.0,414.920013,55.0,39,57.5,0,68.699997,70.900002,67.900002
20160805081500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.800003,70.900002,67.900002
20160805083000,754.400024,410.0,414.920013,55.0,39,57.5,0,68.900002,70.900002,67.900002
20160805084500,754.400024,410.0,414.920013,55.0,39,57.5,0,69.0,70.900002,67.900002
20160805090000,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.099998,70.900002,67.900002
20160805091500,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.099998,70.900002,67.900002
20160805093000,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.300003,70.900002,67.900002
20160805094500,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.300003,70.900002,67.900002
20160805100000,754.400024,410.0,414.920013,55.0,39,57.5,0,69.300003,70.900002,67.900002
20160805101500,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.400002,70.900002,67.900002
20160805103000,754.400024,410.0,406.720001,53.913042,39,57.5,0,69.300003,70.900002,67.900002
20160805104500,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.199997,70.900002,67.900002
20160805110000,754.400024,410.0,414.920013,55.0,39,58.299999,0,69.400002,70.900002,67.900002
20160805111500,754.400024,410.0,426.399994,56.521736,39,58.299999,0,69.300003,70.900002,67.900002
20160805113000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.300003,70.900002,67.900002
20160805114500,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.300003,70.900002,67.900002
20160805120000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.400002,70.900002,67.900002
20160805121500,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.400002,70.900002,67.900002
20160805123000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.300003,70.900002,67.900002
20160805124500,754.400024,410.0,424.76001,56.304347,39,58.299999,0,69.199997,70.900002,67.900002
20160805130000,754.400024,410.0,424.76001,56.304347,39,58.299999,0,69.099998,70.900002,67.900002
20160805131500,754.400024,410.0,424.76001,56.304347,39,58.299999,0,68.900002,70.900002,67.900002
20160805133000,754.400024,410.0,424.76001,56.304347,39,57.200001,0,68.699997,70.900002,67.900002
20160805134500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,68.699997,70.900002,67.900002
20160805140000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,68.800003,70.900002,67.900002
20160805141500,754.400024,410.0,401.799988,53.260866,39,58.299999,0,68.800003,70.900002,67.900002
20160805143000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,68.699997,70.900002,67.900002
20160805144500,754.400024,410.0,401.799988,53.260866,39,58.299999,0,68.699997,70.900002,67.900002
20160805150000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,68.800003,70.900002,67.900002
20160805151500,754.400024,410.0,401.799988,53.260866,39,58.299999,0,68.900002,70.900002,67.900002
20160805153000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,68.900002,70.900002,67.900002
20160805154500,754.400024,410.0,410.0,54.347824,39,58.299999,0,68.900002,70.900002,67.900002
20160805160000,754.400024,410.0,410.0,54.347824,39,58.299999,0,68.900002,70.900002,67.900002
20160805161500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,68.900002,70.900002,67.900002
20160805173000,754.400024,410.0,391.959991,51.956519,39,58.299999,0,68.800003,70.900002,67.900002
20160805174500,754.400024,410.0,391.959991,51.956519,40,57.299999,0,68.800003,70.900002,67.900002
20160805180000,754.400024,410.0,408.359985,54.130431,40,57.299999,0,68.800003,70.900002,67.900002
20160805181500,754.400024,410.0,401.799988,53.260866,40,56.599998,0,68.900002,70.900002,67.900002
20160805183000,754.400024,410.0,401.799988,53.260866,40,57.200001,0,68.800003,70.900002,67.900002
20160805184500,754.400024,410.0,401.799988,53.260866,40,57.200001,0,68.800003,70.900002,67.900002
20160805190000,754.400024,410.0,401.799988,53.260866,40,57.200001,0,68.699997,70.900002,67.900002
20160805191500,754.400024,410.0,401.799988,53.260866,40,57.200001,0,68.699997,70.900002,67.900002
20160805193000,754.400024,410.0,401.799988,53.260866,40,57.200001,0,68.599998,70.900002,67.900002
20160805194500,754.400024,410.0,505.119995,66.956519,45,57.200001,0,69.699997,70.900002,67.900002
20160805200000,754.400024,410.0,677.320007,89.782607,54,57.200001,0,70.5,70.900002,67.900002
20160805201500,754.400024,410.0,654.360046,86.739134,53,57.200001,0,71.0,70.900002,67.900002
20160805203000,754.400024,410.0,654.360046,86.739134,52,57.200001,0,70.599998,70.900002,67.900002
20160805204500,754.400024,410.0,644.52002,85.434782,52,57.200001,0,70.699997,70.900002,67.900002
20160805210000,754.400024,410.0,654.360046,86.739134,52,57.200001,0,71.0,70.900002,67.900002
20160805211500,754.400024,410.0,654.360046,86.739134,52,57.200001,0,71.099998,70.900002,67.900002
20160805213000,754.400024,410.0,644.52002,85.434782,52,57.200001,0,71.199997,70.900002,67.900002
20160805214500,754.400024,410.0,460.839996,61.086954,42,57.200001,0,69.900002,70.900002,67.900002
20160805220000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.699997,70.900002,67.900002
20160805221500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.5,70.900002,67.900002
20160805223000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.699997,70.900002,67.900002
20160805224500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.599998,70.900002,67.900002
20160805230000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.400002,70.900002,67.900002
20160805231500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,69.300003,70.900002,67.900002
20160805233000,754.400024,410.0,408.359985,54.130431,40,57.200001,0,69.300003,70.900002,67.900002
20160805234500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,69.199997,70.900002,67.900002
20160806000000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.099998,70.900002,67.900002
20160806001500,754.400024,410.0,406.720001,53.913042,40,57.200001,0,69.099998,70.900002,67.900002
20160806003000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.099998,70.900002,67.900002
20160806004500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.099998,70.900002,67.900002
20160806010000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.099998,70.900002,67.900002
20160806011500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,69.400002,70.900002,67.900002
20160806013000,754.400024,410.0,401.799988,53.260866,40,56.299999,0,69.099998,70.900002,67.900002
20160806014500,754.400024,410.0,401.799988,53.260866,40,57.200001,0,69.099998,70.900002,67.900002
20160806020000,754.400024,410.0,401.799988,53.260866,40,57.200001,0,68.900002,70.900002,67.900002
