PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806021500,754.400024,410.0,396.880005,52.608695,40,57.200001,0,69.0,70.900002,67.900002
20160806023000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.099998,70.900002,67.900002
20160806024500,754.400024,410.0,405.079987,53.695649,40,56.400002,0,69.099998,70.900002,67.900002
20160806030000,754.400024,410.0,396.880005,52.608695,40,57.400002,0,69.099998,70.900002,67.900002
20160806031500,754.400024,410.0,396.880005,52.608695,40,57.400002,0,69.099998,70.900002,67.900002
20160806033000,754.400024,410.0,401.799988,53.260866,40,56.799999,0,69.0,70.900002,67.900002
20160806034500,754.400024,410.0,401.799988,53.260866,40,56.799999,0,69.0,70.900002,67.900002
20160806040000,754.400024,410.0,401.799988,53.260866,40,56.799999,0,69.0,70.900002,67.900002
20160806041500,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.0,70.900002,67.900002
20160806043000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.0,70.900002,67.900002
20160806044500,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.0,70.900002,67.900002
20160806050000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.099998,70.900002,67.900002
20160806051500,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.099998,70.900002,67.900002
20160806053000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.0,70.900002,67.900002
20160806054500,754.400024,410.0,542.839966,71.956515,48,56.799999,0,70.5,70.900002,67.900002
20160806060000,754.400024,410.0,487.079987,64.565214,43,56.799999,0,71.5,70.900002,67.900002
20160806061500,754.400024,410.0,446.079987,59.130431,41,56.799999,0,71.300003,70.900002,67.900002
20160806063000,754.400024,410.0,488.720001,64.782607,43,56.799999,0,71.400002,70.900002,67.900002
20160806064500,754.400024,410.0,529.719971,70.217385,45,56.799999,0,71.199997,70.900002,67.900002
20160806070000,754.400024,410.0,478.880005,63.478259,43,57.5,0,70.5,70.900002,67.900002
20160806071500,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.099998,70.900002,67.900002
20160806073000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.800003,70.900002,67.900002
20160806074500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.599998,70.900002,67.900002
20160806080000,754.400024,410.0,418.200012,55.434782,40,57.5,0,69.400002,70.900002,67.900002
20160806081500,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.400002,70.900002,67.900002
20160806083000,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.400002,70.900002,67.900002
20160806084500,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.300003,70.900002,67.900002
20160806090000,754.400024,410.0,401.799988,53.260866,40,57.5,0,69.199997,70.900002,67.900002
20160806091500,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.199997,70.900002,67.900002
20160806093000,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.199997,70.900002,67.900002
20160806094500,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.400002,70.900002,67.900002
20160806100000,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.599998,70.900002,67.900002
20160806101500,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.599998,70.900002,67.900002
20160806103000,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.599998,70.900002,67.900002
20160806104500,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.599998,70.900002,67.900002
20160806110000,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.599998,70.900002,67.900002
20160806111500,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.699997,70.900002,67.900002
20160806113000,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.699997,70.900002,67.900002
20160806114500,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.699997,70.900002,67.900002
20160806120000,754.400024,410.0,421.480011,55.869565,40,58.5,0,69.699997,70.900002,67.900002
20160806121500,754.400024,410.0,421.480011,55.869565,40,58.5,0,69.599998,70.900002,67.900002
20160806123000,754.400024,410.0,421.480011,55.869565,40,58.5,0,69.599998,70.900002,67.900002
20160806124500,754.400024,410.0,421.480011,55.869565,40,58.5,0,69.599998,70.900002,67.900002
20160806130000,754.400024,410.0,414.920013,55.0,40,58.5,0,69.400002,70.900002,67.900002
20160806131500,754.400024,410.0,414.920013,55.0,40,58.5,0,69.800003,70.900002,67.900002
20160806133000,754.400024,410.0,414.920013,55.0,40,58.5,0,69.699997,70.900002,67.900002
20160806134500,754.400024,410.0,414.920013,55.0,40,58.5,0,69.699997,70.900002,67.900002
20160806140000,754.400024,410.0,414.920013,55.0,40,58.5,0,69.800003,70.900002,67.900002
20160806141500,754.400024,410.0,414.920013,55.0,40,58.5,0,69.800003,70.900002,67.900002
20160806143000,754.400024,410.0,414.920013,55.0,40,58.5,0,69.800003,70.900002,67.900002
20160806144500,754.400024,410.0,414.920013,55.0,40,58.5,0,69.800003,70.900002,67.900002
20160806150000,754.400024,410.0,414.920013,55.0,40,58.5,0,69.699997,70.900002,67.900002
20160806151500,754.400024,410.0,423.119995,56.086954,40,58.5,0,69.800003,70.900002,67.900002
20160806153000,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.800003,70.900002,67.900002
20160806154500,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.800003,70.900002,67.900002
20160806160000,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.699997,70.900002,67.900002
20160806161500,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.699997,70.900002,67.900002
20160806163000,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.699997,70.900002,67.900002
20160806164500,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.699997,70.900002,67.900002
20160806170000,754.400024,410.0,421.480011,55.869565,40,58.5,0,69.800003,70.900002,67.900002
20160806171500,754.400024,410.0,421.480011,55.869565,40,58.5,0,69.900002,70.900002,67.900002
20160806173000,754.400024,410.0,426.399994,56.521736,40,58.5,0,69.800003,70.900002,67.900002
20160806174500,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.800003,70.900002,67.900002
20160806180000,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.800003,70.900002,67.900002
20160806181500,754.400024,410.0,416.559998,55.217389,40,58.5,0,69.900002,70.900002,67.900002
20160806183000,754.400024,410.0,406.720001,53.913042,40,58.5,0,70.199997,70.900002,67.900002
20160806184500,754.400024,410.0,406.720001,53.913042,40,58.5,0,70.400002,70.900002,67.900002
20160806190000,754.400024,410.0,406.720001,53.913042,40,58.5,0,70.5,70.900002,67.900002
20160806191500,754.400024,410.0,406.720001,53.913042,40,58.5,0,70.599998,70.900002,67.900002
20160806193000,754.400024,410.0,413.279999,54.782607,40,58.5,0,70.400002,70.900002,67.900002
20160806194500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.400002,70.900002,67.900002
20160806200000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.300003,70.900002,67.900002
20160806201500,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.300003,70.900002,67.900002
20160806203000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.300003,70.900002,67.900002
20160806204500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.300003,70.900002,67.900002
20160806210000,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.300003,70.900002,67.900002
20160806211500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,70.900002,67.900002
20160806213000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,70.900002,67.900002
20160806214500,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.300003,70.900002,67.900002
20160806220000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.300003,70.900002,67.900002
20160806221500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.300003,70.900002,67.900002
20160806223000,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.199997,70.900002,67.900002
20160806224500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.199997,70.900002,67.900002
20160806230000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.199997,70.900002,67.900002
20160806231500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.099998,70.900002,67.900002
20160806233000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.0,70.900002,67.900002
20160806234500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.0,70.900002,67.900002
20160807000000,754.400024,410.0,431.320007,57.173912,40,57.599998,0,70.0,70.900002,67.900002
20160807001500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.0,70.900002,67.900002
20160807003000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.900002,70.900002,67.900002
20160807004500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.900002,70.900002,67.900002
20160807010000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,69.800003,70.900002,67.900002
20160807011500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.800003,70.900002,67.900002
20160807013000,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.800003,70.900002,67.900002
20160807014500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.800003,70.900002,67.900002
20160807020000,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.699997,70.900002,67.900002
20160807021500,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.800003,70.900002,67.900002
20160807023000,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.699997,70.900002,67.900002
20160807024500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.800003,70.900002,67.900002
20160807030000,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.800003,70.900002,67.900002
20160807031500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.800003,70.900002,67.900002
20160807033000,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.800003,70.900002,67.900002
20160807034500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.699997,70.900002,67.900002
20160807040000,754.400024,410.0,454.279999,60.217389,41,56.799999,0,70.199997,70.900002,67.900002
20160807041500,754.400024,410.0,633.039978,83.913038,51,56.799999,0,71.400002,70.900002,67.900002
20160807043000,754.400024,410.0,688.799988,91.304343,54,56.799999,0,71.400002,70.900002,67.900002
20160807044500,754.400024,410.0,729.799988,96.739126,56,56.799999,0,71.599998,70.900002,67.900002
20160807050000,754.400024,410.0,697.0,92.391301,55,56.799999,0,71.699997,70.900002,67.900002
20160807051500,754.400024,410.0,738.0,97.826084,57,56.799999,0,71.800003,70.900002,67.900002
20160807053000,754.400024,410.0,738.0,97.826084,57,56.799999,0,72.599998,70.900002,67.900002
20160807054500,754.400024,410.0,697.0,92.391301,55,56.799999,0,72.599998,70.900002,67.900002
20160807060000,754.400024,410.0,738.0,97.826084,57,56.799999,0,71.800003,70.900002,67.900002
20160807061500,754.400024,410.0,665.840027,88.26087,53,56.799999,0,70.800003,70.900002,67.900002
20160807063000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,70.0,70.900002,67.900002
20160807064500,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.900002,70.900002,67.900002
20160807070000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,69.800003,70.900002,67.900002
20160807071500,754.400024,410.0,416.559998,55.217389,40,56.799999,0,69.699997,70.900002,67.900002
20160807073000,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.699997,70.900002,67.900002
20160807074500,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.599998,70.900002,67.900002
20160807080000,754.400024,410.0,418.200012,55.434782,40,57.5,0,69.599998,70.900002,67.900002
20160807081500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.599998,70.900002,67.900002
20160807083000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.599998,70.900002,67.900002
20160807084500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.699997,70.900002,67.900002
20160807090000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.599998,70.900002,67.900002
20160807091500,754.400024,410.0,429.679993,56.956519,40,57.5,0,69.599998,70.900002,67.900002
20160807093000,754.400024,410.0,434.600006,57.608695,40,57.5,0,69.400002,70.900002,67.900002
20160807094500,754.400024,410.0,434.600006,57.608695,40,57.5,0,69.599998,70.900002,67.900002
20160807100000,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.699997,70.900002,67.900002
20160807101500,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.699997,70.900002,67.900002
20160807103000,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.699997,70.900002,67.900002
20160807104500,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.699997,70.900002,67.900002
20160807110000,754.400024,410.0,416.559998,55.217389,40,58.400002,0,69.800003,70.900002,67.900002
20160807111500,754.400024,410.0,416.559998,55.217389,40,58.400002,0,69.800003,70.900002,67.900002
20160807113000,754.400024,410.0,405.079987,53.695649,40,58.400002,0,69.800003,70.900002,67.900002
20160807114500,754.400024,410.0,400.160004,53.043477,40,58.400002,0,69.800003,70.900002,67.900002
20160807120000,754.400024,410.0,400.160004,53.043477,40,58.400002,0,69.800003,70.900002,67.900002
20160807121500,754.400024,410.0,405.079987,53.695649,40,58.400002,0,69.800003,70.900002,67.900002
20160807123000,754.400024,410.0,400.160004,53.043477,40,58.400002,0,69.800003,70.900002,67.900002
20160807124500,754.400024,410.0,410.0,54.347824,40,58.400002,0,69.800003,70.900002,67.900002
20160807130000,754.400024,410.0,410.0,54.347824,40,58.400002,0,69.800003,70.900002,67.900002
20160807131500,754.400024,410.0,410.0,54.347824,40,58.400002,0,70.0,70.900002,67.900002
20160807133000,754.400024,410.0,410.0,54.347824,40,58.400002,0,70.0,70.900002,67.900002
20160807134500,754.400024,410.0,410.0,54.347824,40,58.400002,0,70.0,70.900002,67.900002
20160807140000,754.400024,410.0,410.0,54.347824,40,58.400002,0,70.0,70.900002,67.900002
20160807141500,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.0,70.900002,67.900002
20160807143000,754.400024,410.0,405.079987,53.695649,40,57.099998,0,70.300003,70.900002,67.900002
20160807144500,754.400024,410.0,410.0,54.347824,40,57.099998,0,70.199997,70.900002,67.900002
20160807150000,754.400024,410.0,410.0,54.347824,40,57.099998,0,70.300003,70.900002,67.900002
20160807151500,754.400024,410.0,405.079987,53.695649,40,57.799999,0,70.199997,70.900002,67.900002
20160807153000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,70.199997,70.900002,67.900002
20160807154500,754.400024,410.0,400.160004,53.043477,40,57.200001,0,70.099998,70.900002,67.900002
20160807160000,754.400024,410.0,410.0,54.347824,40,57.200001,0,70.099998,70.900002,67.900002
20160807161500,754.400024,410.0,410.0,54.347824,40,57.200001,0,70.099998,70.900002,67.900002
20160807163000,754.400024,410.0,410.0,54.347824,40,57.200001,0,70.099998,70.900002,67.900002
20160807164500,754.400024,410.0,410.0,54.347824,40,57.200001,0,70.0,70.900002,67.900002
20160807170000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.900002,70.900002,67.900002
20160807171500,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.800003,70.900002,67.900002
20160807173000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.800003,70.900002,67.900002
20160807174500,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.800003,70.900002,67.900002
20160807180000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.800003,70.900002,67.900002
20160807181500,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.900002,70.900002,67.900002
20160807183000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.800003,70.900002,67.900002
20160807184500,754.400024,410.0,410.0,54.347824,40,57.200001,0,70.199997,70.900002,67.900002
20160807190000,754.400024,410.0,410.0,54.347824,40,57.200001,0,70.099998,70.900002,67.900002
20160807191500,754.400024,410.0,410.0,54.347824,40,56.400002,0,70.0,70.900002,67.900002
20160807193000,754.400024,410.0,410.0,54.347824,40,57.5,0,70.0,70.900002,67.900002
20160807194500,754.400024,410.0,400.160004,53.043477,40,56.799999,0,69.900002,70.900002,67.900002
20160807200000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.800003,70.900002,67.900002
20160807201500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,69.800003,70.900002,67.900002
20160807203000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,69.800003,70.900002,67.900002
20160807204500,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.699997,70.900002,67.900002
20160807210000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.699997,70.900002,67.900002
20160807211500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.699997,70.900002,67.900002
20160807213000,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.699997,70.900002,67.900002
20160807214500,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.699997,70.900002,67.900002
20160807220000,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.599998,70.900002,67.900002
20160807221500,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.599998,70.900002,67.900002
20160807223000,754.400024,410.0,406.720001,53.913042,40,57.099998,0,69.599998,70.900002,67.900002
20160807224500,754.400024,410.0,401.799988,53.260866,40,57.099998,0,69.699997,70.900002,67.900002
20160807230000,754.400024,410.0,408.359985,54.130431,40,57.099998,0,69.800003,70.900002,67.900002
20160807231500,754.400024,410.0,408.359985,54.130431,40,57.099998,0,69.900002,70.900002,67.900002
20160807233000,754.400024,410.0,400.160004,53.043477,40,57.099998,0,69.800003,70.900002,67.900002
20160807234500,754.400024,410.0,406.720001,53.913042,40,57.099998,0,69.800003,70.900002,67.900002
20160808000000,754.400024,410.0,406.720001,53.913042,40,57.099998,0,69.699997,70.900002,67.900002
20160808001500,754.400024,410.0,406.720001,53.913042,40,57.099998,0,69.599998,70.900002,67.900002
20160808003000,754.400024,410.0,406.720001,53.913042,40,56.400002,0,69.599998,70.900002,67.900002
20160808004500,754.400024,410.0,406.720001,53.913042,40,56.400002,0,69.599998,70.900002,67.900002
20160808010000,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.400002,70.900002,67.900002
20160808011500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.400002,70.900002,67.900002
20160808013000,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.599998,70.900002,67.900002
20160808014500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.5,70.900002,67.900002
20160808020000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,69.599998,70.900002,67.900002
20160808021500,754.400024,410.0,426.399994,56.521736,40,57.900002,0,69.5,70.900002,67.900002
20160808023000,754.400024,410.0,426.399994,56.521736,40,57.900002,0,69.400002,70.900002,67.900002
20160808024500,754.400024,410.0,416.559998,55.217389,40,57.299999,0,69.400002,70.900002,67.900002
20160808030000,754.400024,410.0,416.559998,55.217389,40,57.299999,0,69.5,70.900002,67.900002
20160808031500,754.400024,410.0,426.399994,56.521736,40,57.299999,0,69.5,70.900002,67.900002
20160808033000,754.400024,410.0,416.559998,55.217389,40,57.299999,0,69.5,70.900002,67.900002
20160808034500,754.400024,410.0,410.0,54.347824,40,56.400002,0,69.400002,70.900002,67.900002
20160808040000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.400002,70.900002,67.900002
20160808041500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.400002,70.900002,67.900002
20160808043000,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.400002,70.900002,67.900002
20160808044500,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.400002,70.900002,67.900002
20160808050000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.400002,70.900002,67.900002
20160808051500,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.400002,70.900002,67.900002
20160808053000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.300003,70.900002,67.900002
20160808054500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.300003,70.900002,67.900002
20160808060000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.199997,70.900002,67.900002
20160808061500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.400002,70.900002,67.900002
20160808063000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.400002,70.900002,67.900002
20160808064500,754.400024,410.0,421.480011,55.869565,40,57.200001,0,69.599998,70.900002,67.900002
20160808070000,754.400024,410.0,421.480011,55.869565,40,57.200001,0,69.5,70.900002,67.900002
20160808071500,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.800003,70.900002,67.900002
20160808073000,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.800003,70.900002,67.900002
20160808074500,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.800003,70.900002,67.900002
20160808080000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.800003,70.900002,67.900002
20160808081500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,70.0,70.900002,67.900002
20160808083000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.900002,70.900002,67.900002
20160808084500,754.400024,410.0,400.160004,53.043477,40,57.200001,0,69.800003,70.900002,67.900002
20160808090000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.699997,70.900002,67.900002
20160808091500,754.400024,410.0,400.160004,53.043477,40,57.200001,0,69.900002,70.900002,67.900002
20160808093000,754.400024,410.0,408.359985,54.130431,40,57.200001,0,69.800003,70.900002,67.900002
20160808094500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.0,70.900002,67.900002
20160808100000,754.400024,410.0,400.160004,53.043477,40,57.200001,0,70.0,70.900002,67.900002
20160808101500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.900002,70.900002,67.900002
20160808103000,754.400024,410.0,400.160004,53.043477,40,57.900002,0,69.800003,70.900002,67.900002
20160808104500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,69.900002,70.900002,67.900002
20160808110000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.199997,70.900002,67.900002
20160808111500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.199997,70.900002,67.900002
20160808113000,754.400024,410.0,400.160004,53.043477,40,57.900002,0,70.099998,70.900002,67.900002
20160808114500,754.400024,410.0,400.160004,53.043477,40,57.900002,0,70.099998,70.900002,67.900002
20160808120000,754.400024,410.0,405.079987,53.695649,40,58.700001,0,70.199997,70.900002,67.900002
20160808121500,754.400024,410.0,405.079987,53.695649,40,58.0,0,70.199997,70.900002,67.900002
20160808123000,754.400024,410.0,405.079987,53.695649,40,58.0,0,70.099998,70.900002,67.900002
20160808124500,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.099998,70.900002,67.900002
20160808130000,754.400024,410.0,406.720001,53.913042,40,58.0,0,70.199997,70.900002,67.900002
20160808131500,754.400024,410.0,406.720001,53.913042,40,58.0,0,70.300003,70.900002,67.900002
20160808133000,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.300003,70.900002,67.900002
20160808134500,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.199997,70.900002,67.900002
20160808140000,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.199997,70.900002,67.900002
20160808141500,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.199997,70.900002,67.900002
20160808143000,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.400002,70.900002,67.900002
20160808144500,754.400024,410.0,408.359985,54.130431,40,58.0,0,70.5,70.900002,67.900002
20160808150000,754.400024,410.0,413.279999,54.782607,40,58.0,0,70.5,70.900002,67.900002
20160808151500,754.400024,410.0,413.279999,54.782607,40,58.0,0,70.400002,70.900002,67.900002
20160808153000,754.400024,410.0,413.279999,54.782607,40,58.599998,0,70.300003,70.900002,67.900002
20160808154500,754.400024,410.0,418.200012,55.434782,40,58.599998,0,70.599998,70.900002,67.900002
20160808160000,754.400024,410.0,418.200012,55.434782,40,58.599998,0,70.400002,70.900002,67.900002
20160808161500,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.5,70.900002,67.900002
20160808163000,754.400024,410.0,406.720001,53.913042,40,58.0,0,70.400002,70.900002,67.900002
20160808164500,754.400024,410.0,426.399994,56.521736,40,58.0,0,69.900002,70.900002,67.900002
20160808170000,754.400024,410.0,418.200012,55.434782,40,58.0,0,69.699997,70.900002,67.900002
20160808171500,754.400024,410.0,418.200012,55.434782,40,58.0,0,69.699997,70.900002,67.900002
20160808173000,754.400024,410.0,424.76001,56.304347,40,58.0,0,69.800003,70.900002,67.900002
20160808174500,754.400024,410.0,424.76001,56.304347,40,58.0,0,69.800003,70.900002,67.900002
20160808180000,754.400024,410.0,424.76001,56.304347,40,58.0,0,70.0,70.900002,67.900002
20160808181500,754.400024,410.0,431.320007,57.173912,40,58.0,0,70.0,70.900002,67.900002
20160808183000,754.400024,410.0,414.920013,55.0,39,58.0,0,70.099998,70.900002,67.900002
20160808184500,754.400024,410.0,414.920013,55.0,39,58.0,0,69.800003,70.900002,67.900002
20160808190000,754.400024,410.0,414.920013,55.0,39,58.0,0,69.800003,70.900002,67.900002
20160808191500,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.900002,70.900002,67.900002
20160808193000,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.800003,70.900002,67.900002
20160808194500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.699997,70.900002,67.900002
20160808200000,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.599998,70.900002,67.900002
20160808201500,754.400024,410.0,400.160004,53.043477,39,58.0,0,69.599998,70.900002,67.900002
20160808203000,754.400024,410.0,395.23999,52.391301,39,58.0,0,69.400002,70.900002,67.900002
20160808204500,754.400024,410.0,406.720001,53.913042,39,57.400002,0,69.199997,70.900002,67.900002
20160808210000,754.400024,410.0,406.720001,53.913042,39,57.400002,0,69.099998,70.900002,67.900002
20160808211500,754.400024,410.0,406.720001,53.913042,39,57.400002,0,69.199997,70.900002,67.900002
20160808213000,754.400024,410.0,413.279999,54.782607,39,57.400002,0,69.099998,70.800003,67.800003
20160808214500,754.400024,410.0,401.799988,53.260866,39,56.799999,0,69.0,70.800003,67.800003
20160808220000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.0,70.800003,67.800003
20160808221500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,68.900002,70.800003,67.800003
20160808223000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,68.800003,70.800003,67.800003
20160808224500,754.400024,410.0,413.279999,54.782607,39,56.799999,0,68.800003,70.800003,67.800003
20160808230000,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.800003,70.800003,67.800003
20160808231500,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.0,70.800003,67.800003
20160808233000,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.900002,70.800003,67.800003
20160808234500,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.900002,70.800003,67.800003
20160809000000,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.900002,70.800003,67.800003
20160809001500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.699997,70.800003,67.800003
20160809003000,754.400024,410.0,408.359985,54.130431,39,57.5,0,68.699997,70.800003,67.800003
20160809004500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.800003,70.800003,67.800003
20160809010000,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.099998,70.800003,67.800003
20160809011500,754.400024,410.0,416.559998,55.217389,39,57.5,0,69.099998,70.800003,67.800003
20160809013000,754.400024,410.0,410.0,54.347824,39,57.5,0,68.900002,70.800003,67.800003
20160809014500,754.400024,410.0,410.0,54.347824,39,56.799999,0,68.800003,70.800003,67.800003
20160809020000,754.400024,410.0,414.920013,55.0,39,56.799999,0,68.699997,70.800003,67.800003
20160809021500,754.400024,410.0,414.920013,55.0,39,56.799999,0,68.699997,70.800003,67.800003
20160809023000,754.400024,410.0,410.0,54.347824,39,56.799999,0,68.5,70.800003,67.800003
20160809024500,754.400024,410.0,410.0,54.347824,39,56.799999,0,68.5,70.800003,67.800003
20160809030000,754.400024,410.0,410.0,54.347824,39,56.799999,0,68.400002,70.800003,67.800003
20160809031500,754.400024,410.0,410.0,54.347824,39,57.5,0,68.400002,70.800003,67.800003
20160809033000,754.400024,410.0,416.559998,55.217389,39,57.5,0,68.599998,70.800003,67.800003
20160809034500,754.400024,410.0,405.079987,53.695649,39,57.5,0,68.599998,70.800003,67.800003
20160809040000,754.400024,410.0,395.23999,52.391301,39,57.5,0,68.599998,70.800003,67.800003
20160809041500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,68.599998,70.800003,67.800003
20160809043000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,68.699997,70.800003,67.800003
20160809044500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,68.699997,70.800003,67.800003
20160809050000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,68.900002,70.800003,67.800003
20160809051500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,68.900002,70.800003,67.800003
20160809053000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,68.900002,70.800003,67.800003
20160809054500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,68.900002,70.800003,67.800003
20160809060000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.300003,70.800003,67.800003
20160809061500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.599998,70.800003,67.800003
20160809063000,754.400024,410.0,408.359985,54.130431,39,57.200001,0,69.599998,70.800003,67.800003
20160809064500,754.400024,410.0,408.359985,54.130431,39,56.400002,0,69.599998,70.800003,67.800003
20160809070000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.599998,70.800003,67.800003
20160809071500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.699997,70.800003,67.800003
20160809073000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,69.599998,70.800003,67.800003
20160809074500,754.400024,410.0,400.160004,53.043477,39,57.299999,0,69.800003,70.800003,67.800003
20160809080000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,69.900002,70.800003,67.800003
20160809081500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.800003,70.800003,67.800003
20160809083000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.800003,70.800003,67.800003
20160809084500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.800003,70.800003,67.800003
20160809090000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.0,70.800003,67.800003
20160809091500,754.400024,410.0,406.720001,53.913042,39,57.200001,0,70.0,70.800003,67.800003
20160809093000,754.400024,410.0,401.799988,53.260866,39,57.799999,0,70.099998,70.800003,67.800003
20160809094500,754.400024,410.0,401.799988,53.260866,39,57.799999,0,70.300003,70.800003,67.800003
20160809100000,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.400002,70.800003,67.800003
20160809101500,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.199997,70.800003,67.800003
20160809103000,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.300003,70.800003,67.800003
20160809104500,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.199997,70.800003,67.800003
20160809110000,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.199997,70.800003,67.800003
20160809111500,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.099998,70.800003,67.800003
20160809113000,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.099998,70.800003,67.800003
20160809114500,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.199997,70.800003,67.800003
20160809120000,754.400024,410.0,424.76001,56.304347,41,57.799999,0,70.099998,70.800003,67.800003
20160809121500,754.400024,410.0,431.320007,57.173912,41,57.799999,0,69.900002,70.800003,67.800003
20160809123000,754.400024,410.0,431.320007,57.173912,41,57.799999,0,70.0,70.800003,67.800003
20160809124500,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.099998,70.800003,67.800003
20160809130000,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.300003,70.800003,67.800003
20160809131500,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.199997,70.800003,67.800003
20160809133000,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.300003,70.800003,67.800003
20160809134500,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.199997,70.800003,67.800003
20160809140000,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.0,70.800003,67.800003
20160809141500,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.0,70.800003,67.800003
20160809143000,754.400024,410.0,426.399994,56.521736,40,57.799999,0,70.099998,70.800003,67.800003
20160809144500,754.400024,410.0,421.480011,55.869565,40,57.799999,0,70.099998,70.800003,67.800003
20160809150000,754.400024,410.0,421.480011,55.869565,40,57.799999,0,70.199997,70.800003,67.800003
20160809151500,754.400024,410.0,421.480011,55.869565,40,57.799999,0,70.0,70.800003,67.800003
20160809153000,754.400024,410.0,431.320007,57.173912,40,57.799999,0,70.0,70.800003,67.800003
20160809154500,754.400024,410.0,418.200012,55.434782,40,57.799999,0,70.199997,70.800003,67.800003
20160809160000,754.400024,410.0,424.76001,56.304347,40,58.700001,0,70.300003,70.800003,67.800003
20160809161500,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.400002,70.800003,67.800003
20160809163000,754.400024,410.0,431.320007,57.173912,40,58.0,0,70.400002,70.800003,67.800003
20160809164500,754.400024,410.0,424.76001,56.304347,40,58.0,0,70.400002,70.800003,67.800003
20160809170000,754.400024,410.0,424.76001,56.304347,40,58.0,0,70.300003,70.800003,67.800003
20160809171500,754.400024,410.0,424.76001,56.304347,40,58.0,0,70.199997,70.800003,67.800003
20160809173000,754.400024,410.0,424.76001,56.304347,40,58.0,0,70.199997,70.800003,67.800003
20160809174500,754.400024,410.0,410.0,54.347824,40,58.0,0,70.099998,70.800003,67.800003
20160809180000,754.400024,410.0,414.920013,55.0,40,58.0,0,70.300003,70.800003,67.800003
20160809181500,754.400024,410.0,406.720001,53.913042,40,58.0,0,70.400002,70.800003,67.800003
20160809183000,754.400024,410.0,406.720001,53.913042,40,57.299999,0,70.300003,70.800003,67.800003
20160809184500,754.400024,410.0,414.920013,55.0,40,57.299999,0,70.300003,70.800003,67.800003
20160809190000,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.5,70.800003,67.800003
20160809191500,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.400002,70.800003,67.800003
20160809193000,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.199997,70.800003,67.800003
20160809194500,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.0,70.800003,67.800003
20160809200000,754.400024,410.0,410.0,54.347824,40,57.900002,0,69.900002,70.800003,67.800003
20160809201500,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.800003,70.800003,67.800003
20160809203000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.699997,70.800003,67.800003
20160809204500,754.400024,410.0,432.959991,57.391301,40,57.200001,0,70.0,70.800003,67.800003
20160809210000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.800003,70.800003,67.800003
20160809211500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,69.699997,70.800003,67.800003
20160809213000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.599998,70.800003,67.800003
20160809214500,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.699997,70.800003,67.800003
20160809220000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,69.699997,70.800003,67.800003
20160809221500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.800003,70.800003,67.800003
20160809223000,754.400024,410.0,421.480011,55.869565,40,57.5,0,69.800003,70.800003,67.800003
20160809224500,754.400024,410.0,421.480011,55.869565,40,57.5,0,69.699997,70.800003,67.800003
20160809230000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.699997,70.800003,67.800003
20160809231500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.699997,70.800003,67.800003
20160809233000,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.800003,70.800003,67.800003
20160809234500,754.400024,410.0,405.079987,53.695649,40,57.5,0,69.900002,70.800003,67.800003
20160810000000,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.800003,70.800003,67.800003
20160810001500,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.800003,70.800003,67.800003
20160810003000,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.699997,70.800003,67.800003
20160810004500,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.699997,70.800003,67.800003
20160810010000,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.699997,70.800003,67.800003
20160810011500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.900002,70.800003,67.800003
20160810013000,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.900002,70.800003,67.800003
20160810014500,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.900002,70.800003,67.800003
20160810020000,754.400024,410.0,414.920013,55.0,40,56.400002,0,69.900002,70.800003,67.800003
20160810021500,754.400024,410.0,414.920013,55.0,40,58.0,0,69.900002,70.800003,67.800003
20160810023000,754.400024,410.0,414.920013,55.0,40,56.700001,0,69.800003,70.800003,67.800003
20160810024500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,69.599998,70.800003,67.800003
20160810030000,754.400024,410.0,400.160004,53.043477,40,57.900002,0,69.400002,70.800003,67.800003
20160810031500,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.5,70.800003,67.800003
20160810033000,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.5,70.800003,67.800003
20160810034500,754.400024,410.0,400.160004,53.043477,40,56.799999,0,69.5,70.800003,67.800003
20160810040000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.599998,70.800003,67.800003
20160810041500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,69.800003,70.800003,67.800003
20160810054500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.400002,70.800003,67.800003
20160810060000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.400002,70.800003,67.800003
20160810061500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.5,70.800003,67.800003
20160810063000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.599998,70.800003,67.800003
20160810064500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.699997,70.800003,67.800003
20160810070000,754.400024,410.0,405.079987,53.695649,40,73.400002,100,69.900002,73.900002,70.900002
20160810071500,754.400024,410.0,410.0,54.347824,40,60.400002,0,70.900002,73.900002,70.900002
20160810073000,754.400024,410.0,410.0,54.347824,40,58.299999,100,70.400002,73.900002,70.900002
20160810074500,754.400024,410.0,401.799988,53.260866,40,58.299999,100,70.300003,73.900002,70.900002
20160810080000,754.400024,410.0,493.640015,65.434782,43,57.599998,0,69.900002,71.800003,68.800003
20160810081500,754.400024,410.0,429.679993,56.956519,39,58.299999,0,70.099998,71.800003,68.800003
20160810083000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.699997,71.800003,68.800003
20160810084500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.599998,71.800003,68.800003
20160810090000,754.400024,410.0,432.959991,57.391301,39,58.299999,0,70.099998,71.800003,68.800003
20160810091500,754.400024,410.0,416.559998,55.217389,39,59.5,100,70.0,73.5,70.5
20160810093000,754.400024,410.0,410.0,54.347824,39,62.700001,100,70.300003,73.5,70.5
20160810094500,754.400024,410.0,410.0,54.347824,39,62.700001,100,70.400002,73.5,70.5
20160810100000,754.400024,410.0,421.480011,55.869565,39,62.700001,100,70.400002,73.5,70.5
20160810101500,754.400024,410.0,421.480011,55.869565,39,62.700001,100,70.300003,73.5,70.5
20160810103000,754.400024,410.0,421.480011,55.869565,39,62.700001,100,70.400002,73.5,70.5
20160810104500,754.400024,410.0,421.480011,55.869565,39,61.5,100,70.300003,73.5,70.5
20160810110000,754.400024,410.0,421.480011,55.869565,39,61.5,100,70.199997,73.5,70.5
20160810111500,754.400024,410.0,408.359985,54.130431,39,61.5,100,70.300003,73.5,70.5
20160810113000,754.400024,410.0,416.559998,55.217389,39,61.5,100,70.699997,73.5,70.5
20160810114500,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.699997,73.5,70.5
20160810120000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,70.300003,73.5,70.5
20160810121500,754.400024,410.0,413.279999,54.782607,39,58.400002,100,70.0,73.5,70.5
20160810123000,754.400024,410.0,413.279999,54.782607,39,58.400002,100,70.099998,73.5,70.5
20160810124500,754.400024,410.0,405.079987,53.695649,39,58.400002,100,70.0,73.5,70.5
20160810130000,754.400024,410.0,414.920013,55.0,39,57.599998,100,70.099998,73.5,70.5
20160810131500,754.400024,410.0,410.0,54.347824,39,57.599998,100,70.099998,73.5,70.5
20160810133000,754.400024,410.0,418.200012,55.434782,39,61.0,100,70.199997,73.5,70.5
20160810134500,754.400024,410.0,410.0,54.347824,39,61.0,100,70.199997,73.5,70.5
20160810140000,754.400024,410.0,410.0,54.347824,39,69.699997,100,70.5,73.5,70.5
20160810141500,754.400024,410.0,405.079987,53.695649,39,60.0,0,70.599998,73.5,70.5
20160810143000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,70.199997,73.5,70.5
20160810144500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,70.0,73.5,70.5
20160810150000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.800003,73.5,70.5
20160810151500,754.400024,410.0,405.079987,53.695649,39,61.5,100,70.0,73.5,70.5
20160810153000,754.400024,410.0,405.079987,53.695649,39,66.800003,100,70.199997,73.5,70.5
20160810154500,754.400024,410.0,410.0,54.347824,39,66.800003,100,70.599998,73.5,70.5
20160810160000,754.400024,410.0,401.799988,53.260866,39,58.799999,0,70.5,73.5,70.5
20160810161500,754.400024,410.0,410.0,54.347824,39,58.0,100,70.199997,73.5,70.5
20160810163000,754.400024,410.0,421.480011,55.869565,39,58.0,100,70.0,73.5,70.5
20160810164500,754.400024,410.0,421.480011,55.869565,39,58.0,100,69.900002,73.5,70.5
20160810170000,754.400024,410.0,421.480011,55.869565,39,61.0,100,69.800003,73.5,70.5
20160810171500,754.400024,410.0,421.480011,55.869565,39,65.800003,100,70.400002,73.5,70.5
20160810173000,754.400024,410.0,426.399994,56.521736,39,67.599998,100,70.599998,73.5,70.5
20160810174500,754.400024,410.0,426.399994,56.521736,39,66.800003,100,70.5,73.5,70.5
20160810180000,754.400024,410.0,426.399994,56.521736,39,65.800003,100,70.599998,73.5,70.5
20160810181500,754.400024,410.0,418.200012,55.434782,39,59.200001,0,70.699997,73.5,70.5
20160810183000,754.400024,410.0,424.76001,56.304347,39,57.700001,0,70.300003,73.5,70.5
20160810184500,754.400024,410.0,424.76001,56.304347,39,57.700001,100,70.199997,73.5,70.5
20160810190000,754.400024,410.0,431.320007,57.173912,39,57.700001,100,70.0,73.5,70.5
20160810191500,754.400024,410.0,426.399994,56.521736,39,57.700001,100,69.900002,73.5,70.5
20160810193000,754.400024,410.0,421.480011,55.869565,39,65.300003,100,70.0,73.5,70.5
20160810194500,754.400024,410.0,421.480011,55.869565,39,66.699997,100,70.300003,73.5,70.5
20160810200000,754.400024,410.0,413.279999,54.782607,39,66.699997,100,70.5,73.5,70.5
20160810201500,754.400024,410.0,413.279999,54.782607,39,68.199997,100,70.699997,73.5,70.5
20160810203000,754.400024,410.0,413.279999,54.782607,39,58.400002,0,70.400002,73.5,70.5
20160810204500,754.400024,410.0,401.799988,53.260866,39,57.599998,100,70.199997,73.5,70.5
20160810210000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.900002,73.5,70.5
20160810211500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.699997,73.5,70.5
20160810213000,754.400024,410.0,413.279999,54.782607,39,66.699997,100,70.099998,73.5,70.5
20160810214500,754.400024,410.0,413.279999,54.782607,39,67.599998,100,70.400002,73.5,70.5
20160810220000,754.400024,410.0,413.279999,54.782607,39,65.900002,100,70.599998,73.5,70.5
20160810221500,754.400024,410.0,408.359985,54.130431,39,68.199997,100,70.699997,73.5,70.5
20160810223000,754.400024,410.0,408.359985,54.130431,39,66.300003,100,70.699997,73.5,70.5
20160810224500,754.400024,410.0,418.200012,55.434782,39,58.400002,0,70.5,73.5,70.5
20160810230000,754.400024,410.0,418.200012,55.434782,39,57.599998,100,70.199997,73.5,70.5
20160810231500,754.400024,410.0,418.200012,55.434782,39,57.599998,100,69.900002,73.5,70.5
20160810233000,754.400024,410.0,426.399994,56.521736,39,57.599998,100,69.800003,73.5,70.5
20160810234500,754.400024,410.0,426.399994,56.521736,39,66.300003,100,69.900002,73.5,70.5
20160811000000,754.400024,410.0,418.200012,55.434782,39,72.400002,100,70.5,73.5,70.5
20160811001500,754.400024,410.0,418.200012,55.434782,39,59.599998,0,70.5,73.5,70.5
20160811003000,754.400024,410.0,405.079987,53.695649,39,58.400002,100,70.099998,73.5,70.5
20160811004500,754.400024,410.0,414.920013,55.0,39,58.400002,100,69.900002,73.5,70.5
20160811010000,754.400024,410.0,408.359985,54.130431,39,58.400002,100,69.900002,73.5,70.5
20160811011500,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.900002,73.5,70.5
20160811013000,754.400024,410.0,410.0,54.347824,39,69.599998,100,70.300003,73.5,70.5
20160811014500,754.400024,410.0,410.0,54.347824,39,67.0,0,70.800003,73.5,70.5
20160811020000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.300003,73.5,70.5
20160811021500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.900002,73.5,70.5
20160811023000,754.400024,410.0,418.200012,55.434782,39,58.0,100,70.0,73.5,70.5
20160811024500,754.400024,410.0,410.0,54.347824,39,57.099998,100,69.900002,73.5,70.5
20160811030000,754.400024,410.0,416.559998,55.217389,39,66.800003,100,70.099998,73.5,70.5
20160811031500,754.400024,410.0,426.399994,56.521736,39,66.800003,100,70.300003,73.5,70.5
20160811033000,754.400024,410.0,426.399994,56.521736,39,66.800003,100,70.5,73.5,70.5
20160811034500,754.400024,410.0,421.480011,55.869565,39,65.800003,100,70.599998,73.5,70.5
20160811040000,754.400024,410.0,426.399994,56.521736,39,68.199997,100,70.699997,73.5,70.5
20160811041500,754.400024,410.0,426.399994,56.521736,39,65.599998,0,70.800003,73.5,70.5
20160811043000,754.400024,410.0,421.480011,55.869565,39,57.200001,0,70.300003,73.5,70.5
20160811044500,754.400024,410.0,414.920013,55.0,39,57.200001,100,70.099998,73.5,70.5
20160811050000,754.400024,410.0,423.119995,56.086954,39,58.299999,100,69.900002,73.5,70.5
20160811051500,754.400024,410.0,423.119995,56.086954,39,57.700001,100,69.800003,73.5,70.5
20160811053000,754.400024,410.0,405.079987,53.695649,39,69.699997,100,70.300003,73.5,70.5
20160811054500,754.400024,410.0,405.079987,53.695649,39,63.599998,0,70.699997,73.5,70.5
20160811060000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.300003,73.5,70.5
20160811061500,754.400024,410.0,410.0,54.347824,39,58.299999,100,70.0,73.5,70.5
20160811063000,754.400024,410.0,426.399994,56.521736,39,57.200001,100,69.699997,73.5,70.5
20160811064500,754.400024,410.0,421.480011,55.869565,39,72.0,100,70.099998,73.5,70.5
20160811070000,754.400024,410.0,421.480011,55.869565,39,70.099998,100,70.400002,73.5,70.5
20160811071500,754.400024,410.0,421.480011,55.869565,39,69.199997,100,70.5,73.5,70.5
20160811073000,754.400024,410.0,413.279999,54.782607,39,69.199997,100,70.699997,73.5,70.5
20160811074500,754.400024,410.0,413.279999,54.782607,39,58.900002,0,70.300003,73.5,70.5
20160811080000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.699997,73.5,70.5
20160811081500,754.400024,410.0,418.200012,55.434782,39,69.099998,100,69.800003,73.5,70.5
20160811083000,754.400024,410.0,418.200012,55.434782,39,70.5,100,70.300003,73.5,70.5
20160811084500,754.400024,410.0,424.76001,56.304347,39,72.900002,100,70.699997,73.5,70.5
20160811090000,754.400024,410.0,414.920013,55.0,39,58.400002,100,70.199997,73.5,70.5
20160811091500,754.400024,410.0,414.920013,55.0,39,58.400002,100,69.699997,73.5,70.5
20160811093000,754.400024,410.0,414.920013,55.0,39,69.599998,100,69.699997,73.5,70.5
20160811094500,754.400024,410.0,414.920013,55.0,39,69.599998,100,70.5,73.5,70.5
20160811100000,754.400024,410.0,414.920013,55.0,39,69.599998,100,70.699997,73.5,70.5
20160811101500,754.400024,410.0,414.920013,55.0,39,58.799999,100,70.099998,73.5,70.5
20160811103000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.800003,73.5,70.5
20160811104500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,69.699997,73.5,70.5
20160811110000,754.400024,410.0,416.559998,55.217389,39,69.199997,100,70.400002,73.5,70.5
20160811111500,754.400024,410.0,406.720001,53.913042,39,71.0,100,70.599998,73.5,70.5
20160811113000,754.400024,410.0,416.559998,55.217389,39,58.400002,100,70.199997,73.5,70.5
20160811114500,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.800003,73.5,70.5
20160811120000,754.400024,410.0,418.200012,55.434782,39,68.099998,100,69.800003,73.5,70.5
20160811121500,754.400024,410.0,418.200012,55.434782,39,65.800003,100,70.5,73.5,70.5
