PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811123000,754.400024,410.0,418.200012,55.434782,39,65.800003,100,70.5,73.5,70.5
20160811124500,754.400024,410.0,418.200012,55.434782,39,64.800003,100,70.300003,73.5,70.5
20160811130000,754.400024,410.0,418.200012,55.434782,39,64.800003,100,70.099998,73.5,70.5
20160811131500,754.400024,410.0,418.200012,55.434782,39,70.599998,100,70.099998,73.5,70.5
20160811133000,754.400024,410.0,418.200012,55.434782,39,69.699997,100,70.300003,73.5,70.5
20160811134500,754.400024,410.0,418.200012,55.434782,39,68.699997,100,70.400002,73.5,70.5
20160811140000,754.400024,410.0,418.200012,55.434782,39,71.0,100,70.5,73.5,70.5
20160811141500,754.400024,410.0,418.200012,55.434782,39,72.199997,100,70.599998,73.5,70.5
20160811143000,754.400024,410.0,408.359985,54.130431,39,70.099998,100,70.699997,73.5,70.5
20160811144500,754.400024,410.0,408.359985,54.130431,39,59.200001,0,70.300003,73.5,70.5
20160811150000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.800003,73.5,70.5
20160811151500,754.400024,410.0,408.359985,54.130431,39,61.099998,100,69.599998,73.5,70.5
20160811153000,754.400024,410.0,408.359985,54.130431,39,69.199997,100,70.300003,73.5,70.5
20160811154500,754.400024,410.0,396.880005,52.608695,39,69.199997,100,70.699997,73.5,70.5
20160811160000,754.400024,410.0,418.200012,55.434782,39,59.200001,0,70.400002,73.5,70.5
20160811161500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.900002,73.5,70.5
20160811163000,754.400024,410.0,418.200012,55.434782,39,69.599998,100,69.599998,73.5,70.5
20160811164500,754.400024,410.0,418.200012,55.434782,39,73.0,100,70.300003,73.5,70.5
20160811170000,754.400024,410.0,418.200012,55.434782,39,73.0,100,70.699997,73.5,70.5
20160811171500,754.400024,410.0,418.200012,55.434782,39,73.0,100,70.800003,73.5,70.5
20160811173000,754.400024,410.0,418.200012,55.434782,39,58.799999,100,70.199997,73.5,70.5
20160811174500,754.400024,410.0,418.200012,55.434782,39,58.799999,100,69.800003,73.5,70.5
20160811180000,754.400024,410.0,418.200012,55.434782,39,72.900002,100,69.699997,73.5,70.5
20160811181500,754.400024,410.0,408.359985,54.130431,39,71.099998,100,70.599998,73.5,70.5
20160811183000,754.400024,410.0,408.359985,54.130431,39,58.799999,0,70.300003,73.5,70.5
20160811184500,754.400024,410.0,408.359985,54.130431,39,58.799999,100,69.599998,73.5,70.5
20160811190000,754.400024,410.0,414.920013,55.0,39,72.5,100,70.0,73.5,70.5
20160811191500,754.400024,410.0,414.920013,55.0,39,69.599998,100,70.300003,73.5,70.5
20160811193000,754.400024,410.0,406.720001,53.913042,39,68.699997,100,70.400002,73.5,70.5
20160811194500,754.400024,410.0,406.720001,53.913042,39,68.699997,100,70.5,73.5,70.5
20160811200000,754.400024,410.0,416.559998,55.217389,39,71.5,100,70.5,73.5,70.5
20160811201500,754.400024,410.0,416.559998,55.217389,39,70.0,100,70.5,73.5,70.5
20160811203000,754.400024,410.0,416.559998,55.217389,39,71.5,100,70.5,73.5,70.5
20160811204500,754.400024,410.0,416.559998,55.217389,39,70.300003,100,70.699997,73.5,70.5
20160811210000,754.400024,410.0,416.559998,55.217389,39,66.199997,0,70.699997,73.5,70.5
20160811211500,754.400024,410.0,424.76001,56.304347,39,57.799999,100,69.599998,73.5,70.5
20160811213000,754.400024,410.0,424.76001,56.304347,39,70.099998,100,69.900002,73.5,70.5
20160811214500,754.400024,410.0,414.920013,55.0,39,68.900002,100,70.300003,73.5,70.5
20160811220000,754.400024,410.0,429.679993,56.956519,39,68.900002,100,70.400002,73.5,70.5
20160811221500,754.400024,410.0,429.679993,56.956519,39,68.900002,100,70.5,73.5,70.5
20160811223000,754.400024,410.0,423.119995,56.086954,39,68.900002,100,70.599998,73.5,70.5
20160811224500,754.400024,410.0,423.119995,56.086954,39,68.900002,100,70.599998,73.5,70.5
20160811230000,754.400024,410.0,423.119995,56.086954,39,69.699997,100,70.699997,73.5,70.5
20160811231500,754.400024,410.0,414.920013,55.0,39,69.699997,100,70.699997,73.5,70.5
20160811233000,754.400024,410.0,405.079987,53.695649,39,58.799999,100,70.199997,73.5,70.5
20160811234500,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.400002,73.5,70.5
20160812000000,754.400024,410.0,405.079987,53.695649,39,73.199997,100,70.0,73.5,70.5
20160812001500,754.400024,410.0,405.079987,53.695649,39,69.199997,100,70.300003,73.5,70.5
20160812003000,754.400024,410.0,405.079987,53.695649,39,69.199997,100,70.5,73.5,70.5
20160812004500,754.400024,410.0,413.279999,54.782607,39,73.099998,100,70.599998,73.5,70.5
20160812010000,754.400024,410.0,413.279999,54.782607,39,63.299999,0,70.699997,73.5,70.5
20160812011500,754.400024,410.0,408.359985,54.130431,39,58.400002,100,69.699997,73.5,70.5
20160812013000,754.400024,410.0,408.359985,54.130431,39,70.5,100,69.699997,73.5,70.5
20160812014500,754.400024,410.0,408.359985,54.130431,39,65.800003,100,70.199997,73.5,70.5
20160812020000,754.400024,410.0,408.359985,54.130431,39,70.099998,100,70.0,73.5,70.5
20160812021500,754.400024,410.0,416.559998,55.217389,39,72.400002,100,70.300003,73.5,70.5
20160812023000,754.400024,410.0,424.76001,56.304347,39,72.400002,100,70.5,73.5,70.5
20160812024500,754.400024,410.0,416.559998,55.217389,39,70.099998,100,70.699997,73.5,70.5
20160812030000,754.400024,410.0,416.559998,55.217389,39,58.799999,100,70.199997,73.5,70.5
20160812031500,754.400024,410.0,421.480011,55.869565,39,66.199997,100,69.400002,73.5,70.5
20160812033000,754.400024,410.0,416.559998,55.217389,39,70.099998,100,70.199997,73.5,70.5
20160812034500,754.400024,410.0,416.559998,55.217389,39,67.300003,100,70.0,73.5,70.5
20160812040000,754.400024,410.0,421.480011,55.869565,39,72.5,100,70.300003,73.5,70.5
20160812041500,754.400024,410.0,421.480011,55.869565,39,71.599998,100,70.699997,73.5,70.5
20160812043000,754.400024,410.0,414.920013,55.0,39,60.400002,0,70.5,73.5,70.5
20160812044500,754.400024,410.0,414.920013,55.0,39,58.400002,100,69.800003,73.5,70.5
20160812050000,754.400024,410.0,408.359985,54.130431,39,72.599998,100,69.699997,73.5,70.5
20160812051500,754.400024,410.0,401.799988,53.260866,39,69.599998,100,70.300003,73.5,70.5
20160812053000,754.400024,410.0,413.279999,54.782607,39,72.5,100,70.5,73.5,70.5
20160812054500,754.400024,410.0,408.359985,54.130431,39,69.699997,100,70.599998,73.5,70.5
20160812060000,754.400024,410.0,413.279999,54.782607,39,58.400002,0,70.400002,73.5,70.5
20160812061500,754.400024,410.0,406.720001,53.913042,39,57.5,100,69.800003,73.5,70.5
20160812063000,754.400024,410.0,413.279999,54.782607,39,68.599998,100,69.699997,73.5,70.5
20160812064500,754.400024,410.0,413.279999,54.782607,39,72.400002,100,70.199997,73.5,70.5
20160812070000,754.400024,410.0,413.279999,54.782607,39,71.099998,100,70.400002,73.5,70.5
20160812071500,754.400024,410.0,413.279999,54.782607,39,70.099998,100,70.400002,73.5,70.5
20160812073000,754.400024,410.0,413.279999,54.782607,39,73.5,100,70.599998,73.5,70.5
20160812074500,754.400024,410.0,413.279999,54.782607,39,73.5,100,70.800003,73.5,70.5
20160812080000,754.400024,410.0,413.279999,54.782607,39,58.0,100,70.0,73.5,70.5
20160812081500,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.5,73.5,70.5
20160812083000,754.400024,410.0,413.279999,54.782607,39,70.099998,100,70.0,73.5,70.5
20160812084500,754.400024,410.0,413.279999,54.782607,39,73.400002,100,70.5,73.5,70.5
20160812090000,754.400024,410.0,413.279999,54.782607,39,69.900002,100,70.800003,73.5,70.5
20160812091500,754.400024,410.0,418.200012,55.434782,39,57.900002,100,69.900002,73.5,70.5
20160812093000,754.400024,410.0,418.200012,55.434782,39,63.0,100,69.5,73.5,70.5
20160812094500,754.400024,410.0,410.0,54.347824,39,69.199997,100,70.199997,73.5,70.5
20160812100000,754.400024,410.0,410.0,54.347824,39,66.5,100,70.300003,73.5,70.5
20160812101500,754.400024,410.0,416.559998,55.217389,39,66.5,100,70.5,73.5,70.5
20160812103000,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.400002,73.5,70.5
20160812104500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,70.300003,73.5,70.5
20160812110000,754.400024,410.0,416.559998,55.217389,39,65.300003,100,70.199997,73.5,70.5
20160812111500,754.400024,410.0,416.559998,55.217389,39,68.099998,100,70.599998,73.5,70.5
20160812113000,754.400024,410.0,416.559998,55.217389,39,66.5,100,70.5,73.5,70.5
20160812114500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,70.300003,73.5,70.5
20160812120000,754.400024,410.0,410.0,54.347824,39,65.800003,100,70.300003,73.5,70.5
20160812121500,754.400024,410.0,410.0,54.347824,39,67.699997,100,70.199997,73.5,70.5
20160812123000,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.099998,73.5,70.5
20160812124500,754.400024,410.0,416.559998,55.217389,39,68.699997,100,70.099998,73.5,70.5
20160812130000,754.400024,410.0,416.559998,55.217389,39,70.900002,100,70.400002,73.5,70.5
20160812131500,754.400024,410.0,416.559998,55.217389,39,73.0,100,70.699997,73.5,70.5
20160812133000,754.400024,410.0,416.559998,55.217389,39,57.599998,100,69.900002,73.5,70.5
20160812134500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,69.5,73.5,70.5
20160812140000,754.400024,410.0,416.559998,55.217389,39,74.800003,100,70.300003,73.5,70.5
20160812141500,754.400024,410.0,406.720001,53.913042,39,70.099998,100,70.699997,73.5,70.5
20160812143000,754.400024,410.0,416.559998,55.217389,39,58.799999,100,70.199997,73.5,70.5
20160812144500,754.400024,410.0,416.559998,55.217389,39,58.799999,100,69.800003,73.5,70.5
20160812150000,754.400024,410.0,410.0,54.347824,39,68.599998,100,69.699997,73.5,70.5
20160812151500,754.400024,410.0,414.920013,55.0,39,72.5,100,70.5,73.5,70.5
20160812153000,754.400024,410.0,414.920013,55.0,39,69.199997,100,70.699997,73.5,70.5
20160812154500,754.400024,410.0,414.920013,55.0,39,58.400002,100,70.0,73.5,70.5
20160812160000,754.400024,410.0,426.399994,56.521736,39,64.300003,100,69.5,73.5,70.5
20160812161500,754.400024,410.0,410.0,54.347824,39,67.699997,100,70.199997,73.5,70.5
20160812163000,754.400024,410.0,421.480011,55.869565,39,65.300003,100,70.199997,73.5,70.5
20160812164500,754.400024,410.0,421.480011,55.869565,39,66.300003,100,70.300003,73.5,70.5
20160812170000,754.400024,410.0,416.559998,55.217389,39,67.199997,100,70.400002,73.5,70.5
20160812171500,754.400024,410.0,424.76001,56.304347,39,65.400002,100,70.5,73.5,70.5
20160812173000,754.400024,410.0,416.559998,55.217389,39,67.699997,100,70.5,73.5,70.5
20160812174500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,70.5,73.5,70.5
20160812180000,754.400024,410.0,416.559998,55.217389,39,65.300003,100,70.599998,73.5,70.5
20160812181500,754.400024,410.0,421.480011,55.869565,39,67.300003,100,70.699997,73.5,70.5
20160812183000,754.400024,410.0,416.559998,55.217389,39,67.300003,100,70.699997,73.5,70.5
20160812184500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,70.599998,73.5,70.5
20160812190000,754.400024,410.0,416.559998,55.217389,39,67.300003,100,70.699997,73.5,70.5
20160812191500,754.400024,410.0,405.079987,53.695649,39,58.799999,0,70.5,73.5,70.5
20160812193000,754.400024,410.0,413.279999,54.782607,39,57.200001,100,70.099998,73.5,70.5
20160812194500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.800003,73.5,70.5
20160812200000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.800003,73.5,70.5
20160812201500,754.400024,410.0,410.0,54.347824,39,69.900002,100,70.400002,73.5,70.5
20160812203000,754.400024,410.0,410.0,54.347824,39,68.099998,0,70.800003,73.5,70.5
20160812204500,754.400024,410.0,410.0,54.347824,39,57.299999,100,70.0,73.5,70.5
20160812210000,754.400024,410.0,410.0,54.347824,39,57.299999,100,69.599998,73.5,70.5
20160812211500,754.400024,410.0,421.480011,55.869565,39,70.099998,100,70.0,73.5,70.5
20160812213000,754.400024,410.0,410.0,54.347824,39,70.099998,100,70.5,73.5,70.5
20160812214500,754.400024,410.0,421.480011,55.869565,39,72.0,100,70.699997,73.5,70.5
20160812220000,754.400024,410.0,416.559998,55.217389,39,59.400002,100,70.5,73.5,70.5
20160812221500,754.400024,410.0,424.76001,56.304347,39,57.599998,100,70.0,73.5,70.5
20160812223000,754.400024,410.0,424.76001,56.304347,39,57.599998,100,69.800003,73.5,70.5
20160812224500,754.400024,410.0,424.76001,56.304347,39,70.5,100,69.800003,73.5,70.5
20160812230000,754.400024,410.0,424.76001,56.304347,39,72.0,100,70.5,73.5,70.5
20160812231500,754.400024,410.0,424.76001,56.304347,39,59.200001,0,70.5,73.5,70.5
20160812233000,754.400024,410.0,424.76001,56.304347,39,58.0,100,70.0,73.5,70.5
20160812234500,754.400024,410.0,414.920013,55.0,39,58.0,100,69.900002,73.5,70.5
20160813000000,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.800003,73.5,70.5
20160813001500,754.400024,410.0,405.079987,53.695649,39,70.099998,100,70.300003,73.5,70.5
20160813003000,754.400024,410.0,405.079987,53.695649,39,72.400002,100,70.699997,73.5,70.5
20160813004500,754.400024,410.0,405.079987,53.695649,39,58.700001,0,70.300003,73.5,70.5
20160813010000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,70.0,73.5,70.5
20160813011500,754.400024,410.0,405.079987,53.695649,40,56.799999,100,69.900002,73.5,70.5
20160813013000,754.400024,410.0,405.079987,53.695649,40,57.599998,100,69.800003,73.5,70.5
20160813014500,754.400024,410.0,400.160004,53.043477,40,66.599998,100,69.900002,73.5,70.5
20160813020000,754.400024,410.0,400.160004,53.043477,40,66.599998,100,70.199997,73.5,70.5
20160813021500,754.400024,410.0,406.720001,53.913042,40,66.599998,100,70.300003,73.5,70.5
20160813023000,754.400024,410.0,406.720001,53.913042,40,66.599998,100,70.5,73.5,70.5
20160813024500,754.400024,410.0,400.160004,53.043477,40,65.300003,100,70.699997,73.5,70.5
20160813030000,754.400024,410.0,400.160004,53.043477,40,67.699997,100,70.699997,73.5,70.5
20160813031500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.400002,73.5,70.5
20160813033000,754.400024,410.0,400.160004,53.043477,40,57.599998,100,70.0,73.5,70.5
20160813034500,754.400024,410.0,410.0,54.347824,40,57.599998,100,70.0,73.5,70.5
20160813040000,754.400024,410.0,400.160004,53.043477,40,57.599998,100,69.800003,73.5,70.5
20160813041500,754.400024,410.0,400.160004,53.043477,40,70.599998,100,70.199997,73.5,70.5
20160813043000,754.400024,410.0,405.079987,53.695649,40,70.599998,100,70.699997,73.5,70.5
20160813044500,754.400024,410.0,400.160004,53.043477,40,58.0,100,70.099998,73.5,70.5
20160813050000,754.400024,410.0,408.359985,54.130431,40,58.900002,100,69.400002,73.5,70.5
20160813051500,754.400024,410.0,408.359985,54.130431,40,71.0,100,70.099998,73.5,70.5
20160813053000,754.400024,410.0,408.359985,54.130431,40,67.599998,100,70.300003,73.5,70.5
20160813054500,754.400024,410.0,408.359985,54.130431,40,66.800003,100,70.300003,73.5,70.5
20160813060000,754.400024,410.0,424.76001,56.304347,40,64.900002,100,70.199997,73.5,70.5
20160813061500,754.400024,410.0,424.76001,56.304347,40,64.900002,100,70.5,73.5,70.5
20160813063000,754.400024,410.0,418.200012,55.434782,40,64.0,100,70.5,73.5,70.5
20160813064500,754.400024,410.0,429.679993,56.956519,40,65.0,100,70.599998,73.5,70.5
20160813070000,754.400024,410.0,424.76001,56.304347,40,65.0,100,70.5,73.5,70.5
20160813071500,754.400024,410.0,424.76001,56.304347,40,67.199997,100,70.599998,73.5,70.5
20160813073000,754.400024,410.0,416.559998,55.217389,40,65.800003,100,70.599998,73.5,70.5
20160813074500,754.400024,410.0,416.559998,55.217389,40,64.900002,100,70.699997,73.5,70.5
20160813080000,754.400024,410.0,416.559998,55.217389,40,64.900002,100,70.699997,73.5,70.5
20160813081500,754.400024,410.0,410.0,54.347824,40,64.0,100,70.599998,73.5,70.5
20160813083000,754.400024,410.0,410.0,54.347824,40,58.400002,100,70.199997,73.5,70.5
20160813084500,754.400024,410.0,418.200012,55.434782,40,57.599998,100,70.0,73.5,70.5
20160813090000,754.400024,410.0,410.0,54.347824,40,58.299999,100,69.900002,73.400002,70.400002
20160813091500,754.400024,410.0,401.799988,53.260866,40,57.599998,100,69.900002,73.5,70.5
20160813093000,754.400024,410.0,406.720001,53.913042,40,69.400002,100,70.199997,73.5,70.5
20160813094500,754.400024,410.0,406.720001,53.913042,40,69.400002,100,70.599998,73.5,70.5
20160813100000,754.400024,410.0,406.720001,53.913042,40,57.700001,100,70.300003,73.5,70.5
20160813101500,754.400024,410.0,401.799988,53.260866,40,57.099998,100,70.0,73.400002,70.400002
20160813103000,754.400024,410.0,410.0,54.347824,40,57.099998,100,69.900002,73.5,70.5
20160813104500,754.400024,410.0,410.0,54.347824,40,57.099998,100,69.800003,73.5,70.5
20160813110000,754.400024,410.0,410.0,54.347824,40,64.400002,100,70.199997,73.5,70.5
20160813111500,754.400024,410.0,405.079987,53.695649,40,64.400002,100,70.5,73.5,70.5
20160813113000,754.400024,410.0,405.079987,53.695649,40,63.599998,100,70.699997,73.5,70.5
20160813114500,754.400024,410.0,410.0,54.347824,40,58.400002,0,70.5,73.5,70.5
20160813120000,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.400002,73.5,70.5
20160813121500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.300003,73.5,70.5
20160813123000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.400002,73.5,70.5
20160813124500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.400002,73.400002,70.400002
20160813130000,754.400024,410.0,424.76001,56.304347,40,57.599998,100,70.199997,73.5,70.5
20160813131500,754.400024,410.0,424.76001,56.304347,40,57.599998,100,70.199997,73.5,70.5
20160813133000,754.400024,410.0,424.76001,56.304347,40,57.599998,100,70.199997,73.400002,70.400002
20160813134500,754.400024,410.0,424.76001,56.304347,40,57.599998,100,70.199997,73.400002,70.400002
20160813140000,754.400024,410.0,416.559998,55.217389,40,57.599998,100,70.5,73.400002,70.400002
20160813141500,754.400024,410.0,408.359985,54.130431,40,57.599998,100,70.400002,73.5,70.5
20160813143000,754.400024,410.0,401.799988,53.260866,40,57.599998,100,70.5,73.5,70.5
20160813144500,754.400024,410.0,401.799988,53.260866,40,58.299999,100,70.599998,73.5,70.5
20160813150000,754.400024,410.0,416.559998,55.217389,40,58.299999,100,70.5,73.5,70.5
20160813151500,754.400024,410.0,405.079987,53.695649,40,58.299999,100,70.5,73.400002,70.400002
20160813153000,754.400024,410.0,405.079987,53.695649,40,57.5,100,70.400002,73.400002,70.400002
20160813154500,754.400024,410.0,405.079987,53.695649,40,57.5,100,70.400002,73.5,70.5
20160813160000,754.400024,410.0,405.079987,53.695649,40,57.5,100,70.300003,73.400002,70.400002
20160813161500,754.400024,410.0,405.079987,53.695649,40,57.5,100,70.400002,73.400002,70.400002
20160813163000,754.400024,410.0,405.079987,53.695649,40,57.5,100,70.300003,73.5,70.5
20160813164500,754.400024,410.0,414.920013,55.0,40,57.5,100,70.300003,73.5,70.5
20160813170000,754.400024,410.0,421.480011,55.869565,40,57.5,100,70.300003,73.400002,70.400002
20160813171500,754.400024,410.0,421.480011,55.869565,40,57.5,100,70.199997,73.5,70.5
20160813173000,754.400024,410.0,421.480011,55.869565,40,57.5,100,70.199997,73.400002,70.400002
20160813174500,754.400024,410.0,416.559998,55.217389,40,57.5,100,70.400002,73.400002,70.400002
20160813180000,754.400024,410.0,424.76001,56.304347,40,57.5,100,70.400002,73.400002,70.400002
20160813181500,754.400024,410.0,414.920013,55.0,40,57.5,100,70.300003,73.400002,70.400002
20160813183000,754.400024,410.0,414.920013,55.0,40,57.5,100,70.300003,73.400002,70.400002
20160813184500,754.400024,410.0,414.920013,55.0,40,57.5,100,70.300003,73.5,70.5
20160813190000,754.400024,410.0,414.920013,55.0,40,57.5,100,70.199997,73.5,70.5
20160813191500,754.400024,410.0,408.359985,54.130431,40,58.400002,100,70.099998,73.400002,70.400002
20160813193000,754.400024,410.0,400.160004,53.043477,40,57.599998,100,70.0,73.400002,70.400002
20160813194500,754.400024,410.0,413.279999,54.782607,40,57.599998,100,70.0,73.400002,70.400002
20160813200000,754.400024,410.0,413.279999,54.782607,40,56.799999,100,69.900002,73.400002,70.400002
20160813201500,754.400024,410.0,413.279999,54.782607,40,62.0,100,70.199997,73.400002,70.400002
20160813203000,754.400024,410.0,406.720001,53.913042,40,61.200001,100,70.300003,73.5,70.5
20160813204500,754.400024,410.0,406.720001,53.913042,40,61.200001,100,70.300003,73.400002,70.400002
20160813210000,754.400024,410.0,414.920013,55.0,40,61.200001,100,70.400002,73.400002,70.400002
20160813211500,754.400024,410.0,410.0,54.347824,40,61.200001,100,70.400002,73.400002,70.400002
20160813213000,754.400024,410.0,410.0,54.347824,40,61.200001,100,70.400002,73.5,70.5
20160813214500,754.400024,410.0,414.920013,55.0,40,61.200001,100,70.400002,73.400002,70.400002
20160813220000,754.400024,410.0,421.480011,55.869565,40,61.200001,100,70.400002,73.5,70.5
20160813221500,754.400024,410.0,421.480011,55.869565,40,61.200001,100,70.400002,73.5,70.5
20160813223000,754.400024,410.0,421.480011,55.869565,40,61.200001,100,70.400002,73.400002,70.400002
20160813224500,754.400024,410.0,416.559998,55.217389,40,61.200001,100,70.400002,73.400002,70.400002
20160813230000,754.400024,410.0,416.559998,55.217389,40,61.200001,100,70.400002,73.400002,70.400002
20160813231500,754.400024,410.0,416.559998,55.217389,40,61.200001,100,70.400002,73.400002,70.400002
20160813233000,754.400024,410.0,423.119995,56.086954,40,61.200001,100,70.300003,73.400002,70.400002
20160813234500,754.400024,410.0,418.200012,55.434782,40,61.900002,100,70.300003,73.400002,70.400002
20160814000000,754.400024,410.0,424.76001,56.304347,40,61.900002,100,70.400002,73.400002,70.400002
20160814001500,754.400024,410.0,416.559998,55.217389,40,61.900002,100,70.400002,73.400002,70.400002
20160814003000,754.400024,410.0,416.559998,55.217389,40,60.799999,100,70.400002,73.400002,70.400002
20160814004500,754.400024,410.0,401.799988,53.260866,40,60.799999,100,70.400002,73.400002,70.400002
20160814010000,754.400024,410.0,406.720001,53.913042,40,60.799999,100,70.300003,73.400002,70.400002
20160814011500,754.400024,410.0,406.720001,53.913042,40,60.799999,100,70.300003,73.5,70.5
20160814013000,754.400024,410.0,401.799988,53.260866,40,61.900002,100,70.300003,73.400002,70.400002
20160814014500,754.400024,410.0,406.720001,53.913042,40,61.200001,100,70.300003,73.400002,70.400002
20160814020000,754.400024,410.0,406.720001,53.913042,40,61.200001,100,70.300003,73.5,70.5
20160814021500,754.400024,410.0,406.720001,53.913042,40,61.200001,100,70.400002,73.400002,70.400002
20160814023000,754.400024,410.0,406.720001,53.913042,40,61.200001,100,70.400002,73.400002,70.400002
20160814024500,754.400024,410.0,406.720001,53.913042,40,61.200001,100,70.300003,73.5,70.5
20160814030000,754.400024,410.0,423.119995,56.086954,40,61.200001,100,70.400002,73.400002,70.400002
20160814031500,754.400024,410.0,413.279999,54.782607,40,61.200001,100,70.400002,73.400002,70.400002
20160814033000,754.400024,410.0,418.200012,55.434782,40,61.200001,100,70.400002,73.400002,70.400002
20160814034500,754.400024,410.0,418.200012,55.434782,40,61.200001,100,70.300003,73.400002,70.400002
20160814040000,754.400024,410.0,418.200012,55.434782,40,61.200001,100,70.300003,73.5,70.5
20160814041500,754.400024,410.0,418.200012,55.434782,40,61.200001,100,70.300003,73.400002,70.400002
20160814043000,754.400024,410.0,418.200012,55.434782,40,61.200001,100,70.199997,73.400002,70.400002
20160814044500,754.400024,410.0,418.200012,55.434782,40,61.200001,100,70.199997,73.400002,70.400002
20160814050000,754.400024,410.0,418.200012,55.434782,40,61.200001,100,70.300003,73.400002,70.400002
20160814051500,754.400024,410.0,413.279999,54.782607,40,61.200001,100,70.199997,73.400002,70.400002
20160814053000,754.400024,410.0,401.799988,53.260866,40,61.900002,100,70.300003,73.400002,70.400002
20160814054500,754.400024,410.0,401.799988,53.260866,40,60.799999,100,70.300003,73.400002,70.400002
20160814060000,754.400024,410.0,401.799988,53.260866,40,60.799999,100,70.300003,73.5,70.5
20160814061500,754.400024,410.0,401.799988,53.260866,40,61.5,100,70.5,73.400002,70.400002
20160814063000,754.400024,410.0,401.799988,53.260866,40,61.5,100,70.5,73.400002,70.400002
20160814064500,754.400024,410.0,401.799988,53.260866,40,61.5,100,70.5,73.400002,70.400002
20160814070000,754.400024,410.0,408.359985,54.130431,40,61.5,100,70.5,73.400002,70.400002
20160814071500,754.400024,410.0,408.359985,54.130431,40,61.5,100,70.599998,73.400002,70.400002
20160814073000,754.400024,410.0,408.359985,54.130431,40,57.599998,100,70.5,73.400002,70.400002
20160814074500,754.400024,410.0,416.559998,55.217389,40,57.599998,100,70.400002,73.400002,70.400002
20160814080000,754.400024,410.0,416.559998,55.217389,40,57.599998,100,70.300003,73.400002,70.400002
20160814081500,754.400024,410.0,416.559998,55.217389,40,57.599998,100,70.300003,73.300003,70.300003
20160814083000,754.400024,410.0,421.480011,55.869565,40,57.599998,100,70.300003,73.400002,70.400002
20160814084500,754.400024,410.0,421.480011,55.869565,40,57.599998,100,70.199997,73.300003,70.300003
20160814090000,754.400024,410.0,421.480011,55.869565,40,57.599998,100,70.099998,73.400002,70.400002
20160814091500,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.199997,73.400002,70.400002
20160814093000,754.400024,410.0,414.920013,55.0,40,56.799999,100,70.199997,73.400002,70.400002
20160814094500,754.400024,410.0,414.920013,55.0,40,58.299999,100,70.199997,73.400002,70.400002
20160814100000,754.400024,410.0,414.920013,55.0,40,58.299999,100,70.199997,73.400002,70.400002
20160814101500,754.400024,410.0,414.920013,55.0,40,57.200001,100,70.199997,73.300003,70.300003
20160814103000,754.400024,410.0,414.920013,55.0,40,57.200001,100,70.199997,73.300003,70.300003
20160814104500,754.400024,410.0,406.720001,53.913042,40,57.900002,100,70.199997,73.400002,70.400002
20160814110000,754.400024,410.0,400.160004,53.043477,40,57.900002,100,70.199997,73.300003,70.300003
20160814111500,754.400024,410.0,406.720001,53.913042,40,57.900002,100,70.199997,73.400002,70.400002
20160814113000,754.400024,410.0,401.799988,53.260866,40,57.200001,100,70.199997,73.400002,70.400002
20160814114500,754.400024,410.0,406.720001,53.913042,40,57.200001,100,70.099998,73.300003,70.300003
20160814120000,754.400024,410.0,406.720001,53.913042,40,58.599998,100,70.099998,73.300003,70.300003
20160814121500,754.400024,410.0,406.720001,53.913042,40,58.599998,100,70.199997,73.300003,70.300003
20160814123000,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.300003,73.300003,70.300003
20160814124500,754.400024,410.0,406.720001,53.913042,40,58.0,100,70.300003,73.400002,70.400002
20160814130000,754.400024,410.0,406.720001,53.913042,40,58.0,100,70.199997,73.300003,70.300003
20160814131500,754.400024,410.0,414.920013,55.0,40,58.0,100,70.099998,73.300003,70.300003
20160814133000,754.400024,410.0,414.920013,55.0,40,58.0,100,70.099998,73.300003,70.300003
20160814134500,754.400024,410.0,414.920013,55.0,40,58.0,100,70.099998,73.400002,70.400002
20160814140000,754.400024,410.0,414.920013,55.0,40,58.700001,100,70.0,73.300003,70.300003
20160814141500,754.400024,410.0,421.480011,55.869565,40,58.700001,100,70.199997,73.300003,70.300003
20160814143000,754.400024,410.0,413.279999,54.782607,40,58.700001,100,70.300003,73.300003,70.300003
20160814144500,754.400024,410.0,418.200012,55.434782,40,58.700001,0,70.599998,73.300003,70.300003
20160814150000,754.400024,410.0,418.200012,55.434782,40,58.700001,0,70.599998,73.400002,70.400002
20160814151500,754.400024,410.0,418.200012,55.434782,40,58.700001,0,70.699997,73.300003,70.300003
20160814153000,754.400024,410.0,413.279999,54.782607,40,58.0,0,70.599998,73.400002,70.400002
20160814154500,754.400024,410.0,405.079987,53.695649,40,58.0,0,70.699997,73.300003,70.300003
20160814160000,754.400024,410.0,405.079987,53.695649,40,58.0,0,70.699997,73.300003,70.300003
20160814161500,754.400024,410.0,424.76001,56.304347,41,58.700001,0,70.800003,73.300003,70.300003
20160814163000,754.400024,410.0,424.76001,56.304347,41,58.700001,0,70.699997,73.400002,70.400002
20160814164500,754.400024,410.0,429.679993,56.956519,41,58.700001,0,70.5,73.300003,70.300003
20160814170000,754.400024,410.0,429.679993,56.956519,41,58.700001,0,70.5,73.300003,70.300003
20160814171500,754.400024,410.0,423.119995,56.086954,41,58.700001,0,70.5,73.300003,70.300003
20160814173000,754.400024,410.0,431.320007,57.173912,41,58.0,0,70.5,73.300003,70.300003
20160814174500,754.400024,410.0,436.23999,57.826084,41,58.700001,0,70.599998,73.300003,70.300003
20160814180000,754.400024,410.0,431.320007,57.173912,41,58.700001,0,70.5,73.300003,70.300003
20160814181500,754.400024,410.0,431.320007,57.173912,41,58.0,0,70.5,73.300003,70.300003
20160814183000,754.400024,410.0,426.399994,56.521736,41,58.0,0,70.5,73.300003,70.300003
20160814184500,754.400024,410.0,431.320007,57.173912,41,58.0,0,70.400002,73.300003,70.300003
20160814190000,754.400024,410.0,437.880005,58.043477,40,58.0,0,70.5,73.300003,70.300003
20160814191500,754.400024,410.0,429.679993,56.956519,40,58.0,0,70.400002,73.300003,70.300003
20160814193000,754.400024,410.0,429.679993,56.956519,40,58.0,0,70.400002,73.300003,70.300003
20160814194500,754.400024,410.0,429.679993,56.956519,40,58.0,0,70.400002,73.300003,70.300003
20160814200000,754.400024,410.0,421.480011,55.869565,40,58.0,0,70.300003,73.199997,70.199997
20160814201500,754.400024,410.0,421.480011,55.869565,40,58.0,0,70.300003,73.300003,70.300003
20160814203000,754.400024,410.0,426.399994,56.521736,40,58.0,0,70.300003,73.300003,70.300003
20160814204500,754.400024,410.0,426.399994,56.521736,40,58.0,0,70.199997,73.300003,70.300003
20160814210000,754.400024,410.0,421.480011,55.869565,40,58.0,0,70.300003,73.300003,70.300003
20160814211500,754.400024,410.0,414.920013,55.0,40,58.0,0,70.199997,73.300003,70.300003
20160814213000,754.400024,410.0,414.920013,55.0,40,58.0,0,70.199997,73.300003,70.300003
20160814214500,754.400024,410.0,408.359985,54.130431,40,58.0,0,70.199997,73.199997,70.199997
20160814220000,754.400024,410.0,413.279999,54.782607,40,58.0,0,70.199997,73.300003,70.300003
20160814221500,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.199997,73.300003,70.300003
20160814223000,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.199997,73.300003,70.300003
20160814224500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.0,73.300003,70.300003
20160814230000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.099998,73.300003,70.300003
20160814231500,754.400024,410.0,413.279999,54.782607,40,57.200001,100,70.0,73.300003,70.300003
20160814233000,754.400024,410.0,423.119995,56.086954,40,57.200001,100,70.0,73.300003,70.300003
20160814234500,754.400024,410.0,423.119995,56.086954,40,57.200001,100,70.099998,73.199997,70.199997
20160815000000,754.400024,410.0,434.600006,57.608695,40,57.900002,100,70.0,73.300003,70.300003
20160815001500,754.400024,410.0,424.76001,56.304347,40,57.900002,100,70.0,73.300003,70.300003
20160815003000,754.400024,410.0,424.76001,56.304347,40,57.900002,100,70.099998,73.300003,70.300003
20160815004500,754.400024,410.0,429.679993,56.956519,40,57.900002,100,70.199997,73.199997,70.199997
20160815010000,754.400024,410.0,423.119995,56.086954,40,57.900002,100,70.199997,73.300003,70.300003
20160815011500,754.400024,410.0,423.119995,56.086954,40,57.900002,100,70.199997,73.300003,70.300003
20160815013000,754.400024,410.0,423.119995,56.086954,40,56.799999,100,70.199997,73.199997,70.199997
20160815014500,754.400024,410.0,423.119995,56.086954,40,58.299999,100,70.0,73.300003,70.300003
20160815020000,754.400024,410.0,423.119995,56.086954,40,58.299999,100,70.0,73.300003,70.300003
20160815021500,754.400024,410.0,410.0,54.347824,40,58.299999,100,70.0,73.199997,70.199997
20160815023000,754.400024,410.0,410.0,54.347824,40,58.299999,100,70.0,73.300003,70.300003
20160815024500,754.400024,410.0,410.0,54.347824,40,57.200001,100,70.099998,73.300003,70.300003
20160815030000,754.400024,410.0,416.559998,55.217389,40,57.200001,100,70.0,73.300003,70.300003
20160815031500,754.400024,410.0,416.559998,55.217389,40,57.200001,100,70.099998,73.300003,70.300003
20160815033000,754.400024,410.0,416.559998,55.217389,40,57.200001,100,70.0,73.199997,70.199997
20160815034500,754.400024,410.0,416.559998,55.217389,40,58.0,100,70.0,73.199997,70.199997
20160815040000,754.400024,410.0,416.559998,55.217389,40,58.0,100,70.099998,73.199997,70.199997
20160815041500,754.400024,410.0,416.559998,55.217389,40,58.0,100,70.099998,73.300003,70.300003
20160815043000,754.400024,410.0,426.399994,56.521736,40,58.0,100,70.099998,73.300003,70.300003
20160815044500,754.400024,410.0,426.399994,56.521736,40,58.0,100,70.0,73.300003,70.300003
20160815050000,754.400024,410.0,426.399994,56.521736,40,58.0,100,69.900002,73.199997,70.199997
20160815051500,754.400024,410.0,431.320007,57.173912,40,59.200001,100,69.900002,73.199997,70.199997
20160815053000,754.400024,410.0,431.320007,57.173912,40,57.099998,100,69.900002,73.300003,70.300003
20160815054500,754.400024,410.0,431.320007,57.173912,40,57.099998,100,69.900002,73.199997,70.199997
20160815060000,754.400024,410.0,424.76001,56.304347,40,58.299999,100,70.0,73.300003,70.300003
20160815061500,754.400024,410.0,431.320007,57.173912,40,58.299999,100,70.099998,73.199997,70.199997
20160815063000,754.400024,410.0,426.399994,56.521736,40,58.299999,100,70.099998,73.199997,70.199997
20160815064500,754.400024,410.0,426.399994,56.521736,40,58.299999,100,69.900002,73.199997,70.199997
20160815070000,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.0,73.199997,70.199997
20160815071500,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.099998,73.300003,70.300003
20160815073000,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.099998,73.199997,70.199997
20160815074500,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.099998,73.199997,70.199997
20160815080000,754.400024,410.0,414.920013,55.0,40,58.299999,100,70.099998,73.199997,70.199997
20160815081500,754.400024,410.0,414.920013,55.0,40,58.299999,100,70.099998,73.199997,70.199997
20160815083000,754.400024,410.0,414.920013,55.0,40,58.299999,100,69.900002,73.199997,70.199997
20160815084500,754.400024,410.0,414.920013,55.0,40,58.299999,100,70.0,73.300003,70.300003
20160815090000,754.400024,410.0,410.0,54.347824,40,58.299999,100,70.0,73.199997,70.199997
20160815091500,754.400024,410.0,414.920013,55.0,40,58.299999,100,70.099998,73.199997,70.199997
20160815093000,754.400024,410.0,408.359985,54.130431,40,58.299999,100,70.199997,73.300003,70.300003
20160815094500,754.400024,410.0,414.920013,55.0,40,58.299999,100,70.199997,73.300003,70.300003
20160815100000,754.400024,410.0,423.119995,56.086954,40,58.299999,100,70.199997,73.300003,70.300003
20160815101500,754.400024,410.0,413.279999,54.782607,40,57.599998,100,70.199997,73.300003,70.300003
20160815103000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,70.199997,73.300003,70.300003
20160815104500,754.400024,410.0,413.279999,54.782607,40,58.400002,100,70.300003,73.300003,70.300003
20160815110000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,70.300003,73.300003,70.300003
20160815111500,754.400024,410.0,413.279999,54.782607,40,58.400002,100,70.400002,73.300003,70.300003
20160815113000,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.400002,73.300003,70.300003
20160815114500,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.5,73.300003,70.300003
20160815120000,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.400002,73.300003,70.300003
20160815121500,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.400002,73.300003,70.300003
20160815123000,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.300003,73.300003,70.300003
20160815124500,754.400024,410.0,413.279999,54.782607,40,58.400002,100,70.300003,73.300003,70.300003
20160815130000,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.300003,73.300003,70.300003
20160815131500,754.400024,410.0,414.920013,55.0,40,58.400002,100,70.300003,73.300003,70.300003
20160815133000,754.400024,410.0,414.920013,55.0,40,58.400002,100,70.300003,73.300003,70.300003
20160815134500,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.400002,73.300003,70.300003
20160815140000,754.400024,410.0,418.200012,55.434782,40,59.099998,100,70.5,73.300003,70.300003
20160815141500,754.400024,410.0,418.200012,55.434782,40,58.299999,0,70.5,73.300003,70.300003
20160815143000,754.400024,410.0,418.200012,55.434782,40,58.299999,0,70.599998,73.300003,70.300003
20160815144500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,70.599998,73.300003,70.300003
20160815150000,754.400024,410.0,418.200012,55.434782,40,58.299999,0,70.699997,73.300003,70.300003
20160815151500,754.400024,410.0,423.119995,56.086954,40,59.200001,0,70.800003,73.300003,70.300003
20160815153000,754.400024,410.0,418.200012,55.434782,40,59.200001,0,70.800003,73.400002,70.400002
20160815154500,754.400024,410.0,418.200012,55.434782,40,59.200001,0,70.900002,73.300003,70.300003
20160815160000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.900002,73.300003,70.300003
20160815161500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,71.099998,73.300003,70.300003
20160815163000,754.400024,410.0,413.279999,54.782607,40,58.400002,0,71.099998,73.300003,70.300003
20160815164500,754.400024,410.0,424.76001,56.304347,40,58.400002,0,71.0,73.300003,70.300003
20160815170000,754.400024,410.0,424.76001,56.304347,40,58.400002,0,70.900002,73.300003,70.300003
20160815171500,754.400024,410.0,429.679993,56.956519,40,58.400002,0,70.900002,73.300003,70.300003
20160815173000,754.400024,410.0,429.679993,56.956519,40,58.400002,0,70.800003,73.300003,70.300003
20160815174500,754.400024,410.0,429.679993,56.956519,40,58.400002,0,70.5,73.300003,70.300003
20160815180000,754.400024,410.0,424.76001,56.304347,40,58.400002,0,70.699997,73.300003,70.300003
20160815181500,754.400024,410.0,429.679993,56.956519,40,58.400002,0,71.0,73.300003,70.300003
20160815183000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,71.0,73.300003,70.300003
20160815184500,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.900002,73.300003,70.300003
20160815190000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.900002,73.300003,70.300003
20160815191500,754.400024,410.0,426.399994,56.521736,40,58.400002,0,70.900002,73.300003,70.300003
20160815193000,754.400024,410.0,414.920013,55.0,40,58.400002,0,71.0,73.300003,70.300003
20160815194500,754.400024,410.0,410.0,54.347824,40,58.400002,0,71.099998,73.199997,70.199997
20160815200000,754.400024,410.0,414.920013,55.0,40,58.400002,0,71.199997,73.300003,70.300003
20160815201500,754.400024,410.0,414.920013,55.0,40,58.400002,0,71.199997,73.300003,70.300003
20160815203000,754.400024,410.0,414.920013,55.0,40,58.400002,0,71.0,73.300003,70.300003
20160815204500,754.400024,410.0,408.359985,54.130431,40,58.400002,0,70.900002,73.300003,70.300003
20160815210000,754.400024,410.0,408.359985,54.130431,40,58.400002,0,70.900002,73.300003,70.300003
20160815211500,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.800003,73.300003,70.300003
20160815213000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.800003,73.300003,70.300003
20160815214500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.699997,73.300003,70.300003
20160815220000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.699997,73.300003,70.300003
20160815221500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.5,73.300003,70.300003
20160815223000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.5,73.300003,70.300003
20160815224500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.400002,73.300003,70.300003
20160815230000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.400002,73.300003,70.300003
20160815231500,754.400024,410.0,432.959991,57.391301,40,57.599998,0,70.300003,73.300003,70.300003
20160815233000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.300003,73.199997,70.199997
20160815234500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,73.300003,70.300003
20160816000000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.300003,73.300003,70.300003
20160816001500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.300003,73.300003,70.300003
20160816003000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.300003,73.300003,70.300003
20160816004500,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.300003,73.199997,70.199997
20160816010000,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.300003,73.199997,70.199997
20160816011500,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.300003,73.300003,70.300003
20160816013000,754.400024,410.0,410.0,54.347824,40,56.799999,0,70.300003,73.199997,70.199997
20160816014500,754.400024,410.0,410.0,54.347824,40,56.799999,0,70.300003,73.300003,70.300003
20160816020000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.300003,73.199997,70.199997
20160816021500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.300003,73.199997,70.199997
20160816023000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.300003,73.199997,70.199997
20160816024500,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.199997,73.199997,70.199997
20160816030000,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.300003,73.199997,70.199997
20160816031500,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.300003,73.300003,70.300003
20160816033000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,70.199997,73.199997,70.199997
20160816034500,754.400024,410.0,431.320007,57.173912,40,57.900002,0,70.099998,73.199997,70.199997
20160816040000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,70.099998,73.199997,70.199997
20160816041500,754.400024,410.0,431.320007,57.173912,40,57.200001,100,70.0,73.199997,70.199997
20160816043000,754.400024,410.0,436.23999,57.826084,40,57.200001,0,70.099998,73.199997,70.199997
20160816044500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,70.0,73.199997,70.199997
20160816050000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,70.0,73.199997,70.199997
20160816051500,754.400024,410.0,434.600006,57.608695,40,57.200001,100,70.0,73.199997,70.199997
20160816053000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.099998,73.199997,70.199997
20160816054500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.300003,73.300003,70.300003
20160816060000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.400002,73.199997,70.199997
20160816061500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.599998,73.199997,70.199997
20160816063000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.800003,73.199997,70.199997
20160816064500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,70.599998,73.199997,70.199997
20160816070000,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.5,73.199997,70.199997
20160816071500,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.400002,73.199997,70.199997
20160816073000,754.400024,410.0,396.880005,52.608695,40,57.900002,0,70.5,73.199997,70.199997
20160816074500,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.5,73.199997,70.199997
20160816080000,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.5,73.199997,70.199997
20160816081500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.5,73.199997,70.199997
20160816083000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.5,73.199997,70.199997
20160816084500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.5,73.199997,70.199997
20160816090000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.599998,73.199997,70.199997
20160816091500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.699997,73.199997,70.199997
20160816093000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.400002,73.199997,70.199997
20160816094500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.400002,73.199997,70.199997
20160816100000,754.400024,410.0,400.160004,53.043477,40,57.900002,0,70.300003,73.199997,70.199997
20160816101500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.400002,73.199997,70.199997
20160816103000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.400002,73.300003,70.300003
20160816104500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.5,73.199997,70.199997
20160816110000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.5,73.199997,70.199997
20160816111500,754.400024,410.0,405.079987,53.695649,40,58.700001,0,70.599998,73.199997,70.199997
20160816113000,754.400024,410.0,410.0,54.347824,40,58.700001,0,70.599998,73.199997,70.199997
20160816114500,754.400024,410.0,405.079987,53.695649,40,58.700001,0,70.699997,73.199997,70.199997
20160816120000,754.400024,410.0,400.160004,53.043477,40,58.700001,0,70.699997,73.199997,70.199997
20160816121500,754.400024,410.0,431.320007,57.173912,41,58.700001,0,70.699997,73.300003,70.300003
20160816123000,754.400024,410.0,431.320007,57.173912,41,58.700001,0,70.699997,73.300003,70.300003
20160816124500,754.400024,410.0,431.320007,57.173912,41,58.700001,0,70.699997,73.199997,70.199997
20160816130000,754.400024,410.0,431.320007,57.173912,41,58.700001,0,70.599998,73.300003,70.300003
20160816131500,754.400024,410.0,426.399994,56.521736,41,58.700001,0,70.599998,73.199997,70.199997
20160816133000,754.400024,410.0,426.399994,56.521736,41,57.900002,0,70.599998,73.199997,70.199997
20160816134500,754.400024,410.0,426.399994,56.521736,41,57.900002,0,70.5,73.199997,70.199997
20160816140000,754.400024,410.0,426.399994,56.521736,41,57.900002,0,70.5,73.300003,70.300003
20160816141500,754.400024,410.0,434.600006,57.608695,41,57.900002,0,70.5,73.199997,70.199997
20160816143000,754.400024,410.0,429.679993,56.956519,40,57.900002,0,70.5,73.300003,70.300003
20160816144500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.5,73.199997,70.199997
20160816150000,754.400024,410.0,429.679993,56.956519,40,57.900002,0,70.599998,73.300003,70.300003
20160816151500,754.400024,410.0,421.480011,55.869565,40,57.200001,100,69.800003,73.199997,70.199997
20160816153000,754.400024,410.0,426.399994,56.521736,40,58.400002,100,69.800003,73.199997,70.199997
20160816154500,754.400024,410.0,421.480011,55.869565,40,58.400002,100,69.699997,73.199997,70.199997
20160816160000,754.400024,410.0,421.480011,55.869565,40,58.400002,100,69.699997,73.199997,70.199997
20160816161500,754.400024,410.0,429.679993,56.956519,40,60.299999,100,69.599998,73.199997,70.199997
20160816163000,754.400024,410.0,429.679993,56.956519,40,71.5,100,70.300003,73.199997,70.199997
20160816164500,754.400024,410.0,418.200012,55.434782,40,58.799999,100,70.0,73.300003,70.300003
20160816170000,754.400024,410.0,429.679993,56.956519,40,58.799999,100,69.699997,73.199997,70.199997
20160816171500,754.400024,410.0,429.679993,56.956519,40,58.799999,100,69.5,73.199997,70.199997
20160816173000,754.400024,410.0,423.119995,56.086954,40,68.199997,100,69.800003,73.199997,70.199997
20160816174500,754.400024,410.0,416.559998,55.217389,40,70.900002,100,70.5,73.199997,70.199997
20160816180000,754.400024,410.0,410.0,54.347824,40,58.799999,0,70.099998,73.199997,70.199997
20160816181500,754.400024,410.0,410.0,54.347824,40,58.799999,100,70.0,73.199997,70.199997
20160816183000,754.400024,410.0,401.799988,53.260866,40,58.799999,100,69.800003,73.199997,70.199997
20160816184500,754.400024,410.0,408.359985,54.130431,40,58.799999,100,69.900002,73.199997,70.199997
20160816190000,754.400024,410.0,408.359985,54.130431,40,58.0,100,69.800003,73.199997,70.199997
20160816191500,754.400024,410.0,408.359985,54.130431,40,58.0,100,69.599998,73.199997,70.199997
20160816193000,754.400024,410.0,408.359985,54.130431,40,63.099998,100,69.5,73.199997,70.199997
20160816194500,754.400024,410.0,401.799988,53.260866,40,70.099998,100,70.300003,73.199997,70.199997
20160816200000,754.400024,410.0,413.279999,54.782607,40,58.799999,0,70.099998,73.199997,70.199997
20160816201500,754.400024,410.0,408.359985,54.130431,40,58.799999,100,69.599998,73.199997,70.199997
20160816203000,754.400024,410.0,414.920013,55.0,40,68.0,100,69.300003,73.199997,70.199997
20160816204500,754.400024,410.0,429.679993,56.956519,40,65.300003,100,70.0,73.199997,70.199997
20160816210000,754.400024,410.0,423.119995,56.086954,40,64.400002,100,69.900002,73.199997,70.199997
20160816211500,754.400024,410.0,418.200012,55.434782,40,66.199997,100,70.0,73.199997,70.199997
20160816213000,754.400024,410.0,418.200012,55.434782,40,66.199997,100,69.900002,73.199997,70.199997
20160816214500,754.400024,410.0,418.200012,55.434782,40,67.699997,100,70.0,73.199997,70.199997
20160816220000,754.400024,410.0,423.119995,56.086954,40,71.300003,100,70.300003,73.199997,70.199997
