PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816221500,754.400024,410.0,423.119995,56.086954,40,60.799999,0,70.300003,73.199997,70.199997
20160816223000,754.400024,410.0,414.920013,55.0,40,57.599998,100,69.300003,73.199997,70.199997
20160816224500,754.400024,410.0,408.359985,54.130431,40,70.599998,100,69.699997,73.199997,70.199997
20160816230000,754.400024,410.0,408.359985,54.130431,40,60.799999,100,69.699997,73.199997,70.199997
20160816231500,754.400024,410.0,408.359985,54.130431,40,70.099998,100,70.199997,73.199997,70.199997
20160816233000,754.400024,410.0,408.359985,54.130431,40,59.200001,0,70.0,73.199997,70.199997
20160816234500,754.400024,410.0,408.359985,54.130431,40,58.400002,100,69.300003,73.199997,70.199997
20160817000000,754.400024,410.0,408.359985,54.130431,40,72.0,100,69.699997,73.199997,70.199997
20160817001500,754.400024,410.0,408.359985,54.130431,40,65.699997,100,70.0,73.199997,70.199997
20160817003000,754.400024,410.0,408.359985,54.130431,40,66.5,100,69.900002,73.199997,70.199997
20160817004500,754.400024,410.0,408.359985,54.130431,40,67.300003,100,70.0,73.199997,70.199997
20160817010000,754.400024,410.0,413.279999,54.782607,40,65.800003,100,70.099998,73.199997,70.199997
20160817011500,754.400024,410.0,400.160004,53.043477,39,59.099998,100,69.900002,73.300003,70.300003
20160817013000,754.400024,410.0,395.23999,52.391301,39,57.099998,100,69.400002,73.199997,70.199997
20160817014500,754.400024,410.0,395.23999,52.391301,39,70.5,100,69.599998,73.199997,70.199997
20160817020000,754.400024,410.0,388.679993,51.521736,39,71.5,100,70.099998,73.199997,70.199997
20160817021500,754.400024,410.0,388.679993,51.521736,39,60.200001,0,70.300003,73.300003,70.300003
20160817023000,754.400024,410.0,388.679993,51.521736,39,56.799999,100,69.599998,73.199997,70.199997
20160817024500,754.400024,410.0,388.679993,51.521736,39,56.799999,100,69.300003,73.199997,70.199997
20160817030000,754.400024,410.0,388.679993,51.521736,39,70.099998,100,69.900002,73.199997,70.199997
20160817031500,754.400024,410.0,388.679993,51.521736,39,69.099998,100,70.199997,73.199997,70.199997
20160817033000,754.400024,410.0,406.720001,53.913042,40,60.400002,0,70.300003,73.199997,70.199997
20160817034500,754.400024,410.0,400.160004,53.043477,40,57.200001,100,69.5,73.199997,70.199997
20160817040000,754.400024,410.0,408.359985,54.130431,40,66.199997,100,69.300003,73.199997,70.199997
20160817041500,754.400024,410.0,400.160004,53.043477,40,69.699997,100,70.0,73.199997,70.199997
20160817043000,754.400024,410.0,400.160004,53.043477,40,65.800003,100,70.0,73.199997,70.199997
20160817044500,754.400024,410.0,400.160004,53.043477,40,65.800003,100,70.0,73.199997,70.199997
20160817050000,754.400024,410.0,405.079987,53.695649,40,65.800003,100,70.0,73.199997,70.199997
20160817051500,754.400024,410.0,400.160004,53.043477,40,65.800003,100,70.099998,73.199997,70.199997
20160817053000,754.400024,410.0,400.160004,53.043477,40,66.699997,100,70.099998,73.199997,70.199997
20160817054500,754.400024,410.0,410.0,54.347824,40,65.300003,100,70.199997,73.199997,70.199997
20160817060000,754.400024,410.0,410.0,54.347824,40,62.799999,0,70.5,73.199997,70.199997
20160817061500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.0,73.199997,70.199997
20160817063000,754.400024,410.0,416.559998,55.217389,40,57.599998,100,69.699997,73.199997,70.199997
20160817064500,754.400024,410.0,410.0,54.347824,40,60.299999,100,69.300003,73.199997,70.199997
20160817070000,754.400024,410.0,410.0,54.347824,40,62.0,100,69.900002,73.199997,70.199997
20160817071500,754.400024,410.0,405.079987,53.695649,40,64.800003,100,69.699997,73.199997,70.199997
20160817073000,754.400024,410.0,405.079987,53.695649,40,66.300003,100,70.099998,73.199997,70.199997
20160817074500,754.400024,410.0,400.160004,53.043477,40,66.300003,100,70.300003,73.199997,70.199997
20160817080000,754.400024,410.0,400.160004,53.043477,40,66.300003,100,70.300003,73.199997,70.199997
20160817081500,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.300003,73.199997,70.199997
20160817083000,754.400024,410.0,400.160004,53.043477,40,58.0,0,69.900002,73.199997,70.199997
20160817084500,754.400024,410.0,406.720001,53.913042,40,58.0,100,69.900002,73.199997,70.199997
20160817090000,754.400024,410.0,406.720001,53.913042,40,58.0,100,69.900002,73.199997,70.199997
20160817091500,754.400024,410.0,401.799988,53.260866,40,58.0,100,69.699997,73.199997,70.199997
20160817093000,754.400024,410.0,401.799988,53.260866,40,58.0,100,69.599998,73.199997,70.199997
20160817094500,754.400024,410.0,401.799988,53.260866,40,66.900002,100,69.599998,73.199997,70.199997
20160817100000,754.400024,410.0,401.799988,53.260866,40,72.0,100,70.199997,73.199997,70.199997
20160817101500,754.400024,410.0,406.720001,53.913042,40,66.800003,0,70.5,73.199997,70.199997
20160817103000,754.400024,410.0,406.720001,53.913042,40,58.400002,100,69.900002,73.199997,70.199997
20160817104500,754.400024,410.0,401.799988,53.260866,40,58.400002,100,69.699997,73.199997,70.199997
20160817110000,754.400024,410.0,401.799988,53.260866,40,58.400002,100,69.400002,73.199997,70.199997
20160817111500,754.400024,410.0,396.880005,52.608695,40,65.300003,100,69.699997,73.199997,70.199997
20160817113000,754.400024,410.0,396.880005,52.608695,40,68.099998,100,70.0,73.199997,70.199997
20160817114500,754.400024,410.0,396.880005,52.608695,40,66.400002,100,70.199997,73.199997,70.199997
20160817120000,754.400024,410.0,406.720001,53.913042,40,66.400002,100,70.400002,73.199997,70.199997
20160817121500,754.400024,410.0,401.799988,53.260866,40,58.799999,100,70.099998,73.199997,70.199997
20160817123000,754.400024,410.0,413.279999,54.782607,40,59.5,100,70.0,73.199997,70.199997
20160817124500,754.400024,410.0,413.279999,54.782607,40,58.700001,100,69.800003,73.199997,70.199997
20160817130000,754.400024,410.0,408.359985,54.130431,40,59.5,100,69.699997,73.199997,70.199997
20160817131500,754.400024,410.0,408.359985,54.130431,40,59.5,100,69.699997,73.199997,70.199997
20160817133000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,69.699997,73.199997,70.199997
20160817134500,754.400024,410.0,413.279999,54.782607,40,68.099998,100,69.800003,73.199997,70.199997
20160817140000,754.400024,410.0,406.720001,53.913042,40,68.099998,100,70.300003,73.199997,70.199997
20160817141500,754.400024,410.0,416.559998,55.217389,40,64.0,0,70.5,73.199997,70.199997
20160817143000,754.400024,410.0,416.559998,55.217389,40,58.700001,0,70.0,73.199997,70.199997
20160817144500,754.400024,410.0,416.559998,55.217389,40,58.0,100,69.800003,73.199997,70.199997
20160817150000,754.400024,410.0,416.559998,55.217389,40,58.700001,100,69.599998,73.199997,70.199997
20160817151500,754.400024,410.0,416.559998,55.217389,40,71.199997,100,69.5,73.199997,70.199997
20160817153000,754.400024,410.0,416.559998,55.217389,40,70.099998,100,70.199997,73.199997,70.199997
20160817154500,754.400024,410.0,416.559998,55.217389,40,60.799999,0,70.400002,73.199997,70.199997
20160817160000,754.400024,410.0,408.359985,54.130431,40,58.400002,100,69.900002,73.199997,70.199997
20160817161500,754.400024,410.0,408.359985,54.130431,40,58.400002,100,69.699997,73.199997,70.199997
20160817163000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,69.400002,73.199997,70.199997
20160817164500,754.400024,410.0,413.279999,54.782607,40,65.300003,100,69.800003,73.199997,70.199997
20160817170000,754.400024,410.0,413.279999,54.782607,40,66.699997,100,70.0,73.199997,70.199997
20160817171500,754.400024,410.0,413.279999,54.782607,40,66.699997,100,70.199997,73.199997,70.199997
20160817173000,754.400024,410.0,426.399994,56.521736,40,66.699997,100,70.300003,73.300003,70.300003
20160817174500,754.400024,410.0,426.399994,56.521736,40,59.200001,0,70.300003,73.199997,70.199997
20160817180000,754.400024,410.0,426.399994,56.521736,40,58.400002,0,70.099998,73.199997,70.199997
20160817181500,754.400024,410.0,421.480011,55.869565,40,58.400002,100,69.900002,73.199997,70.199997
20160817183000,754.400024,410.0,421.480011,55.869565,40,58.400002,100,69.800003,73.199997,70.199997
20160817184500,754.400024,410.0,421.480011,55.869565,40,58.400002,100,69.800003,73.199997,70.199997
20160817190000,754.400024,410.0,421.480011,55.869565,40,58.400002,100,69.800003,73.199997,70.199997
20160817191500,754.400024,410.0,414.920013,55.0,40,58.400002,100,69.599998,73.199997,70.199997
20160817193000,754.400024,410.0,400.160004,53.043477,40,70.0,100,70.0,73.199997,70.199997
20160817194500,754.400024,410.0,400.160004,53.043477,40,68.699997,100,70.400002,73.199997,70.199997
20160817200000,754.400024,410.0,405.079987,53.695649,40,58.400002,100,69.800003,73.199997,70.199997
20160817201500,754.400024,410.0,400.160004,53.043477,40,58.400002,100,69.599998,73.199997,70.199997
20160817203000,754.400024,410.0,400.160004,53.043477,40,58.400002,100,69.800003,73.199997,70.199997
20160817204500,754.400024,410.0,405.079987,53.695649,40,58.400002,100,69.800003,73.199997,70.199997
20160817210000,754.400024,410.0,396.880005,52.608695,40,58.400002,100,69.900002,73.199997,70.199997
20160817211500,754.400024,410.0,405.079987,53.695649,40,57.599998,100,69.800003,73.199997,70.199997
20160817213000,754.400024,410.0,405.079987,53.695649,40,67.699997,100,70.0,73.199997,70.199997
20160817214500,754.400024,410.0,410.0,54.347824,40,66.800003,100,70.400002,73.199997,70.199997
20160817220000,754.400024,410.0,414.920013,55.0,40,58.299999,100,69.800003,73.199997,70.199997
20160817221500,754.400024,410.0,414.920013,55.0,40,58.299999,100,69.599998,73.199997,70.199997
20160817223000,754.400024,410.0,421.480011,55.869565,40,65.199997,100,69.400002,73.199997,70.199997
20160817224500,754.400024,410.0,421.480011,55.869565,40,65.199997,100,70.099998,73.199997,70.199997
20160817230000,754.400024,410.0,421.480011,55.869565,40,65.199997,100,70.199997,73.199997,70.199997
20160817231500,754.400024,410.0,421.480011,55.869565,40,66.300003,100,70.300003,73.199997,70.199997
20160817233000,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.400002,73.199997,70.199997
20160817234500,754.400024,410.0,421.480011,55.869565,40,66.699997,100,70.400002,73.199997,70.199997
20160818000000,754.400024,410.0,426.399994,56.521736,40,58.0,100,69.800003,73.199997,70.199997
20160818001500,754.400024,410.0,426.399994,56.521736,40,58.0,100,69.699997,73.199997,70.199997
20160818003000,754.400024,410.0,410.0,54.347824,40,58.0,100,69.900002,73.199997,70.199997
20160818004500,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.099998,73.199997,70.199997
20160818010000,754.400024,410.0,408.359985,54.130431,40,58.0,100,70.199997,73.199997,70.199997
20160818011500,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.099998,73.199997,70.199997
20160818013000,754.400024,410.0,406.720001,53.913042,40,58.0,100,70.099998,73.199997,70.199997
20160818014500,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.099998,73.199997,70.199997
20160818020000,754.400024,410.0,406.720001,53.913042,40,58.0,100,70.199997,73.199997,70.199997
20160818021500,754.400024,410.0,414.920013,55.0,40,58.0,100,70.199997,73.199997,70.199997
20160818023000,754.400024,410.0,401.799988,53.260866,40,58.0,100,70.199997,73.199997,70.199997
20160818024500,754.400024,410.0,406.720001,53.913042,40,58.0,100,70.199997,73.199997,70.199997
20160818030000,754.400024,410.0,413.279999,54.782607,40,58.0,100,70.199997,73.199997,70.199997
20160818031500,754.400024,410.0,424.76001,56.304347,40,58.0,100,70.199997,73.199997,70.199997
20160818033000,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.300003,73.199997,70.199997
20160818034500,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.400002,73.199997,70.199997
20160818040000,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.300003,73.199997,70.199997
20160818041500,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.400002,73.199997,70.199997
20160818043000,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.300003,73.199997,70.199997
20160818044500,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.300003,73.199997,70.199997
20160818050000,754.400024,410.0,423.119995,56.086954,40,58.0,100,70.300003,73.199997,70.199997
20160818051500,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.400002,73.199997,70.199997
20160818053000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,70.300003,73.199997,70.199997
20160818054500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.300003,73.199997,70.199997
20160818060000,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.599998,73.199997,70.199997
20160818061500,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.800003,73.199997,70.199997
20160818063000,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.900002,73.199997,70.199997
20160818064500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.900002,73.199997,70.199997
20160818070000,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.900002,73.199997,70.199997
20160818071500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.900002,73.199997,70.199997
20160818073000,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.900002,73.199997,70.199997
20160818074500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.900002,73.199997,70.199997
20160818080000,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.900002,73.199997,70.199997
20160818081500,754.400024,410.0,400.160004,53.043477,40,57.700001,0,71.0,73.199997,70.199997
20160818083000,754.400024,410.0,405.079987,53.695649,40,58.299999,0,70.800003,73.199997,70.199997
20160818084500,754.400024,410.0,405.079987,53.695649,40,58.299999,0,70.900002,73.199997,70.199997
20160818090000,754.400024,410.0,405.079987,53.695649,40,58.299999,0,70.900002,73.199997,70.199997
20160818091500,754.400024,410.0,396.880005,52.608695,40,58.299999,0,70.800003,73.199997,70.199997
20160818093000,754.400024,410.0,396.880005,52.608695,40,58.299999,0,70.800003,73.199997,70.199997
20160818094500,754.400024,410.0,396.880005,52.608695,40,58.299999,0,70.900002,73.199997,70.199997
20160818100000,754.400024,410.0,396.880005,52.608695,40,58.299999,0,71.0,73.199997,70.199997
20160818101500,754.400024,410.0,396.880005,52.608695,40,58.299999,0,71.0,73.199997,70.199997
20160818103000,754.400024,410.0,396.880005,52.608695,40,58.299999,0,71.0,73.199997,70.199997
20160818104500,754.400024,410.0,410.0,54.347824,40,58.299999,0,71.0,73.199997,70.199997
20160818110000,754.400024,410.0,414.920013,55.0,40,58.299999,0,71.0,73.199997,70.199997
20160818111500,754.400024,410.0,414.920013,55.0,40,58.299999,0,71.0,73.199997,70.199997
20160818113000,754.400024,410.0,414.920013,55.0,40,58.299999,0,70.900002,73.199997,70.199997
20160818114500,754.400024,410.0,414.920013,55.0,40,58.299999,0,71.0,73.199997,70.199997
20160818120000,754.400024,410.0,414.920013,55.0,40,58.299999,0,71.0,73.199997,70.199997
20160818121500,754.400024,410.0,414.920013,55.0,40,58.299999,0,70.900002,73.199997,70.199997
20160818123000,754.400024,410.0,405.079987,53.695649,40,59.099998,0,70.800003,73.199997,70.199997
20160818124500,754.400024,410.0,405.079987,53.695649,40,59.099998,0,70.699997,73.199997,70.199997
20160818130000,754.400024,410.0,405.079987,53.695649,40,59.099998,0,70.699997,73.199997,70.199997
20160818131500,754.400024,410.0,405.079987,53.695649,40,58.400002,0,70.699997,73.199997,70.199997
20160818133000,754.400024,410.0,400.160004,53.043477,40,58.400002,0,70.699997,73.199997,70.199997
20160818134500,754.400024,410.0,408.359985,54.130431,40,58.400002,0,70.800003,73.199997,70.199997
20160818140000,754.400024,410.0,408.359985,54.130431,40,58.400002,0,70.900002,73.199997,70.199997
20160818141500,754.400024,410.0,414.920013,55.0,40,58.400002,0,70.800003,73.199997,70.199997
20160818143000,754.400024,410.0,406.720001,53.913042,40,58.400002,0,70.900002,73.199997,70.199997
20160818144500,754.400024,410.0,413.279999,54.782607,40,58.400002,0,70.800003,73.199997,70.199997
20160818150000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.800003,73.199997,70.199997
20160818151500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.900002,73.199997,70.199997
20160818153000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,71.099998,73.199997,70.199997
20160818154500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.900002,73.199997,70.199997
20160818160000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,71.0,73.199997,70.199997
20160818161500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,71.0,73.199997,70.199997
20160818163000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,71.0,73.199997,70.199997
20160818164500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,71.0,73.199997,70.199997
20160818170000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,71.0,73.199997,70.199997
20160818171500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,71.0,73.199997,70.199997
20160818173000,754.400024,410.0,413.279999,54.782607,40,57.900002,0,71.0,73.199997,70.199997
20160818174500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,71.099998,73.199997,70.199997
20160818180000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.300003,73.199997,70.199997
20160818181500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.300003,73.199997,70.199997
20160818183000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.199997,73.199997,70.199997
20160818184500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.199997,73.199997,70.199997
20160818190000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.099998,73.199997,70.199997
20160818191500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.199997,73.199997,70.199997
20160818193000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.199997,73.199997,70.199997
20160818194500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.199997,73.199997,70.199997
20160818200000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.0,73.199997,70.199997
20160818201500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.0,73.199997,70.199997
20160818203000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,71.0,73.199997,70.199997
20160818204500,754.400024,410.0,424.76001,56.304347,40,57.900002,0,71.0,73.199997,70.199997
20160818210000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,70.699997,73.199997,70.199997
20160818211500,754.400024,410.0,431.320007,57.173912,40,57.900002,0,70.599998,73.199997,70.199997
20160818213000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,70.5,73.199997,70.199997
20160818214500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.5,73.199997,70.199997
20160818220000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.5,73.199997,70.199997
20160818221500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.5,73.199997,70.199997
20160818223000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.5,73.199997,70.199997
20160818224500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.400002,73.199997,70.199997
20160818230000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.5,73.199997,70.199997
20160818231500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.599998,73.199997,70.199997
20160818233000,754.400024,410.0,401.799988,53.260866,40,57.900002,0,70.699997,73.199997,70.199997
20160818234500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,70.900002,73.199997,70.199997
20160819000000,754.400024,410.0,401.799988,53.260866,40,57.900002,0,71.0,73.199997,70.199997
20160819001500,754.400024,410.0,406.720001,53.913042,40,57.900002,0,70.900002,73.199997,70.199997
20160819003000,754.400024,410.0,406.720001,53.913042,40,57.900002,0,71.0,73.199997,70.199997
20160819004500,754.400024,410.0,406.720001,53.913042,40,57.200001,0,70.900002,73.199997,70.199997
20160819010000,754.400024,410.0,406.720001,53.913042,40,57.200001,0,71.0,73.199997,70.199997
20160819011500,754.400024,410.0,406.720001,53.913042,40,57.900002,0,71.099998,73.199997,70.199997
20160819013000,754.400024,410.0,406.720001,53.913042,40,57.900002,0,71.099998,73.199997,70.199997
20160819014500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,71.0,73.199997,70.199997
20160819020000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.900002,73.199997,70.199997
20160819021500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.800003,73.199997,70.199997
20160819023000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.699997,73.199997,70.199997
20160819024500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.599998,73.199997,70.199997
20160819030000,754.400024,410.0,424.76001,56.304347,40,57.0,0,70.5,73.199997,70.199997
20160819031500,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.699997,73.199997,70.199997
20160819033000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.699997,73.199997,70.199997
20160819034500,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.5,73.199997,70.199997
20160819040000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.699997,73.199997,70.199997
20160819041500,754.400024,410.0,424.76001,56.304347,40,58.299999,0,70.800003,73.199997,70.199997
20160819043000,754.400024,410.0,424.76001,56.304347,40,56.700001,0,70.699997,73.199997,70.199997
20160819044500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,70.699997,73.199997,70.199997
20160819050000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.699997,73.199997,70.199997
20160819051500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.599998,73.199997,70.199997
20160819053000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.699997,73.199997,70.199997
20160819054500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.800003,73.199997,70.199997
20160819060000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.800003,73.199997,70.199997
20160819061500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.0,73.199997,70.199997
20160819063000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.0,73.199997,70.199997
20160819064500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.900002,73.199997,70.199997
20160819070000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.900002,73.199997,70.199997
20160819071500,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.800003,73.199997,70.199997
20160819073000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,70.900002,73.199997,70.199997
20160819074500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,70.900002,73.199997,70.199997
20160819080000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,70.900002,73.199997,70.199997
20160819081500,754.400024,410.0,405.079987,53.695649,40,58.299999,0,70.800003,73.199997,70.199997
20160819083000,754.400024,410.0,405.079987,53.695649,40,58.299999,0,70.900002,73.199997,70.199997
20160819084500,754.400024,410.0,405.079987,53.695649,40,58.299999,0,70.800003,73.199997,70.199997
20160819090000,754.400024,410.0,410.0,54.347824,40,58.299999,0,70.800003,73.199997,70.199997
20160819091500,754.400024,410.0,410.0,54.347824,40,58.299999,0,70.900002,73.199997,70.199997
20160819093000,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.800003,73.199997,70.199997
20160819094500,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.699997,73.199997,70.199997
20160819100000,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.599998,73.199997,70.199997
20160819101500,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.5,73.199997,70.199997
20160819103000,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.300003,73.199997,70.199997
20160819104500,754.400024,410.0,416.559998,55.217389,40,58.299999,0,70.199997,73.199997,70.199997
20160819110000,754.400024,410.0,416.559998,55.217389,40,58.299999,0,70.099998,73.199997,70.199997
20160819111500,754.400024,410.0,416.559998,55.217389,40,58.299999,0,70.0,73.199997,70.199997
20160819113000,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.0,73.199997,70.199997
20160819114500,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.199997,73.199997,70.199997
20160819120000,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.300003,73.199997,70.199997
20160819121500,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.400002,73.199997,70.199997
20160819123000,754.400024,410.0,410.0,54.347824,40,58.299999,0,70.5,73.199997,70.199997
20160819124500,754.400024,410.0,410.0,54.347824,40,58.299999,0,70.599998,73.199997,70.199997
20160819130000,754.400024,410.0,414.920013,55.0,40,58.299999,0,70.900002,73.199997,70.199997
20160819131500,754.400024,410.0,414.920013,55.0,40,59.099998,0,70.800003,73.199997,70.199997
20160819133000,754.400024,410.0,414.920013,55.0,40,59.099998,0,70.800003,73.199997,70.199997
20160819134500,754.400024,410.0,414.920013,55.0,40,59.099998,0,70.800003,73.199997,70.199997
20160819140000,754.400024,410.0,410.0,54.347824,40,59.099998,0,70.800003,73.199997,70.199997
20160819141500,754.400024,410.0,410.0,54.347824,40,58.299999,0,70.699997,73.199997,70.199997
20160819143000,754.400024,410.0,414.920013,55.0,40,58.299999,0,70.800003,73.199997,70.199997
20160819144500,754.400024,410.0,414.920013,55.0,40,58.299999,0,70.900002,73.199997,70.199997
20160819150000,754.400024,410.0,421.480011,55.869565,40,58.299999,0,70.699997,73.199997,70.199997
20160819151500,754.400024,410.0,432.959991,57.391301,40,58.299999,0,70.300003,73.199997,70.199997
20160819153000,754.400024,410.0,432.959991,57.391301,40,59.099998,0,70.199997,73.199997,70.199997
20160819154500,754.400024,410.0,426.399994,56.521736,40,59.099998,0,70.099998,73.199997,70.199997
20160819160000,754.400024,410.0,421.480011,55.869565,40,58.400002,100,70.0,73.199997,70.199997
20160819161500,754.400024,410.0,426.399994,56.521736,40,58.400002,100,69.900002,73.199997,70.199997
20160819163000,754.400024,410.0,416.559998,55.217389,40,58.400002,100,69.800003,73.199997,70.199997
20160819164500,754.400024,410.0,416.559998,55.217389,40,58.400002,100,69.900002,73.199997,70.199997
20160819170000,754.400024,410.0,405.079987,53.695649,40,58.400002,100,69.900002,73.199997,70.199997
20160819171500,754.400024,410.0,410.0,54.347824,40,58.400002,100,69.800003,73.199997,70.199997
20160819173000,754.400024,410.0,410.0,54.347824,40,58.400002,100,69.800003,73.199997,70.199997
20160819174500,754.400024,410.0,410.0,54.347824,40,58.400002,100,69.699997,73.199997,70.199997
20160819180000,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.800003,73.199997,70.199997
20160819181500,754.400024,410.0,408.359985,54.130431,40,66.199997,100,70.400002,73.199997,70.199997
20160819183000,754.400024,410.0,408.359985,54.130431,40,58.799999,0,70.0,73.199997,70.199997
20160819184500,754.400024,410.0,408.359985,54.130431,40,58.0,0,70.199997,73.199997,70.199997
20160819190000,754.400024,410.0,408.359985,54.130431,40,58.0,0,70.0,73.199997,70.199997
20160819191500,754.400024,410.0,408.359985,54.130431,40,58.0,0,70.0,73.199997,70.199997
20160819193000,754.400024,410.0,408.359985,54.130431,40,58.0,100,69.800003,73.199997,70.199997
20160819194500,754.400024,410.0,408.359985,54.130431,40,58.0,100,69.699997,73.199997,70.199997
20160819200000,754.400024,410.0,426.399994,56.521736,40,58.0,100,69.599998,73.199997,70.199997
20160819201500,754.400024,410.0,414.920013,55.0,40,71.199997,100,69.699997,73.199997,70.199997
20160819203000,754.400024,410.0,414.920013,55.0,40,59.200001,0,70.5,73.199997,70.199997
20160819204500,754.400024,410.0,423.119995,56.086954,40,58.0,0,70.199997,73.199997,70.199997
20160819210000,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.0,73.199997,70.199997
20160819211500,754.400024,410.0,418.200012,55.434782,40,58.0,100,69.900002,73.199997,70.199997
20160819213000,754.400024,410.0,413.279999,54.782607,40,58.0,100,69.900002,73.199997,70.199997
20160819214500,754.400024,410.0,408.359985,54.130431,40,58.0,100,69.800003,73.199997,70.199997
20160819220000,754.400024,410.0,414.920013,55.0,40,58.0,100,69.900002,73.199997,70.199997
20160819221500,754.400024,410.0,401.799988,53.260866,40,58.0,100,69.900002,73.199997,70.199997
20160819223000,754.400024,410.0,401.799988,53.260866,40,58.0,100,69.900002,73.199997,70.199997
20160819224500,754.400024,410.0,406.720001,53.913042,40,58.0,100,69.800003,73.199997,70.199997
20160819230000,754.400024,410.0,406.720001,53.913042,40,58.0,100,69.699997,73.199997,70.199997
20160819231500,754.400024,410.0,406.720001,53.913042,40,59.799999,100,69.599998,73.199997,70.199997
20160819233000,754.400024,410.0,406.720001,53.913042,40,68.199997,100,70.199997,73.199997,70.199997
20160819234500,754.400024,410.0,414.920013,55.0,40,71.0,100,70.400002,73.199997,70.199997
20160820000000,754.400024,410.0,410.0,54.347824,40,58.400002,100,69.900002,73.199997,70.199997
20160820001500,754.400024,410.0,410.0,54.347824,40,58.400002,100,69.400002,73.199997,70.199997
20160820003000,754.400024,410.0,424.76001,56.304347,40,70.400002,100,69.599998,73.199997,70.199997
20160820004500,754.400024,410.0,424.76001,56.304347,40,66.800003,100,70.0,73.199997,70.199997
20160820010000,754.400024,410.0,418.200012,55.434782,40,65.0,100,70.0,73.199997,70.199997
20160820011500,754.400024,410.0,396.880005,52.608695,39,59.200001,100,69.800003,73.199997,70.199997
20160820013000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.400002,73.199997,70.199997
20160820014500,754.400024,410.0,396.880005,52.608695,39,70.099998,100,69.699997,73.199997,70.199997
20160820020000,754.400024,410.0,396.880005,52.608695,39,66.300003,100,70.099998,73.199997,70.199997
20160820021500,754.400024,410.0,391.959991,51.956519,39,64.900002,100,70.199997,73.199997,70.199997
20160820023000,754.400024,410.0,391.959991,51.956519,39,67.800003,100,70.300003,73.199997,70.199997
20160820024500,754.400024,410.0,391.959991,51.956519,39,66.300003,100,70.400002,73.199997,70.199997
20160820030000,754.400024,410.0,396.880005,52.608695,39,67.199997,100,70.400002,73.199997,70.199997
20160820031500,754.400024,410.0,388.679993,51.521736,39,67.199997,100,70.400002,73.199997,70.199997
20160820033000,754.400024,410.0,388.679993,51.521736,39,65.800003,100,70.300003,73.199997,70.199997
20160820034500,754.400024,410.0,393.600006,52.173912,39,68.099998,100,70.300003,73.199997,70.199997
20160820040000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,70.400002,73.199997,70.199997
20160820041500,754.400024,410.0,391.959991,51.956519,39,65.800003,100,70.300003,73.199997,70.199997
20160820043000,754.400024,410.0,391.959991,51.956519,39,66.800003,100,70.300003,73.199997,70.199997
20160820044500,754.400024,410.0,391.959991,51.956519,39,65.300003,100,70.300003,73.199997,70.199997
20160820050000,754.400024,410.0,391.959991,51.956519,39,67.699997,100,70.300003,73.199997,70.199997
20160820051500,754.400024,410.0,391.959991,51.956519,39,65.300003,100,70.199997,73.199997,70.199997
20160820053000,754.400024,410.0,408.359985,54.130431,39,67.199997,100,70.099998,73.199997,70.199997
20160820054500,754.400024,410.0,408.359985,54.130431,39,64.900002,100,70.300003,73.199997,70.199997
20160820060000,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.099998,73.199997,70.199997
20160820061500,754.400024,410.0,408.359985,54.130431,39,58.400002,100,69.599998,73.199997,70.199997
20160820063000,754.400024,410.0,408.359985,54.130431,39,58.400002,100,69.599998,73.199997,70.199997
20160820064500,754.400024,410.0,408.359985,54.130431,39,62.799999,100,69.400002,73.199997,70.199997
20160820070000,754.400024,410.0,408.359985,54.130431,39,69.199997,100,70.199997,73.199997,70.199997
20160820071500,754.400024,410.0,413.279999,54.782607,39,60.299999,0,70.300003,73.199997,70.199997
20160820073000,754.400024,410.0,413.279999,54.782607,39,57.900002,100,69.699997,73.199997,70.199997
20160820074500,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.5,73.199997,70.199997
20160820080000,754.400024,410.0,400.160004,53.043477,39,70.5,100,69.699997,73.199997,70.199997
20160820081500,754.400024,410.0,405.079987,53.695649,39,64.400002,100,69.800003,73.199997,70.199997
20160820083000,754.400024,410.0,405.079987,53.695649,39,64.400002,100,69.800003,73.199997,70.199997
20160820084500,754.400024,410.0,405.079987,53.695649,39,73.599998,100,70.300003,73.199997,70.199997
20160820090000,754.400024,410.0,396.880005,52.608695,39,58.799999,0,70.0,73.199997,70.199997
20160820091500,754.400024,410.0,396.880005,52.608695,39,58.799999,100,69.699997,73.199997,70.199997
20160820093000,754.400024,410.0,396.880005,52.608695,39,64.599998,100,69.300003,73.199997,70.199997
20160820094500,754.400024,410.0,396.880005,52.608695,39,67.699997,100,70.0,73.199997,70.199997
20160820100000,754.400024,410.0,396.880005,52.608695,39,65.800003,100,70.199997,73.199997,70.199997
20160820101500,754.400024,410.0,396.880005,52.608695,39,65.800003,100,70.400002,73.199997,70.199997
20160820103000,754.400024,410.0,396.880005,52.608695,39,59.200001,100,70.199997,73.199997,70.199997
20160820104500,754.400024,410.0,396.880005,52.608695,39,58.0,100,69.800003,73.199997,70.199997
20160820110000,754.400024,410.0,396.880005,52.608695,39,58.599998,100,69.699997,73.199997,70.199997
20160820111500,754.400024,410.0,396.880005,52.608695,39,58.599998,100,69.400002,73.199997,70.199997
20160820113000,754.400024,410.0,396.880005,52.608695,39,64.900002,100,69.900002,73.199997,70.199997
20160820114500,754.400024,410.0,396.880005,52.608695,39,63.599998,100,70.0,73.199997,70.199997
20160820120000,754.400024,410.0,396.880005,52.608695,39,64.400002,100,70.199997,73.199997,70.199997
20160820121500,754.400024,410.0,396.880005,52.608695,39,67.800003,0,70.5,73.199997,70.199997
20160820123000,754.400024,410.0,396.880005,52.608695,39,58.799999,0,70.0,73.199997,70.199997
20160820124500,754.400024,410.0,396.880005,52.608695,39,58.799999,100,69.699997,73.199997,70.199997
20160820130000,754.400024,410.0,396.880005,52.608695,39,58.799999,100,69.400002,73.199997,70.199997
20160820131500,754.400024,410.0,396.880005,52.608695,39,67.699997,100,69.599998,73.199997,70.199997
20160820133000,754.400024,410.0,405.079987,53.695649,39,66.800003,100,70.199997,73.199997,70.199997
20160820134500,754.400024,410.0,405.079987,53.695649,39,60.0,0,70.300003,73.199997,70.199997
20160820140000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.699997,73.199997,70.199997
20160820141500,754.400024,410.0,400.160004,53.043477,39,59.099998,100,69.400002,73.199997,70.199997
20160820143000,754.400024,410.0,405.079987,53.695649,39,68.599998,100,69.699997,73.199997,70.199997
20160820144500,754.400024,410.0,405.079987,53.695649,39,66.300003,100,70.199997,73.199997,70.199997
20160820150000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,70.300003,73.199997,70.199997
20160820151500,754.400024,410.0,400.160004,53.043477,39,58.799999,0,70.199997,73.199997,70.199997
20160820153000,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.800003,73.199997,70.199997
20160820154500,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.599998,73.199997,70.199997
20160820160000,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.400002,73.199997,70.199997
20160820161500,754.400024,410.0,400.160004,53.043477,39,66.300003,100,70.0,73.199997,70.199997
20160820163000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,70.300003,73.199997,70.199997
20160820164500,754.400024,410.0,400.160004,53.043477,39,63.599998,0,70.5,73.199997,70.199997
20160820170000,754.400024,410.0,400.160004,53.043477,39,58.799999,0,70.0,73.199997,70.199997
20160820171500,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.599998,73.199997,70.199997
20160820173000,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.599998,73.199997,70.199997
20160820174500,754.400024,410.0,395.23999,52.391301,39,62.299999,100,69.599998,73.199997,70.199997
20160820180000,754.400024,410.0,395.23999,52.391301,39,66.800003,100,70.099998,73.199997,70.199997
20160820181500,754.400024,410.0,400.160004,53.043477,39,60.0,0,70.5,73.199997,70.199997
20160820183000,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.099998,73.199997,70.199997
20160820184500,754.400024,410.0,400.160004,53.043477,39,58.700001,100,69.900002,73.199997,70.199997
20160820190000,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.800003,73.199997,70.199997
20160820191500,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.699997,73.199997,70.199997
20160820193000,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.400002,73.199997,70.199997
20160820194500,754.400024,410.0,393.600006,52.173912,39,68.099998,100,70.0,73.199997,70.199997
20160820200000,754.400024,410.0,400.160004,53.043477,39,66.800003,100,70.300003,73.199997,70.199997
20160820201500,754.400024,410.0,395.23999,52.391301,39,59.599998,0,70.300003,73.199997,70.199997
20160820203000,754.400024,410.0,395.23999,52.391301,39,58.400002,0,70.0,73.199997,70.199997
20160820204500,754.400024,410.0,395.23999,52.391301,39,58.400002,100,69.699997,73.199997,70.199997
20160820210000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.5,73.199997,70.199997
20160820211500,754.400024,410.0,393.600006,52.173912,39,68.099998,100,69.699997,73.199997,70.199997
20160820213000,754.400024,410.0,400.160004,53.043477,39,70.699997,0,70.5,73.199997,70.199997
20160820214500,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.900002,73.199997,70.199997
20160820220000,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.599998,73.199997,70.199997
20160820221500,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.5,73.199997,70.199997
20160820223000,754.400024,410.0,393.600006,52.173912,39,61.099998,100,69.599998,73.199997,70.199997
20160820224500,754.400024,410.0,393.600006,52.173912,39,67.300003,100,70.199997,73.199997,70.199997
20160820230000,754.400024,410.0,400.160004,53.043477,39,65.400002,100,70.400002,73.199997,70.199997
20160820231500,754.400024,410.0,406.720001,53.913042,39,58.400002,100,70.0,73.199997,70.199997
20160820233000,754.400024,410.0,401.799988,53.260866,39,57.5,100,69.599998,73.199997,70.199997
20160820234500,754.400024,410.0,396.880005,52.608695,39,57.5,100,69.5,73.199997,70.199997
20160821000000,754.400024,410.0,396.880005,52.608695,39,69.699997,100,70.099998,73.199997,70.199997
20160821001500,754.400024,410.0,405.079987,53.695649,39,59.299999,0,70.199997,73.199997,70.199997
20160821003000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.599998,73.199997,70.199997
20160821004500,754.400024,410.0,396.880005,52.608695,39,58.299999,100,69.400002,73.199997,70.199997
20160821010000,754.400024,410.0,387.040009,51.304347,39,71.0,100,69.900002,73.199997,70.199997
20160821011500,754.400024,410.0,393.600006,52.173912,39,65.800003,100,70.099998,73.199997,70.199997
20160821013000,754.400024,410.0,393.600006,52.173912,39,63.599998,100,70.099998,73.199997,70.199997
20160821014500,754.400024,410.0,393.600006,52.173912,39,65.300003,100,70.099998,73.199997,70.199997
20160821020000,754.400024,410.0,393.600006,52.173912,39,64.0,100,70.199997,73.199997,70.199997
20160821021500,754.400024,410.0,393.600006,52.173912,39,65.300003,100,70.199997,73.199997,70.199997
20160821023000,754.400024,410.0,400.160004,53.043477,39,64.0,100,70.300003,73.199997,70.199997
20160821024500,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.300003,73.199997,70.199997
20160821030000,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.300003,73.199997,70.199997
20160821031500,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.300003,73.199997,70.199997
20160821033000,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.300003,73.199997,70.199997
20160821034500,754.400024,410.0,400.160004,53.043477,39,64.0,100,70.199997,73.199997,70.199997
20160821040000,754.400024,410.0,405.079987,53.695649,39,64.800003,100,70.300003,73.199997,70.199997
20160821041500,754.400024,410.0,413.279999,54.782607,39,63.200001,100,70.400002,73.199997,70.199997
20160821043000,754.400024,410.0,408.359985,54.130431,39,64.800003,100,70.199997,73.199997,70.199997
20160821044500,754.400024,410.0,408.359985,54.130431,39,63.200001,100,70.199997,73.199997,70.199997
20160821050000,754.400024,410.0,408.359985,54.130431,39,64.800003,100,70.300003,73.199997,70.199997
20160821051500,754.400024,410.0,408.359985,54.130431,39,63.599998,100,70.199997,73.199997,70.199997
20160821053000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,70.099998,73.199997,70.199997
20160821054500,754.400024,410.0,400.160004,53.043477,39,64.800003,100,70.300003,73.199997,70.199997
20160821060000,754.400024,410.0,400.160004,53.043477,39,61.700001,0,70.400002,73.199997,70.199997
20160821061500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.199997,73.199997,70.199997
20160821063000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.099998,73.199997,70.199997
20160821064500,754.400024,410.0,395.23999,52.391301,39,57.200001,0,70.0,73.199997,70.199997
20160821070000,754.400024,410.0,395.23999,52.391301,39,57.200001,100,69.699997,73.199997,70.199997
20160821071500,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.699997,73.199997,70.199997
20160821073000,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.599998,73.199997,70.199997
20160821074500,754.400024,410.0,400.160004,53.043477,39,71.5,100,69.800003,73.199997,70.199997
20160821080000,754.400024,410.0,405.079987,53.695649,39,72.5,100,70.5,73.199997,70.199997
20160821081500,754.400024,410.0,400.160004,53.043477,39,68.599998,100,70.099998,74.300003,71.300003
20160821083000,754.400024,410.0,405.079987,53.695649,39,68.599998,100,71.0,74.300003,71.300003
20160821084500,754.400024,410.0,405.079987,53.695649,39,66.300003,100,71.0,74.300003,71.300003
20160821090000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,70.900002,74.300003,71.300003
20160821091500,754.400024,410.0,405.079987,53.695649,39,66.300003,100,71.0,74.300003,71.300003
20160821093000,754.400024,410.0,405.079987,53.695649,39,66.300003,100,71.0,74.300003,71.300003
20160821094500,754.400024,410.0,405.079987,53.695649,39,68.699997,100,71.0,74.300003,71.300003
20160821100000,754.400024,410.0,405.079987,53.695649,39,71.099998,100,71.300003,74.300003,71.300003
20160821101500,754.400024,410.0,414.920013,55.0,39,60.0,0,71.099998,74.300003,71.300003
20160821103000,754.400024,410.0,408.359985,54.130431,39,58.400002,100,70.199997,74.300003,71.300003
20160821104500,754.400024,410.0,408.359985,54.130431,39,69.199997,100,70.5,74.300003,71.300003
20160821110000,754.400024,410.0,408.359985,54.130431,39,70.099998,100,71.0,74.300003,71.300003
20160821111500,754.400024,410.0,400.160004,53.043477,39,71.099998,100,71.5,74.300003,71.300003
20160821113000,754.400024,410.0,400.160004,53.043477,39,59.200001,100,70.800003,74.300003,71.300003
20160821114500,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.300003,74.300003,71.300003
20160821120000,754.400024,410.0,400.160004,53.043477,39,70.099998,100,70.900002,74.300003,71.300003
20160821121500,754.400024,410.0,400.160004,53.043477,39,69.199997,100,71.300003,74.300003,71.300003
20160821123000,754.400024,410.0,400.160004,53.043477,39,60.799999,0,71.199997,74.300003,71.300003
20160821124500,754.400024,410.0,400.160004,53.043477,39,59.099998,100,70.5,74.300003,71.300003
20160821130000,754.400024,410.0,400.160004,53.043477,39,69.599998,100,70.5,74.300003,71.300003
20160821131500,754.400024,410.0,405.079987,53.695649,39,74.400002,100,71.0,74.300003,71.300003
20160821133000,754.400024,410.0,405.079987,53.695649,39,70.5,100,71.300003,74.300003,71.300003
20160821134500,754.400024,410.0,405.079987,53.695649,39,67.300003,100,71.300003,74.300003,71.300003
20160821140000,754.400024,410.0,405.079987,53.695649,39,71.400002,100,71.599998,74.300003,71.300003
20160821141500,754.400024,410.0,405.079987,53.695649,39,58.799999,100,70.599998,74.300003,71.300003
20160821143000,754.400024,410.0,405.079987,53.695649,39,69.099998,100,70.400002,74.300003,71.300003
20160821144500,754.400024,410.0,400.160004,53.043477,39,68.099998,100,70.800003,74.300003,71.300003
20160821150000,754.400024,410.0,405.079987,53.695649,39,69.699997,100,71.199997,74.300003,71.300003
20160821151500,754.400024,410.0,436.23999,57.826084,40,61.5,0,71.300003,73.900002,70.900002
20160821153000,754.400024,410.0,424.76001,56.304347,40,58.400002,100,70.400002,73.900002,70.900002
20160821154500,754.400024,410.0,424.76001,56.304347,40,58.400002,100,70.0,73.900002,70.900002
20160821160000,754.400024,410.0,418.200012,55.434782,40,72.800003,100,70.400002,73.900002,70.900002
20160821161500,754.400024,410.0,423.119995,56.086954,40,72.0,100,70.900002,73.900002,70.900002
20160821163000,754.400024,410.0,423.119995,56.086954,40,72.0,0,71.199997,73.900002,70.900002
20160821164500,754.400024,410.0,423.119995,56.086954,40,58.799999,100,70.300003,73.900002,70.900002
20160821170000,754.400024,410.0,423.119995,56.086954,40,67.699997,100,70.0,73.900002,70.900002
20160821171500,754.400024,410.0,413.279999,54.782607,40,61.599998,100,70.400002,73.900002,70.900002
20160821173000,754.400024,410.0,413.279999,54.782607,40,71.5,100,70.699997,73.900002,70.900002
20160821174500,754.400024,410.0,421.480011,55.869565,40,71.5,0,71.199997,73.900002,70.900002
20160821180000,754.400024,410.0,421.480011,55.869565,40,58.700001,100,70.300003,73.900002,70.900002
20160821181500,754.400024,410.0,421.480011,55.869565,40,59.5,100,69.900002,73.900002,70.900002
20160821183000,754.400024,410.0,421.480011,55.869565,40,69.900002,100,70.699997,73.900002,70.900002
20160821184500,754.400024,410.0,414.920013,55.0,40,66.800003,100,70.800003,73.900002,70.900002
20160821190000,754.400024,410.0,421.480011,55.869565,40,64.900002,100,70.800003,73.900002,70.900002
20160821191500,754.400024,410.0,413.279999,54.782607,40,64.900002,100,70.699997,73.900002,70.900002
20160821193000,754.400024,410.0,413.279999,54.782607,40,64.900002,100,70.5,73.900002,70.900002
20160821194500,754.400024,410.0,421.480011,55.869565,40,64.900002,100,70.400002,73.900002,70.900002
20160821200000,754.400024,410.0,421.480011,55.869565,40,72.900002,100,70.900002,73.900002,70.900002
20160821201500,754.400024,410.0,410.0,54.347824,40,62.400002,0,71.0,73.900002,70.900002
20160821203000,754.400024,410.0,414.920013,55.0,40,58.0,100,70.400002,73.900002,70.900002
20160821204500,754.400024,410.0,405.079987,53.695649,40,58.900002,100,69.900002,73.900002,70.900002
20160821210000,754.400024,410.0,414.920013,55.0,40,65.800003,100,70.599998,73.900002,70.900002
20160821211500,754.400024,410.0,408.359985,54.130431,40,61.200001,100,70.400002,73.900002,70.900002
20160821213000,754.400024,410.0,408.359985,54.130431,40,72.400002,100,70.699997,73.900002,70.900002
20160821214500,754.400024,410.0,416.559998,55.217389,40,66.400002,0,71.199997,73.900002,70.900002
20160821220000,754.400024,410.0,416.559998,55.217389,40,58.0,100,70.0,73.900002,70.900002
20160821221500,754.400024,410.0,410.0,54.347824,40,70.099998,100,70.099998,73.900002,70.900002
20160821223000,754.400024,410.0,416.559998,55.217389,40,68.5,100,70.599998,73.900002,70.900002
20160821224500,754.400024,410.0,416.559998,55.217389,40,68.5,100,70.699997,73.900002,70.900002
20160821230000,754.400024,410.0,416.559998,55.217389,40,72.0,100,70.800003,73.900002,70.900002
20160821231500,754.400024,410.0,416.559998,55.217389,40,69.800003,100,70.900002,73.900002,70.900002
20160821233000,754.400024,410.0,416.559998,55.217389,40,68.699997,100,71.0,73.900002,70.900002
20160821234500,754.400024,410.0,416.559998,55.217389,40,70.5,100,71.0,73.900002,70.900002
20160822000000,754.400024,410.0,421.480011,55.869565,40,58.400002,100,70.300003,73.900002,70.900002
20160822001500,754.400024,410.0,414.920013,55.0,40,65.099998,100,69.900002,73.900002,70.900002
20160822003000,754.400024,410.0,421.480011,55.869565,40,68.699997,100,70.5,73.900002,70.900002
20160822004500,754.400024,410.0,421.480011,55.869565,40,72.400002,100,70.800003,73.900002,70.900002
20160822010000,754.400024,410.0,410.0,54.347824,40,70.599998,100,71.099998,73.900002,70.900002
20160822011500,754.400024,410.0,416.559998,55.217389,40,68.699997,100,71.0,73.900002,70.900002
20160822013000,754.400024,410.0,416.559998,55.217389,40,58.400002,100,70.400002,73.900002,70.900002
20160822014500,754.400024,410.0,416.559998,55.217389,40,62.700001,100,69.800003,73.900002,70.900002
20160822020000,754.400024,410.0,416.559998,55.217389,40,73.400002,100,70.5,73.900002,70.900002
