PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822021500,754.400024,410.0,416.559998,55.217389,40,67.300003,100,70.5,73.900002,70.900002
20160822023000,754.400024,410.0,421.480011,55.869565,40,68.199997,100,70.699997,73.900002,70.900002
20160822024500,754.400024,410.0,421.480011,55.869565,40,69.599998,100,70.699997,73.900002,70.900002
20160822030000,754.400024,410.0,416.559998,55.217389,40,70.699997,100,71.0,73.900002,70.900002
20160822031500,754.400024,410.0,431.320007,57.173912,40,68.699997,100,70.900002,73.900002,70.900002
20160822033000,754.400024,410.0,431.320007,57.173912,40,71.400002,100,71.0,73.900002,70.900002
20160822034500,754.400024,410.0,431.320007,57.173912,40,68.699997,100,71.0,73.900002,70.900002
20160822040000,754.400024,410.0,423.119995,56.086954,40,68.699997,100,70.900002,73.900002,70.900002
20160822041500,754.400024,410.0,423.119995,56.086954,40,71.5,100,70.900002,73.900002,70.900002
20160822043000,754.400024,410.0,423.119995,56.086954,40,69.699997,100,71.0,73.900002,70.900002
20160822044500,754.400024,410.0,406.720001,53.913042,40,71.400002,100,71.0,73.900002,70.900002
20160822050000,754.400024,410.0,414.920013,55.0,40,68.800003,0,71.199997,73.900002,70.900002
20160822051500,754.400024,410.0,414.920013,55.0,40,58.400002,100,70.199997,73.900002,70.900002
20160822053000,754.400024,410.0,414.920013,55.0,40,68.599998,100,70.099998,73.900002,70.900002
20160822054500,754.400024,410.0,414.920013,55.0,40,72.099998,100,70.699997,73.900002,70.900002
20160822060000,754.400024,410.0,408.359985,54.130431,40,68.699997,100,71.0,73.900002,70.900002
20160822061500,754.400024,410.0,408.359985,54.130431,40,58.400002,0,70.800003,73.900002,70.900002
20160822063000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,70.099998,73.900002,70.900002
20160822064500,754.400024,410.0,413.279999,54.782607,40,71.300003,100,70.300003,73.900002,70.900002
20160822070000,754.400024,410.0,413.279999,54.782607,40,66.300003,100,70.699997,73.900002,70.900002
20160822071500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,70.800003,73.900002,70.900002
20160822073000,754.400024,410.0,413.279999,54.782607,40,66.800003,100,70.800003,73.900002,70.900002
20160822074500,754.400024,410.0,413.279999,54.782607,40,65.400002,100,70.800003,73.900002,70.900002
20160822080000,754.400024,410.0,418.200012,55.434782,40,67.699997,100,70.900002,73.900002,70.900002
20160822081500,754.400024,410.0,418.200012,55.434782,40,65.800003,100,70.900002,73.900002,70.900002
20160822083000,754.400024,410.0,410.0,54.347824,40,67.199997,100,70.900002,73.900002,70.900002
20160822084500,754.400024,410.0,410.0,54.347824,40,67.199997,100,70.900002,73.900002,70.900002
20160822090000,754.400024,410.0,414.920013,55.0,40,67.199997,100,70.800003,73.900002,70.900002
20160822091500,754.400024,410.0,410.0,54.347824,40,66.300003,100,70.900002,73.900002,70.900002
20160822093000,754.400024,410.0,400.160004,53.043477,40,66.300003,100,70.900002,73.900002,70.900002
20160822094500,754.400024,410.0,408.359985,54.130431,40,68.099998,100,71.0,73.900002,70.900002
20160822100000,754.400024,410.0,413.279999,54.782607,40,67.300003,100,71.0,73.900002,70.900002
20160822101500,754.400024,410.0,413.279999,54.782607,40,66.300003,100,71.0,73.900002,70.900002
20160822103000,754.400024,410.0,413.279999,54.782607,40,66.300003,100,70.900002,73.900002,70.900002
20160822104500,754.400024,410.0,413.279999,54.782607,40,66.300003,100,70.900002,73.900002,70.900002
20160822110000,754.400024,410.0,408.359985,54.130431,40,68.599998,100,71.099998,73.900002,70.900002
20160822111500,754.400024,410.0,408.359985,54.130431,40,58.400002,100,70.599998,73.900002,70.900002
20160822113000,754.400024,410.0,408.359985,54.130431,40,58.400002,100,70.199997,73.900002,70.900002
20160822114500,754.400024,410.0,408.359985,54.130431,40,68.099998,100,70.099998,73.900002,70.900002
20160822120000,754.400024,410.0,408.359985,54.130431,40,65.800003,100,70.699997,73.900002,70.900002
20160822121500,754.400024,410.0,408.359985,54.130431,40,67.699997,100,70.599998,73.900002,70.900002
20160822123000,754.400024,410.0,413.279999,54.782607,40,68.599998,100,70.699997,73.900002,70.900002
20160822124500,754.400024,410.0,413.279999,54.782607,40,66.800003,100,70.699997,73.900002,70.900002
20160822130000,754.400024,410.0,418.200012,55.434782,40,66.800003,100,70.699997,73.900002,70.900002
20160822131500,754.400024,410.0,418.200012,55.434782,40,65.800003,100,70.599998,73.900002,70.900002
20160822133000,754.400024,410.0,418.200012,55.434782,40,71.5,100,70.5,73.900002,70.900002
20160822134500,754.400024,410.0,410.0,54.347824,40,71.5,100,70.800003,73.900002,70.900002
20160822140000,754.400024,410.0,410.0,54.347824,40,69.199997,100,71.099998,73.900002,70.900002
20160822141500,754.400024,410.0,410.0,54.347824,40,59.599998,0,70.900002,73.900002,70.900002
20160822143000,754.400024,410.0,410.0,54.347824,40,57.5,100,70.199997,73.900002,70.900002
20160822144500,754.400024,410.0,410.0,54.347824,40,58.400002,100,70.0,73.900002,70.900002
20160822150000,754.400024,410.0,414.920013,55.0,40,70.800003,100,70.400002,73.900002,70.900002
20160822151500,754.400024,410.0,414.920013,55.0,40,70.800003,100,70.900002,73.900002,70.900002
20160822153000,754.400024,410.0,414.920013,55.0,40,69.699997,100,71.0,73.900002,70.900002
20160822154500,754.400024,410.0,408.359985,54.130431,40,69.699997,100,71.0,73.900002,70.900002
20160822160000,754.400024,410.0,418.200012,55.434782,40,58.400002,100,70.599998,73.900002,70.900002
20160822161500,754.400024,410.0,418.200012,55.434782,40,58.400002,100,70.099998,73.900002,70.900002
20160822163000,754.400024,410.0,418.200012,55.434782,40,69.099998,100,70.199997,73.900002,70.900002
20160822164500,754.400024,410.0,418.200012,55.434782,40,70.099998,100,70.800003,73.900002,70.900002
20160822170000,754.400024,410.0,426.399994,56.521736,40,70.099998,0,71.199997,73.900002,70.900002
20160822171500,754.400024,410.0,426.399994,56.521736,40,58.400002,100,70.300003,73.900002,70.900002
20160822173000,754.400024,410.0,426.399994,56.521736,40,60.299999,100,69.900002,73.900002,70.900002
20160822174500,754.400024,410.0,434.600006,57.608695,40,72.0,100,70.599998,73.900002,70.900002
20160822180000,754.400024,410.0,434.600006,57.608695,40,67.699997,100,70.800003,73.900002,70.900002
20160822181500,754.400024,410.0,429.679993,56.956519,40,65.800003,100,70.800003,73.900002,70.900002
20160822183000,754.400024,410.0,424.76001,56.304347,40,64.900002,100,70.900002,73.900002,70.900002
20160822184500,754.400024,410.0,431.320007,57.173912,40,66.199997,100,70.800003,73.900002,70.900002
20160822190000,754.400024,410.0,431.320007,57.173912,40,66.199997,100,70.699997,73.900002,70.900002
20160822191500,754.400024,410.0,431.320007,57.173912,40,64.900002,100,70.5,73.900002,70.900002
20160822193000,754.400024,410.0,421.480011,55.869565,40,67.199997,100,70.5,73.900002,70.900002
20160822194500,754.400024,410.0,416.559998,55.217389,40,67.199997,100,70.599998,73.900002,70.900002
20160822200000,754.400024,410.0,416.559998,55.217389,40,69.199997,100,70.699997,73.900002,70.900002
20160822201500,754.400024,410.0,416.559998,55.217389,40,72.0,100,70.900002,73.900002,70.900002
20160822203000,754.400024,410.0,416.559998,55.217389,40,68.199997,100,70.800003,73.900002,70.900002
20160822204500,754.400024,410.0,421.480011,55.869565,40,72.0,100,71.0,73.900002,70.900002
20160822210000,754.400024,410.0,421.480011,55.869565,40,69.199997,100,71.0,73.900002,70.900002
20160822211500,754.400024,410.0,421.480011,55.869565,40,71.5,100,71.0,73.900002,70.900002
20160822213000,754.400024,410.0,421.480011,55.869565,40,62.900002,0,71.099998,73.900002,70.900002
20160822214500,754.400024,410.0,421.480011,55.869565,40,57.599998,100,70.400002,73.900002,70.900002
20160822220000,754.400024,410.0,421.480011,55.869565,40,57.599998,100,70.199997,73.900002,70.900002
20160822221500,754.400024,410.0,426.399994,56.521736,40,64.800003,100,70.300003,73.900002,70.900002
20160822223000,754.400024,410.0,426.399994,56.521736,40,64.099998,100,70.5,73.900002,70.900002
20160822224500,754.400024,410.0,426.399994,56.521736,40,65.800003,100,70.699997,73.900002,70.900002
20160822230000,754.400024,410.0,426.399994,56.521736,40,64.400002,100,70.800003,73.900002,70.900002
20160822231500,754.400024,410.0,426.399994,56.521736,40,65.800003,100,70.800003,73.900002,70.900002
20160822233000,754.400024,410.0,416.559998,55.217389,40,64.400002,100,70.800003,73.900002,70.900002
20160822234500,754.400024,410.0,429.679993,56.956519,40,65.300003,100,70.800003,73.900002,70.900002
20160823000000,754.400024,410.0,429.679993,56.956519,40,63.599998,100,70.900002,73.900002,70.900002
20160823001500,754.400024,410.0,429.679993,56.956519,40,65.300003,100,71.0,73.900002,70.900002
20160823003000,754.400024,410.0,429.679993,56.956519,40,64.0,100,71.0,73.900002,70.900002
20160823004500,754.400024,410.0,429.679993,56.956519,40,65.800003,100,71.099998,73.900002,70.900002
20160823010000,754.400024,410.0,423.119995,56.086954,40,63.200001,100,71.099998,73.900002,70.900002
20160823011500,754.400024,410.0,408.359985,54.130431,40,58.0,100,70.699997,73.900002,70.900002
20160823013000,754.400024,410.0,408.359985,54.130431,40,58.0,100,70.5,73.900002,70.900002
20160823014500,754.400024,410.0,418.200012,55.434782,40,58.0,100,70.300003,73.900002,70.900002
20160823020000,754.400024,410.0,413.279999,54.782607,40,57.200001,100,70.199997,73.900002,70.900002
20160823021500,754.400024,410.0,413.279999,54.782607,40,68.199997,100,70.699997,73.900002,70.900002
20160823023000,754.400024,410.0,413.279999,54.782607,40,69.099998,100,71.099998,73.900002,70.900002
20160823024500,754.400024,410.0,413.279999,54.782607,40,57.900002,100,70.599998,73.900002,70.900002
20160823030000,754.400024,410.0,418.200012,55.434782,40,57.900002,100,70.300003,73.900002,70.900002
20160823031500,754.400024,410.0,418.200012,55.434782,40,57.900002,100,70.199997,73.900002,70.900002
20160823033000,754.400024,410.0,418.200012,55.434782,40,67.900002,100,70.300003,73.900002,70.900002
20160823034500,754.400024,410.0,426.399994,56.521736,40,67.900002,100,71.0,73.900002,70.900002
20160823040000,754.400024,410.0,426.399994,56.521736,40,58.400002,0,70.699997,73.900002,70.900002
20160823041500,754.400024,410.0,426.399994,56.521736,40,58.400002,100,70.300003,73.900002,70.900002
20160823043000,754.400024,410.0,431.320007,57.173912,40,58.400002,100,70.199997,73.900002,70.900002
20160823044500,754.400024,410.0,424.76001,56.304347,40,64.400002,100,70.300003,73.900002,70.900002
20160823050000,754.400024,410.0,416.559998,55.217389,40,64.400002,100,70.699997,73.900002,70.900002
20160823051500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.900002,73.900002,70.900002
20160823053000,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.800003,73.900002,70.900002
20160823054500,754.400024,410.0,429.679993,56.956519,40,63.200001,100,71.0,73.900002,70.900002
20160823060000,754.400024,410.0,434.600006,57.608695,40,64.400002,100,71.0,73.900002,70.900002
20160823061500,754.400024,410.0,416.559998,55.217389,40,58.799999,0,70.900002,73.900002,70.900002
20160823063000,754.400024,410.0,416.559998,55.217389,40,57.599998,100,70.5,73.900002,70.900002
20160823064500,754.400024,410.0,416.559998,55.217389,40,57.599998,100,70.300003,73.900002,70.900002
20160823070000,754.400024,410.0,406.720001,53.913042,40,57.599998,100,70.300003,73.900002,70.900002
20160823071500,754.400024,410.0,406.720001,53.913042,40,61.5,100,70.199997,73.900002,70.900002
20160823073000,754.400024,410.0,406.720001,53.913042,40,65.300003,100,70.699997,73.900002,70.900002
20160823074500,754.400024,410.0,406.720001,53.913042,40,65.300003,100,71.0,73.900002,70.900002
20160823080000,754.400024,410.0,414.920013,55.0,40,59.200001,0,70.900002,73.900002,70.900002
20160823081500,754.400024,410.0,414.920013,55.0,40,58.0,100,70.599998,73.900002,70.900002
20160823083000,754.400024,410.0,423.119995,56.086954,40,61.799999,100,70.599998,73.900002,70.900002
20160823084500,754.400024,410.0,423.119995,56.086954,40,58.400002,100,70.699997,73.900002,70.900002
20160823090000,754.400024,410.0,410.0,54.347824,40,57.200001,100,70.699997,73.900002,70.900002
20160823091500,754.400024,410.0,405.079987,53.695649,40,58.299999,100,70.400002,73.900002,70.900002
20160823093000,754.400024,410.0,405.079987,53.695649,40,58.299999,100,70.599998,73.199997,70.199997
20160823094500,754.400024,410.0,424.76001,56.304347,41,58.299999,0,70.5,73.199997,70.199997
20160823100000,754.400024,410.0,432.959991,57.391301,41,58.299999,0,70.599998,73.199997,70.199997
20160823101500,754.400024,410.0,432.959991,57.391301,41,58.299999,0,70.400002,73.199997,70.199997
20160823103000,754.400024,410.0,432.959991,57.391301,41,58.299999,0,70.300003,73.199997,70.199997
20160823104500,754.400024,410.0,432.959991,57.391301,41,58.299999,0,70.300003,73.199997,70.199997
20160823110000,754.400024,410.0,432.959991,57.391301,41,58.299999,0,70.099998,73.199997,70.199997
20160823111500,754.400024,410.0,432.959991,57.391301,40,59.200001,0,70.199997,73.199997,70.199997
20160823113000,754.400024,410.0,432.959991,57.391301,40,59.200001,0,70.099998,73.199997,70.199997
20160823114500,754.400024,410.0,424.76001,56.304347,40,58.599998,0,70.099998,73.199997,70.199997
20160823120000,754.400024,410.0,432.959991,57.391301,40,58.599998,0,70.099998,73.199997,70.199997
20160823121500,754.400024,410.0,423.119995,56.086954,40,58.599998,0,70.099998,73.199997,70.199997
20160823123000,754.400024,410.0,431.320007,57.173912,40,58.599998,0,70.199997,73.199997,70.199997
20160823124500,754.400024,410.0,431.320007,57.173912,40,58.599998,0,70.199997,73.199997,70.199997
20160823130000,754.400024,410.0,431.320007,57.173912,40,58.599998,0,70.199997,73.199997,70.199997
20160823131500,754.400024,410.0,431.320007,57.173912,40,58.599998,0,70.199997,73.199997,70.199997
20160823133000,754.400024,410.0,426.399994,56.521736,40,58.599998,0,70.199997,73.199997,70.199997
20160823134500,754.400024,410.0,432.959991,57.391301,40,58.599998,0,70.199997,73.199997,70.199997
20160823140000,754.400024,410.0,432.959991,57.391301,40,58.599998,0,70.199997,73.199997,70.199997
20160823141500,754.400024,410.0,423.119995,56.086954,40,58.599998,0,70.300003,73.199997,70.199997
20160823143000,754.400024,410.0,431.320007,57.173912,40,58.599998,0,70.400002,73.199997,70.199997
20160823144500,754.400024,410.0,426.399994,56.521736,40,58.599998,0,70.300003,73.199997,70.199997
20160823150000,754.400024,410.0,434.600006,57.608695,40,58.599998,0,70.300003,73.199997,70.199997
20160823151500,754.400024,410.0,426.399994,56.521736,40,58.599998,0,70.400002,73.199997,70.199997
20160823153000,754.400024,410.0,434.600006,57.608695,40,58.599998,0,70.400002,73.199997,70.199997
20160823154500,754.400024,410.0,424.76001,56.304347,40,58.599998,0,70.5,73.199997,70.199997
20160823160000,754.400024,410.0,424.76001,56.304347,40,58.599998,0,70.5,73.199997,70.199997
20160823161500,754.400024,410.0,424.76001,56.304347,40,58.599998,0,70.5,73.199997,70.199997
20160823163000,754.400024,410.0,424.76001,56.304347,40,58.599998,0,70.5,73.199997,70.199997
20160823164500,754.400024,410.0,424.76001,56.304347,40,58.599998,0,70.5,73.199997,70.199997
20160823170000,754.400024,410.0,418.200012,55.434782,40,58.599998,0,70.5,73.199997,70.199997
20160823171500,754.400024,410.0,426.399994,56.521736,40,59.200001,0,70.599998,73.199997,70.199997
20160823173000,754.400024,410.0,426.399994,56.521736,40,59.200001,0,70.599998,73.199997,70.199997
20160823174500,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.599998,73.199997,70.199997
20160823180000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,70.699997,73.199997,70.199997
20160823181500,754.400024,410.0,414.920013,55.0,40,58.400002,0,70.800003,73.199997,70.199997
20160823183000,754.400024,410.0,414.920013,55.0,40,58.400002,0,70.800003,73.199997,70.199997
20160823184500,754.400024,410.0,414.920013,55.0,40,58.400002,0,71.0,73.199997,70.199997
20160823190000,754.400024,410.0,414.920013,55.0,40,58.400002,0,70.900002,73.199997,70.199997
20160823191500,754.400024,410.0,414.920013,55.0,40,58.400002,0,70.900002,73.199997,70.199997
20160823193000,754.400024,410.0,414.920013,55.0,40,58.400002,0,70.900002,73.199997,70.199997
20160823194500,754.400024,410.0,423.119995,56.086954,40,58.400002,0,70.699997,73.199997,70.199997
20160823200000,754.400024,410.0,416.559998,55.217389,40,58.400002,0,70.699997,73.199997,70.199997
20160823201500,754.400024,410.0,416.559998,55.217389,40,58.400002,0,70.5,73.199997,70.199997
20160823203000,754.400024,410.0,423.119995,56.086954,40,58.400002,0,70.5,73.199997,70.199997
20160823204500,754.400024,410.0,423.119995,56.086954,40,58.400002,0,70.5,73.199997,70.199997
20160823210000,754.400024,410.0,429.679993,56.956519,40,58.400002,0,70.400002,73.199997,70.199997
20160823211500,754.400024,410.0,429.679993,56.956519,40,58.400002,0,70.400002,73.199997,70.199997
20160823213000,754.400024,410.0,429.679993,56.956519,40,57.599998,0,70.300003,73.199997,70.199997
20160823214500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,73.199997,70.199997
20160823220000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.300003,73.199997,70.199997
20160823221500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,73.199997,70.199997
20160823223000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,73.199997,70.199997
20160823224500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,73.199997,70.199997
20160823230000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,73.199997,70.199997
20160823231500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.199997,73.199997,70.199997
20160823233000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.300003,73.199997,70.199997
20160823234500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,73.199997,70.199997
20160824000000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.300003,73.199997,70.199997
20160824001500,754.400024,410.0,429.679993,56.956519,40,57.599998,0,70.300003,73.199997,70.199997
20160824003000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.300003,73.199997,70.199997
20160824004500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.199997,73.199997,70.199997
20160824010000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.199997,73.199997,70.199997
20160824011500,754.400024,410.0,408.359985,54.130431,39,58.700001,0,70.5,73.199997,70.199997
20160824013000,754.400024,410.0,418.200012,55.434782,40,58.099998,0,70.400002,73.199997,70.199997
20160824014500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.300003,73.199997,70.199997
20160824020000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.400002,73.199997,70.199997
20160824021500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.300003,73.199997,70.199997
20160824023000,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.199997,73.199997,70.199997
20160824024500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.300003,73.199997,70.199997
20160824030000,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.300003,73.199997,70.199997
20160824031500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.400002,73.199997,70.199997
20160824033000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.5,73.199997,70.199997
20160824034500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.400002,73.199997,70.199997
20160824040000,754.400024,410.0,401.799988,53.260866,40,57.900002,0,70.400002,73.199997,70.199997
20160824041500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.5,73.199997,70.199997
20160824043000,754.400024,410.0,406.720001,53.913042,40,57.900002,0,70.5,73.199997,70.199997
20160824044500,754.400024,410.0,406.720001,53.913042,40,57.200001,0,70.5,73.199997,70.199997
20160824050000,754.400024,410.0,406.720001,53.913042,40,57.200001,0,70.400002,73.199997,70.199997
20160824051500,754.400024,410.0,406.720001,53.913042,40,57.200001,0,70.400002,73.199997,70.199997
20160824053000,754.400024,410.0,406.720001,53.913042,40,57.200001,0,70.300003,73.199997,70.199997
20160824054500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.400002,73.199997,70.199997
20160824060000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.400002,73.199997,70.199997
20160824061500,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.5,73.199997,70.199997
20160824063000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.400002,73.199997,70.199997
20160824064500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.300003,73.199997,70.199997
20160824070000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.5,73.199997,70.199997
20160824071500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.5,73.199997,70.199997
20160824073000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,70.5,73.199997,70.199997
20160824074500,754.400024,410.0,406.720001,53.913042,40,57.200001,0,70.400002,73.199997,70.199997
20160824080000,754.400024,410.0,406.720001,53.913042,40,57.200001,0,70.300003,73.199997,70.199997
20160824081500,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.300003,73.199997,70.199997
20160824083000,754.400024,410.0,401.799988,53.260866,40,58.299999,0,70.599998,73.199997,70.199997
20160824084500,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.599998,73.199997,70.199997
20160824090000,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.699997,73.199997,70.199997
20160824091500,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.800003,73.199997,70.199997
20160824093000,754.400024,410.0,423.119995,56.086954,40,58.299999,0,70.400002,73.199997,70.199997
20160824094500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,70.199997,73.199997,70.199997
20160824100000,754.400024,410.0,423.119995,56.086954,40,58.299999,100,69.800003,73.199997,70.199997
20160824101500,754.400024,410.0,416.559998,55.217389,40,58.299999,100,69.699997,73.199997,70.199997
20160824103000,754.400024,410.0,416.559998,55.217389,40,59.099998,100,69.800003,73.199997,70.199997
20160824104500,754.400024,410.0,421.480011,55.869565,40,59.099998,100,69.900002,73.199997,70.199997
20160824110000,754.400024,410.0,416.559998,55.217389,40,59.099998,100,69.800003,73.199997,70.199997
20160824111500,754.400024,410.0,416.559998,55.217389,40,58.400002,100,69.800003,73.199997,70.199997
20160824113000,754.400024,410.0,416.559998,55.217389,40,58.400002,100,69.800003,73.199997,70.199997
20160824114500,754.400024,410.0,416.559998,55.217389,40,58.400002,100,69.900002,73.199997,70.199997
20160824120000,754.400024,410.0,416.559998,55.217389,40,58.400002,100,70.099998,73.199997,70.199997
20160824121500,754.400024,410.0,410.0,54.347824,40,61.099998,100,69.800003,73.199997,70.199997
20160824123000,754.400024,410.0,410.0,54.347824,40,65.900002,100,70.400002,73.199997,70.199997
20160824124500,754.400024,410.0,410.0,54.347824,40,58.400002,0,70.300003,73.199997,70.199997
20160824130000,754.400024,410.0,410.0,54.347824,40,59.099998,0,70.300003,73.199997,70.199997
20160824131500,754.400024,410.0,418.200012,55.434782,40,59.099998,0,70.300003,73.199997,70.199997
20160824133000,754.400024,410.0,418.200012,55.434782,40,59.099998,0,70.5,73.199997,70.199997
20160824134500,754.400024,410.0,418.200012,55.434782,40,59.099998,0,70.5,73.199997,70.199997
20160824140000,754.400024,410.0,418.200012,55.434782,40,59.099998,0,70.5,73.199997,70.199997
20160824141500,754.400024,410.0,418.200012,55.434782,40,59.099998,0,70.400002,73.199997,70.199997
20160824143000,754.400024,410.0,697.0,92.391301,54,59.099998,0,69.599998,69.0,66.0
20160824144500,754.400024,410.0,677.320007,89.782607,53,59.099998,0,69.5,69.0,66.0
20160824150000,754.400024,410.0,738.0,97.826084,57,59.099998,0,69.400002,69.0,66.0
20160824151500,754.400024,410.0,738.0,97.826084,56,58.0,0,69.099998,69.0,66.0
20160824153000,754.400024,410.0,729.799988,96.739126,56,58.700001,0,69.099998,69.0,66.0
20160824154500,754.400024,410.0,729.799988,96.739126,56,58.700001,0,69.0,69.0,66.0
20160824160000,754.400024,410.0,738.0,97.826084,56,58.700001,0,69.0,69.0,66.0
20160824161500,754.400024,410.0,738.0,97.826084,56,58.700001,0,68.900002,69.0,66.0
20160824163000,754.400024,410.0,738.0,97.826084,56,58.0,0,68.800003,69.0,66.0
20160824164500,754.400024,410.0,708.47998,93.913038,55,58.0,0,68.699997,69.0,66.0
20160824170000,754.400024,410.0,688.799988,91.304343,53,58.0,0,68.699997,69.0,66.0
20160824171500,754.400024,410.0,688.799988,91.304343,53,58.700001,0,68.800003,69.0,66.0
20160824173000,754.400024,410.0,697.0,92.391301,53,58.700001,0,68.800003,69.0,66.0
20160824174500,754.400024,410.0,697.0,92.391301,53,58.700001,0,68.900002,69.0,66.0
20160824180000,754.400024,410.0,697.0,92.391301,53,58.700001,0,68.800003,69.0,66.0
20160824181500,754.400024,410.0,688.799988,91.304343,53,58.700001,0,68.800003,69.0,66.0
20160824183000,754.400024,410.0,688.799988,91.304343,53,58.700001,0,68.800003,69.0,66.0
20160824184500,754.400024,410.0,688.799988,91.304343,53,58.0,0,68.699997,69.0,66.0
20160824190000,754.400024,410.0,665.840027,88.26087,51,58.0,0,68.699997,69.0,66.0
20160824191500,754.400024,410.0,665.840027,88.26087,51,58.0,0,68.800003,69.0,66.0
20160824193000,754.400024,410.0,665.840027,88.26087,51,58.0,0,68.800003,69.0,66.0
20160824194500,754.400024,410.0,677.320007,89.782607,51,58.0,0,68.599998,69.0,66.0
20160824200000,754.400024,410.0,621.560059,82.391309,49,58.0,0,68.599998,69.0,66.0
20160824201500,754.400024,410.0,598.599976,79.34782,48,58.0,0,68.599998,69.0,66.0
20160824203000,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.699997,69.0,66.0
20160824204500,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.800003,69.0,66.0
20160824210000,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.900002,69.0,66.0
20160824211500,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.800003,69.0,66.0
20160824213000,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.800003,69.0,66.0
20160824214500,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.800003,69.0,66.0
20160824220000,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.900002,69.0,66.0
20160824221500,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.900002,69.0,66.0
20160824223000,754.400024,410.0,560.880005,74.347824,46,58.0,0,69.099998,69.0,66.0
20160824224500,754.400024,410.0,560.880005,74.347824,46,58.0,0,69.199997,69.0,66.0
20160824230000,754.400024,410.0,560.880005,74.347824,46,58.0,0,69.300003,69.0,66.0
20160824231500,754.400024,410.0,560.880005,74.347824,46,58.0,0,69.0,69.0,66.0
20160824233000,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.900002,69.0,66.0
20160824234500,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.699997,69.0,66.0
20160825000000,754.400024,410.0,560.880005,74.347824,46,58.0,0,68.699997,69.0,66.0
20160825001500,754.400024,410.0,560.880005,74.347824,46,57.200001,0,68.699997,69.0,66.0
20160825003000,754.400024,410.0,533.0,70.652172,44,57.200001,0,68.800003,69.0,66.0
20160825004500,754.400024,410.0,533.0,70.652172,44,57.200001,0,68.800003,69.0,66.0
20160825010000,754.400024,410.0,524.799988,69.565214,44,57.200001,0,68.900002,69.0,66.0
20160825011500,754.400024,410.0,531.360046,70.434786,44,57.200001,0,69.099998,69.0,66.0
20160825013000,754.400024,410.0,531.360046,70.434786,44,57.900002,0,69.099998,69.0,66.0
20160825014500,754.400024,410.0,523.159973,69.34782,44,57.900002,0,69.0,69.0,66.0
20160825020000,754.400024,410.0,531.360046,70.434786,44,57.900002,0,69.0,69.0,66.0
20160825021500,754.400024,410.0,531.360046,70.434786,44,57.900002,0,69.0,69.0,66.0
20160825023000,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825024500,754.400024,410.0,531.360046,70.434786,44,57.900002,0,69.0,69.0,66.0
20160825030000,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825031500,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825033000,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825034500,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825040000,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825041500,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825043000,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825044500,754.400024,410.0,531.360046,70.434786,44,57.900002,0,68.900002,69.0,66.0
20160825050000,754.400024,410.0,531.360046,70.434786,44,57.200001,0,68.900002,69.0,66.0
20160825051500,754.400024,410.0,531.360046,70.434786,44,57.200001,0,68.800003,69.0,66.0
20160825053000,754.400024,410.0,521.52002,69.130435,44,57.200001,0,68.800003,69.0,66.0
20160825054500,754.400024,410.0,529.719971,70.217385,44,57.900002,0,69.099998,69.0,66.0
20160825060000,754.400024,410.0,537.919983,71.304343,45,57.900002,0,69.300003,69.0,66.0
20160825061500,754.400024,410.0,554.320007,73.478259,46,57.200001,0,69.199997,69.0,66.0
20160825063000,754.400024,410.0,598.599976,79.34782,49,57.200001,0,69.199997,69.0,66.0
20160825064500,754.400024,410.0,610.080017,80.869565,49,57.200001,0,68.800003,69.0,66.0
20160825070000,754.400024,410.0,598.599976,79.34782,49,57.200001,0,68.800003,69.0,66.0
20160825071500,754.400024,410.0,585.47998,77.608691,48,57.200001,0,68.800003,69.0,66.0
20160825073000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.900002,69.0,66.0
20160825074500,754.400024,410.0,598.599976,79.34782,48,57.900002,0,68.800003,69.0,66.0
20160825080000,754.400024,410.0,598.599976,79.34782,48,57.900002,0,68.800003,69.0,66.0
20160825081500,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.800003,69.0,66.0
20160825083000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.900002,69.0,66.0
20160825084500,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.900002,69.0,66.0
20160825090000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,69.0,69.0,66.0
20160825091500,754.400024,410.0,585.47998,77.608691,48,57.900002,0,69.0,69.0,66.0
20160825093000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.900002,69.0,66.0
20160825094500,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.900002,69.0,66.0
20160825100000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.800003,69.0,66.0
20160825101500,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.699997,69.0,66.0
20160825103000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,68.699997,69.0,66.0
20160825104500,754.400024,410.0,560.880005,74.347824,48,57.900002,0,68.699997,69.0,66.0
20160825110000,754.400024,410.0,537.919983,71.304343,46,57.900002,0,68.800003,69.0,66.0
20160825111500,754.400024,410.0,528.080017,70.0,46,57.900002,0,68.900002,69.0,66.0
20160825113000,754.400024,410.0,528.080017,70.0,46,57.900002,0,68.900002,69.0,66.0
20160825114500,754.400024,410.0,528.080017,70.0,46,57.900002,0,69.099998,69.0,66.0
20160825120000,754.400024,410.0,528.080017,70.0,46,57.900002,0,69.099998,69.0,66.0
20160825121500,754.400024,410.0,536.280029,71.086958,46,57.900002,0,69.300003,69.0,66.0
20160825123000,754.400024,410.0,567.439941,75.217381,47,57.900002,0,69.199997,69.0,66.0
20160825124500,754.400024,410.0,567.439941,75.217381,48,57.900002,0,69.300003,69.0,66.0
20160825130000,754.400024,410.0,577.280029,76.521741,48,57.900002,0,69.199997,69.0,66.0
20160825131500,754.400024,410.0,577.280029,76.521741,48,57.900002,0,69.300003,69.0,66.0
20160825133000,754.400024,410.0,610.080017,80.869565,50,57.900002,0,69.099998,69.0,66.0
20160825134500,754.400024,410.0,598.599976,79.34782,50,57.900002,0,68.900002,69.0,66.0
20160825140000,754.400024,410.0,621.560059,82.391309,50,57.900002,0,68.699997,69.0,66.0
20160825141500,754.400024,410.0,621.560059,82.391309,50,57.900002,0,68.699997,69.0,66.0
20160825143000,754.400024,410.0,585.47998,77.608691,49,57.900002,0,68.699997,69.0,66.0
20160825144500,754.400024,410.0,531.360046,70.434786,46,57.200001,0,68.699997,69.0,66.0
20160825150000,754.400024,410.0,542.839966,71.956515,46,58.0,0,68.699997,69.0,66.0
20160825151500,754.400024,410.0,529.719971,70.217385,45,58.0,0,68.699997,69.0,66.0
20160825153000,754.400024,410.0,529.719971,70.217385,45,58.0,0,68.900002,69.0,66.0
20160825154500,754.400024,410.0,529.719971,70.217385,45,58.0,0,68.900002,69.0,66.0
20160825160000,754.400024,410.0,529.719971,70.217385,45,58.0,0,69.099998,69.0,66.0
20160825161500,754.400024,410.0,529.719971,70.217385,45,58.0,0,69.099998,69.0,66.0
20160825163000,754.400024,410.0,529.719971,70.217385,45,58.0,0,69.199997,69.0,66.0
20160825164500,754.400024,410.0,529.719971,70.217385,45,58.0,0,69.199997,69.0,66.0
20160825170000,754.400024,410.0,529.719971,70.217385,45,58.0,0,69.099998,69.0,66.0
20160825171500,754.400024,410.0,541.200012,71.73913,45,58.0,0,69.0,69.0,66.0
20160825173000,754.400024,410.0,541.200012,71.73913,45,58.0,0,69.099998,69.0,66.0
20160825174500,754.400024,410.0,541.200012,71.73913,45,58.0,0,68.900002,69.0,66.0
20160825180000,754.400024,410.0,541.200012,71.73913,45,58.0,0,69.099998,69.0,66.0
20160825181500,754.400024,410.0,541.200012,71.73913,45,57.200001,0,69.199997,69.0,66.0
20160825183000,754.400024,410.0,555.960022,73.695653,46,58.0,0,69.400002,69.0,66.0
20160825184500,754.400024,410.0,555.960022,73.695653,46,58.0,0,69.099998,69.0,66.0
20160825190000,754.400024,410.0,555.960022,73.695653,46,58.0,0,69.099998,69.0,66.0
20160825191500,754.400024,410.0,555.960022,73.695653,46,58.0,0,69.099998,69.0,66.0
20160825193000,754.400024,410.0,555.960022,73.695653,46,58.0,0,69.099998,69.0,66.0
20160825194500,754.400024,410.0,555.960022,73.695653,46,58.0,0,69.099998,69.0,66.0
20160825200000,754.400024,410.0,555.960022,73.695653,46,58.0,0,68.800003,69.0,66.0
20160825201500,754.400024,410.0,555.960022,73.695653,46,58.0,0,68.800003,69.0,66.0
20160825203000,754.400024,410.0,555.960022,73.695653,46,58.0,0,68.699997,69.0,66.0
20160825204500,754.400024,410.0,534.639954,70.869557,46,57.200001,0,68.699997,69.0,66.0
20160825210000,754.400024,410.0,523.159973,69.34782,44,57.200001,0,68.699997,69.0,66.0
20160825211500,754.400024,410.0,523.159973,69.34782,44,57.200001,0,68.800003,69.0,66.0
20160825213000,754.400024,410.0,523.159973,69.34782,44,57.900002,0,68.900002,69.0,66.0
20160825214500,754.400024,410.0,523.159973,69.34782,44,57.900002,0,68.800003,69.0,66.0
20160825220000,754.400024,410.0,529.719971,70.217385,44,57.900002,0,68.900002,69.0,66.0
20160825221500,754.400024,410.0,529.719971,70.217385,44,57.900002,0,68.900002,69.0,66.0
20160825223000,754.400024,410.0,529.719971,70.217385,44,57.900002,0,68.900002,69.0,66.0
20160825224500,754.400024,410.0,516.599976,68.478255,44,57.900002,0,69.099998,69.0,66.0
20160825230000,754.400024,410.0,523.159973,69.34782,44,57.900002,0,69.099998,69.0,66.0
20160825231500,754.400024,410.0,516.599976,68.478255,44,57.900002,0,69.099998,69.0,66.0
20160825233000,754.400024,410.0,516.599976,68.478255,44,57.900002,0,69.0,69.0,66.0
20160825234500,754.400024,410.0,516.599976,68.478255,44,57.900002,0,68.900002,69.0,66.0
20160826000000,754.400024,410.0,516.599976,68.478255,44,57.900002,0,69.0,69.0,66.0
20160826001500,754.400024,410.0,516.599976,68.478255,44,57.900002,0,69.099998,69.0,66.0
20160826003000,754.400024,410.0,523.159973,69.34782,44,57.900002,0,69.0,69.0,66.0
20160826004500,754.400024,410.0,523.159973,69.34782,44,57.900002,0,68.900002,69.0,66.0
20160826010000,754.400024,410.0,523.159973,69.34782,44,57.900002,0,69.0,69.0,66.0
20160826011500,754.400024,410.0,523.159973,69.34782,44,57.900002,0,69.099998,69.0,66.0
20160826013000,754.400024,410.0,523.159973,69.34782,44,57.900002,0,69.0,69.0,66.0
20160826014500,754.400024,410.0,523.159973,69.34782,44,57.200001,0,69.0,69.0,66.0
20160826020000,754.400024,410.0,523.159973,69.34782,44,57.200001,0,68.800003,69.0,66.0
20160826021500,754.400024,410.0,523.159973,69.34782,44,57.200001,0,68.900002,69.0,66.0
20160826023000,754.400024,410.0,523.159973,69.34782,44,57.200001,0,68.800003,69.0,66.0
20160826024500,754.400024,410.0,523.159973,69.34782,44,57.200001,0,68.900002,69.0,66.0
20160826030000,754.400024,410.0,531.360046,70.434786,44,57.200001,0,68.900002,69.0,66.0
20160826031500,754.400024,410.0,523.159973,69.34782,44,57.200001,0,68.699997,69.0,66.0
20160826033000,754.400024,410.0,523.159973,69.34782,44,57.799999,0,68.699997,69.0,66.0
20160826034500,754.400024,410.0,513.320007,68.043477,44,57.799999,0,68.800003,69.0,66.0
20160826040000,754.400024,410.0,513.320007,68.043477,44,57.799999,0,68.800003,69.0,66.0
20160826041500,754.400024,410.0,513.320007,68.043477,44,57.200001,0,68.800003,69.0,66.0
20160826043000,754.400024,410.0,513.320007,68.043477,44,57.200001,0,68.900002,69.0,66.0
20160826044500,754.400024,410.0,513.320007,68.043477,44,57.200001,0,68.900002,69.0,66.0
20160826050000,754.400024,410.0,513.320007,68.043477,44,57.200001,0,69.0,69.0,66.0
20160826051500,754.400024,410.0,513.320007,68.043477,44,57.200001,0,68.900002,69.0,66.0
20160826053000,754.400024,410.0,513.320007,68.043477,44,57.200001,0,68.900002,69.0,66.0
20160826054500,754.400024,410.0,513.320007,68.043477,44,58.299999,0,68.900002,69.0,66.0
20160826060000,754.400024,410.0,537.919983,71.304343,45,57.099998,0,69.400002,69.0,66.0
20160826061500,754.400024,410.0,574.0,76.086954,47,57.099998,0,69.199997,69.0,66.0
20160826063000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,69.300003,69.0,66.0
20160826064500,754.400024,410.0,572.360046,75.869569,48,57.900002,0,69.0,69.0,66.0
20160826070000,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.800003,69.0,66.0
20160826071500,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.699997,69.0,66.0
20160826073000,754.400024,410.0,560.880005,74.347824,47,57.900002,0,68.699997,69.0,66.0
20160826074500,754.400024,410.0,560.880005,74.347824,47,57.900002,0,68.800003,69.0,66.0
20160826080000,754.400024,410.0,560.880005,74.347824,47,57.900002,0,68.699997,69.0,66.0
20160826081500,754.400024,410.0,560.880005,74.347824,47,57.900002,0,68.800003,69.0,66.0
20160826083000,754.400024,410.0,560.880005,74.347824,47,57.900002,0,68.800003,69.0,66.0
20160826084500,754.400024,410.0,560.880005,74.347824,47,57.900002,0,68.800003,69.0,66.0
20160826090000,754.400024,410.0,560.880005,74.347824,47,57.900002,0,69.0,69.0,66.0
20160826091500,754.400024,410.0,560.880005,74.347824,47,57.900002,0,69.0,69.0,66.0
20160826093000,754.400024,410.0,547.76001,72.608695,47,57.900002,0,69.0,69.0,66.0
20160826094500,754.400024,410.0,547.76001,72.608695,47,57.900002,0,69.099998,69.0,66.0
20160826100000,754.400024,410.0,547.76001,72.608695,47,57.900002,0,69.0,69.0,66.0
20160826101500,754.400024,410.0,547.76001,72.608695,47,57.900002,0,68.900002,69.0,66.0
20160826103000,754.400024,410.0,547.76001,72.608695,47,57.900002,0,69.099998,69.0,66.0
20160826104500,754.400024,410.0,547.76001,72.608695,47,57.900002,0,69.199997,69.0,66.0
20160826110000,754.400024,410.0,572.360046,75.869569,48,57.900002,0,69.300003,69.0,66.0
20160826111500,754.400024,410.0,598.599976,79.34782,50,57.900002,0,69.300003,69.0,66.0
20160826113000,754.400024,410.0,585.47998,77.608691,50,57.900002,0,69.199997,69.0,66.0
20160826114500,754.400024,410.0,598.599976,79.34782,50,57.900002,0,69.0,69.0,66.0
20160826120000,754.400024,410.0,598.599976,79.34782,50,57.900002,0,68.900002,69.0,66.0
20160826121500,754.400024,410.0,598.599976,79.34782,50,57.900002,0,68.800003,69.0,66.0
20160826123000,754.400024,410.0,585.47998,77.608691,49,57.900002,0,68.800003,69.0,66.0
20160826124500,754.400024,410.0,585.47998,77.608691,49,57.900002,0,68.800003,69.0,66.0
20160826130000,754.400024,410.0,598.599976,79.34782,49,57.900002,0,68.699997,69.0,66.0
20160826131500,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.699997,69.0,66.0
20160826133000,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.800003,69.0,66.0
20160826134500,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.900002,69.0,66.0
20160826140000,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.900002,69.0,66.0
20160826141500,754.400024,410.0,585.47998,77.608691,48,57.900002,0,69.0,69.0,66.0
20160826143000,754.400024,410.0,585.47998,77.608691,48,57.900002,0,69.0,69.0,66.0
20160826144500,754.400024,410.0,572.360046,75.869569,48,57.900002,0,69.0,69.0,66.0
20160826150000,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.900002,69.0,66.0
20160826151500,754.400024,410.0,572.360046,75.869569,48,58.700001,0,69.199997,69.0,66.0
20160826153000,754.400024,410.0,610.080017,80.869565,50,58.700001,0,69.300003,69.0,66.0
20160826154500,754.400024,410.0,654.360046,86.739134,52,58.700001,0,69.400002,69.0,66.0
20160826160000,754.400024,410.0,665.840027,88.26087,53,58.700001,0,69.300003,69.0,66.0
20160826161500,754.400024,410.0,677.320007,89.782607,53,58.0,0,69.099998,69.0,66.0
20160826163000,754.400024,410.0,697.0,92.391301,53,58.0,0,68.900002,69.0,66.0
20160826164500,754.400024,410.0,697.0,92.391301,53,58.0,0,68.800003,69.0,66.0
20160826170000,754.400024,410.0,654.360046,86.739134,52,58.0,0,68.699997,69.0,66.0
20160826171500,754.400024,410.0,654.360046,86.739134,51,59.099998,0,68.900002,69.0,66.0
20160826173000,754.400024,410.0,654.360046,86.739134,51,58.0,0,68.800003,69.0,66.0
20160826174500,754.400024,410.0,654.360046,86.739134,51,58.799999,0,69.0,69.0,66.0
20160826180000,754.400024,410.0,644.52002,85.434782,51,58.0,0,69.099998,69.0,66.0
20160826181500,754.400024,410.0,644.52002,85.434782,51,58.0,0,68.900002,69.0,66.0
20160826183000,754.400024,410.0,644.52002,85.434782,52,58.0,0,69.0,69.0,66.0
20160826184500,754.400024,410.0,644.52002,85.434782,52,58.0,0,69.0,69.0,66.0
20160826190000,754.400024,410.0,644.52002,85.434782,52,58.0,0,69.099998,69.0,66.0
20160826191500,754.400024,410.0,644.52002,85.434782,52,58.0,0,68.800003,69.0,66.0
20160826193000,754.400024,410.0,644.52002,85.434782,52,58.0,0,68.800003,69.0,66.0
20160826194500,754.400024,410.0,633.039978,83.913038,51,58.0,0,68.599998,69.0,66.0
20160826200000,754.400024,410.0,610.080017,80.869565,50,58.0,0,68.699997,69.0,66.0
20160826201500,754.400024,410.0,598.599976,79.34782,49,58.0,0,68.699997,69.0,66.0
20160826203000,754.400024,410.0,585.47998,77.608691,49,58.0,0,68.800003,69.0,66.0
20160826204500,754.400024,410.0,598.599976,79.34782,49,58.0,0,68.699997,69.0,66.0
20160826210000,754.400024,410.0,585.47998,77.608691,48,58.0,0,68.800003,69.0,66.0
20160826211500,754.400024,410.0,585.47998,77.608691,48,58.0,0,68.800003,69.0,66.0
20160826213000,754.400024,410.0,585.47998,77.608691,48,58.0,0,68.800003,69.0,66.0
20160826214500,754.400024,410.0,572.360046,75.869569,48,58.0,0,68.800003,69.0,66.0
20160826220000,754.400024,410.0,585.47998,77.608691,48,58.0,0,68.800003,69.0,66.0
20160826221500,754.400024,410.0,585.47998,77.608691,48,58.0,0,68.800003,69.0,66.0
20160826223000,754.400024,410.0,585.47998,77.608691,48,58.0,0,68.800003,69.0,66.0
20160826224500,754.400024,410.0,585.47998,77.608691,48,58.0,0,68.800003,69.0,66.0
20160826230000,754.400024,410.0,572.360046,75.869569,48,57.200001,0,68.800003,69.0,66.0
20160826231500,754.400024,410.0,572.360046,75.869569,48,57.200001,0,68.800003,69.0,66.0
20160826233000,754.400024,410.0,560.880005,74.347824,48,57.900002,0,68.900002,69.0,66.0
20160826234500,754.400024,410.0,560.880005,74.347824,48,57.900002,0,68.900002,69.0,66.0
20160827000000,754.400024,410.0,572.360046,75.869569,48,57.900002,0,68.800003,69.0,66.0
20160827001500,754.400024,410.0,572.360046,75.869569,48,57.200001,0,68.699997,69.0,66.0
20160827003000,754.400024,410.0,534.639954,70.869557,46,57.200001,0,68.699997,69.0,66.0
20160827004500,754.400024,410.0,541.200012,71.73913,46,57.900002,0,68.699997,69.0,66.0
20160827010000,754.400024,410.0,533.0,70.652172,46,57.900002,0,68.800003,69.0,66.0
20160827011500,754.400024,410.0,444.440002,58.913042,41,57.900002,0,69.5,69.0,66.0
20160827013000,754.400024,410.0,493.640015,65.434782,44,57.900002,0,69.599998,69.0,66.0
20160827014500,754.400024,410.0,539.560059,71.521745,46,57.900002,0,69.5,69.0,66.0
20160827020000,754.400024,410.0,547.76001,72.608695,47,57.900002,0,69.199997,69.0,66.0
20160827021500,754.400024,410.0,547.76001,72.608695,46,57.200001,0,69.199997,69.0,66.0
20160827023000,754.400024,410.0,537.919983,71.304343,46,57.200001,0,69.199997,69.0,66.0
20160827024500,754.400024,410.0,537.919983,71.304343,46,57.200001,0,69.099998,69.0,66.0
20160827030000,754.400024,410.0,537.919983,71.304343,46,57.200001,0,69.199997,69.0,66.0
20160827031500,754.400024,410.0,537.919983,71.304343,46,57.200001,0,69.199997,69.0,66.0
20160827033000,754.400024,410.0,537.919983,71.304343,46,57.200001,0,69.099998,69.0,66.0
20160827034500,754.400024,410.0,537.919983,71.304343,46,57.200001,0,69.199997,69.0,66.0
20160827040000,754.400024,410.0,531.360046,70.434786,46,57.200001,0,69.300003,69.0,66.0
20160827041500,754.400024,410.0,531.360046,70.434786,46,57.200001,0,69.300003,69.0,66.0
20160827043000,754.400024,410.0,552.679993,73.260866,47,57.200001,0,69.199997,69.0,66.0
20160827044500,754.400024,410.0,552.679993,73.260866,47,57.200001,0,69.300003,69.0,66.0
20160827050000,754.400024,410.0,552.679993,73.260866,47,57.200001,0,69.199997,69.0,66.0
20160827051500,754.400024,410.0,552.679993,73.260866,47,57.200001,0,69.199997,69.0,66.0
20160827053000,754.400024,410.0,552.679993,73.260866,47,57.200001,0,69.099998,69.0,66.0
20160827054500,754.400024,410.0,552.679993,73.260866,47,57.200001,0,69.099998,69.0,66.0
20160827060000,754.400024,410.0,552.679993,73.260866,47,57.200001,0,69.199997,69.0,66.0
20160827061500,754.400024,410.0,562.52002,74.565218,47,57.200001,0,69.199997,69.0,66.0
20160827063000,754.400024,410.0,562.52002,74.565218,47,57.200001,0,69.300003,69.0,66.0
20160827064500,754.400024,410.0,575.639954,76.304339,47,57.200001,0,69.199997,69.0,66.0
20160827070000,754.400024,410.0,575.639954,76.304339,47,57.200001,0,69.199997,69.0,66.0
20160827071500,754.400024,410.0,575.639954,76.304339,47,57.200001,0,69.099998,69.0,66.0
20160827073000,754.400024,410.0,575.639954,76.304339,47,57.200001,0,69.099998,69.0,66.0
20160827074500,754.400024,410.0,575.639954,76.304339,47,57.200001,0,69.099998,69.0,66.0
20160827080000,754.400024,410.0,575.639954,76.304339,47,57.200001,0,69.0,69.0,66.0
20160827081500,754.400024,410.0,575.639954,76.304339,47,57.200001,0,69.0,69.0,66.0
20160827083000,754.400024,410.0,569.080017,75.434782,47,57.200001,0,68.900002,69.0,66.0
20160827084500,754.400024,410.0,569.080017,75.434782,47,57.900002,0,68.900002,69.0,66.0
20160827090000,754.400024,410.0,551.039978,73.043473,47,57.900002,0,69.099998,69.0,66.0
20160827091500,754.400024,410.0,559.23999,74.130431,47,57.900002,0,69.099998,69.0,66.0
20160827093000,754.400024,410.0,559.23999,74.130431,47,57.900002,0,69.0,69.0,66.0
20160827094500,754.400024,410.0,559.23999,74.130431,47,57.900002,0,69.099998,69.0,66.0
20160827100000,754.400024,410.0,569.080017,75.434782,47,57.200001,0,69.0,69.0,66.0
20160827101500,754.400024,410.0,562.52002,74.565218,47,57.200001,0,68.900002,69.0,66.0
20160827103000,754.400024,410.0,562.52002,74.565218,47,57.200001,0,68.800003,69.0,66.0
20160827104500,754.400024,410.0,562.52002,74.565218,47,57.200001,0,68.699997,69.0,66.0
20160827110000,754.400024,410.0,437.880005,58.043477,40,75.800003,100,69.300003,73.099998,70.099998
20160827111500,754.400024,410.0,431.320007,57.173912,40,59.200001,0,70.300003,73.099998,70.099998
20160827113000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.199997,73.099998,70.099998
20160827114500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,70.199997,73.099998,70.099998
20160827120000,754.400024,410.0,429.679993,56.956519,39,57.599998,0,70.099998,73.099998,70.099998
20160827121500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.0,73.099998,70.099998
20160827123000,754.400024,410.0,429.679993,56.956519,39,57.599998,0,70.0,73.099998,70.099998
20160827124500,754.400024,410.0,429.679993,56.956519,39,57.599998,0,70.0,73.099998,70.099998
20160827130000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.099998,73.099998,70.099998
20160827131500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.199997,73.099998,70.099998
20160827133000,754.400024,410.0,423.119995,56.086954,39,58.5,0,70.300003,73.099998,70.099998
20160827134500,754.400024,410.0,416.559998,55.217389,39,58.5,0,70.400002,73.099998,70.099998
