PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827140000,754.400024,410.0,424.76001,56.304347,39,57.900002,0,70.5,73.099998,70.099998
20160827141500,754.400024,410.0,424.76001,56.304347,39,57.900002,0,70.5,73.099998,70.099998
20160827143000,754.400024,410.0,410.0,54.347824,39,57.900002,0,70.599998,73.099998,70.099998
20160827144500,754.400024,410.0,414.920013,55.0,39,58.700001,0,70.699997,73.099998,70.099998
20160827150000,754.400024,410.0,414.920013,55.0,39,57.5,0,70.699997,73.099998,70.099998
20160827151500,754.400024,410.0,414.920013,55.0,39,58.700001,0,70.900002,73.099998,70.099998
20160827153000,754.400024,410.0,414.920013,55.0,39,58.0,0,71.0,73.099998,70.099998
20160827154500,754.400024,410.0,414.920013,55.0,39,58.0,0,71.199997,73.099998,70.099998
20160827160000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.800003,73.099998,70.099998
20160827161500,754.400024,410.0,410.0,54.347824,39,58.0,0,70.5,73.099998,70.099998
20160827163000,754.400024,410.0,410.0,54.347824,39,57.299999,0,70.599998,73.099998,70.099998
20160827164500,754.400024,410.0,414.920013,55.0,39,57.299999,0,70.599998,73.099998,70.099998
20160827170000,754.400024,410.0,410.0,54.347824,39,57.299999,0,70.599998,73.099998,70.099998
20160827171500,754.400024,410.0,410.0,54.347824,39,57.900002,0,70.5,73.099998,70.099998
20160827173000,754.400024,410.0,414.920013,55.0,39,57.900002,0,70.5,73.099998,70.099998
20160827174500,754.400024,410.0,414.920013,55.0,39,57.900002,0,70.800003,73.099998,70.099998
20160827180000,754.400024,410.0,414.920013,55.0,39,57.900002,0,70.900002,73.099998,70.099998
20160827181500,754.400024,410.0,408.359985,54.130431,39,57.900002,0,71.0,73.099998,70.099998
20160827183000,754.400024,410.0,418.200012,55.434782,39,57.900002,0,71.199997,73.099998,70.099998
20160827184500,754.400024,410.0,418.200012,55.434782,39,57.900002,0,71.199997,73.099998,70.099998
20160827190000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,71.199997,73.099998,70.099998
20160827191500,754.400024,410.0,418.200012,55.434782,39,57.200001,0,71.300003,73.099998,70.099998
20160827193000,754.400024,410.0,418.200012,55.434782,39,57.900002,0,71.300003,73.099998,70.099998
20160827194500,754.400024,410.0,418.200012,55.434782,39,57.900002,0,71.199997,73.099998,70.099998
20160827200000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,71.199997,73.099998,70.099998
20160827201500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,71.099998,73.099998,70.099998
20160827203000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.900002,73.099998,70.099998
20160827204500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.900002,73.099998,70.099998
20160827210000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.900002,73.099998,70.099998
20160827211500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.900002,73.099998,70.099998
20160827213000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.900002,73.099998,70.099998
20160827214500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.900002,73.099998,70.099998
20160827220000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.900002,73.099998,70.099998
20160827221500,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.800003,73.099998,70.099998
20160827223000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.699997,73.099998,70.099998
20160827224500,754.400024,410.0,413.279999,54.782607,39,56.799999,0,70.699997,73.099998,70.099998
20160827230000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,70.699997,73.099998,70.099998
20160827231500,754.400024,410.0,413.279999,54.782607,39,56.799999,0,70.699997,73.099998,70.099998
20160827233000,754.400024,410.0,413.279999,54.782607,39,57.900002,0,70.699997,73.099998,70.099998
20160827234500,754.400024,410.0,413.279999,54.782607,39,57.200001,0,70.699997,73.099998,70.099998
20160828000000,754.400024,410.0,413.279999,54.782607,39,58.299999,0,70.699997,73.099998,70.099998
20160828001500,754.400024,410.0,413.279999,54.782607,39,58.299999,0,70.5,73.099998,70.099998
20160828003000,754.400024,410.0,418.200012,55.434782,39,57.200001,0,70.5,73.099998,70.099998
20160828004500,754.400024,410.0,410.0,54.347824,39,57.200001,0,70.599998,73.099998,70.099998
20160828010000,754.400024,410.0,410.0,54.347824,39,58.099998,0,70.699997,73.099998,70.099998
20160828011500,754.400024,410.0,416.559998,55.217389,39,57.5,0,70.699997,73.099998,70.099998
20160828013000,754.400024,410.0,416.559998,55.217389,39,57.5,0,70.699997,73.099998,70.099998
20160828014500,754.400024,410.0,410.0,54.347824,39,57.5,0,70.699997,73.099998,70.099998
20160828020000,754.400024,410.0,410.0,54.347824,39,57.5,0,70.699997,73.099998,70.099998
20160828021500,754.400024,410.0,414.920013,55.0,39,58.799999,0,70.699997,73.099998,70.099998
20160828023000,754.400024,410.0,414.920013,55.0,39,58.0,0,70.699997,73.099998,70.099998
20160828024500,754.400024,410.0,408.359985,54.130431,39,58.0,0,70.599998,73.099998,70.099998
20160828030000,754.400024,410.0,408.359985,54.130431,39,57.200001,0,70.5,73.099998,70.099998
20160828031500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.5,73.099998,70.099998
20160828033000,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.5,73.099998,70.099998
20160828034500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.5,73.099998,70.099998
20160828040000,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.599998,73.099998,70.099998
20160828041500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.599998,73.099998,70.099998
20160828043000,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.5,73.099998,70.099998
20160828044500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.5,73.099998,70.099998
20160828050000,754.400024,410.0,421.480011,55.869565,39,56.400002,0,70.400002,73.099998,70.099998
20160828051500,754.400024,410.0,414.920013,55.0,39,57.900002,0,70.400002,73.099998,70.099998
20160828053000,754.400024,410.0,421.480011,55.869565,39,57.900002,0,70.400002,73.099998,70.099998
20160828054500,754.400024,410.0,421.480011,55.869565,39,57.900002,0,70.5,73.099998,70.099998
20160828060000,754.400024,410.0,416.559998,55.217389,39,56.400002,0,70.599998,73.099998,70.099998
20160828061500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.699997,73.099998,70.099998
20160828063000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.800003,73.099998,70.099998
20160828064500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.800003,73.099998,70.099998
20160828070000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.699997,73.099998,70.099998
20160828071500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.599998,73.099998,70.099998
20160828073000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.5,73.099998,70.099998
20160828074500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.699997,73.099998,70.099998
20160828080000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.599998,73.099998,70.099998
20160828081500,754.400024,410.0,414.920013,55.0,39,57.200001,0,70.699997,73.099998,70.099998
20160828083000,754.400024,410.0,406.720001,53.913042,39,57.200001,0,70.800003,73.099998,70.099998
20160828084500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,70.800003,73.099998,70.099998
20160828090000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,70.800003,73.099998,70.099998
20160828091500,754.400024,410.0,401.799988,53.260866,39,58.299999,0,70.800003,73.099998,70.099998
20160828093000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,70.800003,73.099998,70.099998
20160828094500,754.400024,410.0,413.279999,54.782607,39,58.299999,0,70.900002,73.099998,70.099998
20160828100000,754.400024,410.0,408.359985,54.130431,39,58.299999,0,71.099998,73.099998,70.099998
20160828101500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,71.199997,73.099998,70.099998
20160828103000,754.400024,410.0,408.359985,54.130431,39,58.299999,0,71.199997,73.099998,70.099998
20160828104500,754.400024,410.0,413.279999,54.782607,39,58.299999,0,71.199997,73.099998,70.099998
20160828110000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,71.099998,73.099998,70.099998
20160828111500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,71.099998,73.099998,70.099998
20160828113000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,71.0,73.099998,70.099998
20160828114500,754.400024,410.0,401.799988,53.260866,39,58.299999,0,71.0,73.099998,70.099998
20160828120000,754.400024,410.0,410.0,54.347824,39,58.299999,0,70.800003,73.099998,70.099998
20160828121500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,70.5,73.099998,70.099998
20160828123000,754.400024,410.0,406.720001,53.913042,39,59.099998,0,70.5,73.099998,70.099998
20160828124500,754.400024,410.0,406.720001,53.913042,39,58.400002,0,70.699997,73.099998,70.099998
20160828130000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,70.800003,73.099998,70.099998
20160828131500,754.400024,410.0,406.720001,53.913042,39,58.400002,0,70.800003,73.099998,70.099998
20160828133000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,70.900002,73.099998,70.099998
20160828134500,754.400024,410.0,401.799988,53.260866,39,58.400002,0,71.0,73.099998,70.099998
20160828140000,754.400024,410.0,401.799988,53.260866,39,58.400002,0,71.0,73.099998,70.099998
20160828141500,754.400024,410.0,401.799988,53.260866,39,58.400002,0,71.099998,73.099998,70.099998
20160828143000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.199997,73.099998,70.099998
20160828144500,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.199997,73.099998,70.099998
20160828150000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.099998,73.099998,70.099998
20160828151500,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.300003,73.099998,70.099998
20160828153000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.300003,73.099998,70.099998
20160828154500,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.300003,73.099998,70.099998
20160828160000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.199997,73.099998,70.099998
20160828161500,754.400024,410.0,610.080017,80.869565,49,60.299999,0,70.800003,71.800003,68.800003
20160828163000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.900002,71.800003,68.800003
20160828164500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.699997,71.800003,68.800003
20160828170000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,69.400002,71.800003,68.800003
20160828171500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.400002,71.800003,68.800003
20160828173000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.800003,71.800003,68.800003
20160828174500,754.400024,410.0,416.559998,55.217389,39,58.299999,0,70.0,71.800003,68.800003
20160828180000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,70.400002,71.800003,68.800003
20160828181500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,70.300003,71.800003,68.800003
20160828183000,754.400024,410.0,418.200012,55.434782,39,58.299999,0,70.300003,71.800003,68.800003
20160828184500,754.400024,410.0,418.200012,55.434782,39,58.299999,0,70.300003,71.800003,68.800003
20160828190000,754.400024,410.0,418.200012,55.434782,39,58.299999,0,69.900002,71.800003,68.800003
20160828191500,754.400024,410.0,418.200012,55.434782,39,58.299999,0,69.699997,71.800003,68.800003
20160828193000,754.400024,410.0,413.279999,54.782607,39,58.299999,0,69.699997,71.800003,68.800003
20160828194500,754.400024,410.0,413.279999,54.782607,39,58.299999,0,69.800003,71.800003,68.800003
20160828200000,754.400024,410.0,413.279999,54.782607,39,58.299999,0,69.800003,71.800003,68.800003
20160828201500,754.400024,410.0,413.279999,54.782607,39,58.299999,0,70.099998,71.800003,68.800003
20160828203000,754.400024,410.0,413.279999,54.782607,39,57.5,0,70.099998,71.800003,68.800003
20160828204500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,70.199997,71.800003,68.800003
20160828210000,754.400024,410.0,408.359985,54.130431,39,58.299999,0,70.300003,71.800003,68.800003
20160828211500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,70.400002,71.800003,68.800003
20160828213000,754.400024,410.0,408.359985,54.130431,39,58.299999,0,70.400002,71.800003,68.800003
20160828214500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,70.5,71.800003,68.800003
20160828220000,754.400024,410.0,413.279999,54.782607,39,58.299999,0,70.699997,71.800003,68.800003
20160828221500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.599998,71.800003,68.800003
20160828223000,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.599998,71.800003,68.800003
20160828224500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.699997,71.800003,68.800003
20160828230000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,70.800003,71.800003,68.800003
20160828231500,754.400024,410.0,401.799988,53.260866,39,58.299999,0,70.800003,71.800003,68.800003
20160828233000,754.400024,410.0,413.279999,54.782607,39,58.299999,0,70.900002,71.800003,68.800003
20160828234500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829000000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.699997,71.800003,68.800003
20160829001500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829003000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829004500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829010000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829011500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.699997,71.800003,68.800003
20160829013000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.699997,71.800003,68.800003
20160829014500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829020000,754.400024,410.0,414.920013,55.0,39,57.700001,0,70.800003,71.800003,68.800003
20160829021500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829023000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829024500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829030000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829031500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829033000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.800003,71.800003,68.800003
20160829034500,754.400024,410.0,413.279999,54.782607,39,57.700001,0,70.800003,71.800003,68.800003
20160829040000,754.400024,410.0,413.279999,54.782607,39,57.700001,0,70.800003,71.800003,68.800003
20160829041500,754.400024,410.0,418.200012,55.434782,39,57.700001,0,70.800003,71.800003,68.800003
20160829043000,754.400024,410.0,405.079987,53.695649,39,57.700001,0,70.800003,71.800003,68.800003
20160829044500,754.400024,410.0,405.079987,53.695649,39,57.700001,0,70.800003,71.800003,68.800003
20160829050000,754.400024,410.0,405.079987,53.695649,39,57.700001,0,70.699997,71.800003,68.800003
20160829051500,754.400024,410.0,400.160004,53.043477,39,57.700001,0,70.599998,71.800003,68.800003
20160829053000,754.400024,410.0,406.720001,53.913042,39,57.700001,0,70.800003,71.800003,68.800003
20160829054500,754.400024,410.0,406.720001,53.913042,39,57.700001,0,70.800003,71.800003,68.800003
20160829060000,754.400024,410.0,413.279999,54.782607,39,57.700001,0,70.900002,71.800003,68.800003
20160829061500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,71.0,71.800003,68.800003
20160829063000,754.400024,410.0,408.359985,54.130431,39,57.700001,0,71.0,71.800003,68.800003
20160829064500,754.400024,410.0,408.359985,54.130431,39,57.700001,0,70.900002,71.800003,68.800003
20160829070000,754.400024,410.0,396.880005,52.608695,39,57.700001,0,70.800003,71.800003,68.800003
20160829071500,754.400024,410.0,396.880005,52.608695,39,57.700001,0,70.900002,71.800003,68.800003
20160829073000,754.400024,410.0,408.359985,54.130431,40,57.700001,0,70.800003,71.800003,68.800003
20160829074500,754.400024,410.0,408.359985,54.130431,40,57.700001,0,70.800003,71.800003,68.800003
20160829080000,754.400024,410.0,401.799988,53.260866,40,57.700001,0,70.800003,71.800003,68.800003
20160829081500,754.400024,410.0,401.799988,53.260866,40,57.700001,0,70.900002,71.800003,68.800003
20160829083000,754.400024,410.0,401.799988,53.260866,40,57.700001,0,70.800003,71.800003,68.800003
20160829084500,754.400024,410.0,401.799988,53.260866,40,57.700001,0,70.800003,71.800003,68.800003
20160829090000,754.400024,410.0,401.799988,53.260866,40,57.700001,0,70.800003,71.800003,68.800003
20160829091500,754.400024,410.0,401.799988,53.260866,40,57.700001,0,70.800003,71.800003,68.800003
20160829093000,754.400024,410.0,401.799988,53.260866,40,57.700001,0,71.0,71.800003,68.800003
20160829094500,754.400024,410.0,406.720001,53.913042,40,57.700001,0,70.900002,71.800003,68.800003
20160829100000,754.400024,410.0,401.799988,53.260866,40,57.700001,0,71.0,71.800003,68.800003
20160829101500,754.400024,410.0,401.799988,53.260866,40,57.700001,0,70.900002,71.800003,68.800003
20160829103000,754.400024,410.0,408.359985,54.130431,40,57.700001,0,70.800003,71.800003,68.800003
20160829104500,754.400024,410.0,408.359985,54.130431,40,57.700001,0,70.699997,71.800003,68.800003
20160829110000,754.400024,410.0,400.160004,53.043477,40,57.700001,0,70.699997,71.800003,68.800003
20160829111500,754.400024,410.0,400.160004,53.043477,40,57.700001,0,70.699997,71.800003,68.800003
20160829113000,754.400024,410.0,406.720001,53.913042,40,57.700001,0,70.699997,71.800003,68.800003
20160829114500,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.699997,71.800003,68.800003
20160829120000,754.400024,410.0,401.799988,53.260866,40,58.299999,0,70.800003,71.800003,68.800003
20160829121500,754.400024,410.0,401.799988,53.260866,40,58.299999,0,70.900002,71.800003,68.800003
20160829123000,754.400024,410.0,408.359985,54.130431,40,58.299999,0,70.900002,71.800003,68.800003
20160829124500,754.400024,410.0,408.359985,54.130431,40,58.299999,0,71.0,71.800003,68.800003
20160829130000,754.400024,410.0,400.160004,53.043477,40,57.599998,0,71.0,71.800003,68.800003
20160829131500,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.800003,71.800003,68.800003
20160829133000,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.900002,71.800003,68.800003
20160829134500,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.800003,71.800003,68.800003
20160829140000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.800003,71.800003,68.800003
20160829141500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.699997,71.800003,68.800003
20160829143000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.599998,71.800003,68.800003
20160829144500,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.5,71.800003,68.800003
20160829150000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.5,71.800003,68.800003
20160829151500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.5,71.800003,68.800003
20160829153000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.599998,71.800003,68.800003
20160829154500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.599998,71.800003,68.800003
20160829160000,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.599998,71.800003,68.800003
20160829161500,754.400024,410.0,406.720001,53.913042,40,57.599998,0,70.5,71.800003,68.800003
20160829163000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.5,71.800003,68.800003
20160829164500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.5,71.800003,68.800003
20160829170000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.699997,71.800003,68.800003
20160829171500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,70.900002,71.800003,68.800003
20160829173000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,70.900002,71.800003,68.800003
20160829174500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.800003,71.800003,68.800003
20160829180000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.800003,71.800003,68.800003
20160829181500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,70.800003,71.800003,68.800003
20160829183000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,71.0,71.800003,68.800003
20160829184500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,71.0,71.800003,68.800003
20160829190000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,70.900002,71.800003,68.800003
20160829191500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,70.900002,71.800003,68.800003
20160829193000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,70.900002,71.800003,68.800003
20160829194500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.900002,71.800003,68.800003
20160829200000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.900002,71.800003,68.800003
20160829201500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.800003,71.800003,68.800003
20160829203000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.699997,71.800003,68.800003
20160829204500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.599998,71.800003,68.800003
20160829210000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.599998,71.800003,68.800003
20160829211500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,70.599998,71.800003,68.800003
20160829213000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.5,71.800003,68.800003
20160829214500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.599998,71.800003,68.800003
20160829220000,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.599998,71.800003,68.800003
20160829221500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.5,71.800003,68.800003
20160829223000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,70.5,71.800003,68.800003
20160829224500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,71.800003,68.800003
20160829230000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,71.800003,68.800003
20160829231500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,71.800003,68.800003
20160829233000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.400002,71.800003,68.800003
20160829234500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,71.800003,68.800003
20160830000000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,71.800003,68.800003
20160830001500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.400002,71.800003,68.800003
20160830003000,754.400024,410.0,414.920013,55.0,40,58.299999,0,70.400002,71.800003,68.800003
20160830004500,754.400024,410.0,414.920013,55.0,40,57.099998,0,70.5,71.800003,68.800003
20160830010000,754.400024,410.0,414.920013,55.0,40,57.099998,0,70.5,71.800003,68.800003
20160830011500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,70.5,71.800003,68.800003
20160830013000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,70.5,71.800003,68.800003
20160830014500,754.400024,410.0,414.920013,55.0,40,57.099998,0,70.400002,71.800003,68.800003
20160830020000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.400002,71.800003,68.800003
20160830021500,754.400024,410.0,413.279999,54.782607,40,57.099998,0,70.400002,71.800003,68.800003
20160830023000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,70.599998,71.800003,68.800003
20160830024500,754.400024,410.0,421.480011,55.869565,40,57.799999,0,70.5,71.800003,68.800003
20160830030000,754.400024,410.0,429.679993,56.956519,40,57.799999,0,70.5,71.800003,68.800003
20160830031500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.5,71.800003,68.800003
20160830033000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.5,71.800003,68.800003
20160830034500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.300003,71.800003,68.800003
20160830040000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.400002,71.800003,68.800003
20160830041500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.400002,71.800003,68.800003
20160830043000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.300003,71.800003,68.800003
20160830044500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.400002,71.800003,68.800003
20160830050000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.400002,71.800003,68.800003
20160830051500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.400002,71.800003,68.800003
20160830053000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.400002,71.800003,68.800003
20160830054500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.300003,71.800003,68.800003
20160830060000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.400002,71.800003,68.800003
20160830061500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.599998,71.800003,68.800003
20160830063000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.800003,71.800003,68.800003
20160830064500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.800003,71.800003,68.800003
20160830070000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.800003,71.800003,68.800003
20160830071500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.800003,71.800003,68.800003
20160830073000,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.699997,71.800003,68.800003
20160830074500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.699997,71.800003,68.800003
20160830080000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.699997,71.800003,68.800003
20160830081500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.599998,71.800003,68.800003
20160830083000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.599998,71.800003,68.800003
20160830084500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.599998,71.800003,68.800003
20160830090000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,70.699997,71.800003,68.800003
20160830091500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.699997,71.800003,68.800003
20160830093000,754.400024,410.0,423.119995,56.086954,39,57.900002,0,70.400002,71.699997,68.699997
20160830094500,754.400024,410.0,677.320007,89.782607,54,57.900002,0,70.099998,70.0,67.0
20160830100000,754.400024,410.0,547.76001,72.608695,46,57.900002,0,69.199997,70.0,67.0
20160830101500,754.400024,410.0,475.600006,63.043477,41,57.900002,0,69.300003,70.0,67.0
20160830103000,754.400024,410.0,426.399994,56.521736,40,58.700001,0,69.400002,70.0,67.0
20160830104500,754.400024,410.0,432.959991,57.391301,40,58.700001,0,69.400002,70.0,67.0
20160830110000,754.400024,410.0,432.959991,57.391301,40,58.700001,0,69.300003,70.0,67.0
20160830111500,754.400024,410.0,426.399994,56.521736,40,58.700001,0,69.199997,70.0,67.0
20160830113000,754.400024,410.0,434.600006,57.608695,40,58.700001,0,69.199997,70.0,67.0
20160830114500,754.400024,410.0,429.679993,56.956519,40,58.700001,0,69.300003,70.0,67.0
20160830120000,754.400024,410.0,410.0,54.347824,39,58.700001,0,69.400002,70.0,67.0
20160830121500,754.400024,410.0,418.200012,55.434782,40,59.299999,0,69.800003,70.0,67.0
20160830123000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,69.699997,70.0,67.0
20160830124500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,69.699997,70.0,67.0
20160830130000,754.400024,410.0,431.320007,57.173912,40,58.700001,0,69.800003,70.0,67.0
20160830131500,754.400024,410.0,416.559998,55.217389,40,58.700001,0,69.800003,70.0,67.0
20160830133000,754.400024,410.0,429.679993,56.956519,40,58.700001,0,69.599998,70.0,67.0
20160830134500,754.400024,410.0,414.920013,55.0,40,58.700001,0,69.400002,70.0,67.0
20160830140000,754.400024,410.0,424.76001,56.304347,40,58.700001,0,69.300003,70.0,67.0
20160830141500,754.400024,410.0,424.76001,56.304347,40,58.700001,0,69.199997,70.0,67.0
20160830143000,754.400024,410.0,429.679993,56.956519,40,58.700001,0,69.199997,70.0,67.0
20160830144500,754.400024,410.0,429.679993,56.956519,40,58.700001,0,69.199997,70.0,67.0
20160830150000,754.400024,410.0,424.76001,56.304347,40,58.700001,0,69.300003,70.0,67.0
20160830151500,754.400024,410.0,429.679993,56.956519,40,58.700001,0,69.300003,70.0,67.0
20160830153000,754.400024,410.0,429.679993,56.956519,40,58.700001,0,69.300003,70.0,67.0
20160830154500,754.400024,410.0,429.679993,56.956519,40,59.5,0,69.199997,70.0,67.0
20160830160000,754.400024,410.0,429.679993,56.956519,40,58.799999,0,69.300003,70.0,67.0
20160830161500,754.400024,410.0,429.679993,56.956519,40,58.799999,0,69.300003,70.0,67.0
20160830163000,754.400024,410.0,413.279999,54.782607,40,58.799999,0,69.400002,70.0,67.0
20160830164500,754.400024,410.0,413.279999,54.782607,40,58.799999,0,69.400002,70.0,67.0
20160830170000,754.400024,410.0,406.720001,53.913042,40,58.799999,0,69.400002,70.0,67.0
20160830171500,754.400024,410.0,406.720001,53.913042,40,58.799999,0,69.400002,70.0,67.0
20160830173000,754.400024,410.0,414.920013,55.0,40,58.799999,0,69.400002,70.0,67.0
20160830174500,754.400024,410.0,421.480011,55.869565,40,58.799999,0,69.300003,70.0,67.0
20160830180000,754.400024,410.0,416.559998,55.217389,40,58.799999,0,69.400002,70.0,67.0
20160830181500,754.400024,410.0,424.76001,56.304347,40,58.799999,0,69.699997,70.0,67.0
20160830183000,754.400024,410.0,418.200012,55.434782,40,58.0,0,69.5,70.0,67.0
20160830184500,754.400024,410.0,424.76001,56.304347,40,58.0,0,69.300003,70.0,67.0
20160830190000,754.400024,410.0,418.200012,55.434782,40,58.700001,0,69.199997,70.0,67.0
20160830191500,754.400024,410.0,424.76001,56.304347,40,58.700001,0,69.099998,70.0,67.0
20160830193000,754.400024,410.0,424.76001,56.304347,40,58.700001,0,69.0,70.0,67.0
20160830194500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,68.800003,70.0,67.0
20160830200000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,68.699997,70.0,67.0
20160830201500,754.400024,410.0,432.959991,57.391301,40,58.299999,0,68.699997,70.0,67.0
20160830203000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,68.699997,70.0,67.0
20160830204500,754.400024,410.0,431.320007,57.173912,40,58.299999,0,68.599998,70.0,67.0
20160830210000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,68.5,70.0,67.0
20160830211500,754.400024,410.0,429.679993,56.956519,40,58.299999,0,68.400002,70.0,67.0
20160830213000,754.400024,410.0,429.679993,56.956519,40,58.299999,0,68.300003,70.0,67.0
20160830214500,754.400024,410.0,436.23999,57.826084,40,57.599998,0,68.300003,70.0,67.0
20160830220000,754.400024,410.0,431.320007,57.173912,40,57.599998,0,68.300003,70.0,67.0
20160830221500,754.400024,410.0,436.23999,57.826084,40,57.599998,0,68.5,70.0,67.0
20160830223000,754.400024,410.0,436.23999,57.826084,40,57.599998,0,68.900002,70.0,67.0
20160830224500,754.400024,410.0,436.23999,57.826084,40,57.599998,0,69.0,70.0,67.0
20160830230000,754.400024,410.0,431.320007,57.173912,40,57.599998,0,69.099998,70.0,67.0
20160830231500,754.400024,410.0,431.320007,57.173912,40,57.599998,0,68.900002,70.0,67.0
20160830233000,754.400024,410.0,426.399994,56.521736,40,57.599998,0,69.0,70.0,67.0
20160830234500,754.400024,410.0,426.399994,56.521736,40,57.599998,0,68.900002,70.0,67.0
20160831000000,754.400024,410.0,426.399994,56.521736,40,57.599998,0,68.900002,70.0,67.0
20160831001500,754.400024,410.0,426.399994,56.521736,40,57.599998,0,69.099998,70.0,67.0
20160831003000,754.400024,410.0,426.399994,56.521736,40,57.599998,0,69.0,70.0,67.0
20160831004500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.0,70.0,67.0
20160831010000,754.400024,820.0,0.0,0.0,0,57.599998,100,68.699997,69.900002,66.900002
20160831011500,754.400024,410.0,410.0,54.347824,39,58.700001,0,69.099998,69.900002,66.900002
20160831013000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.0,69.900002,66.900002
20160831014500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,68.900002,69.900002,66.900002
20160831020000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,69.0,69.900002,66.900002
20160831021500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,69.199997,69.900002,66.900002
20160831023000,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.400002,69.900002,66.900002
20160831024500,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.599998,69.900002,66.900002
20160831030000,754.400024,410.0,410.0,54.347824,40,58.299999,0,69.599998,69.900002,66.900002
20160831031500,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.599998,69.900002,66.900002
20160831033000,754.400024,410.0,426.399994,56.521736,41,57.099998,0,69.699997,69.900002,66.900002
20160831034500,754.400024,410.0,436.23999,57.826084,41,57.099998,0,69.699997,69.900002,66.900002
20160831040000,754.400024,410.0,436.23999,57.826084,41,57.099998,0,69.599998,69.900002,66.900002
20160831041500,754.400024,410.0,431.320007,57.173912,41,57.900002,0,69.699997,69.900002,66.900002
20160831043000,754.400024,410.0,431.320007,57.173912,41,57.900002,0,69.699997,69.900002,66.900002
20160831044500,754.400024,410.0,441.160004,58.478259,41,57.900002,0,69.800003,69.900002,66.900002
20160831050000,754.400024,410.0,434.600006,57.608695,41,56.799999,0,69.900002,69.900002,66.900002
20160831051500,754.400024,410.0,426.399994,56.521736,41,56.799999,0,70.0,69.900002,66.900002
20160831053000,754.400024,410.0,432.959991,57.391301,41,57.5,0,70.0,69.900002,66.900002
20160831054500,754.400024,410.0,432.959991,57.391301,41,56.400002,0,70.099998,69.900002,66.900002
20160831060000,754.400024,410.0,437.880005,58.043477,41,57.099998,0,70.199997,69.900002,66.900002
20160831061500,754.400024,410.0,472.320007,62.608695,43,57.900002,0,70.300003,69.900002,66.900002
20160831063000,754.400024,410.0,472.320007,62.608695,43,57.900002,0,70.0,69.900002,66.900002
20160831064500,754.400024,410.0,472.320007,62.608695,43,57.900002,0,69.900002,69.900002,66.900002
20160831070000,754.400024,410.0,472.320007,62.608695,43,57.900002,0,69.900002,69.900002,66.900002
20160831071500,754.400024,410.0,482.160004,63.913042,43,57.900002,0,70.0,69.900002,66.900002
20160831073000,754.400024,410.0,472.320007,62.608695,43,57.900002,0,70.099998,69.900002,66.900002
20160831074500,754.400024,410.0,467.399994,61.956519,43,57.200001,0,70.0,69.900002,66.900002
20160831080000,754.400024,410.0,472.320007,62.608695,43,57.200001,0,69.900002,69.900002,66.900002
20160831081500,754.400024,410.0,467.399994,61.956519,43,57.900002,0,69.800003,69.900002,66.900002
20160831083000,754.400024,410.0,467.399994,61.956519,43,57.900002,0,69.800003,69.900002,66.900002
20160831084500,754.400024,410.0,473.959991,62.826084,43,57.900002,0,69.699997,69.900002,66.900002
20160831090000,754.400024,410.0,473.959991,62.826084,43,58.700001,0,69.599998,69.900002,66.900002
20160831091500,754.400024,410.0,473.959991,62.826084,43,58.0,0,69.699997,69.900002,66.900002
20160831093000,754.400024,410.0,473.959991,62.826084,43,58.0,0,69.800003,69.900002,66.900002
20160831094500,754.400024,410.0,473.959991,62.826084,43,58.700001,0,69.900002,69.900002,66.900002
20160831100000,754.400024,410.0,469.040009,62.173912,43,58.700001,0,69.800003,69.900002,66.900002
20160831101500,754.400024,410.0,469.040009,62.173912,43,58.0,0,70.0,69.900002,66.900002
20160831103000,754.400024,410.0,469.040009,62.173912,43,58.700001,0,70.199997,69.900002,66.900002
20160831104500,754.400024,410.0,492.0,65.217389,44,58.700001,0,70.099998,69.900002,66.900002
20160831110000,754.400024,410.0,432.959991,57.391301,40,58.700001,0,70.199997,73.099998,70.099998
20160831111500,754.400024,410.0,426.399994,56.521736,39,58.700001,100,69.800003,73.099998,70.099998
20160831113000,754.400024,410.0,426.399994,56.521736,39,58.700001,100,69.800003,73.099998,70.099998
20160831114500,754.400024,410.0,426.399994,56.521736,39,58.700001,100,69.800003,73.099998,70.099998
20160831120000,754.400024,410.0,426.399994,56.521736,39,58.700001,100,69.800003,73.099998,70.099998
20160831121500,754.400024,410.0,431.320007,57.173912,39,58.700001,100,69.800003,73.099998,70.099998
20160831123000,754.400024,410.0,423.119995,56.086954,39,58.700001,100,69.800003,73.099998,70.099998
20160831124500,754.400024,410.0,423.119995,56.086954,39,58.700001,100,69.699997,73.099998,70.099998
20160831130000,754.400024,410.0,431.320007,57.173912,39,59.5,100,69.699997,73.099998,70.099998
20160831131500,754.400024,410.0,421.480011,55.869565,39,59.5,100,69.400002,73.099998,70.099998
20160831133000,754.400024,410.0,426.399994,56.521736,39,66.300003,100,69.900002,73.099998,70.099998
20160831134500,754.400024,410.0,426.399994,56.521736,39,64.900002,100,70.099998,73.099998,70.099998
20160831140000,754.400024,410.0,426.399994,56.521736,39,63.599998,100,70.199997,73.099998,70.099998
20160831141500,754.400024,410.0,426.399994,56.521736,39,61.200001,0,70.400002,73.099998,70.099998
20160831143000,754.400024,410.0,421.480011,55.869565,39,59.599998,0,69.900002,73.099998,70.099998
20160831144500,754.400024,410.0,431.320007,57.173912,39,58.400002,100,69.699997,73.099998,70.099998
20160831150000,754.400024,410.0,423.119995,56.086954,39,59.099998,100,69.5,73.099998,70.099998
20160831151500,754.400024,410.0,429.679993,56.956519,39,59.099998,100,69.5,73.099998,70.099998
20160831153000,754.400024,410.0,429.679993,56.956519,39,70.099998,100,69.699997,73.099998,70.099998
20160831154500,754.400024,410.0,424.76001,56.304347,39,68.199997,100,70.199997,73.099998,70.099998
20160831160000,754.400024,410.0,424.76001,56.304347,39,68.199997,0,70.400002,73.099998,70.099998
20160831161500,754.400024,410.0,431.320007,57.173912,39,59.200001,0,69.900002,73.099998,70.099998
20160831163000,754.400024,410.0,431.320007,57.173912,39,59.200001,100,69.699997,73.099998,70.099998
20160831164500,754.400024,410.0,431.320007,57.173912,39,59.200001,100,69.699997,73.099998,70.099998
20160831170000,754.400024,410.0,431.320007,57.173912,39,59.200001,100,69.599998,73.099998,70.099998
20160831171500,754.400024,410.0,431.320007,57.173912,39,59.200001,100,69.5,73.099998,70.099998
20160831173000,754.400024,410.0,426.399994,56.521736,39,59.200001,100,69.699997,73.099998,70.099998
20160831174500,754.400024,410.0,426.399994,56.521736,39,64.699997,100,69.699997,73.099998,70.099998
20160831180000,754.400024,410.0,431.320007,57.173912,39,62.0,0,70.400002,73.099998,70.099998
20160831181500,754.400024,410.0,431.320007,57.173912,39,58.400002,0,70.199997,73.099998,70.099998
20160831183000,754.400024,410.0,431.320007,57.173912,39,58.400002,0,70.099998,73.099998,70.099998
20160831184500,754.400024,410.0,423.119995,56.086954,39,59.200001,0,70.199997,73.099998,70.099998
20160831190000,754.400024,410.0,423.119995,56.086954,39,59.200001,0,70.300003,73.099998,70.099998
20160831191500,754.400024,410.0,429.679993,56.956519,39,59.200001,0,70.199997,73.099998,70.099998
20160831193000,754.400024,410.0,424.76001,56.304347,39,58.299999,0,70.199997,73.099998,70.099998
20160831194500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,70.199997,73.099998,70.099998
20160831200000,754.400024,410.0,424.76001,56.304347,39,58.700001,0,70.300003,73.099998,70.099998
20160831201500,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.199997,73.099998,70.099998
20160831203000,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.199997,73.099998,70.099998
20160831204500,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.199997,73.099998,70.099998
20160831210000,754.400024,410.0,426.399994,56.521736,39,58.0,0,70.300003,73.099998,70.099998
20160831211500,754.400024,410.0,426.399994,56.521736,39,58.0,0,70.300003,73.099998,70.099998
20160831213000,754.400024,410.0,426.399994,56.521736,39,58.0,0,70.300003,73.099998,70.099998
20160831214500,754.400024,410.0,426.399994,56.521736,39,58.0,0,70.400002,73.099998,70.099998
20160831220000,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.300003,73.099998,70.099998
20160831221500,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.5,73.099998,70.099998
20160831223000,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.599998,73.099998,70.099998
20160831224500,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.5,73.099998,70.099998
20160831230000,754.400024,410.0,418.200012,55.434782,39,58.0,0,70.5,73.099998,70.099998
20160831231500,754.400024,410.0,429.679993,56.956519,39,58.0,0,70.5,73.099998,70.099998
20160831233000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.5,73.099998,70.099998
20160831234500,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.599998,73.099998,70.099998
20160901000000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.599998,73.099998,70.099998
20160901001500,754.400024,410.0,426.399994,56.521736,39,58.0,0,70.599998,73.099998,70.099998
20160901003000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.5,73.099998,70.099998
20160901004500,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.5,73.099998,70.099998
20160901010000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.5,73.099998,70.099998
20160901011500,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.5,73.099998,70.099998
20160901013000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.5,73.099998,70.099998
20160901014500,754.400024,410.0,416.559998,55.217389,39,58.0,0,70.599998,73.099998,70.099998
20160901020000,754.400024,410.0,416.559998,55.217389,39,58.0,0,70.699997,73.099998,70.099998
20160901021500,754.400024,410.0,416.559998,55.217389,39,58.0,0,70.599998,73.099998,70.099998
20160901023000,754.400024,410.0,423.119995,56.086954,39,58.0,0,70.5,73.099998,70.099998
20160901024500,754.400024,410.0,414.920013,55.0,39,58.0,0,70.599998,73.099998,70.099998
20160901030000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.599998,73.099998,70.099998
20160901031500,754.400024,410.0,416.559998,55.217389,39,58.0,0,70.599998,73.099998,70.099998
20160901033000,754.400024,410.0,423.119995,56.086954,39,58.0,0,70.599998,73.099998,70.099998
20160901034500,754.400024,410.0,410.0,54.347824,39,58.0,0,70.599998,73.099998,70.099998
20160901040000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.699997,73.099998,70.099998
20160901041500,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.800003,73.099998,70.099998
20160901043000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.900002,73.099998,70.099998
20160901044500,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.800003,73.099998,70.099998
20160901050000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.800003,73.099998,70.099998
20160901051500,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.699997,73.099998,70.099998
20160901053000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.699997,73.099998,70.099998
20160901054500,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.699997,73.099998,70.099998
20160901060000,754.400024,410.0,421.480011,55.869565,39,57.400002,0,70.800003,73.099998,70.099998
20160901061500,754.400024,410.0,421.480011,55.869565,39,57.400002,0,70.900002,73.099998,70.099998
20160901063000,754.400024,410.0,421.480011,55.869565,39,57.400002,0,71.0,73.099998,70.099998
20160901064500,754.400024,410.0,416.559998,55.217389,39,57.400002,0,71.0,73.099998,70.099998
20160901070000,754.400024,410.0,416.559998,55.217389,39,57.400002,0,71.0,73.099998,70.099998
20160901071500,754.400024,410.0,406.720001,53.913042,39,57.400002,0,70.800003,73.099998,70.099998
20160901073000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,70.900002,73.099998,70.099998
20160901074500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,70.800003,73.099998,70.099998
20160901080000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.900002,73.099998,70.099998
20160901081500,754.400024,410.0,408.359985,54.130431,39,57.599998,0,70.900002,73.099998,70.099998
20160901083000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,70.900002,73.099998,70.099998
20160901084500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,70.800003,73.099998,70.099998
20160901090000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,70.800003,73.099998,70.099998
20160901091500,754.400024,410.0,406.720001,53.913042,39,58.400002,0,70.800003,73.099998,70.099998
20160901093000,754.400024,410.0,416.559998,55.217389,39,58.400002,0,70.900002,73.099998,70.099998
20160901094500,754.400024,410.0,416.559998,55.217389,39,58.400002,0,71.0,73.099998,70.099998
20160901100000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,71.099998,73.099998,70.099998
20160901101500,754.400024,410.0,400.160004,53.043477,39,58.400002,0,71.199997,73.099998,70.099998
20160901103000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,71.300003,73.099998,70.099998
20160901104500,754.400024,410.0,410.0,54.347824,39,58.400002,0,71.199997,73.099998,70.099998
20160901110000,754.400024,410.0,405.079987,53.695649,39,58.400002,0,71.199997,73.099998,70.099998
20160901111500,754.400024,410.0,405.079987,53.695649,39,58.400002,0,71.199997,73.099998,70.099998
20160901113000,754.400024,410.0,405.079987,53.695649,39,58.400002,0,71.300003,73.099998,70.099998
20160901114500,754.400024,410.0,410.0,54.347824,39,59.200001,0,71.199997,73.099998,70.099998
20160901120000,754.400024,410.0,410.0,54.347824,39,58.400002,0,71.099998,73.099998,70.099998
20160901121500,754.400024,410.0,405.079987,53.695649,39,59.200001,0,71.199997,73.099998,70.099998
20160901123000,754.400024,410.0,414.920013,55.0,39,59.200001,0,71.300003,73.099998,70.099998
20160901124500,754.400024,410.0,414.920013,55.0,39,59.200001,0,71.400002,73.099998,70.099998
20160901130000,754.400024,410.0,414.920013,55.0,39,59.200001,0,71.300003,73.099998,70.099998
20160901131500,754.400024,410.0,414.920013,55.0,39,59.200001,0,71.099998,73.099998,70.099998
20160901133000,754.400024,410.0,414.920013,55.0,39,59.200001,0,71.0,73.099998,70.099998
20160901134500,754.400024,410.0,423.119995,56.086954,39,59.200001,0,71.0,73.099998,70.099998
20160901140000,754.400024,410.0,423.119995,56.086954,39,59.200001,0,71.0,73.099998,70.099998
20160901141500,754.400024,410.0,423.119995,56.086954,39,59.200001,0,71.0,73.099998,70.099998
20160901143000,754.400024,410.0,416.559998,55.217389,39,59.200001,0,71.0,73.099998,70.099998
20160901144500,754.400024,410.0,424.76001,56.304347,39,59.200001,0,71.199997,73.099998,70.099998
20160901150000,754.400024,410.0,416.559998,55.217389,39,59.200001,0,71.199997,73.099998,70.099998
20160901151500,754.400024,410.0,424.76001,56.304347,39,59.200001,0,71.0,73.099998,70.099998
20160901153000,754.400024,410.0,418.200012,55.434782,39,59.200001,0,71.199997,73.099998,70.099998
20160901154500,754.400024,410.0,429.679993,56.956519,39,59.200001,0,71.199997,73.099998,70.099998
20160901160000,754.400024,410.0,436.23999,57.826084,39,59.200001,0,71.199997,73.099998,70.099998
20160901161500,754.400024,410.0,429.679993,56.956519,39,58.400002,0,71.099998,73.099998,70.099998
20160901163000,754.400024,410.0,429.679993,56.956519,39,58.400002,0,71.199997,73.099998,70.099998
20160901164500,754.400024,410.0,429.679993,56.956519,39,58.400002,0,71.099998,73.099998,70.099998
20160901170000,754.400024,410.0,429.679993,56.956519,39,58.400002,0,71.199997,73.099998,70.099998
20160901171500,754.400024,410.0,429.679993,56.956519,39,59.200001,0,71.199997,73.099998,70.099998
20160901173000,754.400024,410.0,429.679993,56.956519,39,59.200001,0,71.199997,73.099998,70.099998
20160901174500,754.400024,410.0,429.679993,56.956519,39,59.200001,0,71.5,73.099998,70.099998
20160901180000,754.400024,410.0,429.679993,56.956519,39,59.200001,0,71.699997,73.099998,70.099998
20160901181500,754.400024,410.0,429.679993,56.956519,39,59.200001,0,71.699997,73.099998,70.099998
20160901183000,754.400024,410.0,429.679993,56.956519,39,58.400002,0,71.800003,73.099998,70.099998
20160901184500,754.400024,410.0,423.119995,56.086954,39,58.400002,0,71.800003,73.099998,70.099998
20160901190000,754.400024,410.0,423.119995,56.086954,39,58.400002,0,71.5,73.099998,70.099998
20160901191500,754.400024,410.0,432.959991,57.391301,39,58.400002,0,71.300003,73.099998,70.099998
20160901193000,754.400024,410.0,432.959991,57.391301,39,58.400002,0,71.400002,73.099998,70.099998
20160901194500,754.400024,410.0,426.399994,56.521736,39,58.400002,0,71.300003,73.099998,70.099998
20160901200000,754.400024,410.0,426.399994,56.521736,39,58.400002,0,71.300003,73.099998,70.099998
20160901201500,754.400024,410.0,418.200012,55.434782,39,58.400002,0,71.199997,73.099998,70.099998
