PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901203000,754.400024,410.0,418.200012,55.434782,39,58.400002,0,71.0,73.099998,70.099998
20160901204500,754.400024,410.0,418.200012,55.434782,39,58.400002,0,71.099998,73.099998,70.099998
20160901210000,754.400024,410.0,424.76001,56.304347,39,58.400002,0,71.099998,73.099998,70.099998
20160901211500,754.400024,410.0,429.679993,56.956519,39,58.400002,0,71.199997,73.099998,70.099998
20160901213000,754.400024,410.0,424.76001,56.304347,39,58.400002,0,71.099998,73.099998,70.099998
20160901214500,754.400024,410.0,424.76001,56.304347,39,58.400002,0,71.0,73.099998,70.099998
20160901220000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,71.0,73.099998,70.099998
20160901221500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,71.0,73.099998,70.099998
20160901223000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,71.0,73.099998,70.099998
20160901224500,754.400024,410.0,424.76001,56.304347,39,58.299999,0,71.199997,73.099998,70.099998
20160901230000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,71.199997,73.099998,70.099998
20160901231500,754.400024,410.0,424.76001,56.304347,39,58.299999,0,71.199997,73.099998,70.099998
20160901233000,754.400024,410.0,424.76001,56.304347,39,58.299999,0,71.199997,73.099998,70.099998
20160901234500,754.400024,410.0,418.200012,55.434782,39,58.299999,0,71.199997,73.099998,70.099998
20160902000000,754.400024,410.0,423.119995,56.086954,39,58.299999,0,71.199997,73.099998,70.099998
20160902001500,754.400024,410.0,423.119995,56.086954,39,58.299999,0,71.199997,73.099998,70.099998
20160902003000,754.400024,410.0,418.200012,55.434782,39,58.299999,0,71.199997,73.099998,70.099998
20160902004500,754.400024,410.0,418.200012,55.434782,39,58.299999,0,71.199997,73.099998,70.099998
20160902010000,754.400024,410.0,418.200012,55.434782,39,58.299999,0,71.199997,73.099998,70.099998
20160902011500,754.400024,410.0,418.200012,55.434782,39,58.299999,0,71.199997,73.099998,70.099998
20160902013000,754.400024,410.0,423.119995,56.086954,39,58.299999,0,71.199997,73.099998,70.099998
20160902014500,754.400024,410.0,423.119995,56.086954,39,58.299999,0,71.199997,73.099998,70.099998
20160902020000,754.400024,410.0,423.119995,56.086954,39,58.299999,0,71.199997,73.099998,70.099998
20160902021500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,71.099998,73.099998,70.099998
20160902023000,754.400024,410.0,426.399994,56.521736,39,57.599998,0,71.0,73.099998,70.099998
20160902024500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,71.099998,73.099998,70.099998
20160902030000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,71.199997,73.099998,70.099998
20160902031500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,71.099998,73.099998,70.099998
20160902033000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,71.099998,73.099998,70.099998
20160902034500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,71.0,73.099998,70.099998
20160902040000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,71.0,73.099998,70.099998
20160902041500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.900002,73.099998,70.099998
20160902043000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,71.0,73.099998,70.099998
20160902044500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,70.900002,73.099998,70.099998
20160902050000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,70.900002,73.099998,70.099998
20160902051500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,70.800003,73.099998,70.099998
20160902053000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,70.699997,73.099998,70.099998
20160902054500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.800003,73.099998,70.099998
20160902060000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.800003,73.099998,70.099998
20160902061500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.900002,73.099998,70.099998
20160902063000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.900002,73.099998,70.099998
20160902064500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.900002,73.099998,70.099998
20160902070000,754.400024,410.0,429.679993,56.956519,39,57.599998,0,70.900002,73.099998,70.099998
20160902071500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,71.0,73.099998,70.099998
20160902073000,754.400024,410.0,424.76001,56.304347,39,57.599998,0,71.0,73.099998,70.099998
20160902074500,754.400024,410.0,424.76001,56.304347,39,57.599998,0,71.0,73.099998,70.099998
20160902080000,754.400024,410.0,414.920013,55.0,39,57.599998,0,71.099998,73.099998,70.099998
20160902081500,754.400024,410.0,414.920013,55.0,39,58.299999,0,71.099998,73.099998,70.099998
20160902083000,754.400024,410.0,414.920013,55.0,39,58.299999,0,71.099998,73.099998,70.099998
20160902084500,754.400024,410.0,414.920013,55.0,39,58.299999,0,71.0,73.099998,70.099998
20160902090000,754.400024,410.0,414.920013,55.0,39,57.599998,0,71.0,73.099998,70.099998
20160902091500,754.400024,410.0,414.920013,55.0,39,57.599998,0,71.0,73.099998,70.099998
20160902093000,754.400024,410.0,410.0,54.347824,39,57.599998,0,71.0,73.099998,70.099998
20160902094500,754.400024,410.0,410.0,54.347824,39,57.599998,0,71.0,73.099998,70.099998
20160902100000,754.400024,410.0,410.0,54.347824,39,58.299999,0,71.099998,73.099998,70.099998
20160902101500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,71.199997,73.099998,70.099998
20160902103000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.199997,73.099998,70.099998
20160902104500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,71.300003,73.099998,70.099998
20160902110000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,71.400002,73.099998,70.099998
20160902111500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,71.400002,73.099998,70.099998
20160902113000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,71.300003,73.099998,70.099998
20160902114500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,71.300003,73.099998,70.099998
20160902120000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,71.300003,73.099998,70.099998
20160902121500,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.300003,73.099998,70.099998
20160902123000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,71.400002,73.099998,70.099998
20160902124500,754.400024,410.0,405.079987,53.695649,39,59.099998,0,71.199997,73.099998,70.099998
20160902130000,754.400024,410.0,405.079987,53.695649,39,59.099998,0,71.199997,73.099998,70.099998
20160902131500,754.400024,410.0,405.079987,53.695649,39,59.099998,0,71.199997,73.099998,70.099998
20160902133000,754.400024,410.0,405.079987,53.695649,39,59.099998,0,71.199997,73.099998,70.099998
20160902134500,754.400024,410.0,410.0,54.347824,39,59.099998,0,71.199997,73.099998,70.099998
20160902140000,754.400024,410.0,410.0,54.347824,39,58.400002,0,71.199997,73.099998,70.099998
20160902141500,754.400024,410.0,410.0,54.347824,39,58.400002,0,71.199997,73.099998,70.099998
20160902143000,754.400024,410.0,410.0,54.347824,39,59.099998,0,71.400002,73.099998,70.099998
20160902144500,754.400024,410.0,414.920013,55.0,39,59.099998,0,71.5,73.099998,70.099998
20160902150000,754.400024,410.0,414.920013,55.0,39,59.099998,0,71.5,73.099998,70.099998
20160902151500,754.400024,410.0,414.920013,55.0,39,58.400002,0,71.300003,73.099998,70.099998
20160902153000,754.400024,410.0,421.480011,55.869565,39,59.200001,0,71.199997,73.099998,70.099998
20160902154500,754.400024,410.0,421.480011,55.869565,39,59.200001,0,71.0,73.099998,70.099998
20160902160000,754.400024,410.0,421.480011,55.869565,39,59.200001,0,71.199997,73.099998,70.099998
20160902161500,754.400024,410.0,416.559998,55.217389,39,59.200001,0,71.300003,73.099998,70.099998
20160902163000,754.400024,410.0,416.559998,55.217389,39,59.200001,0,71.199997,73.099998,70.099998
20160902164500,754.400024,410.0,426.399994,56.521736,39,58.299999,0,71.099998,73.099998,70.099998
20160902170000,754.400024,410.0,426.399994,56.521736,39,58.299999,0,71.199997,73.099998,70.099998
20160902171500,754.400024,410.0,426.399994,56.521736,39,58.299999,0,71.199997,73.099998,70.099998
20160902173000,754.400024,410.0,431.320007,57.173912,39,59.099998,0,71.199997,73.099998,70.099998
20160902174500,754.400024,410.0,431.320007,57.173912,39,59.099998,0,71.300003,73.099998,70.099998
20160902180000,754.400024,410.0,431.320007,57.173912,39,59.099998,0,71.400002,73.099998,70.099998
20160902181500,754.400024,410.0,418.200012,55.434782,39,59.099998,0,71.599998,73.099998,70.099998
20160902183000,754.400024,410.0,418.200012,55.434782,39,58.400002,0,71.599998,73.099998,70.099998
20160902184500,754.400024,410.0,418.200012,55.434782,39,58.400002,0,71.5,73.099998,70.099998
20160902190000,754.400024,410.0,410.0,54.347824,39,58.400002,0,71.300003,73.099998,70.099998
20160902191500,754.400024,410.0,414.920013,55.0,39,58.400002,0,71.199997,73.099998,70.099998
20160902193000,754.400024,410.0,414.920013,55.0,39,58.400002,0,71.199997,73.099998,70.099998
20160902194500,754.400024,410.0,410.0,54.347824,39,58.400002,0,71.199997,73.099998,70.099998
20160902200000,754.400024,410.0,410.0,54.347824,39,58.400002,0,71.099998,73.099998,70.099998
20160902201500,754.400024,410.0,414.920013,55.0,39,58.400002,0,70.900002,73.099998,70.099998
20160902203000,754.400024,410.0,414.920013,55.0,39,57.599998,0,70.900002,73.099998,70.099998
20160902204500,754.400024,410.0,414.920013,55.0,39,57.599998,0,70.800003,73.099998,70.099998
20160902210000,754.400024,410.0,414.920013,55.0,39,57.599998,0,70.800003,73.099998,70.099998
20160902211500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,70.800003,73.099998,70.099998
20160902213000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,70.800003,73.099998,70.099998
20160902214500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,70.900002,73.099998,70.099998
20160902220000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,70.800003,73.099998,70.099998
20160902221500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,70.800003,73.099998,70.099998
20160902223000,754.400024,410.0,414.920013,55.0,39,58.299999,0,70.699997,73.099998,70.099998
20160902224500,754.400024,410.0,414.920013,55.0,39,58.299999,0,70.699997,73.099998,70.099998
20160902230000,754.400024,410.0,423.119995,56.086954,39,58.299999,0,70.699997,73.099998,70.099998
20160902231500,754.400024,410.0,418.200012,55.434782,39,58.299999,0,70.800003,73.099998,70.099998
20160902233000,754.400024,410.0,418.200012,55.434782,39,58.299999,0,70.800003,73.099998,70.099998
20160902234500,754.400024,410.0,418.200012,55.434782,39,58.299999,0,70.900002,73.099998,70.099998
20160903000000,754.400024,410.0,423.119995,56.086954,39,58.299999,0,70.900002,73.099998,70.099998
20160903001500,754.400024,410.0,423.119995,56.086954,39,58.299999,0,70.800003,73.099998,70.099998
20160903003000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.800003,73.099998,70.099998
20160903004500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,70.800003,73.099998,70.099998
20160903010000,754.400024,820.0,0.0,0.0,0,57.599998,100,70.800003,73.199997,70.199997
20160903011500,754.400024,410.0,400.160004,53.043477,39,58.799999,0,71.300003,73.199997,70.199997
20160903013000,754.400024,410.0,395.23999,52.391301,39,58.799999,0,71.199997,73.199997,70.199997
20160903014500,754.400024,410.0,395.23999,52.391301,39,57.900002,0,71.300003,73.199997,70.199997
20160903020000,754.400024,410.0,395.23999,52.391301,39,56.799999,0,71.0,73.199997,70.199997
20160903021500,754.400024,410.0,385.399994,51.086954,39,56.799999,0,71.099998,73.199997,70.199997
20160903023000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,71.199997,73.199997,70.199997
20160903024500,754.400024,410.0,382.119995,50.652172,39,56.799999,0,71.199997,73.199997,70.199997
20160903030000,754.400024,410.0,401.799988,53.260866,40,57.900002,0,71.0,73.199997,70.199997
20160903031500,754.400024,410.0,401.799988,53.260866,40,57.900002,0,71.099998,73.199997,70.199997
20160903033000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,71.199997,73.199997,70.199997
20160903034500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,71.0,73.199997,70.199997
20160903040000,754.400024,410.0,431.320007,57.173912,40,57.200001,0,70.900002,73.199997,70.199997
20160903041500,754.400024,410.0,414.920013,55.0,40,57.200001,0,70.800003,73.199997,70.199997
20160903043000,754.400024,410.0,414.920013,55.0,40,57.200001,0,70.900002,73.199997,70.199997
20160903044500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,70.800003,73.199997,70.199997
20160903050000,754.400024,410.0,426.399994,56.521736,40,57.900002,0,70.800003,73.199997,70.199997
20160903051500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.800003,73.199997,70.199997
20160903053000,754.400024,410.0,426.399994,56.521736,40,57.900002,0,70.800003,73.199997,70.199997
20160903054500,754.400024,410.0,426.399994,56.521736,40,57.900002,0,70.699997,73.199997,70.199997
20160903060000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,70.800003,73.199997,70.199997
20160903061500,754.400024,410.0,405.079987,53.695649,40,57.099998,0,70.900002,73.199997,70.199997
20160903063000,754.400024,410.0,405.079987,53.695649,40,57.900002,0,71.099998,73.199997,70.199997
20160903064500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,71.300003,73.199997,70.199997
20160903070000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,71.300003,73.199997,70.199997
20160903071500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,71.199997,73.199997,70.199997
20160903073000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,71.300003,73.199997,70.199997
20160903074500,754.400024,410.0,413.279999,54.782607,40,57.200001,0,71.599998,73.199997,70.199997
20160903080000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,71.699997,73.199997,70.199997
20160903081500,754.400024,410.0,413.279999,54.782607,40,57.200001,0,71.5,73.199997,70.199997
20160903083000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,71.400002,73.199997,70.199997
20160903084500,754.400024,410.0,413.279999,54.782607,40,57.200001,0,71.199997,73.199997,70.199997
20160903090000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,71.300003,73.199997,70.199997
20160903091500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,71.300003,73.199997,70.199997
20160903093000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,71.400002,73.199997,70.199997
20160903094500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.400002,73.199997,70.199997
20160903100000,754.400024,410.0,423.119995,56.086954,40,58.0,0,71.300003,73.199997,70.199997
20160903101500,754.400024,410.0,423.119995,56.086954,40,58.0,0,71.400002,73.199997,70.199997
20160903103000,754.400024,410.0,423.119995,56.086954,40,58.0,0,71.400002,73.199997,70.199997
20160903104500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.300003,73.199997,70.199997
20160903110000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.300003,73.199997,70.199997
20160903111500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.300003,73.199997,70.199997
20160903113000,754.400024,410.0,418.200012,55.434782,40,58.700001,0,71.300003,73.199997,70.199997
20160903114500,754.400024,410.0,418.200012,55.434782,40,58.700001,0,71.400002,73.199997,70.199997
20160903120000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.300003,73.199997,70.199997
20160903121500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.199997,73.199997,70.199997
20160903123000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.300003,73.199997,70.199997
20160903124500,754.400024,410.0,418.200012,55.434782,40,58.700001,0,71.300003,73.199997,70.199997
20160903130000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.300003,73.199997,70.199997
20160903131500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.099998,73.199997,70.199997
20160903133000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.0,73.199997,70.199997
20160903134500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.099998,73.199997,70.199997
20160903140000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.099998,73.199997,70.199997
20160903141500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.0,73.199997,70.199997
20160903143000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.099998,73.199997,70.199997
20160903144500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.099998,73.199997,70.199997
20160903150000,754.400024,410.0,418.200012,55.434782,40,58.700001,0,71.0,73.199997,70.199997
20160903151500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.300003,73.199997,70.199997
20160903153000,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.400002,73.199997,70.199997
20160903154500,754.400024,410.0,423.119995,56.086954,40,58.700001,0,71.400002,73.199997,70.199997
20160903160000,754.400024,410.0,413.279999,54.782607,40,58.700001,0,71.300003,73.199997,70.199997
20160903161500,754.400024,410.0,413.279999,54.782607,40,58.700001,0,71.400002,73.199997,70.199997
20160903163000,754.400024,410.0,405.079987,53.695649,40,58.0,0,71.300003,73.199997,70.199997
20160903164500,754.400024,410.0,405.079987,53.695649,40,58.0,0,71.199997,73.199997,70.199997
20160903170000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,71.199997,73.199997,70.199997
20160903171500,754.400024,410.0,410.0,54.347824,40,58.400002,0,71.300003,73.199997,70.199997
20160903173000,754.400024,410.0,410.0,54.347824,40,57.5,0,71.199997,73.199997,70.199997
20160903174500,754.400024,410.0,410.0,54.347824,40,57.5,0,71.199997,73.199997,70.199997
20160903180000,754.400024,410.0,410.0,54.347824,40,57.5,0,71.199997,73.199997,70.199997
20160903181500,754.400024,410.0,410.0,54.347824,40,57.5,0,71.5,73.199997,70.199997
20160903183000,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.599998,73.199997,70.199997
20160903184500,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.599998,73.199997,70.199997
20160903190000,754.400024,410.0,400.160004,53.043477,40,57.5,0,71.599998,73.199997,70.199997
20160903191500,754.400024,410.0,408.359985,54.130431,40,57.5,0,71.599998,73.199997,70.199997
20160903193000,754.400024,410.0,395.23999,52.391301,40,57.5,0,71.599998,73.199997,70.199997
20160903194500,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.300003,73.199997,70.199997
20160903200000,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.300003,73.199997,70.199997
20160903201500,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.300003,73.199997,70.199997
20160903203000,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.199997,73.199997,70.199997
20160903204500,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.300003,73.199997,70.199997
20160903210000,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.300003,73.199997,70.199997
20160903211500,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.300003,73.199997,70.199997
20160903213000,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.300003,73.199997,70.199997
20160903214500,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.199997,73.199997,70.199997
20160903220000,754.400024,410.0,405.079987,53.695649,40,57.5,0,71.199997,73.199997,70.199997
20160903221500,754.400024,410.0,400.160004,53.043477,40,57.5,0,71.199997,73.199997,70.199997
20160903223000,754.400024,410.0,400.160004,53.043477,40,57.5,0,71.099998,73.199997,70.199997
20160903224500,754.400024,410.0,408.359985,54.130431,40,56.799999,0,71.0,73.199997,70.199997
20160903230000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,71.199997,73.199997,70.199997
20160903231500,754.400024,410.0,416.559998,55.217389,40,57.5,0,71.099998,73.199997,70.199997
20160903233000,754.400024,410.0,410.0,54.347824,40,57.5,0,71.099998,73.199997,70.199997
20160903234500,754.400024,410.0,410.0,54.347824,40,57.5,0,71.199997,73.199997,70.199997
20160904000000,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.900002,73.199997,70.199997
20160904001500,754.400024,410.0,418.200012,55.434782,40,57.5,0,70.5,73.199997,70.199997
20160904003000,754.400024,410.0,423.119995,56.086954,40,57.5,0,70.400002,73.199997,70.199997
20160904004500,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.699997,73.199997,70.199997
20160904010000,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.699997,73.199997,70.199997
20160904011500,754.400024,410.0,421.480011,55.869565,40,57.5,0,70.699997,73.199997,70.199997
20160904013000,754.400024,410.0,432.959991,57.391301,40,57.5,0,70.699997,73.199997,70.199997
20160904014500,754.400024,410.0,426.399994,56.521736,40,57.5,0,70.699997,73.199997,70.199997
20160904020000,754.400024,410.0,426.399994,56.521736,40,57.5,0,70.699997,73.199997,70.199997
20160904021500,754.400024,410.0,426.399994,56.521736,40,57.5,0,70.699997,73.199997,70.199997
20160904023000,754.400024,410.0,431.320007,57.173912,40,57.5,0,70.599998,73.199997,70.199997
20160904024500,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.699997,73.199997,70.199997
20160904030000,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.5,73.199997,70.199997
20160904031500,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.599998,73.199997,70.199997
20160904033000,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.599998,73.199997,70.199997
20160904034500,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.5,73.199997,70.199997
20160904040000,754.400024,410.0,418.200012,55.434782,40,57.5,0,70.699997,73.199997,70.199997
20160904041500,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.699997,73.199997,70.199997
20160904043000,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.599998,73.199997,70.199997
20160904044500,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.599998,73.199997,70.199997
20160904050000,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.5,73.199997,70.199997
20160904051500,754.400024,410.0,429.679993,56.956519,40,56.799999,0,70.5,73.199997,70.199997
20160904053000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.699997,73.199997,70.199997
20160904054500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.800003,73.199997,70.199997
20160904060000,754.400024,410.0,432.959991,57.391301,40,57.5,0,70.699997,73.199997,70.199997
20160904061500,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.699997,73.199997,70.199997
20160904063000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.699997,73.199997,70.199997
20160904064500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.599998,73.199997,70.199997
20160904070000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.599998,73.199997,70.199997
20160904071500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.400002,73.199997,70.199997
20160904073000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.599998,73.199997,70.199997
20160904074500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.5,73.199997,70.199997
20160904080000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.699997,73.199997,70.199997
20160904081500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.599998,73.199997,70.199997
20160904083000,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.800003,73.199997,70.199997
20160904084500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.800003,73.199997,70.199997
20160904090000,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.800003,73.199997,70.199997
20160904091500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.800003,73.199997,70.199997
20160904093000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.800003,73.199997,70.199997
20160904094500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.900002,73.199997,70.199997
20160904100000,754.400024,410.0,410.0,54.347824,40,57.900002,0,70.900002,73.199997,70.199997
20160904101500,754.400024,410.0,414.920013,55.0,40,57.900002,0,71.099998,73.199997,70.199997
20160904103000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,71.0,73.199997,70.199997
20160904104500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,70.900002,73.199997,70.199997
20160904110000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.900002,73.199997,70.199997
20160904111500,754.400024,410.0,413.279999,54.782607,40,58.5,0,70.800003,73.199997,70.199997
20160904113000,754.400024,410.0,421.480011,55.869565,40,57.700001,0,70.699997,73.199997,70.199997
20160904114500,754.400024,410.0,421.480011,55.869565,40,57.700001,0,70.699997,73.199997,70.199997
20160904120000,754.400024,410.0,416.559998,55.217389,40,57.700001,0,70.900002,73.199997,70.199997
20160904121500,754.400024,410.0,426.399994,56.521736,40,59.099998,0,70.900002,73.199997,70.199997
20160904123000,754.400024,410.0,418.200012,55.434782,40,59.099998,0,71.0,73.199997,70.199997
20160904124500,754.400024,410.0,418.200012,55.434782,40,59.099998,0,71.099998,73.199997,70.199997
20160904130000,754.400024,410.0,423.119995,56.086954,40,59.099998,0,71.099998,73.199997,70.199997
20160904131500,754.400024,410.0,408.359985,54.130431,40,59.099998,0,71.099998,73.199997,70.199997
20160904133000,754.400024,410.0,408.359985,54.130431,40,59.099998,0,71.099998,73.199997,70.199997
20160904134500,754.400024,410.0,408.359985,54.130431,40,59.099998,0,71.0,73.199997,70.199997
20160904140000,754.400024,410.0,416.559998,55.217389,40,58.5,0,71.099998,73.199997,70.199997
20160904141500,754.400024,410.0,416.559998,55.217389,40,59.400002,0,71.099998,73.199997,70.199997
20160904143000,754.400024,410.0,416.559998,55.217389,40,59.400002,0,71.099998,73.199997,70.199997
20160904144500,754.400024,410.0,410.0,54.347824,40,58.799999,0,71.099998,73.199997,70.199997
20160904150000,754.400024,410.0,416.559998,55.217389,40,58.799999,0,71.300003,73.199997,70.199997
20160904151500,754.400024,410.0,410.0,54.347824,40,58.799999,0,71.199997,73.199997,70.199997
20160904153000,754.400024,410.0,410.0,54.347824,40,58.799999,0,71.0,73.199997,70.199997
20160904154500,754.400024,410.0,416.559998,55.217389,40,58.799999,0,71.099998,73.199997,70.199997
20160904160000,754.400024,410.0,416.559998,55.217389,40,58.799999,0,71.099998,73.199997,70.199997
20160904161500,754.400024,410.0,421.480011,55.869565,40,58.799999,0,71.199997,73.199997,70.199997
20160904163000,754.400024,410.0,414.920013,55.0,40,58.799999,0,71.300003,73.199997,70.199997
20160904164500,754.400024,410.0,414.920013,55.0,40,58.799999,0,71.5,73.199997,70.199997
20160904170000,754.400024,410.0,414.920013,55.0,40,58.799999,0,71.5,73.199997,70.199997
20160904171500,754.400024,410.0,414.920013,55.0,40,57.900002,0,71.599998,73.199997,70.199997
20160904173000,754.400024,410.0,414.920013,55.0,40,57.900002,0,71.599998,73.199997,70.199997
20160904174500,754.400024,410.0,421.480011,55.869565,40,58.700001,0,71.5,73.199997,70.199997
20160904180000,754.400024,410.0,413.279999,54.782607,40,58.0,0,71.5,73.199997,70.199997
20160904181500,754.400024,410.0,406.720001,53.913042,40,58.0,0,71.599998,73.199997,70.199997
20160904183000,754.400024,410.0,413.279999,54.782607,40,58.0,0,71.599998,73.199997,70.199997
20160904184500,754.400024,410.0,406.720001,53.913042,40,58.0,0,71.800003,73.199997,70.199997
20160904190000,754.400024,410.0,401.799988,53.260866,40,58.0,0,71.800003,73.199997,70.199997
20160904191500,754.400024,410.0,401.799988,53.260866,40,58.0,0,71.699997,73.199997,70.199997
20160904193000,754.400024,410.0,401.799988,53.260866,40,58.0,0,71.800003,73.199997,70.199997
20160904194500,754.400024,410.0,408.359985,54.130431,40,58.0,0,71.699997,73.199997,70.199997
20160904200000,754.400024,410.0,408.359985,54.130431,40,58.0,0,71.699997,73.199997,70.199997
20160904201500,754.400024,410.0,401.799988,53.260866,40,57.200001,0,71.699997,73.199997,70.199997
20160904203000,754.400024,410.0,401.799988,53.260866,40,57.200001,0,71.699997,73.199997,70.199997
20160904204500,754.400024,410.0,410.0,54.347824,40,57.200001,0,71.599998,73.199997,70.199997
20160904210000,754.400024,410.0,410.0,54.347824,40,57.200001,0,71.5,73.199997,70.199997
20160904211500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,71.300003,73.199997,70.199997
20160904213000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,71.199997,73.199997,70.199997
20160904214500,754.400024,410.0,405.079987,53.695649,40,58.0,0,71.300003,73.199997,70.199997
20160904220000,754.400024,410.0,432.959991,57.391301,40,57.200001,0,70.800003,73.199997,70.199997
20160904221500,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.5,73.199997,70.199997
20160904223000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.5,73.199997,70.199997
20160904224500,754.400024,410.0,432.959991,57.391301,40,57.900002,0,70.400002,73.199997,70.199997
20160904230000,754.400024,410.0,432.959991,57.391301,40,57.200001,0,70.300003,73.199997,70.199997
20160904231500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.099998,73.199997,70.199997
20160904233000,754.400024,410.0,429.679993,56.956519,40,57.200001,100,69.900002,73.199997,70.199997
20160904234500,754.400024,410.0,421.480011,55.869565,40,57.200001,100,70.0,73.199997,70.199997
20160905000000,754.400024,410.0,432.959991,57.391301,40,57.200001,100,70.0,73.199997,70.199997
20160905001500,754.400024,410.0,432.959991,57.391301,40,57.200001,100,70.0,73.199997,70.199997
20160905003000,754.400024,410.0,424.76001,56.304347,40,57.200001,100,70.0,73.199997,70.199997
20160905004500,754.400024,410.0,424.76001,56.304347,40,57.200001,100,70.0,73.199997,70.199997
20160905010000,754.400024,410.0,424.76001,56.304347,40,57.200001,100,69.900002,73.199997,70.199997
20160905011500,754.400024,410.0,424.76001,56.304347,40,57.900002,100,69.800003,73.199997,70.199997
20160905013000,754.400024,410.0,418.200012,55.434782,40,57.900002,100,69.699997,73.199997,70.199997
20160905014500,754.400024,410.0,408.359985,54.130431,40,60.700001,100,69.599998,73.199997,70.199997
20160905020000,754.400024,410.0,408.359985,54.130431,40,61.900002,100,69.900002,73.199997,70.199997
20160905021500,754.400024,410.0,416.559998,55.217389,40,60.799999,100,70.0,73.199997,70.199997
20160905023000,754.400024,410.0,410.0,54.347824,40,61.599998,100,69.900002,73.199997,70.199997
20160905024500,754.400024,410.0,410.0,54.347824,40,61.599998,100,70.0,73.199997,70.199997
20160905030000,754.400024,410.0,414.920013,55.0,40,61.599998,100,70.0,73.199997,70.199997
20160905031500,754.400024,410.0,414.920013,55.0,40,61.599998,100,70.5,73.199997,70.199997
20160905033000,754.400024,410.0,633.039978,83.913038,52,57.599998,0,72.5,73.199997,70.199997
20160905034500,754.400024,410.0,437.880005,58.043477,41,57.599998,0,71.900002,73.199997,70.199997
20160905040000,754.400024,410.0,437.880005,58.043477,40,57.599998,0,71.900002,73.199997,70.199997
20160905041500,754.400024,410.0,432.959991,57.391301,40,57.599998,0,72.0,73.199997,70.199997
20160905043000,754.400024,410.0,426.399994,56.521736,39,57.599998,0,72.199997,73.199997,70.199997
20160905044500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,72.199997,73.199997,70.199997
20160905050000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,71.400002,73.199997,70.199997
20160905051500,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.699997,73.199997,70.199997
20160905053000,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.199997,73.199997,70.199997
20160905054500,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.599998,73.199997,70.199997
20160905060000,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.400002,73.199997,70.199997
20160905061500,754.400024,410.0,414.920013,55.0,39,65.900002,100,70.0,73.199997,70.199997
20160905063000,754.400024,410.0,410.0,54.347824,39,64.0,0,70.5,73.199997,70.199997
20160905064500,754.400024,410.0,410.0,54.347824,39,58.099998,100,69.900002,73.199997,70.199997
20160905070000,754.400024,410.0,410.0,54.347824,39,58.099998,100,69.400002,73.199997,70.199997
20160905071500,754.400024,410.0,410.0,54.347824,39,70.099998,100,69.599998,73.199997,70.199997
20160905073000,754.400024,410.0,410.0,54.347824,39,64.800003,100,70.0,73.199997,70.199997
20160905074500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.0,73.199997,70.199997
20160905080000,754.400024,410.0,408.359985,54.130431,39,64.900002,100,70.099998,73.199997,70.199997
20160905081500,754.400024,410.0,408.359985,54.130431,39,67.199997,100,70.300003,73.199997,70.199997
20160905083000,754.400024,410.0,401.799988,53.260866,39,65.300003,100,70.400002,73.199997,70.199997
20160905084500,754.400024,410.0,410.0,54.347824,39,59.599998,0,70.400002,73.199997,70.199997
20160905090000,754.400024,410.0,401.799988,53.260866,39,58.299999,0,70.0,73.199997,70.199997
20160905091500,754.400024,410.0,413.279999,54.782607,39,58.299999,100,69.699997,73.199997,70.199997
20160905093000,754.400024,410.0,413.279999,54.782607,39,58.299999,100,69.599998,73.199997,70.199997
20160905094500,754.400024,410.0,421.480011,55.869565,39,58.299999,100,69.599998,73.199997,70.199997
20160905100000,754.400024,410.0,421.480011,55.869565,39,65.800003,100,69.800003,73.199997,70.199997
20160905101500,754.400024,410.0,421.480011,55.869565,39,69.099998,100,70.300003,73.199997,70.199997
20160905103000,754.400024,410.0,421.480011,55.869565,39,59.599998,0,70.300003,73.199997,70.199997
20160905104500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,70.099998,73.199997,70.199997
20160905110000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,70.0,73.199997,70.199997
20160905111500,754.400024,410.0,414.920013,55.0,39,58.299999,100,69.900002,73.199997,70.199997
20160905113000,754.400024,410.0,406.720001,53.913042,39,58.299999,100,69.599998,73.199997,70.199997
20160905114500,754.400024,410.0,406.720001,53.913042,39,67.199997,100,69.400002,73.199997,70.199997
20160905120000,754.400024,410.0,401.799988,53.260866,39,67.199997,100,70.0,73.199997,70.199997
20160905121500,754.400024,410.0,401.799988,53.260866,39,67.199997,100,70.199997,73.199997,70.199997
20160905123000,754.400024,410.0,401.799988,53.260866,39,67.199997,100,70.300003,73.199997,70.199997
20160905124500,754.400024,410.0,395.23999,52.391301,39,59.200001,0,70.300003,73.199997,70.199997
20160905130000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.800003,73.199997,70.199997
20160905131500,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.599998,73.199997,70.199997
20160905133000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,69.599998,73.199997,70.199997
20160905134500,754.400024,410.0,395.23999,52.391301,39,63.200001,100,69.699997,73.199997,70.199997
20160905140000,754.400024,410.0,401.799988,53.260866,39,67.300003,100,70.0,73.199997,70.199997
20160905141500,754.400024,410.0,413.279999,54.782607,39,65.800003,100,70.199997,73.199997,70.199997
20160905143000,754.400024,410.0,418.200012,55.434782,39,66.699997,100,70.300003,73.199997,70.199997
20160905144500,754.400024,410.0,408.359985,54.130431,39,60.5,0,70.400002,73.199997,70.199997
20160905150000,754.400024,410.0,408.359985,54.130431,39,58.700001,0,70.199997,73.199997,70.199997
20160905151500,754.400024,410.0,408.359985,54.130431,39,58.700001,0,70.0,73.199997,70.199997
20160905153000,754.400024,410.0,408.359985,54.130431,39,58.700001,0,70.0,73.199997,70.199997
20160905154500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.900002,73.199997,70.199997
20160905160000,754.400024,410.0,418.200012,55.434782,39,57.599998,100,69.800003,73.199997,70.199997
20160905161500,754.400024,410.0,408.359985,54.130431,39,58.599998,100,69.800003,73.199997,70.199997
20160905163000,754.400024,410.0,408.359985,54.130431,39,58.599998,100,70.099998,73.199997,70.199997
20160905164500,754.400024,410.0,408.359985,54.130431,39,58.599998,100,70.0,73.199997,70.199997
20160905170000,754.400024,410.0,413.279999,54.782607,39,58.599998,100,69.800003,73.199997,70.199997
20160905171500,754.400024,410.0,413.279999,54.782607,39,58.599998,100,69.800003,73.199997,70.199997
20160905173000,754.400024,410.0,406.720001,53.913042,39,58.0,100,69.699997,73.199997,70.199997
20160905174500,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.800003,73.199997,70.199997
20160905180000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.800003,73.199997,70.199997
20160905181500,754.400024,410.0,393.600006,52.173912,39,68.0,0,70.5,73.199997,70.199997
20160905183000,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.900002,73.199997,70.199997
20160905184500,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.699997,73.199997,70.199997
20160905190000,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.800003,73.199997,70.199997
20160905191500,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.699997,73.199997,70.199997
20160905193000,754.400024,410.0,406.720001,53.913042,39,58.0,100,69.699997,73.199997,70.199997
20160905194500,754.400024,410.0,393.600006,52.173912,39,70.599998,100,70.099998,73.199997,70.199997
20160905200000,754.400024,410.0,406.720001,53.913042,39,59.599998,0,70.300003,73.199997,70.199997
20160905201500,754.400024,410.0,406.720001,53.913042,39,58.5,0,70.0,73.199997,70.199997
20160905203000,754.400024,410.0,400.160004,53.043477,39,58.5,100,69.800003,73.199997,70.199997
20160905204500,754.400024,410.0,405.079987,53.695649,39,58.5,100,69.699997,73.199997,70.199997
20160905210000,754.400024,410.0,418.200012,55.434782,39,58.5,100,69.5,73.199997,70.199997
20160905211500,754.400024,410.0,418.200012,55.434782,39,71.099998,100,69.800003,73.199997,70.199997
20160905213000,754.400024,410.0,423.119995,56.086954,39,67.800003,0,70.5,73.199997,70.199997
20160905214500,754.400024,410.0,418.200012,55.434782,39,58.400002,0,70.0,73.199997,70.199997
20160905220000,754.400024,410.0,424.76001,56.304347,39,58.400002,100,69.900002,73.199997,70.199997
20160905221500,754.400024,410.0,424.76001,56.304347,39,58.400002,100,69.699997,73.199997,70.199997
20160905223000,754.400024,410.0,413.279999,54.782607,39,58.400002,100,69.599998,73.199997,70.199997
20160905224500,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.5,73.199997,70.199997
20160905230000,754.400024,410.0,413.279999,54.782607,39,70.599998,100,70.099998,73.199997,70.199997
20160905231500,754.400024,410.0,413.279999,54.782607,39,69.099998,100,70.400002,73.199997,70.199997
20160905233000,754.400024,410.0,413.279999,54.782607,39,58.400002,0,70.199997,73.199997,70.199997
20160905234500,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.900002,73.199997,70.199997
20160906000000,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.699997,73.199997,70.199997
20160906001500,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.699997,73.199997,70.199997
20160906003000,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.599998,73.199997,70.199997
20160906004500,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.699997,73.199997,70.199997
20160906010000,754.400024,410.0,413.279999,54.782607,39,68.300003,100,70.0,73.199997,70.199997
20160906011500,754.400024,410.0,405.079987,53.695649,39,66.699997,100,70.300003,73.199997,70.199997
20160906013000,754.400024,410.0,405.079987,53.695649,39,68.599998,100,70.400002,73.199997,70.199997
20160906014500,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.900002,73.199997,70.199997
20160906020000,754.400024,410.0,416.559998,55.217389,39,57.599998,100,69.599998,73.199997,70.199997
20160906021500,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.599998,73.199997,70.199997
20160906023000,754.400024,410.0,410.0,54.347824,39,65.300003,100,69.699997,73.199997,70.199997
20160906024500,754.400024,410.0,410.0,54.347824,39,64.0,100,70.099998,73.199997,70.199997
20160906030000,754.400024,410.0,410.0,54.347824,39,60.799999,0,70.5,73.199997,70.199997
20160906031500,754.400024,410.0,414.920013,55.0,39,57.599998,0,70.099998,73.199997,70.199997
20160906033000,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.0,73.199997,70.199997
20160906034500,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.800003,73.199997,70.199997
20160906040000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.699997,73.199997,70.199997
20160906041500,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.599998,73.199997,70.199997
20160906043000,754.400024,410.0,410.0,54.347824,39,71.099998,100,69.800003,73.199997,70.199997
20160906044500,754.400024,410.0,410.0,54.347824,39,68.099998,100,70.300003,73.199997,70.199997
20160906050000,754.400024,410.0,410.0,54.347824,39,58.400002,0,70.199997,73.199997,70.199997
20160906051500,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.099998,73.199997,70.199997
20160906053000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.800003,73.199997,70.199997
20160906054500,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.900002,73.199997,70.199997
20160906060000,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.800003,73.199997,70.199997
20160906061500,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.800003,73.199997,70.199997
20160906063000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.900002,73.199997,70.199997
20160906064500,754.400024,410.0,410.0,54.347824,39,57.599998,100,70.0,73.199997,70.199997
20160906070000,754.400024,410.0,410.0,54.347824,39,57.599998,100,70.0,73.199997,70.199997
20160906071500,754.400024,410.0,410.0,54.347824,39,57.599998,100,70.199997,73.199997,70.199997
20160906073000,754.400024,410.0,410.0,54.347824,39,58.299999,100,70.300003,73.199997,70.199997
20160906074500,754.400024,410.0,410.0,54.347824,39,58.299999,100,70.400002,73.199997,70.199997
20160906080000,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.5,73.199997,70.199997
20160906081500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.599998,73.199997,70.199997
20160906083000,754.400024,410.0,405.079987,53.695649,39,57.599998,0,70.699997,73.199997,70.199997
20160906084500,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.900002,73.199997,70.199997
20160906090000,754.400024,410.0,380.480011,50.434782,36,57.599998,0,70.800003,73.199997,70.199997
20160906091500,754.400024,410.0,385.399994,51.086954,39,58.700001,0,70.800003,73.199997,70.199997
20160906093000,754.400024,410.0,406.720001,53.913042,40,58.700001,0,71.0,73.199997,70.199997
20160906094500,754.400024,410.0,406.720001,53.913042,40,58.700001,0,70.900002,73.199997,70.199997
20160906100000,754.400024,410.0,406.720001,53.913042,40,58.0,0,71.0,73.199997,70.199997
20160906101500,754.400024,410.0,400.160004,53.043477,40,58.0,0,71.099998,73.199997,70.199997
20160906103000,754.400024,410.0,400.160004,53.043477,40,58.0,0,71.099998,73.199997,70.199997
20160906104500,754.400024,410.0,400.160004,53.043477,40,58.599998,0,71.099998,73.199997,70.199997
20160906110000,754.400024,410.0,400.160004,53.043477,40,58.599998,0,71.199997,73.199997,70.199997
20160906111500,754.400024,410.0,400.160004,53.043477,40,58.599998,0,71.199997,73.199997,70.199997
20160906113000,754.400024,410.0,400.160004,53.043477,40,58.599998,0,71.199997,73.199997,70.199997
20160906114500,754.400024,410.0,400.160004,53.043477,40,58.599998,0,71.300003,73.199997,70.199997
20160906120000,754.400024,410.0,400.160004,53.043477,40,59.200001,0,71.199997,73.199997,70.199997
20160906121500,754.400024,410.0,406.720001,53.913042,40,59.200001,0,71.0,73.199997,70.199997
20160906123000,754.400024,410.0,406.720001,53.913042,40,59.200001,0,71.199997,73.199997,70.199997
20160906124500,754.400024,410.0,396.880005,52.608695,40,59.200001,0,71.5,73.199997,70.199997
20160906130000,754.400024,410.0,396.880005,52.608695,40,59.200001,0,71.300003,73.199997,70.199997
20160906131500,754.400024,410.0,405.079987,53.695649,40,59.200001,0,71.300003,73.199997,70.199997
20160906133000,754.400024,410.0,400.160004,53.043477,40,59.200001,0,71.300003,73.199997,70.199997
20160906134500,754.400024,410.0,410.0,54.347824,40,59.200001,0,71.300003,73.199997,70.199997
20160906140000,754.400024,410.0,410.0,54.347824,40,59.200001,0,71.199997,73.199997,70.199997
20160906141500,754.400024,410.0,410.0,54.347824,40,59.200001,0,71.199997,73.199997,70.199997
20160906143000,754.400024,410.0,410.0,54.347824,40,58.599998,0,71.199997,73.199997,70.199997
20160906144500,754.400024,410.0,410.0,54.347824,40,58.599998,0,71.0,73.199997,70.199997
20160906150000,754.400024,410.0,410.0,54.347824,40,58.599998,0,71.0,73.199997,70.199997
20160906151500,754.400024,410.0,405.079987,53.695649,40,58.599998,0,71.199997,73.199997,70.199997
20160906153000,754.400024,410.0,413.279999,54.782607,40,58.599998,0,71.300003,73.199997,70.199997
20160906154500,754.400024,410.0,418.200012,55.434782,40,58.599998,0,71.0,73.199997,70.199997
20160906160000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.599998,73.199997,70.199997
20160906161500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.300003,73.199997,70.199997
20160906163000,754.400024,410.0,423.119995,56.086954,40,59.099998,100,69.900002,73.199997,70.199997
20160906164500,754.400024,410.0,423.119995,56.086954,40,58.400002,100,69.800003,73.199997,70.199997
20160906170000,754.400024,410.0,423.119995,56.086954,40,58.400002,100,69.800003,73.199997,70.199997
20160906171500,754.400024,410.0,429.679993,56.956519,40,58.400002,100,69.800003,73.199997,70.199997
20160906173000,754.400024,410.0,429.679993,56.956519,40,58.400002,100,69.5,73.199997,70.199997
20160906174500,754.400024,410.0,429.679993,56.956519,40,66.800003,100,70.199997,73.199997,70.199997
20160906180000,754.400024,410.0,406.720001,53.913042,40,59.599998,0,70.300003,73.199997,70.199997
20160906181500,754.400024,410.0,406.720001,53.913042,40,58.799999,0,70.199997,73.199997,70.199997
20160906183000,754.400024,410.0,400.160004,53.043477,40,58.799999,0,70.199997,73.199997,70.199997
20160906184500,754.400024,410.0,406.720001,53.913042,40,58.799999,100,69.800003,73.199997,70.199997
20160906190000,754.400024,410.0,406.720001,53.913042,40,58.799999,100,69.699997,73.199997,70.199997
20160906191500,754.400024,410.0,406.720001,53.913042,40,58.799999,100,69.599998,73.199997,70.199997
20160906193000,754.400024,410.0,406.720001,53.913042,40,70.099998,100,69.699997,73.199997,70.199997
20160906194500,754.400024,410.0,406.720001,53.913042,40,67.300003,100,70.199997,73.199997,70.199997
20160906200000,754.400024,410.0,406.720001,53.913042,40,66.300003,100,70.300003,73.199997,70.199997
20160906201500,754.400024,410.0,406.720001,53.913042,40,66.300003,100,70.400002,73.199997,70.199997
20160906203000,754.400024,410.0,413.279999,54.782607,40,59.200001,0,70.0,73.199997,70.199997
20160906204500,754.400024,410.0,408.359985,54.130431,40,58.0,100,69.599998,73.199997,70.199997
20160906210000,754.400024,410.0,408.359985,54.130431,40,62.0,100,69.300003,73.199997,70.199997
20160906211500,754.400024,410.0,401.799988,53.260866,40,67.699997,100,70.099998,73.199997,70.199997
20160906213000,754.400024,410.0,408.359985,54.130431,40,66.300003,100,70.099998,73.199997,70.199997
20160906214500,754.400024,410.0,408.359985,54.130431,40,65.599998,100,70.099998,73.199997,70.199997
20160906220000,754.400024,410.0,408.359985,54.130431,40,65.599998,100,70.099998,73.199997,70.199997
20160906221500,754.400024,410.0,413.279999,54.782607,40,67.699997,100,70.199997,73.199997,70.199997
20160906223000,754.400024,410.0,406.720001,53.913042,40,67.699997,100,70.300003,73.199997,70.199997
20160906224500,754.400024,410.0,406.720001,53.913042,40,65.800003,100,70.300003,73.199997,70.199997
20160906230000,754.400024,410.0,413.279999,54.782607,40,65.800003,100,70.300003,73.199997,70.199997
20160906231500,754.400024,410.0,413.279999,54.782607,40,67.699997,100,70.199997,73.199997,70.199997
20160906233000,754.400024,410.0,421.480011,55.869565,40,67.699997,100,70.199997,73.199997,70.199997
20160906234500,754.400024,410.0,410.0,54.347824,40,67.699997,100,70.199997,73.199997,70.199997
20160907000000,754.400024,410.0,410.0,54.347824,40,66.300003,100,70.199997,73.199997,70.199997
20160907001500,754.400024,410.0,410.0,54.347824,40,65.300003,100,70.199997,73.199997,70.199997
20160907003000,754.400024,410.0,414.920013,55.0,40,67.699997,100,70.199997,73.199997,70.199997
20160907004500,754.400024,410.0,414.920013,55.0,40,67.699997,100,70.199997,73.199997,70.199997
20160907010000,754.400024,820.0,0.0,0.0,0,65.800003,100,70.099998,73.199997,70.199997
20160907011500,754.400024,410.0,408.359985,54.130431,39,59.299999,0,70.0,73.199997,70.199997
20160907013000,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.400002,73.199997,70.199997
