PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907014500,754.400024,410.0,391.959991,51.956519,39,66.400002,100,69.5,73.199997,70.199997
20160907020000,754.400024,410.0,391.959991,51.956519,39,67.300003,100,69.900002,73.199997,70.199997
20160907021500,754.400024,410.0,391.959991,51.956519,39,67.300003,100,70.099998,73.199997,70.199997
20160907023000,754.400024,410.0,391.959991,51.956519,39,65.800003,100,70.199997,73.199997,70.199997
20160907024500,754.400024,410.0,391.959991,51.956519,39,65.800003,100,70.199997,73.199997,70.199997
20160907030000,754.400024,410.0,391.959991,51.956519,39,68.099998,100,70.300003,73.199997,70.199997
20160907031500,754.400024,410.0,391.959991,51.956519,39,67.300003,100,70.400002,73.199997,70.199997
20160907033000,754.400024,410.0,391.959991,51.956519,39,65.800003,100,70.400002,73.199997,70.199997
20160907034500,754.400024,410.0,400.160004,53.043477,40,59.099998,0,70.0,73.199997,70.199997
20160907040000,754.400024,410.0,405.079987,53.695649,40,57.5,100,69.400002,73.199997,70.199997
20160907041500,754.400024,410.0,405.079987,53.695649,40,70.599998,100,69.599998,73.199997,70.199997
20160907054500,754.400024,410.0,395.23999,52.391301,10,68.599998,0,70.400002,73.199997,70.199997
20160907060000,754.400024,410.0,421.480011,55.869565,40,58.799999,0,70.0,73.199997,70.199997
20160907061500,754.400024,410.0,401.799988,53.260866,39,58.799999,100,69.400002,73.199997,70.199997
20160907063000,754.400024,410.0,401.799988,53.260866,39,71.099998,100,69.599998,73.199997,70.199997
20160907064500,754.400024,410.0,401.799988,53.260866,39,67.300003,100,70.099998,73.199997,70.199997
20160907070000,754.400024,410.0,401.799988,53.260866,39,65.300003,100,70.199997,73.199997,70.199997
20160907071500,754.400024,410.0,396.880005,52.608695,39,66.800003,100,70.400002,73.199997,70.199997
20160907073000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,70.0,73.199997,70.199997
20160907074500,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.699997,73.199997,70.199997
20160907080000,754.400024,410.0,393.600006,52.173912,39,58.400002,100,69.599998,73.199997,70.199997
20160907081500,754.400024,410.0,393.600006,52.173912,39,58.400002,100,69.699997,73.199997,70.199997
20160907083000,754.400024,410.0,400.160004,53.043477,39,71.5,100,69.900002,73.199997,70.199997
20160907084500,754.400024,410.0,400.160004,53.043477,39,69.699997,100,70.300003,73.199997,70.199997
20160907090000,754.400024,410.0,395.23999,52.391301,39,63.599998,0,70.400002,73.199997,70.199997
20160907091500,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.699997,73.199997,70.199997
20160907093000,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.300003,73.199997,70.199997
20160907094500,754.400024,410.0,395.23999,52.391301,39,69.699997,100,69.800003,73.199997,70.199997
20160907100000,754.400024,410.0,400.160004,53.043477,39,68.699997,100,70.0,73.199997,70.199997
20160907101500,754.400024,410.0,400.160004,53.043477,39,68.699997,100,70.300003,73.199997,70.199997
20160907103000,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.800003,73.199997,70.199997
20160907104500,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.699997,73.199997,70.199997
20160907110000,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.599998,73.199997,70.199997
20160907111500,754.400024,410.0,395.23999,52.391301,39,68.099998,100,69.699997,73.199997,70.199997
20160907113000,754.400024,410.0,395.23999,52.391301,39,68.099998,100,70.099998,73.199997,70.199997
20160907114500,754.400024,410.0,400.160004,53.043477,39,68.099998,100,70.199997,73.199997,70.199997
20160907120000,754.400024,410.0,391.959991,51.956519,39,66.800003,100,70.400002,73.199997,70.199997
20160907121500,754.400024,410.0,400.160004,53.043477,39,64.900002,0,70.400002,73.199997,70.199997
20160907123000,754.400024,410.0,388.679993,51.521736,39,59.200001,0,70.0,73.199997,70.199997
20160907124500,754.400024,410.0,388.679993,51.521736,39,59.200001,0,70.199997,73.199997,70.199997
20160907130000,754.400024,410.0,388.679993,51.521736,39,59.200001,0,70.199997,73.199997,70.199997
20160907131500,754.400024,410.0,388.679993,51.521736,39,59.200001,0,70.300003,73.199997,70.199997
20160907133000,754.400024,410.0,400.160004,53.043477,39,59.200001,0,70.599998,73.199997,70.199997
20160907134500,754.400024,410.0,400.160004,53.043477,39,59.200001,0,70.699997,73.199997,70.199997
20160907140000,754.400024,410.0,400.160004,53.043477,39,59.200001,0,70.599998,73.199997,70.199997
20160907141500,754.400024,410.0,400.160004,53.043477,39,59.200001,0,70.5,73.199997,70.199997
20160907143000,754.400024,410.0,400.160004,53.043477,39,59.200001,0,70.5,73.199997,70.199997
20160907144500,754.400024,410.0,393.600006,52.173912,39,59.200001,0,70.199997,73.199997,70.199997
20160907150000,754.400024,410.0,406.720001,53.913042,39,59.200001,100,69.800003,73.199997,70.199997
20160907151500,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.699997,73.199997,70.199997
20160907153000,754.400024,410.0,408.359985,54.130431,39,59.200001,100,69.699997,73.199997,70.199997
20160907154500,754.400024,410.0,400.160004,53.043477,39,59.900002,100,69.699997,73.199997,70.199997
20160907160000,754.400024,410.0,400.160004,53.043477,39,59.900002,100,69.599998,73.199997,70.199997
20160907161500,754.400024,410.0,405.079987,53.695649,39,68.699997,100,70.0,73.199997,70.199997
20160907163000,754.400024,410.0,405.079987,53.695649,39,67.300003,100,70.300003,73.199997,70.199997
20160907164500,754.400024,410.0,400.160004,53.043477,39,67.300003,100,70.400002,73.199997,70.199997
20160907170000,754.400024,410.0,410.0,54.347824,39,60.0,0,70.300003,73.199997,70.199997
20160907171500,754.400024,410.0,405.079987,53.695649,39,58.799999,0,70.099998,73.199997,70.199997
20160907173000,754.400024,410.0,405.079987,53.695649,39,58.799999,100,69.900002,73.199997,70.199997
20160907174500,754.400024,410.0,405.079987,53.695649,39,58.799999,100,69.800003,73.199997,70.199997
20160907180000,754.400024,410.0,405.079987,53.695649,39,58.799999,100,69.699997,73.199997,70.199997
20160907181500,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.699997,73.199997,70.199997
20160907183000,754.400024,410.0,408.359985,54.130431,39,58.799999,100,69.599998,73.199997,70.199997
20160907184500,754.400024,410.0,400.160004,53.043477,39,66.699997,100,70.0,73.199997,70.199997
20160907190000,754.400024,410.0,408.359985,54.130431,39,63.700001,0,70.5,73.199997,70.199997
20160907191500,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.199997,73.199997,70.199997
20160907193000,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.300003,73.199997,70.199997
20160907194500,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.300003,73.199997,70.199997
20160907200000,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.199997,73.199997,70.199997
20160907201500,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.300003,73.199997,70.199997
20160907203000,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.199997,73.199997,70.199997
20160907204500,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.0,73.199997,70.199997
20160907210000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.900002,73.199997,70.199997
20160907211500,754.400024,410.0,410.0,54.347824,39,58.400002,100,69.400002,73.199997,70.199997
20160907213000,754.400024,410.0,401.799988,53.260866,39,64.0,100,69.599998,73.199997,70.199997
20160907214500,754.400024,410.0,401.799988,53.260866,39,64.900002,100,69.800003,73.199997,70.199997
20160907220000,754.400024,410.0,406.720001,53.913042,39,64.900002,100,70.0,73.199997,70.199997
20160907221500,754.400024,410.0,406.720001,53.913042,39,64.900002,100,70.300003,73.199997,70.199997
20160907223000,754.400024,410.0,406.720001,53.913042,39,64.900002,100,70.400002,73.199997,70.199997
20160907224500,754.400024,410.0,401.799988,53.260866,39,58.0,0,70.099998,73.199997,70.199997
20160907230000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.900002,73.199997,70.199997
20160907231500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.800003,73.199997,70.199997
20160907233000,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.099998,73.199997,70.199997
20160907234500,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.0,73.199997,70.199997
20160908000000,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.099998,73.199997,70.199997
20160908001500,754.400024,410.0,413.279999,54.782607,39,58.0,100,70.199997,73.199997,70.199997
20160908003000,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.300003,73.199997,70.199997
20160908004500,754.400024,410.0,408.359985,54.130431,39,57.200001,100,70.199997,73.199997,70.199997
20160908010000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,70.199997,73.199997,70.199997
20160908011500,754.400024,410.0,408.359985,54.130431,39,57.200001,100,70.099998,73.199997,70.199997
20160908013000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,70.199997,73.199997,70.199997
20160908014500,754.400024,410.0,408.359985,54.130431,39,57.200001,100,70.0,73.199997,70.199997
20160908020000,754.400024,410.0,413.279999,54.782607,39,57.799999,100,69.900002,73.199997,70.199997
20160908021500,754.400024,410.0,413.279999,54.782607,39,57.799999,100,69.800003,73.199997,70.199997
20160908023000,754.400024,410.0,413.279999,54.782607,39,57.799999,100,69.900002,73.199997,70.199997
20160908024500,754.400024,410.0,408.359985,54.130431,39,57.799999,100,69.900002,73.199997,70.199997
20160908030000,754.400024,410.0,408.359985,54.130431,39,57.799999,100,70.0,73.199997,70.199997
20160908031500,754.400024,410.0,408.359985,54.130431,39,57.799999,100,69.800003,73.199997,70.199997
20160908033000,754.400024,410.0,408.359985,54.130431,39,57.799999,100,69.599998,73.199997,70.199997
20160908034500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.5,73.199997,70.199997
20160908040000,754.400024,410.0,413.279999,54.782607,39,65.800003,100,70.199997,73.199997,70.199997
20160908041500,754.400024,410.0,408.359985,54.130431,39,58.0,0,70.0,73.199997,70.199997
20160908043000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.800003,73.199997,70.199997
20160908044500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.599998,73.199997,70.199997
20160908050000,754.400024,410.0,408.359985,54.130431,39,59.5,100,69.599998,73.199997,70.199997
20160908051500,754.400024,410.0,416.559998,55.217389,39,59.5,100,69.800003,73.199997,70.199997
20160908053000,754.400024,410.0,416.559998,55.217389,39,60.799999,100,70.0,73.199997,70.199997
20160908054500,754.400024,410.0,408.359985,54.130431,39,60.799999,100,69.900002,73.199997,70.199997
20160908060000,754.400024,410.0,408.359985,54.130431,39,60.799999,100,70.0,73.199997,70.199997
20160908061500,754.400024,410.0,408.359985,54.130431,39,59.599998,100,70.099998,73.199997,70.199997
20160908063000,754.400024,410.0,408.359985,54.130431,39,60.400002,100,70.199997,73.199997,70.199997
20160908064500,754.400024,410.0,408.359985,54.130431,39,59.599998,100,70.199997,73.199997,70.199997
20160908070000,754.400024,410.0,408.359985,54.130431,39,59.599998,100,70.199997,73.199997,70.199997
20160908071500,754.400024,410.0,401.799988,53.260866,39,60.400002,100,70.300003,73.199997,70.199997
20160908073000,754.400024,410.0,408.359985,54.130431,39,61.099998,100,70.300003,73.199997,70.199997
20160908074500,754.400024,410.0,408.359985,54.130431,39,59.599998,100,70.300003,73.199997,70.199997
20160908080000,754.400024,410.0,408.359985,54.130431,39,59.599998,100,70.099998,73.199997,70.199997
20160908081500,754.400024,410.0,400.160004,53.043477,39,59.599998,100,70.099998,73.199997,70.199997
20160908083000,754.400024,410.0,406.720001,53.913042,39,59.599998,100,69.900002,73.199997,70.199997
20160908084500,754.400024,410.0,406.720001,53.913042,39,68.699997,100,70.5,73.199997,70.199997
20160908090000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.699997,73.199997,70.199997
20160908091500,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.699997,73.199997,70.199997
20160908093000,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.699997,73.199997,70.199997
20160908094500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.800003,73.199997,70.199997
20160908100000,754.400024,410.0,413.279999,54.782607,39,58.700001,100,69.699997,73.199997,70.199997
20160908101500,754.400024,410.0,408.359985,54.130431,39,65.300003,100,70.199997,73.199997,70.199997
20160908103000,754.400024,410.0,408.359985,54.130431,39,65.300003,100,70.300003,73.199997,70.199997
20160908104500,754.400024,410.0,408.359985,54.130431,39,58.0,0,70.199997,73.199997,70.199997
20160908110000,754.400024,410.0,408.359985,54.130431,39,58.0,0,70.0,73.199997,70.199997
20160908111500,754.400024,410.0,408.359985,54.130431,39,58.0,0,70.0,73.199997,70.199997
20160908113000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.800003,73.199997,70.199997
20160908114500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.699997,73.199997,70.199997
20160908120000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.599998,73.199997,70.199997
20160908121500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.699997,73.199997,70.199997
20160908123000,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.800003,73.199997,70.199997
20160908124500,754.400024,410.0,395.23999,52.391301,39,57.900002,100,69.900002,73.199997,70.199997
20160908130000,754.400024,410.0,401.799988,53.260866,39,57.900002,100,70.0,73.199997,70.199997
20160908131500,754.400024,410.0,401.799988,53.260866,39,57.900002,100,70.099998,73.199997,70.199997
20160908133000,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.900002,73.199997,70.199997
20160908134500,754.400024,410.0,406.720001,53.913042,39,64.400002,100,70.0,73.199997,70.199997
20160908140000,754.400024,410.0,406.720001,53.913042,39,61.400002,0,70.5,73.199997,70.199997
20160908141500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.300003,73.199997,70.199997
20160908143000,754.400024,410.0,406.720001,53.913042,39,58.0,0,70.099998,73.199997,70.199997
20160908144500,754.400024,410.0,406.720001,53.913042,39,58.0,0,70.0,73.199997,70.199997
20160908150000,754.400024,410.0,406.720001,53.913042,39,58.0,0,70.199997,73.199997,70.199997
20160908151500,754.400024,410.0,401.799988,53.260866,39,58.0,0,70.099998,73.199997,70.199997
20160908153000,754.400024,410.0,410.0,54.347824,39,58.0,100,69.800003,73.199997,70.199997
20160908154500,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.800003,73.199997,70.199997
20160908160000,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.900002,73.199997,70.199997
20160908161500,754.400024,410.0,413.279999,54.782607,39,58.0,100,70.0,73.199997,70.199997
20160908163000,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.800003,73.199997,70.199997
20160908164500,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.900002,73.199997,70.199997
20160908170000,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.0,73.199997,70.199997
20160908171500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.900002,73.199997,70.199997
20160908173000,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.0,73.199997,70.199997
20160908174500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.800003,73.199997,70.199997
20160908180000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.900002,73.199997,70.199997
20160908181500,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.0,73.199997,70.199997
20160908183000,754.400024,410.0,408.359985,54.130431,39,58.0,100,70.099998,73.199997,70.199997
20160908184500,754.400024,410.0,401.799988,53.260866,39,57.400002,100,70.0,73.199997,70.199997
20160908190000,754.400024,410.0,406.720001,53.913042,39,58.0,100,70.0,73.199997,70.199997
20160908191500,754.400024,410.0,406.720001,53.913042,39,58.0,100,70.199997,73.199997,70.199997
20160908193000,754.400024,410.0,406.720001,53.913042,39,58.0,100,69.900002,73.199997,70.199997
20160908194500,754.400024,410.0,406.720001,53.913042,39,58.0,100,70.0,73.199997,70.199997
20160908200000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,70.0,73.199997,70.199997
20160908201500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,70.099998,73.199997,70.199997
20160908203000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,70.099998,73.199997,70.199997
20160908204500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.900002,73.199997,70.199997
20160908210000,754.400024,410.0,400.160004,53.043477,39,66.800003,100,70.0,73.199997,70.199997
20160908211500,754.400024,410.0,413.279999,54.782607,39,58.799999,0,70.300003,73.199997,70.199997
20160908213000,754.400024,410.0,408.359985,54.130431,39,57.5,100,69.5,73.199997,70.199997
20160908214500,754.400024,410.0,401.799988,53.260866,39,59.099998,100,69.300003,73.199997,70.199997
20160908220000,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.099998,73.199997,70.199997
20160908221500,754.400024,410.0,401.799988,53.260866,39,62.799999,0,70.5,73.199997,70.199997
20160908223000,754.400024,410.0,406.720001,53.913042,39,57.400002,100,69.800003,73.199997,70.199997
20160908224500,754.400024,410.0,406.720001,53.913042,39,57.400002,100,69.599998,73.199997,70.199997
20160908230000,754.400024,410.0,406.720001,53.913042,39,57.400002,100,69.699997,73.199997,70.199997
20160908231500,754.400024,410.0,406.720001,53.913042,39,57.400002,100,69.599998,73.199997,70.199997
20160908233000,754.400024,410.0,413.279999,54.782607,39,65.300003,100,69.900002,73.199997,70.199997
20160908234500,754.400024,410.0,408.359985,54.130431,39,65.300003,100,70.400002,73.199997,70.199997
20160909000000,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.300003,73.199997,70.199997
20160909001500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.800003,73.199997,70.199997
20160909003000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.800003,73.199997,70.199997
20160909004500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.900002,73.199997,70.199997
20160909010000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.800003,73.199997,70.199997
20160909011500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.699997,73.199997,70.199997
20160909013000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.599998,73.199997,70.199997
20160909014500,754.400024,410.0,410.0,54.347824,39,64.800003,100,70.0,73.199997,70.199997
20160909020000,754.400024,410.0,405.079987,53.695649,39,65.900002,100,70.199997,73.199997,70.199997
20160909021500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,70.199997,73.199997,70.199997
20160909023000,754.400024,410.0,405.079987,53.695649,39,56.700001,100,69.699997,73.199997,70.199997
20160909024500,754.400024,410.0,405.079987,53.695649,39,56.700001,100,69.599998,73.199997,70.199997
20160909030000,754.400024,410.0,405.079987,53.695649,39,67.699997,100,69.599998,73.199997,70.199997
20160909031500,754.400024,410.0,405.079987,53.695649,39,64.300003,100,70.0,73.199997,70.199997
20160909033000,754.400024,410.0,405.079987,53.695649,39,65.800003,100,70.099998,73.199997,70.199997
20160909034500,754.400024,410.0,405.079987,53.695649,39,64.900002,100,70.300003,73.199997,70.199997
20160909040000,754.400024,410.0,405.079987,53.695649,39,63.799999,100,70.400002,73.199997,70.199997
20160909041500,754.400024,410.0,405.079987,53.695649,39,63.799999,100,70.400002,73.199997,70.199997
20160909043000,754.400024,410.0,405.079987,53.695649,39,62.799999,100,70.300003,73.199997,70.199997
20160909044500,754.400024,410.0,400.160004,53.043477,39,64.300003,100,70.199997,73.199997,70.199997
20160909050000,754.400024,410.0,406.720001,53.913042,39,63.599998,100,70.199997,73.199997,70.199997
20160909051500,754.400024,410.0,406.720001,53.913042,39,58.0,0,70.300003,73.199997,70.199997
20160909053000,754.400024,410.0,406.720001,53.913042,39,56.400002,100,69.699997,73.199997,70.199997
20160909054500,754.400024,410.0,406.720001,53.913042,39,56.400002,100,69.400002,73.199997,70.199997
20160909060000,754.400024,410.0,401.799988,53.260866,39,66.300003,100,69.699997,73.199997,70.199997
20160909061500,754.400024,410.0,406.720001,53.913042,39,64.0,100,70.099998,73.199997,70.199997
20160909063000,754.400024,410.0,406.720001,53.913042,39,66.199997,100,70.199997,73.199997,70.199997
20160909064500,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.400002,73.199997,70.199997
20160909070000,754.400024,410.0,401.799988,53.260866,39,56.400002,0,70.0,73.199997,70.199997
20160909071500,754.400024,410.0,410.0,54.347824,39,56.400002,100,69.699997,73.199997,70.199997
20160909073000,754.400024,410.0,410.0,54.347824,39,57.5,100,69.5,73.199997,70.199997
20160909074500,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.5,73.199997,70.199997
20160909080000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,70.199997,73.199997,70.199997
20160909081500,754.400024,410.0,393.600006,52.173912,39,56.799999,0,70.300003,73.199997,70.199997
20160909083000,754.400024,410.0,393.600006,52.173912,39,56.799999,0,70.199997,73.199997,70.199997
20160909084500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,70.0,73.199997,70.199997
20160909090000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.900002,73.199997,70.199997
20160909091500,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.800003,73.199997,70.199997
20160909093000,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.900002,73.199997,70.199997
20160909094500,754.400024,410.0,400.160004,53.043477,39,57.5,100,70.099998,73.199997,70.199997
20160909100000,754.400024,410.0,400.160004,53.043477,39,57.5,100,70.199997,73.199997,70.199997
20160909101500,754.400024,410.0,400.160004,53.043477,39,57.5,100,70.0,73.199997,70.199997
20160909103000,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.900002,73.199997,70.199997
20160909104500,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.800003,73.199997,70.199997
20160909110000,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.699997,73.199997,70.199997
20160909111500,754.400024,410.0,400.160004,53.043477,39,59.900002,100,69.699997,73.199997,70.199997
20160909113000,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.199997,73.199997,70.199997
20160909114500,754.400024,410.0,400.160004,53.043477,39,64.900002,0,70.5,73.199997,70.199997
20160909120000,754.400024,410.0,395.23999,52.391301,39,58.400002,0,70.199997,73.199997,70.199997
20160909121500,754.400024,410.0,395.23999,52.391301,39,58.400002,0,70.300003,73.199997,70.199997
20160909123000,754.400024,410.0,395.23999,52.391301,39,58.400002,0,70.300003,73.199997,70.199997
20160909124500,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.199997,73.199997,70.199997
20160909130000,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.199997,73.199997,70.199997
20160909131500,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.300003,73.199997,70.199997
20160909133000,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.300003,73.199997,70.199997
20160909134500,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.199997,73.199997,70.199997
20160909140000,754.400024,410.0,387.040009,51.304347,39,57.599998,0,70.300003,73.199997,70.199997
20160909141500,754.400024,410.0,387.040009,51.304347,39,57.599998,0,70.599998,73.199997,70.199997
20160909143000,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.199997,73.199997,70.199997
20160909144500,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.099998,73.199997,70.199997
20160909150000,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.0,73.199997,70.199997
20160909151500,754.400024,410.0,395.23999,52.391301,39,57.599998,100,69.900002,73.199997,70.199997
20160909153000,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.0,73.199997,70.199997
20160909154500,754.400024,410.0,395.23999,52.391301,39,57.599998,0,70.0,73.199997,70.199997
20160909160000,754.400024,410.0,395.23999,52.391301,39,57.599998,100,69.800003,73.199997,70.199997
20160909161500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.800003,73.199997,70.199997
20160909163000,754.400024,410.0,391.959991,51.956519,39,58.299999,100,69.900002,73.199997,70.199997
20160909164500,754.400024,410.0,396.880005,52.608695,39,58.299999,100,70.099998,73.199997,70.199997
20160909170000,754.400024,410.0,396.880005,52.608695,39,57.599998,100,70.099998,73.199997,70.199997
20160909171500,754.400024,410.0,396.880005,52.608695,39,57.599998,100,70.0,73.199997,70.199997
20160909173000,754.400024,410.0,396.880005,52.608695,39,57.599998,100,70.0,73.199997,70.199997
20160909174500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,70.099998,73.199997,70.199997
20160909180000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,70.099998,73.199997,70.199997
20160909181500,754.400024,410.0,414.920013,55.0,39,58.299999,100,70.099998,73.199997,70.199997
20160909183000,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.699997,73.199997,70.199997
20160909184500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.599998,73.199997,70.199997
20160909190000,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.800003,73.199997,70.199997
20160909191500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.900002,73.199997,70.199997
20160909193000,754.400024,410.0,410.0,54.347824,39,60.700001,100,70.0,73.199997,70.199997
20160909194500,754.400024,410.0,410.0,54.347824,39,60.700001,100,70.199997,73.199997,70.199997
20160909200000,754.400024,410.0,405.079987,53.695649,39,59.200001,0,70.5,73.199997,70.199997
20160909201500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.400002,73.199997,70.199997
20160909203000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.0,73.199997,70.199997
20160909204500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.900002,73.199997,70.199997
20160909210000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.099998,73.199997,70.199997
20160909211500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.0,73.199997,70.199997
20160909213000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.099998,73.199997,70.199997
20160909214500,754.400024,410.0,400.160004,53.043477,39,57.200001,100,70.099998,73.199997,70.199997
20160909220000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.199997,73.199997,70.199997
20160909221500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.900002,73.199997,70.199997
20160909223000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.900002,73.199997,70.199997
20160909224500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.099998,73.199997,70.199997
20160909230000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.199997,73.199997,70.199997
20160909231500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.099998,73.199997,70.199997
20160909233000,754.400024,410.0,400.160004,53.043477,39,57.200001,100,70.0,73.199997,70.199997
20160909234500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.0,73.199997,70.199997
20160910000000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,70.0,73.199997,70.199997
20160910001500,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.900002,73.199997,70.199997
20160910003000,754.400024,410.0,410.0,54.347824,39,57.200001,100,70.0,73.199997,70.199997
20160910004500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.699997,73.199997,70.199997
20160910010000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.699997,73.199997,70.199997
20160910011500,754.400024,410.0,400.160004,53.043477,39,64.800003,100,70.099998,73.199997,70.199997
20160910013000,754.400024,410.0,400.160004,53.043477,39,60.799999,100,70.400002,73.199997,70.199997
20160910014500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,70.199997,73.199997,70.199997
20160910020000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,70.300003,73.199997,70.199997
20160910021500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.5,73.199997,70.199997
20160910023000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.800003,73.199997,70.199997
20160910024500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.699997,73.199997,70.199997
20160910030000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.900002,73.199997,70.199997
20160910031500,754.400024,410.0,405.079987,53.695649,39,57.5,100,69.900002,73.199997,70.199997
20160910033000,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.900002,73.199997,70.199997
20160910034500,754.400024,410.0,400.160004,53.043477,39,57.5,100,70.099998,73.199997,70.199997
20160910040000,754.400024,410.0,406.720001,53.913042,39,57.5,100,70.199997,73.199997,70.199997
20160910041500,754.400024,410.0,400.160004,53.043477,39,57.5,100,69.900002,73.199997,70.199997
20160910043000,754.400024,410.0,405.079987,53.695649,39,57.5,100,70.0,73.199997,70.199997
20160910044500,754.400024,410.0,405.079987,53.695649,39,57.5,100,69.800003,73.199997,70.199997
20160910050000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.699997,73.199997,70.199997
20160910051500,754.400024,410.0,405.079987,53.695649,39,67.699997,100,69.900002,73.199997,70.199997
20160910053000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,70.5,73.199997,70.199997
20160910054500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,70.0,73.199997,70.199997
20160910060000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.699997,73.199997,70.199997
20160910061500,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.800003,73.199997,70.199997
20160910063000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.900002,73.199997,70.199997
20160910064500,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.900002,73.199997,70.199997
20160910070000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,70.199997,73.199997,70.199997
20160910071500,754.400024,410.0,406.720001,53.913042,39,56.799999,100,70.300003,73.199997,70.199997
20160910073000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,70.199997,73.199997,70.199997
20160910074500,754.400024,410.0,406.720001,53.913042,39,56.799999,100,70.199997,73.199997,70.199997
20160910080000,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.900002,73.199997,70.199997
20160910081500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.599998,73.199997,70.199997
20160910083000,754.400024,410.0,405.079987,53.695649,39,63.700001,100,70.099998,73.199997,70.199997
20160910084500,754.400024,410.0,414.920013,55.0,39,63.700001,100,70.199997,73.199997,70.199997
20160910090000,754.400024,410.0,405.079987,53.695649,39,59.200001,100,70.300003,73.199997,70.199997
20160910091500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.900002,73.199997,70.199997
20160910093000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.900002,73.199997,70.199997
20160910094500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.699997,73.199997,70.199997
20160910100000,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.699997,73.199997,70.199997
20160910101500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.599998,73.199997,70.199997
20160910103000,754.400024,410.0,410.0,54.347824,39,69.599998,100,70.300003,73.199997,70.199997
20160910104500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.699997,73.199997,70.199997
20160910110000,754.400024,410.0,410.0,54.347824,39,58.0,100,69.5,73.199997,70.199997
20160910111500,754.400024,410.0,410.0,54.347824,39,66.5,100,69.800003,73.199997,70.199997
20160910113000,754.400024,410.0,410.0,54.347824,39,59.599998,100,69.599998,73.199997,70.199997
20160910114500,754.400024,410.0,410.0,54.347824,39,62.799999,100,70.0,73.199997,70.199997
20160910120000,754.400024,410.0,410.0,54.347824,39,58.799999,0,70.199997,73.199997,70.199997
20160910121500,754.400024,410.0,410.0,54.347824,39,57.599998,100,70.0,73.199997,70.199997
20160910123000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.800003,73.199997,70.199997
20160910124500,754.400024,410.0,405.079987,53.695649,39,58.400002,100,69.599998,73.199997,70.199997
20160910130000,754.400024,410.0,410.0,54.347824,39,58.400002,100,69.5,73.199997,70.199997
20160910131500,754.400024,410.0,410.0,54.347824,39,68.199997,100,70.099998,73.199997,70.199997
20160910133000,754.400024,410.0,410.0,54.347824,39,58.799999,0,70.0,73.199997,70.199997
20160910134500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.699997,73.199997,70.199997
20160910140000,754.400024,410.0,410.0,54.347824,39,58.0,100,69.699997,73.199997,70.199997
20160910141500,754.400024,410.0,401.799988,53.260866,39,58.700001,100,69.699997,73.199997,70.199997
20160910143000,754.400024,410.0,406.720001,53.913042,39,64.5,100,69.599998,73.199997,70.199997
20160910144500,754.400024,410.0,406.720001,53.913042,39,63.299999,0,70.5,73.199997,70.199997
20160910150000,754.400024,410.0,406.720001,53.913042,39,58.400002,100,69.800003,73.199997,70.199997
20160910151500,754.400024,410.0,413.279999,54.782607,39,58.400002,100,69.400002,73.199997,70.199997
20160910153000,754.400024,410.0,405.079987,53.695649,39,62.0,100,69.900002,73.199997,70.199997
20160910154500,754.400024,410.0,410.0,54.347824,39,62.0,100,69.699997,73.199997,70.199997
20160910160000,754.400024,410.0,418.200012,55.434782,39,63.599998,100,69.800003,73.199997,70.199997
20160910161500,754.400024,410.0,413.279999,54.782607,39,69.599998,100,70.300003,73.199997,70.199997
20160910163000,754.400024,410.0,413.279999,54.782607,39,58.799999,0,69.900002,73.199997,70.199997
20160910164500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.5,73.199997,70.199997
20160910170000,754.400024,410.0,408.359985,54.130431,39,59.900002,100,69.400002,73.199997,70.199997
20160910171500,754.400024,410.0,408.359985,54.130431,39,61.599998,100,69.900002,73.199997,70.199997
20160910173000,754.400024,410.0,408.359985,54.130431,39,61.599998,100,69.699997,73.199997,70.199997
20160910174500,754.400024,410.0,414.920013,55.0,39,67.599998,100,70.300003,73.199997,70.199997
20160910180000,754.400024,410.0,414.920013,55.0,39,58.0,100,69.699997,73.199997,70.199997
20160910181500,754.400024,410.0,405.079987,53.695649,39,58.700001,100,69.699997,73.199997,70.199997
20160910183000,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.5,73.199997,70.199997
20160910184500,754.400024,410.0,405.079987,53.695649,39,61.599998,100,70.0,73.199997,70.199997
20160910190000,754.400024,410.0,405.079987,53.695649,39,59.599998,100,69.800003,73.199997,70.199997
20160910191500,754.400024,410.0,416.559998,55.217389,39,60.700001,100,70.199997,73.199997,70.199997
20160910193000,754.400024,410.0,410.0,54.347824,39,60.700001,100,70.199997,73.199997,70.199997
20160910194500,754.400024,410.0,414.920013,55.0,39,59.599998,100,70.300003,73.199997,70.199997
20160910200000,754.400024,410.0,401.799988,53.260866,39,60.299999,100,70.099998,73.199997,70.199997
20160910201500,754.400024,410.0,408.359985,54.130431,39,60.299999,100,70.099998,73.199997,70.199997
20160910203000,754.400024,410.0,408.359985,54.130431,39,64.0,100,69.800003,73.199997,70.199997
20160910204500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,70.300003,73.199997,70.199997
20160910210000,754.400024,410.0,408.359985,54.130431,39,65.800003,100,70.400002,73.199997,70.199997
20160910211500,754.400024,410.0,401.799988,53.260866,39,57.599998,0,70.199997,73.199997,70.199997
20160910213000,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.0,73.199997,70.199997
20160910214500,754.400024,410.0,406.720001,53.913042,39,57.599998,100,69.699997,73.199997,70.199997
20160910220000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.599998,73.199997,70.199997
20160910221500,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.599998,73.199997,70.199997
20160910223000,754.400024,410.0,405.079987,53.695649,39,64.800003,100,69.800003,73.199997,70.199997
20160910224500,754.400024,410.0,405.079987,53.695649,39,66.800003,100,70.199997,73.199997,70.199997
20160910230000,754.400024,410.0,410.0,54.347824,39,66.800003,100,70.400002,73.199997,70.199997
20160910231500,754.400024,410.0,410.0,54.347824,39,56.700001,100,69.900002,73.199997,70.199997
20160910233000,754.400024,410.0,401.799988,53.260866,39,56.700001,100,69.800003,73.199997,70.199997
20160910234500,754.400024,410.0,401.799988,53.260866,39,56.700001,100,69.699997,73.199997,70.199997
20160911000000,754.400024,410.0,406.720001,53.913042,39,62.400002,100,69.5,73.199997,70.199997
20160911001500,754.400024,410.0,406.720001,53.913042,39,64.900002,100,70.099998,73.199997,70.199997
20160911003000,754.400024,410.0,406.720001,53.913042,39,67.599998,100,70.300003,73.199997,70.199997
20160911004500,754.400024,410.0,406.720001,53.913042,39,57.200001,0,70.0,73.199997,70.199997
20160911010000,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.800003,73.199997,70.199997
20160911011500,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.699997,73.199997,70.199997
20160911013000,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.800003,73.199997,70.199997
20160911014500,754.400024,410.0,405.079987,53.695649,39,68.099998,100,69.5,73.199997,70.199997
20160911020000,754.400024,410.0,400.160004,53.043477,39,70.099998,100,70.300003,73.199997,70.199997
20160911021500,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.199997,73.199997,70.199997
20160911023000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.800003,73.199997,70.199997
20160911024500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.699997,73.199997,70.199997
20160911030000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.599998,73.199997,70.199997
20160911031500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.599998,73.199997,70.199997
20160911033000,754.400024,410.0,401.799988,53.260866,39,64.0,100,70.199997,73.199997,70.199997
20160911034500,754.400024,410.0,406.720001,53.913042,39,64.0,100,70.400002,73.199997,70.199997
20160911040000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,70.0,73.199997,70.199997
20160911041500,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.599998,73.199997,70.199997
20160911043000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.599998,73.199997,70.199997
20160911044500,754.400024,410.0,406.720001,53.913042,39,58.299999,100,69.699997,73.199997,70.199997
20160911050000,754.400024,410.0,406.720001,53.913042,39,58.900002,100,69.900002,73.199997,70.199997
20160911051500,754.400024,410.0,406.720001,53.913042,39,58.900002,100,69.900002,73.199997,70.199997
20160911053000,754.400024,410.0,406.720001,53.913042,39,66.800003,100,70.0,73.199997,70.199997
20160911054500,754.400024,410.0,406.720001,53.913042,39,58.0,0,70.199997,73.199997,70.199997
20160911060000,754.400024,410.0,406.720001,53.913042,39,56.400002,100,69.699997,73.199997,70.199997
20160911061500,754.400024,410.0,416.559998,55.217389,39,56.400002,100,69.5,73.199997,70.199997
20160911063000,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.599998,73.199997,70.199997
20160911064500,754.400024,410.0,406.720001,53.913042,39,65.300003,100,70.199997,73.199997,70.199997
20160911070000,754.400024,410.0,406.720001,53.913042,39,65.300003,100,70.400002,73.199997,70.199997
20160911071500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,70.0,73.199997,70.199997
20160911073000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.900002,73.199997,70.199997
20160911074500,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.699997,73.199997,70.199997
20160911080000,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.699997,73.199997,70.199997
20160911081500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.699997,73.199997,70.199997
20160911083000,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.599998,73.199997,70.199997
20160911084500,754.400024,410.0,408.359985,54.130431,39,65.300003,100,70.099998,73.199997,70.199997
20160911090000,754.400024,410.0,413.279999,54.782607,39,58.0,0,70.300003,73.199997,70.199997
20160911091500,754.400024,410.0,413.279999,54.782607,39,57.099998,100,69.599998,73.199997,70.199997
20160911093000,754.400024,410.0,406.720001,53.913042,39,57.099998,100,69.300003,73.199997,70.199997
20160911094500,754.400024,410.0,406.720001,53.913042,39,66.900002,100,69.900002,73.199997,70.199997
20160911100000,754.400024,410.0,406.720001,53.913042,39,64.900002,100,70.300003,73.199997,70.199997
20160911101500,754.400024,410.0,406.720001,53.913042,39,66.199997,100,70.400002,73.199997,70.199997
20160911103000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.900002,73.199997,70.199997
20160911104500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.5,73.199997,70.199997
20160911110000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.400002,73.199997,70.199997
20160911111500,754.400024,410.0,414.920013,55.0,39,71.0,100,70.0,73.199997,70.199997
20160911113000,754.400024,410.0,410.0,54.347824,39,67.699997,100,70.400002,73.199997,70.199997
20160911114500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.800003,73.199997,70.199997
20160911120000,754.400024,410.0,410.0,54.347824,39,58.0,100,69.599998,73.199997,70.199997
20160911121500,754.400024,410.0,410.0,54.347824,39,64.400002,100,69.599998,73.199997,70.199997
20160911123000,754.400024,410.0,410.0,54.347824,39,64.400002,100,70.099998,73.199997,70.199997
20160911124500,754.400024,410.0,410.0,54.347824,39,63.299999,100,70.099998,73.199997,70.199997
20160911130000,754.400024,410.0,410.0,54.347824,39,63.299999,100,70.199997,73.199997,70.199997
20160911131500,754.400024,410.0,410.0,54.347824,39,64.400002,100,70.0,73.199997,70.199997
20160911133000,754.400024,410.0,410.0,54.347824,39,63.599998,100,70.300003,73.199997,70.199997
20160911134500,754.400024,410.0,414.920013,55.0,39,62.0,100,70.099998,73.199997,70.199997
20160911140000,754.400024,410.0,414.920013,55.0,39,64.199997,100,70.099998,73.199997,70.199997
20160911141500,754.400024,410.0,410.0,54.347824,39,62.799999,100,70.0,73.199997,70.199997
20160911143000,754.400024,410.0,410.0,54.347824,39,61.5,100,69.900002,73.199997,70.199997
20160911144500,754.400024,410.0,410.0,54.347824,39,64.0,100,70.099998,73.199997,70.199997
20160911150000,754.400024,410.0,410.0,54.347824,39,62.799999,100,70.0,73.199997,70.199997
20160911151500,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.0,73.199997,70.199997
20160911153000,754.400024,410.0,414.920013,55.0,39,64.0,100,70.199997,73.199997,70.199997
20160911154500,754.400024,410.0,406.720001,53.913042,39,63.200001,100,70.099998,73.199997,70.199997
20160911160000,754.400024,410.0,406.720001,53.913042,39,63.200001,100,70.199997,73.199997,70.199997
20160911161500,754.400024,410.0,406.720001,53.913042,39,63.200001,100,70.300003,73.199997,70.199997
20160911163000,754.400024,410.0,406.720001,53.913042,39,63.200001,100,70.300003,73.199997,70.199997
20160911164500,754.400024,410.0,406.720001,53.913042,39,63.200001,100,70.099998,73.199997,70.199997
20160911170000,754.400024,410.0,400.160004,53.043477,39,63.200001,100,70.099998,73.199997,70.199997
20160911171500,754.400024,410.0,413.279999,54.782607,39,63.200001,100,70.300003,73.199997,70.199997
20160911173000,754.400024,410.0,408.359985,54.130431,39,63.200001,100,70.300003,73.199997,70.199997
20160911174500,754.400024,410.0,400.160004,53.043477,39,63.200001,100,70.099998,73.199997,70.199997
20160911180000,754.400024,410.0,408.359985,54.130431,39,63.200001,100,70.199997,73.199997,70.199997
20160911181500,754.400024,410.0,408.359985,54.130431,39,63.200001,100,70.5,73.199997,70.199997
20160911183000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.900002,73.199997,70.199997
20160911184500,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.599998,73.199997,70.199997
20160911190000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.5,73.199997,70.199997
20160911191500,754.400024,410.0,408.359985,54.130431,39,70.099998,100,70.0,73.199997,70.199997
20160911193000,754.400024,410.0,408.359985,54.130431,39,66.699997,100,70.400002,73.199997,70.199997
20160911194500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.900002,73.199997,70.199997
20160911200000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.599998,73.199997,70.199997
20160911201500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.400002,73.199997,70.199997
20160911203000,754.400024,410.0,408.359985,54.130431,39,68.199997,100,70.099998,73.199997,70.199997
20160911204500,754.400024,410.0,408.359985,54.130431,39,64.800003,100,70.300003,73.199997,70.199997
20160911210000,754.400024,410.0,416.559998,55.217389,39,62.0,0,70.400002,73.199997,70.199997
20160911211500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.800003,73.199997,70.199997
20160911213000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.599998,73.199997,70.199997
20160911214500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.400002,73.199997,70.199997
20160911220000,754.400024,410.0,401.799988,53.260866,39,66.800003,100,70.099998,73.199997,70.199997
20160911221500,754.400024,410.0,401.799988,53.260866,39,64.800003,100,70.199997,73.199997,70.199997
20160911223000,754.400024,410.0,408.359985,54.130431,39,64.800003,100,70.400002,73.199997,70.199997
20160911224500,754.400024,410.0,408.359985,54.130431,39,65.800003,100,70.400002,73.199997,70.199997
20160911230000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.900002,73.199997,70.199997
20160911231500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.699997,73.199997,70.199997
20160911233000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.5,73.199997,70.199997
20160911234500,754.400024,410.0,405.079987,53.695649,39,70.099998,100,69.800003,73.199997,70.199997
20160912000000,754.400024,410.0,410.0,54.347824,39,68.099998,100,70.5,73.199997,70.199997
20160912001500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.800003,73.199997,70.199997
20160912003000,754.400024,410.0,414.920013,55.0,39,57.5,100,69.699997,73.199997,70.199997
20160912004500,754.400024,410.0,406.720001,53.913042,39,57.5,100,69.300003,73.199997,70.199997
20160912010000,754.400024,410.0,406.720001,53.913042,39,65.800003,100,70.099998,73.199997,70.199997
20160912011500,754.400024,410.0,400.160004,53.043477,39,65.800003,100,70.199997,73.199997,70.199997
20160912013000,754.400024,410.0,408.359985,54.130431,39,64.0,100,70.199997,73.199997,70.199997
20160912014500,754.400024,410.0,408.359985,54.130431,39,65.099998,100,70.300003,73.199997,70.199997
20160912020000,754.400024,410.0,413.279999,54.782607,39,65.099998,100,70.300003,73.199997,70.199997
20160912021500,754.400024,410.0,413.279999,54.782607,39,64.0,100,70.400002,73.199997,70.199997
20160912023000,754.400024,410.0,413.279999,54.782607,39,65.800003,100,70.400002,73.199997,70.199997
20160912024500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.300003,73.199997,70.199997
20160912030000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.900002,73.199997,70.199997
20160912031500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.599998,73.199997,70.199997
20160912033000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.5,73.199997,70.199997
20160912034500,754.400024,410.0,401.799988,53.260866,39,68.099998,100,69.900002,73.199997,70.199997
20160912040000,754.400024,410.0,416.559998,55.217389,39,64.900002,100,70.099998,73.199997,70.199997
20160912041500,754.400024,410.0,405.079987,53.695649,39,65.800003,100,70.199997,73.199997,70.199997
20160912043000,754.400024,410.0,410.0,54.347824,39,64.0,100,70.199997,73.199997,70.199997
20160912044500,754.400024,410.0,410.0,54.347824,39,64.800003,100,70.199997,73.199997,70.199997
20160912050000,754.400024,410.0,410.0,54.347824,39,65.800003,100,70.300003,73.199997,70.199997
20160912051500,754.400024,410.0,410.0,54.347824,39,64.0,100,70.300003,73.199997,70.199997
20160912053000,754.400024,410.0,410.0,54.347824,39,65.300003,100,70.300003,73.199997,70.199997
20160912054500,754.400024,410.0,410.0,54.347824,39,65.300003,100,70.300003,73.199997,70.199997
20160912060000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.199997,73.199997,70.199997
20160912061500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.599998,73.199997,70.199997
20160912063000,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.400002,73.199997,70.199997
