PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912064500,754.400024,410.0,414.920013,55.0,39,60.799999,100,70.0,73.199997,70.199997
20160912070000,754.400024,410.0,410.0,54.347824,39,66.300003,100,69.699997,73.199997,70.199997
20160912071500,754.400024,410.0,410.0,54.347824,39,66.300003,100,70.300003,73.199997,70.199997
20160912073000,754.400024,410.0,410.0,54.347824,39,58.0,0,70.199997,73.199997,70.199997
20160912074500,754.400024,410.0,410.0,54.347824,39,56.900002,100,69.400002,73.199997,70.199997
20160912080000,754.400024,410.0,410.0,54.347824,39,67.699997,100,69.599998,73.199997,70.199997
20160912081500,754.400024,410.0,410.0,54.347824,39,64.199997,100,70.199997,73.199997,70.199997
20160912083000,754.400024,410.0,410.0,54.347824,39,64.199997,100,70.199997,73.199997,70.199997
20160912084500,754.400024,410.0,401.799988,53.260866,39,64.199997,100,70.300003,73.199997,70.199997
20160912090000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.800003,72.800003,69.800003
20160912091500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.599998,72.800003,69.800003
20160912093000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.5,72.800003,69.800003
20160912100000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.599998,72.800003,69.800003
20160912101500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.599998,72.800003,69.800003
20160912103000,754.400024,410.0,421.480011,55.869565,40,57.200001,0,69.599998,72.800003,69.800003
20160912104500,754.400024,410.0,421.480011,55.869565,40,57.200001,0,69.599998,72.800003,69.800003
20160912110000,754.400024,410.0,421.480011,55.869565,40,57.200001,0,69.599998,72.800003,69.800003
20160912111500,754.400024,410.0,421.480011,55.869565,40,57.200001,100,69.5,72.800003,69.800003
20160912113000,754.400024,410.0,429.679993,56.956519,40,57.200001,100,69.599998,72.800003,69.800003
20160912114500,754.400024,410.0,429.679993,56.956519,40,57.200001,100,69.400002,72.800003,69.800003
20160912120000,754.400024,410.0,424.76001,56.304347,39,57.200001,100,69.300003,72.800003,69.800003
20160912121500,754.400024,410.0,424.76001,56.304347,39,57.200001,100,69.099998,72.800003,69.800003
20160912123000,754.400024,410.0,416.559998,55.217389,39,64.400002,100,69.699997,72.800003,69.800003
20160912124500,754.400024,410.0,429.679993,56.956519,39,63.200001,100,69.900002,72.800003,69.800003
20160912130000,754.400024,410.0,424.76001,56.304347,39,60.799999,0,70.0,72.800003,69.800003
20160912131500,754.400024,410.0,424.76001,56.304347,39,58.0,100,69.300003,72.800003,69.800003
20160912133000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.099998,72.800003,69.800003
20160912134500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.099998,72.800003,69.800003
20160912140000,754.400024,410.0,418.200012,55.434782,39,71.599998,100,70.0,72.800003,69.800003
20160912141500,754.400024,410.0,418.200012,55.434782,39,58.099998,0,69.800003,72.800003,69.800003
20160912143000,754.400024,410.0,423.119995,56.086954,39,58.099998,100,69.199997,72.800003,69.800003
20160912144500,754.400024,410.0,418.200012,55.434782,39,57.5,100,69.199997,72.800003,69.800003
20160912150000,754.400024,410.0,424.76001,56.304347,39,57.5,100,69.199997,72.800003,69.800003
20160912151500,754.400024,410.0,424.76001,56.304347,39,68.099998,100,69.599998,72.800003,69.800003
20160912153000,754.400024,410.0,424.76001,56.304347,39,58.799999,100,69.699997,72.800003,69.800003
20160912154500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.199997,72.800003,69.800003
20160912160000,754.400024,410.0,418.200012,55.434782,39,59.5,100,69.099998,72.800003,69.800003
20160912161500,754.400024,410.0,418.200012,55.434782,39,64.800003,100,69.599998,72.800003,69.800003
20160912163000,754.400024,410.0,423.119995,56.086954,39,64.800003,100,69.800003,72.800003,69.800003
20160912164500,754.400024,410.0,423.119995,56.086954,39,59.200001,0,69.900002,72.800003,69.800003
20160912170000,754.400024,410.0,423.119995,56.086954,39,58.0,0,69.599998,72.800003,69.800003
20160912171500,754.400024,410.0,423.119995,56.086954,39,58.0,0,69.699997,72.800003,69.800003
20160912173000,754.400024,410.0,414.920013,55.0,39,58.0,0,69.599998,72.800003,69.800003
20160912174500,754.400024,410.0,426.399994,56.521736,39,58.0,100,69.400002,72.800003,69.800003
20160912180000,754.400024,410.0,426.399994,56.521736,39,58.0,100,69.400002,72.800003,69.800003
20160912181500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.5,72.800003,69.800003
20160912183000,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.300003,72.800003,69.800003
20160912184500,754.400024,410.0,413.279999,54.782607,39,58.700001,100,69.5,72.800003,69.800003
20160912190000,754.400024,410.0,406.720001,53.913042,39,57.599998,100,69.699997,72.800003,69.800003
20160912191500,754.400024,410.0,406.720001,53.913042,39,57.599998,100,69.599998,72.800003,69.800003
20160912193000,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.599998,72.800003,69.800003
20160912194500,754.400024,410.0,429.679993,56.956519,39,56.799999,100,69.5,72.800003,69.800003
20160912200000,754.400024,410.0,429.679993,56.956519,39,56.799999,100,69.400002,72.800003,69.800003
20160912201500,754.400024,410.0,421.480011,55.869565,39,64.800003,100,69.599998,72.800003,69.800003
20160912203000,754.400024,410.0,421.480011,55.869565,39,62.099998,0,70.0,72.800003,69.800003
20160912204500,754.400024,410.0,421.480011,55.869565,39,56.0,100,69.400002,72.800003,69.800003
20160912210000,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.300003,72.800003,69.800003
20160912211500,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.099998,72.800003,69.800003
20160912213000,754.400024,410.0,421.480011,55.869565,39,69.099998,100,69.199997,72.800003,69.800003
20160912214500,754.400024,410.0,421.480011,55.869565,39,63.299999,0,70.099998,72.800003,69.800003
20160912220000,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.699997,72.800003,69.800003
20160912221500,754.400024,410.0,421.480011,55.869565,39,57.5,100,69.400002,72.800003,69.800003
20160912223000,754.400024,410.0,416.559998,55.217389,39,57.5,100,69.400002,72.800003,69.800003
20160912224500,754.400024,410.0,416.559998,55.217389,39,57.5,100,69.300003,72.800003,69.800003
20160912230000,754.400024,410.0,424.76001,56.304347,39,57.5,100,69.300003,72.800003,69.800003
20160912231500,754.400024,410.0,408.359985,54.130431,39,56.700001,100,69.300003,72.800003,69.800003
20160912233000,754.400024,410.0,400.160004,53.043477,39,56.700001,100,69.599998,72.800003,69.800003
20160912234500,754.400024,410.0,400.160004,53.043477,39,56.700001,100,69.599998,72.800003,69.800003
20160913000000,754.400024,410.0,400.160004,53.043477,39,56.700001,100,69.599998,72.800003,69.800003
20160913001500,754.400024,410.0,405.079987,53.695649,39,62.200001,100,69.5,72.800003,69.800003
20160913003000,754.400024,410.0,400.160004,53.043477,39,62.200001,100,70.0,72.800003,69.800003
20160913004500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.599998,72.800003,69.800003
20160913010000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.400002,72.800003,69.800003
20160913011500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.300003,72.800003,69.800003
20160913013000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.199997,72.800003,69.800003
20160913014500,754.400024,410.0,405.079987,53.695649,39,59.099998,100,69.199997,72.800003,69.800003
20160913020000,754.400024,410.0,405.079987,53.695649,39,72.0,100,70.0,72.800003,69.800003
20160913021500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.300003,72.800003,69.800003
20160913023000,754.400024,410.0,416.559998,55.217389,39,56.799999,100,68.900002,72.800003,69.800003
20160913024500,754.400024,410.0,410.0,54.347824,39,64.099998,100,69.599998,72.800003,69.800003
20160913030000,754.400024,410.0,414.920013,55.0,39,60.700001,100,69.300003,72.800003,69.800003
20160913031500,754.400024,410.0,414.920013,55.0,39,66.199997,100,70.0,72.800003,69.800003
20160913033000,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.599998,72.800003,69.800003
20160913034500,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.400002,72.800003,69.800003
20160913040000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.199997,72.800003,69.800003
20160913041500,754.400024,410.0,406.720001,53.913042,39,66.300003,100,69.300003,72.800003,69.800003
20160913043000,754.400024,410.0,406.720001,53.913042,39,62.400002,100,70.0,72.800003,69.800003
20160913044500,754.400024,410.0,406.720001,53.913042,39,62.400002,100,69.900002,72.800003,69.800003
20160913050000,754.400024,410.0,400.160004,53.043477,39,62.400002,100,70.0,72.800003,69.800003
20160913051500,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.800003,72.800003,69.800003
20160913053000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,69.900002,72.800003,69.800003
20160913054500,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.900002,72.800003,69.800003
20160913060000,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.0,72.800003,69.800003
20160913061500,754.400024,410.0,401.799988,53.260866,39,56.799999,0,69.599998,72.800003,69.800003
20160913063000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.400002,72.800003,69.800003
20160913064500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.300003,72.800003,69.800003
20160913070000,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.300003,72.800003,69.800003
20160913071500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.300003,72.800003,69.800003
20160913073000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,69.699997,72.800003,69.800003
20160913074500,754.400024,410.0,418.200012,55.434782,39,58.0,0,69.900002,72.800003,69.800003
20160913080000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,69.599998,72.800003,69.800003
20160913081500,754.400024,410.0,423.119995,56.086954,39,56.400002,100,69.300003,72.800003,69.800003
20160913083000,754.400024,410.0,418.200012,55.434782,39,56.400002,100,69.099998,72.800003,69.800003
20160913084500,754.400024,410.0,423.119995,56.086954,39,58.099998,100,69.099998,72.800003,69.800003
20160913090000,754.400024,410.0,418.200012,55.434782,39,63.599998,100,69.800003,72.800003,69.800003
20160913091500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.800003,72.800003,69.800003
20160913093000,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.599998,72.800003,69.800003
20160913094500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.300003,72.800003,69.800003
20160913100000,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.300003,72.800003,69.800003
20160913101500,754.400024,410.0,423.119995,56.086954,39,57.200001,100,69.300003,72.800003,69.800003
20160913103000,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.300003,72.800003,69.800003
20160913104500,754.400024,410.0,410.0,54.347824,39,63.599998,100,69.5,72.800003,69.800003
20160913110000,754.400024,410.0,416.559998,55.217389,39,64.800003,100,69.800003,72.800003,69.800003
20160913111500,754.400024,410.0,406.720001,53.913042,39,60.900002,0,70.0,72.800003,69.800003
20160913113000,754.400024,410.0,406.720001,53.913042,39,57.599998,0,69.900002,72.800003,69.800003
20160913114500,754.400024,410.0,414.920013,55.0,39,57.599998,0,69.800003,72.800003,69.800003
20160913120000,754.400024,410.0,414.920013,55.0,39,56.799999,0,69.800003,72.800003,69.800003
20160913121500,754.400024,410.0,414.920013,55.0,39,57.400002,0,69.699997,72.800003,69.800003
20160913123000,754.400024,410.0,408.359985,54.130431,39,57.400002,0,69.800003,72.800003,69.800003
20160913124500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,69.699997,72.800003,69.800003
20160913130000,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.400002,72.800003,69.800003
20160913131500,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.599998,72.800003,69.800003
20160913133000,754.400024,410.0,423.119995,56.086954,39,57.599998,100,69.400002,72.800003,69.800003
20160913134500,754.400024,410.0,423.119995,56.086954,39,57.599998,100,69.300003,72.800003,69.800003
20160913140000,754.400024,410.0,423.119995,56.086954,39,57.599998,100,69.300003,72.800003,69.800003
20160913141500,754.400024,410.0,423.119995,56.086954,39,57.599998,100,69.199997,72.800003,69.800003
20160913143000,754.400024,410.0,423.119995,56.086954,39,64.900002,100,69.800003,72.800003,69.800003
20160913144500,754.400024,410.0,418.200012,55.434782,39,59.599998,0,70.0,72.800003,69.800003
20160913150000,754.400024,410.0,432.959991,57.391301,40,58.0,0,69.699997,72.300003,69.300003
20160913151500,754.400024,410.0,423.119995,56.086954,39,58.0,0,69.599998,72.300003,69.300003
20160913153000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,69.699997,72.300003,69.300003
20160913154500,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.5,72.300003,69.300003
20160913160000,754.400024,410.0,426.399994,56.521736,39,57.200001,0,69.5,72.300003,69.300003
20160913161500,754.400024,410.0,414.920013,55.0,39,57.900002,0,69.699997,72.300003,69.300003
20160913163000,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.699997,72.300003,69.300003
20160913164500,754.400024,410.0,414.920013,55.0,39,57.200001,0,69.5,72.300003,69.300003
20160913170000,754.400024,410.0,429.679993,56.956519,39,57.200001,0,69.400002,72.300003,69.300003
20160913171500,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.400002,72.300003,69.300003
20160913173000,754.400024,410.0,423.119995,56.086954,39,57.900002,0,69.5,72.300003,69.300003
20160913174500,754.400024,410.0,414.920013,55.0,39,57.900002,0,69.599998,72.300003,69.300003
20160913180000,754.400024,410.0,423.119995,56.086954,39,57.900002,0,69.599998,72.300003,69.300003
20160913181500,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.800003,72.300003,69.300003
20160913183000,754.400024,410.0,423.119995,56.086954,39,57.900002,0,69.699997,72.300003,69.300003
20160913184500,754.400024,410.0,416.559998,55.217389,39,57.900002,0,69.699997,72.300003,69.300003
20160913190000,754.400024,410.0,421.480011,55.869565,39,57.299999,0,69.800003,72.300003,69.300003
20160913191500,754.400024,410.0,414.920013,55.0,39,58.0,0,69.900002,72.300003,69.300003
20160913193000,754.400024,410.0,423.119995,56.086954,39,58.0,0,70.0,72.300003,69.300003
20160913194500,754.400024,410.0,418.200012,55.434782,39,58.0,0,69.400002,72.300003,69.300003
20160913200000,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.099998,72.300003,69.300003
20160913201500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,68.900002,72.300003,69.300003
20160913203000,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.0,72.300003,69.300003
20160913204500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.0,72.300003,69.300003
20160913210000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.0,72.300003,69.300003
20160913211500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.0,72.300003,69.300003
20160913213000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.099998,72.300003,69.300003
20160913214500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.099998,72.300003,69.300003
20160913220000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.099998,72.300003,69.300003
20160913221500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.099998,72.300003,69.300003
20160913223000,754.400024,410.0,424.76001,56.304347,39,57.200001,100,69.099998,72.300003,69.300003
20160913224500,754.400024,410.0,424.76001,56.304347,39,57.200001,100,69.099998,72.300003,69.300003
20160913230000,754.400024,410.0,424.76001,56.304347,39,57.200001,100,69.099998,72.300003,69.300003
20160913231500,754.400024,410.0,424.76001,56.304347,39,57.200001,100,69.099998,72.300003,69.300003
20160913233000,754.400024,410.0,424.76001,56.304347,39,57.200001,100,69.0,72.300003,69.300003
20160913234500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.199997,72.300003,69.300003
20160914000000,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.300003,72.300003,69.300003
20160914001500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.5,72.300003,69.300003
20160914003000,754.400024,410.0,423.119995,56.086954,39,57.200001,100,69.300003,72.300003,69.300003
20160914004500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.300003,72.300003,69.300003
20160914010000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.199997,72.300003,69.300003
20160914011500,754.400024,410.0,416.559998,55.217389,39,57.200001,100,69.199997,72.300003,69.300003
20160914013000,754.400024,410.0,416.559998,55.217389,39,57.200001,100,69.300003,72.300003,69.300003
20160914014500,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.099998,72.300003,69.300003
20160914020000,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.099998,72.300003,69.300003
20160914021500,754.400024,410.0,401.799988,53.260866,39,57.200001,0,69.199997,72.300003,69.300003
20160914023000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,68.800003,72.300003,69.300003
20160914024500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,68.599998,72.300003,69.300003
20160914030000,754.400024,410.0,396.880005,52.608695,39,68.800003,100,69.0,72.300003,69.300003
20160914031500,754.400024,410.0,396.880005,52.608695,39,59.599998,100,69.0,72.300003,69.300003
20160914033000,754.400024,410.0,396.880005,52.608695,39,59.599998,100,69.099998,72.300003,69.300003
20160914034500,754.400024,410.0,396.880005,52.608695,39,60.400002,100,69.099998,72.300003,69.300003
20160914040000,754.400024,410.0,406.720001,53.913042,39,60.400002,100,69.199997,72.300003,69.300003
20160914041500,754.400024,410.0,400.160004,53.043477,39,60.400002,100,69.400002,72.300003,69.300003
20160914043000,754.400024,410.0,400.160004,53.043477,39,60.400002,100,69.400002,72.300003,69.300003
20160914044500,754.400024,410.0,400.160004,53.043477,39,60.400002,100,69.5,72.300003,69.300003
20160914050000,754.400024,410.0,400.160004,53.043477,39,58.599998,0,69.5,72.300003,69.300003
20160914051500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.300003,72.300003,69.300003
20160914053000,754.400024,410.0,395.23999,52.391301,39,57.200001,0,69.300003,72.300003,69.300003
20160914054500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.199997,72.300003,69.300003
20160914060000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.099998,72.300003,69.300003
20160914061500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.099998,72.300003,69.300003
20160914063000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.099998,72.300003,69.300003
20160914064500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.099998,72.300003,69.300003
20160914070000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.199997,72.300003,69.300003
20160914071500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.199997,72.300003,69.300003
20160914073000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.199997,72.300003,69.300003
20160914074500,754.400024,410.0,400.160004,53.043477,39,70.099998,100,69.800003,73.900002,70.900002
20160914080000,754.400024,410.0,413.279999,54.782607,39,65.800003,100,70.5,73.900002,70.900002
20160914081500,754.400024,410.0,413.279999,54.782607,39,72.0,100,70.400002,73.900002,70.900002
20160914083000,754.400024,410.0,424.76001,56.304347,39,69.599998,100,70.599998,73.900002,70.900002
20160914084500,754.400024,410.0,424.76001,56.304347,39,72.5,100,70.900002,73.900002,70.900002
20160914090000,754.400024,410.0,414.920013,55.0,39,70.099998,100,70.900002,73.900002,70.900002
20160914091500,754.400024,410.0,410.0,54.347824,39,60.0,0,70.900002,73.900002,70.900002
20160914093000,754.400024,410.0,418.200012,55.434782,39,57.599998,100,70.099998,73.900002,70.900002
20160914094500,754.400024,410.0,431.320007,57.173912,39,56.799999,0,69.300003,70.900002,67.900002
20160914100000,754.400024,410.0,426.399994,56.521736,39,56.799999,0,69.300003,70.900002,67.900002
20160914101500,754.400024,410.0,426.399994,56.521736,39,56.799999,0,69.199997,70.900002,67.900002
20160914103000,754.400024,410.0,432.959991,57.391301,39,56.799999,0,69.199997,70.900002,67.900002
20160914104500,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.199997,70.900002,67.900002
20160914110000,754.400024,410.0,421.480011,55.869565,39,57.5,100,69.300003,73.900002,70.900002
20160914111500,754.400024,410.0,421.480011,55.869565,39,74.900002,100,70.900002,73.900002,70.900002
20160914113000,754.400024,410.0,421.480011,55.869565,39,60.400002,0,70.800003,73.900002,70.900002
20160914114500,754.400024,410.0,426.399994,56.521736,39,58.400002,100,70.0,73.900002,70.900002
20160914120000,754.400024,410.0,426.399994,56.521736,39,66.199997,100,70.199997,73.900002,70.900002
20160914121500,754.400024,410.0,426.399994,56.521736,39,66.199997,100,70.400002,73.900002,70.900002
20160914123000,754.400024,410.0,421.480011,55.869565,39,72.900002,100,70.800003,73.900002,70.900002
20160914124500,754.400024,410.0,421.480011,55.869565,39,64.5,0,71.099998,73.900002,70.900002
20160914130000,754.400024,410.0,416.559998,55.217389,39,58.400002,100,70.400002,73.900002,70.900002
20160914131500,754.400024,410.0,416.559998,55.217389,39,58.400002,100,70.300003,73.900002,70.900002
20160914133000,754.400024,410.0,421.480011,55.869565,39,58.400002,100,70.199997,73.900002,70.900002
20160914134500,754.400024,410.0,416.559998,55.217389,39,68.199997,100,70.699997,73.900002,70.900002
20160914140000,754.400024,410.0,416.559998,55.217389,39,66.300003,100,70.699997,73.900002,70.900002
20160914141500,754.400024,410.0,416.559998,55.217389,39,70.199997,0,71.199997,73.900002,70.900002
20160914143000,754.400024,410.0,423.119995,56.086954,39,58.799999,100,70.300003,73.900002,70.900002
20160914144500,754.400024,410.0,414.920013,55.0,39,58.799999,100,70.0,73.900002,70.900002
20160914150000,754.400024,410.0,414.920013,55.0,39,67.099998,100,70.599998,73.900002,70.900002
20160914151500,754.400024,410.0,414.920013,55.0,39,64.400002,100,70.5,73.900002,70.900002
20160914153000,754.400024,410.0,424.76001,56.304347,39,73.900002,100,70.800003,73.900002,70.900002
20160914154500,754.400024,410.0,424.76001,56.304347,39,69.199997,100,71.0,73.900002,70.900002
20160914160000,754.400024,410.0,416.559998,55.217389,39,66.800003,100,71.0,73.900002,70.900002
20160914161500,754.400024,410.0,424.76001,56.304347,39,60.799999,0,70.900002,73.900002,70.900002
20160914163000,754.400024,410.0,418.200012,55.434782,39,58.400002,100,70.400002,73.900002,70.900002
20160914164500,754.400024,410.0,424.76001,56.304347,39,58.400002,100,70.099998,73.900002,70.900002
20160914170000,754.400024,410.0,424.76001,56.304347,39,71.599998,100,70.5,73.900002,70.900002
20160914171500,754.400024,410.0,424.76001,56.304347,39,65.300003,100,70.599998,73.900002,70.900002
20160914173000,754.400024,410.0,429.679993,56.956519,39,66.300003,100,70.699997,73.900002,70.900002
20160914174500,754.400024,410.0,418.200012,55.434782,39,66.300003,100,70.5,73.900002,70.900002
20160914180000,754.400024,410.0,385.399994,51.086954,38,70.900002,100,71.099998,73.900002,70.900002
20160914181500,754.400024,410.0,426.399994,56.521736,39,58.400002,100,70.199997,73.900002,70.900002
20160914183000,754.400024,410.0,426.399994,56.521736,39,58.400002,100,70.099998,73.900002,70.900002
20160914184500,754.400024,410.0,416.559998,55.217389,39,72.400002,100,70.5,73.900002,70.900002
20160914190000,754.400024,410.0,406.720001,53.913042,39,73.400002,100,71.0,73.900002,70.900002
20160914191500,754.400024,410.0,413.279999,54.782607,39,58.799999,100,70.5,73.900002,70.900002
20160914193000,754.400024,410.0,406.720001,53.913042,39,58.200001,100,70.199997,73.900002,70.900002
20160914194500,754.400024,410.0,406.720001,53.913042,39,61.099998,100,70.099998,73.900002,70.900002
20160914200000,754.400024,410.0,406.720001,53.913042,39,66.400002,100,70.800003,73.900002,70.900002
20160914201500,754.400024,410.0,413.279999,54.782607,39,66.400002,100,70.5,73.900002,70.900002
20160914203000,754.400024,410.0,408.359985,54.130431,39,66.400002,100,70.5,73.900002,70.900002
20160914204500,754.400024,410.0,408.359985,54.130431,39,70.099998,100,70.699997,73.900002,70.900002
20160914210000,754.400024,410.0,408.359985,54.130431,39,70.099998,100,70.900002,73.900002,70.900002
20160914211500,754.400024,410.0,408.359985,54.130431,39,75.400002,100,71.199997,73.900002,70.900002
20160914213000,754.400024,410.0,416.559998,55.217389,39,57.599998,100,69.800003,73.900002,70.900002
20160914214500,754.400024,410.0,416.559998,55.217389,39,70.599998,100,70.400002,73.900002,70.900002
20160914220000,754.400024,410.0,408.359985,54.130431,39,68.199997,100,70.599998,73.900002,70.900002
20160914221500,754.400024,410.0,408.359985,54.130431,39,68.199997,100,70.599998,73.900002,70.900002
20160914223000,754.400024,410.0,408.359985,54.130431,39,68.199997,100,70.5,73.900002,70.900002
20160914224500,754.400024,410.0,414.920013,55.0,39,71.599998,100,70.699997,73.900002,70.900002
20160914230000,754.400024,410.0,414.920013,55.0,39,68.699997,100,70.900002,73.900002,70.900002
20160914231500,754.400024,410.0,408.359985,54.130431,39,67.699997,100,71.0,73.900002,70.900002
20160914233000,754.400024,410.0,414.920013,55.0,39,69.099998,100,71.0,73.900002,70.900002
20160914234500,754.400024,410.0,414.920013,55.0,39,57.5,100,70.400002,73.900002,70.900002
20160915000000,754.400024,410.0,414.920013,55.0,39,57.5,100,70.0,73.900002,70.900002
20160915001500,754.400024,410.0,414.920013,55.0,39,67.199997,100,70.5,73.900002,70.900002
20160915003000,754.400024,410.0,414.920013,55.0,39,66.199997,100,70.699997,73.900002,70.900002
20160915004500,754.400024,410.0,414.920013,55.0,39,67.699997,100,70.900002,73.900002,70.900002
20160915010000,754.400024,410.0,408.359985,54.130431,39,65.400002,100,70.900002,73.900002,70.900002
20160915011500,754.400024,410.0,408.359985,54.130431,39,65.400002,100,71.0,73.900002,70.900002
20160915013000,754.400024,410.0,408.359985,54.130431,39,59.099998,0,71.0,73.900002,70.900002
20160915014500,754.400024,410.0,408.359985,54.130431,39,57.200001,100,70.400002,73.900002,70.900002
20160915020000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,70.099998,73.900002,70.900002
20160915021500,754.400024,410.0,408.359985,54.130431,39,69.599998,100,70.400002,73.900002,70.900002
20160915023000,754.400024,410.0,408.359985,54.130431,39,68.099998,100,70.800003,73.900002,70.900002
20160915024500,754.400024,410.0,408.359985,54.130431,39,65.800003,100,70.900002,73.900002,70.900002
20160915030000,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.900002,73.900002,70.900002
20160915031500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.900002,73.900002,70.900002
20160915033000,754.400024,410.0,408.359985,54.130431,39,67.199997,100,70.900002,73.900002,70.900002
20160915034500,754.400024,410.0,408.359985,54.130431,39,65.199997,100,71.0,73.900002,70.900002
20160915040000,754.400024,410.0,408.359985,54.130431,39,64.0,100,71.0,73.900002,70.900002
20160915041500,754.400024,410.0,408.359985,54.130431,39,67.199997,100,71.0,73.900002,70.900002
20160915043000,754.400024,410.0,408.359985,54.130431,39,63.400002,0,71.199997,73.900002,70.900002
20160915044500,754.400024,410.0,414.920013,55.0,39,56.799999,100,70.599998,73.900002,70.900002
20160915050000,754.400024,410.0,414.920013,55.0,39,56.799999,100,70.300003,73.900002,70.900002
20160915051500,754.400024,410.0,414.920013,55.0,39,57.5,100,70.099998,73.900002,70.900002
20160915053000,754.400024,410.0,421.480011,55.869565,39,64.199997,100,70.5,73.900002,70.900002
20160915054500,754.400024,410.0,410.0,54.347824,39,62.799999,100,70.599998,73.900002,70.900002
20160915060000,754.400024,410.0,418.200012,55.434782,39,65.800003,100,70.699997,73.900002,70.900002
20160915061500,754.400024,410.0,418.200012,55.434782,39,63.599998,100,70.699997,73.900002,70.900002
20160915063000,754.400024,410.0,410.0,54.347824,39,62.799999,100,70.800003,73.900002,70.900002
20160915064500,754.400024,410.0,410.0,54.347824,39,65.300003,100,71.0,73.900002,70.900002
20160915070000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.800003,73.900002,70.900002
20160915071500,754.400024,410.0,400.160004,53.043477,39,57.200001,100,70.5,73.900002,70.900002
20160915073000,754.400024,410.0,410.0,54.347824,39,57.200001,100,70.199997,73.900002,70.900002
20160915074500,754.400024,410.0,410.0,54.347824,39,57.900002,100,70.199997,73.900002,70.900002
20160915080000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,70.599998,73.900002,70.900002
20160915081500,754.400024,410.0,396.880005,52.608695,39,63.599998,100,70.699997,73.900002,70.900002
20160915083000,754.400024,410.0,405.079987,53.695649,39,65.300003,100,70.699997,73.900002,70.900002
20160915084500,754.400024,410.0,405.079987,53.695649,39,63.599998,100,70.900002,73.900002,70.900002
20160915090000,754.400024,410.0,405.079987,53.695649,39,64.599998,100,70.900002,73.900002,70.900002
20160915091500,754.400024,410.0,405.079987,53.695649,39,64.599998,100,71.0,73.900002,70.900002
20160915093000,754.400024,410.0,405.079987,53.695649,39,63.200001,100,71.0,73.900002,70.900002
20160915094500,754.400024,410.0,395.23999,52.391301,39,63.200001,100,71.0,73.900002,70.900002
20160915100000,754.400024,410.0,400.160004,53.043477,39,65.599998,100,71.099998,73.900002,70.900002
20160915101500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.800003,73.900002,70.900002
20160915103000,754.400024,410.0,406.720001,53.913042,39,58.0,100,70.5,73.900002,70.900002
20160915104500,754.400024,410.0,400.160004,53.043477,39,58.0,100,70.5,73.900002,70.900002
20160915110000,754.400024,410.0,405.079987,53.695649,39,58.0,100,70.300003,73.900002,70.900002
20160915111500,754.400024,410.0,405.079987,53.695649,39,58.0,100,70.300003,73.900002,70.900002
20160915113000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,70.699997,73.900002,70.900002
20160915114500,754.400024,410.0,400.160004,53.043477,39,65.800003,100,71.0,73.900002,70.900002
20160915120000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,70.900002,73.900002,70.900002
20160915121500,754.400024,410.0,400.160004,53.043477,39,58.400002,0,70.699997,73.900002,70.900002
20160915123000,754.400024,410.0,400.160004,53.043477,39,58.400002,100,70.400002,73.900002,70.900002
20160915124500,754.400024,410.0,406.720001,53.913042,39,58.400002,100,70.300003,73.900002,70.900002
20160915130000,754.400024,410.0,406.720001,53.913042,39,57.599998,100,70.300003,73.900002,70.900002
20160915131500,754.400024,410.0,406.720001,53.913042,39,67.0,100,70.699997,73.900002,70.900002
20160915133000,754.400024,410.0,396.880005,52.608695,39,63.299999,0,71.199997,73.900002,70.900002
20160915134500,754.400024,410.0,396.880005,52.608695,39,58.400002,0,70.699997,73.900002,70.900002
20160915140000,754.400024,410.0,396.880005,52.608695,39,57.799999,100,70.5,73.900002,70.900002
20160915141500,754.400024,410.0,396.880005,52.608695,39,57.799999,100,70.400002,73.900002,70.900002
20160915143000,754.400024,410.0,396.880005,52.608695,39,57.799999,100,70.199997,73.900002,70.900002
20160915144500,754.400024,410.0,396.880005,52.608695,39,69.599998,100,70.300003,73.900002,70.900002
20160915150000,754.400024,410.0,406.720001,53.913042,39,69.599998,100,71.0,73.900002,70.900002
20160915151500,754.400024,410.0,406.720001,53.913042,39,59.599998,0,70.900002,73.900002,70.900002
20160915153000,754.400024,410.0,401.799988,53.260866,39,57.900002,100,70.599998,73.900002,70.900002
20160915154500,754.400024,410.0,416.559998,55.217389,39,57.900002,100,70.5,73.900002,70.900002
20160915160000,754.400024,410.0,408.359985,54.130431,39,57.900002,100,70.5,73.900002,70.900002
20160915161500,754.400024,410.0,408.359985,54.130431,39,57.900002,100,70.5,73.900002,70.900002
20160915163000,754.400024,410.0,413.279999,54.782607,39,57.900002,100,70.400002,73.900002,70.900002
20160915164500,754.400024,410.0,413.279999,54.782607,39,61.5,100,70.400002,73.900002,70.900002
20160915170000,754.400024,410.0,418.200012,55.434782,39,64.400002,100,70.699997,73.900002,70.900002
20160915171500,754.400024,410.0,413.279999,54.782607,39,65.300003,100,70.800003,73.900002,70.900002
20160915173000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,70.800003,73.900002,70.900002
20160915174500,754.400024,410.0,423.119995,56.086954,39,66.300003,100,71.0,73.900002,70.900002
20160915180000,754.400024,410.0,423.119995,56.086954,39,64.400002,100,71.199997,73.900002,70.900002
20160915181500,754.400024,410.0,423.119995,56.086954,39,58.0,0,70.699997,73.900002,70.900002
20160915183000,754.400024,410.0,423.119995,56.086954,39,58.0,100,70.400002,73.900002,70.900002
20160915184500,754.400024,410.0,413.279999,54.782607,39,58.0,100,70.400002,73.900002,70.900002
20160915190000,754.400024,410.0,423.119995,56.086954,39,58.0,100,70.199997,73.900002,70.900002
20160915191500,754.400024,410.0,413.279999,54.782607,39,69.099998,100,70.699997,73.900002,70.900002
20160915193000,754.400024,410.0,413.279999,54.782607,39,63.099998,0,71.099998,73.900002,70.900002
20160915194500,754.400024,410.0,424.76001,56.304347,39,57.200001,100,70.400002,73.900002,70.900002
20160915200000,754.400024,410.0,416.559998,55.217389,39,57.200001,100,70.300003,73.900002,70.900002
20160915201500,754.400024,410.0,416.559998,55.217389,39,57.200001,100,70.300003,73.900002,70.900002
20160915203000,754.400024,410.0,416.559998,55.217389,39,65.300003,100,70.400002,73.900002,70.900002
20160915204500,754.400024,410.0,421.480011,55.869565,39,66.599998,100,70.800003,73.900002,70.900002
20160915210000,754.400024,410.0,421.480011,55.869565,39,65.800003,100,71.0,73.900002,70.900002
20160915211500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,70.800003,73.900002,70.900002
20160915213000,754.400024,410.0,421.480011,55.869565,39,57.599998,100,70.5,73.900002,70.900002
20160915214500,754.400024,410.0,416.559998,55.217389,39,57.599998,100,70.300003,73.900002,70.900002
20160915220000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,70.199997,73.900002,70.900002
20160915221500,754.400024,410.0,421.480011,55.869565,39,65.300003,100,70.699997,73.900002,70.900002
20160915223000,754.400024,410.0,410.0,54.347824,39,68.099998,100,71.0,73.900002,70.900002
20160915224500,754.400024,410.0,410.0,54.347824,39,59.599998,0,71.0,73.900002,70.900002
20160915230000,754.400024,410.0,410.0,54.347824,39,56.799999,100,70.400002,73.900002,70.900002
20160915231500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,70.300003,73.900002,70.900002
20160915233000,754.400024,410.0,410.0,54.347824,39,61.299999,100,70.199997,73.900002,70.900002
20160915234500,754.400024,410.0,401.799988,53.260866,39,67.599998,100,70.599998,73.900002,70.900002
20160916000000,754.400024,410.0,401.799988,53.260866,39,66.300003,100,70.900002,73.900002,70.900002
20160916001500,754.400024,410.0,401.799988,53.260866,39,68.900002,100,71.099998,73.900002,70.900002
20160916003000,754.400024,410.0,406.720001,53.913042,39,58.0,0,70.800003,73.900002,70.900002
20160916004500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,70.400002,73.900002,70.900002
20160916010000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,70.300003,73.900002,70.900002
20160916011500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,70.199997,73.900002,70.900002
20160916013000,754.400024,410.0,406.720001,53.913042,39,71.099998,100,70.800003,73.900002,70.900002
20160916014500,754.400024,410.0,413.279999,54.782607,39,58.0,0,70.800003,73.900002,70.900002
20160916020000,754.400024,410.0,413.279999,54.782607,39,56.400002,100,70.400002,73.900002,70.900002
20160916021500,754.400024,410.0,413.279999,54.782607,39,56.400002,100,70.199997,73.900002,70.900002
20160916023000,754.400024,410.0,413.279999,54.782607,39,65.300003,100,70.400002,73.900002,70.900002
20160916024500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,70.800003,73.900002,70.900002
20160916030000,754.400024,410.0,413.279999,54.782607,39,64.900002,100,71.0,73.900002,70.900002
20160916031500,754.400024,410.0,413.279999,54.782607,39,66.800003,100,71.099998,73.900002,70.900002
20160916033000,754.400024,410.0,413.279999,54.782607,39,58.0,0,70.800003,73.900002,70.900002
20160916034500,754.400024,410.0,400.160004,53.043477,39,56.799999,100,70.400002,73.900002,70.900002
20160916040000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,70.300003,73.900002,70.900002
20160916041500,754.400024,410.0,400.160004,53.043477,39,59.900002,100,70.199997,73.900002,70.900002
20160916043000,754.400024,410.0,400.160004,53.043477,39,67.300003,100,70.699997,73.900002,70.900002
20160916044500,754.400024,410.0,393.600006,52.173912,39,66.099998,100,70.900002,73.900002,70.900002
20160916050000,754.400024,410.0,400.160004,53.043477,39,66.099998,100,71.0,73.900002,70.900002
20160916051500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,70.800003,73.900002,70.900002
20160916053000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,70.5,73.900002,70.900002
20160916054500,754.400024,410.0,400.160004,53.043477,39,56.799999,100,70.300003,73.900002,70.900002
20160916060000,754.400024,410.0,405.079987,53.695649,39,57.5,100,70.099998,73.900002,70.900002
20160916061500,754.400024,410.0,405.079987,53.695649,39,67.699997,100,71.0,73.900002,70.900002
20160916063000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,70.900002,73.900002,70.900002
20160916064500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,70.400002,73.900002,70.900002
20160916070000,754.400024,410.0,413.279999,54.782607,39,57.5,100,70.199997,73.900002,70.900002
20160916071500,754.400024,410.0,418.200012,55.434782,39,56.0,100,70.300003,73.900002,70.900002
20160916073000,754.400024,410.0,410.0,54.347824,39,72.5,100,70.800003,73.900002,70.900002
20160916074500,754.400024,410.0,410.0,54.347824,39,57.5,0,70.800003,73.900002,70.900002
20160916080000,754.400024,410.0,401.799988,53.260866,39,56.299999,100,70.400002,73.900002,70.900002
20160916081500,754.400024,410.0,401.799988,53.260866,39,56.299999,100,70.300003,73.900002,70.900002
20160916083000,754.400024,410.0,401.799988,53.260866,39,61.099998,100,70.199997,73.900002,70.900002
20160916084500,754.400024,410.0,393.600006,52.173912,39,65.800003,100,70.599998,73.900002,70.900002
20160916090000,754.400024,410.0,405.079987,53.695649,39,63.599998,100,70.699997,73.900002,70.900002
20160916091500,754.400024,410.0,400.160004,53.043477,39,63.599998,100,70.699997,73.900002,70.900002
20160916093000,754.400024,410.0,405.079987,53.695649,39,63.599998,100,70.800003,73.900002,70.900002
20160916094500,754.400024,410.0,405.079987,53.695649,39,63.599998,100,70.900002,73.900002,70.900002
20160916100000,754.400024,410.0,400.160004,53.043477,39,63.599998,100,70.900002,73.900002,70.900002
20160916101500,754.400024,410.0,406.720001,53.913042,39,63.599998,100,71.0,73.900002,70.900002
20160916103000,754.400024,410.0,406.720001,53.913042,39,62.200001,100,70.900002,73.900002,70.900002
20160916104500,754.400024,410.0,406.720001,53.913042,39,63.599998,100,71.0,73.900002,70.900002
20160916110000,754.400024,410.0,406.720001,53.913042,39,65.800003,100,71.099998,73.900002,70.900002
20160916111500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,70.800003,73.900002,70.900002
20160916113000,754.400024,410.0,413.279999,54.782607,39,56.0,100,70.400002,73.900002,70.900002
20160916114500,754.400024,410.0,413.279999,54.782607,39,56.700001,100,70.300003,73.900002,70.900002
20160916120000,754.400024,410.0,406.720001,53.913042,39,56.700001,100,70.300003,73.900002,70.900002
20160916121500,754.400024,410.0,414.920013,55.0,39,68.599998,100,70.5,73.900002,70.900002
20160916123000,754.400024,410.0,414.920013,55.0,39,66.800003,100,71.099998,73.900002,70.900002
20160916124500,754.400024,410.0,414.920013,55.0,39,56.799999,0,70.800003,73.900002,70.900002
20160916130000,754.400024,410.0,410.0,54.347824,39,56.799999,100,70.300003,73.900002,70.900002
20160916131500,754.400024,410.0,416.559998,55.217389,39,56.799999,100,70.199997,73.900002,70.900002
20160916133000,754.400024,410.0,416.559998,55.217389,39,69.599998,100,70.5,73.900002,70.900002
20160916134500,754.400024,410.0,416.559998,55.217389,39,66.199997,100,70.800003,73.900002,70.900002
20160916140000,754.400024,410.0,416.559998,55.217389,39,64.900002,100,70.900002,73.900002,70.900002
20160916141500,754.400024,410.0,416.559998,55.217389,39,63.200001,100,71.0,73.900002,70.900002
20160916143000,754.400024,410.0,416.559998,55.217389,39,63.200001,100,70.800003,73.900002,70.900002
20160916144500,754.400024,410.0,401.799988,53.260866,39,66.199997,100,70.800003,73.900002,70.900002
20160916150000,754.400024,410.0,410.0,54.347824,39,65.300003,100,70.900002,73.900002,70.900002
20160916151500,754.400024,410.0,423.119995,56.086954,39,64.099998,100,71.0,73.900002,70.900002
20160916153000,754.400024,410.0,413.279999,54.782607,39,58.400002,0,71.0,73.900002,70.900002
20160916154500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,70.699997,73.900002,70.900002
20160916160000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,70.5,73.900002,70.900002
20160916161500,754.400024,410.0,414.920013,55.0,39,56.0,100,70.5,73.900002,70.900002
20160916163000,754.400024,410.0,414.920013,55.0,39,56.700001,100,70.300003,73.900002,70.900002
20160916164500,754.400024,410.0,410.0,54.347824,39,64.0,100,70.300003,73.900002,70.900002
20160916170000,754.400024,410.0,410.0,54.347824,39,64.0,100,70.699997,73.900002,70.900002
20160916171500,754.400024,410.0,410.0,54.347824,39,67.199997,100,70.800003,73.900002,70.900002
20160916173000,754.400024,410.0,416.559998,55.217389,39,67.199997,100,70.800003,73.900002,70.900002
20160916174500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,71.0,73.900002,70.900002
20160916180000,754.400024,410.0,416.559998,55.217389,39,64.400002,100,71.099998,73.900002,70.900002
20160916181500,754.400024,410.0,423.119995,56.086954,39,66.199997,100,71.0,73.900002,70.900002
20160916183000,754.400024,410.0,423.119995,56.086954,39,66.199997,100,71.099998,73.900002,70.900002
20160916184500,754.400024,410.0,416.559998,55.217389,39,55.599998,100,70.5,73.900002,70.900002
20160916190000,754.400024,410.0,423.119995,56.086954,39,55.599998,100,70.300003,73.900002,70.900002
20160916191500,754.400024,410.0,413.279999,54.782607,39,55.599998,100,70.199997,73.900002,70.900002
20160916193000,754.400024,410.0,406.720001,53.913042,39,66.199997,100,70.400002,73.900002,70.900002
20160916194500,754.400024,410.0,406.720001,53.913042,39,64.0,100,70.699997,73.900002,70.900002
20160916200000,754.400024,410.0,406.720001,53.913042,39,63.099998,100,70.900002,73.900002,70.900002
20160916201500,754.400024,410.0,401.799988,53.260866,39,66.599998,100,70.900002,73.900002,70.900002
20160916203000,754.400024,410.0,401.799988,53.260866,39,66.599998,100,70.900002,73.900002,70.900002
20160916204500,754.400024,410.0,408.359985,54.130431,39,63.599998,100,71.0,73.900002,70.900002
20160916210000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,71.0,73.900002,70.900002
20160916211500,754.400024,410.0,408.359985,54.130431,39,66.199997,100,70.900002,73.900002,70.900002
20160916213000,754.400024,410.0,400.160004,53.043477,39,64.400002,100,70.900002,73.900002,70.900002
20160916214500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.800003,73.900002,70.900002
20160916220000,754.400024,410.0,416.559998,55.217389,39,65.699997,100,70.800003,73.900002,70.900002
20160916221500,754.400024,410.0,416.559998,55.217389,39,62.799999,100,70.699997,73.900002,70.900002
20160916223000,754.400024,410.0,416.559998,55.217389,39,62.799999,100,70.699997,73.900002,70.900002
20160916224500,754.400024,410.0,416.559998,55.217389,39,64.400002,100,70.599998,73.900002,70.900002
20160916230000,754.400024,410.0,416.559998,55.217389,39,67.300003,100,70.699997,73.900002,70.900002
20160916231500,754.400024,410.0,416.559998,55.217389,39,64.900002,100,70.900002,73.900002,70.900002
20160916233000,754.400024,410.0,416.559998,55.217389,39,66.599998,100,71.0,73.900002,70.900002
20160916234500,754.400024,410.0,416.559998,55.217389,39,68.699997,100,71.099998,73.900002,70.900002
20160917000000,754.400024,410.0,421.480011,55.869565,39,64.400002,100,71.0,73.900002,70.900002
20160917001500,754.400024,410.0,414.920013,55.0,39,64.400002,100,70.900002,73.900002,70.900002
20160917003000,754.400024,410.0,408.359985,54.130431,39,69.099998,100,71.099998,73.900002,70.900002
20160917004500,754.400024,410.0,408.359985,54.130431,39,53.900002,100,70.400002,73.900002,70.900002
20160917010000,754.400024,410.0,408.359985,54.130431,39,53.900002,100,69.900002,73.900002,70.900002
20160917011500,754.400024,410.0,413.279999,54.782607,39,66.699997,100,70.300003,73.900002,70.900002
20160917013000,754.400024,410.0,413.279999,54.782607,39,67.699997,100,70.699997,73.900002,70.900002
20160917014500,754.400024,410.0,406.720001,53.913042,39,64.400002,100,70.800003,73.900002,70.900002
20160917020000,754.400024,410.0,406.720001,53.913042,39,68.300003,100,70.800003,73.900002,70.900002
20160917021500,754.400024,410.0,432.959991,57.391301,40,55.099998,100,70.5,73.900002,70.900002
20160917023000,754.400024,410.0,414.920013,55.0,40,53.5,100,70.0,73.900002,70.900002
20160917024500,754.400024,410.0,414.920013,55.0,40,67.199997,100,70.5,73.900002,70.900002
20160917030000,754.400024,410.0,421.480011,55.869565,40,69.599998,100,70.699997,73.900002,70.900002
20160917031500,754.400024,410.0,416.559998,55.217389,40,65.800003,100,70.800003,73.900002,70.900002
20160917033000,754.400024,410.0,416.559998,55.217389,40,64.0,100,70.800003,73.900002,70.900002
20160917034500,754.400024,410.0,416.559998,55.217389,40,66.699997,100,70.800003,73.900002,70.900002
20160917040000,754.400024,410.0,401.799988,53.260866,40,67.800003,100,70.900002,73.900002,70.900002
20160917041500,754.400024,410.0,406.720001,53.913042,40,64.400002,100,70.900002,73.900002,70.900002
20160917043000,754.400024,410.0,406.720001,53.913042,40,65.800003,100,70.800003,73.900002,70.900002
20160917044500,754.400024,410.0,406.720001,53.913042,40,69.199997,100,71.0,73.900002,70.900002
20160917050000,754.400024,410.0,413.279999,54.782607,40,56.799999,0,70.900002,73.900002,70.900002
20160917051500,754.400024,410.0,413.279999,54.782607,40,53.900002,100,70.099998,73.900002,70.900002
20160917053000,754.400024,410.0,413.279999,54.782607,40,69.699997,100,70.300003,73.900002,70.900002
20160917054500,754.400024,410.0,413.279999,54.782607,40,64.400002,100,70.5,73.900002,70.900002
20160917060000,754.400024,410.0,413.279999,54.782607,40,64.400002,100,70.5,73.900002,70.900002
20160917061500,754.400024,410.0,413.279999,54.782607,40,69.599998,100,70.599998,73.900002,70.900002
20160917063000,754.400024,410.0,418.200012,55.434782,40,64.900002,100,70.699997,73.900002,70.900002
20160917064500,754.400024,410.0,431.320007,57.173912,40,63.200001,100,70.699997,73.900002,70.900002
20160917070000,754.400024,410.0,426.399994,56.521736,40,68.099998,100,70.699997,73.900002,70.900002
20160917071500,754.400024,410.0,418.200012,55.434782,40,65.800003,100,70.800003,73.900002,70.900002
20160917073000,754.400024,410.0,418.200012,55.434782,40,63.200001,100,70.900002,73.900002,70.900002
20160917074500,754.400024,410.0,418.200012,55.434782,40,65.300003,100,70.800003,73.900002,70.900002
20160917080000,754.400024,410.0,413.279999,54.782607,40,67.800003,100,70.900002,73.900002,70.900002
20160917081500,754.400024,410.0,421.480011,55.869565,40,64.0,100,70.900002,73.900002,70.900002
20160917083000,754.400024,410.0,421.480011,55.869565,40,64.0,100,70.800003,73.900002,70.900002
20160917084500,754.400024,410.0,421.480011,55.869565,40,68.199997,100,70.800003,73.900002,70.900002
20160917090000,754.400024,410.0,416.559998,55.217389,40,65.800003,100,70.699997,73.900002,70.900002
20160917091500,754.400024,410.0,405.079987,53.695649,40,64.0,100,70.699997,73.900002,70.900002
20160917093000,754.400024,410.0,405.079987,53.695649,40,65.800003,100,70.699997,73.900002,70.900002
20160917094500,754.400024,410.0,405.079987,53.695649,40,69.099998,100,70.800003,73.900002,70.900002
20160917100000,754.400024,410.0,400.160004,53.043477,40,64.0,100,70.699997,73.900002,70.900002
20160917101500,754.400024,410.0,400.160004,53.043477,40,66.199997,100,70.800003,73.900002,70.900002
