PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917103000,754.400024,410.0,405.079987,53.695649,40,69.400002,100,70.900002,73.900002,70.900002
20160917104500,754.400024,410.0,414.920013,55.0,40,64.900002,100,70.800003,73.900002,70.900002
20160917110000,754.400024,410.0,414.920013,55.0,40,69.099998,100,70.800003,73.900002,70.900002
20160917111500,754.400024,410.0,406.720001,53.913042,40,67.300003,100,70.800003,73.900002,70.900002
20160917113000,754.400024,410.0,413.279999,54.782607,40,64.5,100,70.800003,73.900002,70.900002
20160917114500,754.400024,410.0,413.279999,54.782607,40,67.199997,100,70.800003,73.900002,70.900002
20160917120000,754.400024,410.0,401.799988,53.260866,40,67.199997,100,70.800003,73.900002,70.900002
20160917121500,754.400024,410.0,401.799988,53.260866,40,64.0,100,70.800003,73.900002,70.900002
20160917123000,754.400024,410.0,401.799988,53.260866,40,65.800003,100,70.900002,73.900002,70.900002
20160917124500,754.400024,410.0,395.23999,52.391301,40,65.800003,100,70.800003,73.900002,70.900002
20160917130000,754.400024,410.0,401.799988,53.260866,40,65.800003,100,70.900002,73.900002,70.900002
20160917131500,754.400024,410.0,401.799988,53.260866,40,69.099998,100,71.0,73.900002,70.900002
20160917133000,754.400024,410.0,401.799988,53.260866,40,64.900002,100,71.0,73.900002,70.900002
20160917134500,754.400024,410.0,406.720001,53.913042,40,53.900002,100,70.5,73.900002,70.900002
20160917140000,754.400024,410.0,423.119995,56.086954,40,53.900002,100,70.099998,73.900002,70.900002
20160917141500,754.400024,410.0,408.359985,54.130431,40,62.400002,100,70.300003,73.900002,70.900002
20160917143000,754.400024,410.0,408.359985,54.130431,40,63.599998,100,70.5,73.900002,70.900002
20160917144500,754.400024,410.0,408.359985,54.130431,40,68.099998,100,70.699997,73.900002,70.900002
20160917150000,754.400024,410.0,408.359985,54.130431,40,66.699997,100,71.0,73.900002,70.900002
20160917151500,754.400024,410.0,401.799988,53.260866,40,56.0,0,70.900002,73.900002,70.900002
20160917153000,754.400024,410.0,401.799988,53.260866,40,53.900002,100,70.099998,73.900002,70.900002
20160917154500,754.400024,410.0,406.720001,53.913042,40,63.599998,100,70.199997,73.900002,70.900002
20160917160000,754.400024,410.0,406.720001,53.913042,40,62.400002,100,70.5,73.900002,70.900002
20160917161500,754.400024,410.0,406.720001,53.913042,40,63.200001,100,70.699997,73.900002,70.900002
20160917163000,754.400024,410.0,406.720001,53.913042,40,63.200001,100,70.800003,73.900002,70.900002
20160917164500,754.400024,410.0,406.720001,53.913042,40,63.200001,100,70.900002,73.900002,70.900002
20160917170000,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.900002,73.900002,70.900002
20160917171500,754.400024,410.0,405.079987,53.695649,40,62.799999,100,70.900002,73.900002,70.900002
20160917173000,754.400024,410.0,405.079987,53.695649,40,64.900002,100,70.900002,73.900002,70.900002
20160917174500,754.400024,410.0,405.079987,53.695649,40,62.400002,100,70.800003,73.900002,70.900002
20160917180000,754.400024,410.0,400.160004,53.043477,40,64.199997,100,70.900002,73.900002,70.900002
20160917181500,754.400024,410.0,406.720001,53.913042,40,63.0,100,70.800003,73.900002,70.900002
20160917183000,754.400024,410.0,406.720001,53.913042,40,63.0,100,70.900002,73.900002,70.900002
20160917184500,754.400024,410.0,401.799988,53.260866,40,63.0,100,70.900002,73.900002,70.900002
20160917190000,754.400024,410.0,401.799988,53.260866,40,63.0,100,70.900002,73.900002,70.900002
20160917191500,754.400024,410.0,401.799988,53.260866,40,65.300003,100,70.900002,73.900002,70.900002
20160917193000,754.400024,410.0,401.799988,53.260866,40,62.799999,100,71.0,73.900002,70.900002
20160917194500,754.400024,410.0,401.799988,53.260866,40,64.900002,100,71.0,73.900002,70.900002
20160917200000,754.400024,410.0,401.799988,53.260866,40,62.799999,100,71.0,73.900002,70.900002
20160917201500,754.400024,410.0,401.799988,53.260866,40,64.0,100,70.900002,73.900002,70.900002
20160917203000,754.400024,410.0,401.799988,53.260866,40,63.299999,100,70.900002,73.900002,70.900002
20160917204500,754.400024,410.0,401.799988,53.260866,40,64.0,100,70.800003,73.900002,70.900002
20160917210000,754.400024,410.0,401.799988,53.260866,40,62.799999,100,70.800003,73.900002,70.900002
20160917211500,754.400024,410.0,401.799988,53.260866,40,65.300003,100,70.800003,73.900002,70.900002
20160917213000,754.400024,410.0,396.880005,52.608695,40,63.599998,100,70.800003,73.900002,70.900002
20160917214500,754.400024,410.0,396.880005,52.608695,40,63.599998,100,70.800003,73.900002,70.900002
20160917220000,754.400024,410.0,401.799988,53.260866,40,63.599998,100,70.699997,73.900002,70.900002
20160917221500,754.400024,410.0,401.799988,53.260866,40,65.300003,100,70.5,73.900002,70.900002
20160917223000,754.400024,410.0,396.880005,52.608695,40,63.200001,100,70.699997,73.900002,70.900002
20160917224500,754.400024,410.0,401.799988,53.260866,40,64.5,100,70.699997,73.900002,70.900002
20160917230000,754.400024,410.0,395.23999,52.391301,40,65.300003,100,70.699997,73.900002,70.900002
20160917231500,754.400024,410.0,400.160004,53.043477,40,63.200001,100,70.699997,73.900002,70.900002
20160917233000,754.400024,410.0,395.23999,52.391301,40,64.400002,100,70.800003,73.900002,70.900002
20160917234500,754.400024,410.0,395.23999,52.391301,40,65.099998,100,70.699997,73.900002,70.900002
20160918000000,754.400024,410.0,400.160004,53.043477,40,63.599998,100,70.800003,73.900002,70.900002
20160918001500,754.400024,410.0,400.160004,53.043477,40,65.5,100,70.800003,73.900002,70.900002
20160918003000,754.400024,410.0,400.160004,53.043477,40,63.200001,100,70.900002,73.900002,70.900002
20160918004500,754.400024,410.0,405.079987,53.695649,40,64.0,100,71.0,73.900002,70.900002
20160918010000,754.400024,410.0,405.079987,53.695649,40,65.800003,100,71.099998,73.900002,70.900002
20160918011500,754.400024,410.0,400.160004,53.043477,40,63.599998,100,70.900002,73.900002,70.900002
20160918013000,754.400024,410.0,405.079987,53.695649,40,63.599998,100,71.0,73.900002,70.900002
20160918014500,754.400024,410.0,405.079987,53.695649,40,65.800003,100,70.900002,73.900002,70.900002
20160918020000,754.400024,410.0,396.880005,52.608695,40,63.599998,100,70.900002,73.900002,70.900002
20160918021500,754.400024,410.0,396.880005,52.608695,40,64.900002,100,70.900002,73.900002,70.900002
20160918023000,754.400024,410.0,396.880005,52.608695,40,65.800003,100,70.900002,73.900002,70.900002
20160918024500,754.400024,410.0,396.880005,52.608695,40,64.0,100,71.0,73.900002,70.900002
20160918030000,754.400024,410.0,396.880005,52.608695,40,65.699997,100,71.0,73.900002,70.900002
20160918031500,754.400024,410.0,401.799988,53.260866,40,64.400002,100,71.0,73.900002,70.900002
20160918033000,754.400024,410.0,401.799988,53.260866,40,63.599998,100,71.0,73.900002,70.900002
20160918034500,754.400024,410.0,401.799988,53.260866,40,64.900002,100,71.0,73.900002,70.900002
20160918040000,754.400024,410.0,401.799988,53.260866,40,64.900002,100,71.0,73.900002,70.900002
20160918041500,754.400024,410.0,401.799988,53.260866,40,63.599998,100,71.099998,73.900002,70.900002
20160918043000,754.400024,410.0,396.880005,52.608695,40,63.599998,100,71.0,73.900002,70.900002
20160918044500,754.400024,410.0,396.880005,52.608695,40,58.799999,100,70.900002,73.900002,70.900002
20160918050000,754.400024,410.0,396.880005,52.608695,40,55.200001,100,70.300003,73.900002,70.900002
20160918051500,754.400024,410.0,406.720001,53.913042,40,59.299999,100,70.099998,73.900002,70.900002
20160918053000,754.400024,410.0,400.160004,53.043477,40,63.700001,100,70.5,73.900002,70.900002
20160918054500,754.400024,410.0,400.160004,53.043477,40,70.099998,100,70.699997,73.900002,70.900002
20160918060000,754.400024,410.0,405.079987,53.695649,40,66.699997,100,70.800003,73.900002,70.900002
20160918061500,754.400024,410.0,400.160004,53.043477,40,67.800003,100,71.0,73.900002,70.900002
20160918063000,754.400024,410.0,400.160004,53.043477,40,66.800003,100,71.0,73.900002,70.900002
20160918064500,754.400024,410.0,395.23999,52.391301,40,56.400002,0,70.699997,73.900002,70.900002
20160918070000,754.400024,410.0,400.160004,53.043477,40,55.200001,100,70.199997,73.900002,70.900002
20160918071500,754.400024,410.0,400.160004,53.043477,40,63.5,100,70.199997,73.900002,70.900002
20160918073000,754.400024,410.0,400.160004,53.043477,40,65.800003,100,70.5,73.900002,70.900002
20160918074500,754.400024,410.0,406.720001,53.913042,40,64.900002,100,70.599998,73.900002,70.900002
20160918080000,754.400024,410.0,413.279999,54.782607,40,63.599998,100,70.599998,73.900002,70.900002
20160918081500,754.400024,410.0,406.720001,53.913042,40,63.599998,100,70.699997,73.900002,70.900002
20160918083000,754.400024,410.0,406.720001,53.913042,40,63.599998,100,70.699997,73.900002,70.900002
20160918084500,754.400024,410.0,406.720001,53.913042,40,65.699997,100,70.699997,73.900002,70.900002
20160918090000,754.400024,410.0,388.679993,51.521736,40,66.800003,100,70.800003,73.900002,70.900002
20160918091500,754.400024,410.0,396.880005,52.608695,40,66.800003,100,70.800003,73.900002,70.900002
20160918093000,754.400024,410.0,396.880005,52.608695,40,64.0,100,70.900002,73.900002,70.900002
20160918094500,754.400024,410.0,396.880005,52.608695,40,63.200001,100,70.800003,73.900002,70.900002
20160918100000,754.400024,410.0,396.880005,52.608695,40,63.200001,100,70.800003,73.900002,70.900002
20160918101500,754.400024,410.0,396.880005,52.608695,40,63.200001,100,70.800003,73.900002,70.900002
20160918103000,754.400024,410.0,396.880005,52.608695,40,64.099998,100,70.800003,73.900002,70.900002
20160918104500,754.400024,410.0,396.880005,52.608695,40,62.0,100,70.699997,73.900002,70.900002
20160918110000,754.400024,410.0,396.880005,52.608695,40,66.699997,100,70.900002,73.900002,70.900002
20160918111500,754.400024,410.0,396.880005,52.608695,40,66.699997,100,71.0,73.900002,70.900002
20160918113000,754.400024,410.0,396.880005,52.608695,40,56.400002,100,70.599998,73.900002,70.900002
20160918114500,754.400024,410.0,396.880005,52.608695,40,56.400002,100,70.199997,73.900002,70.900002
20160918120000,754.400024,410.0,406.720001,53.913042,40,56.400002,100,70.0,73.900002,70.900002
20160918121500,754.400024,410.0,406.720001,53.913042,40,58.799999,100,70.5,73.900002,70.900002
20160918123000,754.400024,410.0,406.720001,53.913042,40,63.599998,100,70.5,73.900002,70.900002
20160918124500,754.400024,410.0,406.720001,53.913042,40,61.299999,100,70.699997,73.900002,70.900002
20160918130000,754.400024,410.0,406.720001,53.913042,40,64.800003,100,70.699997,73.900002,70.900002
20160918131500,754.400024,410.0,406.720001,53.913042,40,64.800003,100,70.900002,73.900002,70.900002
20160918133000,754.400024,410.0,406.720001,53.913042,40,60.799999,100,71.0,73.900002,70.900002
20160918134500,754.400024,410.0,401.799988,53.260866,40,55.900002,100,70.199997,73.900002,70.900002
20160918140000,754.400024,410.0,410.0,54.347824,40,60.0,100,70.099998,73.900002,70.900002
20160918141500,754.400024,410.0,405.079987,53.695649,40,63.200001,100,70.599998,73.900002,70.900002
20160918143000,754.400024,410.0,405.079987,53.695649,40,62.099998,100,70.400002,73.900002,70.900002
20160918144500,754.400024,410.0,410.0,54.347824,40,64.400002,100,70.300003,73.900002,70.900002
20160918150000,754.400024,410.0,410.0,54.347824,40,65.800003,100,70.800003,73.900002,70.900002
20160918151500,754.400024,410.0,414.920013,55.0,40,62.400002,100,70.400002,73.900002,70.900002
20160918153000,754.400024,410.0,410.0,54.347824,40,72.400002,100,70.599998,73.900002,70.900002
20160918154500,754.400024,410.0,410.0,54.347824,40,57.200001,0,70.699997,73.900002,70.900002
20160918160000,754.400024,410.0,410.0,54.347824,40,56.299999,100,70.0,73.900002,70.900002
20160918161500,754.400024,410.0,410.0,54.347824,40,63.200001,100,70.0,73.900002,70.900002
20160918163000,754.400024,410.0,414.920013,55.0,40,62.0,100,70.0,73.900002,70.900002
20160918164500,754.400024,410.0,400.160004,53.043477,40,76.300003,100,70.900002,73.900002,70.900002
20160918170000,754.400024,410.0,406.720001,53.913042,40,56.400002,100,70.400002,73.900002,70.900002
20160918171500,754.400024,410.0,406.720001,53.913042,40,55.599998,100,70.0,73.900002,70.900002
20160918173000,754.400024,410.0,406.720001,53.913042,40,61.599998,100,70.0,73.900002,70.900002
20160918174500,754.400024,410.0,406.720001,53.913042,40,72.900002,100,70.5,73.900002,70.900002
20160918180000,754.400024,410.0,401.799988,53.260866,40,57.200001,100,70.5,73.900002,70.900002
20160918181500,754.400024,410.0,408.359985,54.130431,40,56.400002,100,70.099998,73.900002,70.900002
20160918183000,754.400024,410.0,408.359985,54.130431,40,61.099998,100,70.199997,73.900002,70.900002
20160918184500,754.400024,410.0,408.359985,54.130431,40,64.900002,100,70.800003,73.900002,70.900002
20160918190000,754.400024,410.0,408.359985,54.130431,40,63.599998,100,70.900002,73.900002,70.900002
20160918191500,754.400024,410.0,408.359985,54.130431,40,57.200001,0,70.900002,73.900002,70.900002
20160918193000,754.400024,410.0,408.359985,54.130431,40,56.400002,100,70.5,73.900002,70.900002
20160918194500,754.400024,410.0,401.799988,53.260866,40,56.400002,100,70.300003,73.900002,70.900002
20160918200000,754.400024,410.0,406.720001,53.913042,40,56.400002,100,70.199997,73.900002,70.900002
20160918201500,754.400024,410.0,406.720001,53.913042,40,67.5,100,70.599998,73.900002,70.900002
20160918203000,754.400024,410.0,401.799988,53.260866,40,66.300003,100,71.0,73.900002,70.900002
20160918204500,754.400024,410.0,401.799988,53.260866,40,58.799999,0,71.0,73.900002,70.900002
20160918210000,754.400024,410.0,401.799988,53.260866,40,56.400002,100,70.400002,73.900002,70.900002
20160918211500,754.400024,410.0,401.799988,53.260866,40,56.400002,100,70.199997,73.900002,70.900002
20160918213000,754.400024,410.0,406.720001,53.913042,40,65.800003,100,70.300003,73.900002,70.900002
20160918214500,754.400024,410.0,406.720001,53.913042,40,64.400002,100,70.699997,73.900002,70.900002
20160918220000,754.400024,410.0,406.720001,53.913042,40,62.799999,100,70.699997,73.900002,70.900002
20160918221500,754.400024,410.0,400.160004,53.043477,40,65.300003,100,70.699997,73.900002,70.900002
20160918223000,754.400024,410.0,413.279999,54.782607,40,65.300003,100,70.699997,73.900002,70.900002
20160918224500,754.400024,410.0,400.160004,53.043477,40,63.599998,100,70.699997,73.900002,70.900002
20160918230000,754.400024,410.0,400.160004,53.043477,40,62.799999,100,70.699997,73.900002,70.900002
20160918231500,754.400024,410.0,400.160004,53.043477,40,62.799999,100,70.699997,73.900002,70.900002
20160918233000,754.400024,410.0,400.160004,53.043477,40,63.599998,100,70.699997,73.900002,70.900002
20160918234500,754.400024,410.0,400.160004,53.043477,40,64.400002,100,70.699997,73.900002,70.900002
20160919000000,754.400024,410.0,400.160004,53.043477,40,63.299999,100,70.900002,73.900002,70.900002
20160919001500,754.400024,410.0,405.079987,53.695649,40,62.400002,100,70.900002,73.900002,70.900002
20160919003000,754.400024,410.0,405.079987,53.695649,40,62.400002,100,70.900002,73.900002,70.900002
20160919004500,754.400024,410.0,405.079987,53.695649,40,62.400002,100,70.900002,73.900002,70.900002
20160919010000,754.400024,410.0,405.079987,53.695649,40,62.400002,100,71.0,73.900002,70.900002
20160919011500,754.400024,410.0,405.079987,53.695649,40,64.0,100,70.900002,73.900002,70.900002
20160919013000,754.400024,410.0,405.079987,53.695649,40,64.0,100,70.900002,73.900002,70.900002
20160919014500,754.400024,410.0,400.160004,53.043477,40,62.400002,100,70.900002,73.900002,70.900002
20160919020000,754.400024,410.0,400.160004,53.043477,40,62.400002,100,71.0,73.900002,70.900002
20160919021500,754.400024,410.0,405.079987,53.695649,40,64.400002,100,70.800003,73.900002,70.900002
20160919023000,754.400024,410.0,405.079987,53.695649,40,63.599998,100,70.800003,73.900002,70.900002
20160919024500,754.400024,410.0,400.160004,53.043477,40,62.799999,100,70.800003,73.900002,70.900002
20160919030000,754.400024,410.0,400.160004,53.043477,40,62.0,100,70.699997,73.900002,70.900002
20160919031500,754.400024,410.0,414.920013,55.0,40,62.0,100,70.699997,73.900002,70.900002
20160919033000,754.400024,410.0,400.160004,53.043477,40,62.0,100,70.699997,73.900002,70.900002
20160919034500,754.400024,410.0,414.920013,55.0,40,63.599998,100,70.800003,73.900002,70.900002
20160919040000,754.400024,410.0,405.079987,53.695649,40,62.599998,100,70.800003,73.900002,70.900002
20160919041500,754.400024,410.0,416.559998,55.217389,40,62.599998,100,70.800003,73.900002,70.900002
20160919043000,754.400024,410.0,406.720001,53.913042,40,64.800003,100,70.800003,73.900002,70.900002
20160919044500,754.400024,410.0,406.720001,53.913042,40,63.900002,100,70.800003,73.900002,70.900002
20160919050000,754.400024,410.0,406.720001,53.913042,40,62.400002,100,70.699997,73.900002,70.900002
20160919051500,754.400024,410.0,414.920013,55.0,40,62.400002,100,70.699997,73.900002,70.900002
20160919053000,754.400024,410.0,408.359985,54.130431,40,62.400002,100,70.699997,73.900002,70.900002
20160919054500,754.400024,410.0,413.279999,54.782607,40,63.299999,100,70.699997,73.900002,70.900002
20160919060000,754.400024,410.0,405.079987,53.695649,40,63.299999,100,70.699997,73.900002,70.900002
20160919061500,754.400024,410.0,405.079987,53.695649,40,62.400002,100,70.699997,73.900002,70.900002
20160919063000,754.400024,410.0,405.079987,53.695649,40,63.200001,100,70.800003,73.900002,70.900002
20160919064500,754.400024,410.0,400.160004,53.043477,40,63.200001,100,70.800003,73.900002,70.900002
20160919070000,754.400024,410.0,405.079987,53.695649,40,63.200001,100,70.800003,73.900002,70.900002
20160919071500,754.400024,410.0,405.079987,53.695649,40,64.099998,100,71.099998,73.900002,70.900002
20160919073000,754.400024,410.0,405.079987,53.695649,40,63.299999,100,71.099998,73.900002,70.900002
20160919074500,754.400024,410.0,410.0,54.347824,40,55.200001,0,70.699997,73.900002,70.900002
20160919080000,754.400024,410.0,410.0,54.347824,40,55.200001,100,70.400002,73.900002,70.900002
20160919081500,754.400024,410.0,410.0,54.347824,40,55.200001,100,70.300003,73.900002,70.900002
20160919083000,754.400024,410.0,410.0,54.347824,40,63.900002,100,70.199997,73.900002,70.900002
20160919084500,754.400024,410.0,405.079987,53.695649,40,66.699997,100,71.0,73.900002,70.900002
20160919090000,754.400024,410.0,391.959991,51.956519,40,66.699997,100,70.900002,73.900002,70.900002
20160919091500,754.400024,410.0,395.23999,52.391301,40,60.400002,0,71.099998,73.900002,70.900002
20160919093000,754.400024,410.0,547.76001,72.608695,47,60.400002,0,70.5,72.300003,69.300003
20160919094500,754.400024,410.0,431.320007,57.173912,40,60.400002,0,70.800003,72.300003,69.300003
20160919100000,754.400024,410.0,426.399994,56.521736,40,61.099998,0,70.900002,72.300003,69.300003
20160919101500,754.400024,410.0,426.399994,56.521736,40,58.799999,0,70.699997,72.300003,69.300003
20160919103000,754.400024,410.0,426.399994,56.521736,40,59.900002,0,70.800003,72.199997,69.199997
20160919104500,754.400024,410.0,426.399994,56.521736,40,58.400002,0,70.699997,72.199997,69.199997
20160919110000,754.400024,410.0,436.23999,57.826084,40,56.0,0,70.300003,72.199997,69.199997
20160919111500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.900002,72.199997,69.199997
20160919113000,754.400024,410.0,423.119995,56.086954,40,54.700001,0,69.699997,72.199997,69.199997
20160919114500,754.400024,410.0,429.679993,56.956519,40,54.700001,0,69.599998,72.199997,69.199997
20160919120000,754.400024,410.0,434.600006,57.608695,40,54.700001,0,69.699997,72.199997,69.199997
20160919121500,754.400024,410.0,434.600006,57.608695,40,55.5,0,69.599998,72.199997,69.199997
20160919123000,754.400024,410.0,429.679993,56.956519,40,55.5,0,69.5,72.199997,69.199997
20160919124500,754.400024,410.0,429.679993,56.956519,40,57.099998,0,69.300003,72.199997,69.199997
20160919130000,754.400024,410.0,429.679993,56.956519,40,56.0,0,69.300003,72.199997,69.199997
20160919131500,754.400024,410.0,455.920013,60.434782,41,57.599998,0,69.599998,72.199997,69.199997
20160919133000,754.400024,410.0,429.679993,56.956519,40,57.599998,0,69.400002,72.199997,69.199997
20160919134500,754.400024,410.0,429.679993,56.956519,40,57.599998,0,69.599998,72.199997,69.199997
20160919140000,754.400024,410.0,429.679993,56.956519,40,57.599998,0,69.599998,72.199997,69.199997
20160919141500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.599998,72.199997,69.199997
20160919143000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.599998,72.199997,69.199997
20160919144500,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.699997,72.199997,69.199997
20160919150000,754.400024,410.0,408.359985,54.130431,40,58.299999,0,69.599998,72.199997,69.199997
20160919151500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.699997,72.199997,69.199997
20160919153000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.699997,72.199997,69.199997
20160919154500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.599998,72.199997,69.199997
20160919160000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.599998,72.199997,69.199997
20160919161500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.699997,72.199997,69.199997
20160919163000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,69.900002,72.199997,69.199997
20160919164500,754.400024,410.0,429.679993,56.956519,40,58.299999,0,69.800003,72.199997,69.199997
20160919170000,754.400024,410.0,424.76001,56.304347,40,58.299999,0,69.800003,72.199997,69.199997
20160919171500,754.400024,410.0,431.320007,57.173912,40,58.299999,0,69.800003,72.199997,69.199997
20160919173000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,70.0,72.199997,69.199997
20160919174500,754.400024,410.0,432.959991,57.391301,40,58.299999,0,70.0,72.199997,69.199997
20160919180000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,69.900002,72.199997,69.199997
20160919181500,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.0,72.199997,69.199997
20160919183000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.900002,72.199997,69.199997
20160919184500,754.400024,410.0,424.76001,56.304347,40,58.299999,0,69.800003,72.199997,69.199997
20160919190000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.699997,72.199997,69.199997
20160919191500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.699997,72.199997,69.199997
20160919193000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.599998,72.199997,69.199997
20160919194500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,69.599998,72.199997,69.199997
20160919200000,754.400024,410.0,406.720001,53.913042,40,57.599998,0,69.599998,72.199997,69.199997
20160919201500,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.599998,72.199997,69.199997
20160919203000,754.400024,410.0,401.799988,53.260866,40,56.799999,0,69.599998,72.199997,69.199997
20160919204500,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.599998,72.199997,69.199997
20160919210000,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.5,72.199997,69.199997
20160919211500,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.5,72.199997,69.199997
20160919213000,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.400002,72.199997,69.199997
20160919214500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.599998,72.199997,69.199997
20160919220000,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.599998,72.199997,69.199997
20160919221500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.699997,72.199997,69.199997
20160919223000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.599998,72.199997,69.199997
20160919224500,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.400002,72.199997,69.199997
20160919230000,754.400024,410.0,431.320007,57.173912,40,56.799999,0,69.400002,72.199997,69.199997
20160919231500,754.400024,410.0,416.559998,55.217389,40,56.799999,0,69.599998,72.199997,69.199997
20160919233000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,69.599998,72.199997,69.199997
20160919234500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.599998,72.199997,69.199997
20160920000000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.400002,72.199997,69.199997
20160920001500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.400002,72.199997,69.199997
20160920003000,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.400002,72.199997,69.199997
20160920004500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.400002,72.199997,69.199997
20160920010000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.300003,72.199997,69.199997
20160920011500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.5,72.199997,69.199997
20160920013000,754.400024,410.0,413.279999,54.782607,40,56.0,0,69.5,72.199997,69.199997
20160920014500,754.400024,410.0,408.359985,54.130431,40,56.0,0,69.300003,72.199997,69.199997
20160920020000,754.400024,410.0,408.359985,54.130431,40,56.0,0,69.300003,72.199997,69.199997
20160920021500,754.400024,410.0,408.359985,54.130431,40,56.0,0,69.199997,72.199997,69.199997
20160920023000,754.400024,410.0,408.359985,54.130431,40,56.0,0,69.199997,72.199997,69.199997
20160920024500,754.400024,410.0,408.359985,54.130431,40,56.0,0,69.300003,72.199997,69.199997
20160920030000,754.400024,410.0,408.359985,54.130431,40,56.0,0,69.300003,72.199997,69.199997
20160920031500,754.400024,410.0,401.799988,53.260866,40,56.0,0,69.199997,72.199997,69.199997
20160920033000,754.400024,410.0,416.559998,55.217389,40,56.0,0,69.199997,72.199997,69.199997
20160920034500,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.099998,72.199997,69.199997
20160920040000,754.400024,410.0,413.279999,54.782607,40,56.0,0,69.199997,72.199997,69.199997
20160920041500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.300003,72.199997,69.199997
20160920043000,754.400024,410.0,413.279999,54.782607,40,56.0,0,69.300003,72.199997,69.199997
20160920044500,754.400024,410.0,413.279999,54.782607,40,56.0,0,69.300003,72.199997,69.199997
20160920050000,754.400024,410.0,413.279999,54.782607,40,56.0,0,69.199997,72.199997,69.199997
20160920051500,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.0,72.199997,69.199997
20160920053000,754.400024,410.0,410.0,54.347824,40,56.0,0,69.199997,72.199997,69.199997
20160920054500,754.400024,410.0,410.0,54.347824,40,56.0,0,69.400002,72.199997,69.199997
20160920060000,754.400024,410.0,410.0,54.347824,40,56.0,0,69.599998,72.199997,69.199997
20160920061500,754.400024,410.0,410.0,54.347824,40,56.0,0,69.400002,72.199997,69.199997
20160920063000,754.400024,410.0,410.0,54.347824,40,56.0,0,69.300003,72.199997,69.199997
20160920064500,754.400024,410.0,416.559998,55.217389,40,56.0,0,69.400002,72.199997,69.199997
20160920070000,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.5,72.199997,69.199997
20160920071500,754.400024,410.0,416.559998,55.217389,40,56.0,0,69.599998,72.199997,69.199997
20160920073000,754.400024,410.0,416.559998,55.217389,40,56.0,0,69.400002,72.199997,69.199997
20160920074500,754.400024,410.0,421.480011,55.869565,40,56.700001,0,69.400002,72.199997,69.199997
20160920080000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,69.599998,72.199997,69.199997
20160920081500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,69.699997,72.199997,69.199997
20160920083000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,69.900002,72.199997,69.199997
20160920084500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,70.0,72.199997,69.199997
20160920090000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,69.800003,72.199997,69.199997
20160920091500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,69.900002,72.199997,69.199997
20160920093000,754.400024,410.0,400.160004,53.043477,40,56.700001,0,69.900002,72.199997,69.199997
20160920094500,754.400024,410.0,400.160004,53.043477,40,57.5,0,69.900002,72.199997,69.199997
20160920100000,754.400024,410.0,400.160004,53.043477,40,57.5,0,69.900002,72.199997,69.199997
20160920101500,754.400024,410.0,400.160004,53.043477,40,56.799999,0,69.900002,72.199997,69.199997
20160920103000,754.400024,410.0,400.160004,53.043477,40,57.700001,0,70.0,72.199997,69.199997
20160920104500,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.199997,72.199997,69.199997
20160920110000,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.300003,72.199997,69.199997
20160920111500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.300003,72.199997,69.199997
20160920113000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.400002,72.199997,69.199997
20160920114500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.5,72.199997,69.199997
20160920120000,754.400024,410.0,400.160004,53.043477,40,58.299999,0,70.5,72.199997,69.199997
20160920121500,754.400024,410.0,406.720001,53.913042,40,58.299999,0,70.5,72.199997,69.199997
20160920123000,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.5,72.199997,69.199997
20160920124500,754.400024,410.0,400.160004,53.043477,40,57.599998,0,70.5,72.199997,69.199997
20160920130000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,72.199997,69.199997
20160920131500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,72.199997,69.199997
20160920133000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,72.199997,69.199997
20160920134500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,72.199997,69.199997
20160920140000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.5,72.199997,69.199997
20160920141500,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.5,72.199997,69.199997
20160920143000,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.5,72.199997,69.199997
20160920144500,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.400002,72.199997,69.199997
20160920150000,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.599998,72.199997,69.199997
20160920151500,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.699997,72.199997,69.199997
20160920153000,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.699997,72.199997,69.199997
20160920154500,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.699997,72.199997,69.199997
20160920160000,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.800003,72.199997,69.199997
20160920161500,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.699997,72.199997,69.199997
20160920163000,754.400024,410.0,410.0,54.347824,40,58.200001,0,70.699997,72.199997,69.199997
20160920164500,754.400024,410.0,410.0,54.347824,40,58.200001,0,70.699997,72.199997,69.199997
20160920170000,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.699997,72.199997,69.199997
20160920171500,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.900002,72.199997,69.199997
20160920173000,754.400024,410.0,418.200012,55.434782,40,58.200001,0,70.900002,72.199997,69.199997
20160920174500,754.400024,410.0,410.0,54.347824,40,58.200001,0,70.900002,72.199997,69.199997
20160920180000,754.400024,410.0,410.0,54.347824,40,58.200001,0,71.0,72.199997,69.199997
20160920181500,754.400024,410.0,410.0,54.347824,40,58.200001,0,71.0,72.199997,69.199997
20160920183000,754.400024,410.0,416.559998,55.217389,40,58.200001,0,70.900002,72.199997,69.199997
20160920184500,754.400024,410.0,416.559998,55.217389,40,58.200001,0,70.900002,72.199997,69.199997
20160920190000,754.400024,410.0,416.559998,55.217389,40,58.200001,0,70.900002,72.199997,69.199997
20160920191500,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.900002,72.199997,69.199997
20160920193000,754.400024,410.0,410.0,54.347824,40,57.599998,0,70.900002,72.199997,69.199997
20160920194500,754.400024,410.0,405.079987,53.695649,40,56.799999,0,70.800003,72.199997,69.199997
20160920200000,754.400024,410.0,410.0,54.347824,40,56.799999,0,70.599998,72.199997,69.199997
20160920201500,754.400024,410.0,410.0,54.347824,40,56.799999,0,70.699997,72.199997,69.199997
20160920203000,754.400024,410.0,410.0,54.347824,40,56.799999,0,70.599998,72.199997,69.199997
20160920204500,754.400024,410.0,405.079987,53.695649,40,56.799999,0,70.5,72.199997,69.199997
20160920210000,754.400024,410.0,414.920013,55.0,40,56.799999,0,70.599998,72.199997,69.199997
20160920211500,754.400024,410.0,414.920013,55.0,40,56.799999,0,70.800003,72.199997,69.199997
20160920213000,754.400024,410.0,406.720001,53.913042,40,56.799999,0,70.800003,72.199997,69.199997
20160920214500,754.400024,410.0,414.920013,55.0,40,56.799999,0,70.699997,72.199997,69.199997
20160920220000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,70.599998,72.199997,69.199997
20160920221500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,70.5,72.199997,69.199997
20160920223000,754.400024,410.0,401.799988,53.260866,40,56.799999,0,70.5,72.199997,69.199997
20160920224500,754.400024,410.0,408.359985,54.130431,40,56.799999,0,70.699997,72.199997,69.199997
20160920230000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,70.400002,72.199997,69.199997
20160920231500,754.400024,410.0,408.359985,54.130431,40,56.799999,0,70.400002,72.199997,69.199997
20160920233000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,70.400002,72.199997,69.199997
20160920234500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,70.300003,72.199997,69.199997
20160921000000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,70.5,72.199997,69.199997
20160921001500,754.400024,410.0,414.920013,55.0,40,56.799999,0,70.5,72.199997,69.199997
20160921003000,754.400024,410.0,414.920013,55.0,40,56.799999,0,70.5,72.199997,69.199997
20160921004500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.5,72.199997,69.199997
20160921010000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,70.400002,72.199997,69.199997
20160921011500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,71.0,72.300003,69.300003
20160921013000,754.400024,410.0,396.880005,52.608695,39,56.799999,0,70.800003,72.199997,69.199997
20160921014500,754.400024,410.0,401.799988,53.260866,39,56.799999,0,70.699997,72.199997,69.199997
20160921020000,754.400024,410.0,396.880005,52.608695,39,56.799999,0,70.5,72.199997,69.199997
20160921021500,754.400024,410.0,410.0,54.347824,40,56.799999,0,70.5,72.199997,69.199997
20160921023000,754.400024,410.0,410.0,54.347824,40,56.0,0,70.5,72.199997,69.199997
20160921024500,754.400024,410.0,410.0,54.347824,40,56.0,0,70.5,72.199997,69.199997
20160921030000,754.400024,410.0,410.0,54.347824,40,56.0,0,70.400002,72.199997,69.199997
20160921031500,754.400024,410.0,410.0,54.347824,40,56.599998,0,70.5,72.199997,69.199997
20160921033000,754.400024,410.0,401.799988,53.260866,40,56.599998,0,70.5,72.199997,69.199997
20160921034500,754.400024,410.0,401.799988,53.260866,40,56.599998,0,70.5,72.199997,69.199997
20160921040000,754.400024,410.0,436.23999,57.826084,40,56.599998,0,70.300003,72.199997,69.199997
20160921041500,754.400024,410.0,431.320007,57.173912,40,55.599998,0,70.300003,72.199997,69.199997
20160921043000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.199997,72.199997,69.199997
20160921044500,754.400024,410.0,437.880005,58.043477,40,56.299999,0,70.199997,72.199997,69.199997
20160921050000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,70.300003,72.199997,69.199997
20160921051500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.099998,72.199997,69.199997
20160921053000,754.400024,410.0,432.959991,57.391301,40,55.599998,0,70.300003,72.199997,69.199997
20160921054500,754.400024,410.0,426.399994,56.521736,40,56.299999,0,70.300003,72.199997,69.199997
20160921060000,754.400024,410.0,432.959991,57.391301,40,56.299999,0,70.400002,72.199997,69.199997
20160921061500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,70.5,72.199997,69.199997
20160921063000,754.400024,410.0,426.399994,56.521736,40,56.299999,0,70.300003,72.199997,69.199997
20160921064500,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.199997,72.199997,69.199997
20160921070000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.300003,72.199997,69.199997
20160921071500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.300003,72.199997,69.199997
20160921073000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.199997,72.199997,69.199997
20160921074500,754.400024,410.0,429.679993,56.956519,40,56.299999,0,70.400002,72.199997,69.199997
20160921080000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,70.400002,72.199997,69.199997
20160921081500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.400002,72.199997,69.199997
20160921083000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.400002,72.199997,69.199997
20160921084500,754.400024,410.0,429.679993,56.956519,40,56.299999,0,70.0,72.199997,69.199997
20160921090000,754.400024,410.0,437.880005,58.043477,40,57.099998,0,69.800003,72.199997,69.199997
20160921091500,754.400024,410.0,431.320007,57.173912,40,57.099998,0,70.0,72.199997,69.199997
20160921093000,754.400024,410.0,431.320007,57.173912,40,57.099998,0,70.0,72.199997,69.199997
20160921094500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.0,72.199997,69.199997
20160921100000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.099998,72.199997,69.199997
20160921101500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.199997,72.199997,69.199997
20160921103000,754.400024,410.0,418.200012,55.434782,40,57.099998,0,70.199997,72.199997,69.199997
20160921104500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.300003,72.199997,69.199997
20160921110000,754.400024,410.0,418.200012,55.434782,40,57.099998,0,70.199997,72.199997,69.199997
20160921111500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,70.199997,72.199997,69.199997
20160921113000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.099998,72.199997,69.199997
20160921114500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,70.0,72.199997,69.199997
20160921120000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.0,72.199997,69.199997
20160921121500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.0,72.199997,69.199997
20160921123000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.199997,72.199997,69.199997
20160921124500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,70.300003,72.199997,69.199997
20160921130000,754.400024,410.0,414.920013,55.0,40,57.900002,0,70.300003,72.199997,69.199997
20160921131500,754.400024,410.0,414.920013,55.0,40,57.900002,0,70.400002,72.199997,69.199997
20160921133000,754.400024,410.0,421.480011,55.869565,40,58.5,0,70.599998,72.199997,69.199997
20160921134500,754.400024,410.0,421.480011,55.869565,40,57.599998,0,70.199997,72.199997,69.199997
20160921140000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.199997,72.199997,69.199997
20160921141500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.199997,72.199997,69.199997
20160921143000,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.199997,72.199997,69.199997
20160921144500,754.400024,410.0,414.920013,55.0,40,57.599998,0,70.300003,72.199997,69.199997
20160921150000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,70.5,72.199997,69.199997
20160921151500,754.400024,410.0,418.200012,55.434782,40,58.299999,0,70.599998,72.199997,69.199997
20160921153000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,70.699997,72.199997,69.199997
20160921154500,754.400024,410.0,426.399994,56.521736,40,58.299999,0,70.699997,72.199997,69.199997
20160921160000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,70.5,72.199997,69.199997
20160921161500,754.400024,410.0,426.399994,56.521736,40,58.299999,0,70.400002,72.199997,69.199997
20160921163000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,70.5,72.199997,69.199997
20160921164500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.5,72.199997,69.199997
20160921170000,754.400024,410.0,429.679993,56.956519,40,57.599998,0,70.599998,72.199997,69.199997
20160921171500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,70.800003,72.199997,69.199997
20160921173000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.800003,72.199997,69.199997
20160921174500,754.400024,410.0,432.959991,57.391301,40,57.0,0,70.400002,72.199997,69.199997
20160921180000,754.400024,410.0,432.959991,57.391301,40,57.0,0,70.5,72.199997,69.199997
20160921181500,754.400024,410.0,432.959991,57.391301,40,57.0,0,70.599998,72.199997,69.199997
20160921183000,754.400024,410.0,423.119995,56.086954,40,57.0,0,70.699997,72.199997,69.199997
20160921184500,754.400024,410.0,423.119995,56.086954,40,57.0,0,70.699997,72.199997,69.199997
20160921190000,754.400024,410.0,423.119995,56.086954,40,57.0,0,70.800003,72.199997,69.199997
20160921191500,754.400024,410.0,423.119995,56.086954,40,57.0,0,70.900002,72.199997,69.199997
20160921193000,754.400024,410.0,414.920013,55.0,40,57.0,0,70.900002,72.199997,69.199997
20160921194500,754.400024,410.0,414.920013,55.0,40,57.0,0,70.900002,72.199997,69.199997
20160921200000,754.400024,410.0,414.920013,55.0,40,57.0,0,71.0,72.199997,69.199997
20160921201500,754.400024,410.0,414.920013,55.0,40,57.0,0,70.900002,72.199997,69.199997
20160921203000,754.400024,410.0,414.920013,55.0,40,57.0,0,71.0,72.199997,69.199997
20160921204500,754.400024,410.0,410.0,54.347824,40,57.0,0,71.099998,72.199997,69.199997
20160921210000,754.400024,410.0,410.0,54.347824,40,57.0,0,70.900002,72.199997,69.199997
20160921211500,754.400024,410.0,410.0,54.347824,40,56.400002,0,70.800003,72.199997,69.199997
20160921213000,754.400024,410.0,414.920013,55.0,40,56.400002,0,70.800003,72.199997,69.199997
20160921214500,754.400024,410.0,414.920013,55.0,40,56.400002,0,70.900002,72.199997,69.199997
20160921220000,754.400024,410.0,414.920013,55.0,40,56.400002,0,70.699997,72.199997,69.199997
20160921221500,754.400024,410.0,414.920013,55.0,40,56.400002,0,70.599998,72.199997,69.199997
20160921223000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.5,72.199997,69.199997
20160921224500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.400002,72.199997,69.199997
20160921230000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.400002,72.199997,69.199997
20160921231500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.300003,72.199997,69.199997
20160921233000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.599998,72.199997,69.199997
20160921234500,754.400024,410.0,524.799988,69.565214,44,56.400002,0,71.699997,72.199997,69.199997
20160922000000,754.400024,410.0,610.080017,80.869565,50,56.400002,0,72.5,72.199997,69.199997
20160922001500,754.400024,410.0,644.52002,85.434782,52,56.400002,0,72.400002,72.199997,69.199997
20160922003000,754.400024,410.0,738.0,97.826084,57,56.400002,0,75.5,72.199997,69.199997
20160922004500,754.400024,410.0,564.160034,74.782611,46,56.400002,0,73.5,72.199997,69.199997
20160922010000,754.400024,410.0,444.440002,58.913042,40,55.599998,0,72.400002,72.199997,69.199997
20160922011500,754.400024,410.0,610.080017,80.869565,50,56.299999,0,72.900002,72.199997,69.199997
20160922013000,754.400024,410.0,665.840027,88.26087,54,56.299999,0,72.900002,72.199997,69.199997
20160922014500,754.400024,410.0,738.0,97.826084,57,56.299999,0,74.800003,72.199997,69.199997
20160922020000,754.400024,410.0,421.480011,55.869565,39,55.599998,0,72.099998,72.199997,69.199997
20160922021500,754.400024,410.0,421.480011,55.869565,39,55.599998,0,71.5,72.199997,69.199997
20160922023000,754.400024,410.0,598.599976,79.34782,49,56.299999,0,72.599998,72.199997,69.199997
20160922024500,754.400024,410.0,738.0,97.826084,57,56.299999,0,73.599998,72.199997,69.199997
20160922030000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,71.199997,72.199997,69.199997
20160922031500,754.400024,410.0,434.600006,57.608695,40,56.299999,0,70.900002,72.199997,69.199997
20160922033000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,70.800003,72.199997,69.199997
20160922034500,754.400024,410.0,434.600006,57.608695,40,55.599998,0,70.5,72.199997,69.199997
20160922040000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,70.5,72.199997,69.199997
20160922041500,754.400024,410.0,418.200012,55.434782,39,56.299999,0,70.599998,72.199997,69.199997
20160922043000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,70.599998,72.199997,69.199997
20160922044500,754.400024,410.0,426.399994,56.521736,39,56.299999,0,70.599998,72.199997,69.199997
20160922050000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,70.699997,72.199997,69.199997
20160922051500,754.400024,410.0,416.559998,55.217389,39,56.299999,0,70.599998,72.199997,69.199997
20160922053000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,70.599998,72.199997,69.199997
20160922054500,754.400024,410.0,421.480011,55.869565,39,56.299999,0,70.5,72.199997,69.199997
20160922060000,754.400024,410.0,408.359985,54.130431,39,56.299999,0,70.5,72.199997,69.199997
20160922061500,754.400024,410.0,408.359985,54.130431,39,56.299999,0,70.5,72.199997,69.199997
20160922063000,754.400024,410.0,408.359985,54.130431,39,55.599998,0,70.699997,72.199997,69.199997
20160922064500,754.400024,410.0,408.359985,54.130431,39,55.599998,0,70.800003,72.199997,69.199997
20160922070000,754.400024,410.0,408.359985,54.130431,39,55.599998,0,70.800003,72.199997,69.199997
20160922071500,754.400024,410.0,408.359985,54.130431,39,55.599998,0,70.699997,72.199997,69.199997
20160922073000,754.400024,410.0,408.359985,54.130431,39,55.599998,0,70.5,72.199997,69.199997
20160922074500,754.400024,410.0,413.279999,54.782607,39,55.599998,0,70.400002,72.199997,69.199997
20160922080000,754.400024,410.0,413.279999,54.782607,39,56.400002,0,70.599998,72.199997,69.199997
20160922081500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,70.699997,72.199997,69.199997
20160922083000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,70.800003,72.199997,69.199997
20160922084500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,70.800003,72.199997,69.199997
20160922090000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,70.5,72.199997,69.199997
20160922091500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,70.5,72.199997,69.199997
20160922093000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,70.5,72.199997,69.199997
20160922094500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,70.5,72.199997,69.199997
20160922100000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,70.5,72.199997,69.199997
20160922101500,754.400024,410.0,405.079987,53.695649,39,57.099998,0,70.5,72.199997,69.199997
20160922103000,754.400024,410.0,405.079987,53.695649,39,57.099998,0,70.599998,72.199997,69.199997
20160922104500,754.400024,410.0,405.079987,53.695649,39,57.099998,0,70.5,72.199997,69.199997
20160922110000,754.400024,410.0,405.079987,53.695649,39,57.099998,0,70.5,72.199997,69.199997
20160922111500,754.400024,410.0,405.079987,53.695649,39,57.099998,0,70.5,72.199997,69.199997
20160922113000,754.400024,410.0,405.079987,53.695649,39,57.099998,0,70.400002,72.199997,69.199997
20160922114500,754.400024,410.0,400.160004,53.043477,39,57.099998,0,70.599998,72.199997,69.199997
20160922120000,754.400024,410.0,405.079987,53.695649,39,57.099998,0,70.699997,72.199997,69.199997
20160922121500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.599998,72.199997,69.199997
20160922123000,754.400024,410.0,405.079987,53.695649,39,57.900002,0,70.800003,72.199997,69.199997
20160922124500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,71.0,72.199997,69.199997
20160922130000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.900002,72.199997,69.199997
20160922131500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.900002,72.199997,69.199997
20160922133000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.800003,72.199997,69.199997
20160922134500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,70.800003,72.199997,69.199997
20160922140000,754.400024,410.0,408.359985,54.130431,39,57.900002,0,70.800003,72.199997,69.199997
20160922141500,754.400024,410.0,414.920013,55.0,39,57.200001,0,70.900002,72.199997,69.199997
20160922143000,754.400024,410.0,414.920013,55.0,39,57.200001,0,70.900002,72.199997,69.199997
20160922144500,754.400024,410.0,414.920013,55.0,39,57.200001,0,71.0,72.199997,69.199997
20160922150000,754.400024,410.0,414.920013,55.0,39,57.200001,0,71.0,72.199997,69.199997
20160922151500,754.400024,410.0,414.920013,55.0,39,57.200001,0,71.0,72.199997,69.199997
