PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922153000,754.400024,410.0,423.119995,56.086954,39,56.400002,0,70.900002,72.199997,69.199997
20160922154500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,70.699997,72.199997,69.199997
20160922160000,754.400024,410.0,421.480011,55.869565,39,56.400002,0,70.099998,72.199997,69.199997
20160922161500,754.400024,410.0,426.399994,56.521736,39,56.400002,0,69.800003,72.199997,69.199997
20160922163000,754.400024,410.0,432.959991,57.391301,39,56.400002,0,69.699997,72.199997,69.199997
20160922164500,754.400024,410.0,418.200012,55.434782,39,56.400002,0,69.300003,72.199997,69.199997
20160922170000,754.400024,410.0,423.119995,56.086954,39,57.099998,0,69.5,72.199997,69.199997
20160922171500,754.400024,410.0,413.279999,54.782607,39,57.099998,0,69.599998,72.199997,69.199997
20160922173000,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.599998,72.199997,69.199997
20160922174500,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.599998,72.199997,69.199997
20160922180000,754.400024,410.0,426.399994,56.521736,39,57.099998,0,69.800003,72.199997,69.199997
20160922181500,754.400024,410.0,418.200012,55.434782,39,57.099998,0,69.900002,72.199997,69.199997
20160922183000,754.400024,410.0,423.119995,56.086954,39,57.099998,0,69.900002,72.199997,69.199997
20160922184500,754.400024,410.0,423.119995,56.086954,39,57.099998,0,69.800003,72.199997,69.199997
20160922190000,754.400024,410.0,406.720001,53.913042,39,56.0,0,69.800003,72.199997,69.199997
20160922191500,754.400024,410.0,406.720001,53.913042,39,56.700001,0,69.800003,72.199997,69.199997
20160922193000,754.400024,410.0,414.920013,55.0,39,56.700001,0,69.699997,72.199997,69.199997
20160922194500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,69.599998,72.199997,69.199997
20160922200000,754.400024,410.0,413.279999,54.782607,39,56.700001,0,69.699997,72.199997,69.199997
20160922201500,754.400024,410.0,413.279999,54.782607,39,56.700001,0,69.599998,72.199997,69.199997
20160922203000,754.400024,410.0,408.359985,54.130431,39,56.700001,0,69.5,72.199997,69.199997
20160922204500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,69.300003,72.199997,69.199997
20160922210000,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.300003,72.199997,69.199997
20160922211500,754.400024,410.0,418.200012,55.434782,39,56.0,0,69.300003,72.199997,69.199997
20160922213000,754.400024,410.0,410.0,54.347824,39,56.0,0,69.199997,72.199997,69.199997
20160922214500,754.400024,410.0,410.0,54.347824,39,56.0,0,69.099998,72.199997,69.199997
20160922220000,754.400024,410.0,416.559998,55.217389,39,56.0,100,68.800003,72.199997,69.199997
20160922221500,754.400024,410.0,416.559998,55.217389,39,56.0,100,68.900002,72.199997,69.199997
20160922223000,754.400024,410.0,408.359985,54.130431,39,56.0,100,68.800003,72.199997,69.199997
20160922224500,754.400024,410.0,416.559998,55.217389,39,56.0,100,68.699997,72.199997,69.199997
20160922230000,754.400024,410.0,416.559998,55.217389,39,56.700001,100,68.699997,72.199997,69.199997
20160922231500,754.400024,410.0,416.559998,55.217389,39,56.700001,100,68.699997,72.199997,69.199997
20160922233000,754.400024,410.0,416.559998,55.217389,39,69.099998,100,69.099998,72.199997,69.199997
20160922234500,754.400024,410.0,416.559998,55.217389,39,57.099998,0,69.099998,72.199997,69.199997
20160923000000,754.400024,410.0,533.0,70.652172,46,56.0,0,70.900002,72.199997,69.199997
20160923001500,754.400024,410.0,477.23999,63.260866,42,56.0,0,71.5,72.199997,69.199997
20160923003000,754.400024,410.0,446.079987,59.130431,41,56.0,0,71.699997,72.199997,69.199997
20160923004500,754.400024,410.0,565.799988,74.999996,47,56.0,0,71.900002,72.199997,69.199997
20160923010000,754.400024,410.0,437.880005,58.043477,40,56.0,0,71.199997,72.199997,69.199997
20160923011500,754.400024,410.0,431.320007,57.173912,39,56.0,0,70.900002,72.199997,69.199997
20160923013000,754.400024,410.0,424.76001,56.304347,39,56.0,0,70.800003,72.199997,69.199997
20160923014500,754.400024,410.0,431.320007,57.173912,39,56.0,0,70.900002,72.199997,69.199997
20160923020000,754.400024,410.0,426.399994,56.521736,39,56.0,0,70.900002,72.199997,69.199997
20160923021500,754.400024,410.0,432.959991,57.391301,39,56.0,0,70.900002,72.199997,69.199997
20160923023000,754.400024,410.0,432.959991,57.391301,39,57.099998,0,70.900002,72.199997,69.199997
20160923024500,754.400024,410.0,423.119995,56.086954,39,56.0,0,71.0,72.199997,69.199997
20160923030000,754.400024,410.0,432.959991,57.391301,39,56.700001,0,71.0,72.199997,69.199997
20160923031500,754.400024,410.0,432.959991,57.391301,39,56.700001,0,71.0,72.199997,69.199997
20160923033000,754.400024,410.0,426.399994,56.521736,39,56.0,0,70.800003,72.199997,69.199997
20160923034500,754.400024,410.0,426.399994,56.521736,39,56.0,0,70.800003,72.199997,69.199997
20160923040000,754.400024,410.0,426.399994,56.521736,39,56.0,0,70.800003,72.199997,69.199997
20160923041500,754.400024,410.0,426.399994,56.521736,39,56.0,0,70.800003,72.199997,69.199997
20160923043000,754.400024,410.0,426.399994,56.521736,39,56.0,0,71.0,72.199997,69.199997
20160923044500,754.400024,410.0,431.320007,57.173912,39,55.200001,0,71.199997,72.199997,69.199997
20160923050000,754.400024,410.0,431.320007,57.173912,39,57.099998,0,71.099998,72.199997,69.199997
20160923051500,754.400024,410.0,431.320007,57.173912,39,56.299999,0,71.099998,72.199997,69.199997
20160923053000,754.400024,410.0,426.399994,56.521736,39,56.299999,0,71.099998,72.199997,69.199997
20160923054500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,70.699997,72.199997,69.199997
20160923060000,754.400024,410.0,413.279999,54.782607,39,56.299999,0,70.099998,72.199997,69.199997
20160923061500,754.400024,410.0,413.279999,54.782607,39,57.099998,0,69.900002,72.199997,69.199997
20160923063000,754.400024,410.0,413.279999,54.782607,39,56.299999,0,69.599998,72.199997,69.199997
20160923064500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,69.400002,72.199997,69.199997
20160923070000,754.400024,410.0,413.279999,54.782607,39,56.299999,0,69.199997,72.199997,69.199997
20160923071500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,69.099998,72.199997,69.199997
20160923073000,754.400024,410.0,408.359985,54.130431,39,56.299999,0,69.099998,72.199997,69.199997
20160923074500,754.400024,410.0,408.359985,54.130431,39,56.299999,0,69.099998,72.199997,69.199997
20160923080000,754.400024,410.0,400.160004,53.043477,39,57.099998,0,69.099998,72.199997,69.199997
20160923081500,754.400024,410.0,400.160004,53.043477,39,57.099998,0,69.0,72.099998,69.099998
20160923083000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.0,72.199997,69.199997
20160923084500,754.400024,410.0,400.160004,53.043477,39,57.099998,100,68.900002,72.199997,69.199997
20160923090000,754.400024,410.0,406.720001,53.913042,39,57.099998,0,69.099998,72.199997,69.199997
20160923091500,754.400024,410.0,406.720001,53.913042,39,57.099998,0,69.0,72.199997,69.199997
20160923093000,754.400024,410.0,406.720001,53.913042,39,57.099998,100,68.900002,72.199997,69.199997
20160923094500,754.400024,410.0,406.720001,53.913042,39,57.099998,100,68.900002,72.199997,69.199997
20160923100000,754.400024,410.0,406.720001,53.913042,39,57.099998,100,69.099998,72.199997,69.199997
20160923101500,754.400024,410.0,406.720001,53.913042,39,57.099998,100,68.900002,72.199997,69.199997
20160923103000,754.400024,410.0,406.720001,53.913042,39,57.099998,100,68.800003,72.199997,69.199997
20160923104500,754.400024,410.0,406.720001,53.913042,39,57.900002,100,68.599998,72.199997,69.199997
20160923110000,754.400024,410.0,406.720001,53.913042,39,57.900002,100,68.599998,72.199997,69.199997
20160923111500,754.400024,410.0,406.720001,53.913042,39,61.299999,100,68.599998,72.099998,69.099998
20160923113000,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.099998,72.099998,69.099998
20160923114500,754.400024,410.0,406.720001,53.913042,39,64.800003,100,69.099998,72.199997,69.199997
20160923120000,754.400024,410.0,406.720001,53.913042,39,64.0,100,69.300003,72.199997,69.199997
20160923121500,754.400024,410.0,406.720001,53.913042,39,58.799999,100,69.199997,72.199997,69.199997
20160923123000,754.400024,410.0,406.720001,53.913042,39,58.799999,100,69.0,72.199997,69.199997
20160923124500,754.400024,410.0,413.279999,54.782607,39,58.799999,100,68.800003,72.199997,69.199997
20160923130000,754.400024,410.0,401.799988,53.260866,39,58.799999,100,68.699997,72.199997,69.199997
20160923131500,754.400024,410.0,401.799988,53.260866,39,58.799999,100,68.599998,72.199997,69.199997
20160923133000,754.400024,410.0,401.799988,53.260866,39,58.799999,100,68.900002,72.099998,69.099998
20160923134500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.0,72.199997,69.199997
20160923140000,754.400024,410.0,401.799988,53.260866,39,58.0,100,68.900002,72.199997,69.199997
20160923141500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.099998,72.199997,69.199997
20160923143000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.0,72.199997,69.199997
20160923144500,754.400024,410.0,401.799988,53.260866,39,58.0,100,68.800003,72.099998,69.099998
20160923150000,754.400024,410.0,401.799988,53.260866,39,65.800003,100,68.900002,72.199997,69.199997
20160923151500,754.400024,410.0,406.720001,53.913042,39,64.0,100,69.199997,72.199997,69.199997
20160923153000,754.400024,410.0,406.720001,53.913042,39,61.200001,0,69.300003,72.199997,69.199997
20160923154500,754.400024,410.0,406.720001,53.913042,39,58.799999,0,69.0,72.099998,69.099998
20160923160000,754.400024,410.0,413.279999,54.782607,39,58.0,100,68.900002,72.099998,69.099998
20160923161500,754.400024,410.0,408.359985,54.130431,39,58.0,100,68.800003,72.099998,69.099998
20160923163000,754.400024,410.0,408.359985,54.130431,39,58.0,100,68.900002,72.099998,69.099998
20160923164500,754.400024,410.0,408.359985,54.130431,39,58.0,100,68.900002,72.199997,69.199997
20160923170000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.099998,72.199997,69.199997
20160923171500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.199997,72.099998,69.099998
20160923173000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.199997,72.099998,69.099998
20160923174500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.199997,72.199997,69.199997
20160923180000,754.400024,410.0,424.76001,56.304347,39,58.0,0,69.599998,72.199997,69.199997
20160923181500,754.400024,410.0,424.76001,56.304347,39,58.0,0,69.699997,72.099998,69.099998
20160923183000,754.400024,410.0,424.76001,56.304347,39,58.0,0,69.5,72.099998,69.099998
20160923184500,754.400024,410.0,416.559998,55.217389,39,58.0,0,69.300003,72.199997,69.199997
20160923190000,754.400024,410.0,421.480011,55.869565,39,58.0,0,69.099998,72.099998,69.099998
20160923191500,754.400024,410.0,421.480011,55.869565,39,57.200001,0,68.900002,72.199997,69.199997
20160923193000,754.400024,410.0,421.480011,55.869565,39,57.200001,100,68.699997,72.199997,69.199997
20160923194500,754.400024,410.0,416.559998,55.217389,39,57.200001,100,68.800003,72.099998,69.099998
20160923200000,754.400024,410.0,416.559998,55.217389,39,57.900002,100,68.699997,72.099998,69.099998
20160923201500,754.400024,410.0,421.480011,55.869565,39,57.900002,100,68.800003,72.099998,69.099998
20160923203000,754.400024,410.0,421.480011,55.869565,39,57.200001,100,68.699997,72.099998,69.099998
20160923204500,754.400024,410.0,421.480011,55.869565,39,57.200001,100,68.800003,72.099998,69.099998
20160923210000,754.400024,410.0,421.480011,55.869565,39,57.200001,100,68.900002,72.099998,69.099998
20160923211500,754.400024,410.0,421.480011,55.869565,39,57.200001,100,68.900002,72.099998,69.099998
20160923213000,754.400024,410.0,421.480011,55.869565,39,57.200001,100,68.900002,72.099998,69.099998
20160923214500,754.400024,410.0,421.480011,55.869565,39,63.099998,100,68.900002,72.099998,69.099998
20160923220000,754.400024,410.0,421.480011,55.869565,39,65.300003,100,69.199997,72.099998,69.099998
20160923221500,754.400024,410.0,421.480011,55.869565,39,58.0,100,69.199997,72.099998,69.099998
20160923223000,754.400024,410.0,429.679993,56.956519,39,57.200001,100,68.800003,72.099998,69.099998
20160923224500,754.400024,410.0,429.679993,56.956519,39,57.200001,100,68.800003,72.099998,69.099998
20160923230000,754.400024,410.0,429.679993,56.956519,39,57.200001,100,68.599998,72.099998,69.099998
20160923231500,754.400024,410.0,423.119995,56.086954,39,57.200001,100,68.599998,72.0,69.0
20160923233000,754.400024,410.0,418.200012,55.434782,39,58.599998,100,68.5,72.099998,69.099998
20160923234500,754.400024,410.0,423.119995,56.086954,39,63.200001,100,69.0,72.199997,69.199997
20160924000000,754.400024,410.0,413.279999,54.782607,39,57.200001,0,68.900002,72.099998,69.099998
20160924001500,754.400024,410.0,413.279999,54.782607,39,56.400002,100,68.800003,72.099998,69.099998
20160924003000,754.400024,410.0,406.720001,53.913042,39,56.400002,100,68.599998,72.099998,69.099998
20160924004500,754.400024,410.0,406.720001,53.913042,39,56.400002,100,68.599998,72.099998,69.099998
20160924010000,754.400024,410.0,406.720001,53.913042,39,56.400002,100,68.5,72.099998,69.099998
20160924011500,754.400024,410.0,406.720001,53.913042,40,57.0,100,68.900002,72.099998,69.099998
20160924013000,754.400024,410.0,406.720001,53.913042,40,57.0,100,68.699997,72.099998,69.099998
20160924014500,754.400024,410.0,400.160004,53.043477,40,55.599998,100,68.5,72.099998,69.099998
20160924020000,754.400024,410.0,406.720001,53.913042,40,56.400002,100,68.599998,72.0,69.0
20160924021500,754.400024,410.0,406.720001,53.913042,40,64.800003,100,68.800003,72.0,69.0
20160924023000,754.400024,410.0,401.799988,53.260866,40,63.599998,100,69.099998,72.099998,69.099998
20160924024500,754.400024,410.0,401.799988,53.260866,40,57.599998,100,69.199997,72.099998,69.099998
20160924030000,754.400024,410.0,406.720001,53.913042,40,56.299999,100,68.900002,72.0,69.0
20160924031500,754.400024,410.0,406.720001,53.913042,40,55.200001,100,68.699997,72.099998,69.099998
20160924033000,754.400024,410.0,406.720001,53.913042,40,56.900002,100,68.599998,72.099998,69.099998
20160924034500,754.400024,410.0,406.720001,53.913042,40,56.900002,100,68.599998,72.099998,69.099998
20160924040000,754.400024,410.0,406.720001,53.913042,40,56.900002,100,68.5,72.199997,69.199997
20160924041500,754.400024,410.0,406.720001,53.913042,40,61.599998,100,68.800003,72.099998,69.099998
20160924043000,754.400024,410.0,406.720001,53.913042,40,62.400002,100,69.099998,72.099998,69.099998
20160924044500,754.400024,410.0,401.799988,53.260866,40,63.599998,100,69.199997,72.099998,69.099998
20160924050000,754.400024,410.0,401.799988,53.260866,40,56.400002,0,69.099998,72.099998,69.099998
20160924051500,754.400024,410.0,413.279999,54.782607,40,56.400002,100,68.800003,72.099998,69.099998
20160924053000,754.400024,410.0,418.200012,55.434782,40,57.200001,100,68.599998,72.0,69.0
20160924054500,754.400024,410.0,413.279999,54.782607,40,57.200001,100,68.400002,72.099998,69.099998
20160924060000,754.400024,410.0,413.279999,54.782607,40,67.5,100,68.900002,72.099998,69.099998
20160924061500,754.400024,410.0,413.279999,54.782607,40,57.599998,100,68.699997,72.099998,69.099998
20160924063000,754.400024,410.0,413.279999,54.782607,40,59.200001,100,68.800003,72.099998,69.099998
20160924064500,754.400024,410.0,413.279999,54.782607,40,66.699997,100,68.900002,72.099998,69.099998
20160924070000,754.400024,410.0,413.279999,54.782607,40,56.900002,100,68.900002,72.199997,69.199997
20160924071500,754.400024,410.0,413.279999,54.782607,40,56.900002,100,68.5,72.099998,69.099998
20160924073000,754.400024,410.0,413.279999,54.782607,40,56.900002,100,68.400002,72.099998,69.099998
20160924074500,754.400024,410.0,413.279999,54.782607,40,67.300003,100,68.800003,72.0,69.0
20160924080000,754.400024,410.0,406.720001,53.913042,40,63.200001,100,69.0,72.099998,69.099998
20160924081500,754.400024,410.0,400.160004,53.043477,40,64.0,100,69.0,72.099998,69.099998
20160924083000,754.400024,410.0,405.079987,53.695649,40,63.200001,100,69.0,72.099998,69.099998
20160924084500,754.400024,410.0,400.160004,53.043477,40,63.200001,100,69.099998,72.099998,69.099998
20160924090000,754.400024,410.0,400.160004,53.043477,40,64.0,100,69.199997,72.0,69.0
20160924091500,754.400024,410.0,400.160004,53.043477,40,62.799999,100,69.099998,72.099998,69.099998
20160924093000,754.400024,410.0,406.720001,53.913042,40,64.400002,100,69.199997,72.0,69.0
20160924094500,754.400024,410.0,406.720001,53.913042,40,63.200001,100,69.199997,72.099998,69.099998
20160924100000,754.400024,410.0,418.200012,55.434782,40,64.0,100,69.199997,72.099998,69.099998
20160924101500,754.400024,410.0,418.200012,55.434782,40,62.799999,100,69.199997,72.099998,69.099998
20160924103000,754.400024,410.0,418.200012,55.434782,40,64.0,100,69.199997,72.0,69.0
20160924104500,754.400024,410.0,418.200012,55.434782,40,58.400002,0,68.900002,72.099998,69.099998
20160924110000,754.400024,410.0,418.200012,55.434782,40,57.799999,100,68.699997,72.0,69.0
20160924111500,754.400024,410.0,423.119995,56.086954,40,57.799999,100,69.199997,71.900002,68.900002
20160924113000,754.400024,410.0,423.119995,56.086954,40,57.799999,0,69.400002,72.0,69.0
20160924114500,754.400024,410.0,423.119995,56.086954,40,57.799999,0,69.699997,72.099998,69.099998
20160924120000,754.400024,410.0,423.119995,56.086954,40,57.799999,0,69.599998,72.0,69.0
20160924121500,754.400024,410.0,423.119995,56.086954,40,57.799999,0,69.800003,72.099998,69.099998
20160924123000,754.400024,410.0,423.119995,56.086954,40,57.799999,0,69.400002,72.099998,69.099998
20160924124500,754.400024,410.0,416.559998,55.217389,40,57.799999,0,69.199997,72.0,69.0
20160924130000,754.400024,410.0,410.0,54.347824,40,57.799999,0,69.199997,72.099998,69.099998
20160924131500,754.400024,410.0,410.0,54.347824,40,57.799999,0,69.0,72.0,69.0
20160924133000,754.400024,410.0,410.0,54.347824,40,58.400002,0,69.099998,72.0,69.0
20160924134500,754.400024,410.0,414.920013,55.0,40,58.400002,0,68.900002,72.0,69.0
20160924140000,754.400024,410.0,414.920013,55.0,40,57.599998,100,68.699997,72.099998,69.099998
20160924141500,754.400024,410.0,408.359985,54.130431,40,57.599998,100,68.800003,72.0,69.0
20160924143000,754.400024,410.0,408.359985,54.130431,40,58.299999,100,68.800003,72.099998,69.099998
20160924144500,754.400024,410.0,408.359985,54.130431,40,58.299999,100,68.900002,72.0,69.0
20160924150000,754.400024,410.0,408.359985,54.130431,40,58.299999,100,68.800003,72.0,69.0
20160924151500,754.400024,410.0,413.279999,54.782607,40,57.599998,100,68.800003,72.0,69.0
20160924153000,754.400024,410.0,418.200012,55.434782,40,57.599998,100,68.699997,72.099998,69.099998
20160924154500,754.400024,410.0,405.079987,53.695649,40,57.599998,100,68.800003,72.0,69.0
20160924160000,754.400024,410.0,414.920013,55.0,40,57.599998,100,68.800003,72.099998,69.099998
20160924161500,754.400024,410.0,426.399994,56.521736,40,57.599998,100,68.599998,72.0,69.0
20160924163000,754.400024,410.0,426.399994,56.521736,40,58.299999,100,68.400002,72.0,69.0
20160924164500,754.400024,410.0,426.399994,56.521736,40,64.599998,100,68.400002,72.0,69.0
20160924170000,754.400024,410.0,426.399994,56.521736,40,60.400002,100,69.099998,72.0,69.0
20160924171500,754.400024,410.0,426.399994,56.521736,40,60.400002,100,68.900002,72.099998,69.099998
20160924173000,754.400024,410.0,426.399994,56.521736,40,60.400002,100,69.0,72.099998,69.099998
20160924174500,754.400024,410.0,418.200012,55.434782,40,60.400002,100,69.199997,72.099998,69.099998
20160924180000,754.400024,410.0,418.200012,55.434782,40,58.400002,0,69.300003,72.0,69.0
20160924181500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,68.900002,72.099998,69.099998
20160924183000,754.400024,410.0,413.279999,54.782607,40,57.599998,0,69.099998,72.099998,69.099998
20160924184500,754.400024,410.0,413.279999,54.782607,40,57.599998,0,69.099998,72.0,69.0
20160924190000,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.199997,72.0,69.0
20160924191500,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.199997,72.0,69.0
20160924193000,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.300003,72.0,69.0
20160924194500,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.300003,72.0,69.0
20160924200000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.400002,72.0,69.0
20160924201500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.400002,72.0,69.0
20160924203000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.400002,72.0,69.0
20160924204500,754.400024,410.0,424.76001,56.304347,41,56.799999,0,69.5,71.900002,68.900002
20160924210000,754.400024,410.0,424.76001,56.304347,41,56.799999,0,69.5,72.0,69.0
20160924211500,754.400024,410.0,424.76001,56.304347,41,56.799999,0,69.599998,72.099998,69.099998
20160924213000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.599998,72.0,69.0
20160924214500,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.599998,72.099998,69.099998
20160924220000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.599998,72.099998,69.099998
20160924221500,754.400024,410.0,431.320007,57.173912,40,56.799999,0,69.599998,72.099998,69.099998
20160924223000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.400002,72.0,69.0
20160924224500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.599998,72.0,69.0
20160924230000,754.400024,410.0,429.679993,56.956519,40,56.799999,0,69.599998,72.099998,69.099998
20160924231500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.599998,72.0,69.0
20160924233000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.699997,72.099998,69.099998
20160924234500,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.699997,72.099998,69.099998
20160925000000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,69.699997,72.199997,69.199997
20160925001500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.699997,72.099998,69.099998
20160925003000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.800003,72.099998,69.099998
20160925004500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,70.099998,72.099998,69.099998
20160925010000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,70.199997,72.099998,69.099998
20160925011500,754.400024,410.0,413.279999,54.782607,40,57.099998,0,70.199997,72.099998,69.099998
20160925013000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,70.199997,72.099998,69.099998
20160925014500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,70.099998,72.099998,69.099998
20160925020000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,70.0,72.099998,69.099998
20160925021500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,70.099998,72.199997,69.199997
20160925023000,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.900002,72.0,69.0
20160925024500,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.900002,72.099998,69.099998
20160925030000,754.400024,410.0,426.399994,56.521736,40,57.099998,0,70.0,72.099998,69.099998
20160925031500,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.900002,72.099998,69.099998
20160925033000,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.800003,72.099998,69.099998
20160925034500,754.400024,410.0,432.959991,57.391301,40,56.0,0,69.699997,72.099998,69.099998
20160925040000,754.400024,410.0,432.959991,57.391301,40,56.0,0,69.599998,72.099998,69.099998
20160925041500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.599998,72.099998,69.099998
20160925043000,754.400024,410.0,431.320007,57.173912,40,55.200001,0,69.699997,72.099998,69.099998
20160925044500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.800003,72.099998,69.099998
20160925050000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.800003,72.099998,69.099998
20160925051500,754.400024,410.0,410.0,54.347824,40,56.0,0,69.699997,72.099998,69.099998
20160925053000,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.800003,72.0,69.0
20160925054500,754.400024,410.0,414.920013,55.0,40,56.299999,0,69.800003,72.199997,69.199997
20160925060000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.0,72.099998,69.099998
20160925061500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.199997,72.099998,69.099998
20160925063000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.199997,72.099998,69.099998
20160925064500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,70.099998,72.099998,69.099998
20160925070000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,70.0,72.099998,69.099998
20160925071500,754.400024,410.0,426.399994,56.521736,40,56.299999,0,70.099998,72.099998,69.099998
20160925073000,754.400024,410.0,434.600006,57.608695,40,56.299999,0,70.199997,72.099998,69.099998
20160925074500,754.400024,410.0,434.600006,57.608695,40,56.299999,0,70.099998,72.099998,69.099998
20160925080000,754.400024,410.0,424.76001,56.304347,40,57.0,0,70.199997,72.099998,69.099998
20160925081500,754.400024,410.0,424.76001,56.304347,40,57.0,0,70.199997,72.099998,69.099998
20160925083000,754.400024,410.0,429.679993,56.956519,40,57.0,0,70.099998,72.099998,69.099998
20160925084500,754.400024,410.0,434.600006,57.608695,40,57.0,0,70.0,72.0,69.0
20160925090000,754.400024,410.0,434.600006,57.608695,40,57.0,0,70.0,72.099998,69.099998
20160925091500,754.400024,410.0,434.600006,57.608695,40,57.0,0,70.0,72.099998,69.099998
20160925093000,754.400024,410.0,434.600006,57.608695,40,57.0,0,70.0,72.099998,69.099998
20160925094500,754.400024,410.0,421.480011,55.869565,40,57.0,0,70.0,72.0,69.0
20160925100000,754.400024,410.0,416.559998,55.217389,40,57.0,0,70.099998,72.099998,69.099998
20160925101500,754.400024,410.0,423.119995,56.086954,40,57.0,0,70.099998,72.099998,69.099998
20160925103000,754.400024,410.0,423.119995,56.086954,40,58.0,0,70.199997,72.0,69.0
20160925104500,754.400024,410.0,423.119995,56.086954,40,58.0,0,70.300003,72.0,69.0
20160925110000,754.400024,410.0,423.119995,56.086954,40,58.0,0,70.199997,72.099998,69.099998
20160925111500,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.099998,72.099998,69.099998
20160925113000,754.400024,410.0,418.200012,55.434782,40,58.0,0,70.099998,72.099998,69.099998
20160925114500,754.400024,410.0,429.679993,56.956519,41,58.0,0,70.0,72.0,69.0
20160925120000,754.400024,410.0,429.679993,56.956519,41,58.0,0,70.099998,72.0,69.0
20160925121500,754.400024,410.0,429.679993,56.956519,41,58.0,0,70.199997,72.099998,69.099998
20160925123000,754.400024,410.0,429.679993,56.956519,41,58.0,0,70.099998,72.099998,69.099998
20160925124500,754.400024,410.0,429.679993,56.956519,41,57.200001,0,70.199997,72.0,69.0
20160925130000,754.400024,410.0,429.679993,56.956519,41,57.200001,0,70.099998,72.0,69.0
20160925131500,754.400024,410.0,421.480011,55.869565,40,57.200001,0,70.199997,72.099998,69.099998
20160925133000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,70.099998,72.0,69.0
20160925134500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.099998,72.0,69.0
20160925140000,754.400024,410.0,424.76001,56.304347,40,57.200001,0,70.099998,72.099998,69.099998
20160925141500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,70.300003,72.099998,69.099998
20160925143000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.300003,72.099998,69.099998
20160925144500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.300003,72.099998,69.099998
20160925150000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.199997,72.099998,69.099998
20160925151500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.199997,72.099998,69.099998
20160925153000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,70.199997,72.099998,69.099998
20160925154500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,70.199997,72.0,69.0
20160925160000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.199997,72.099998,69.099998
20160925161500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.0,72.099998,69.099998
20160925163000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,70.099998,72.099998,69.099998
20160925164500,754.400024,410.0,424.76001,56.304347,40,57.900002,0,70.199997,72.0,69.0
20160925170000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,70.300003,72.099998,69.099998
20160925171500,754.400024,410.0,416.559998,55.217389,40,56.799999,0,70.199997,72.099998,69.099998
20160925173000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.199997,72.099998,69.099998
20160925174500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.300003,72.0,69.0
20160925180000,754.400024,410.0,423.119995,56.086954,40,57.5,0,70.5,72.099998,69.099998
20160925181500,754.400024,410.0,436.23999,57.826084,41,57.5,0,70.599998,72.0,69.0
20160925183000,754.400024,410.0,423.119995,56.086954,40,57.5,0,70.699997,72.099998,69.099998
20160925184500,754.400024,410.0,431.320007,57.173912,40,57.5,0,70.5,72.0,69.0
20160925190000,754.400024,410.0,416.559998,55.217389,40,57.5,0,70.400002,72.099998,69.099998
20160925191500,754.400024,410.0,423.119995,56.086954,40,57.5,0,70.300003,72.099998,69.099998
20160925193000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,70.199997,72.099998,69.099998
20160925194500,754.400024,410.0,434.600006,57.608695,41,56.799999,0,70.0,72.0,69.0
20160925200000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.0,72.099998,69.099998
20160925201500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.0,72.099998,69.099998
20160925203000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.099998,72.099998,69.099998
20160925204500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.099998,72.099998,69.099998
20160925210000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.199997,72.099998,69.099998
20160925211500,754.400024,410.0,421.480011,55.869565,40,56.0,0,70.099998,72.099998,69.099998
20160925213000,754.400024,410.0,431.320007,57.173912,41,56.799999,0,70.300003,72.0,69.0
20160925214500,754.400024,410.0,441.160004,58.478259,41,56.799999,0,70.099998,71.900002,68.900002
20160925220000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.0,72.0,69.0
20160925221500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.099998,72.099998,69.099998
20160925223000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.199997,72.0,69.0
20160925224500,754.400024,410.0,432.959991,57.391301,40,56.799999,0,69.199997,71.900002,68.900002
20160925230000,754.400024,410.0,432.959991,57.391301,40,56.799999,0,68.900002,72.0,69.0
20160925231500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.199997,71.900002,68.900002
20160925233000,754.400024,410.0,421.480011,55.869565,40,55.799999,0,69.300003,72.0,69.0
20160925234500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.699997,72.0,69.0
20160926000000,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.300003,72.0,69.0
20160926001500,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.900002,72.0,69.0
20160926003000,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.900002,72.0,69.0
20160926004500,754.400024,410.0,423.119995,56.086954,40,56.700001,100,68.599998,71.900002,68.900002
20160926010000,754.400024,410.0,423.119995,56.086954,40,55.200001,100,68.5,71.900002,68.900002
20160926011500,754.400024,410.0,423.119995,56.086954,40,57.099998,100,68.599998,72.0,69.0
20160926013000,754.400024,410.0,423.119995,56.086954,40,57.099998,100,68.699997,72.0,69.0
20160926014500,754.400024,410.0,423.119995,56.086954,40,57.099998,100,68.699997,71.900002,68.900002
20160926020000,754.400024,410.0,423.119995,56.086954,40,56.400002,100,69.099998,72.0,69.0
20160926021500,754.400024,410.0,429.679993,56.956519,40,56.400002,100,68.699997,71.900002,68.900002
20160926023000,754.400024,410.0,429.679993,56.956519,40,56.400002,100,68.5,72.0,69.0
20160926024500,754.400024,410.0,423.119995,56.086954,40,56.400002,100,68.300003,71.900002,68.900002
20160926030000,754.400024,410.0,432.959991,57.391301,40,56.400002,100,68.199997,71.900002,68.900002
20160926031500,754.400024,410.0,432.959991,57.391301,40,57.099998,100,68.5,71.900002,68.900002
20160926033000,754.400024,410.0,426.399994,56.521736,40,58.299999,100,68.400002,71.900002,68.900002
20160926034500,754.400024,410.0,431.320007,57.173912,40,61.200001,0,69.099998,71.900002,68.900002
20160926040000,754.400024,410.0,424.76001,56.304347,40,55.900002,100,68.5,71.900002,68.900002
20160926041500,754.400024,410.0,424.76001,56.304347,40,57.099998,100,68.400002,71.900002,68.900002
20160926043000,754.400024,410.0,424.76001,56.304347,40,57.099998,100,68.199997,71.900002,68.900002
20160926044500,754.400024,410.0,424.76001,56.304347,40,65.300003,100,68.599998,71.900002,68.900002
20160926050000,754.400024,410.0,424.76001,56.304347,40,63.599998,100,69.0,72.0,69.0
20160926051500,754.400024,410.0,424.76001,56.304347,40,62.0,0,69.199997,71.900002,68.900002
20160926053000,754.400024,410.0,424.76001,56.304347,40,55.900002,0,68.800003,71.900002,68.900002
20160926054500,754.400024,410.0,424.76001,56.304347,40,55.900002,0,68.699997,71.900002,68.900002
20160926060000,754.400024,410.0,418.200012,55.434782,40,55.900002,0,68.800003,71.900002,68.900002
20160926061500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,69.199997,71.800003,68.800003
20160926063000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.900002,68.900002
20160926064500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,72.0,69.0
20160926070000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.400002,72.0,69.0
20160926071500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.900002,68.900002
20160926073000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.0,71.900002,68.900002
20160926074500,754.400024,410.0,410.0,54.347824,40,56.799999,0,68.900002,71.900002,68.900002
20160926080000,754.400024,410.0,410.0,54.347824,40,56.799999,100,68.699997,71.800003,68.800003
20160926081500,754.400024,410.0,410.0,54.347824,40,56.799999,100,68.900002,71.900002,68.900002
20160926083000,754.400024,410.0,410.0,54.347824,40,56.799999,100,69.099998,71.900002,68.900002
20160926084500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.199997,71.900002,68.900002
20160926090000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.099998,72.0,69.0
20160926091500,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.900002,71.900002,68.900002
20160926093000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.199997,71.900002,68.900002
20160926094500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.300003,71.900002,68.900002
20160926100000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.199997,71.900002,68.900002
20160926101500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.400002,71.900002,68.900002
20160926103000,754.400024,410.0,426.399994,56.521736,41,57.5,0,69.5,71.900002,68.900002
20160926104500,754.400024,410.0,426.399994,56.521736,41,57.5,0,69.699997,71.900002,68.900002
20160926110000,754.400024,410.0,426.399994,56.521736,41,57.5,0,69.599998,72.0,69.0
20160926111500,754.400024,410.0,431.320007,57.173912,41,57.5,0,69.5,71.900002,68.900002
20160926113000,754.400024,410.0,431.320007,57.173912,41,57.5,0,69.400002,72.0,69.0
20160926114500,754.400024,410.0,431.320007,57.173912,41,57.5,0,69.400002,72.0,69.0
20160926120000,754.400024,410.0,431.320007,57.173912,41,57.5,0,69.300003,72.0,69.0
20160926121500,754.400024,410.0,418.200012,55.434782,40,58.299999,0,69.599998,72.0,69.0
20160926123000,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.5,72.0,69.0
20160926124500,754.400024,410.0,418.200012,55.434782,40,58.299999,0,69.400002,72.0,69.0
20160926130000,754.400024,410.0,418.200012,55.434782,40,58.299999,0,69.199997,72.0,69.0
20160926131500,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.199997,72.0,69.0
20160926133000,754.400024,410.0,413.279999,54.782607,40,58.299999,0,69.199997,72.0,69.0
20160926134500,754.400024,410.0,421.480011,55.869565,40,58.299999,0,69.099998,72.0,69.0
20160926140000,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.099998,72.0,69.0
20160926141500,754.400024,410.0,426.399994,56.521736,40,57.599998,0,69.199997,72.0,69.0
20160926143000,754.400024,410.0,426.399994,56.521736,40,57.599998,0,69.300003,72.0,69.0
20160926144500,754.400024,410.0,426.399994,56.521736,40,57.599998,0,69.400002,72.099998,69.099998
20160926150000,754.400024,410.0,426.399994,56.521736,40,57.599998,0,69.5,72.0,69.0
20160926151500,754.400024,410.0,426.399994,56.521736,40,69.099998,100,70.199997,74.099998,71.099998
20160926153000,754.400024,410.0,426.399994,56.521736,40,71.0,100,70.699997,74.199997,71.199997
20160926154500,754.400024,410.0,431.320007,57.173912,40,60.799999,100,71.0,74.199997,71.199997
20160926160000,754.400024,410.0,431.320007,57.173912,40,59.200001,100,70.5,74.199997,71.199997
20160926161500,754.400024,410.0,426.399994,56.521736,40,60.299999,100,70.300003,74.199997,71.199997
20160926163000,754.400024,410.0,426.399994,56.521736,40,65.800003,100,70.699997,74.099998,71.099998
20160926164500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.800003,74.099998,71.099998
20160926170000,754.400024,410.0,421.480011,55.869565,40,66.800003,100,71.0,74.099998,71.099998
20160926171500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,70.900002,74.199997,71.199997
20160926173000,754.400024,410.0,426.399994,56.521736,40,68.199997,100,71.0,74.199997,71.199997
20160926174500,754.400024,410.0,431.320007,57.173912,40,62.0,0,71.199997,74.099998,71.099998
20160926180000,754.400024,410.0,423.119995,56.086954,40,58.0,100,70.5,74.099998,71.099998
20160926181500,754.400024,410.0,423.119995,56.086954,40,58.0,100,70.800003,74.099998,71.099998
20160926183000,754.400024,410.0,423.119995,56.086954,40,59.599998,100,70.199997,74.0,71.0
20160926184500,754.400024,410.0,423.119995,56.086954,40,64.0,100,70.800003,74.0,71.0
20160926190000,754.400024,410.0,418.200012,55.434782,40,64.0,100,71.0,74.099998,71.099998
20160926191500,754.400024,410.0,418.200012,55.434782,40,62.799999,100,70.900002,74.099998,71.099998
20160926193000,754.400024,410.0,418.200012,55.434782,40,62.799999,100,70.699997,74.099998,71.099998
20160926194500,754.400024,410.0,418.200012,55.434782,40,67.699997,100,70.699997,74.0,71.0
20160926200000,754.400024,410.0,429.679993,56.956519,40,62.799999,0,71.199997,74.0,71.0
20160926201500,754.400024,410.0,418.200012,55.434782,40,57.599998,100,70.699997,74.0,71.0
20160926203000,754.400024,410.0,424.76001,56.304347,40,57.599998,100,70.300003,74.0,71.0
20160926204500,754.400024,410.0,424.76001,56.304347,40,61.900002,100,70.199997,74.0,71.0
20160926210000,754.400024,410.0,424.76001,56.304347,40,59.200001,100,70.800003,74.0,71.0
20160926211500,754.400024,410.0,410.0,54.347824,40,64.800003,100,70.5,74.0,71.0
20160926213000,754.400024,410.0,421.480011,55.869565,40,66.400002,0,71.300003,74.0,71.0
20160926214500,754.400024,410.0,416.559998,55.217389,40,56.799999,100,70.699997,74.0,71.0
20160926220000,754.400024,410.0,416.559998,55.217389,40,56.799999,100,70.199997,74.0,71.0
20160926221500,754.400024,410.0,426.399994,56.521736,39,67.300003,100,70.5,74.0,71.0
20160926223000,754.400024,410.0,418.200012,55.434782,39,63.599998,100,70.5,74.0,71.0
20160926224500,754.400024,410.0,418.200012,55.434782,39,65.300003,100,70.800003,74.0,71.0
20160926230000,754.400024,410.0,410.0,54.347824,39,65.300003,100,70.900002,74.0,71.0
20160926231500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,71.0,74.0,71.0
20160926233000,754.400024,410.0,416.559998,55.217389,39,66.199997,100,71.0,74.0,71.0
20160926234500,754.400024,410.0,421.480011,55.869565,39,65.300003,100,71.199997,74.0,71.0
20160927000000,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.699997,74.0,71.0
20160927001500,754.400024,410.0,416.559998,55.217389,39,57.200001,100,70.300003,74.0,71.0
20160927003000,754.400024,410.0,416.559998,55.217389,39,57.200001,100,70.199997,74.0,71.0
20160927004500,754.400024,410.0,410.0,54.347824,39,69.099998,100,70.800003,74.0,71.0
20160927010000,754.400024,410.0,410.0,54.347824,39,61.200001,0,71.099998,74.0,71.0
20160927011500,754.400024,410.0,414.920013,55.0,39,56.799999,100,70.400002,74.0,71.0
20160927013000,754.400024,410.0,414.920013,55.0,39,68.099998,100,70.300003,74.0,71.0
20160927014500,754.400024,410.0,414.920013,55.0,39,64.900002,100,70.699997,74.0,71.0
20160927020000,754.400024,410.0,414.920013,55.0,39,64.900002,100,70.699997,74.0,71.0
20160927021500,754.400024,410.0,414.920013,55.0,39,64.900002,100,71.0,74.0,71.0
20160927023000,754.400024,410.0,414.920013,55.0,39,64.900002,100,71.199997,74.0,71.0
20160927024500,754.400024,410.0,414.920013,55.0,39,64.900002,100,71.199997,74.0,71.0
20160927030000,754.400024,410.0,414.920013,55.0,39,67.300003,100,71.099998,74.0,71.0
20160927031500,754.400024,410.0,414.920013,55.0,39,65.800003,100,71.0,74.0,71.0
20160927033000,754.400024,410.0,414.920013,55.0,39,68.599998,100,71.199997,74.0,71.0
20160927034500,754.400024,410.0,414.920013,55.0,39,57.900002,0,70.800003,74.0,71.0
20160927040000,754.400024,410.0,410.0,54.347824,39,56.299999,100,70.5,74.0,71.0
20160927041500,754.400024,410.0,418.200012,55.434782,39,56.299999,100,70.300003,74.0,71.0
20160927043000,754.400024,410.0,418.200012,55.434782,39,59.400002,100,70.300003,74.0,71.0
20160927044500,754.400024,410.0,418.200012,55.434782,39,64.0,100,70.800003,74.0,71.0
20160927050000,754.400024,410.0,413.279999,54.782607,39,67.699997,100,71.099998,74.0,71.0
20160927051500,754.400024,410.0,413.279999,54.782607,39,65.300003,100,71.199997,74.0,71.0
20160927053000,754.400024,410.0,413.279999,54.782607,39,56.799999,100,70.199997,74.0,71.0
20160927054500,754.400024,410.0,413.279999,54.782607,39,73.400002,100,70.400002,74.0,71.0
20160927060000,754.400024,410.0,413.279999,54.782607,39,64.0,100,70.699997,74.0,71.0
20160927061500,754.400024,410.0,400.160004,53.043477,39,63.299999,100,70.599998,74.0,71.0
20160927063000,754.400024,410.0,400.160004,53.043477,39,72.900002,100,71.0,74.0,71.0
20160927064500,754.400024,410.0,406.720001,53.913042,39,57.599998,0,70.800003,74.0,71.0
20160927070000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,70.199997,74.0,71.0
20160927071500,754.400024,410.0,406.720001,53.913042,39,68.0,100,70.400002,74.0,71.0
20160927073000,754.400024,410.0,413.279999,54.782607,39,65.800003,100,70.699997,74.0,71.0
20160927074500,754.400024,410.0,418.200012,55.434782,39,64.400002,100,70.699997,74.0,71.0
20160927080000,754.400024,410.0,423.119995,56.086954,39,70.800003,100,70.699997,74.0,71.0
20160927081500,754.400024,410.0,414.920013,55.0,39,69.699997,100,71.0,74.0,71.0
20160927083000,754.400024,410.0,414.920013,55.0,39,67.699997,100,71.099998,74.0,71.0
20160927084500,754.400024,410.0,414.920013,55.0,39,67.699997,100,71.099998,74.0,71.0
20160927090000,754.400024,410.0,547.76001,72.608695,46,57.599998,0,69.800003,70.099998,67.099998
20160927091500,754.400024,410.0,442.799988,58.695649,40,57.599998,0,69.400002,70.0,67.0
20160927093000,754.400024,410.0,426.399994,56.521736,39,57.599998,0,69.400002,70.099998,67.099998
20160927094500,754.400024,410.0,426.399994,56.521736,39,57.599998,0,69.300003,70.099998,67.099998
20160927100000,754.400024,410.0,426.399994,56.521736,39,57.599998,0,69.300003,70.0,67.0
20160927101500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.099998,70.0,67.0
20160927103000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.099998,70.0,67.0
20160927104500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,69.199997,70.099998,67.099998
20160927110000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.0,70.099998,67.099998
20160927111500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.0,70.0,67.0
20160927113000,754.400024,410.0,410.0,54.347824,39,57.599998,0,68.800003,70.0,67.0
20160927114500,754.400024,410.0,410.0,54.347824,39,57.599998,0,68.800003,70.0,67.0
20160927120000,754.400024,410.0,405.079987,53.695649,39,57.599998,0,68.800003,70.0,67.0
20160927121500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,68.900002,70.0,67.0
20160927123000,754.400024,410.0,408.359985,54.130431,39,58.299999,0,68.800003,70.0,67.0
20160927124500,754.400024,410.0,408.359985,54.130431,39,58.299999,0,68.900002,70.0,67.0
20160927130000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.0,70.0,67.0
20160927131500,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.099998,70.0,67.0
20160927133000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,68.900002,70.0,67.0
20160927134500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,68.800003,70.0,67.0
20160927140000,754.400024,410.0,423.119995,56.086954,39,57.599998,0,69.099998,70.0,67.0
20160927141500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,69.0,70.0,67.0
20160927143000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.099998,70.0,67.0
20160927144500,754.400024,410.0,418.200012,55.434782,39,57.599998,0,68.900002,70.0,67.0
20160927150000,754.400024,410.0,418.200012,55.434782,39,57.599998,0,69.099998,70.0,67.0
20160927151500,754.400024,410.0,429.679993,56.956519,39,57.599998,0,69.199997,70.0,67.0
20160927153000,754.400024,410.0,423.119995,56.086954,39,58.299999,0,69.199997,70.0,67.0
20160927154500,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.300003,70.0,67.0
20160927160000,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.199997,70.0,67.0
20160927161500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,69.099998,70.0,67.0
20160927163000,754.400024,410.0,414.920013,55.0,39,57.599998,0,69.0,70.0,67.0
20160927164500,754.400024,410.0,414.920013,55.0,39,57.599998,0,69.099998,70.0,67.0
20160927170000,754.400024,410.0,414.920013,55.0,39,57.599998,0,68.800003,70.0,67.0
20160927171500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.599998,70.0,67.0
20160927173000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.5,70.0,67.0
20160927174500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.400002,70.0,67.0
20160927180000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.599998,70.0,67.0
20160927181500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.400002,70.0,67.0
20160927183000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.300003,70.0,67.0
20160927184500,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.699997,70.0,67.0
20160927190000,754.400024,410.0,421.480011,55.869565,39,57.599998,0,68.599998,70.0,67.0
20160927191500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.300003,70.0,67.0
20160927193000,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.099998,70.0,67.0
20160927194500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,68.0,70.0,67.0
20160927200000,754.400024,410.0,429.679993,56.956519,39,56.799999,0,67.900002,70.0,67.0
20160927201500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.900002,70.0,67.0
20160927203000,754.400024,410.0,424.76001,56.304347,39,56.799999,0,67.800003,70.0,67.0
20160927204500,754.400024,410.0,416.559998,55.217389,39,56.799999,0,67.599998,70.0,67.0
20160927210000,754.400024,410.0,429.679993,56.956519,39,56.799999,0,67.699997,70.0,67.0
20160927211500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.699997,70.0,67.0
20160927213000,754.400024,410.0,424.76001,56.304347,39,56.799999,0,67.599998,70.0,67.0
20160927214500,754.400024,410.0,424.76001,56.304347,39,56.799999,0,67.800003,70.0,67.0
20160927220000,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.599998,70.0,67.0
20160927221500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.400002,70.0,67.0
20160927223000,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.300003,70.0,67.0
20160927224500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.199997,70.0,67.0
20160927230000,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.400002,70.0,67.0
20160927231500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.400002,70.0,67.0
20160927233000,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.699997,70.0,67.0
20160927234500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,67.599998,70.0,67.0
20160928000000,754.400024,410.0,424.76001,56.304347,39,56.799999,0,67.699997,70.0,67.0
20160928001500,754.400024,410.0,414.920013,55.0,39,56.799999,0,67.699997,70.0,67.0
20160928003000,754.400024,410.0,414.920013,55.0,39,56.799999,0,67.699997,70.0,67.0
20160928004500,754.400024,410.0,414.920013,55.0,39,56.799999,0,67.599998,70.0,67.0
20160928010000,754.400024,410.0,414.920013,55.0,39,56.799999,0,67.599998,70.0,67.0
