PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928011500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,67.900002,70.0,67.0
20160928013000,754.400024,410.0,546.119995,72.391301,47,56.799999,0,69.199997,70.0,67.0
20160928014500,754.400024,410.0,598.599976,79.34782,49,56.799999,0,69.699997,70.0,67.0
20160928020000,754.400024,410.0,585.47998,77.608691,49,56.799999,0,70.099998,70.0,67.0
20160928021500,754.400024,410.0,644.52002,85.434782,52,56.799999,0,69.900002,70.0,67.0
20160928023000,754.400024,410.0,598.599976,79.34782,49,56.0,0,69.599998,70.0,67.0
20160928024500,754.400024,410.0,598.599976,79.34782,50,56.0,0,69.800003,70.0,67.0
20160928030000,754.400024,410.0,633.039978,83.913038,51,56.0,0,70.099998,70.0,67.0
20160928031500,754.400024,410.0,644.52002,85.434782,51,57.099998,0,70.300003,70.0,67.0
20160928033000,754.400024,410.0,621.560059,82.391309,50,56.0,0,69.800003,70.0,67.0
20160928034500,754.400024,410.0,688.799988,91.304343,54,56.0,0,70.400002,70.0,67.0
20160928040000,754.400024,410.0,738.0,97.826084,57,56.0,0,70.800003,70.0,67.0
20160928041500,754.400024,410.0,729.799988,96.739126,56,56.0,0,70.5,70.0,67.0
20160928043000,754.400024,410.0,501.839996,66.521736,44,56.0,0,70.199997,70.0,67.0
20160928044500,754.400024,410.0,492.0,65.217389,43,56.0,0,69.900002,70.0,67.0
20160928050000,754.400024,410.0,547.76001,72.608695,47,56.0,0,71.199997,70.0,67.0
20160928051500,754.400024,410.0,483.799988,64.130431,43,56.0,0,70.199997,70.0,67.0
20160928053000,754.400024,410.0,539.560059,71.521745,45,56.0,0,70.699997,70.0,67.0
20160928054500,754.400024,410.0,431.320007,57.173912,40,56.0,0,69.099998,70.0,67.0
20160928060000,754.400024,410.0,418.200012,55.434782,39,56.0,0,68.400002,70.0,67.0
20160928061500,754.400024,410.0,424.76001,56.304347,39,56.0,0,68.099998,70.0,67.0
20160928063000,754.400024,410.0,424.76001,56.304347,39,56.0,0,67.800003,70.0,67.0
20160928064500,754.400024,410.0,424.76001,56.304347,39,56.0,0,67.699997,70.0,67.0
20160928070000,754.400024,410.0,429.679993,56.956519,39,56.0,0,67.699997,70.0,67.0
20160928071500,754.400024,410.0,421.480011,55.869565,39,56.0,0,67.599998,70.0,67.0
20160928073000,754.400024,410.0,421.480011,55.869565,39,56.0,0,67.699997,70.0,67.0
20160928074500,754.400024,410.0,421.480011,55.869565,39,56.700001,0,67.699997,70.0,67.0
20160928080000,754.400024,410.0,414.920013,55.0,39,56.700001,0,67.599998,70.0,67.0
20160928081500,754.400024,410.0,414.920013,55.0,39,56.700001,0,67.599998,70.0,67.0
20160928083000,754.400024,410.0,414.920013,55.0,39,56.700001,0,67.699997,70.0,67.0
20160928084500,754.400024,410.0,421.480011,55.869565,39,56.700001,0,67.699997,70.0,67.0
20160928090000,754.400024,410.0,414.920013,55.0,39,56.700001,0,67.900002,70.0,67.0
20160928091500,754.400024,410.0,414.920013,55.0,39,56.700001,0,68.099998,70.0,67.0
20160928093000,754.400024,410.0,414.920013,55.0,39,57.5,0,68.199997,70.0,67.0
20160928094500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.300003,70.0,67.0
20160928100000,754.400024,410.0,414.920013,55.0,39,57.5,0,68.300003,70.0,67.0
20160928101500,754.400024,410.0,421.480011,55.869565,39,57.5,0,68.400002,70.0,67.0
20160928103000,754.400024,410.0,421.480011,55.869565,39,57.5,0,68.400002,70.0,67.0
20160928104500,754.400024,410.0,416.559998,55.217389,39,57.5,0,68.400002,70.0,67.0
20160928110000,754.400024,410.0,421.480011,55.869565,39,57.5,0,68.400002,70.0,67.0
20160928111500,754.400024,410.0,416.559998,55.217389,39,57.5,0,68.099998,70.0,67.0
20160928113000,754.400024,410.0,416.559998,55.217389,39,57.5,0,68.0,70.0,67.0
20160928114500,754.400024,410.0,416.559998,55.217389,39,58.299999,0,67.800003,70.0,67.0
20160928120000,754.400024,410.0,421.480011,55.869565,39,58.299999,0,67.900002,70.0,67.0
20160928121500,754.400024,410.0,421.480011,55.869565,39,58.299999,0,68.099998,70.0,67.0
20160928123000,754.400024,410.0,421.480011,55.869565,39,57.5,0,68.099998,70.0,67.0
20160928124500,754.400024,410.0,421.480011,55.869565,39,57.5,0,68.199997,70.0,67.0
20160928130000,754.400024,410.0,413.279999,54.782607,39,58.299999,0,68.199997,70.0,67.0
20160928131500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,68.300003,70.0,67.0
20160928133000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,68.300003,70.0,67.0
20160928134500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,68.400002,70.0,67.0
20160928140000,754.400024,410.0,406.720001,53.913042,39,58.299999,0,68.400002,70.0,67.0
20160928141500,754.400024,410.0,406.720001,53.913042,39,58.299999,0,68.199997,70.0,67.0
20160928143000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,68.099998,70.0,67.0
20160928144500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,68.099998,70.0,67.0
20160928150000,754.400024,410.0,405.079987,53.695649,39,57.599998,0,68.099998,70.0,67.0
20160928151500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,68.099998,70.0,67.0
20160928153000,754.400024,410.0,400.160004,53.043477,39,57.599998,0,68.300003,70.0,67.0
20160928154500,754.400024,410.0,393.600006,52.173912,39,58.299999,0,68.400002,70.0,67.0
20160928160000,754.400024,410.0,400.160004,53.043477,39,58.299999,0,68.5,70.0,67.0
20160928161500,754.400024,410.0,400.160004,53.043477,39,57.5,0,68.300003,70.0,67.0
20160928163000,754.400024,410.0,405.079987,53.695649,39,57.5,0,68.5,70.0,67.0
20160928164500,754.400024,410.0,400.160004,53.043477,39,57.5,0,68.300003,70.0,67.0
20160928170000,754.400024,410.0,410.0,54.347824,39,57.5,0,68.199997,70.0,67.0
20160928171500,754.400024,410.0,405.079987,53.695649,39,57.5,0,68.300003,70.0,67.0
20160928173000,754.400024,410.0,405.079987,53.695649,39,57.5,0,68.199997,70.0,67.0
20160928174500,754.400024,410.0,410.0,54.347824,39,57.5,0,68.099998,70.0,67.0
20160928180000,754.400024,410.0,410.0,54.347824,39,57.5,0,68.199997,70.0,67.0
20160928181500,754.400024,410.0,426.399994,56.521736,39,57.5,0,68.099998,70.0,67.0
20160928183000,754.400024,410.0,421.480011,55.869565,39,57.5,0,67.900002,70.0,67.0
20160928184500,754.400024,410.0,421.480011,55.869565,39,57.5,0,67.800003,70.0,67.0
20160928190000,754.400024,410.0,421.480011,55.869565,39,57.5,0,67.800003,70.0,67.0
20160928191500,754.400024,410.0,421.480011,55.869565,39,57.5,0,67.599998,70.0,67.0
20160928193000,754.400024,410.0,416.559998,55.217389,39,57.5,0,67.599998,70.0,67.0
20160928194500,754.400024,410.0,405.079987,53.695649,39,57.5,0,67.599998,70.0,67.0
20160928200000,754.400024,410.0,405.079987,53.695649,39,57.5,0,68.0,70.0,67.0
20160928201500,754.400024,410.0,410.0,54.347824,40,57.5,0,68.199997,70.0,67.0
20160928203000,754.400024,410.0,410.0,54.347824,40,57.5,0,68.199997,70.0,67.0
20160928204500,754.400024,410.0,410.0,54.347824,40,57.5,0,68.300003,70.0,67.0
20160928210000,754.400024,410.0,410.0,54.347824,40,57.5,0,68.400002,70.0,67.0
20160928211500,754.400024,410.0,410.0,54.347824,40,56.799999,0,68.5,70.0,67.0
20160928213000,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.599998,70.0,67.0
20160928214500,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.800003,70.0,67.0
20160928220000,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.800003,70.0,67.0
20160928221500,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.900002,70.0,67.0
20160928223000,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.0,70.0,67.0
20160928224500,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.900002,70.0,67.0
20160928230000,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.0,70.0,67.0
20160928231500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.0,70.0,67.0
20160928233000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,69.0,70.0,67.0
20160928234500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,69.099998,70.0,67.0
20160929000000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,69.199997,70.0,67.0
20160929001500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.199997,70.0,67.0
20160929003000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.199997,70.0,67.0
20160929004500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.099998,70.0,67.0
20160929010000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.699997,70.0,67.0
20160929011500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.800003,70.0,67.0
20160929013000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.599998,70.0,67.0
20160929014500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.800003,70.0,67.0
20160929020000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.099998,70.0,67.0
20160929021500,754.400024,410.0,434.600006,57.608695,40,56.799999,0,69.099998,70.0,67.0
20160929023000,754.400024,410.0,434.600006,57.608695,40,56.799999,0,69.199997,70.0,67.0
20160929024500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.199997,70.0,67.0
20160929030000,754.400024,410.0,436.23999,57.826084,40,56.799999,0,69.099998,70.0,67.0
20160929031500,754.400024,410.0,436.23999,57.826084,40,56.799999,0,68.900002,70.0,67.0
20160929033000,754.400024,410.0,436.23999,57.826084,40,56.799999,0,69.0,70.0,67.0
20160929034500,754.400024,410.0,431.320007,57.173912,40,56.799999,0,68.900002,70.0,67.0
20160929040000,754.400024,410.0,416.559998,55.217389,39,56.799999,0,69.099998,70.0,67.0
20160929041500,754.400024,410.0,423.119995,56.086954,39,56.0,0,69.0,70.0,67.0
20160929043000,754.400024,410.0,423.119995,56.086954,39,56.0,0,68.800003,70.0,67.0
20160929044500,754.400024,410.0,410.0,54.347824,39,56.0,0,69.0,70.0,67.0
20160929050000,754.400024,410.0,414.920013,55.0,39,56.0,0,69.099998,70.0,67.0
20160929051500,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.199997,70.0,67.0
20160929053000,754.400024,410.0,413.279999,54.782607,39,56.700001,0,69.199997,70.0,67.0
20160929054500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.900002,70.0,67.0
20160929060000,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.599998,70.0,67.0
20160929061500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.599998,70.0,67.0
20160929063000,754.400024,410.0,408.359985,54.130431,39,56.0,0,68.699997,70.0,67.0
20160929064500,754.400024,410.0,408.359985,54.130431,39,56.0,0,68.900002,70.0,67.0
20160929070000,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.0,70.0,67.0
20160929071500,754.400024,410.0,408.359985,54.130431,39,56.0,0,68.900002,70.0,67.0
20160929073000,754.400024,410.0,408.359985,54.130431,39,56.0,0,68.900002,70.0,67.0
20160929074500,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.0,70.0,67.0
20160929080000,754.400024,410.0,400.160004,53.043477,39,56.700001,0,69.199997,70.0,67.0
20160929081500,754.400024,410.0,408.359985,54.130431,39,56.099998,0,69.199997,70.0,67.0
20160929083000,754.400024,410.0,408.359985,54.130431,39,57.099998,0,69.199997,70.0,67.0
20160929084500,754.400024,410.0,408.359985,54.130431,39,57.099998,0,69.5,70.0,67.0
20160929090000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.400002,70.0,67.0
20160929091500,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.300003,70.0,67.0
20160929093000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.199997,70.0,67.0
20160929094500,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.199997,70.0,67.0
20160929100000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.199997,70.0,67.0
20160929101500,754.400024,410.0,395.23999,52.391301,39,57.099998,0,69.300003,70.0,67.0
20160929103000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.300003,70.0,67.0
20160929104500,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.300003,70.0,67.0
20160929110000,754.400024,410.0,401.799988,53.260866,39,57.099998,0,69.199997,70.0,67.0
20160929111500,754.400024,410.0,406.720001,53.913042,39,57.099998,0,69.199997,70.0,67.0
20160929113000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.199997,70.0,67.0
20160929114500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.300003,70.0,67.0
20160929120000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.300003,70.0,67.0
20160929121500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.400002,70.0,67.0
20160929123000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,69.400002,70.0,67.0
20160929124500,754.400024,410.0,395.23999,52.391301,39,57.900002,0,68.900002,70.0,67.0
20160929130000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,68.900002,70.0,67.0
20160929131500,754.400024,410.0,400.160004,53.043477,39,57.900002,0,68.900002,70.0,67.0
20160929133000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,68.900002,70.0,67.0
20160929134500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.0,70.0,67.0
20160929140000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.099998,70.0,67.0
20160929141500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.400002,70.0,67.0
20160929143000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.400002,70.0,67.0
20160929144500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.400002,70.0,67.0
20160929150000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.400002,70.0,67.0
20160929151500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.300003,70.0,67.0
20160929153000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,68.900002,70.0,67.0
20160929154500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,68.599998,70.0,67.0
20160929160000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,68.599998,70.0,67.0
20160929161500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,68.699997,70.0,67.0
20160929163000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,68.599998,70.0,67.0
20160929164500,754.400024,410.0,434.600006,57.608695,40,57.900002,0,68.599998,70.0,67.0
20160929170000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,68.699997,70.0,67.0
20160929171500,754.400024,410.0,429.679993,56.956519,40,57.900002,0,68.699997,70.0,67.0
20160929173000,754.400024,410.0,418.200012,55.434782,39,57.900002,0,68.699997,70.0,67.0
20160929174500,754.400024,410.0,426.399994,56.521736,39,57.200001,0,68.699997,70.0,67.0
20160929180000,754.400024,410.0,418.200012,55.434782,39,57.200001,0,68.900002,70.0,67.0
20160929181500,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.099998,70.0,67.0
20160929183000,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.099998,70.0,67.0
20160929184500,754.400024,410.0,418.200012,55.434782,39,57.200001,0,68.800003,70.0,67.0
20160929190000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,68.699997,70.0,67.0
20160929191500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,68.599998,70.0,67.0
20160929193000,754.400024,410.0,406.720001,53.913042,39,56.299999,0,68.699997,70.0,67.0
20160929194500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,68.800003,70.0,67.0
20160929200000,754.400024,410.0,413.279999,54.782607,39,56.299999,0,68.900002,70.0,67.0
20160929201500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,68.800003,70.0,67.0
20160929203000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,68.900002,70.0,67.0
20160929204500,754.400024,410.0,418.200012,55.434782,39,56.299999,0,69.099998,70.0,67.0
20160929210000,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.099998,70.0,67.0
20160929211500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,69.099998,70.0,67.0
20160929213000,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.0,70.0,67.0
20160929214500,754.400024,410.0,423.119995,56.086954,39,55.599998,0,68.800003,70.0,67.0
20160929220000,754.400024,410.0,416.559998,55.217389,39,55.599998,0,68.699997,70.0,67.0
20160929221500,754.400024,410.0,416.559998,55.217389,39,55.599998,0,68.800003,70.0,67.0
20160929223000,754.400024,410.0,424.76001,56.304347,39,55.599998,0,68.900002,70.0,67.0
20160929224500,754.400024,410.0,418.200012,55.434782,39,54.700001,0,68.699997,70.0,67.0
20160929230000,754.400024,410.0,413.279999,54.782607,39,54.700001,0,68.699997,70.0,67.0
20160929231500,754.400024,410.0,413.279999,54.782607,39,54.700001,0,68.599998,70.0,67.0
20160929233000,754.400024,410.0,413.279999,54.782607,39,54.700001,0,68.599998,70.0,67.0
20160929234500,754.400024,410.0,421.480011,55.869565,39,54.700001,0,68.5,70.0,67.0
20160930000000,754.400024,410.0,421.480011,55.869565,39,54.700001,0,68.699997,70.0,67.0
20160930001500,754.400024,410.0,421.480011,55.869565,39,54.700001,0,68.599998,70.0,67.0
20160930003000,754.400024,410.0,421.480011,55.869565,39,54.700001,0,68.699997,70.0,67.0
20160930004500,754.400024,410.0,426.399994,56.521736,39,54.700001,0,68.699997,70.0,67.0
20160930010000,754.400024,410.0,426.399994,56.521736,39,54.700001,0,68.5,70.0,67.0
20160930011500,754.400024,410.0,432.959991,57.391301,39,54.0,0,68.400002,70.0,67.0
20160930013000,754.400024,410.0,423.119995,56.086954,39,54.0,0,68.300003,70.0,67.0
20160930014500,754.400024,410.0,423.119995,56.086954,39,54.0,0,68.300003,70.0,67.0
20160930020000,754.400024,410.0,423.119995,56.086954,39,54.0,0,68.400002,70.0,67.0
20160930021500,754.400024,410.0,423.119995,56.086954,39,54.0,0,68.199997,70.0,67.0
20160930023000,754.400024,410.0,413.279999,54.782607,39,54.0,0,68.300003,70.0,67.0
20160930024500,754.400024,410.0,413.279999,54.782607,39,54.0,0,68.199997,70.0,67.0
20160930030000,754.400024,410.0,413.279999,54.782607,39,54.0,0,68.199997,70.0,67.0
20160930031500,754.400024,410.0,413.279999,54.782607,39,54.0,0,68.400002,70.0,67.0
20160930033000,754.400024,410.0,418.200012,55.434782,39,54.0,0,68.5,70.0,67.0
20160930034500,754.400024,410.0,413.279999,54.782607,39,54.0,0,68.400002,70.0,67.0
20160930040000,754.400024,410.0,423.119995,56.086954,39,54.0,0,68.5,70.0,67.0
20160930041500,754.400024,410.0,416.559998,55.217389,39,54.0,0,68.300003,70.0,67.0
20160930043000,754.400024,410.0,432.959991,57.391301,39,54.0,0,68.300003,70.0,67.0
20160930044500,754.400024,410.0,432.959991,57.391301,39,53.299999,0,68.300003,70.0,67.0
20160930050000,754.400024,410.0,426.399994,56.521736,39,53.299999,0,68.300003,70.0,67.0
20160930051500,754.400024,410.0,426.399994,56.521736,39,53.299999,0,68.300003,70.0,67.0
20160930053000,754.400024,410.0,426.399994,56.521736,39,53.299999,0,68.099998,70.0,67.0
20160930054500,754.400024,410.0,426.399994,56.521736,39,53.299999,0,68.199997,70.0,67.0
20160930060000,754.400024,410.0,426.399994,56.521736,39,53.299999,0,68.099998,70.0,67.0
20160930061500,754.400024,410.0,416.559998,55.217389,39,53.299999,0,68.400002,70.0,67.0
20160930063000,754.400024,410.0,416.559998,55.217389,39,53.299999,0,68.400002,70.0,67.0
20160930064500,754.400024,410.0,416.559998,55.217389,39,53.299999,0,68.400002,70.0,67.0
20160930070000,754.400024,410.0,416.559998,55.217389,39,53.299999,0,68.400002,70.0,67.0
20160930071500,754.400024,410.0,416.559998,55.217389,39,53.299999,0,68.300003,70.0,67.0
20160930073000,754.400024,410.0,416.559998,55.217389,39,53.299999,0,68.400002,70.0,67.0
20160930074500,754.400024,410.0,426.399994,56.521736,39,53.299999,0,68.400002,70.0,67.0
20160930080000,754.400024,410.0,426.399994,56.521736,39,54.0,0,68.400002,70.0,67.0
20160930081500,754.400024,410.0,416.559998,55.217389,39,54.700001,0,68.599998,70.0,67.0
20160930083000,754.400024,410.0,423.119995,56.086954,39,54.700001,0,68.699997,70.0,67.0
20160930084500,754.400024,410.0,414.920013,55.0,39,55.5,0,68.800003,70.0,67.0
20160930090000,754.400024,410.0,414.920013,55.0,39,55.5,0,68.800003,70.0,67.0
20160930091500,754.400024,410.0,414.920013,55.0,39,56.700001,0,69.099998,70.0,67.0
20160930093000,754.400024,410.0,410.0,54.347824,39,56.0,0,69.099998,70.0,67.0
20160930094500,754.400024,410.0,410.0,54.347824,39,56.0,0,68.699997,70.0,67.0
20160930100000,754.400024,410.0,405.079987,53.695649,39,56.700001,0,68.800003,70.0,67.0
20160930101500,754.400024,410.0,414.920013,55.0,39,56.700001,0,68.800003,70.0,67.0
20160930103000,754.400024,410.0,406.720001,53.913042,39,56.700001,0,68.900002,70.0,67.0
20160930104500,754.400024,410.0,413.279999,54.782607,39,56.700001,0,69.099998,70.0,67.0
20160930110000,754.400024,410.0,405.079987,53.695649,39,56.700001,0,69.199997,70.0,67.0
20160930111500,754.400024,410.0,405.079987,53.695649,39,56.700001,0,69.099998,70.0,67.0
20160930113000,754.400024,410.0,405.079987,53.695649,39,56.700001,0,69.099998,70.0,67.0
20160930114500,754.400024,410.0,405.079987,53.695649,39,56.700001,0,69.0,70.0,67.0
20160930120000,754.400024,410.0,410.0,54.347824,39,57.5,0,69.099998,70.0,67.0
20160930121500,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.199997,70.0,67.0
20160930123000,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.099998,70.0,67.0
20160930124500,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.199997,70.0,67.0
20160930130000,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.199997,70.0,67.0
20160930131500,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.300003,70.0,67.0
20160930133000,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.199997,70.0,67.0
20160930134500,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.199997,70.0,67.0
20160930140000,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.099998,70.0,67.0
20160930141500,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.199997,70.0,67.0
20160930143000,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.099998,70.0,67.0
20160930144500,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.099998,70.0,67.0
20160930150000,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.300003,70.0,67.0
20160930151500,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.300003,70.0,67.0
20160930153000,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.300003,70.0,67.0
20160930154500,754.400024,410.0,423.119995,56.086954,39,57.5,0,69.300003,70.0,67.0
20160930160000,754.400024,410.0,423.119995,56.086954,39,57.5,0,69.400002,70.0,67.0
20160930161500,754.400024,410.0,423.119995,56.086954,39,57.5,0,69.400002,70.0,67.0
20160930163000,754.400024,410.0,414.920013,55.0,39,57.5,0,69.400002,70.0,67.0
20160930164500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.400002,70.0,67.0
20160930170000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.400002,70.0,67.0
20160930171500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.400002,70.0,67.0
20160930173000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.400002,70.0,67.0
20160930174500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.400002,70.0,67.0
20160930180000,754.400024,410.0,432.959991,57.391301,40,56.799999,0,69.599998,70.0,67.0
20160930181500,754.400024,410.0,432.959991,57.391301,40,56.799999,0,69.199997,70.0,67.0
20160930183000,754.400024,410.0,432.959991,57.391301,40,56.799999,0,68.699997,70.0,67.0
20160930184500,754.400024,410.0,432.959991,57.391301,40,56.799999,0,68.599998,70.0,67.0
20160930190000,754.400024,410.0,729.799988,96.739126,57,56.799999,0,70.900002,70.0,67.0
20160930191500,754.400024,410.0,729.799988,96.739126,57,56.799999,0,71.400002,70.0,67.0
20160930193000,754.400024,410.0,708.47998,93.913038,56,56.799999,0,71.199997,70.0,67.0
20160930194500,754.400024,410.0,738.0,97.826084,57,55.299999,0,71.400002,70.0,67.0
20160930200000,754.400024,410.0,738.0,97.826084,57,56.099998,0,70.900002,70.0,67.0
20160930201500,754.400024,410.0,511.679993,67.826084,43,56.099998,0,69.300003,70.0,67.0
20160930203000,754.400024,410.0,424.76001,56.304347,40,56.099998,0,69.199997,70.0,67.0
20160930204500,754.400024,410.0,677.320007,89.782607,53,56.099998,0,71.0,70.0,67.0
20160930210000,754.400024,410.0,729.799988,96.739126,57,56.099998,0,71.400002,70.0,67.0
20160930211500,754.400024,410.0,738.0,97.826084,57,56.099998,0,71.800003,70.0,67.0
20160930213000,754.400024,410.0,738.0,97.826084,57,56.099998,0,71.300003,70.0,67.0
20160930214500,754.400024,410.0,747.840027,99.130435,57,56.099998,0,71.0,70.0,67.0
20160930220000,754.400024,410.0,697.0,92.391301,55,56.099998,0,71.300003,70.0,67.0
20160930221500,754.400024,410.0,757.679993,100.434778,57,56.099998,0,71.199997,70.0,67.0
20160930223000,754.400024,410.0,747.840027,99.130435,57,56.099998,0,71.199997,70.0,67.0
20160930224500,754.400024,410.0,738.0,97.826084,56,56.099998,0,71.199997,70.0,67.0
20160930230000,754.400024,410.0,747.840027,99.130435,56,56.099998,0,71.300003,70.0,67.0
20160930231500,754.400024,410.0,633.039978,83.913038,50,55.200001,0,71.699997,70.0,67.0
20160930233000,754.400024,410.0,718.320007,95.217389,54,55.200001,0,71.599998,70.0,67.0
20160930234500,754.400024,410.0,738.0,97.826084,55,56.299999,0,72.599998,70.0,67.0
20161001000000,754.400024,410.0,729.799988,96.739126,55,56.299999,0,72.099998,70.0,67.0
20161001001500,754.400024,410.0,738.0,97.826084,57,55.599998,0,71.0,70.0,67.0
20161001003000,754.400024,410.0,747.840027,99.130435,57,56.299999,0,70.699997,70.0,67.0
20161001004500,754.400024,410.0,747.840027,99.130435,57,55.5,0,70.699997,70.0,67.0
20161001010000,754.400024,410.0,738.0,97.826084,57,56.299999,0,70.800003,70.0,67.0
20161001011500,754.400024,410.0,500.200012,66.304347,44,55.5,0,70.800003,70.0,67.0
20161001013000,754.400024,410.0,547.76001,72.608695,48,55.5,0,70.5,70.0,67.0
20161001014500,754.400024,410.0,610.080017,80.869565,51,55.5,0,70.5,70.0,67.0
20161001020000,754.400024,410.0,633.039978,83.913038,52,55.5,0,70.400002,70.0,67.0
20161001021500,754.400024,410.0,708.47998,93.913038,56,55.5,0,70.599998,70.0,67.0
20161001023000,754.400024,410.0,697.0,92.391301,55,55.5,0,70.699997,70.0,67.0
20161001024500,754.400024,410.0,677.320007,89.782607,54,55.5,0,70.699997,70.0,67.0
20161001030000,754.400024,410.0,718.320007,95.217389,56,55.5,0,70.800003,70.0,67.0
20161001031500,754.400024,410.0,729.799988,96.739126,57,55.5,0,70.900002,70.0,67.0
20161001033000,754.400024,410.0,729.799988,96.739126,57,55.5,0,70.800003,70.0,67.0
20161001034500,754.400024,410.0,738.0,97.826084,57,55.5,0,71.0,70.0,67.0
20161001040000,754.400024,410.0,729.799988,96.739126,57,55.5,0,71.300003,70.0,67.0
20161001041500,754.400024,410.0,729.799988,96.739126,58,55.5,0,71.800003,70.0,67.0
20161001043000,754.400024,410.0,738.0,97.826084,58,55.5,0,71.800003,70.0,67.0
20161001044500,754.400024,410.0,738.0,97.826084,58,55.5,0,71.900002,70.0,67.0
20161001050000,754.400024,410.0,738.0,97.826084,58,55.5,0,71.199997,70.0,67.0
20161001051500,754.400024,410.0,738.0,97.826084,58,55.5,0,71.199997,70.0,67.0
20161001053000,754.400024,410.0,729.799988,96.739126,58,55.5,0,72.0,70.0,67.0
20161001054500,754.400024,410.0,718.320007,95.217389,55,55.5,0,71.199997,70.0,67.0
20161001060000,754.400024,410.0,729.799988,96.739126,56,55.5,0,72.699997,70.0,67.0
20161001061500,754.400024,410.0,738.0,97.826084,57,55.5,0,73.599998,70.0,67.0
20161001063000,754.400024,410.0,424.76001,56.304347,40,55.5,0,70.300003,70.0,67.0
20161001064500,754.400024,410.0,424.76001,56.304347,40,55.5,0,69.5,70.0,67.0
20161001070000,754.400024,410.0,424.76001,56.304347,40,55.5,0,69.099998,70.0,67.0
20161001071500,754.400024,410.0,424.76001,56.304347,40,55.5,0,68.900002,70.0,67.0
20161001073000,754.400024,410.0,424.76001,56.304347,40,55.5,0,68.900002,70.0,67.0
20161001074500,754.400024,410.0,416.559998,55.217389,40,55.5,0,68.699997,70.0,67.0
20161001080000,754.400024,410.0,424.76001,56.304347,40,56.599998,0,68.800003,70.0,67.0
20161001081500,754.400024,410.0,418.200012,55.434782,40,56.599998,0,68.900002,70.0,67.0
20161001083000,754.400024,410.0,410.0,54.347824,40,55.900002,0,68.900002,70.0,67.0
20161001084500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.0,70.0,67.0
20161001090000,754.400024,410.0,405.079987,53.695649,40,56.799999,0,69.0,70.0,67.0
20161001091500,754.400024,410.0,405.079987,53.695649,40,56.799999,0,68.900002,70.0,67.0
20161001093000,754.400024,410.0,400.160004,53.043477,40,56.799999,0,68.699997,70.0,67.0
20161001094500,754.400024,410.0,406.720001,53.913042,40,56.799999,0,68.900002,70.0,67.0
20161001100000,754.400024,410.0,406.720001,53.913042,40,56.799999,0,68.900002,70.0,67.0
20161001101500,754.400024,410.0,406.720001,53.913042,40,56.799999,0,68.800003,70.0,67.0
20161001103000,754.400024,410.0,413.279999,54.782607,40,56.799999,0,68.800003,70.0,67.0
20161001104500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,68.699997,70.0,67.0
20161001110000,754.400024,410.0,413.279999,54.782607,40,56.799999,0,68.599998,70.0,67.0
20161001111500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.599998,70.0,67.0
20161001113000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,68.400002,70.0,67.0
20161001114500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.599998,70.0,67.0
20161001120000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.599998,70.0,67.0
20161001121500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.800003,70.0,67.0
20161001123000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.699997,70.0,67.0
20161001124500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.699997,70.0,67.0
20161001130000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.800003,70.0,67.0
20161001131500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.800003,70.0,67.0
20161001133000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.699997,70.0,67.0
20161001134500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.5,70.0,67.0
20161001140000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.599998,70.0,67.0
20161001141500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.599998,70.0,67.0
20161001143000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,68.699997,70.0,67.0
20161001144500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,68.900002,70.0,67.0
20161001150000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,68.900002,70.0,67.0
20161001151500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,69.0,70.0,67.0
20161001153000,754.400024,410.0,408.359985,54.130431,40,57.900002,0,69.0,70.0,67.0
20161001154500,754.400024,410.0,408.359985,54.130431,40,57.900002,0,68.900002,70.0,67.0
20161001160000,754.400024,410.0,414.920013,55.0,40,57.200001,0,68.900002,70.0,67.0
20161001161500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.0,70.0,67.0
20161001163000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,68.900002,70.0,67.0
20161001164500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,68.900002,70.0,67.0
20161001170000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,69.199997,70.0,67.0
20161001171500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,68.800003,70.0,67.0
20161001173000,754.400024,410.0,405.079987,53.695649,40,57.200001,0,68.5,70.0,67.0
20161001174500,754.400024,410.0,410.0,54.347824,40,57.200001,0,68.400002,70.0,67.0
20161001180000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,68.400002,70.0,67.0
20161001181500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,68.599998,70.0,67.0
20161001183000,754.400024,410.0,410.0,54.347824,40,57.200001,0,68.900002,70.0,67.0
20161001184500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.699997,70.0,67.0
20161001190000,754.400024,410.0,569.080017,75.434782,48,56.799999,0,70.0,70.0,67.0
20161001191500,754.400024,410.0,644.52002,85.434782,53,56.799999,0,70.300003,70.0,67.0
20161001193000,754.400024,410.0,708.47998,93.913038,57,55.900002,0,70.400002,70.0,67.0
20161001194500,754.400024,410.0,738.0,97.826084,58,56.700001,0,70.699997,70.0,67.0
20161001200000,754.400024,410.0,729.799988,96.739126,58,55.900002,0,70.5,70.0,67.0
20161001201500,754.400024,410.0,747.840027,99.130435,58,55.900002,0,70.699997,70.0,67.0
20161001203000,754.400024,410.0,738.0,97.826084,58,55.900002,0,70.599998,70.0,67.0
20161001204500,754.400024,410.0,738.0,97.826084,58,55.900002,0,70.5,70.0,67.0
20161001210000,754.400024,410.0,738.0,97.826084,58,55.900002,0,70.5,70.0,67.0
20161001211500,754.400024,410.0,747.840027,99.130435,58,55.900002,0,70.5,70.0,67.0
20161001213000,754.400024,410.0,729.799988,96.739126,58,55.900002,0,70.5,70.0,67.0
20161001214500,754.400024,410.0,738.0,97.826084,58,55.900002,0,70.699997,70.0,67.0
20161001220000,754.400024,410.0,738.0,97.826084,58,55.900002,0,70.5,70.0,67.0
20161001221500,754.400024,410.0,767.52002,101.73913,58,56.700001,0,70.400002,70.0,67.0
20161001223000,754.400024,410.0,785.559998,104.130431,58,55.599998,0,70.400002,70.0,67.0
20161001224500,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.300003,70.0,67.0
20161001230000,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.300003,70.0,67.0
20161001231500,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.099998,70.0,67.0
20161001233000,754.400024,410.0,738.0,97.826084,56,55.599998,0,69.900002,70.0,67.0
20161001234500,754.400024,410.0,738.0,97.826084,56,55.599998,0,69.900002,70.0,67.0
20161002000000,754.400024,410.0,738.0,97.826084,56,55.599998,0,69.900002,70.0,67.0
20161002001500,754.400024,410.0,738.0,97.826084,56,55.599998,0,69.900002,70.0,67.0
20161002003000,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.0,70.0,67.0
20161002004500,754.400024,410.0,708.47998,93.913038,56,55.599998,0,70.0,70.0,67.0
20161002010000,754.400024,410.0,718.320007,95.217389,56,55.599998,0,70.099998,70.0,67.0
20161002011500,754.400024,410.0,729.799988,96.739126,56,55.599998,0,70.099998,70.0,67.0
20161002013000,754.400024,410.0,718.320007,95.217389,56,55.599998,0,70.199997,70.0,67.0
20161002014500,754.400024,410.0,729.799988,96.739126,56,55.599998,0,70.099998,70.0,67.0
20161002020000,754.400024,410.0,718.320007,95.217389,56,55.599998,0,70.0,70.0,67.0
20161002021500,754.400024,410.0,718.320007,95.217389,56,55.599998,0,70.099998,70.0,67.0
20161002023000,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.099998,70.0,67.0
20161002024500,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.0,70.0,67.0
20161002030000,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.0,70.0,67.0
20161002031500,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.099998,70.0,67.0
20161002033000,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.199997,70.0,67.0
20161002034500,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.099998,70.0,67.0
20161002040000,754.400024,410.0,747.840027,99.130435,56,55.599998,0,70.099998,70.0,67.0
20161002041500,754.400024,410.0,747.840027,99.130435,56,55.599998,0,70.099998,70.0,67.0
20161002043000,754.400024,410.0,738.0,97.826084,56,55.599998,0,70.199997,70.0,67.0
20161002044500,754.400024,410.0,688.799988,91.304343,53,55.599998,0,69.800003,70.0,67.0
20161002050000,754.400024,410.0,677.320007,89.782607,53,55.599998,0,70.0,70.0,67.0
20161002051500,754.400024,410.0,677.320007,89.782607,53,55.599998,0,70.0,70.0,67.0
20161002053000,754.400024,410.0,697.0,92.391301,54,55.599998,0,70.400002,70.0,67.0
20161002054500,754.400024,410.0,718.320007,95.217389,56,55.599998,0,70.300003,70.0,67.0
20161002060000,754.400024,410.0,697.0,92.391301,55,55.599998,0,70.300003,70.0,67.0
20161002061500,754.400024,410.0,718.320007,95.217389,56,55.599998,0,70.300003,70.0,67.0
20161002063000,754.400024,410.0,708.47998,93.913038,56,55.599998,0,70.199997,70.0,67.0
20161002064500,754.400024,410.0,729.799988,96.739126,57,55.599998,0,70.400002,70.0,67.0
20161002070000,754.400024,410.0,708.47998,93.913038,56,55.599998,0,69.699997,70.0,67.0
20161002071500,754.400024,410.0,531.360046,70.434786,45,55.599998,0,68.900002,70.0,67.0
20161002073000,754.400024,410.0,431.320007,57.173912,40,55.599998,0,68.5,70.0,67.0
20161002074500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.5,70.0,67.0
20161002080000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.300003,70.0,67.0
20161002081500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.199997,70.0,67.0
20161002083000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,68.199997,70.0,67.0
20161002084500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.199997,70.0,67.0
20161002090000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.300003,70.0,67.0
20161002091500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.300003,70.0,67.0
20161002093000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.400002,70.0,67.0
20161002094500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.199997,70.0,67.0
20161002100000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.199997,70.0,67.0
20161002101500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.199997,70.0,67.0
20161002103000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.199997,70.0,67.0
20161002104500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,68.199997,70.0,67.0
20161002110000,754.400024,410.0,410.0,54.347824,40,57.099998,0,68.300003,70.0,67.0
20161002111500,754.400024,410.0,410.0,54.347824,40,57.099998,0,68.300003,70.0,67.0
20161002113000,754.400024,410.0,414.920013,55.0,40,57.099998,0,68.199997,70.0,67.0
20161002114500,754.400024,410.0,414.920013,55.0,40,57.099998,0,68.300003,70.0,67.0
20161002120000,754.400024,410.0,414.920013,55.0,40,57.099998,0,68.199997,70.0,67.0
20161002121500,754.400024,410.0,414.920013,55.0,40,57.099998,0,68.199997,70.0,67.0
20161002123000,754.400024,410.0,414.920013,55.0,40,57.099998,0,68.300003,70.0,67.0
20161002124500,754.400024,410.0,414.920013,55.0,40,57.099998,0,68.199997,70.0,67.0
20161002130000,754.400024,410.0,414.920013,55.0,40,56.400002,0,68.300003,70.0,67.0
20161002131500,754.400024,410.0,414.920013,55.0,40,56.400002,0,68.400002,70.0,67.0
20161002133000,754.400024,410.0,414.920013,55.0,40,56.400002,0,68.199997,70.0,67.0
20161002134500,754.400024,410.0,414.920013,55.0,40,56.400002,0,68.400002,70.0,67.0
20161002140000,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.400002,70.0,67.0
20161002141500,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.5,70.0,67.0
20161002143000,754.400024,410.0,414.920013,55.0,40,57.5,0,68.599998,70.0,67.0
20161002144500,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.599998,70.0,67.0
20161002150000,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.599998,70.0,67.0
20161002151500,754.400024,410.0,416.559998,55.217389,40,57.5,0,68.699997,70.0,67.0
20161002153000,754.400024,410.0,416.559998,55.217389,40,57.5,0,68.699997,70.0,67.0
20161002154500,754.400024,410.0,416.559998,55.217389,40,57.5,0,68.599998,70.0,67.0
20161002160000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,68.199997,70.0,67.0
20161002161500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,68.199997,70.0,67.0
20161002163000,754.400024,410.0,401.799988,53.260866,40,57.099998,0,68.300003,70.0,67.0
20161002164500,754.400024,410.0,408.359985,54.130431,40,57.099998,0,68.599998,70.0,67.0
20161002170000,754.400024,410.0,413.279999,54.782607,40,57.099998,0,68.599998,70.0,67.0
20161002171500,754.400024,410.0,400.160004,53.043477,40,56.400002,0,68.400002,70.0,67.0
20161002173000,754.400024,410.0,405.079987,53.695649,40,56.400002,0,68.400002,70.0,67.0
20161002174500,754.400024,410.0,400.160004,53.043477,40,56.400002,0,68.599998,70.0,67.0
20161002180000,754.400024,410.0,406.720001,53.913042,40,56.400002,0,68.599998,70.0,67.0
20161002181500,754.400024,410.0,400.160004,53.043477,40,56.400002,0,68.699997,70.0,67.0
20161002183000,754.400024,410.0,400.160004,53.043477,40,56.400002,0,68.699997,70.0,67.0
20161002184500,754.400024,410.0,400.160004,53.043477,40,56.400002,0,68.599998,70.0,67.0
20161002190000,754.400024,410.0,413.279999,54.782607,40,56.400002,0,68.699997,70.0,67.0
20161002191500,754.400024,410.0,408.359985,54.130431,40,56.400002,0,68.800003,70.0,67.0
20161002193000,754.400024,410.0,413.279999,54.782607,40,56.400002,0,68.5,70.0,67.0
20161002194500,754.400024,410.0,408.359985,54.130431,40,56.400002,0,67.900002,70.0,67.0
20161002200000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,67.699997,70.0,67.0
20161002201500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,67.699997,70.0,67.0
20161002203000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,67.599998,70.0,67.0
20161002204500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,67.599998,70.0,67.0
20161002210000,754.400024,410.0,414.920013,55.0,40,56.400002,0,67.5,70.0,67.0
20161002211500,754.400024,410.0,414.920013,55.0,40,56.400002,0,67.5,70.0,67.0
20161002213000,754.400024,410.0,410.0,54.347824,40,55.599998,0,67.400002,70.0,67.0
20161002214500,754.400024,410.0,410.0,54.347824,40,56.400002,0,67.400002,70.0,67.0
20161002220000,754.400024,410.0,410.0,54.347824,40,55.599998,0,67.400002,70.0,67.0
20161002221500,754.400024,410.0,410.0,54.347824,40,56.400002,0,67.300003,70.0,67.0
20161002223000,754.400024,410.0,410.0,54.347824,40,56.400002,0,67.400002,70.0,67.0
20161002224500,754.400024,410.0,410.0,54.347824,40,55.599998,0,67.199997,70.0,67.0
20161002230000,754.400024,410.0,410.0,54.347824,40,56.400002,0,67.300003,70.0,67.0
20161002231500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,67.300003,70.0,67.0
20161002233000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,67.400002,70.0,67.0
20161002234500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,67.300003,70.0,67.0
20161003000000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,67.199997,70.0,67.0
20161003001500,754.400024,410.0,424.76001,56.304347,40,55.5,0,67.099998,70.0,67.0
20161003003000,754.400024,410.0,429.679993,56.956519,40,55.5,0,67.099998,70.0,67.0
20161003004500,754.400024,410.0,429.679993,56.956519,40,55.5,0,67.099998,70.0,67.0
20161003010000,754.400024,410.0,436.23999,57.826084,40,56.299999,0,67.0,70.0,67.0
20161003011500,754.400024,410.0,436.23999,57.826084,40,56.299999,0,66.900002,70.0,67.0
20161003013000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,66.800003,70.0,67.0
20161003014500,754.400024,410.0,424.76001,56.304347,40,55.200001,100,66.699997,70.0,67.0
20161003020000,754.400024,410.0,424.76001,56.304347,40,55.200001,0,67.0,70.0,67.0
20161003021500,754.400024,410.0,424.76001,56.304347,40,55.200001,0,67.199997,70.0,67.0
20161003023000,754.400024,410.0,424.76001,56.304347,40,56.0,0,67.400002,70.0,67.0
20161003024500,754.400024,410.0,413.279999,54.782607,40,56.0,0,67.5,70.0,67.0
20161003030000,754.400024,410.0,401.799988,53.260866,40,56.0,0,67.699997,70.0,67.0
20161003031500,754.400024,410.0,406.720001,53.913042,40,55.200001,0,67.900002,70.0,67.0
20161003033000,754.400024,410.0,406.720001,53.913042,40,55.900002,0,67.900002,70.0,67.0
20161003034500,754.400024,410.0,401.799988,53.260866,40,55.900002,0,68.199997,70.0,67.0
20161003040000,754.400024,410.0,408.359985,54.130431,40,55.900002,0,68.099998,70.0,67.0
20161003041500,754.400024,410.0,408.359985,54.130431,40,55.900002,0,68.099998,70.0,67.0
20161003043000,754.400024,410.0,408.359985,54.130431,40,55.900002,0,68.099998,70.0,67.0
20161003044500,754.400024,410.0,408.359985,54.130431,40,55.900002,0,68.300003,70.0,67.0
20161003050000,754.400024,410.0,413.279999,54.782607,40,55.900002,0,68.199997,70.0,67.0
20161003051500,754.400024,410.0,423.119995,56.086954,40,55.900002,0,68.199997,70.0,67.0
20161003053000,754.400024,410.0,423.119995,56.086954,40,55.900002,0,68.199997,70.0,67.0
20161003054500,754.400024,410.0,418.200012,55.434782,40,55.900002,0,68.300003,70.0,67.0
20161003060000,754.400024,410.0,423.119995,56.086954,40,55.900002,0,68.300003,70.0,67.0
20161003061500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.400002,70.0,67.0
20161003063000,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.400002,70.0,67.0
20161003064500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.599998,70.0,67.0
20161003070000,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.599998,70.0,67.0
20161003071500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.599998,70.0,67.0
20161003073000,754.400024,410.0,405.079987,53.695649,40,55.900002,0,68.699997,70.0,67.0
20161003074500,754.400024,410.0,405.079987,53.695649,40,55.900002,0,68.800003,70.0,67.0
20161003080000,754.400024,410.0,405.079987,53.695649,40,55.900002,0,68.699997,70.0,67.0
20161003081500,754.400024,410.0,400.160004,53.043477,40,55.900002,0,68.699997,70.0,67.0
20161003083000,754.400024,410.0,400.160004,53.043477,40,56.700001,0,69.099998,70.0,67.0
20161003084500,754.400024,410.0,405.079987,53.695649,40,55.900002,0,68.900002,70.0,67.0
20161003090000,754.400024,410.0,400.160004,53.043477,40,56.700001,0,68.800003,70.0,67.0
20161003091500,754.400024,410.0,405.079987,53.695649,40,56.0,0,68.699997,70.0,67.0
20161003093000,754.400024,410.0,405.079987,53.695649,40,56.700001,0,68.699997,70.0,67.0
20161003094500,754.400024,410.0,405.079987,53.695649,40,56.700001,0,68.699997,70.0,67.0
20161003100000,754.400024,410.0,405.079987,53.695649,40,56.700001,0,68.699997,70.0,67.0
20161003101500,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.699997,70.0,67.0
20161003103000,754.400024,410.0,401.799988,53.260866,40,56.700001,0,68.599998,70.0,67.0
20161003104500,754.400024,410.0,401.799988,53.260866,40,56.700001,0,68.599998,70.0,67.0
20161003110000,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.699997,70.0,67.0
20161003111500,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.699997,70.0,67.0
20161003113000,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.699997,70.0,67.0
20161003114500,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.900002,70.0,67.0
20161003120000,754.400024,410.0,401.799988,53.260866,40,56.700001,0,68.900002,70.0,67.0
20161003121500,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.099998,70.0,67.0
20161003123000,754.400024,410.0,401.799988,53.260866,40,57.5,0,69.199997,70.0,67.0
20161003124500,754.400024,410.0,401.799988,53.260866,40,57.5,0,69.099998,70.0,67.0
20161003130000,754.400024,410.0,406.720001,53.913042,40,57.5,0,69.300003,70.0,67.0
20161003131500,754.400024,410.0,396.880005,52.608695,40,56.799999,0,69.300003,70.0,67.0
20161003133000,754.400024,410.0,406.720001,53.913042,40,57.5,0,69.400002,70.0,67.0
20161003134500,754.400024,410.0,406.720001,53.913042,40,57.5,0,69.199997,70.0,67.0
20161003140000,754.400024,410.0,406.720001,53.913042,40,57.5,0,69.099998,70.0,67.0
20161003141500,754.400024,410.0,406.720001,53.913042,40,56.799999,0,69.0,70.0,67.0
20161003143000,754.400024,410.0,406.720001,53.913042,40,57.5,0,68.900002,70.0,67.0
20161003144500,754.400024,410.0,406.720001,53.913042,40,57.5,0,68.900002,70.0,67.0
20161003150000,754.400024,410.0,413.279999,54.782607,40,57.5,0,68.900002,70.0,67.0
20161003151500,754.400024,410.0,408.359985,54.130431,40,57.5,0,68.900002,70.0,67.0
20161003153000,754.400024,410.0,431.320007,57.173912,40,57.5,0,68.900002,70.0,67.0
20161003154500,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.900002,70.0,67.0
20161003160000,754.400024,410.0,431.320007,57.173912,40,57.5,0,68.900002,70.0,67.0
20161003161500,754.400024,410.0,426.399994,56.521736,40,56.799999,0,68.900002,70.0,67.0
20161003163000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,68.900002,70.0,67.0
20161003164500,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.900002,70.0,67.0
20161003170000,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.900002,70.0,67.0
20161003171500,754.400024,410.0,426.399994,56.521736,40,56.700001,0,68.900002,70.0,67.0
20161003173000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.800003,70.0,67.0
20161003174500,754.400024,410.0,410.0,54.347824,40,57.5,0,69.0,70.0,67.0
20161003180000,754.400024,410.0,410.0,54.347824,40,57.5,0,69.0,70.0,67.0
20161003181500,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.599998,70.0,67.0
20161003183000,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.300003,70.0,67.0
20161003184500,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.300003,70.0,67.0
20161003190000,754.400024,410.0,416.559998,55.217389,40,56.700001,0,68.300003,70.0,67.0
20161003191500,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.199997,70.0,67.0
20161003193000,754.400024,410.0,410.0,54.347824,40,56.0,0,68.199997,70.0,67.0
20161003194500,754.400024,410.0,414.920013,55.0,40,57.200001,0,68.300003,70.0,67.0
20161003200000,754.400024,410.0,421.480011,55.869565,40,57.200001,0,68.400002,70.0,67.0
20161003201500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.400002,70.0,67.0
20161003203000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.400002,70.0,67.0
20161003204500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.400002,70.0,67.0
20161003210000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.599998,70.0,67.0
20161003211500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.5,70.0,67.0
20161003213000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.5,70.0,67.0
20161003214500,754.400024,410.0,416.559998,55.217389,40,55.599998,0,68.5,70.0,67.0
20161003220000,754.400024,410.0,416.559998,55.217389,40,55.599998,0,68.300003,70.0,67.0
20161003221500,754.400024,410.0,416.559998,55.217389,40,56.700001,0,68.400002,70.0,67.0
20161003223000,754.400024,410.0,424.76001,56.304347,41,55.599998,0,68.599998,70.0,67.0
