PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003224500,754.400024,410.0,424.76001,56.304347,41,55.599998,0,68.400002,70.0,67.0
20161003230000,754.400024,410.0,416.559998,55.217389,41,55.599998,0,68.400002,70.0,67.0
20161003231500,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.300003,70.0,67.0
20161003233000,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.199997,70.0,67.0
20161003234500,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.400002,70.0,67.0
20161004000000,754.400024,410.0,431.320007,57.173912,41,55.599998,0,68.199997,70.0,67.0
20161004001500,754.400024,410.0,431.320007,57.173912,41,55.599998,0,68.199997,70.0,67.0
20161004003000,754.400024,410.0,418.200012,55.434782,40,55.599998,0,68.300003,70.0,67.0
20161004004500,754.400024,410.0,418.200012,55.434782,40,55.599998,0,68.400002,70.0,67.0
20161004010000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.199997,70.0,67.0
20161004011500,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.5,70.0,67.0
20161004013000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.199997,70.0,67.0
20161004014500,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.300003,70.0,67.0
20161004020000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.300003,70.0,67.0
20161004021500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.400002,70.0,67.0
20161004023000,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.199997,70.0,67.0
20161004024500,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.300003,70.0,67.0
20161004030000,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.400002,70.0,67.0
20161004031500,754.400024,410.0,413.279999,54.782607,40,55.599998,0,68.300003,70.0,67.0
20161004033000,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.199997,70.0,67.0
20161004034500,754.400024,410.0,414.920013,55.0,40,55.599998,0,68.099998,70.0,67.0
20161004040000,754.400024,410.0,414.920013,55.0,40,55.599998,0,68.099998,70.0,67.0
20161004041500,754.400024,410.0,414.920013,55.0,40,55.599998,0,68.199997,70.0,67.0
20161004043000,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.099998,70.0,67.0
20161004044500,754.400024,410.0,431.320007,57.173912,40,55.599998,0,68.099998,70.0,67.0
20161004050000,754.400024,410.0,431.320007,57.173912,40,55.599998,0,68.099998,70.0,67.0
20161004051500,754.400024,410.0,431.320007,57.173912,40,55.599998,0,68.099998,70.0,67.0
20161004053000,754.400024,410.0,426.399994,56.521736,40,55.599998,0,68.099998,70.0,67.0
20161004054500,754.400024,410.0,426.399994,56.521736,40,55.599998,0,68.199997,70.0,67.0
20161004060000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,68.199997,70.0,67.0
20161004061500,754.400024,410.0,434.600006,57.608695,40,55.599998,0,68.599998,70.0,67.0
20161004063000,754.400024,410.0,424.76001,56.304347,40,55.599998,0,68.5,70.0,67.0
20161004064500,754.400024,410.0,416.559998,55.217389,40,55.599998,0,68.800003,70.0,67.0
20161004070000,754.400024,410.0,408.359985,54.130431,40,55.599998,0,68.800003,70.0,67.0
20161004071500,754.400024,410.0,414.920013,55.0,40,55.599998,0,68.900002,70.0,67.0
20161004073000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.699997,70.0,67.0
20161004074500,754.400024,410.0,423.119995,56.086954,40,56.200001,0,68.699997,70.0,67.0
20161004080000,754.400024,410.0,423.119995,56.086954,40,56.200001,0,68.599998,70.0,67.0
20161004081500,754.400024,410.0,423.119995,56.086954,40,56.200001,0,68.900002,70.0,67.0
20161004083000,754.400024,410.0,423.119995,56.086954,40,56.200001,0,69.099998,70.0,67.0
20161004084500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.300003,70.0,67.0
20161004090000,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.099998,70.0,67.0
20161004091500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.099998,70.0,67.0
20161004093000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.0,70.0,67.0
20161004094500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.0,70.0,67.0
20161004100000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.900002,70.0,67.0
20161004101500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.900002,70.0,67.0
20161004103000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,68.800003,70.0,67.0
20161004104500,754.400024,410.0,426.399994,56.521736,40,56.799999,0,68.800003,70.0,67.0
20161004110000,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.800003,70.0,67.0
20161004111500,754.400024,410.0,434.600006,57.608695,40,57.5,0,68.800003,70.0,67.0
20161004113000,754.400024,410.0,421.480011,55.869565,40,57.5,0,68.599998,70.0,67.0
20161004114500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.699997,70.0,67.0
20161004120000,754.400024,410.0,410.0,54.347824,40,57.5,0,69.099998,70.0,67.0
20161004121500,754.400024,410.0,410.0,54.347824,40,57.5,0,69.099998,70.0,67.0
20161004123000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.0,70.0,67.0
20161004124500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.0,67.0
20161004130000,754.400024,410.0,421.480011,55.869565,40,57.5,0,69.0,70.0,67.0
20161004131500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.0,67.0
20161004133000,754.400024,410.0,421.480011,55.869565,40,57.5,0,68.900002,70.0,67.0
20161004134500,754.400024,410.0,429.679993,56.956519,40,57.5,0,68.900002,70.0,67.0
20161004140000,754.400024,410.0,418.200012,55.434782,40,57.5,0,69.099998,70.0,67.0
20161004141500,754.400024,410.0,429.679993,56.956519,40,57.5,0,69.0,70.0,67.0
20161004143000,754.400024,410.0,421.480011,55.869565,40,57.5,0,68.900002,70.0,67.0
20161004144500,754.400024,410.0,429.679993,56.956519,40,57.5,0,69.099998,70.0,67.0
20161004150000,754.400024,410.0,429.679993,56.956519,40,57.5,0,69.0,70.0,67.0
20161004151500,754.400024,410.0,429.679993,56.956519,40,57.5,0,68.800003,70.0,67.0
20161004153000,754.400024,410.0,429.679993,56.956519,40,57.5,0,68.800003,70.0,67.0
20161004154500,754.400024,410.0,429.679993,56.956519,40,57.5,0,68.800003,70.0,67.0
20161004160000,754.400024,410.0,424.76001,56.304347,40,57.5,0,68.699997,70.0,67.0
20161004161500,754.400024,410.0,424.76001,56.304347,40,57.5,0,68.900002,70.0,67.0
20161004163000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.0,70.0,67.0
20161004164500,754.400024,410.0,429.679993,56.956519,40,57.5,0,69.099998,70.0,67.0
20161004170000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.099998,70.0,67.0
20161004171500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.099998,70.0,67.0
20161004173000,754.400024,410.0,432.959991,57.391301,40,56.799999,0,69.099998,70.0,67.0
20161004174500,754.400024,410.0,432.959991,57.391301,40,56.799999,0,69.099998,70.0,67.0
20161004180000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.0,70.0,67.0
20161004181500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,68.599998,70.0,67.0
20161004183000,754.400024,410.0,406.720001,53.913042,40,57.5,0,68.900002,70.0,67.0
20161004184500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,68.800003,70.0,67.0
20161004190000,754.400024,410.0,413.279999,54.782607,40,56.799999,0,68.800003,70.0,67.0
20161004191500,754.400024,410.0,408.359985,54.130431,40,56.799999,0,68.699997,70.0,67.0
20161004193000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.699997,70.0,67.0
20161004194500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.800003,70.0,67.0
20161004200000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.699997,70.0,67.0
20161004201500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.699997,70.0,67.0
20161004203000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.800003,70.0,67.0
20161004204500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.699997,70.0,67.0
20161004210000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.800003,70.0,67.0
20161004211500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.699997,70.0,67.0
20161004213000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.699997,70.0,67.0
20161004214500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.699997,70.0,67.0
20161004220000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.699997,70.0,67.0
20161004221500,754.400024,410.0,429.679993,56.956519,40,56.799999,0,68.800003,70.0,67.0
20161004223000,754.400024,410.0,429.679993,56.956519,40,56.799999,0,68.699997,70.0,67.0
20161004224500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.699997,70.0,67.0
20161004230000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.699997,70.0,67.0
20161004231500,754.400024,410.0,410.0,54.347824,40,56.799999,0,68.699997,70.0,67.0
20161004233000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.800003,70.0,67.0
20161004234500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,68.800003,70.0,67.0
20161005000000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.699997,70.0,67.0
20161005001500,754.400024,410.0,432.959991,57.391301,40,56.799999,0,68.599998,70.0,67.0
20161005003000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.699997,70.0,67.0
20161005004500,754.400024,410.0,429.679993,56.956519,40,56.799999,0,68.800003,70.0,67.0
20161005010000,754.400024,410.0,429.679993,56.956519,40,56.799999,0,68.800003,70.0,67.0
20161005011500,754.400024,410.0,401.799988,53.260866,40,57.5,0,69.300003,69.900002,66.900002
20161005013000,754.400024,410.0,396.880005,52.608695,40,57.5,0,69.0,69.900002,66.900002
20161005014500,754.400024,410.0,396.880005,52.608695,40,56.799999,0,69.0,69.900002,66.900002
20161005020000,754.400024,410.0,396.880005,52.608695,40,56.799999,0,68.900002,69.900002,66.900002
20161005021500,754.400024,410.0,396.880005,52.608695,40,56.0,0,69.0,69.900002,66.900002
20161005023000,754.400024,410.0,396.880005,52.608695,40,56.799999,0,68.900002,69.900002,66.900002
20161005024500,754.400024,410.0,396.880005,52.608695,40,56.799999,0,68.900002,69.900002,66.900002
20161005030000,754.400024,410.0,396.880005,52.608695,40,56.799999,0,68.900002,69.900002,66.900002
20161005031500,754.400024,410.0,396.880005,52.608695,40,56.0,0,68.800003,69.900002,66.900002
20161005033000,754.400024,410.0,396.880005,52.608695,40,56.0,0,68.900002,69.900002,66.900002
20161005034500,754.400024,410.0,405.079987,53.695649,40,56.0,0,68.800003,69.900002,66.900002
20161005040000,754.400024,410.0,400.160004,53.043477,40,57.099998,0,69.0,69.900002,66.900002
20161005041500,754.400024,410.0,408.359985,54.130431,40,57.099998,0,69.0,69.900002,66.900002
20161005043000,754.400024,410.0,408.359985,54.130431,40,57.099998,0,68.400002,69.900002,66.900002
20161005044500,754.400024,410.0,547.76001,72.608695,7,59.200001,0,68.400002,69.900002,66.900002
20161005050000,754.400024,410.0,431.320007,57.173912,41,57.200001,0,68.699997,69.900002,66.900002
20161005051500,754.400024,410.0,393.600006,52.173912,38,56.400002,0,68.300003,69.900002,66.900002
20161005053000,754.400024,410.0,393.600006,52.173912,38,56.400002,0,68.5,69.900002,66.900002
20161005054500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,68.699997,69.900002,66.900002
20161005060000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,68.800003,69.900002,66.900002
20161005061500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,69.099998,69.900002,66.900002
20161005063000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.0,69.900002,66.900002
20161005064500,754.400024,410.0,406.720001,53.913042,39,55.599998,0,68.900002,69.900002,66.900002
20161005070000,754.400024,410.0,401.799988,53.260866,39,56.700001,0,68.900002,69.900002,66.900002
20161005071500,754.400024,410.0,401.799988,53.260866,39,56.700001,0,68.900002,69.900002,66.900002
20161005073000,754.400024,410.0,401.799988,53.260866,39,56.0,0,68.800003,69.900002,66.900002
20161005074500,754.400024,410.0,406.720001,53.913042,39,56.0,0,68.599998,69.900002,66.900002
20161005080000,754.400024,410.0,413.279999,54.782607,39,56.0,0,68.699997,69.900002,66.900002
20161005081500,754.400024,410.0,413.279999,54.782607,39,56.0,0,68.800003,69.900002,66.900002
20161005083000,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.800003,69.900002,66.900002
20161005084500,754.400024,410.0,416.559998,55.217389,39,56.700001,0,68.800003,69.900002,66.900002
20161005090000,754.400024,410.0,410.0,54.347824,39,56.700001,0,68.900002,69.900002,66.900002
20161005091500,754.400024,410.0,410.0,54.347824,39,56.700001,0,68.900002,69.900002,66.900002
20161005093000,754.400024,410.0,410.0,54.347824,39,56.700001,0,68.900002,69.900002,66.900002
20161005094500,754.400024,410.0,410.0,54.347824,39,56.700001,0,68.900002,69.900002,66.900002
20161005100000,754.400024,410.0,410.0,54.347824,39,56.700001,0,68.900002,69.900002,66.900002
20161005101500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.900002,71.300003,68.300003
20161005103000,754.400024,410.0,410.0,54.347824,39,56.799999,0,69.0,71.300003,68.300003
20161005104500,754.400024,410.0,410.0,54.347824,39,57.5,0,68.900002,71.300003,68.300003
20161005110000,754.400024,410.0,414.920013,55.0,39,57.5,0,69.099998,71.300003,68.300003
20161005111500,754.400024,410.0,414.920013,55.0,39,57.5,0,69.0,71.300003,68.300003
20161005113000,754.400024,410.0,410.0,54.347824,39,57.5,0,69.0,71.300003,68.300003
20161005114500,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.099998,71.300003,68.300003
20161005120000,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.099998,71.300003,68.300003
20161005121500,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.0,71.300003,68.300003
20161005123000,754.400024,410.0,406.720001,53.913042,39,57.5,0,69.199997,71.300003,68.300003
20161005124500,754.400024,410.0,406.720001,53.913042,39,57.5,0,68.699997,71.300003,68.300003
20161005130000,754.400024,410.0,406.720001,53.913042,39,57.5,0,68.599998,71.300003,68.300003
20161005131500,754.400024,410.0,401.799988,53.260866,39,57.5,0,68.5,71.300003,68.300003
20161005133000,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.800003,71.300003,68.300003
20161005134500,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.599998,71.300003,68.300003
20161005140000,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.800003,71.300003,68.300003
20161005141500,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.699997,71.300003,68.300003
20161005143000,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.599998,71.300003,68.300003
20161005144500,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.599998,71.300003,68.300003
20161005150000,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.599998,71.300003,68.300003
20161005151500,754.400024,410.0,413.279999,54.782607,39,57.5,0,68.699997,71.300003,68.300003
20161005153000,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.0,71.300003,68.300003
20161005154500,754.400024,410.0,416.559998,55.217389,39,57.5,0,68.900002,71.300003,68.300003
20161005160000,754.400024,410.0,416.559998,55.217389,39,57.5,0,68.599998,71.300003,68.300003
20161005161500,754.400024,410.0,405.079987,53.695649,39,56.700001,0,68.5,71.300003,68.300003
20161005163000,754.400024,410.0,424.76001,56.304347,39,56.700001,0,68.400002,71.300003,68.300003
20161005164500,754.400024,410.0,424.76001,56.304347,39,56.700001,0,68.599998,71.300003,68.300003
20161005170000,754.400024,410.0,424.76001,56.304347,39,56.700001,0,68.699997,71.300003,68.300003
20161005171500,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.0,71.300003,68.300003
20161005173000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,68.900002,71.300003,68.300003
20161005174500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.199997,71.300003,68.300003
20161005180000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.099998,71.300003,68.300003
20161005181500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.400002,71.300003,68.300003
20161005183000,754.400024,410.0,410.0,54.347824,39,56.799999,0,69.300003,71.300003,68.300003
20161005184500,754.400024,410.0,410.0,54.347824,39,56.799999,0,69.300003,71.300003,68.300003
20161005190000,754.400024,410.0,410.0,54.347824,39,56.799999,0,69.400002,71.300003,68.300003
20161005191500,754.400024,410.0,418.200012,55.434782,39,56.799999,0,69.5,71.300003,68.300003
20161005193000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.199997,71.300003,68.300003
20161005194500,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.099998,71.300003,68.300003
20161005200000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.199997,71.300003,68.300003
20161005201500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,69.0,71.300003,68.300003
20161005203000,754.400024,410.0,414.920013,55.0,39,56.799999,0,68.900002,71.300003,68.300003
20161005204500,754.400024,410.0,414.920013,55.0,39,57.5,0,69.0,71.300003,68.300003
20161005210000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.900002,71.300003,68.300003
20161005211500,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.900002,71.300003,68.300003
20161005213000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.800003,71.300003,68.300003
20161005214500,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.900002,71.300003,68.300003
20161005220000,754.400024,410.0,405.079987,53.695649,39,57.099998,0,68.800003,71.300003,68.300003
20161005221500,754.400024,410.0,405.079987,53.695649,39,57.099998,0,68.800003,71.300003,68.300003
20161005223000,754.400024,410.0,405.079987,53.695649,39,56.299999,0,68.800003,71.300003,68.300003
20161005224500,754.400024,410.0,410.0,54.347824,39,56.299999,0,68.900002,71.300003,68.300003
20161005230000,754.400024,410.0,401.799988,53.260866,39,56.299999,0,68.800003,71.300003,68.300003
20161005231500,754.400024,410.0,410.0,54.347824,39,56.299999,0,68.800003,71.300003,68.300003
20161005233000,754.400024,410.0,410.0,54.347824,39,57.099998,0,68.900002,71.300003,68.300003
20161005234500,754.400024,410.0,410.0,54.347824,39,55.900002,0,68.800003,71.300003,68.300003
20161006000000,754.400024,410.0,410.0,54.347824,39,55.900002,0,68.800003,71.300003,68.300003
20161006001500,754.400024,410.0,414.920013,55.0,39,55.900002,0,68.800003,71.300003,68.300003
20161006003000,754.400024,410.0,423.119995,56.086954,39,56.700001,0,68.300003,71.300003,68.300003
20161006004500,754.400024,410.0,423.119995,56.086954,39,56.700001,0,68.199997,71.300003,68.300003
20161006010000,754.400024,410.0,423.119995,56.086954,39,56.700001,0,68.300003,71.300003,68.300003
20161006011500,754.400024,410.0,423.119995,56.086954,39,56.700001,0,68.199997,71.300003,68.300003
20161006013000,754.400024,410.0,423.119995,56.086954,39,56.0,0,68.199997,71.300003,68.300003
20161006014500,754.400024,410.0,416.559998,55.217389,39,56.599998,0,68.400002,71.300003,68.300003
20161006020000,754.400024,410.0,423.119995,56.086954,39,56.599998,0,68.5,71.300003,68.300003
20161006021500,754.400024,410.0,423.119995,56.086954,39,56.599998,0,68.400002,71.300003,68.300003
20161006023000,754.400024,410.0,423.119995,56.086954,39,55.900002,0,68.599998,71.300003,68.300003
20161006024500,754.400024,410.0,418.200012,55.434782,39,55.900002,0,68.5,71.300003,68.300003
20161006030000,754.400024,410.0,413.279999,54.782607,39,55.900002,0,68.599998,71.300003,68.300003
20161006031500,754.400024,410.0,413.279999,54.782607,39,55.900002,0,68.599998,71.300003,68.300003
20161006033000,754.400024,410.0,408.359985,54.130431,39,55.900002,0,68.699997,71.300003,68.300003
20161006034500,754.400024,410.0,408.359985,54.130431,39,55.900002,0,68.599998,71.300003,68.300003
20161006040000,754.400024,410.0,408.359985,54.130431,39,55.900002,0,68.800003,71.300003,68.300003
20161006041500,754.400024,410.0,408.359985,54.130431,39,55.900002,0,68.900002,71.300003,68.300003
20161006043000,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.699997,71.300003,68.300003
20161006044500,754.400024,410.0,413.279999,54.782607,39,57.299999,0,68.800003,71.300003,68.300003
20161006050000,754.400024,410.0,413.279999,54.782607,39,55.599998,0,69.0,71.300003,68.300003
20161006051500,754.400024,410.0,421.480011,55.869565,39,55.599998,0,68.800003,71.300003,68.300003
20161006053000,754.400024,410.0,421.480011,55.869565,39,55.599998,0,68.800003,71.300003,68.300003
20161006054500,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.900002,71.300003,68.300003
20161006060000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.800003,71.300003,68.300003
20161006061500,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.900002,71.300003,68.300003
20161006063000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.900002,71.300003,68.300003
20161006064500,754.400024,410.0,421.480011,55.869565,39,56.299999,0,69.099998,71.300003,68.300003
20161006070000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.900002,71.300003,68.300003
20161006071500,754.400024,410.0,406.720001,53.913042,39,55.5,0,68.800003,71.300003,68.300003
20161006073000,754.400024,410.0,406.720001,53.913042,39,55.5,0,68.800003,71.300003,68.300003
20161006074500,754.400024,410.0,406.720001,53.913042,39,55.5,0,69.099998,71.300003,68.300003
20161006080000,754.400024,410.0,400.160004,53.043477,39,55.5,0,69.099998,71.300003,68.300003
20161006081500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.199997,71.300003,68.300003
20161006083000,754.400024,410.0,400.160004,53.043477,39,55.900002,0,68.800003,71.300003,68.300003
20161006084500,754.400024,410.0,405.079987,53.695649,39,55.900002,0,68.900002,71.300003,68.300003
20161006090000,754.400024,410.0,405.079987,53.695649,39,56.700001,0,68.900002,71.300003,68.300003
20161006091500,754.400024,410.0,405.079987,53.695649,39,56.700001,0,68.699997,71.300003,68.300003
20161006093000,754.400024,410.0,405.079987,53.695649,39,56.700001,0,68.800003,71.300003,68.300003
20161006094500,754.400024,410.0,400.160004,53.043477,39,56.700001,0,69.0,71.300003,68.300003
20161006100000,754.400024,410.0,406.720001,53.913042,39,56.700001,0,69.099998,71.300003,68.300003
20161006101500,754.400024,410.0,406.720001,53.913042,39,56.700001,0,69.099998,71.300003,68.300003
20161006103000,754.400024,410.0,401.799988,53.260866,39,56.700001,0,69.199997,71.300003,68.300003
20161006104500,754.400024,410.0,401.799988,53.260866,39,56.700001,0,69.199997,71.300003,68.300003
20161006110000,754.400024,410.0,413.279999,54.782607,39,56.700001,0,69.099998,71.300003,68.300003
20161006111500,754.400024,410.0,413.279999,54.782607,39,56.700001,0,69.0,71.300003,68.300003
20161006113000,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.099998,71.300003,68.300003
20161006114500,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.099998,71.300003,68.300003
20161006120000,754.400024,410.0,418.200012,55.434782,39,57.5,0,69.099998,71.300003,68.300003
20161006121500,754.400024,410.0,413.279999,54.782607,39,57.5,0,69.300003,71.300003,68.300003
20161006123000,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.5,71.300003,68.300003
20161006124500,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.400002,71.300003,68.300003
20161006130000,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.300003,71.300003,68.300003
20161006131500,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.5,71.300003,68.300003
20161006133000,754.400024,410.0,405.079987,53.695649,39,57.5,0,69.400002,71.300003,68.300003
20161006134500,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.199997,71.300003,68.300003
20161006140000,754.400024,410.0,410.0,54.347824,39,57.5,0,69.400002,71.300003,68.300003
20161006141500,754.400024,410.0,410.0,54.347824,39,58.299999,0,69.0,71.300003,68.300003
20161006143000,754.400024,410.0,410.0,54.347824,39,57.5,0,68.900002,71.300003,68.300003
20161006144500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.800003,71.300003,68.300003
20161006150000,754.400024,410.0,414.920013,55.0,39,57.5,0,69.0,71.300003,68.300003
20161006151500,754.400024,410.0,414.920013,55.0,39,57.5,0,69.199997,71.300003,68.300003
20161006153000,754.400024,410.0,414.920013,55.0,39,57.5,0,69.099998,71.300003,68.300003
20161006154500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.800003,71.300003,68.300003
20161006160000,754.400024,410.0,423.119995,56.086954,39,57.5,0,68.800003,71.300003,68.300003
20161006161500,754.400024,410.0,418.200012,55.434782,39,57.5,0,68.699997,71.300003,68.300003
20161006163000,754.400024,410.0,423.119995,56.086954,39,57.5,0,68.400002,71.300003,68.300003
20161006164500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.199997,71.300003,68.300003
20161006170000,754.400024,410.0,414.920013,55.0,39,57.5,0,68.599998,71.300003,68.300003
20161006171500,754.400024,410.0,414.920013,55.0,39,57.5,0,68.699997,71.300003,68.300003
20161006173000,754.400024,410.0,414.920013,55.0,39,57.5,0,68.800003,71.300003,68.300003
20161006174500,754.400024,410.0,401.799988,53.260866,39,57.5,0,68.900002,71.300003,68.300003
20161006180000,754.400024,410.0,401.799988,53.260866,39,57.5,0,69.099998,71.300003,68.300003
20161006181500,754.400024,410.0,401.799988,53.260866,39,56.799999,0,69.099998,71.300003,68.300003
20161006183000,754.400024,410.0,401.799988,53.260866,39,56.799999,0,69.0,71.300003,68.300003
20161006184500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,68.800003,71.300003,68.300003
20161006190000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,68.800003,71.300003,68.300003
20161006191500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,68.900002,71.300003,68.300003
20161006193000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,68.699997,71.300003,68.300003
20161006194500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,68.5,71.300003,68.300003
20161006200000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,68.699997,71.300003,68.300003
20161006201500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,68.800003,71.300003,68.300003
20161006203000,754.400024,410.0,396.880005,52.608695,39,56.200001,0,68.599998,71.300003,68.300003
20161006204500,754.400024,410.0,408.359985,54.130431,39,56.200001,0,68.699997,71.300003,68.300003
20161006210000,754.400024,410.0,400.160004,53.043477,39,56.200001,0,69.0,71.300003,68.300003
20161006211500,754.400024,410.0,400.160004,53.043477,39,56.200001,0,68.900002,71.300003,68.300003
20161006213000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,68.900002,71.300003,68.300003
20161006214500,754.400024,410.0,406.720001,53.913042,39,56.0,0,68.800003,71.300003,68.300003
20161006220000,754.400024,410.0,413.279999,54.782607,39,56.0,0,68.900002,71.300003,68.300003
20161006221500,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.0,71.300003,68.300003
20161006223000,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.099998,71.300003,68.300003
20161006224500,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.199997,71.300003,68.300003
20161006230000,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.099998,71.300003,68.300003
20161006231500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.099998,71.300003,68.300003
20161006233000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.199997,71.300003,68.300003
20161006234500,754.400024,410.0,393.600006,52.173912,39,56.799999,0,69.400002,71.300003,68.300003
20161007000000,754.400024,410.0,405.079987,53.695649,39,56.0,0,69.300003,71.300003,68.300003
20161007001500,754.400024,410.0,396.880005,52.608695,39,56.0,0,69.199997,71.300003,68.300003
20161007003000,754.400024,410.0,401.799988,53.260866,39,56.0,0,69.599998,71.300003,68.300003
20161007004500,754.400024,410.0,401.799988,53.260866,39,56.0,0,69.699997,71.300003,68.300003
20161007010000,754.400024,410.0,401.799988,53.260866,39,56.0,0,69.599998,71.300003,68.300003
20161007011500,754.400024,410.0,401.799988,53.260866,39,56.700001,0,69.400002,71.300003,68.300003
20161007013000,754.400024,410.0,401.799988,53.260866,39,55.5,0,68.900002,71.300003,68.300003
20161007014500,754.400024,410.0,401.799988,53.260866,39,56.700001,0,68.900002,71.300003,68.300003
20161007020000,754.400024,410.0,401.799988,53.260866,39,55.599998,0,68.900002,71.300003,68.300003
20161007021500,754.400024,410.0,413.279999,54.782607,39,55.599998,0,68.800003,71.300003,68.300003
20161007023000,754.400024,410.0,413.279999,54.782607,39,55.599998,0,68.699997,71.300003,68.300003
20161007024500,754.400024,410.0,421.480011,55.869565,39,55.599998,0,68.800003,71.300003,68.300003
20161007030000,754.400024,410.0,413.279999,54.782607,39,55.599998,0,68.800003,71.300003,68.300003
20161007031500,754.400024,410.0,413.279999,54.782607,39,56.299999,0,68.599998,71.300003,68.300003
20161007033000,754.400024,410.0,413.279999,54.782607,39,56.299999,0,68.599998,71.300003,68.300003
20161007034500,754.400024,410.0,421.480011,55.869565,39,56.299999,0,68.599998,71.300003,68.300003
20161007040000,754.400024,410.0,413.279999,54.782607,39,56.299999,0,68.599998,71.300003,68.300003
20161007041500,754.400024,410.0,413.279999,54.782607,39,55.599998,0,68.599998,71.300003,68.300003
20161007043000,754.400024,410.0,418.200012,55.434782,39,55.599998,0,68.599998,71.300003,68.300003
20161007044500,754.400024,410.0,418.200012,55.434782,39,56.400002,0,68.699997,71.300003,68.300003
20161007050000,754.400024,410.0,410.0,54.347824,39,56.400002,0,68.699997,71.300003,68.300003
20161007051500,754.400024,410.0,401.799988,53.260866,39,56.400002,0,68.599998,71.300003,68.300003
20161007053000,754.400024,410.0,401.799988,53.260866,39,56.400002,0,68.699997,71.300003,68.300003
20161007054500,754.400024,410.0,406.720001,53.913042,39,56.400002,0,68.800003,71.300003,68.300003
20161007060000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,69.099998,71.300003,68.300003
20161007061500,754.400024,410.0,406.720001,53.913042,39,56.400002,0,69.099998,71.300003,68.300003
20161007063000,754.400024,410.0,401.799988,53.260866,39,56.400002,0,69.099998,71.300003,68.300003
20161007064500,754.400024,410.0,410.0,54.347824,39,56.400002,0,68.900002,71.300003,68.300003
20161007070000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.099998,71.300003,68.300003
20161007071500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,69.099998,71.300003,68.300003
20161007073000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,69.099998,71.300003,68.300003
20161007074500,754.400024,410.0,400.160004,53.043477,39,55.700001,0,69.099998,71.300003,68.300003
20161007080000,754.400024,410.0,400.160004,53.043477,39,55.700001,0,68.800003,71.300003,68.300003
20161007081500,754.400024,410.0,688.799988,91.304343,53,56.700001,0,68.400002,69.0,66.0
20161007083000,754.400024,410.0,513.320007,68.043477,43,56.700001,0,68.199997,69.0,66.0
20161007084500,754.400024,410.0,485.440002,64.347824,42,56.0,0,68.400002,69.0,66.0
20161007090000,754.400024,410.0,467.399994,61.956519,41,56.799999,0,68.800003,69.0,66.0
20161007091500,754.400024,410.0,477.23999,63.260866,42,56.799999,0,69.0,69.0,66.0
20161007093000,754.400024,410.0,426.399994,56.521736,39,56.799999,0,68.5,69.0,66.0
20161007094500,754.400024,410.0,426.399994,56.521736,39,56.799999,0,68.400002,69.0,66.0
20161007100000,754.400024,410.0,426.399994,56.521736,39,57.400002,0,68.699997,69.0,66.0
20161007101500,754.400024,410.0,442.799988,58.695649,40,57.400002,0,68.800003,69.0,66.0
20161007103000,754.400024,410.0,442.799988,58.695649,40,57.400002,0,68.800003,69.0,66.0
20161007104500,754.400024,410.0,442.799988,58.695649,40,57.400002,0,68.800003,69.0,66.0
20161007110000,754.400024,410.0,436.23999,57.826084,40,56.799999,0,68.699997,69.0,66.0
20161007111500,754.400024,410.0,441.160004,58.478259,40,57.900002,0,69.0,69.0,66.0
20161007113000,754.400024,410.0,436.23999,57.826084,40,57.200001,0,68.900002,69.0,66.0
20161007114500,754.400024,410.0,442.799988,58.695649,41,57.200001,0,69.099998,69.0,66.0
20161007120000,754.400024,410.0,442.799988,58.695649,41,57.200001,0,69.0,69.0,66.0
20161007121500,754.400024,410.0,442.799988,58.695649,41,57.200001,0,68.900002,69.0,66.0
20161007123000,754.400024,410.0,447.720001,59.347824,41,57.200001,0,68.900002,69.0,66.0
20161007124500,754.400024,410.0,459.200012,60.869565,41,57.200001,0,68.699997,69.0,66.0
20161007130000,754.400024,410.0,459.200012,60.869565,41,57.900002,0,68.699997,69.0,66.0
20161007131500,754.400024,410.0,467.399994,61.956519,41,57.900002,0,68.900002,69.0,66.0
20161007133000,754.400024,410.0,467.399994,61.956519,41,57.900002,0,69.0,69.0,66.0
20161007134500,754.400024,410.0,455.920013,60.434782,41,57.900002,0,69.0,69.0,66.0
20161007140000,754.400024,410.0,455.920013,60.434782,41,57.299999,0,68.800003,69.0,66.0
20161007141500,754.400024,410.0,429.679993,56.956519,39,57.299999,0,68.5,69.0,66.0
20161007143000,754.400024,410.0,424.76001,56.304347,39,57.299999,0,68.300003,69.0,66.0
20161007144500,754.400024,410.0,424.76001,56.304347,39,57.299999,0,68.199997,69.0,66.0
20161007150000,754.400024,410.0,429.679993,56.956519,39,57.299999,0,68.199997,69.0,66.0
20161007151500,754.400024,410.0,424.76001,56.304347,39,57.299999,0,68.099998,69.0,66.0
20161007153000,754.400024,410.0,424.76001,56.304347,39,57.299999,0,67.900002,69.0,66.0
20161007154500,754.400024,410.0,424.76001,56.304347,39,57.299999,0,68.199997,69.0,66.0
20161007160000,754.400024,410.0,452.640015,60.0,41,57.299999,0,68.699997,69.0,66.0
20161007161500,754.400024,410.0,478.880005,63.478259,42,57.299999,0,68.800003,69.0,66.0
20161007163000,754.400024,410.0,478.880005,63.478259,42,57.299999,0,68.699997,69.0,66.0
20161007164500,754.400024,410.0,446.079987,59.130431,40,57.299999,0,68.699997,69.0,66.0
20161007170000,754.400024,410.0,426.399994,56.521736,39,57.900002,0,68.400002,69.0,66.0
20161007171500,754.400024,410.0,426.399994,56.521736,39,57.900002,0,68.400002,69.0,66.0
20161007173000,754.400024,410.0,431.320007,57.173912,39,57.900002,0,68.400002,69.0,66.0
20161007174500,754.400024,410.0,423.119995,56.086954,39,57.200001,0,68.599998,69.0,66.0
20161007180000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,68.900002,69.0,66.0
20161007181500,754.400024,410.0,423.119995,56.086954,39,57.200001,0,68.900002,69.0,66.0
20161007183000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,68.400002,69.0,66.0
20161007184500,754.400024,410.0,418.200012,55.434782,39,56.400002,0,68.300003,69.0,66.0
20161007190000,754.400024,410.0,424.76001,56.304347,39,56.400002,0,68.199997,69.0,66.0
20161007191500,754.400024,410.0,424.76001,56.304347,39,56.400002,0,68.300003,69.0,66.0
20161007193000,754.400024,410.0,414.920013,55.0,39,56.400002,0,68.300003,69.0,66.0
20161007194500,754.400024,410.0,414.920013,55.0,39,57.200001,0,68.400002,69.0,66.0
20161007200000,754.400024,410.0,423.119995,56.086954,39,56.5,0,68.300003,69.0,66.0
20161007201500,754.400024,410.0,423.119995,56.086954,39,56.5,0,68.400002,69.0,66.0
20161007203000,754.400024,410.0,418.200012,55.434782,39,56.5,0,68.400002,69.0,66.0
20161007204500,754.400024,410.0,424.76001,56.304347,39,56.5,0,68.300003,69.0,66.0
20161007210000,754.400024,410.0,424.76001,56.304347,39,56.5,0,68.199997,69.0,66.0
20161007211500,754.400024,410.0,414.920013,55.0,39,56.5,0,68.099998,69.0,66.0
20161007213000,754.400024,410.0,414.920013,55.0,39,56.5,0,68.099998,69.0,66.0
20161007214500,754.400024,410.0,414.920013,55.0,39,56.5,0,68.199997,69.0,66.0
20161007220000,754.400024,410.0,414.920013,55.0,39,56.5,0,68.199997,69.0,66.0
20161007221500,754.400024,410.0,424.76001,56.304347,39,55.599998,0,68.300003,69.0,66.0
20161007223000,754.400024,410.0,424.76001,56.304347,39,56.400002,0,68.199997,69.0,66.0
20161007224500,754.400024,410.0,424.76001,56.304347,39,56.400002,0,68.199997,69.0,66.0
20161007230000,754.400024,410.0,424.76001,56.304347,39,56.400002,0,68.300003,69.0,66.0
20161007231500,754.400024,410.0,424.76001,56.304347,39,57.0,0,68.300003,69.0,66.0
20161007233000,754.400024,410.0,424.76001,56.304347,39,56.0,0,68.400002,69.0,66.0
20161007234500,754.400024,410.0,424.76001,56.304347,39,56.0,0,68.300003,69.0,66.0
20161008000000,754.400024,410.0,416.559998,55.217389,39,56.0,0,68.300003,69.0,66.0
20161008001500,754.400024,410.0,416.559998,55.217389,39,56.799999,0,68.400002,69.0,66.0
20161008003000,754.400024,410.0,451.0,59.782607,41,56.799999,0,68.599998,69.0,66.0
20161008004500,754.400024,410.0,418.200012,55.434782,39,55.599998,0,68.400002,69.0,66.0
20161008010000,754.400024,410.0,418.200012,55.434782,39,56.700001,0,68.400002,69.0,66.0
20161008011500,754.400024,410.0,401.799988,53.260866,39,56.700001,0,68.900002,69.0,66.0
20161008013000,754.400024,410.0,410.0,54.347824,39,56.0,0,68.900002,69.0,66.0
20161008014500,754.400024,410.0,400.160004,53.043477,39,56.0,0,69.099998,69.0,66.0
20161008020000,754.400024,410.0,400.160004,53.043477,39,56.0,0,69.099998,69.0,66.0
20161008021500,754.400024,410.0,400.160004,53.043477,39,56.0,0,69.099998,69.0,66.0
20161008023000,754.400024,410.0,405.079987,53.695649,39,56.0,0,68.5,69.0,66.0
20161008024500,754.400024,410.0,400.160004,53.043477,39,56.0,0,68.199997,69.0,66.0
20161008030000,754.400024,410.0,400.160004,53.043477,39,56.0,0,68.400002,69.0,66.0
20161008031500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,68.400002,69.0,66.0
20161008033000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,68.5,69.0,66.0
20161008034500,754.400024,410.0,400.160004,53.043477,39,56.299999,0,68.400002,69.0,66.0
20161008040000,754.400024,410.0,408.359985,54.130431,39,56.299999,0,68.5,69.0,66.0
20161008041500,754.400024,410.0,408.359985,54.130431,39,55.299999,0,68.5,69.0,66.0
20161008043000,754.400024,410.0,401.799988,53.260866,39,56.700001,0,68.400002,69.0,66.0
20161008044500,754.400024,410.0,406.720001,53.913042,39,56.700001,0,68.5,69.0,66.0
20161008050000,754.400024,410.0,406.720001,53.913042,39,56.700001,0,68.300003,69.0,66.0
20161008051500,754.400024,410.0,416.559998,55.217389,39,56.700001,0,68.199997,69.0,66.0
20161008053000,754.400024,410.0,431.320007,57.173912,40,55.599998,0,68.199997,69.0,66.0
20161008054500,754.400024,410.0,431.320007,57.173912,40,55.599998,0,68.199997,69.0,66.0
20161008060000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.099998,69.0,66.0
20161008061500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.300003,69.0,66.0
20161008063000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.400002,69.0,66.0
20161008064500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.599998,69.0,66.0
20161008070000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.699997,69.0,66.0
20161008071500,754.400024,410.0,429.679993,56.956519,40,56.299999,0,68.599998,69.0,66.0
20161008073000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,68.599998,69.0,66.0
20161008074500,754.400024,410.0,429.679993,56.956519,40,57.099998,0,68.699997,69.0,66.0
20161008080000,754.400024,410.0,429.679993,56.956519,40,55.900002,0,68.599998,69.0,66.0
20161008081500,754.400024,410.0,424.76001,56.304347,40,55.900002,0,68.400002,69.0,66.0
20161008083000,754.400024,410.0,429.679993,56.956519,40,55.900002,0,68.599998,69.0,66.0
20161008084500,754.400024,410.0,429.679993,56.956519,40,55.900002,0,68.5,69.0,66.0
20161008090000,754.400024,410.0,429.679993,56.956519,40,56.900002,0,68.599998,69.0,66.0
20161008091500,754.400024,410.0,421.480011,55.869565,40,56.900002,0,68.699997,69.0,66.0
20161008093000,754.400024,410.0,431.320007,57.173912,40,56.900002,0,68.699997,69.0,66.0
20161008094500,754.400024,410.0,418.200012,55.434782,40,55.900002,0,68.5,69.0,66.0
20161008100000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,68.699997,69.0,66.0
20161008101500,754.400024,410.0,431.320007,57.173912,40,57.5,0,68.900002,69.0,66.0
20161008103000,754.400024,410.0,431.320007,57.173912,40,56.799999,0,68.900002,69.0,66.0
20161008104500,754.400024,410.0,431.320007,57.173912,40,56.799999,0,68.900002,69.0,66.0
20161008110000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.0,69.0,66.0
20161008111500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,69.099998,69.0,66.0
20161008113000,754.400024,410.0,426.399994,56.521736,40,58.299999,0,69.099998,69.0,66.0
20161008114500,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.0,69.0,66.0
20161008120000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.099998,69.0,66.0
20161008121500,754.400024,410.0,434.600006,57.608695,41,56.799999,0,69.199997,69.0,66.0
20161008123000,754.400024,410.0,442.799988,58.695649,41,57.5,0,69.199997,69.0,66.0
20161008124500,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.099998,69.0,66.0
20161008130000,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.099998,69.0,66.0
20161008131500,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.099998,69.0,66.0
20161008133000,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.0,69.0,66.0
20161008134500,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.099998,69.0,66.0
20161008140000,754.400024,410.0,432.959991,57.391301,41,57.5,0,69.199997,69.0,66.0
20161008141500,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.300003,69.0,66.0
20161008143000,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.199997,69.0,66.0
20161008144500,754.400024,410.0,437.880005,58.043477,41,57.5,0,69.199997,69.0,66.0
20161008150000,754.400024,410.0,470.679993,62.391301,43,57.5,0,69.099998,69.0,66.0
20161008151500,754.400024,410.0,432.959991,57.391301,40,57.5,0,68.599998,69.0,66.0
20161008153000,754.400024,410.0,426.399994,56.521736,40,58.099998,0,68.900002,69.0,66.0
20161008154500,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.599998,69.0,66.0
20161008160000,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.800003,69.0,66.0
20161008161500,754.400024,410.0,431.320007,57.173912,40,57.5,0,68.800003,69.0,66.0
20161008163000,754.400024,410.0,431.320007,57.173912,40,57.5,0,68.400002,69.0,66.0
20161008164500,754.400024,410.0,421.480011,55.869565,40,57.5,0,68.300003,69.0,66.0
20161008170000,754.400024,410.0,421.480011,55.869565,40,58.400002,0,68.400002,69.0,66.0
20161008171500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,68.400002,69.0,66.0
20161008173000,754.400024,410.0,432.959991,57.391301,40,57.200001,0,68.699997,69.0,66.0
20161008174500,754.400024,410.0,432.959991,57.391301,40,57.900002,0,68.5,69.0,66.0
20161008180000,754.400024,410.0,432.959991,57.391301,40,57.900002,0,68.599998,69.0,66.0
20161008181500,754.400024,410.0,432.959991,57.391301,40,57.900002,0,68.699997,69.0,66.0
20161008183000,754.400024,410.0,432.959991,57.391301,40,56.400002,0,68.800003,69.0,66.0
20161008184500,754.400024,410.0,432.959991,57.391301,40,56.400002,0,68.800003,69.0,66.0
20161008190000,754.400024,410.0,432.959991,57.391301,40,56.400002,0,68.599998,69.0,66.0
20161008191500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,68.599998,69.0,66.0
20161008193000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.599998,69.0,66.0
20161008194500,754.400024,410.0,426.399994,56.521736,40,56.5,0,68.599998,69.0,66.0
20161008200000,754.400024,410.0,421.480011,55.869565,40,56.5,0,68.599998,69.0,66.0
20161008201500,754.400024,410.0,421.480011,55.869565,40,56.5,0,68.599998,69.0,66.0
20161008203000,754.400024,410.0,421.480011,55.869565,40,56.5,0,68.599998,69.0,66.0
20161008204500,754.400024,410.0,421.480011,55.869565,40,56.5,0,68.5,69.0,66.0
20161008210000,754.400024,410.0,426.399994,56.521736,40,55.400002,0,68.199997,69.0,66.0
20161008211500,754.400024,410.0,413.279999,54.782607,40,56.0,0,68.300003,69.0,66.0
20161008213000,754.400024,410.0,423.119995,56.086954,40,56.0,0,68.300003,69.0,66.0
20161008214500,754.400024,410.0,429.679993,56.956519,40,57.5,0,68.400002,69.0,66.0
20161008220000,754.400024,410.0,429.679993,56.956519,40,55.200001,0,68.400002,69.0,66.0
20161008221500,754.400024,410.0,429.679993,56.956519,40,55.900002,0,68.300003,69.0,66.0
20161008223000,754.400024,410.0,429.679993,56.956519,40,55.900002,0,68.199997,69.0,66.0
20161008224500,754.400024,410.0,429.679993,56.956519,40,55.900002,0,68.199997,69.0,66.0
20161008230000,754.400024,410.0,434.600006,57.608695,39,55.900002,0,68.199997,69.0,66.0
20161008231500,754.400024,410.0,426.399994,56.521736,39,55.200001,0,68.099998,69.0,66.0
20161008233000,754.400024,410.0,426.399994,56.521736,39,55.200001,0,68.199997,69.0,66.0
20161008234500,754.400024,410.0,426.399994,56.521736,39,55.200001,0,68.199997,69.0,66.0
20161009000000,754.400024,410.0,426.399994,56.521736,39,54.200001,0,68.099998,69.0,66.0
20161009001500,754.400024,410.0,426.399994,56.521736,39,55.599998,0,68.099998,69.0,66.0
20161009003000,754.400024,410.0,426.399994,56.521736,39,55.599998,0,68.099998,69.0,66.0
20161009004500,754.400024,410.0,426.399994,56.521736,39,53.5,0,68.099998,69.0,66.0
20161009010000,754.400024,410.0,426.399994,56.521736,39,52.700001,0,68.0,69.0,66.0
20161009011500,754.400024,410.0,426.399994,56.521736,39,54.299999,0,68.099998,69.0,66.0
20161009013000,754.400024,410.0,426.399994,56.521736,39,54.299999,0,68.099998,69.0,66.0
20161009014500,754.400024,410.0,426.399994,56.521736,39,53.099998,0,68.099998,69.0,66.0
20161009020000,754.400024,410.0,431.320007,57.173912,39,51.900002,0,67.900002,69.0,66.0
20161009021500,754.400024,410.0,436.23999,57.826084,39,53.5,0,67.900002,69.0,66.0
20161009023000,754.400024,410.0,431.320007,57.173912,39,52.799999,0,67.900002,69.0,66.0
20161009024500,754.400024,410.0,431.320007,57.173912,39,52.799999,0,68.099998,69.0,66.0
20161009030000,754.400024,410.0,421.480011,55.869565,39,51.900002,0,68.099998,69.0,66.0
20161009031500,754.400024,410.0,421.480011,55.869565,39,51.099998,0,68.099998,69.0,66.0
20161009033000,754.400024,410.0,421.480011,55.869565,39,51.099998,0,68.099998,69.0,66.0
20161009034500,754.400024,410.0,431.320007,57.173912,39,51.099998,0,68.0,69.0,66.0
20161009040000,754.400024,410.0,423.119995,56.086954,39,51.099998,0,68.099998,69.0,66.0
20161009041500,754.400024,410.0,429.679993,56.956519,39,51.099998,0,67.900002,69.0,66.0
20161009043000,754.400024,410.0,421.480011,55.869565,39,50.299999,0,67.900002,69.0,66.0
20161009044500,754.400024,410.0,429.679993,56.956519,39,50.299999,0,67.900002,69.0,66.0
20161009050000,754.400024,410.0,429.679993,56.956519,39,50.299999,0,67.900002,69.0,66.0
20161009051500,754.400024,410.0,424.76001,56.304347,39,50.299999,0,67.900002,69.0,66.0
20161009053000,754.400024,410.0,431.320007,57.173912,39,50.299999,0,67.900002,69.0,66.0
20161009054500,754.400024,410.0,431.320007,57.173912,39,50.299999,0,67.900002,69.0,66.0
20161009060000,754.400024,410.0,431.320007,57.173912,39,50.299999,0,67.900002,69.0,66.0
20161009061500,754.400024,410.0,431.320007,57.173912,39,50.299999,0,67.900002,69.0,66.0
20161009063000,754.400024,410.0,418.200012,55.434782,39,49.5,0,67.800003,69.0,66.0
20161009064500,754.400024,410.0,423.119995,56.086954,39,49.5,0,67.800003,69.0,66.0
20161009070000,754.400024,410.0,423.119995,56.086954,39,49.5,0,67.800003,69.0,66.0
20161009071500,754.400024,410.0,423.119995,56.086954,39,49.5,0,67.699997,69.0,66.0
20161009073000,754.400024,410.0,423.119995,56.086954,39,49.5,0,67.800003,69.0,66.0
20161009074500,754.400024,410.0,423.119995,56.086954,39,49.5,0,67.800003,69.0,66.0
20161009080000,754.400024,410.0,423.119995,56.086954,39,49.5,0,67.800003,69.0,66.0
20161009081500,754.400024,410.0,423.119995,56.086954,39,50.599998,0,67.800003,69.0,66.0
20161009083000,754.400024,410.0,423.119995,56.086954,39,50.599998,0,68.0,69.0,66.0
20161009084500,754.400024,410.0,423.119995,56.086954,39,50.599998,0,68.0,69.0,66.0
20161009090000,754.400024,410.0,423.119995,56.086954,39,50.599998,0,68.099998,69.0,66.0
20161009091500,754.400024,410.0,423.119995,56.086954,39,51.799999,0,68.0,69.0,66.0
20161009093000,754.400024,410.0,423.119995,56.086954,39,51.799999,0,68.099998,69.0,66.0
20161009094500,754.400024,410.0,423.119995,56.086954,39,52.599998,0,68.099998,69.0,66.0
20161009100000,754.400024,410.0,416.559998,55.217389,39,52.599998,0,68.199997,69.0,66.0
20161009101500,754.400024,410.0,416.559998,55.217389,39,52.599998,0,68.199997,69.0,66.0
20161009103000,754.400024,410.0,423.119995,56.086954,39,55.900002,0,68.400002,69.0,66.0
20161009104500,754.400024,410.0,418.200012,55.434782,39,55.900002,0,68.599998,69.0,66.0
20161009110000,754.400024,410.0,418.200012,55.434782,39,53.900002,0,68.599998,69.0,66.0
20161009111500,754.400024,410.0,418.200012,55.434782,39,53.900002,0,68.599998,69.0,66.0
20161009113000,754.400024,410.0,418.200012,55.434782,39,64.0,0,70.0,72.699997,69.699997
20161009114500,754.400024,410.0,424.76001,56.304347,39,55.200001,100,69.400002,72.699997,69.699997
20161009120000,754.400024,410.0,414.920013,55.0,39,55.200001,100,69.199997,72.699997,69.699997
20161009121500,754.400024,410.0,414.920013,55.0,39,56.400002,100,69.199997,72.699997,69.699997
20161009123000,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.400002,72.800003,69.800003
