PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009124500,754.400024,410.0,421.480011,55.869565,39,55.599998,100,69.300003,72.800003,69.800003
20161009130000,754.400024,410.0,413.279999,54.782607,39,59.200001,100,69.5,72.800003,69.800003
20161009131500,754.400024,410.0,413.279999,54.782607,39,60.299999,100,69.400002,72.800003,69.800003
20161009133000,754.400024,410.0,413.279999,54.782607,39,64.0,100,69.699997,72.800003,69.800003
20161009134500,754.400024,410.0,413.279999,54.782607,39,69.099998,100,70.0,72.800003,69.800003
20161009140000,754.400024,410.0,408.359985,54.130431,39,56.799999,0,69.699997,72.800003,69.800003
20161009141500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.400002,72.800003,69.800003
20161009143000,754.400024,410.0,408.359985,54.130431,39,58.299999,100,69.599998,72.800003,69.800003
20161009144500,754.400024,410.0,408.359985,54.130431,39,56.400002,100,69.5,72.800003,69.800003
20161009150000,754.400024,410.0,416.559998,55.217389,39,56.400002,100,69.599998,72.800003,69.800003
20161009151500,754.400024,410.0,416.559998,55.217389,39,58.299999,100,69.400002,72.800003,69.800003
20161009153000,754.400024,410.0,406.720001,53.913042,39,57.400002,100,69.400002,72.800003,69.800003
20161009154500,754.400024,410.0,406.720001,53.913042,39,57.400002,100,69.599998,72.800003,69.800003
20161009160000,754.400024,410.0,401.799988,53.260866,39,57.400002,100,69.5,72.800003,69.800003
20161009161500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.599998,72.800003,69.800003
20161009163000,754.400024,410.0,410.0,54.347824,39,58.0,100,69.699997,72.800003,69.800003
20161009164500,754.400024,410.0,410.0,54.347824,39,57.099998,100,69.599998,72.800003,69.800003
20161009170000,754.400024,410.0,410.0,54.347824,39,59.200001,100,69.699997,72.800003,69.800003
20161009171500,754.400024,410.0,410.0,54.347824,39,56.400002,100,69.599998,72.800003,69.800003
20161009173000,754.400024,410.0,410.0,54.347824,39,58.700001,100,69.400002,72.800003,69.800003
20161009174500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.400002,72.800003,69.800003
20161009180000,754.400024,410.0,410.0,54.347824,39,56.400002,100,69.599998,72.800003,69.800003
20161009181500,754.400024,410.0,405.079987,53.695649,39,62.799999,100,69.699997,72.800003,69.800003
20161009183000,754.400024,410.0,410.0,54.347824,39,61.900002,100,70.0,72.800003,69.800003
20161009184500,754.400024,410.0,410.0,54.347824,39,60.0,100,69.900002,72.800003,69.800003
20161009190000,754.400024,410.0,410.0,54.347824,39,60.0,0,70.099998,72.800003,69.800003
20161009191500,754.400024,410.0,410.0,54.347824,39,56.5,0,70.099998,72.800003,69.800003
20161009193000,754.400024,410.0,410.0,54.347824,39,54.700001,100,69.400002,72.800003,69.800003
20161009194500,754.400024,410.0,410.0,54.347824,39,56.299999,100,69.199997,72.800003,69.800003
20161009200000,754.400024,410.0,410.0,54.347824,39,57.099998,100,69.199997,72.800003,69.800003
20161009201500,754.400024,410.0,410.0,54.347824,39,55.900002,100,69.199997,72.800003,69.800003
20161009203000,754.400024,410.0,405.079987,53.695649,39,67.300003,100,69.800003,72.800003,69.800003
20161009204500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,69.800003,72.800003,69.800003
20161009210000,754.400024,410.0,410.0,54.347824,39,56.0,100,69.300003,72.800003,69.800003
20161009211500,754.400024,410.0,410.0,54.347824,39,55.200001,100,68.900002,72.800003,69.800003
20161009213000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,69.5,72.800003,69.800003
20161009214500,754.400024,410.0,406.720001,53.913042,39,65.800003,100,70.0,72.800003,69.800003
20161009220000,754.400024,410.0,406.720001,53.913042,39,56.0,100,69.800003,72.800003,69.800003
20161009221500,754.400024,410.0,401.799988,53.260866,39,55.099998,100,69.599998,72.800003,69.800003
20161009223000,754.400024,410.0,401.799988,53.260866,39,56.0,100,69.599998,72.800003,69.800003
20161009224500,754.400024,410.0,401.799988,53.260866,39,56.0,100,69.599998,72.800003,69.800003
20161009230000,754.400024,410.0,401.799988,53.260866,39,54.599998,100,69.400002,72.800003,69.800003
20161009231500,754.400024,410.0,401.799988,53.260866,39,55.900002,100,69.199997,72.800003,69.800003
20161009233000,754.400024,410.0,401.799988,53.260866,39,55.900002,100,69.300003,72.800003,69.800003
20161009234500,754.400024,410.0,401.799988,53.260866,39,55.900002,100,69.099998,72.800003,69.800003
20161010000000,754.400024,410.0,401.799988,53.260866,39,66.800003,100,69.900002,72.800003,69.800003
20161010001500,754.400024,410.0,401.799988,53.260866,39,55.599998,0,69.699997,72.800003,69.800003
20161010003000,754.400024,410.0,401.799988,53.260866,39,54.299999,100,69.300003,72.800003,69.800003
20161010004500,754.400024,410.0,401.799988,53.260866,39,54.299999,100,69.0,72.800003,69.800003
20161010010000,754.400024,410.0,408.359985,54.130431,39,62.799999,100,69.199997,72.800003,69.800003
20161010011500,754.400024,410.0,401.799988,53.260866,39,65.800003,100,69.800003,72.800003,69.800003
20161010013000,754.400024,410.0,401.799988,53.260866,39,64.400002,100,69.800003,72.800003,69.800003
20161010014500,754.400024,410.0,401.799988,53.260866,39,65.199997,100,69.699997,72.800003,69.800003
20161010020000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,69.800003,72.800003,69.800003
20161010021500,754.400024,410.0,401.799988,53.260866,39,65.800003,100,69.900002,72.800003,69.800003
20161010023000,754.400024,410.0,401.799988,53.260866,39,63.200001,100,70.0,72.800003,69.800003
20161010024500,754.400024,410.0,396.880005,52.608695,39,55.599998,100,69.800003,72.800003,69.800003
20161010030000,754.400024,410.0,396.880005,52.608695,39,54.299999,100,69.400002,72.800003,69.800003
20161010031500,754.400024,410.0,405.079987,53.695649,39,54.299999,100,69.199997,72.800003,69.800003
20161010033000,754.400024,410.0,405.079987,53.695649,39,61.900002,100,69.099998,72.800003,69.800003
20161010034500,754.400024,410.0,396.880005,52.608695,39,70.099998,100,69.800003,72.800003,69.800003
20161010040000,754.400024,410.0,396.880005,52.608695,39,57.200001,0,69.800003,72.800003,69.800003
20161010041500,754.400024,410.0,396.880005,52.608695,39,54.299999,100,69.300003,72.800003,69.800003
20161010043000,754.400024,410.0,405.079987,53.695649,39,54.299999,100,69.0,72.800003,69.800003
20161010044500,754.400024,410.0,405.079987,53.695649,39,70.099998,100,69.300003,72.800003,69.800003
20161010050000,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.900002,72.800003,69.800003
20161010051500,754.400024,410.0,395.23999,52.391301,39,54.299999,0,69.599998,72.800003,69.800003
20161010053000,754.400024,410.0,400.160004,53.043477,39,53.5,100,69.300003,72.800003,69.800003
20161010054500,754.400024,410.0,406.720001,53.913042,39,53.5,100,69.099998,72.800003,69.800003
20161010060000,754.400024,410.0,406.720001,53.913042,39,61.099998,100,69.199997,72.800003,69.800003
20161010061500,754.400024,410.0,400.160004,53.043477,39,64.800003,100,69.800003,72.800003,69.800003
20161010063000,754.400024,410.0,400.160004,53.043477,39,53.900002,100,69.699997,72.800003,69.800003
20161010064500,754.400024,410.0,393.600006,52.173912,39,53.900002,100,69.300003,72.800003,69.800003
20161010070000,754.400024,410.0,405.079987,53.695649,39,53.900002,100,69.099998,72.800003,69.800003
20161010071500,754.400024,410.0,405.079987,53.695649,39,57.799999,100,69.099998,72.800003,69.800003
20161010073000,754.400024,410.0,405.079987,53.695649,39,68.199997,100,69.800003,72.800003,69.800003
20161010074500,754.400024,410.0,405.079987,53.695649,39,55.599998,0,69.900002,72.800003,69.800003
20161010080000,754.400024,410.0,405.079987,53.695649,39,54.299999,0,69.599998,72.800003,69.800003
20161010081500,754.400024,410.0,405.079987,53.695649,39,54.299999,100,69.300003,72.800003,69.800003
20161010083000,754.400024,410.0,405.079987,53.695649,39,55.5,100,69.400002,72.800003,69.800003
20161010084500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.400002,72.800003,69.800003
20161010090000,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.300003,72.800003,69.800003
20161010091500,754.400024,410.0,410.0,54.347824,39,56.400002,100,69.400002,72.800003,69.800003
20161010093000,754.400024,410.0,410.0,54.347824,39,57.5,100,69.400002,72.800003,69.800003
20161010094500,754.400024,410.0,405.079987,53.695649,39,59.900002,100,69.5,72.800003,69.800003
20161010100000,754.400024,410.0,405.079987,53.695649,39,59.900002,100,69.699997,72.800003,69.800003
20161010101500,754.400024,410.0,413.279999,54.782607,39,59.900002,100,69.900002,72.800003,69.800003
20161010103000,754.400024,410.0,406.720001,53.913042,39,59.900002,100,69.800003,72.800003,69.800003
20161010104500,754.400024,410.0,400.160004,53.043477,39,60.799999,100,69.800003,72.800003,69.800003
20161010110000,754.400024,410.0,405.079987,53.695649,39,60.799999,100,69.900002,72.800003,69.800003
20161010111500,754.400024,410.0,400.160004,53.043477,39,60.799999,100,69.599998,72.800003,69.800003
20161010113000,754.400024,410.0,400.160004,53.043477,39,61.5,100,69.599998,72.800003,69.800003
20161010114500,754.400024,410.0,400.160004,53.043477,39,60.400002,100,69.599998,72.800003,69.800003
20161010120000,754.400024,410.0,400.160004,53.043477,39,60.400002,100,69.699997,72.800003,69.800003
20161010121500,754.400024,410.0,400.160004,53.043477,39,61.099998,100,69.900002,72.800003,69.800003
20161010123000,754.400024,410.0,391.959991,51.956519,39,60.400002,100,70.099998,72.800003,69.800003
20161010124500,754.400024,410.0,396.880005,52.608695,39,58.299999,0,69.900002,72.800003,69.800003
20161010130000,754.400024,410.0,396.880005,52.608695,39,57.599998,0,69.900002,72.800003,69.800003
20161010131500,754.400024,410.0,396.880005,52.608695,39,57.599998,0,70.0,72.800003,69.800003
20161010133000,754.400024,410.0,396.880005,52.608695,39,57.599998,0,70.0,72.800003,69.800003
20161010134500,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.0,72.800003,69.800003
20161010140000,754.400024,410.0,410.0,54.347824,39,58.200001,0,69.800003,72.800003,69.800003
20161010141500,754.400024,410.0,410.0,54.347824,39,58.200001,0,69.900002,72.800003,69.800003
20161010143000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.800003,72.800003,69.800003
20161010144500,754.400024,410.0,416.559998,55.217389,39,57.599998,100,69.199997,72.800003,69.800003
20161010150000,754.400024,410.0,416.559998,55.217389,39,57.599998,100,69.099998,72.800003,69.800003
20161010151500,754.400024,410.0,416.559998,55.217389,39,62.400002,100,69.199997,72.800003,69.800003
20161010153000,754.400024,410.0,416.559998,55.217389,39,67.300003,100,69.800003,72.800003,69.800003
20161010154500,754.400024,410.0,410.0,54.347824,39,61.799999,0,70.099998,72.800003,69.800003
20161010160000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.800003,72.800003,69.800003
20161010161500,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.699997,72.800003,69.800003
20161010163000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.400002,72.800003,69.800003
20161010164500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.199997,72.800003,69.800003
20161010170000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.099998,72.800003,69.800003
20161010171500,754.400024,410.0,410.0,54.347824,39,66.699997,100,69.300003,72.800003,69.800003
20161010173000,754.400024,410.0,414.920013,55.0,39,61.599998,0,70.099998,72.800003,69.800003
20161010174500,754.400024,410.0,414.920013,55.0,39,58.0,0,69.699997,72.800003,69.800003
20161010180000,754.400024,410.0,406.720001,53.913042,39,58.0,100,69.400002,72.800003,69.800003
20161010181500,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.199997,72.800003,69.800003
20161010183000,754.400024,410.0,413.279999,54.782607,39,58.0,100,69.199997,72.800003,69.800003
20161010184500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,69.099998,72.800003,69.800003
20161010190000,754.400024,410.0,388.679993,51.521736,39,69.199997,100,70.0,72.800003,69.800003
20161010191500,754.400024,410.0,388.679993,51.521736,39,57.200001,0,69.699997,72.800003,69.800003
20161010193000,754.400024,410.0,393.600006,52.173912,39,57.200001,100,69.400002,72.800003,69.800003
20161010194500,754.400024,410.0,393.600006,52.173912,39,57.200001,100,69.199997,72.800003,69.800003
20161010200000,754.400024,410.0,393.600006,52.173912,39,57.200001,100,69.199997,72.800003,69.800003
20161010201500,754.400024,410.0,393.600006,52.173912,39,66.300003,100,69.400002,72.800003,69.800003
20161010203000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,69.800003,72.800003,69.800003
20161010204500,754.400024,410.0,406.720001,53.913042,39,66.300003,100,70.0,72.800003,69.800003
20161010210000,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.800003,72.800003,69.800003
20161010211500,754.400024,410.0,400.160004,53.043477,39,56.700001,100,69.300003,72.800003,69.800003
20161010213000,754.400024,410.0,406.720001,53.913042,39,56.700001,100,69.199997,72.800003,69.800003
20161010214500,754.400024,410.0,401.799988,53.260866,39,59.099998,100,69.099998,72.800003,69.800003
20161010220000,754.400024,410.0,401.799988,53.260866,39,65.800003,100,69.599998,72.800003,69.800003
20161010221500,754.400024,410.0,410.0,54.347824,39,64.0,0,70.0,72.800003,69.800003
20161010223000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.400002,72.800003,69.800003
20161010224500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,69.300003,72.800003,69.800003
20161010230000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.099998,72.800003,69.800003
20161010231500,754.400024,410.0,405.079987,53.695649,39,70.099998,100,69.599998,72.800003,69.800003
20161010233000,754.400024,410.0,405.079987,53.695649,39,67.199997,100,69.900002,72.800003,69.800003
20161010234500,754.400024,410.0,405.079987,53.695649,39,64.900002,100,70.0,72.800003,69.800003
20161011000000,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.599998,72.800003,69.800003
20161011001500,754.400024,410.0,410.0,54.347824,39,57.900002,100,69.199997,72.800003,69.800003
20161011003000,754.400024,410.0,400.160004,53.043477,39,56.0,100,69.0,72.800003,69.800003
20161011004500,754.400024,410.0,408.359985,54.130431,39,68.199997,100,69.800003,72.800003,69.800003
20161011010000,754.400024,410.0,408.359985,54.130431,39,58.5,0,69.800003,72.800003,69.800003
20161011011500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.300003,72.800003,69.800003
20161011013000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.099998,72.800003,69.800003
20161011014500,754.400024,410.0,408.359985,54.130431,39,67.300003,100,69.300003,72.800003,69.800003
20161011020000,754.400024,410.0,408.359985,54.130431,39,64.900002,100,69.699997,72.800003,69.800003
20161011021500,754.400024,410.0,408.359985,54.130431,39,64.900002,100,69.800003,72.800003,69.800003
20161011023000,754.400024,410.0,408.359985,54.130431,39,67.199997,100,69.900002,72.800003,69.800003
20161011024500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.599998,72.800003,69.800003
20161011030000,754.400024,410.0,408.359985,54.130431,39,57.5,100,69.099998,72.800003,69.800003
20161011031500,754.400024,410.0,414.920013,55.0,39,57.5,100,69.0,72.800003,69.800003
20161011033000,754.400024,410.0,401.799988,53.260866,39,66.300003,100,69.699997,72.800003,69.800003
20161011034500,754.400024,410.0,410.0,54.347824,39,68.199997,100,70.0,72.800003,69.800003
20161011040000,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.400002,72.800003,69.800003
20161011041500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.099998,72.800003,69.800003
20161011043000,754.400024,410.0,410.0,54.347824,39,66.800003,100,69.199997,72.800003,69.800003
20161011044500,754.400024,410.0,410.0,54.347824,39,64.800003,100,69.699997,72.800003,69.800003
20161011050000,754.400024,410.0,410.0,54.347824,39,64.800003,100,69.800003,72.800003,69.800003
20161011051500,754.400024,410.0,410.0,54.347824,39,64.800003,100,69.900002,72.800003,69.800003
20161011053000,754.400024,410.0,410.0,54.347824,39,64.800003,100,70.0,72.800003,69.800003
20161011054500,754.400024,410.0,405.079987,53.695649,39,57.599998,100,69.699997,72.800003,69.800003
20161011060000,754.400024,410.0,405.079987,53.695649,39,56.299999,100,69.199997,72.800003,69.800003
20161011061500,754.400024,410.0,405.079987,53.695649,39,56.299999,100,69.0,72.800003,69.800003
20161011063000,754.400024,410.0,410.0,54.347824,39,65.300003,100,69.699997,72.800003,69.800003
20161011064500,754.400024,410.0,410.0,54.347824,39,63.599998,100,69.900002,72.800003,69.800003
20161011070000,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.599998,72.800003,69.800003
20161011071500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.199997,72.800003,69.800003
20161011073000,754.400024,410.0,414.920013,55.0,39,55.599998,100,69.099998,72.800003,69.800003
20161011074500,754.400024,410.0,414.920013,55.0,39,69.599998,100,69.400002,72.800003,69.800003
20161011080000,754.400024,410.0,406.720001,53.913042,39,61.099998,0,70.0,72.800003,69.800003
20161011081500,754.400024,410.0,406.720001,53.913042,39,57.599998,100,69.5,72.800003,69.800003
20161011083000,754.400024,410.0,400.160004,53.043477,39,55.900002,100,69.300003,72.800003,69.800003
20161011084500,754.400024,410.0,408.359985,54.130431,39,55.900002,100,69.599998,72.800003,69.800003
20161011090000,754.400024,410.0,414.920013,55.0,39,55.900002,100,69.5,72.800003,69.800003
20161011091500,754.400024,410.0,406.720001,53.913042,39,56.700001,100,69.5,72.800003,69.800003
20161011093000,754.400024,410.0,406.720001,53.913042,39,56.700001,100,69.5,72.800003,69.800003
20161011094500,754.400024,410.0,406.720001,53.913042,39,57.5,100,69.300003,72.800003,69.800003
20161011100000,754.400024,410.0,401.799988,53.260866,39,57.5,100,69.400002,72.800003,69.800003
20161011101500,754.400024,410.0,414.920013,55.0,39,64.0,100,69.400002,72.800003,69.800003
20161011103000,754.400024,410.0,405.079987,53.695649,39,66.800003,100,70.0,72.800003,69.800003
20161011104500,754.400024,410.0,405.079987,53.695649,39,56.700001,100,69.900002,72.800003,69.800003
20161011110000,754.400024,410.0,414.920013,55.0,39,56.700001,100,69.800003,72.800003,69.800003
20161011111500,754.400024,410.0,408.359985,54.130431,39,56.700001,100,69.699997,72.800003,69.800003
20161011113000,754.400024,410.0,408.359985,54.130431,39,57.5,100,69.599998,72.800003,69.800003
20161011114500,754.400024,410.0,408.359985,54.130431,39,57.5,100,69.400002,72.800003,69.800003
20161011120000,754.400024,410.0,413.279999,54.782607,39,57.5,100,69.300003,72.800003,69.800003
20161011121500,754.400024,410.0,406.720001,53.913042,39,57.5,100,69.599998,72.800003,69.800003
20161011123000,754.400024,410.0,413.279999,54.782607,39,57.5,100,69.5,72.800003,69.800003
20161011124500,754.400024,410.0,408.359985,54.130431,39,57.5,100,69.599998,72.800003,69.800003
20161011130000,754.400024,410.0,413.279999,54.782607,39,57.5,100,69.400002,72.800003,69.800003
20161011131500,754.400024,410.0,396.880005,52.608695,39,57.5,100,69.199997,72.800003,69.800003
20161011133000,754.400024,410.0,396.880005,52.608695,39,64.400002,100,69.699997,72.800003,69.800003
20161011134500,754.400024,410.0,396.880005,52.608695,39,65.300003,0,70.099998,72.800003,69.800003
20161011140000,754.400024,410.0,406.720001,53.913042,39,58.0,0,69.699997,72.800003,69.800003
20161011141500,754.400024,410.0,400.160004,53.043477,39,58.0,100,69.599998,72.800003,69.800003
20161011143000,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.199997,72.800003,69.800003
20161011144500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.400002,72.800003,69.800003
20161011150000,754.400024,410.0,414.920013,55.0,39,58.0,100,69.199997,72.800003,69.800003
20161011151500,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.699997,72.800003,69.800003
20161011153000,754.400024,410.0,408.359985,54.130431,39,68.599998,100,70.099998,72.800003,69.800003
20161011154500,754.400024,410.0,418.200012,55.434782,39,57.900002,0,69.800003,72.800003,69.800003
20161011160000,754.400024,410.0,408.359985,54.130431,39,57.200001,0,69.599998,72.800003,69.800003
20161011161500,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.300003,72.800003,69.800003
20161011163000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.300003,72.800003,69.800003
20161011164500,754.400024,410.0,408.359985,54.130431,39,58.0,100,69.400002,72.800003,69.800003
20161011170000,754.400024,410.0,413.279999,54.782607,39,58.700001,100,69.099998,72.800003,69.800003
20161011171500,754.400024,410.0,413.279999,54.782607,39,70.5,100,69.800003,72.800003,69.800003
20161011173000,754.400024,410.0,413.279999,54.782607,39,57.200001,0,69.900002,72.800003,69.800003
20161011174500,754.400024,410.0,406.720001,53.913042,39,57.200001,0,69.699997,72.800003,69.800003
20161011180000,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.199997,72.800003,69.800003
20161011181500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.099998,72.800003,69.800003
20161011183000,754.400024,410.0,413.279999,54.782607,39,64.800003,100,69.300003,72.800003,69.800003
20161011184500,754.400024,410.0,408.359985,54.130431,39,64.800003,100,69.699997,72.800003,69.800003
20161011190000,754.400024,410.0,418.200012,55.434782,39,66.699997,100,69.900002,72.800003,69.800003
20161011191500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.699997,72.800003,69.800003
20161011193000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.300003,72.800003,69.800003
20161011194500,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.099998,72.800003,69.800003
20161011200000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.199997,72.800003,69.800003
20161011201500,754.400024,410.0,408.359985,54.130431,39,70.300003,100,69.900002,72.800003,69.800003
20161011203000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.5,72.800003,69.800003
20161011204500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.199997,72.800003,69.800003
20161011210000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.099998,72.800003,69.800003
20161011211500,754.400024,410.0,400.160004,53.043477,39,68.199997,100,69.5,72.800003,69.800003
20161011213000,754.400024,410.0,400.160004,53.043477,39,60.0,0,70.0,72.800003,69.800003
20161011214500,754.400024,410.0,747.840027,99.130435,57,57.200001,0,69.400002,69.0,66.0
20161011220000,754.400024,410.0,598.599976,79.34782,49,57.200001,0,68.400002,69.0,66.0
20161011221500,754.400024,410.0,518.23999,68.695649,44,56.400002,0,68.400002,69.0,66.0
20161011223000,754.400024,410.0,472.320007,62.608695,42,56.400002,0,68.599998,69.0,66.0
20161011224500,754.400024,410.0,472.320007,62.608695,42,56.400002,0,68.599998,69.0,66.0
20161011230000,754.400024,410.0,459.200012,60.869565,41,56.400002,0,68.800003,69.0,66.0
20161011231500,754.400024,410.0,451.0,59.782607,41,56.400002,0,68.599998,69.0,66.0
20161011233000,754.400024,410.0,431.320007,57.173912,39,56.400002,0,68.800003,69.0,66.0
20161011234500,754.400024,410.0,426.399994,56.521736,39,56.400002,0,68.699997,69.0,66.0
20161012000000,754.400024,410.0,434.600006,57.608695,39,56.400002,0,68.699997,69.0,66.0
20161012001500,754.400024,410.0,434.600006,57.608695,39,56.400002,0,68.800003,69.0,66.0
20161012003000,754.400024,410.0,434.600006,57.608695,39,56.400002,0,68.800003,69.0,66.0
20161012004500,754.400024,410.0,434.600006,57.608695,39,56.400002,0,68.800003,69.0,66.0
20161012010000,754.400024,410.0,426.399994,56.521736,39,56.400002,0,68.900002,69.0,66.0
20161012011500,754.400024,410.0,441.160004,58.478259,40,56.400002,0,69.199997,69.0,66.0
20161012013000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.099998,69.0,66.0
20161012014500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.099998,69.0,66.0
20161012020000,754.400024,410.0,408.359985,54.130431,40,56.400002,0,69.0,69.0,66.0
20161012021500,754.400024,410.0,413.279999,54.782607,40,56.400002,0,69.099998,69.0,66.0
20161012023000,754.400024,410.0,413.279999,54.782607,40,56.400002,0,69.199997,69.0,66.0
20161012024500,754.400024,410.0,413.279999,54.782607,40,56.400002,0,69.300003,69.0,66.0
20161012030000,754.400024,410.0,424.76001,56.304347,41,56.400002,0,69.199997,69.0,66.0
20161012031500,754.400024,410.0,424.76001,56.304347,41,82.599998,100,70.0,73.099998,70.099998
20161012033000,754.400024,410.0,424.76001,56.304347,41,57.599998,100,69.699997,73.099998,70.099998
20161012034500,754.400024,410.0,424.76001,56.304347,41,66.199997,100,69.099998,73.099998,70.099998
20161012040000,754.400024,410.0,432.959991,57.391301,41,66.199997,100,69.699997,73.099998,70.099998
20161012041500,754.400024,410.0,426.399994,56.521736,41,64.400002,100,69.800003,73.099998,70.099998
20161012043000,754.400024,410.0,426.399994,56.521736,41,65.400002,100,70.0,73.099998,70.099998
20161012044500,754.400024,410.0,426.399994,56.521736,41,66.300003,100,70.099998,73.099998,70.099998
20161012050000,754.400024,410.0,426.399994,56.521736,41,64.0,100,70.199997,73.099998,70.099998
20161012051500,754.400024,410.0,426.399994,56.521736,41,66.300003,100,70.199997,73.099998,70.099998
20161012053000,754.400024,410.0,426.399994,56.521736,41,64.0,100,70.099998,73.099998,70.099998
20161012054500,754.400024,410.0,432.959991,57.391301,41,66.199997,100,69.800003,73.099998,70.099998
20161012060000,754.400024,410.0,423.119995,56.086954,41,63.599998,100,70.0,73.099998,70.099998
20161012061500,754.400024,410.0,423.119995,56.086954,41,64.800003,100,70.0,73.099998,70.099998
20161012063000,754.400024,410.0,423.119995,56.086954,41,65.800003,100,70.099998,73.099998,70.099998
20161012064500,754.400024,410.0,423.119995,56.086954,40,63.299999,100,70.0,73.099998,70.099998
20161012070000,754.400024,410.0,423.119995,56.086954,40,66.199997,100,70.099998,73.099998,70.099998
20161012071500,754.400024,410.0,423.119995,56.086954,40,64.0,100,70.199997,73.099998,70.099998
20161012073000,754.400024,410.0,418.200012,55.434782,40,65.800003,100,69.900002,73.099998,70.099998
20161012074500,754.400024,410.0,418.200012,55.434782,40,63.599998,100,69.900002,73.099998,70.099998
20161012080000,754.400024,410.0,418.200012,55.434782,40,66.199997,100,69.900002,73.099998,70.099998
20161012081500,754.400024,410.0,410.0,54.347824,40,64.900002,100,70.0,73.099998,70.099998
20161012083000,754.400024,410.0,410.0,54.347824,40,66.699997,100,70.199997,73.099998,70.099998
20161012084500,754.400024,410.0,418.200012,55.434782,40,64.5,100,70.199997,73.099998,70.099998
20161012090000,754.400024,410.0,410.0,54.347824,40,66.800003,100,70.199997,73.099998,70.099998
20161012091500,754.400024,410.0,418.200012,55.434782,40,64.900002,100,70.0,73.099998,70.099998
20161012093000,754.400024,410.0,423.119995,56.086954,40,66.699997,100,70.099998,73.099998,70.099998
20161012094500,754.400024,410.0,429.679993,56.956519,40,64.900002,100,70.199997,73.099998,70.099998
20161012100000,754.400024,410.0,429.679993,56.956519,40,66.900002,100,70.199997,73.099998,70.099998
20161012101500,754.400024,410.0,429.679993,56.956519,40,64.900002,100,70.199997,73.099998,70.099998
20161012103000,754.400024,410.0,429.679993,56.956519,40,65.599998,100,70.199997,73.099998,70.099998
20161012104500,754.400024,410.0,436.23999,57.826084,40,66.699997,100,70.099998,73.099998,70.099998
20161012110000,754.400024,410.0,436.23999,57.826084,40,66.699997,100,69.900002,73.099998,70.099998
20161012111500,754.400024,410.0,388.679993,51.521736,38,68.099998,100,70.199997,73.099998,70.099998
20161012113000,754.400024,410.0,395.23999,52.391301,39,66.699997,100,70.300003,73.099998,70.099998
20161012114500,754.400024,410.0,400.160004,53.043477,39,65.800003,100,70.300003,73.099998,70.099998
20161012120000,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.099998,73.099998,70.099998
20161012121500,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.0,73.099998,70.099998
20161012123000,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.099998,73.099998,70.099998
20161012124500,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.199997,73.099998,70.099998
20161012130000,754.400024,410.0,400.160004,53.043477,39,63.200001,100,70.199997,73.099998,70.099998
20161012131500,754.400024,410.0,393.600006,52.173912,39,64.400002,100,70.099998,73.099998,70.099998
20161012133000,754.400024,410.0,393.600006,52.173912,39,66.699997,100,70.0,73.099998,70.099998
20161012134500,754.400024,410.0,393.600006,52.173912,39,66.699997,100,70.099998,73.099998,70.099998
20161012140000,754.400024,410.0,400.160004,53.043477,39,64.0,100,69.900002,73.099998,70.099998
20161012141500,754.400024,410.0,393.600006,52.173912,39,66.300003,100,69.800003,73.099998,70.099998
20161012143000,754.400024,410.0,393.600006,52.173912,39,63.599998,100,69.800003,73.099998,70.099998
20161012144500,754.400024,410.0,393.600006,52.173912,39,67.699997,100,69.800003,73.099998,70.099998
20161012150000,754.400024,410.0,393.600006,52.173912,39,64.800003,100,69.800003,73.099998,70.099998
20161012151500,754.400024,410.0,387.040009,51.304347,39,65.800003,100,70.0,73.099998,70.099998
20161012153000,754.400024,410.0,396.880005,52.608695,39,65.800003,100,70.199997,73.099998,70.099998
20161012154500,754.400024,410.0,396.880005,52.608695,39,65.800003,100,70.199997,73.099998,70.099998
20161012160000,754.400024,410.0,401.799988,53.260866,39,65.800003,100,70.199997,73.099998,70.099998
20161012161500,754.400024,410.0,401.799988,53.260866,39,65.800003,100,70.099998,73.099998,70.099998
20161012163000,754.400024,410.0,408.359985,54.130431,39,64.900002,100,70.099998,73.099998,70.099998
20161012164500,754.400024,410.0,408.359985,54.130431,39,64.900002,100,70.0,73.099998,70.099998
20161012170000,754.400024,410.0,414.920013,55.0,39,64.900002,100,70.199997,73.099998,70.099998
20161012171500,754.400024,410.0,408.359985,54.130431,39,64.900002,100,70.099998,73.099998,70.099998
20161012173000,754.400024,410.0,413.279999,54.782607,39,66.699997,100,70.199997,73.099998,70.099998
20161012174500,754.400024,410.0,413.279999,54.782607,39,66.699997,100,70.0,73.099998,70.099998
20161012180000,754.400024,410.0,401.799988,53.260866,39,66.699997,100,70.199997,73.099998,70.099998
20161012181500,754.400024,410.0,408.359985,54.130431,39,58.400002,0,70.199997,73.099998,70.099998
20161012183000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.599998,73.099998,70.099998
20161012184500,754.400024,410.0,401.799988,53.260866,39,57.599998,100,69.300003,73.099998,70.099998
20161012190000,754.400024,410.0,401.799988,53.260866,39,72.5,100,69.699997,73.099998,70.099998
20161012191500,754.400024,410.0,413.279999,54.782607,39,69.699997,100,70.199997,73.099998,70.099998
20161012193000,754.400024,410.0,413.279999,54.782607,39,58.799999,0,70.199997,73.099998,70.099998
20161012194500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.5,73.099998,70.099998
20161012200000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.199997,73.099998,70.099998
20161012201500,754.400024,410.0,406.720001,53.913042,39,69.400002,100,69.699997,73.099998,70.099998
20161012203000,754.400024,410.0,406.720001,53.913042,39,73.0,100,70.199997,73.099998,70.099998
20161012204500,754.400024,410.0,413.279999,54.782607,39,60.799999,0,70.300003,73.099998,70.099998
20161012210000,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.599998,73.099998,70.099998
20161012211500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.099998,73.099998,70.099998
20161012213000,754.400024,410.0,408.359985,54.130431,39,72.300003,100,69.699997,73.099998,70.099998
20161012214500,754.400024,410.0,413.279999,54.782607,39,69.199997,100,70.099998,73.099998,70.099998
20161012220000,754.400024,410.0,408.359985,54.130431,39,67.699997,100,70.199997,73.099998,70.099998
20161012221500,754.400024,410.0,408.359985,54.130431,39,60.5,100,70.199997,73.099998,70.099998
20161012223000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.300003,73.099998,70.099998
20161012224500,754.400024,410.0,396.880005,52.608695,39,67.699997,100,69.300003,73.099998,70.099998
20161012230000,754.400024,410.0,396.880005,52.608695,39,69.099998,100,70.099998,73.099998,70.099998
20161012231500,754.400024,410.0,401.799988,53.260866,39,71.599998,100,70.300003,73.099998,70.099998
20161012233000,754.400024,410.0,396.880005,52.608695,39,59.200001,0,70.199997,73.099998,70.099998
20161012234500,754.400024,410.0,401.799988,53.260866,39,56.799999,100,69.5,73.099998,70.099998
20161013000000,754.400024,410.0,401.799988,53.260866,39,61.299999,100,69.099998,73.099998,70.099998
20161013001500,754.400024,410.0,401.799988,53.260866,39,62.799999,100,69.900002,73.099998,70.099998
20161013003000,754.400024,410.0,401.799988,53.260866,39,60.700001,100,69.699997,73.099998,70.099998
20161013004500,754.400024,410.0,408.359985,54.130431,39,68.800003,100,69.699997,73.099998,70.099998
20161013010000,754.400024,410.0,408.359985,54.130431,39,70.599998,100,70.199997,73.099998,70.099998
20161013011500,754.400024,410.0,408.359985,54.130431,39,68.199997,100,70.300003,73.099998,70.099998
20161013013000,754.400024,410.0,408.359985,54.130431,39,56.799999,0,69.900002,73.099998,70.099998
20161013014500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.199997,73.099998,70.099998
20161013020000,754.400024,410.0,413.279999,54.782607,39,66.800003,100,69.5,73.099998,70.099998
20161013021500,754.400024,410.0,413.279999,54.782607,39,73.0,100,69.900002,73.099998,70.099998
20161013023000,754.400024,410.0,413.279999,54.782607,39,69.0,100,70.199997,73.099998,70.099998
20161013024500,754.400024,410.0,413.279999,54.782607,39,66.599998,100,70.300003,73.099998,70.099998
20161013030000,754.400024,410.0,406.720001,53.913042,39,71.5,100,70.300003,73.099998,70.099998
20161013031500,754.400024,410.0,406.720001,53.913042,39,68.199997,100,70.300003,73.099998,70.099998
20161013033000,754.400024,410.0,406.720001,53.913042,39,58.299999,100,70.0,73.099998,70.099998
20161013034500,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.199997,73.099998,70.099998
20161013040000,754.400024,410.0,413.279999,54.782607,39,67.699997,100,69.599998,73.099998,70.099998
20161013041500,754.400024,410.0,406.720001,53.913042,39,71.0,100,70.199997,73.099998,70.099998
20161013043000,754.400024,410.0,414.920013,55.0,39,68.199997,100,70.300003,73.099998,70.099998
20161013044500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.900002,73.099998,70.099998
20161013050000,754.400024,410.0,408.359985,54.130431,39,56.299999,100,69.199997,73.099998,70.099998
20161013051500,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.599998,73.099998,70.099998
20161013053000,754.400024,410.0,405.079987,53.695649,39,66.300003,100,70.0,73.099998,70.099998
20161013054500,754.400024,410.0,405.079987,53.695649,39,65.0,100,70.0,73.099998,70.099998
20161013060000,754.400024,410.0,400.160004,53.043477,39,63.5,100,70.0,73.099998,70.099998
20161013061500,754.400024,410.0,400.160004,53.043477,39,66.199997,100,70.199997,73.099998,70.099998
20161013063000,754.400024,410.0,400.160004,53.043477,39,64.400002,100,70.199997,73.099998,70.099998
20161013064500,754.400024,410.0,400.160004,53.043477,39,64.400002,100,70.0,73.099998,70.099998
20161013070000,754.400024,410.0,400.160004,53.043477,39,67.199997,100,70.0,73.099998,70.099998
20161013071500,754.400024,410.0,400.160004,53.043477,39,64.400002,100,69.900002,73.099998,70.099998
20161013073000,754.400024,410.0,400.160004,53.043477,39,64.400002,100,69.800003,73.099998,70.099998
20161013074500,754.400024,410.0,400.160004,53.043477,39,66.800003,100,69.800003,73.099998,70.099998
20161013080000,754.400024,410.0,405.079987,53.695649,39,64.0,100,69.699997,73.099998,70.099998
20161013081500,754.400024,410.0,395.23999,52.391301,39,68.599998,100,69.699997,73.099998,70.099998
20161013083000,754.400024,410.0,400.160004,53.043477,39,71.5,100,70.099998,73.099998,70.099998
20161013084500,754.400024,410.0,406.720001,53.913042,39,68.800003,100,70.300003,73.099998,70.099998
20161013090000,754.400024,410.0,406.720001,53.913042,39,58.400002,0,70.199997,73.099998,70.099998
20161013091500,754.400024,410.0,406.720001,53.913042,39,56.599998,100,69.5,73.099998,70.099998
20161013093000,754.400024,410.0,406.720001,53.913042,39,57.900002,100,69.099998,73.099998,70.099998
20161013094500,754.400024,410.0,406.720001,53.913042,39,74.0,100,69.800003,73.099998,70.099998
20161013100000,754.400024,410.0,401.799988,53.260866,39,72.400002,100,70.199997,73.099998,70.099998
20161013101500,754.400024,410.0,413.279999,54.782607,39,69.699997,100,70.300003,73.099998,70.099998
20161013103000,754.400024,410.0,408.359985,54.130431,39,57.599998,100,69.5,73.099998,70.099998
20161013104500,754.400024,410.0,400.160004,53.043477,39,64.300003,100,69.099998,73.099998,70.099998
20161013110000,754.400024,410.0,400.160004,53.043477,39,70.099998,100,69.800003,73.099998,70.099998
20161013111500,754.400024,410.0,400.160004,53.043477,39,72.0,100,70.199997,73.099998,70.099998
20161013113000,754.400024,410.0,395.23999,52.391301,39,60.400002,0,70.300003,73.099998,70.099998
20161013114500,754.400024,410.0,395.23999,52.391301,39,57.900002,100,69.599998,73.099998,70.099998
20161013120000,754.400024,410.0,395.23999,52.391301,39,57.900002,100,69.199997,73.099998,70.099998
20161013121500,754.400024,410.0,395.23999,52.391301,39,74.400002,100,69.699997,73.099998,70.099998
20161013123000,754.400024,410.0,395.23999,52.391301,39,69.699997,100,70.199997,73.099998,70.099998
20161013124500,754.400024,410.0,401.799988,53.260866,39,58.400002,0,70.0,73.099998,70.099998
20161013130000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.400002,73.099998,70.099998
20161013131500,754.400024,410.0,401.799988,53.260866,39,66.199997,100,69.300003,73.099998,70.099998
20161013133000,754.400024,410.0,401.799988,53.260866,39,66.199997,100,69.599998,73.099998,70.099998
20161013134500,754.400024,410.0,406.720001,53.913042,39,73.0,100,70.0,73.099998,70.099998
20161013140000,754.400024,410.0,401.799988,53.260866,39,69.199997,100,70.300003,73.099998,70.099998
20161013141500,754.400024,410.0,401.799988,53.260866,39,57.599998,100,69.699997,73.099998,70.099998
20161013143000,754.400024,410.0,408.359985,54.130431,39,58.299999,100,69.5,73.099998,70.099998
20161013144500,754.400024,410.0,401.799988,53.260866,39,60.5,100,69.300003,73.099998,70.099998
20161013150000,754.400024,410.0,410.0,54.347824,39,68.699997,100,69.900002,73.099998,70.099998
20161013151500,754.400024,410.0,414.920013,55.0,39,71.0,100,70.199997,73.099998,70.099998
20161013153000,754.400024,410.0,414.920013,55.0,39,61.5,0,70.300003,73.099998,70.099998
20161013154500,754.400024,410.0,408.359985,54.130431,39,58.400002,100,69.699997,73.099998,70.099998
20161013160000,754.400024,410.0,408.359985,54.130431,39,58.400002,100,69.5,73.099998,70.099998
20161013161500,754.400024,410.0,408.359985,54.130431,39,66.599998,100,69.300003,73.099998,70.099998
20161013163000,754.400024,410.0,416.559998,55.217389,39,66.599998,100,69.900002,73.099998,70.099998
20161013164500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,69.900002,73.099998,70.099998
20161013170000,754.400024,410.0,416.559998,55.217389,39,66.800003,100,70.0,73.099998,70.099998
20161013171500,754.400024,410.0,410.0,54.347824,39,65.800003,100,70.099998,73.099998,70.099998
20161013173000,754.400024,410.0,414.920013,55.0,39,66.800003,100,70.199997,73.099998,70.099998
20161013174500,754.400024,410.0,423.119995,56.086954,39,66.800003,100,70.199997,73.099998,70.099998
20161013180000,754.400024,410.0,414.920013,55.0,39,65.900002,0,70.400002,73.099998,70.099998
20161013181500,754.400024,410.0,423.119995,56.086954,39,56.799999,100,69.699997,73.099998,70.099998
20161013183000,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.300003,73.099998,70.099998
20161013184500,754.400024,410.0,405.079987,53.695649,39,70.0,100,69.599998,73.099998,70.099998
20161013190000,754.400024,410.0,400.160004,53.043477,39,68.699997,100,70.099998,73.099998,70.099998
20161013191500,754.400024,410.0,410.0,54.347824,39,70.5,100,70.300003,73.099998,70.099998
20161013193000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.800003,73.099998,70.099998
20161013194500,754.400024,410.0,400.160004,53.043477,39,56.299999,100,69.300003,73.099998,70.099998
20161013200000,754.400024,410.0,405.079987,53.695649,39,69.099998,100,69.300003,73.099998,70.099998
20161013201500,754.400024,410.0,405.079987,53.695649,39,70.5,100,69.900002,73.099998,70.099998
20161013203000,754.400024,410.0,405.079987,53.695649,39,67.699997,100,70.199997,73.099998,70.099998
20161013204500,754.400024,410.0,405.079987,53.695649,39,69.699997,100,70.300003,73.099998,70.099998
20161013210000,754.400024,410.0,413.279999,54.782607,39,70.5,100,70.300003,73.099998,70.099998
20161013211500,754.400024,410.0,413.279999,54.782607,39,56.400002,100,69.699997,73.099998,70.099998
20161013213000,754.400024,410.0,408.359985,54.130431,39,56.400002,100,69.199997,73.099998,70.099998
20161013214500,754.400024,410.0,408.359985,54.130431,39,70.599998,100,69.699997,73.099998,70.099998
20161013220000,754.400024,410.0,408.359985,54.130431,39,70.599998,100,70.0,73.099998,70.099998
20161013221500,754.400024,410.0,408.359985,54.130431,39,67.699997,100,70.199997,73.099998,70.099998
20161013223000,754.400024,410.0,408.359985,54.130431,39,68.699997,100,70.300003,73.099998,70.099998
20161013224500,754.400024,410.0,413.279999,54.782607,39,57.599998,0,70.0,73.099998,70.099998
20161013230000,754.400024,410.0,413.279999,54.782607,39,56.700001,100,69.400002,73.099998,70.099998
20161013231500,754.400024,410.0,400.160004,53.043477,39,64.300003,100,69.300003,73.099998,70.099998
20161013233000,754.400024,410.0,400.160004,53.043477,39,71.0,100,69.800003,73.099998,70.099998
20161013234500,754.400024,410.0,400.160004,53.043477,39,68.599998,100,70.0,73.099998,70.099998
20161014000000,754.400024,410.0,406.720001,53.913042,39,67.300003,100,70.199997,73.099998,70.099998
20161014001500,754.400024,410.0,395.23999,52.391301,39,67.300003,100,70.300003,73.099998,70.099998
20161014003000,754.400024,410.0,400.160004,53.043477,39,58.400002,0,70.300003,73.099998,70.099998
20161014004500,754.400024,410.0,393.600006,52.173912,39,56.400002,100,69.599998,73.099998,70.099998
20161014010000,754.400024,410.0,393.600006,52.173912,39,56.400002,100,69.199997,73.099998,70.099998
20161014011500,754.400024,410.0,393.600006,52.173912,39,67.300003,100,69.699997,73.099998,70.099998
20161014013000,754.400024,410.0,401.799988,53.260866,39,68.699997,100,70.099998,73.099998,70.099998
20161014014500,754.400024,410.0,396.880005,52.608695,39,70.599998,100,70.199997,73.099998,70.099998
20161014020000,754.400024,410.0,396.880005,52.608695,39,70.599998,100,70.300003,73.099998,70.099998
20161014021500,754.400024,410.0,405.079987,53.695649,39,70.599998,100,70.300003,73.099998,70.099998
20161014023000,754.400024,410.0,400.160004,53.043477,39,68.099998,100,70.199997,73.099998,70.099998
20161014024500,754.400024,410.0,400.160004,53.043477,39,66.800003,100,70.199997,73.099998,70.099998
20161014030000,754.400024,410.0,405.079987,53.695649,39,59.200001,0,70.199997,73.099998,70.099998
20161014031500,754.400024,410.0,410.0,54.347824,39,56.400002,100,69.400002,73.099998,70.099998
20161014033000,754.400024,410.0,401.799988,53.260866,39,59.900002,100,69.099998,73.099998,70.099998
20161014034500,754.400024,410.0,406.720001,53.913042,39,70.099998,100,69.800003,73.099998,70.099998
20161014040000,754.400024,410.0,406.720001,53.913042,39,70.099998,100,70.099998,73.099998,70.099998
20161014041500,754.400024,410.0,401.799988,53.260866,39,70.099998,100,70.199997,73.099998,70.099998
20161014043000,754.400024,410.0,408.359985,54.130431,39,70.099998,100,70.199997,73.099998,70.099998
20161014044500,754.400024,410.0,408.359985,54.130431,39,58.0,0,70.300003,73.099998,70.099998
20161014050000,754.400024,410.0,408.359985,54.130431,39,56.0,100,69.699997,73.099998,70.099998
20161014051500,754.400024,410.0,408.359985,54.130431,39,56.0,100,69.300003,73.099998,70.099998
20161014053000,754.400024,410.0,408.359985,54.130431,39,68.199997,100,69.599998,73.099998,70.099998
20161014054500,754.400024,410.0,408.359985,54.130431,39,66.5,100,70.0,73.099998,70.099998
20161014060000,754.400024,410.0,400.160004,53.043477,39,59.200001,0,70.300003,73.099998,70.099998
20161014061500,754.400024,410.0,406.720001,53.913042,39,56.400002,100,69.699997,73.099998,70.099998
20161014063000,754.400024,410.0,401.799988,53.260866,39,56.400002,100,69.099998,73.099998,70.099998
20161014064500,754.400024,410.0,393.600006,52.173912,39,69.199997,100,69.699997,73.099998,70.099998
20161014070000,754.400024,410.0,393.600006,52.173912,39,70.599998,100,70.300003,73.099998,70.099998
20161014071500,754.400024,410.0,393.600006,52.173912,39,58.799999,0,70.199997,73.099998,70.099998
20161014073000,754.400024,410.0,393.600006,52.173912,39,55.900002,100,69.5,73.099998,70.099998
20161014074500,754.400024,410.0,393.600006,52.173912,39,56.700001,100,69.199997,73.099998,70.099998
20161014080000,754.400024,410.0,393.600006,52.173912,39,71.0,100,69.699997,73.099998,70.099998
20161014081500,754.400024,410.0,388.679993,51.521736,39,68.699997,100,70.099998,73.099998,70.099998
20161014083000,754.400024,410.0,396.880005,52.608695,39,67.699997,100,70.300003,73.099998,70.099998
20161014084500,754.400024,410.0,396.880005,52.608695,39,56.400002,0,69.900002,73.099998,70.099998
20161014090000,754.400024,410.0,408.359985,54.130431,39,56.400002,100,69.5,73.099998,70.099998
20161014091500,754.400024,410.0,400.160004,53.043477,39,59.099998,100,69.199997,73.099998,70.099998
20161014093000,754.400024,410.0,405.079987,53.695649,39,70.5,100,69.900002,73.099998,70.099998
20161014094500,754.400024,410.0,405.079987,53.695649,39,62.400002,100,70.300003,73.099998,70.099998
20161014100000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.800003,73.099998,70.099998
20161014101500,754.400024,410.0,405.079987,53.695649,39,57.5,100,69.400002,73.099998,70.099998
20161014103000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.400002,73.099998,70.099998
20161014104500,754.400024,410.0,405.079987,53.695649,39,68.199997,100,69.800003,73.099998,70.099998
20161014110000,754.400024,410.0,410.0,54.347824,39,67.300003,100,70.199997,73.099998,70.099998
20161014111500,754.400024,410.0,410.0,54.347824,39,67.300003,100,70.199997,73.099998,70.099998
20161014113000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,70.199997,73.099998,70.099998
20161014114500,754.400024,410.0,400.160004,53.043477,39,58.0,0,70.0,73.099998,70.099998
20161014120000,754.400024,410.0,388.679993,51.521736,39,58.0,100,69.800003,73.099998,70.099998
20161014121500,754.400024,410.0,388.679993,51.521736,39,58.0,100,69.599998,73.099998,70.099998
20161014123000,754.400024,410.0,395.23999,52.391301,39,58.0,100,69.599998,73.099998,70.099998
20161014124500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.599998,73.099998,70.099998
20161014130000,754.400024,410.0,395.23999,52.391301,39,58.599998,100,69.5,73.099998,70.099998
20161014131500,754.400024,410.0,400.160004,53.043477,39,65.300003,100,70.0,73.099998,70.099998
20161014133000,754.400024,410.0,400.160004,53.043477,39,68.699997,100,70.300003,73.099998,70.099998
20161014134500,754.400024,410.0,400.160004,53.043477,39,57.599998,0,69.900002,73.099998,70.099998
20161014140000,754.400024,410.0,400.160004,53.043477,39,57.599998,100,69.599998,73.099998,70.099998
20161014141500,754.400024,410.0,406.720001,53.913042,39,57.599998,100,69.5,73.099998,70.099998
20161014143000,754.400024,410.0,406.720001,53.913042,39,57.599998,100,69.599998,73.099998,70.099998
20161014144500,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.599998,73.099998,70.099998
20161014150000,754.400024,410.0,410.0,54.347824,39,64.0,100,69.900002,73.099998,70.099998
20161014151500,754.400024,410.0,405.079987,53.695649,39,60.400002,0,70.199997,73.099998,70.099998
20161014153000,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.699997,73.099998,70.099998
20161014154500,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.599998,73.099998,70.099998
20161014160000,754.400024,410.0,406.720001,53.913042,39,57.599998,100,69.5,73.099998,70.099998
20161014161500,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.699997,73.099998,70.099998
