PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014163000,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.900002,73.099998,70.099998
20161014164500,754.400024,410.0,396.880005,52.608695,39,65.300003,100,70.0,73.099998,70.099998
20161014170000,754.400024,410.0,401.799988,53.260866,39,67.699997,100,70.199997,73.099998,70.099998
20161014171500,754.400024,410.0,401.799988,53.260866,39,58.0,0,70.199997,73.099998,70.099998
20161014173000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.800003,73.099998,70.099998
20161014174500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.699997,73.099998,70.099998
20161014180000,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.599998,73.099998,70.099998
20161014181500,754.400024,410.0,401.799988,53.260866,39,58.0,100,69.599998,73.099998,70.099998
20161014183000,754.400024,410.0,395.23999,52.391301,39,58.0,100,69.699997,73.099998,70.099998
20161014184500,754.400024,410.0,395.23999,52.391301,39,57.099998,100,69.699997,73.099998,70.099998
20161014190000,754.400024,410.0,395.23999,52.391301,39,62.799999,100,69.599998,73.099998,70.099998
20161014191500,754.400024,410.0,401.799988,53.260866,39,63.599998,100,70.0,73.099998,70.099998
20161014193000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,70.099998,73.099998,70.099998
20161014194500,754.400024,410.0,396.880005,52.608695,39,59.200001,100,70.199997,73.099998,70.099998
20161014200000,754.400024,410.0,396.880005,52.608695,39,56.799999,100,69.699997,73.099998,70.099998
20161014201500,754.400024,410.0,396.880005,52.608695,39,56.799999,100,69.400002,73.099998,70.099998
20161014203000,754.400024,410.0,396.880005,52.608695,39,58.0,100,69.400002,72.900002,69.900002
20161014204500,754.400024,410.0,396.880005,52.608695,39,69.599998,100,70.099998,73.0,70.0
20161014210000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.699997,73.099998,70.099998
20161014211500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.199997,73.099998,70.099998
20161014213000,754.400024,410.0,413.279999,54.782607,39,66.699997,100,69.5,73.0,70.0
20161014214500,754.400024,410.0,401.799988,53.260866,39,65.300003,100,69.599998,73.0,70.0
20161014220000,754.400024,410.0,414.920013,55.0,39,64.0,100,69.900002,73.099998,70.099998
20161014221500,754.400024,410.0,395.23999,52.391301,39,62.799999,100,69.800003,73.099998,70.099998
20161014223000,754.400024,410.0,395.23999,52.391301,39,64.800003,100,70.199997,73.0,70.0
20161014224500,754.400024,410.0,395.23999,52.391301,39,64.800003,100,70.300003,73.099998,70.099998
20161014230000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.699997,73.099998,70.099998
20161014231500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.300003,73.0,70.0
20161014233000,754.400024,410.0,400.160004,53.043477,39,64.400002,100,69.400002,73.0,70.0
20161014234500,754.400024,410.0,400.160004,53.043477,39,66.199997,100,70.099998,73.099998,70.099998
20161015000000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.900002,73.099998,70.099998
20161015001500,754.400024,410.0,410.0,54.347824,39,56.400002,100,69.400002,73.099998,70.099998
20161015003000,754.400024,410.0,414.920013,55.0,39,64.199997,100,69.300003,73.099998,70.099998
20161015004500,754.400024,410.0,406.720001,53.913042,39,59.200001,100,69.599998,73.099998,70.099998
20161015010000,754.400024,410.0,406.720001,53.913042,39,66.800003,100,69.800003,73.0,70.0
20161015011500,754.400024,410.0,406.720001,53.913042,39,57.099998,100,69.599998,73.099998,70.099998
20161015013000,754.400024,410.0,391.959991,51.956519,39,57.099998,100,69.199997,73.0,70.0
20161015014500,754.400024,410.0,400.160004,53.043477,39,66.199997,100,69.300003,73.0,70.0
20161015020000,754.400024,410.0,391.959991,51.956519,39,65.300003,100,69.800003,72.900002,69.900002
20161015021500,754.400024,410.0,391.959991,51.956519,39,69.099998,100,70.099998,73.099998,70.099998
20161015023000,754.400024,410.0,396.880005,52.608695,39,66.800003,100,70.199997,73.099998,70.099998
20161015024500,754.400024,410.0,396.880005,52.608695,39,57.599998,0,70.0,73.0,70.0
20161015030000,754.400024,410.0,396.880005,52.608695,39,56.0,100,69.400002,73.099998,70.099998
20161015031500,754.400024,410.0,396.880005,52.608695,39,56.0,100,69.199997,73.099998,70.099998
20161015033000,754.400024,410.0,387.040009,51.304347,39,58.799999,100,69.699997,73.0,70.0
20161015034500,754.400024,410.0,393.600006,52.173912,39,65.800003,100,69.800003,72.900002,69.900002
20161015040000,754.400024,410.0,393.600006,52.173912,39,63.700001,100,70.099998,73.099998,70.099998
20161015041500,754.400024,410.0,393.600006,52.173912,39,65.300003,100,70.099998,73.099998,70.099998
20161015043000,754.400024,410.0,400.160004,53.043477,39,65.300003,100,70.199997,73.0,70.0
20161015044500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.800003,73.0,70.0
20161015050000,754.400024,410.0,406.720001,53.913042,39,56.0,100,69.5,73.0,70.0
20161015051500,754.400024,410.0,400.160004,53.043477,39,56.0,100,69.300003,73.099998,70.099998
20161015053000,754.400024,410.0,400.160004,53.043477,39,66.900002,100,69.5,73.099998,70.099998
20161015054500,754.400024,410.0,405.079987,53.695649,39,66.900002,100,70.0,73.0,70.0
20161015060000,754.400024,410.0,405.079987,53.695649,39,65.0,100,70.199997,73.0,70.0
20161015061500,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.900002,73.0,70.0
20161015063000,754.400024,410.0,405.079987,53.695649,39,56.299999,100,69.400002,73.0,70.0
20161015064500,754.400024,410.0,410.0,54.347824,39,55.599998,100,69.199997,73.099998,70.099998
20161015070000,754.400024,410.0,410.0,54.347824,39,68.400002,100,69.800003,72.900002,69.900002
20161015071500,754.400024,410.0,410.0,54.347824,39,64.900002,100,70.099998,73.099998,70.099998
20161015073000,754.400024,410.0,410.0,54.347824,39,59.700001,100,70.199997,73.099998,70.099998
20161015074500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.699997,73.0,70.0
20161015080000,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.599998,73.099998,70.099998
20161015081500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.599998,72.900002,69.900002
20161015083000,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.400002,72.900002,69.900002
20161015084500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.400002,72.900002,69.900002
20161015090000,754.400024,410.0,405.079987,53.695649,39,68.699997,100,69.599998,72.900002,69.900002
20161015091500,754.400024,410.0,396.880005,52.608695,39,58.799999,100,70.099998,73.0,70.0
20161015093000,754.400024,410.0,391.959991,51.956519,39,57.200001,100,69.800003,72.900002,69.900002
20161015094500,754.400024,410.0,391.959991,51.956519,39,57.200001,100,69.699997,72.900002,69.900002
20161015100000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.5,72.900002,69.900002
20161015101500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.5,72.800003,69.800003
20161015103000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.400002,72.900002,69.900002
20161015104500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.400002,72.900002,69.900002
20161015110000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.400002,72.900002,69.900002
20161015111500,754.400024,410.0,401.799988,53.260866,39,58.799999,100,69.599998,72.900002,69.900002
20161015113000,754.400024,410.0,396.880005,52.608695,39,58.799999,100,69.400002,73.0,70.0
20161015114500,754.400024,410.0,396.880005,52.608695,39,70.099998,100,70.0,72.900002,69.900002
20161015120000,754.400024,410.0,396.880005,52.608695,39,58.0,100,69.699997,73.0,70.0
20161015121500,754.400024,410.0,396.880005,52.608695,39,58.0,100,69.599998,73.0,70.0
20161015123000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.599998,73.0,70.0
20161015124500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.699997,73.0,70.0
20161015130000,754.400024,410.0,396.880005,52.608695,39,58.700001,100,69.699997,72.900002,69.900002
20161015131500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.599998,73.0,70.0
20161015133000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.599998,73.0,70.0
20161015134500,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.699997,72.900002,69.900002
20161015140000,754.400024,410.0,396.880005,52.608695,39,57.200001,100,69.599998,73.0,70.0
20161015141500,754.400024,410.0,396.880005,52.608695,39,58.700001,100,69.699997,72.900002,69.900002
20161015143000,754.400024,410.0,396.880005,52.608695,39,59.599998,100,69.699997,72.900002,69.900002
20161015144500,754.400024,410.0,396.880005,52.608695,39,59.599998,100,69.800003,72.900002,69.900002
20161015150000,754.400024,410.0,396.880005,52.608695,39,59.599998,100,69.800003,72.900002,69.900002
20161015151500,754.400024,410.0,396.880005,52.608695,39,59.599998,100,69.900002,72.800003,69.800003
20161015153000,754.400024,410.0,396.880005,52.608695,39,59.599998,100,69.900002,72.900002,69.900002
20161015154500,754.400024,410.0,401.799988,53.260866,39,59.599998,100,69.900002,72.900002,69.900002
20161015160000,754.400024,410.0,401.799988,53.260866,39,60.200001,100,69.900002,72.800003,69.800003
20161015161500,754.400024,410.0,401.799988,53.260866,39,60.200001,100,70.0,73.0,70.0
20161015163000,754.400024,410.0,401.799988,53.260866,39,60.200001,100,69.800003,72.900002,69.900002
20161015164500,754.400024,410.0,401.799988,53.260866,39,65.300003,100,69.699997,72.900002,69.900002
20161015170000,754.400024,410.0,401.799988,53.260866,39,60.799999,0,70.099998,72.900002,69.900002
20161015171500,754.400024,410.0,410.0,54.347824,39,58.0,100,69.599998,72.900002,69.900002
20161015173000,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.699997,72.900002,69.900002
20161015174500,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.599998,72.900002,69.900002
20161015180000,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.599998,72.900002,69.900002
20161015181500,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.599998,72.900002,69.900002
20161015183000,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.800003,72.800003,69.800003
20161015184500,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.699997,72.800003,69.800003
20161015190000,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.699997,72.900002,69.900002
20161015191500,754.400024,410.0,426.399994,56.521736,39,56.400002,100,69.599998,72.900002,69.900002
20161015193000,754.400024,410.0,426.399994,56.521736,39,57.200001,100,69.599998,72.800003,69.800003
20161015194500,754.400024,410.0,426.399994,56.521736,39,57.200001,100,69.599998,72.900002,69.900002
20161015200000,754.400024,410.0,421.480011,55.869565,39,59.900002,100,69.5,72.900002,69.900002
20161015201500,754.400024,410.0,421.480011,55.869565,39,64.0,100,69.699997,72.900002,69.900002
20161015203000,754.400024,410.0,421.480011,55.869565,39,65.300003,100,70.0,72.900002,69.900002
20161015204500,754.400024,410.0,416.559998,55.217389,39,57.900002,100,69.900002,72.900002,69.900002
20161015210000,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.699997,72.900002,69.900002
20161015211500,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.699997,72.900002,69.900002
20161015213000,754.400024,410.0,421.480011,55.869565,39,56.0,100,69.599998,72.900002,69.900002
20161015214500,754.400024,410.0,421.480011,55.869565,39,56.0,100,69.599998,72.900002,69.900002
20161015220000,754.400024,410.0,421.480011,55.869565,39,56.0,100,69.5,72.900002,69.900002
20161015221500,754.400024,410.0,413.279999,54.782607,39,56.0,100,69.400002,72.900002,69.900002
20161015223000,754.400024,410.0,400.160004,53.043477,39,56.0,100,69.400002,72.900002,69.900002
20161015224500,754.400024,410.0,408.359985,54.130431,39,61.299999,100,69.300003,72.800003,69.800003
20161015230000,754.400024,410.0,401.799988,53.260866,39,69.099998,100,69.800003,72.900002,69.900002
20161015231500,754.400024,410.0,406.720001,53.913042,39,66.300003,100,69.900002,72.900002,69.900002
20161015233000,754.400024,410.0,406.720001,53.913042,39,69.199997,100,70.0,72.900002,69.900002
20161015234500,754.400024,410.0,413.279999,54.782607,39,58.299999,100,69.800003,72.900002,69.900002
20161016000000,754.400024,410.0,413.279999,54.782607,39,57.099998,100,69.099998,72.800003,69.800003
20161016001500,754.400024,410.0,401.799988,53.260866,39,62.400002,100,69.0,72.800003,69.800003
20161016003000,754.400024,410.0,410.0,54.347824,39,64.400002,100,69.599998,72.800003,69.800003
20161016004500,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.599998,72.800003,69.800003
20161016010000,754.400024,410.0,414.920013,55.0,39,64.0,100,69.599998,72.800003,69.800003
20161016011500,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.699997,72.900002,69.900002
20161016013000,754.400024,410.0,414.920013,55.0,39,68.099998,100,69.800003,72.900002,69.900002
20161016014500,754.400024,410.0,414.920013,55.0,39,66.300003,100,70.0,72.900002,69.900002
20161016020000,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.5,72.900002,69.900002
20161016021500,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.099998,72.800003,69.800003
20161016023000,754.400024,410.0,424.76001,56.304347,39,68.599998,100,69.0,72.800003,69.800003
20161016024500,754.400024,410.0,424.76001,56.304347,39,67.699997,100,69.300003,72.800003,69.800003
20161016030000,754.400024,410.0,429.679993,56.956519,39,70.5,100,69.599998,72.800003,69.800003
20161016031500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,69.699997,72.800003,69.800003
20161016033000,754.400024,410.0,413.279999,54.782607,39,68.599998,100,69.800003,72.900002,69.900002
20161016034500,754.400024,410.0,413.279999,54.782607,39,68.599998,100,69.900002,72.800003,69.800003
20161016040000,754.400024,410.0,418.200012,55.434782,39,66.699997,100,69.800003,73.0,70.0
20161016041500,754.400024,410.0,410.0,54.347824,39,69.5,100,69.800003,72.900002,69.900002
20161016043000,754.400024,410.0,410.0,54.347824,39,62.799999,100,70.099998,72.900002,69.900002
20161016044500,754.400024,410.0,423.119995,56.086954,39,56.700001,100,68.900002,72.900002,69.900002
20161016050000,754.400024,410.0,416.559998,55.217389,39,66.0,100,69.099998,72.800003,69.800003
20161016051500,754.400024,410.0,416.559998,55.217389,39,67.400002,100,69.300003,72.800003,69.800003
20161016053000,754.400024,410.0,416.559998,55.217389,39,68.199997,100,69.5,72.900002,69.900002
20161016054500,754.400024,410.0,416.559998,55.217389,39,68.199997,100,69.699997,72.800003,69.800003
20161016060000,754.400024,410.0,426.399994,56.521736,39,69.199997,100,69.800003,72.800003,69.800003
20161016061500,754.400024,410.0,416.559998,55.217389,39,59.200001,100,69.900002,72.800003,69.800003
20161016063000,754.400024,410.0,424.76001,56.304347,39,56.400002,100,69.0,72.800003,69.800003
20161016064500,754.400024,410.0,416.559998,55.217389,39,67.300003,100,69.099998,72.800003,69.800003
20161016070000,754.400024,410.0,416.559998,55.217389,39,67.300003,100,69.400002,72.800003,69.800003
20161016071500,754.400024,410.0,416.559998,55.217389,39,69.199997,100,69.699997,72.800003,69.800003
20161016073000,754.400024,410.0,416.559998,55.217389,39,66.800003,100,69.699997,72.900002,69.900002
20161016074500,754.400024,410.0,416.559998,55.217389,39,70.599998,100,69.800003,72.800003,69.800003
20161016080000,754.400024,410.0,416.559998,55.217389,39,66.800003,100,69.800003,72.900002,69.900002
20161016081500,754.400024,410.0,426.399994,56.521736,39,70.099998,100,69.800003,72.800003,69.800003
20161016083000,754.400024,410.0,416.559998,55.217389,39,67.699997,100,69.800003,72.900002,69.900002
20161016084500,754.400024,410.0,416.559998,55.217389,39,66.800003,100,69.800003,72.900002,69.900002
20161016090000,754.400024,410.0,424.76001,56.304347,39,70.099998,100,69.800003,72.800003,69.800003
20161016091500,754.400024,410.0,424.76001,56.304347,39,66.800003,100,69.900002,72.800003,69.800003
20161016093000,754.400024,410.0,410.0,54.347824,39,57.599998,100,69.400002,72.800003,69.800003
20161016094500,754.400024,410.0,410.0,54.347824,39,57.599998,100,68.800003,72.800003,69.800003
20161016100000,754.400024,410.0,414.920013,55.0,39,66.199997,100,69.199997,72.800003,69.800003
20161016101500,754.400024,410.0,414.920013,55.0,39,68.599998,100,69.5,72.800003,69.800003
20161016103000,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.599998,72.800003,69.800003
20161016104500,754.400024,410.0,414.920013,55.0,39,68.099998,100,69.599998,72.800003,69.800003
20161016110000,754.400024,410.0,410.0,54.347824,39,68.099998,100,69.699997,72.800003,69.800003
20161016111500,754.400024,410.0,418.200012,55.434782,39,69.599998,100,69.699997,72.800003,69.800003
20161016113000,754.400024,410.0,418.200012,55.434782,39,68.699997,100,69.800003,72.800003,69.800003
20161016114500,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.800003,72.800003,69.800003
20161016120000,754.400024,410.0,421.480011,55.869565,39,66.300003,100,69.599998,72.800003,69.800003
20161016121500,754.400024,410.0,421.480011,55.869565,39,66.300003,100,69.599998,72.800003,69.800003
20161016123000,754.400024,410.0,421.480011,55.869565,39,66.300003,100,69.699997,72.800003,69.800003
20161016124500,754.400024,410.0,429.679993,56.956519,39,67.199997,100,69.699997,72.800003,69.800003
20161016130000,754.400024,410.0,424.76001,56.304347,39,67.199997,100,69.800003,72.800003,69.800003
20161016131500,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.699997,72.800003,69.800003
20161016133000,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.599998,72.800003,69.800003
20161016134500,754.400024,410.0,423.119995,56.086954,39,71.0,100,69.699997,72.800003,69.800003
20161016140000,754.400024,410.0,416.559998,55.217389,39,66.300003,100,69.599998,72.800003,69.800003
20161016141500,754.400024,410.0,421.480011,55.869565,39,69.0,100,69.800003,72.800003,69.800003
20161016143000,754.400024,410.0,421.480011,55.869565,39,70.5,100,69.699997,72.800003,69.800003
20161016144500,754.400024,410.0,416.559998,55.217389,39,70.5,100,69.800003,72.800003,69.800003
20161016150000,754.400024,410.0,426.399994,56.521736,39,70.5,100,70.0,72.800003,69.800003
20161016151500,754.400024,410.0,401.799988,53.260866,39,70.5,100,70.0,72.800003,69.800003
20161016153000,754.400024,410.0,413.279999,54.782607,39,62.0,0,69.900002,72.900002,69.900002
20161016154500,754.400024,410.0,413.279999,54.782607,39,58.400002,100,69.0,72.800003,69.800003
20161016160000,754.400024,410.0,413.279999,54.782607,39,67.599998,100,69.099998,72.800003,69.800003
20161016161500,754.400024,410.0,413.279999,54.782607,39,67.599998,100,69.400002,72.800003,69.800003
20161016163000,754.400024,410.0,418.200012,55.434782,39,71.300003,100,69.5,72.900002,69.900002
20161016164500,754.400024,410.0,418.200012,55.434782,39,70.099998,100,69.800003,72.800003,69.800003
20161016170000,754.400024,410.0,413.279999,54.782607,39,70.099998,100,69.900002,72.900002,69.900002
20161016171500,754.400024,410.0,413.279999,54.782607,39,68.699997,100,69.900002,72.800003,69.800003
20161016173000,754.400024,410.0,429.679993,56.956519,39,59.599998,0,69.800003,72.800003,69.800003
20161016174500,754.400024,410.0,421.480011,55.869565,39,57.900002,100,68.900002,72.800003,69.800003
20161016180000,754.400024,410.0,421.480011,55.869565,39,66.199997,100,69.199997,72.800003,69.800003
20161016181500,754.400024,410.0,429.679993,56.956519,39,63.200001,100,69.400002,72.800003,69.800003
20161016183000,754.400024,410.0,421.480011,55.869565,39,63.200001,100,69.400002,72.800003,69.800003
20161016184500,754.400024,410.0,421.480011,55.869565,39,67.599998,100,69.599998,72.800003,69.800003
20161016190000,754.400024,410.0,410.0,54.347824,39,68.900002,100,69.699997,72.800003,69.800003
20161016191500,754.400024,410.0,421.480011,55.869565,39,67.699997,100,69.900002,72.800003,69.800003
20161016193000,754.400024,410.0,421.480011,55.869565,39,67.699997,100,70.0,72.800003,69.800003
20161016194500,754.400024,410.0,416.559998,55.217389,39,66.300003,100,70.0,72.800003,69.800003
20161016200000,754.400024,410.0,401.799988,53.260866,39,58.400002,100,69.699997,72.800003,69.800003
20161016201500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,68.900002,72.800003,69.800003
20161016203000,754.400024,410.0,406.720001,53.913042,39,70.099998,100,69.199997,72.800003,69.800003
20161016204500,754.400024,410.0,423.119995,56.086954,39,67.699997,100,69.599998,72.800003,69.800003
20161016210000,754.400024,410.0,416.559998,55.217389,39,66.900002,100,69.599998,72.800003,69.800003
20161016211500,754.400024,410.0,416.559998,55.217389,39,66.900002,100,69.599998,72.800003,69.800003
20161016213000,754.400024,410.0,416.559998,55.217389,39,70.5,100,69.699997,72.800003,69.800003
20161016214500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,69.699997,72.800003,69.800003
20161016220000,754.400024,410.0,424.76001,56.304347,39,66.300003,100,69.699997,72.800003,69.800003
20161016221500,754.400024,410.0,424.76001,56.304347,39,70.099998,100,69.599998,72.800003,69.800003
20161016223000,754.400024,410.0,429.679993,56.956519,39,67.699997,100,69.699997,72.800003,69.800003
20161016224500,754.400024,410.0,418.200012,55.434782,39,67.699997,100,69.699997,72.800003,69.800003
20161016230000,754.400024,410.0,426.399994,56.521736,39,69.699997,100,69.699997,72.800003,69.800003
20161016231500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,69.800003,72.800003,69.800003
20161016233000,754.400024,410.0,421.480011,55.869565,39,66.300003,100,69.699997,72.800003,69.800003
20161016234500,754.400024,410.0,421.480011,55.869565,39,67.199997,100,69.699997,72.800003,69.800003
20161017000000,754.400024,410.0,414.920013,55.0,39,71.199997,100,69.699997,72.800003,69.800003
20161017001500,754.400024,410.0,426.399994,56.521736,39,67.300003,100,69.699997,72.800003,69.800003
20161017003000,754.400024,410.0,426.399994,56.521736,39,66.300003,100,69.699997,72.800003,69.800003
20161017004500,754.400024,410.0,426.399994,56.521736,39,70.099998,100,69.699997,72.800003,69.800003
20161017010000,754.400024,410.0,426.399994,56.521736,39,68.199997,100,69.699997,72.800003,69.800003
20161017011500,754.400024,410.0,426.399994,56.521736,39,66.800003,100,69.699997,72.800003,69.800003
20161017013000,754.400024,410.0,418.200012,55.434782,39,65.800003,100,69.599998,72.800003,69.800003
20161017014500,754.400024,410.0,413.279999,54.782607,39,71.0,100,69.699997,72.800003,69.800003
20161017020000,754.400024,410.0,408.359985,54.130431,39,67.300003,100,69.800003,72.800003,69.800003
20161017021500,754.400024,410.0,414.920013,55.0,39,66.300003,100,69.800003,72.800003,69.800003
20161017023000,754.400024,410.0,414.920013,55.0,39,68.900002,100,69.699997,72.800003,69.800003
20161017024500,754.400024,410.0,421.480011,55.869565,39,68.900002,100,69.699997,72.800003,69.800003
20161017030000,754.400024,410.0,421.480011,55.869565,39,66.800003,100,69.699997,72.800003,69.800003
20161017031500,754.400024,410.0,421.480011,55.869565,39,66.800003,100,69.800003,72.800003,69.800003
20161017033000,754.400024,410.0,416.559998,55.217389,39,69.300003,100,69.800003,72.800003,69.800003
20161017034500,754.400024,410.0,421.480011,55.869565,39,66.300003,100,69.800003,72.800003,69.800003
20161017040000,754.400024,410.0,416.559998,55.217389,39,66.300003,100,69.699997,72.800003,69.800003
20161017041500,754.400024,410.0,421.480011,55.869565,39,69.400002,100,69.699997,72.800003,69.800003
20161017043000,754.400024,410.0,421.480011,55.869565,39,66.800003,100,69.699997,72.800003,69.800003
20161017044500,754.400024,410.0,421.480011,55.869565,39,65.800003,100,69.599998,72.800003,69.800003
20161017050000,754.400024,410.0,416.559998,55.217389,39,70.099998,100,69.599998,72.800003,69.800003
20161017051500,754.400024,410.0,416.559998,55.217389,39,67.300003,100,69.699997,72.800003,69.800003
20161017053000,754.400024,410.0,416.559998,55.217389,39,66.599998,100,69.800003,72.800003,69.800003
20161017054500,754.400024,410.0,416.559998,55.217389,39,70.400002,100,69.800003,72.800003,69.800003
20161017060000,754.400024,410.0,405.079987,53.695649,39,68.400002,100,70.0,72.800003,69.800003
20161017061500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.199997,72.800003,69.800003
20161017063000,754.400024,410.0,405.079987,53.695649,39,66.199997,100,68.699997,72.800003,69.800003
20161017064500,754.400024,410.0,405.079987,53.695649,39,69.5,100,69.099998,72.800003,69.800003
20161017070000,754.400024,410.0,405.079987,53.695649,39,72.5,100,69.800003,72.800003,69.800003
20161017071500,754.400024,410.0,405.079987,53.695649,39,58.400002,0,69.599998,72.800003,69.800003
20161017073000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,68.800003,72.800003,69.800003
20161017074500,754.400024,410.0,416.559998,55.217389,39,74.400002,100,69.300003,72.800003,69.800003
20161017080000,754.400024,410.0,416.559998,55.217389,39,73.0,100,69.599998,72.800003,69.800003
20161017081500,754.400024,410.0,416.559998,55.217389,39,70.099998,100,69.699997,72.800003,69.800003
20161017083000,754.400024,410.0,423.119995,56.086954,39,69.199997,100,70.0,72.800003,69.800003
20161017084500,754.400024,410.0,416.559998,55.217389,39,57.599998,100,69.300003,72.800003,69.800003
20161017090000,754.400024,410.0,410.0,54.347824,39,57.599998,100,68.900002,72.800003,69.800003
20161017091500,754.400024,410.0,410.0,54.347824,39,68.699997,100,69.400002,72.800003,69.800003
20161017093000,754.400024,410.0,416.559998,55.217389,39,64.900002,100,69.599998,72.800003,69.800003
20161017094500,754.400024,410.0,416.559998,55.217389,39,64.0,100,69.400002,72.800003,69.800003
20161017100000,754.400024,410.0,416.559998,55.217389,39,64.0,100,69.400002,72.800003,69.800003
20161017101500,754.400024,410.0,410.0,54.347824,39,71.599998,100,69.599998,72.800003,69.800003
20161017103000,754.400024,410.0,410.0,54.347824,39,69.800003,100,69.699997,72.800003,69.800003
20161017104500,754.400024,410.0,418.200012,55.434782,39,68.699997,100,69.699997,72.800003,69.800003
20161017110000,754.400024,410.0,418.200012,55.434782,39,67.699997,100,70.0,72.800003,69.800003
20161017111500,754.400024,410.0,410.0,54.347824,39,58.400002,100,69.400002,72.800003,69.800003
20161017113000,754.400024,410.0,410.0,54.347824,39,57.599998,100,68.900002,72.800003,69.800003
20161017114500,754.400024,410.0,401.799988,53.260866,39,70.099998,100,69.5,72.800003,69.800003
20161017120000,754.400024,410.0,408.359985,54.130431,39,66.300003,100,69.800003,72.800003,69.800003
20161017121500,754.400024,410.0,408.359985,54.130431,39,65.300003,100,69.699997,72.800003,69.800003
20161017123000,754.400024,410.0,413.279999,54.782607,39,66.199997,100,69.800003,72.800003,69.800003
20161017124500,754.400024,410.0,413.279999,54.782607,39,63.299999,0,70.099998,72.800003,69.800003
20161017130000,754.400024,410.0,421.480011,55.869565,39,57.799999,100,69.400002,72.800003,69.800003
20161017131500,754.400024,410.0,421.480011,55.869565,39,58.700001,100,69.099998,72.800003,69.800003
20161017133000,754.400024,410.0,421.480011,55.869565,39,60.200001,100,69.0,72.800003,69.800003
20161017134500,754.400024,410.0,421.480011,55.869565,39,64.699997,100,69.199997,72.800003,69.800003
20161017140000,754.400024,410.0,414.920013,55.0,39,62.799999,0,70.099998,72.800003,69.800003
20161017141500,754.400024,410.0,414.920013,55.0,39,58.400002,0,69.699997,72.800003,69.800003
20161017143000,754.400024,410.0,423.119995,56.086954,39,58.400002,100,69.300003,72.800003,69.800003
20161017144500,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.099998,72.800003,69.800003
20161017150000,754.400024,410.0,421.480011,55.869565,39,62.400002,100,69.099998,72.800003,69.800003
20161017151500,754.400024,410.0,416.559998,55.217389,39,70.5,100,69.599998,72.800003,69.800003
20161017153000,754.400024,410.0,424.76001,56.304347,39,66.800003,100,70.0,72.800003,69.800003
20161017154500,754.400024,410.0,424.76001,56.304347,39,59.200001,0,69.900002,72.800003,69.800003
20161017160000,754.400024,410.0,416.559998,55.217389,39,58.0,100,69.300003,72.800003,69.800003
20161017161500,754.400024,410.0,423.119995,56.086954,39,58.0,100,69.099998,72.800003,69.800003
20161017163000,754.400024,410.0,416.559998,55.217389,39,64.800003,100,69.099998,72.800003,69.800003
20161017164500,754.400024,410.0,421.480011,55.869565,39,70.099998,100,70.0,72.800003,69.800003
20161017170000,754.400024,410.0,421.480011,55.869565,39,58.0,100,69.599998,72.800003,69.800003
20161017171500,754.400024,410.0,416.559998,55.217389,39,58.0,100,69.099998,72.800003,69.800003
20161017173000,754.400024,410.0,416.559998,55.217389,39,58.0,100,69.099998,72.800003,69.800003
20161017174500,754.400024,410.0,408.359985,54.130431,39,70.099998,100,69.699997,72.800003,69.800003
20161017180000,754.400024,410.0,408.359985,54.130431,39,58.0,0,69.900002,72.800003,69.800003
20161017181500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.5,72.800003,69.800003
20161017183000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.199997,72.800003,69.800003
20161017184500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.099998,72.800003,69.800003
20161017190000,754.400024,410.0,408.359985,54.130431,39,68.699997,100,69.5,72.800003,69.800003
20161017191500,754.400024,410.0,408.359985,54.130431,39,61.900002,0,70.0,72.800003,69.800003
20161017193000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,69.199997,72.800003,69.800003
20161017194500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,68.900002,72.800003,69.800003
20161017200000,754.400024,410.0,408.359985,54.130431,39,62.0,100,69.599998,72.800003,69.800003
20161017201500,754.400024,410.0,413.279999,54.782607,39,59.599998,100,69.400002,72.800003,69.800003
20161017203000,754.400024,410.0,418.200012,55.434782,39,64.800003,100,69.599998,72.800003,69.800003
20161017204500,754.400024,410.0,424.76001,56.304347,39,66.300003,100,69.800003,72.800003,69.800003
20161017210000,754.400024,410.0,424.76001,56.304347,39,64.800003,100,69.900002,72.800003,69.800003
20161017211500,754.400024,410.0,424.76001,56.304347,39,64.099998,100,70.0,72.800003,69.800003
20161017213000,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.300003,72.800003,69.800003
20161017214500,754.400024,410.0,418.200012,55.434782,39,56.799999,100,68.900002,72.800003,69.800003
20161017220000,754.400024,410.0,423.119995,56.086954,39,68.699997,100,69.599998,72.800003,69.800003
20161017221500,754.400024,410.0,418.200012,55.434782,39,63.200001,100,69.5,72.800003,69.800003
20161017223000,754.400024,410.0,418.200012,55.434782,39,68.199997,100,69.400002,72.800003,69.800003
20161017224500,754.400024,410.0,424.76001,56.304347,39,69.0,100,69.699997,72.800003,69.800003
20161017230000,754.400024,410.0,424.76001,56.304347,39,66.800003,100,69.800003,72.800003,69.800003
20161017231500,754.400024,410.0,418.200012,55.434782,39,69.699997,100,69.800003,72.800003,69.800003
20161017233000,754.400024,410.0,418.200012,55.434782,39,67.5,100,69.699997,72.800003,69.800003
20161017234500,754.400024,410.0,418.200012,55.434782,39,67.5,100,69.800003,72.800003,69.800003
20161018000000,754.400024,410.0,423.119995,56.086954,39,69.199997,100,69.800003,72.800003,69.800003
20161018001500,754.400024,410.0,423.119995,56.086954,39,68.099998,100,69.800003,72.800003,69.800003
20161018003000,754.400024,410.0,423.119995,56.086954,39,67.300003,100,69.800003,72.800003,69.800003
20161018004500,754.400024,410.0,413.279999,54.782607,39,69.699997,100,69.800003,72.800003,69.800003
20161018010000,754.400024,410.0,424.76001,56.304347,39,66.599998,100,69.699997,72.800003,69.800003
20161018011500,754.400024,410.0,424.76001,56.304347,39,68.199997,100,69.900002,72.800003,69.800003
20161018013000,754.400024,410.0,424.76001,56.304347,39,68.199997,100,69.800003,72.800003,69.800003
20161018014500,754.400024,410.0,424.76001,56.304347,39,66.699997,100,69.900002,72.800003,69.800003
20161018020000,754.400024,410.0,414.920013,55.0,39,69.199997,100,70.0,72.800003,69.800003
20161018021500,754.400024,410.0,414.920013,55.0,39,57.099998,100,69.0,72.800003,69.800003
20161018023000,754.400024,410.0,426.399994,56.521736,39,71.900002,100,69.099998,72.800003,69.800003
20161018024500,754.400024,410.0,426.399994,56.521736,39,69.099998,100,69.599998,72.800003,69.800003
20161018030000,754.400024,410.0,426.399994,56.521736,39,69.099998,100,69.800003,72.800003,69.800003
20161018031500,754.400024,410.0,421.480011,55.869565,39,71.099998,100,70.0,72.800003,69.800003
20161018033000,754.400024,410.0,421.480011,55.869565,39,57.599998,100,69.400002,72.800003,69.800003
20161018034500,754.400024,410.0,410.0,54.347824,39,68.599998,100,68.699997,72.800003,69.800003
20161018040000,754.400024,410.0,416.559998,55.217389,39,69.699997,100,69.5,72.800003,69.800003
20161018041500,754.400024,410.0,416.559998,55.217389,39,72.0,100,69.699997,72.800003,69.800003
20161018043000,754.400024,410.0,410.0,54.347824,39,72.900002,100,69.900002,72.800003,69.800003
20161018044500,754.400024,410.0,410.0,54.347824,39,59.200001,100,69.699997,72.800003,69.800003
20161018050000,754.400024,410.0,416.559998,55.217389,39,65.199997,100,68.599998,72.800003,69.800003
20161018051500,754.400024,410.0,416.559998,55.217389,39,71.199997,100,69.5,72.800003,69.800003
20161018053000,754.400024,410.0,426.399994,56.521736,39,69.5,100,69.5,72.800003,69.800003
20161018054500,754.400024,410.0,426.399994,56.521736,39,67.699997,100,69.400002,72.800003,69.800003
20161018060000,754.400024,410.0,414.920013,55.0,39,70.099998,100,69.800003,72.800003,69.800003
20161018061500,754.400024,410.0,414.920013,55.0,39,68.599998,100,70.0,72.800003,69.800003
20161018063000,754.400024,410.0,414.920013,55.0,39,56.0,100,68.900002,72.800003,69.800003
20161018064500,754.400024,410.0,414.920013,55.0,39,68.699997,100,69.0,72.800003,69.800003
20161018070000,754.400024,410.0,414.920013,55.0,39,73.400002,100,69.599998,72.800003,69.800003
20161018071500,754.400024,410.0,400.160004,53.043477,39,71.099998,100,69.900002,72.800003,69.800003
20161018073000,754.400024,410.0,410.0,54.347824,39,73.199997,100,70.0,72.800003,69.800003
20161018074500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.0,72.800003,69.800003
20161018080000,754.400024,410.0,410.0,54.347824,39,72.0,100,69.199997,72.800003,69.800003
20161018081500,754.400024,410.0,418.200012,55.434782,39,68.099998,100,69.5,72.800003,69.800003
20161018083000,754.400024,410.0,401.799988,53.260866,39,68.099998,100,69.599998,72.800003,69.800003
20161018084500,754.400024,410.0,410.0,54.347824,39,68.099998,100,69.599998,72.800003,69.800003
20161018090000,754.400024,410.0,598.599976,79.34782,48,57.200001,0,68.300003,68.5,65.5
20161018091500,754.400024,410.0,444.440002,58.913042,40,56.400002,0,67.900002,68.5,65.5
20161018093000,754.400024,410.0,424.76001,56.304347,39,56.400002,0,67.699997,68.5,65.5
20161018094500,754.400024,410.0,429.679993,56.956519,39,56.400002,0,67.599998,68.5,65.5
20161018100000,754.400024,410.0,421.480011,55.869565,39,57.099998,0,67.5,68.5,65.5
20161018101500,754.400024,410.0,426.399994,56.521736,39,57.099998,0,67.599998,68.5,65.5
20161018103000,754.400024,410.0,426.399994,56.521736,39,57.099998,0,67.699997,68.5,65.5
20161018104500,754.400024,410.0,408.359985,54.130431,39,57.099998,0,67.699997,68.5,65.5
20161018110000,754.400024,410.0,408.359985,54.130431,39,57.099998,0,67.900002,68.5,65.5
20161018111500,754.400024,410.0,400.160004,53.043477,39,57.099998,0,67.900002,68.5,65.5
20161018113000,754.400024,410.0,400.160004,53.043477,39,57.900002,0,68.099998,68.5,65.5
20161018114500,754.400024,410.0,406.720001,53.913042,39,57.900002,0,68.199997,68.5,65.5
20161018120000,754.400024,410.0,426.399994,56.521736,40,57.900002,0,68.099998,68.5,65.5
20161018121500,754.400024,410.0,426.399994,56.521736,40,57.099998,0,67.900002,68.5,65.5
20161018123000,754.400024,410.0,426.399994,56.521736,40,57.900002,0,67.699997,68.5,65.5
20161018124500,754.400024,410.0,426.399994,56.521736,39,57.900002,0,67.599998,68.5,65.5
20161018130000,754.400024,410.0,421.480011,55.869565,39,57.900002,0,67.5,68.5,65.5
20161018131500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.699997,68.5,65.5
20161018133000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.800003,68.5,65.5
20161018134500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.599998,68.5,65.5
20161018140000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.5,68.5,65.5
20161018141500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.699997,68.5,65.5
20161018143000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.900002,68.5,65.5
20161018144500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.900002,68.5,65.5
20161018150000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.900002,68.5,65.5
20161018151500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.800003,68.5,65.5
20161018153000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.900002,68.5,65.5
20161018154500,754.400024,410.0,421.480011,55.869565,39,57.900002,0,67.900002,68.5,65.5
20161018160000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.800003,68.5,65.5
20161018161500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.699997,68.5,65.5
20161018163000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.599998,68.5,65.5
20161018164500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.599998,68.5,65.5
20161018170000,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.800003,68.5,65.5
20161018171500,754.400024,410.0,414.920013,55.0,39,57.900002,0,67.900002,68.5,65.5
20161018173000,754.400024,410.0,410.0,54.347824,39,57.200001,0,67.800003,68.5,65.5
20161018174500,754.400024,410.0,410.0,54.347824,39,57.200001,0,67.900002,68.5,65.5
20161018180000,754.400024,410.0,414.920013,55.0,39,57.200001,0,68.199997,68.5,65.5
20161018181500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,68.199997,68.5,65.5
20161018183000,754.400024,410.0,413.279999,54.782607,39,57.200001,0,68.300003,68.5,65.5
20161018184500,754.400024,410.0,413.279999,54.782607,39,57.200001,0,68.300003,68.5,65.5
20161018190000,754.400024,410.0,408.359985,54.130431,39,57.200001,0,68.199997,68.5,65.5
20161018191500,754.400024,410.0,401.799988,53.260866,39,57.200001,0,68.099998,68.5,65.5
20161018193000,754.400024,410.0,401.799988,53.260866,39,57.200001,0,68.099998,68.5,65.5
20161018194500,754.400024,410.0,406.720001,53.913042,39,57.200001,0,68.099998,68.5,65.5
20161018200000,754.400024,410.0,401.799988,53.260866,39,57.200001,0,68.099998,68.5,65.5
20161018201500,754.400024,410.0,408.359985,54.130431,39,57.200001,0,68.099998,68.5,65.5
20161018203000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,68.0,68.5,65.5
20161018204500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,67.800003,68.5,65.5
20161018210000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.800003,68.5,65.5
20161018211500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.699997,68.5,65.5
20161018213000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.599998,68.5,65.5
20161018214500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.599998,68.5,65.5
20161018220000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.599998,68.5,65.5
20161018221500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.599998,68.5,65.5
20161018223000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.599998,68.5,65.5
20161018224500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.5,68.5,65.5
20161018230000,754.400024,410.0,405.079987,53.695649,39,57.5,0,67.400002,68.5,65.5
20161018231500,754.400024,410.0,421.480011,55.869565,39,55.599998,0,67.5,68.5,65.5
20161018233000,754.400024,410.0,421.480011,55.869565,39,55.599998,0,67.5,68.5,65.5
20161018234500,754.400024,410.0,421.480011,55.869565,39,56.799999,0,67.699997,68.5,65.5
20161019000000,754.400024,410.0,426.399994,56.521736,39,56.799999,0,67.900002,68.5,65.5
20161019001500,754.400024,410.0,426.399994,56.521736,39,56.799999,0,67.900002,68.5,65.5
20161019003000,754.400024,410.0,416.559998,55.217389,39,56.799999,0,68.099998,68.5,65.5
20161019004500,754.400024,410.0,424.76001,56.304347,39,55.900002,0,68.199997,68.5,65.5
20161019010000,754.400024,410.0,424.76001,56.304347,39,55.900002,0,68.300003,68.5,65.5
20161019011500,754.400024,410.0,408.359985,54.130431,39,57.099998,0,68.699997,68.5,65.5
20161019013000,754.400024,410.0,408.359985,54.130431,39,57.099998,0,68.599998,68.5,65.5
20161019014500,754.400024,410.0,408.359985,54.130431,39,55.599998,0,68.699997,68.5,65.5
20161019020000,754.400024,410.0,408.359985,54.130431,39,55.599998,0,68.800003,68.5,65.5
20161019021500,754.400024,410.0,442.799988,58.695649,42,56.400002,0,68.800003,68.5,65.5
20161019023000,754.400024,410.0,452.640015,60.0,42,56.400002,0,68.800003,68.5,65.5
20161019024500,754.400024,410.0,447.720001,59.347824,42,56.400002,0,68.699997,68.5,65.5
20161019030000,754.400024,410.0,455.920013,60.434782,42,57.099998,0,68.599998,68.5,65.5
20161019031500,754.400024,410.0,451.0,59.782607,42,57.099998,0,68.599998,68.5,65.5
20161019033000,754.400024,410.0,455.920013,60.434782,42,55.200001,0,68.599998,68.5,65.5
20161019034500,754.400024,410.0,455.920013,60.434782,42,56.0,0,68.5,68.5,65.5
20161019040000,754.400024,410.0,455.920013,60.434782,42,56.0,0,68.5,68.5,65.5
20161019041500,754.400024,410.0,455.920013,60.434782,42,56.0,0,68.5,68.5,65.5
20161019043000,754.400024,410.0,455.920013,60.434782,42,56.0,0,68.400002,68.5,65.5
20161019044500,754.400024,410.0,455.920013,60.434782,42,56.700001,0,68.599998,68.5,65.5
20161019050000,754.400024,410.0,464.119995,61.521736,42,56.700001,0,68.400002,68.5,65.5
20161019051500,754.400024,410.0,454.279999,60.217389,42,55.799999,0,68.599998,68.5,65.5
20161019053000,754.400024,410.0,454.279999,60.217389,42,55.799999,0,68.599998,68.5,65.5
20161019054500,754.400024,410.0,454.279999,60.217389,42,55.799999,0,68.599998,68.5,65.5
20161019060000,754.400024,410.0,465.76001,61.73913,43,57.099998,0,68.900002,68.5,65.5
20161019061500,754.400024,410.0,496.920013,65.869565,44,55.599998,0,68.699997,68.5,65.5
20161019063000,754.400024,410.0,496.920013,65.869565,44,55.599998,0,68.699997,68.5,65.5
20161019064500,754.400024,410.0,496.920013,65.869565,44,55.599998,0,68.599998,68.5,65.5
20161019070000,754.400024,410.0,488.720001,64.782607,44,56.700001,0,68.699997,68.5,65.5
20161019071500,754.400024,410.0,447.720001,59.347824,41,55.599998,0,68.699997,71.300003,68.300003
20161019073000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.900002,71.300003,68.300003
20161019074500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,69.0,71.300003,68.300003
20161019080000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,69.199997,71.300003,68.300003
20161019081500,754.400024,410.0,426.399994,56.521736,40,56.299999,0,69.199997,71.300003,68.300003
20161019083000,754.400024,410.0,432.959991,57.391301,40,56.299999,0,69.300003,71.300003,68.300003
20161019084500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,69.599998,71.300003,68.300003
20161019090000,754.400024,410.0,432.959991,57.391301,40,56.299999,0,69.5,71.300003,68.300003
20161019091500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,69.400002,71.300003,68.300003
20161019093000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,69.099998,71.300003,68.300003
20161019094500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,68.900002,71.300003,68.300003
20161019100000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,68.900002,71.300003,68.300003
20161019101500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,69.0,71.300003,68.300003
20161019103000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,68.800003,71.300003,68.300003
20161019104500,754.400024,410.0,429.679993,56.956519,40,57.099998,0,68.900002,71.300003,68.300003
20161019110000,754.400024,410.0,434.600006,57.608695,40,57.099998,0,68.900002,71.300003,68.300003
20161019111500,754.400024,410.0,434.600006,57.608695,40,57.099998,0,68.800003,71.300003,68.300003
20161019113000,754.400024,410.0,424.76001,56.304347,40,57.099998,0,68.699997,71.300003,68.300003
20161019114500,754.400024,410.0,424.76001,56.304347,40,57.099998,0,68.900002,71.300003,68.300003
20161019120000,754.400024,410.0,424.76001,56.304347,40,57.099998,0,68.900002,71.300003,68.300003
20161019121500,754.400024,410.0,431.320007,57.173912,40,57.099998,0,69.199997,71.300003,68.300003
20161019123000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.199997,71.300003,68.300003
20161019124500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.300003,71.300003,68.300003
20161019130000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.300003,71.300003,68.300003
20161019131500,754.400024,410.0,423.119995,56.086954,40,58.299999,0,69.5,71.300003,68.300003
20161019133000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.400002,71.300003,68.300003
20161019134500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.400002,71.300003,68.300003
20161019140000,754.400024,410.0,423.119995,56.086954,40,57.200001,0,69.300003,71.300003,68.300003
20161019141500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.400002,71.300003,68.300003
20161019143000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,69.300003,71.300003,68.300003
20161019144500,754.400024,410.0,431.320007,57.173912,40,57.900002,0,69.300003,71.300003,68.300003
20161019150000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,69.5,71.300003,68.300003
20161019151500,754.400024,410.0,426.399994,56.521736,40,57.900002,0,69.5,71.300003,68.300003
20161019153000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.400002,71.300003,68.300003
20161019154500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.300003,71.300003,68.300003
20161019160000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.5,71.300003,68.300003
20161019161500,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.5,71.300003,68.300003
20161019163000,754.400024,410.0,429.679993,56.956519,40,57.200001,0,69.199997,71.300003,68.300003
20161019164500,754.400024,410.0,423.119995,56.086954,40,57.200001,0,68.900002,71.300003,68.300003
20161019170000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,69.0,71.300003,68.300003
20161019171500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,69.0,71.300003,68.300003
20161019173000,754.400024,410.0,418.200012,55.434782,40,57.200001,0,69.300003,71.300003,68.300003
20161019174500,754.400024,410.0,424.76001,56.304347,40,57.200001,0,69.5,71.300003,68.300003
20161019180000,754.400024,410.0,424.76001,56.304347,40,56.5,0,69.800003,71.300003,68.300003
20161019181500,754.400024,410.0,424.76001,56.304347,40,56.5,0,70.0,71.300003,68.300003
20161019183000,754.400024,410.0,424.76001,56.304347,40,56.5,0,70.099998,71.300003,68.300003
20161019184500,754.400024,410.0,424.76001,56.304347,40,56.5,0,70.0,71.300003,68.300003
20161019190000,754.400024,410.0,424.76001,56.304347,40,56.5,0,69.900002,71.300003,68.300003
20161019191500,754.400024,410.0,424.76001,56.304347,40,57.099998,0,70.0,71.300003,68.300003
20161019193000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.800003,71.300003,68.300003
20161019194500,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.699997,71.300003,68.300003
20161019200000,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.599998,71.300003,68.300003
20161019201500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.300003,71.300003,68.300003
20161019203000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.0,71.300003,68.300003
20161019204500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.800003,71.300003,68.300003
20161019210000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.900002,71.300003,68.300003
20161019211500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.900002,71.300003,68.300003
20161019213000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.900002,71.300003,68.300003
20161019214500,754.400024,410.0,423.119995,56.086954,40,56.0,0,68.900002,71.300003,68.300003
20161019220000,754.400024,410.0,418.200012,55.434782,40,56.0,0,68.900002,71.300003,68.300003
20161019221500,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.0,71.300003,68.300003
20161019223000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.0,71.300003,68.300003
20161019224500,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.199997,71.300003,68.300003
20161019230000,754.400024,410.0,413.279999,54.782607,40,56.0,0,69.199997,71.300003,68.300003
