PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019231500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.199997,71.300003,68.300003
20161019233000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.300003,71.300003,68.300003
20161019234500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.199997,71.300003,68.300003
20161020000000,754.400024,410.0,424.76001,56.304347,40,57.099998,0,69.099998,71.300003,68.300003
20161020001500,754.400024,410.0,424.76001,56.304347,40,56.400002,0,69.199997,71.300003,68.300003
20161020003000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.300003,71.300003,68.300003
20161020004500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.199997,71.300003,68.300003
20161020010000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.199997,71.300003,68.300003
20161020011500,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.199997,71.300003,68.300003
20161020013000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,69.5,71.300003,68.300003
20161020014500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.5,71.300003,68.300003
20161020020000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.300003,71.300003,68.300003
20161020021500,754.400024,410.0,416.559998,55.217389,40,55.599998,0,69.300003,71.300003,68.300003
20161020023000,754.400024,410.0,416.559998,55.217389,40,55.599998,0,69.400002,71.300003,68.300003
20161020024500,754.400024,410.0,421.480011,55.869565,40,55.599998,0,69.300003,71.300003,68.300003
20161020030000,754.400024,410.0,416.559998,55.217389,40,56.700001,0,69.300003,71.300003,68.300003
20161020031500,754.400024,410.0,421.480011,55.869565,40,56.0,0,68.800003,71.300003,68.300003
20161020033000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.599998,71.300003,68.300003
20161020034500,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.5,71.300003,68.300003
20161020040000,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.699997,71.300003,68.300003
20161020041500,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.800003,71.300003,68.300003
20161020043000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.900002,71.300003,68.300003
20161020044500,754.400024,410.0,421.480011,55.869565,40,55.099998,0,68.800003,71.300003,68.300003
20161020050000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.900002,71.300003,68.300003
20161020051500,754.400024,410.0,421.480011,55.869565,40,55.599998,0,68.900002,71.300003,68.300003
20161020053000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.800003,71.300003,68.300003
20161020054500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.099998,71.300003,68.300003
20161020060000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.199997,71.300003,68.300003
20161020061500,754.400024,410.0,421.480011,55.869565,40,55.599998,0,69.400002,71.300003,68.300003
20161020063000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.599998,71.300003,68.300003
20161020064500,754.400024,410.0,413.279999,54.782607,40,55.5,0,69.300003,71.300003,68.300003
20161020070000,754.400024,410.0,418.200012,55.434782,40,55.5,0,69.300003,71.300003,68.300003
20161020071500,754.400024,410.0,423.119995,56.086954,40,56.5,0,69.300003,71.300003,68.300003
20161020073000,754.400024,410.0,413.279999,54.782607,40,56.5,0,69.5,71.300003,68.300003
20161020074500,754.400024,410.0,413.279999,54.782607,40,55.900002,0,69.199997,71.300003,68.300003
20161020080000,754.400024,410.0,413.279999,54.782607,40,55.900002,0,69.300003,71.300003,68.300003
20161020081500,754.400024,410.0,413.279999,54.782607,40,55.900002,0,69.199997,71.300003,68.300003
20161020083000,754.400024,410.0,421.480011,55.869565,40,56.599998,0,69.300003,71.300003,68.300003
20161020084500,754.400024,410.0,413.279999,54.782607,40,56.599998,0,69.199997,71.300003,68.300003
20161020090000,754.400024,410.0,413.279999,54.782607,40,56.599998,0,69.300003,71.300003,68.300003
20161020091500,754.400024,410.0,421.480011,55.869565,40,56.599998,0,68.900002,71.300003,68.300003
20161020093000,754.400024,410.0,421.480011,55.869565,40,56.599998,0,68.699997,71.300003,68.300003
20161020094500,754.400024,410.0,421.480011,55.869565,40,56.599998,0,68.599998,71.300003,68.300003
20161020100000,754.400024,410.0,429.679993,56.956519,40,56.599998,0,68.699997,71.300003,68.300003
20161020101500,754.400024,410.0,429.679993,56.956519,40,56.599998,0,68.800003,71.300003,68.300003
20161020103000,754.400024,410.0,424.76001,56.304347,40,56.599998,0,68.800003,71.300003,68.300003
20161020104500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,68.800003,71.300003,68.300003
20161020110000,754.400024,410.0,423.119995,56.086954,40,56.599998,0,68.599998,71.300003,68.300003
20161020111500,754.400024,410.0,431.320007,57.173912,40,56.599998,0,68.599998,71.300003,68.300003
20161020113000,754.400024,410.0,426.399994,56.521736,40,57.5,0,68.800003,71.300003,68.300003
20161020114500,754.400024,410.0,418.200012,55.434782,40,57.5,0,68.900002,71.300003,68.300003
20161020120000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.099998,71.300003,68.300003
20161020121500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.099998,71.300003,68.300003
20161020123000,754.400024,410.0,432.959991,57.391301,40,57.5,0,69.199997,71.300003,68.300003
20161020124500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.199997,71.300003,68.300003
20161020130000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,69.199997,71.300003,68.300003
20161020131500,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.099998,71.300003,68.300003
20161020133000,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.199997,71.300003,68.300003
20161020134500,754.400024,410.0,431.320007,57.173912,40,57.5,0,69.199997,71.300003,68.300003
20161020140000,754.400024,410.0,421.480011,55.869565,40,58.299999,0,69.099998,71.300003,68.300003
20161020141500,754.400024,410.0,432.959991,57.391301,40,58.299999,0,69.199997,71.300003,68.300003
20161020143000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.199997,71.300003,68.300003
20161020144500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.099998,71.300003,68.300003
20161020150000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.099998,71.300003,68.300003
20161020151500,754.400024,410.0,421.480011,55.869565,40,57.599998,0,69.099998,71.300003,68.300003
20161020153000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.099998,71.300003,68.300003
20161020154500,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.099998,71.300003,68.300003
20161020160000,754.400024,410.0,424.76001,56.304347,40,57.599998,0,69.099998,71.300003,68.300003
20161020161500,754.400024,410.0,424.76001,56.304347,40,56.799999,0,69.099998,71.300003,68.300003
20161020163000,754.400024,410.0,424.76001,56.304347,40,57.900002,0,69.199997,71.300003,68.300003
20161020164500,754.400024,410.0,418.200012,55.434782,40,57.900002,0,69.199997,71.300003,68.300003
20161020170000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.199997,71.300003,68.300003
20161020171500,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.099998,71.300003,68.300003
20161020173000,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.199997,71.300003,68.300003
20161020174500,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.199997,71.300003,68.300003
20161020180000,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.300003,71.300003,68.300003
20161020181500,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.300003,71.300003,68.300003
20161020183000,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.300003,71.300003,68.300003
20161020184500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.300003,71.300003,68.300003
20161020190000,754.400024,410.0,401.799988,53.260866,40,56.799999,0,69.300003,71.300003,68.300003
20161020191500,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.300003,71.300003,68.300003
20161020193000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020194500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020200000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020201500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020203000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020204500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020210000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020211500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020213000,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020214500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.300003,71.300003,68.300003
20161020220000,754.400024,410.0,410.0,54.347824,40,56.0,0,69.199997,71.300003,68.300003
20161020221500,754.400024,410.0,410.0,54.347824,40,56.700001,0,69.099998,71.300003,68.300003
20161020223000,754.400024,410.0,405.079987,53.695649,40,56.700001,0,69.199997,71.300003,68.300003
20161020224500,754.400024,410.0,405.079987,53.695649,40,56.700001,0,69.199997,71.300003,68.300003
20161020230000,754.400024,410.0,410.0,54.347824,40,56.700001,0,69.199997,71.300003,68.300003
20161020231500,754.400024,410.0,410.0,54.347824,40,56.700001,0,69.199997,71.300003,68.300003
20161020233000,754.400024,410.0,414.920013,55.0,40,56.700001,0,69.099998,71.300003,68.300003
20161020234500,754.400024,410.0,410.0,54.347824,40,56.700001,0,69.099998,71.300003,68.300003
20161021000000,754.400024,410.0,410.0,54.347824,40,55.599998,0,69.199997,71.300003,68.300003
20161021001500,754.400024,410.0,405.079987,53.695649,40,57.5,0,69.199997,71.300003,68.300003
20161021003000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,69.199997,71.300003,68.300003
20161021004500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.099998,71.300003,68.300003
20161021010000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.099998,71.300003,68.300003
20161021011500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.0,71.300003,68.300003
20161021013000,754.400024,410.0,414.920013,55.0,40,56.299999,0,68.900002,71.300003,68.300003
20161021014500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,69.0,71.300003,68.300003
20161021020000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.900002,71.300003,68.300003
20161021021500,754.400024,410.0,423.119995,56.086954,40,55.599998,0,69.0,71.300003,68.300003
20161021023000,754.400024,410.0,414.920013,55.0,40,55.599998,0,68.900002,71.300003,68.300003
20161021024500,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.699997,71.300003,68.300003
20161021030000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.800003,71.300003,68.300003
20161021031500,754.400024,410.0,429.679993,56.956519,40,55.599998,0,68.699997,71.300003,68.300003
20161021033000,754.400024,410.0,423.119995,56.086954,40,54.700001,0,68.699997,71.300003,68.300003
20161021034500,754.400024,410.0,429.679993,56.956519,40,54.700001,0,68.699997,71.300003,68.300003
20161021040000,754.400024,410.0,429.679993,56.956519,40,54.700001,0,68.699997,71.300003,68.300003
20161021041500,754.400024,410.0,434.600006,57.608695,40,53.900002,0,68.599998,71.300003,68.300003
20161021043000,754.400024,410.0,429.679993,56.956519,40,53.900002,0,68.599998,71.300003,68.300003
20161021044500,754.400024,410.0,413.279999,54.782607,39,53.900002,0,68.699997,71.300003,68.300003
20161021050000,754.400024,410.0,413.279999,54.782607,39,53.099998,0,68.699997,71.300003,68.300003
20161021051500,754.400024,410.0,413.279999,54.782607,39,53.099998,0,68.599998,71.300003,68.300003
20161021053000,754.400024,410.0,413.279999,54.782607,39,53.099998,0,68.599998,71.300003,68.300003
20161021054500,754.400024,410.0,413.279999,54.782607,39,53.099998,0,68.599998,71.300003,68.300003
20161021060000,754.400024,410.0,413.279999,54.782607,39,53.099998,0,68.599998,71.300003,68.300003
20161021061500,754.400024,410.0,423.119995,56.086954,39,53.099998,0,68.699997,71.300003,68.300003
20161021063000,754.400024,410.0,413.279999,54.782607,39,53.099998,0,68.699997,71.300003,68.300003
20161021064500,754.400024,410.0,418.200012,55.434782,39,53.099998,0,68.699997,71.300003,68.300003
20161021070000,754.400024,410.0,413.279999,54.782607,39,53.099998,0,68.599998,71.300003,68.300003
20161021071500,754.400024,410.0,418.200012,55.434782,39,52.0,0,68.599998,71.300003,68.300003
20161021073000,754.400024,410.0,423.119995,56.086954,39,52.0,0,68.599998,71.300003,68.300003
20161021074500,754.400024,410.0,423.119995,56.086954,39,52.0,0,68.5,71.300003,68.300003
20161021080000,754.400024,410.0,423.119995,56.086954,39,52.599998,0,68.599998,71.300003,68.300003
20161021081500,754.400024,410.0,423.119995,56.086954,39,52.599998,0,68.599998,71.300003,68.300003
20161021083000,754.400024,410.0,423.119995,56.086954,39,52.599998,0,68.699997,71.300003,68.300003
20161021084500,754.400024,410.0,423.119995,56.086954,39,52.599998,0,68.699997,71.300003,68.300003
20161021090000,754.400024,410.0,423.119995,56.086954,39,52.599998,0,68.800003,71.300003,68.300003
20161021091500,754.400024,410.0,423.119995,56.086954,39,53.400002,0,68.900002,71.300003,68.300003
20161021093000,754.400024,410.0,416.559998,55.217389,39,53.400002,0,69.0,71.300003,68.300003
20161021094500,754.400024,410.0,416.559998,55.217389,39,53.400002,0,69.199997,71.300003,68.300003
20161021100000,754.400024,410.0,408.359985,54.130431,39,53.400002,0,69.199997,71.300003,68.300003
20161021101500,754.400024,410.0,416.559998,55.217389,39,53.400002,0,69.099998,71.300003,68.300003
20161021103000,754.400024,410.0,416.559998,55.217389,39,53.400002,0,69.099998,71.300003,68.300003
20161021104500,754.400024,410.0,416.559998,55.217389,39,53.400002,0,69.099998,71.300003,68.300003
20161021110000,754.400024,410.0,421.480011,55.869565,39,53.400002,0,69.0,71.300003,68.300003
20161021111500,754.400024,410.0,421.480011,55.869565,39,53.400002,0,69.099998,71.300003,68.300003
20161021113000,754.400024,410.0,421.480011,55.869565,39,53.400002,0,69.099998,71.300003,68.300003
20161021114500,754.400024,410.0,421.480011,55.869565,39,53.400002,0,69.099998,71.300003,68.300003
20161021120000,754.400024,410.0,416.559998,55.217389,39,54.299999,0,69.099998,71.300003,68.300003
20161021121500,754.400024,410.0,410.0,54.347824,39,55.099998,0,69.199997,71.300003,68.300003
20161021123000,754.400024,410.0,410.0,54.347824,39,54.299999,0,69.199997,71.300003,68.300003
20161021124500,754.400024,410.0,410.0,54.347824,39,54.299999,0,69.300003,71.300003,68.300003
20161021130000,754.400024,410.0,410.0,54.347824,39,54.299999,0,69.199997,71.300003,68.300003
20161021131500,754.400024,410.0,410.0,54.347824,39,54.299999,0,69.099998,71.300003,68.300003
20161021133000,754.400024,410.0,410.0,54.347824,39,54.299999,0,69.099998,71.300003,68.300003
20161021134500,754.400024,410.0,414.920013,55.0,39,54.299999,0,69.099998,71.300003,68.300003
20161021140000,754.400024,410.0,410.0,54.347824,39,54.299999,0,69.0,71.300003,68.300003
20161021141500,754.400024,410.0,416.559998,55.217389,39,54.299999,0,69.0,71.300003,68.300003
20161021143000,754.400024,410.0,416.559998,55.217389,39,55.099998,0,68.900002,71.300003,68.300003
20161021144500,754.400024,410.0,416.559998,55.217389,39,55.099998,0,69.0,71.300003,68.300003
20161021150000,754.400024,410.0,410.0,54.347824,39,55.099998,0,68.900002,71.300003,68.300003
20161021151500,754.400024,410.0,416.559998,55.217389,39,54.400002,0,69.0,71.300003,68.300003
20161021153000,754.400024,410.0,416.559998,55.217389,39,55.0,0,69.0,71.300003,68.300003
20161021154500,754.400024,410.0,423.119995,56.086954,39,54.400002,0,68.900002,71.300003,68.300003
20161021160000,754.400024,410.0,423.119995,56.086954,39,54.400002,0,68.900002,71.300003,68.300003
20161021161500,754.400024,410.0,423.119995,56.086954,39,54.400002,0,69.099998,71.300003,68.300003
20161021163000,754.400024,410.0,414.920013,55.0,39,54.400002,0,69.099998,71.300003,68.300003
20161021164500,754.400024,410.0,414.920013,55.0,39,54.400002,0,69.199997,71.300003,68.300003
20161021170000,754.400024,410.0,424.76001,56.304347,39,54.400002,0,69.199997,71.300003,68.300003
20161021171500,754.400024,410.0,416.559998,55.217389,39,54.400002,0,69.199997,71.300003,68.300003
20161021173000,754.400024,410.0,421.480011,55.869565,39,53.5,0,69.0,71.300003,68.300003
20161021174500,754.400024,410.0,413.279999,54.782607,39,53.5,0,69.0,71.300003,68.300003
20161021180000,754.400024,410.0,406.720001,53.913042,39,54.299999,0,69.199997,71.300003,68.300003
20161021181500,754.400024,410.0,406.720001,53.913042,39,53.099998,0,69.300003,71.300003,68.300003
20161021183000,754.400024,410.0,406.720001,53.913042,39,53.099998,0,69.300003,71.300003,68.300003
20161021184500,754.400024,410.0,406.720001,53.913042,39,53.099998,0,69.300003,71.300003,68.300003
20161021190000,754.400024,410.0,416.559998,55.217389,39,52.299999,0,69.300003,71.300003,68.300003
20161021191500,754.400024,410.0,421.480011,55.869565,39,52.299999,0,69.300003,71.300003,68.300003
20161021193000,754.400024,410.0,408.359985,54.130431,39,52.299999,0,69.199997,71.300003,68.300003
20161021194500,754.400024,410.0,418.200012,55.434782,39,51.5,0,69.099998,71.300003,68.300003
20161021200000,754.400024,410.0,423.119995,56.086954,39,51.5,0,68.900002,71.300003,68.300003
20161021201500,754.400024,410.0,423.119995,56.086954,39,51.5,0,68.900002,71.300003,68.300003
20161021203000,754.400024,410.0,414.920013,55.0,39,51.5,0,68.800003,71.300003,68.300003
20161021204500,754.400024,410.0,421.480011,55.869565,39,51.5,0,68.699997,71.300003,68.300003
20161021210000,754.400024,410.0,410.0,54.347824,39,51.5,0,68.699997,71.300003,68.300003
20161021211500,754.400024,410.0,414.920013,55.0,39,51.5,0,68.599998,71.300003,68.300003
20161021213000,754.400024,410.0,414.920013,55.0,39,51.5,0,68.599998,71.300003,68.300003
20161021214500,754.400024,410.0,426.399994,56.521736,39,51.5,0,68.599998,71.300003,68.300003
20161021220000,754.400024,410.0,426.399994,56.521736,39,50.700001,0,68.5,71.300003,68.300003
20161021221500,754.400024,410.0,426.399994,56.521736,39,50.700001,0,68.5,71.300003,68.300003
20161021223000,754.400024,410.0,426.399994,56.521736,39,50.700001,0,68.5,71.300003,68.300003
20161021224500,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.599998,71.300003,68.300003
20161021230000,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.599998,71.300003,68.300003
20161021231500,754.400024,410.0,424.76001,56.304347,39,50.700001,0,68.599998,71.300003,68.300003
20161021233000,754.400024,410.0,429.679993,56.956519,39,50.700001,0,68.599998,71.300003,68.300003
20161021234500,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.599998,71.300003,68.300003
20161022000000,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.599998,71.300003,68.300003
20161022001500,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.5,71.300003,68.300003
20161022003000,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.599998,71.300003,68.300003
20161022004500,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.5,71.300003,68.300003
20161022010000,754.400024,410.0,418.200012,55.434782,39,50.700001,0,68.400002,71.300003,68.300003
20161022011500,754.400024,410.0,410.0,54.347824,39,49.900002,0,69.0,71.300003,68.300003
20161022013000,754.400024,410.0,395.23999,52.391301,39,49.900002,0,68.800003,71.300003,68.300003
20161022014500,754.400024,410.0,395.23999,52.391301,39,49.099998,0,68.699997,71.300003,68.300003
20161022020000,754.400024,410.0,400.160004,53.043477,39,49.599998,0,68.699997,71.300003,68.300003
20161022021500,754.400024,410.0,400.160004,53.043477,39,49.099998,0,68.599998,71.300003,68.300003
20161022023000,754.400024,410.0,400.160004,53.043477,39,49.799999,0,68.5,71.300003,68.300003
20161022024500,754.400024,410.0,400.160004,53.043477,39,49.099998,0,68.400002,71.300003,68.300003
20161022030000,754.400024,410.0,400.160004,53.043477,39,49.099998,0,68.400002,71.300003,68.300003
20161022031500,754.400024,410.0,400.160004,53.043477,39,49.099998,0,68.599998,71.300003,68.300003
20161022033000,754.400024,410.0,405.079987,53.695649,39,49.099998,0,68.400002,71.300003,68.300003
20161022034500,754.400024,410.0,395.23999,52.391301,39,49.099998,0,68.300003,71.300003,68.300003
20161022040000,754.400024,410.0,395.23999,52.391301,39,49.099998,0,68.199997,71.300003,68.300003
20161022041500,754.400024,410.0,400.160004,53.043477,39,49.099998,0,68.199997,71.300003,68.300003
20161022043000,754.400024,410.0,400.160004,53.043477,39,49.099998,0,68.199997,71.300003,68.300003
20161022044500,754.400024,410.0,400.160004,53.043477,39,49.099998,0,68.199997,71.300003,68.300003
20161022050000,754.400024,410.0,400.160004,53.043477,39,48.299999,0,68.099998,71.300003,68.300003
20161022051500,754.400024,410.0,408.359985,54.130431,39,49.0,100,68.0,71.300003,68.300003
20161022053000,754.400024,410.0,408.359985,54.130431,39,49.0,100,68.0,71.300003,68.300003
20161022054500,754.400024,410.0,400.160004,53.043477,39,48.299999,100,67.900002,71.300003,68.300003
20161022060000,754.400024,410.0,410.0,54.347824,39,49.299999,100,68.0,71.300003,68.300003
20161022061500,754.400024,410.0,410.0,54.347824,39,49.299999,100,68.0,71.300003,68.300003
20161022063000,754.400024,410.0,410.0,54.347824,39,49.299999,100,67.900002,71.300003,68.300003
20161022064500,754.400024,410.0,410.0,54.347824,39,49.299999,100,67.900002,71.300003,68.300003
20161022070000,754.400024,410.0,401.799988,53.260866,39,71.099998,100,68.199997,73.099998,70.099998
20161022071500,754.400024,410.0,413.279999,54.782607,39,71.099998,100,69.599998,73.099998,70.099998
20161022073000,754.400024,410.0,413.279999,54.782607,39,68.599998,0,70.400002,73.099998,70.099998
20161022074500,754.400024,410.0,406.720001,53.913042,39,49.5,100,69.199997,73.099998,70.099998
20161022080000,754.400024,410.0,406.720001,53.913042,39,69.599998,100,69.300003,73.099998,70.099998
20161022081500,754.400024,410.0,406.720001,53.913042,39,63.200001,100,69.800003,73.099998,70.099998
20161022083000,754.400024,410.0,406.720001,53.913042,39,69.5,100,70.199997,73.099998,70.099998
20161022084500,754.400024,410.0,406.720001,53.913042,39,50.299999,100,69.400002,73.099998,70.099998
20161022090000,754.400024,410.0,400.160004,53.043477,39,58.700001,100,69.199997,73.099998,70.099998
20161022091500,754.400024,410.0,395.23999,52.391301,39,64.300003,100,69.699997,73.099998,70.099998
20161022093000,754.400024,410.0,400.160004,53.043477,39,62.0,100,70.0,73.099998,70.099998
20161022094500,754.400024,410.0,405.079987,53.695649,39,66.699997,100,70.199997,73.099998,70.099998
20161022100000,754.400024,410.0,405.079987,53.695649,39,63.200001,100,70.300003,73.099998,70.099998
20161022101500,754.400024,410.0,395.23999,52.391301,39,51.5,100,69.5,73.099998,70.099998
20161022103000,754.400024,410.0,405.079987,53.695649,39,59.900002,100,69.099998,73.099998,70.099998
20161022104500,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.900002,73.099998,70.099998
20161022110000,754.400024,410.0,400.160004,53.043477,39,69.599998,100,70.300003,73.099998,70.099998
20161022111500,754.400024,410.0,400.160004,53.043477,39,52.700001,100,69.699997,73.099998,70.099998
20161022113000,754.400024,410.0,400.160004,53.043477,39,53.5,100,69.199997,73.099998,70.099998
20161022114500,754.400024,410.0,408.359985,54.130431,39,67.699997,100,69.699997,73.099998,70.099998
20161022120000,754.400024,410.0,400.160004,53.043477,39,63.200001,100,70.199997,73.099998,70.099998
20161022121500,754.400024,410.0,400.160004,53.043477,39,67.699997,100,70.300003,73.099998,70.099998
20161022123000,754.400024,410.0,400.160004,53.043477,39,54.900002,100,69.800003,73.099998,70.099998
20161022124500,754.400024,410.0,400.160004,53.043477,39,53.900002,100,69.5,73.099998,70.099998
20161022130000,754.400024,410.0,400.160004,53.043477,39,53.900002,100,69.300003,73.099998,70.099998
20161022131500,754.400024,410.0,400.160004,53.043477,39,63.200001,100,69.800003,73.099998,70.099998
20161022133000,754.400024,410.0,400.160004,53.043477,39,62.5,100,70.099998,73.099998,70.099998
20161022134500,754.400024,410.0,405.079987,53.695649,39,65.800003,100,70.099998,73.099998,70.099998
20161022140000,754.400024,410.0,405.079987,53.695649,39,63.200001,100,70.300003,73.099998,70.099998
20161022141500,754.400024,410.0,405.079987,53.695649,39,63.200001,100,70.199997,73.099998,70.099998
20161022143000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.300003,73.099998,70.099998
20161022144500,754.400024,410.0,400.160004,53.043477,39,54.700001,100,69.800003,73.099998,70.099998
20161022150000,754.400024,410.0,400.160004,53.043477,39,54.700001,100,69.599998,73.099998,70.099998
20161022151500,754.400024,410.0,393.600006,52.173912,39,54.700001,100,69.5,73.099998,70.099998
20161022153000,754.400024,410.0,400.160004,53.043477,39,56.299999,100,69.5,73.099998,70.099998
20161022154500,754.400024,410.0,388.679993,51.521736,39,58.700001,100,69.800003,73.099998,70.099998
20161022160000,754.400024,410.0,393.600006,52.173912,39,58.0,100,69.900002,73.099998,70.099998
20161022161500,754.400024,410.0,405.079987,53.695649,39,58.0,100,70.0,73.099998,70.099998
20161022163000,754.400024,410.0,393.600006,52.173912,39,58.700001,100,69.800003,73.099998,70.099998
20161022164500,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.800003,73.099998,70.099998
20161022170000,754.400024,410.0,400.160004,53.043477,39,63.599998,100,69.900002,73.099998,70.099998
20161022171500,754.400024,410.0,395.23999,52.391301,39,62.5,100,70.199997,73.099998,70.099998
20161022173000,754.400024,410.0,395.23999,52.391301,39,62.5,100,70.199997,73.099998,70.099998
20161022174500,754.400024,410.0,401.799988,53.260866,39,57.299999,0,70.300003,73.099998,70.099998
20161022180000,754.400024,410.0,408.359985,54.130431,39,54.299999,0,69.900002,73.099998,70.099998
20161022181500,754.400024,410.0,400.160004,53.043477,39,53.099998,100,69.800003,73.099998,70.099998
20161022183000,754.400024,410.0,406.720001,53.913042,39,53.099998,100,69.400002,73.099998,70.099998
20161022184500,754.400024,410.0,396.880005,52.608695,39,57.099998,100,69.300003,73.099998,70.099998
20161022190000,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.900002,73.099998,70.099998
20161022191500,754.400024,410.0,396.880005,52.608695,39,62.799999,100,70.199997,73.099998,70.099998
20161022193000,754.400024,410.0,391.959991,51.956519,39,67.099998,100,70.300003,73.099998,70.099998
20161022194500,754.400024,410.0,396.880005,52.608695,39,59.400002,0,70.300003,73.099998,70.099998
20161022200000,754.400024,410.0,396.880005,52.608695,39,51.5,100,69.699997,73.099998,70.099998
20161022201500,754.400024,410.0,396.880005,52.608695,39,51.5,100,69.400002,73.099998,70.099998
20161022203000,754.400024,410.0,396.880005,52.608695,39,64.0,100,69.5,73.099998,70.099998
20161022204500,754.400024,410.0,396.880005,52.608695,39,62.0,100,70.0,73.099998,70.099998
20161022210000,754.400024,410.0,405.079987,53.695649,39,64.300003,100,70.199997,73.099998,70.099998
20161022211500,754.400024,410.0,395.23999,52.391301,39,63.299999,100,70.300003,73.099998,70.099998
20161022213000,754.400024,410.0,405.079987,53.695649,39,52.299999,0,70.099998,73.099998,70.099998
20161022214500,754.400024,410.0,400.160004,53.043477,39,50.700001,100,69.5,73.099998,70.099998
20161022220000,754.400024,410.0,400.160004,53.043477,39,51.799999,100,69.199997,73.099998,70.099998
20161022221500,754.400024,410.0,400.160004,53.043477,39,64.800003,100,69.699997,73.099998,70.099998
20161022223000,754.400024,410.0,400.160004,53.043477,39,67.300003,100,70.099998,73.099998,70.099998
20161022224500,754.400024,410.0,400.160004,53.043477,39,63.599998,100,70.300003,73.099998,70.099998
20161022230000,754.400024,410.0,400.160004,53.043477,39,51.900002,0,70.0,73.099998,70.099998
20161022231500,754.400024,410.0,400.160004,53.043477,39,50.299999,100,69.400002,73.099998,70.099998
20161022233000,754.400024,410.0,400.160004,53.043477,39,59.0,100,69.199997,73.099998,70.099998
20161022234500,754.400024,410.0,405.079987,53.695649,39,64.400002,100,69.800003,73.099998,70.099998
20161023000000,754.400024,410.0,405.079987,53.695649,39,65.400002,100,70.0,73.099998,70.099998
20161023001500,754.400024,410.0,405.079987,53.695649,39,62.799999,100,70.199997,73.099998,70.099998
20161023003000,754.400024,410.0,410.0,54.347824,39,64.400002,100,70.300003,73.099998,70.099998
20161023004500,754.400024,410.0,405.079987,53.695649,39,49.900002,100,69.400002,73.099998,70.099998
20161023010000,754.400024,410.0,405.079987,53.695649,39,60.700001,100,69.099998,73.099998,70.099998
20161023011500,754.400024,410.0,405.079987,53.695649,39,68.599998,100,69.599998,73.099998,70.099998
20161023013000,754.400024,410.0,405.079987,53.695649,39,63.5,100,69.900002,73.099998,70.099998
20161023014500,754.400024,410.0,405.079987,53.695649,39,64.800003,100,70.0,73.099998,70.099998
20161023020000,754.400024,410.0,405.079987,53.695649,39,64.800003,100,70.099998,73.099998,70.099998
20161023021500,754.400024,410.0,400.160004,53.043477,39,63.5,100,70.199997,73.099998,70.099998
20161023023000,754.400024,410.0,400.160004,53.043477,39,69.099998,100,70.300003,73.099998,70.099998
20161023024500,754.400024,410.0,400.160004,53.043477,39,64.0,100,70.300003,73.099998,70.099998
20161023030000,754.400024,410.0,400.160004,53.043477,39,49.5,100,69.599998,73.099998,70.099998
20161023031500,754.400024,410.0,405.079987,53.695649,39,49.5,100,69.199997,73.099998,70.099998
20161023033000,754.400024,410.0,413.279999,54.782607,39,61.599998,100,69.599998,73.099998,70.099998
20161023034500,754.400024,410.0,408.359985,54.130431,39,67.199997,100,70.0,73.099998,70.099998
20161023040000,754.400024,410.0,408.359985,54.130431,39,62.099998,100,70.099998,73.099998,70.099998
20161023041500,754.400024,410.0,413.279999,54.782607,39,65.199997,100,70.099998,73.099998,70.099998
20161023043000,754.400024,410.0,413.279999,54.782607,39,62.400002,100,70.199997,73.099998,70.099998
20161023044500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.199997,73.099998,70.099998
20161023050000,754.400024,410.0,408.359985,54.130431,39,62.799999,100,70.300003,73.099998,70.099998
20161023051500,754.400024,410.0,408.359985,54.130431,39,62.799999,100,70.199997,73.099998,70.099998
20161023053000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,70.300003,73.099998,70.099998
20161023054500,754.400024,410.0,408.359985,54.130431,39,62.400002,100,70.099998,73.099998,70.099998
20161023060000,754.400024,410.0,408.359985,54.130431,39,64.900002,100,70.099998,73.099998,70.099998
20161023061500,754.400024,410.0,408.359985,54.130431,39,62.400002,100,70.199997,73.099998,70.099998
20161023063000,754.400024,410.0,408.359985,54.130431,39,63.900002,100,70.199997,73.099998,70.099998
20161023064500,754.400024,410.0,401.799988,53.260866,39,63.900002,100,70.199997,73.099998,70.099998
20161023070000,754.400024,410.0,401.799988,53.260866,39,63.200001,100,70.199997,73.099998,70.099998
20161023071500,754.400024,410.0,413.279999,54.782607,39,65.300003,100,70.199997,73.099998,70.099998
20161023073000,754.400024,410.0,401.799988,53.260866,39,62.0,100,70.199997,73.099998,70.099998
20161023074500,754.400024,410.0,406.720001,53.913042,39,66.199997,100,70.199997,73.099998,70.099998
20161023080000,754.400024,410.0,400.160004,53.043477,39,55.5,0,70.300003,73.099998,70.099998
20161023081500,754.400024,410.0,405.079987,53.695649,39,49.900002,100,69.300003,73.099998,70.099998
20161023083000,754.400024,410.0,405.079987,53.695649,39,61.900002,100,69.199997,73.099998,70.099998
20161023084500,754.400024,410.0,405.079987,53.695649,39,63.200001,100,69.699997,73.099998,70.099998
20161023090000,754.400024,410.0,393.600006,52.173912,39,66.300003,100,70.199997,73.099998,70.099998
20161023091500,754.400024,410.0,406.720001,53.913042,39,62.700001,100,70.300003,73.099998,70.099998
20161023093000,754.400024,410.0,406.720001,53.913042,39,52.299999,100,69.599998,73.099998,70.099998
20161023094500,754.400024,410.0,406.720001,53.913042,39,52.299999,100,69.199997,73.099998,70.099998
20161023100000,754.400024,410.0,406.720001,53.913042,39,62.799999,100,69.699997,73.099998,70.099998
20161023101500,754.400024,410.0,401.799988,53.260866,39,66.099998,100,70.0,73.099998,70.099998
20161023103000,754.400024,410.0,410.0,54.347824,39,64.800003,100,70.300003,73.099998,70.099998
20161023104500,754.400024,410.0,410.0,54.347824,39,54.700001,0,70.199997,73.099998,70.099998
20161023110000,754.400024,410.0,405.079987,53.695649,39,53.099998,100,69.599998,73.099998,70.099998
20161023111500,754.400024,410.0,405.079987,53.695649,39,53.099998,100,69.300003,73.099998,70.099998
20161023113000,754.400024,410.0,405.079987,53.695649,39,60.700001,100,69.300003,73.099998,70.099998
20161023114500,754.400024,410.0,405.079987,53.695649,39,68.199997,100,70.0,73.099998,70.099998
20161023120000,754.400024,410.0,400.160004,53.043477,39,64.800003,0,70.400002,73.099998,70.099998
20161023121500,754.400024,410.0,400.160004,53.043477,39,55.299999,0,70.0,73.099998,70.099998
20161023123000,754.400024,410.0,400.160004,53.043477,39,54.700001,100,69.699997,73.099998,70.099998
20161023124500,754.400024,410.0,400.160004,53.043477,39,54.700001,100,69.5,73.099998,70.099998
20161023130000,754.400024,410.0,400.160004,53.043477,39,55.599998,100,69.599998,73.099998,70.099998
20161023131500,754.400024,410.0,400.160004,53.043477,39,54.700001,100,69.599998,73.099998,70.099998
20161023133000,754.400024,410.0,406.720001,53.913042,39,61.900002,100,69.699997,73.099998,70.099998
20161023134500,754.400024,410.0,396.880005,52.608695,39,61.900002,100,70.099998,73.099998,70.099998
20161023140000,754.400024,410.0,396.880005,52.608695,39,61.900002,100,70.099998,73.099998,70.099998
20161023141500,754.400024,410.0,401.799988,53.260866,39,61.200001,100,70.0,73.099998,70.099998
20161023143000,754.400024,410.0,393.600006,52.173912,39,63.200001,100,70.199997,73.099998,70.099998
20161023144500,754.400024,410.0,393.600006,52.173912,39,63.200001,100,70.199997,73.099998,70.099998
20161023150000,754.400024,410.0,393.600006,52.173912,39,62.0,100,70.199997,73.099998,70.099998
20161023151500,754.400024,410.0,393.600006,52.173912,39,63.200001,100,70.199997,73.099998,70.099998
20161023153000,754.400024,410.0,393.600006,52.173912,39,63.200001,100,70.300003,73.099998,70.099998
20161023154500,754.400024,410.0,393.600006,52.173912,39,61.5,100,70.300003,73.099998,70.099998
20161023160000,754.400024,410.0,393.600006,52.173912,39,56.400002,100,70.199997,73.099998,70.099998
20161023161500,754.400024,410.0,388.679993,51.521736,39,54.700001,100,69.900002,73.099998,70.099998
20161023163000,754.400024,410.0,396.880005,52.608695,39,54.700001,100,69.699997,73.099998,70.099998
20161023164500,754.400024,410.0,391.959991,51.956519,39,55.900002,100,69.599998,73.099998,70.099998
20161023170000,754.400024,410.0,391.959991,51.956519,39,55.900002,100,69.5,73.099998,70.099998
20161023171500,754.400024,410.0,396.880005,52.608695,39,62.400002,100,69.599998,73.099998,70.099998
20161023173000,754.400024,410.0,391.959991,51.956519,39,62.400002,100,70.0,73.099998,70.099998
20161023174500,754.400024,410.0,400.160004,53.043477,39,62.400002,100,70.300003,73.099998,70.099998
20161023180000,754.400024,410.0,400.160004,53.043477,39,55.200001,0,70.300003,73.099998,70.099998
20161023181500,754.400024,410.0,400.160004,53.043477,39,54.299999,0,70.099998,73.099998,70.099998
20161023183000,754.400024,410.0,400.160004,53.043477,39,54.299999,0,69.800003,73.0,70.0
20161023184500,754.400024,410.0,400.160004,53.043477,39,54.299999,0,69.800003,73.0,70.0
20161023190000,754.400024,410.0,400.160004,53.043477,39,54.299999,100,69.599998,72.900002,69.900002
20161023191500,754.400024,410.0,393.600006,52.173912,39,54.299999,100,69.699997,72.900002,69.900002
20161023193000,754.400024,410.0,388.679993,51.521736,39,54.299999,100,69.5,73.0,70.0
20161023194500,754.400024,410.0,388.679993,51.521736,39,54.299999,100,69.5,72.900002,69.900002
20161023200000,754.400024,410.0,393.600006,52.173912,39,54.299999,100,69.400002,72.900002,69.900002
20161023201500,754.400024,410.0,400.160004,53.043477,40,54.299999,100,69.5,72.900002,69.900002
20161023203000,754.400024,410.0,400.160004,53.043477,40,54.299999,100,69.400002,72.800003,69.800003
20161023204500,754.400024,410.0,400.160004,53.043477,40,62.400002,100,69.599998,72.800003,69.800003
20161023210000,754.400024,410.0,400.160004,53.043477,40,64.900002,100,70.0,72.800003,69.800003
20161023211500,754.400024,410.0,400.160004,53.043477,40,53.900002,100,69.699997,72.900002,69.900002
20161023213000,754.400024,410.0,405.079987,53.695649,40,53.099998,100,69.400002,72.800003,69.800003
20161023214500,754.400024,410.0,410.0,54.347824,40,53.099998,100,69.199997,72.800003,69.800003
20161023220000,754.400024,410.0,410.0,54.347824,40,60.700001,100,69.199997,72.800003,69.800003
20161023221500,754.400024,410.0,410.0,54.347824,40,62.799999,100,69.699997,72.900002,69.900002
20161023223000,754.400024,410.0,401.799988,53.260866,40,64.599998,100,70.0,72.900002,69.900002
20161023224500,754.400024,410.0,401.799988,53.260866,40,58.799999,100,70.0,73.0,70.0
20161023230000,754.400024,410.0,410.0,54.347824,40,53.099998,100,69.400002,72.800003,69.800003
20161023231500,754.400024,410.0,400.160004,53.043477,40,53.099998,100,69.199997,72.800003,69.800003
20161023233000,754.400024,410.0,400.160004,53.043477,40,58.299999,100,69.199997,72.800003,69.800003
20161023234500,754.400024,410.0,393.600006,52.173912,40,64.400002,100,69.800003,72.900002,69.900002
20161024000000,754.400024,410.0,393.600006,52.173912,40,62.799999,100,70.0,72.900002,69.900002
20161024001500,754.400024,410.0,400.160004,53.043477,40,62.0,0,70.199997,72.900002,69.900002
20161024003000,754.400024,410.0,400.160004,53.043477,40,52.700001,100,69.599998,72.900002,69.900002
20161024004500,754.400024,410.0,406.720001,53.913042,40,52.700001,100,69.199997,72.900002,69.900002
20161024010000,754.400024,410.0,416.559998,55.217389,40,59.099998,100,69.099998,72.800003,69.800003
20161024011500,754.400024,410.0,416.559998,55.217389,40,63.599998,100,69.699997,72.900002,69.900002
20161024013000,754.400024,410.0,416.559998,55.217389,40,65.800003,100,70.0,73.0,70.0
20161024014500,754.400024,410.0,408.359985,54.130431,40,53.900002,0,69.900002,72.900002,69.900002
20161024020000,754.400024,410.0,413.279999,54.782607,40,51.900002,100,69.300003,72.900002,69.900002
20161024021500,754.400024,410.0,413.279999,54.782607,40,52.5,100,68.900002,72.900002,69.900002
20161024023000,754.400024,410.0,406.720001,53.913042,40,60.400002,100,69.300003,72.800003,69.800003
20161024024500,754.400024,410.0,400.160004,53.043477,40,67.699997,100,69.900002,72.900002,69.900002
20161024030000,754.400024,410.0,400.160004,53.043477,40,53.5,100,69.800003,72.900002,69.900002
20161024031500,754.400024,410.0,400.160004,53.043477,40,53.5,100,69.400002,72.800003,69.800003
20161024033000,754.400024,410.0,400.160004,53.043477,40,53.5,100,69.199997,72.800003,69.800003
20161024034500,754.400024,410.0,405.079987,53.695649,40,52.299999,100,69.099998,72.800003,69.800003
20161024040000,754.400024,410.0,405.079987,53.695649,40,67.0,100,69.599998,72.800003,69.800003
20161024041500,754.400024,410.0,405.079987,53.695649,40,60.799999,100,69.699997,72.800003,69.800003
20161024043000,754.400024,410.0,410.0,54.347824,40,58.799999,100,69.800003,72.800003,69.800003
20161024044500,754.400024,410.0,410.0,54.347824,40,60.299999,100,69.900002,72.800003,69.800003
20161024050000,754.400024,410.0,405.079987,53.695649,40,59.599998,100,70.0,72.800003,69.800003
20161024051500,754.400024,410.0,405.079987,53.695649,40,54.700001,0,70.0,72.900002,69.900002
20161024053000,754.400024,410.0,405.079987,53.695649,40,52.299999,0,69.800003,72.900002,69.900002
20161024054500,754.400024,410.0,405.079987,53.695649,40,52.299999,100,69.400002,72.800003,69.800003
20161024060000,754.400024,410.0,405.079987,53.695649,40,52.299999,100,69.400002,72.800003,69.800003
20161024061500,754.400024,410.0,405.079987,53.695649,40,53.099998,100,69.599998,72.800003,69.800003
20161024063000,754.400024,410.0,405.079987,53.695649,40,53.099998,100,69.199997,72.800003,69.800003
20161024064500,754.400024,410.0,405.079987,53.695649,40,52.299999,100,69.199997,72.699997,69.699997
20161024070000,754.400024,410.0,405.079987,53.695649,40,59.5,100,69.300003,72.699997,69.699997
20161024071500,754.400024,410.0,405.079987,53.695649,40,61.599998,100,69.599998,72.699997,69.699997
20161024073000,754.400024,410.0,400.160004,53.043477,40,59.599998,100,69.800003,72.699997,69.699997
20161024074500,754.400024,410.0,405.079987,53.695649,40,54.700001,0,69.800003,72.699997,69.699997
20161024080000,754.400024,410.0,405.079987,53.695649,40,53.5,100,69.400002,72.699997,69.699997
20161024081500,754.400024,410.0,405.079987,53.695649,40,53.5,100,69.199997,72.699997,69.699997
20161024083000,754.400024,410.0,405.079987,53.695649,40,54.700001,100,69.199997,72.699997,69.699997
20161024084500,754.400024,410.0,413.279999,54.782607,40,54.700001,100,69.199997,72.699997,69.699997
20161024090000,754.400024,410.0,408.359985,54.130431,40,54.700001,100,69.400002,72.699997,69.699997
20161024091500,754.400024,410.0,408.359985,54.130431,40,55.299999,100,69.5,72.699997,69.699997
20161024093000,754.400024,410.0,408.359985,54.130431,40,55.299999,100,69.5,72.699997,69.699997
20161024094500,754.400024,410.0,414.920013,55.0,40,56.0,100,69.599998,72.699997,69.699997
20161024100000,754.400024,410.0,408.359985,54.130431,40,56.0,100,69.599998,72.699997,69.699997
20161024101500,754.400024,410.0,408.359985,54.130431,40,56.0,100,69.599998,72.699997,69.699997
20161024103000,754.400024,410.0,400.160004,53.043477,40,56.700001,100,69.400002,72.699997,69.699997
20161024104500,754.400024,410.0,400.160004,53.043477,40,56.700001,100,69.300003,72.699997,69.699997
20161024110000,754.400024,410.0,400.160004,53.043477,40,67.199997,100,69.400002,72.699997,69.699997
20161024111500,754.400024,410.0,400.160004,53.043477,40,62.0,0,70.0,72.699997,69.699997
20161024113000,754.400024,410.0,395.23999,52.391301,40,57.099998,0,69.699997,72.699997,69.699997
20161024114500,754.400024,410.0,400.160004,53.043477,40,57.099998,100,69.300003,72.699997,69.699997
20161024120000,754.400024,410.0,395.23999,52.391301,40,57.099998,100,69.099998,72.699997,69.699997
20161024121500,754.400024,410.0,401.799988,53.260866,40,57.099998,100,69.0,72.699997,69.699997
20161024123000,754.400024,410.0,401.799988,53.260866,40,66.199997,100,69.699997,72.699997,69.699997
20161024124500,754.400024,410.0,401.799988,53.260866,40,58.400002,0,69.800003,72.699997,69.699997
20161024130000,754.400024,410.0,406.720001,53.913042,40,56.700001,100,69.300003,72.699997,69.699997
20161024131500,754.400024,410.0,406.720001,53.913042,40,56.700001,100,69.199997,72.699997,69.699997
20161024133000,754.400024,410.0,401.799988,53.260866,40,59.900002,100,68.800003,72.699997,69.699997
20161024134500,754.400024,410.0,406.720001,53.913042,40,64.900002,100,69.599998,72.699997,69.699997
20161024140000,754.400024,410.0,401.799988,53.260866,40,66.199997,100,69.599998,72.699997,69.699997
20161024141500,754.400024,410.0,401.799988,53.260866,40,66.199997,100,69.699997,72.699997,69.699997
20161024143000,754.400024,410.0,401.799988,53.260866,40,66.199997,100,69.699997,72.699997,69.699997
20161024144500,754.400024,410.0,401.799988,53.260866,40,65.300003,100,69.800003,72.699997,69.699997
20161024150000,754.400024,410.0,401.799988,53.260866,40,65.300003,100,69.699997,72.699997,69.699997
20161024151500,754.400024,410.0,413.279999,54.782607,40,65.300003,100,69.800003,72.699997,69.699997
20161024153000,754.400024,410.0,405.079987,53.695649,40,66.199997,100,69.800003,72.699997,69.699997
20161024154500,754.400024,410.0,400.160004,53.043477,40,66.199997,100,69.800003,72.699997,69.699997
20161024160000,754.400024,410.0,406.720001,53.913042,40,58.799999,0,69.800003,72.699997,69.699997
20161024161500,754.400024,410.0,400.160004,53.043477,40,57.099998,100,69.199997,72.699997,69.699997
20161024163000,754.400024,410.0,414.920013,55.0,40,57.099998,100,68.900002,72.699997,69.699997
20161024164500,754.400024,410.0,414.920013,55.0,40,70.900002,100,69.300003,72.699997,69.699997
20161024170000,754.400024,410.0,408.359985,54.130431,40,63.599998,100,69.400002,72.699997,69.699997
20161024171500,754.400024,410.0,413.279999,54.782607,40,63.599998,100,69.599998,72.699997,69.699997
20161024173000,754.400024,410.0,413.279999,54.782607,40,63.599998,100,69.599998,72.699997,69.699997
20161024174500,754.400024,410.0,405.079987,53.695649,40,63.599998,100,69.699997,72.699997,69.699997
20161024180000,754.400024,410.0,416.559998,55.217389,40,61.700001,0,70.0,72.699997,69.699997
20161024181500,754.400024,410.0,395.23999,52.391301,40,57.5,100,69.400002,72.699997,69.699997
20161024183000,754.400024,410.0,395.23999,52.391301,40,56.799999,100,69.099998,72.699997,69.699997
20161024184500,754.400024,410.0,400.160004,53.043477,40,67.5,100,68.900002,72.699997,69.699997
20161024190000,754.400024,410.0,395.23999,52.391301,40,65.800003,100,69.699997,72.699997,69.699997
20161024191500,754.400024,410.0,400.160004,53.043477,40,64.0,100,69.699997,72.699997,69.699997
20161024193000,754.400024,410.0,395.23999,52.391301,40,67.699997,100,69.800003,72.699997,69.699997
20161024194500,754.400024,410.0,400.160004,53.043477,40,64.900002,100,69.800003,72.699997,69.699997
20161024200000,754.400024,410.0,400.160004,53.043477,40,64.900002,100,69.800003,72.699997,69.699997
20161024201500,754.400024,410.0,400.160004,53.043477,40,65.599998,100,69.900002,72.699997,69.699997
20161024203000,754.400024,410.0,405.079987,53.695649,40,66.300003,100,69.900002,72.699997,69.699997
20161024204500,754.400024,410.0,414.920013,55.0,40,63.599998,100,69.900002,72.699997,69.699997
20161024210000,754.400024,410.0,421.480011,55.869565,40,63.599998,100,69.800003,72.699997,69.699997
20161024211500,754.400024,410.0,414.920013,55.0,40,65.800003,100,69.800003,72.699997,69.699997
20161024213000,754.400024,410.0,410.0,54.347824,40,63.599998,100,69.699997,72.699997,69.699997
20161024214500,754.400024,410.0,414.920013,55.0,40,63.599998,100,69.699997,72.699997,69.699997
20161024220000,754.400024,410.0,414.920013,55.0,40,65.300003,100,69.699997,72.699997,69.699997
20161024221500,754.400024,410.0,400.160004,53.043477,40,63.299999,100,69.599998,72.699997,69.699997
20161024223000,754.400024,410.0,400.160004,53.043477,40,63.299999,100,69.599998,72.699997,69.699997
20161024224500,754.400024,410.0,400.160004,53.043477,40,64.900002,100,69.599998,72.699997,69.699997
20161024230000,754.400024,410.0,400.160004,53.043477,40,62.799999,100,69.599998,72.699997,69.699997
20161024231500,754.400024,410.0,400.160004,53.043477,40,62.799999,100,69.5,72.699997,69.699997
20161024233000,754.400024,410.0,400.160004,53.043477,40,64.0,100,69.5,72.699997,69.699997
20161024234500,754.400024,410.0,400.160004,53.043477,40,62.0,100,69.400002,72.699997,69.699997
20161025000000,754.400024,410.0,408.359985,54.130431,40,63.200001,100,69.300003,72.699997,69.699997
20161025001500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,69.300003,72.699997,69.699997
20161025003000,754.400024,410.0,416.559998,55.217389,40,66.699997,100,69.599998,72.699997,69.699997
20161025004500,754.400024,410.0,416.559998,55.217389,40,68.0,0,70.0,72.699997,69.699997
20161025010000,754.400024,410.0,424.76001,56.304347,40,53.900002,100,68.699997,72.699997,69.699997
20161025011500,754.400024,410.0,424.76001,56.304347,40,66.699997,100,69.0,72.699997,69.699997
20161025013000,754.400024,410.0,418.200012,55.434782,40,70.099998,100,69.5,72.699997,69.699997
20161025014500,754.400024,410.0,418.200012,55.434782,40,64.5,100,69.5,72.699997,69.699997
20161025020000,754.400024,410.0,423.119995,56.086954,40,64.5,100,69.400002,72.699997,69.699997
20161025021500,754.400024,410.0,406.720001,53.913042,40,68.099998,100,69.599998,72.699997,69.699997
20161025023000,754.400024,410.0,401.799988,53.260866,40,64.400002,100,69.599998,72.699997,69.699997
20161025024500,754.400024,410.0,410.0,54.347824,40,65.300003,100,69.400002,72.699997,69.699997
20161025030000,754.400024,410.0,410.0,54.347824,40,66.300003,100,69.599998,72.699997,69.699997
