PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025031500,754.400024,410.0,410.0,54.347824,40,64.0,100,69.599998,72.699997,69.699997
20161025033000,754.400024,410.0,410.0,54.347824,40,65.699997,100,69.400002,72.699997,69.699997
20161025034500,754.400024,410.0,410.0,54.347824,40,65.699997,100,69.5,72.699997,69.699997
20161025040000,754.400024,410.0,418.200012,55.434782,40,62.799999,100,69.400002,72.699997,69.699997
20161025041500,754.400024,410.0,418.200012,55.434782,40,66.199997,100,69.599998,72.699997,69.699997
20161025043000,754.400024,410.0,418.200012,55.434782,40,64.400002,100,69.400002,72.699997,69.699997
20161025044500,754.400024,410.0,418.200012,55.434782,40,64.400002,100,69.5,72.699997,69.699997
20161025050000,754.400024,410.0,418.200012,55.434782,40,70.099998,100,69.699997,72.699997,69.699997
20161025051500,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.699997,72.699997,69.699997
20161025053000,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.599998,72.699997,69.699997
20161025054500,754.400024,410.0,408.359985,54.130431,40,69.199997,100,69.699997,72.699997,69.699997
20161025060000,754.400024,410.0,408.359985,54.130431,40,58.400002,0,69.800003,72.699997,69.699997
20161025061500,754.400024,410.0,408.359985,54.130431,40,52.700001,100,68.699997,72.699997,69.699997
20161025063000,754.400024,410.0,408.359985,54.130431,40,68.199997,100,68.900002,72.699997,69.699997
20161025064500,754.400024,410.0,416.559998,55.217389,40,65.800003,100,69.300003,72.699997,69.699997
20161025070000,754.400024,410.0,410.0,54.347824,40,72.400002,100,69.699997,72.699997,69.699997
20161025071500,754.400024,410.0,414.920013,55.0,40,66.800003,100,69.800003,72.699997,69.699997
20161025073000,754.400024,410.0,414.920013,55.0,40,67.699997,100,69.800003,72.699997,69.699997
20161025074500,754.400024,410.0,414.920013,55.0,40,59.700001,0,69.900002,72.699997,69.699997
20161025080000,754.400024,410.0,410.0,54.347824,40,53.099998,100,68.699997,72.699997,69.699997
20161025081500,754.400024,410.0,410.0,54.347824,40,70.099998,100,68.900002,72.699997,69.699997
20161025083000,754.400024,410.0,414.920013,55.0,40,69.199997,100,69.5,72.699997,69.699997
20161025084500,754.400024,410.0,414.920013,55.0,40,67.300003,100,69.699997,72.699997,69.699997
20161025090000,754.400024,410.0,414.920013,55.0,40,72.300003,100,69.900002,72.699997,69.699997
20161025091500,754.400024,410.0,414.920013,55.0,40,57.5,100,69.300003,72.699997,69.699997
20161025093000,754.400024,410.0,406.720001,53.913042,40,56.799999,100,68.800003,72.699997,69.699997
20161025094500,754.400024,410.0,406.720001,53.913042,40,67.699997,100,69.300003,72.699997,69.699997
20161025100000,754.400024,410.0,406.720001,53.913042,40,60.200001,100,69.199997,72.699997,69.699997
20161025101500,754.400024,410.0,414.920013,55.0,40,68.599998,100,69.400002,72.699997,69.699997
20161025103000,754.400024,410.0,400.160004,53.043477,40,66.699997,100,69.599998,72.699997,69.699997
20161025104500,754.400024,410.0,400.160004,53.043477,40,65.300003,100,69.599998,72.699997,69.699997
20161025110000,754.400024,410.0,405.079987,53.695649,40,65.300003,100,69.599998,72.699997,69.699997
20161025111500,754.400024,410.0,405.079987,53.695649,40,66.199997,100,69.699997,72.699997,69.699997
20161025113000,754.400024,410.0,405.079987,53.695649,40,67.699997,100,69.699997,72.699997,69.699997
20161025114500,754.400024,410.0,405.079987,53.695649,40,67.699997,100,69.800003,72.699997,69.699997
20161025120000,754.400024,410.0,400.160004,53.043477,40,65.800003,100,69.800003,72.699997,69.699997
20161025121500,754.400024,410.0,400.160004,53.043477,40,64.900002,100,69.800003,72.699997,69.699997
20161025123000,754.400024,410.0,406.720001,53.913042,40,64.900002,100,69.800003,72.699997,69.699997
20161025124500,754.400024,410.0,413.279999,54.782607,40,64.900002,100,69.699997,72.699997,69.699997
20161025130000,754.400024,410.0,408.359985,54.130431,40,66.800003,100,69.699997,72.699997,69.699997
20161025131500,754.400024,410.0,408.359985,54.130431,40,64.900002,100,69.699997,72.699997,69.699997
20161025133000,754.400024,410.0,408.359985,54.130431,40,64.0,100,69.699997,72.699997,69.699997
20161025134500,754.400024,410.0,408.359985,54.130431,40,64.0,100,69.699997,72.699997,69.699997
20161025140000,754.400024,410.0,408.359985,54.130431,40,65.800003,100,69.699997,72.699997,69.699997
20161025141500,754.400024,410.0,414.920013,55.0,40,64.400002,100,69.599998,72.699997,69.699997
20161025143000,754.400024,410.0,405.079987,53.695649,40,65.800003,100,69.599998,72.699997,69.699997
20161025144500,754.400024,410.0,405.079987,53.695649,40,64.400002,100,69.599998,72.699997,69.699997
20161025150000,754.400024,410.0,405.079987,53.695649,40,65.199997,100,69.5,72.699997,69.699997
20161025151500,754.400024,410.0,410.0,54.347824,40,64.0,100,69.599998,72.699997,69.699997
20161025153000,754.400024,410.0,410.0,54.347824,40,66.199997,100,69.599998,72.699997,69.699997
20161025154500,754.400024,410.0,410.0,54.347824,40,64.400002,100,69.599998,72.699997,69.699997
20161025160000,754.400024,410.0,410.0,54.347824,40,63.599998,100,69.5,72.699997,69.699997
20161025161500,754.400024,410.0,416.559998,55.217389,40,64.5,100,69.599998,72.699997,69.699997
20161025163000,754.400024,410.0,416.559998,55.217389,40,65.800003,100,69.699997,72.699997,69.699997
20161025164500,754.400024,410.0,395.23999,52.391301,40,64.400002,100,69.800003,72.699997,69.699997
20161025170000,754.400024,410.0,400.160004,53.043477,40,66.300003,100,69.900002,72.699997,69.699997
20161025171500,754.400024,410.0,400.160004,53.043477,40,65.300003,100,69.900002,72.699997,69.699997
20161025173000,754.400024,410.0,400.160004,53.043477,40,64.0,100,69.900002,72.699997,69.699997
20161025174500,754.400024,410.0,400.160004,53.043477,40,57.200001,0,69.5,72.699997,69.699997
20161025180000,754.400024,410.0,400.160004,53.043477,40,56.400002,100,69.199997,72.699997,69.699997
20161025181500,754.400024,410.0,395.23999,52.391301,40,56.400002,100,69.099998,72.699997,69.699997
20161025183000,754.400024,410.0,395.23999,52.391301,40,56.400002,100,69.199997,72.699997,69.699997
20161025184500,754.400024,410.0,395.23999,52.391301,40,55.599998,100,69.400002,72.699997,69.699997
20161025190000,754.400024,410.0,401.799988,53.260866,40,55.599998,100,69.400002,72.699997,69.699997
20161025191500,754.400024,410.0,401.799988,53.260866,40,71.099998,100,69.599998,72.699997,69.699997
20161025193000,754.400024,410.0,396.880005,52.608695,40,56.400002,0,69.599998,72.699997,69.699997
20161025194500,754.400024,410.0,396.880005,52.608695,40,55.0,100,69.099998,72.699997,69.699997
20161025200000,754.400024,410.0,401.799988,53.260866,40,56.700001,100,68.800003,72.699997,69.699997
20161025201500,754.400024,410.0,395.23999,52.391301,40,64.900002,100,69.599998,72.699997,69.699997
20161025203000,754.400024,410.0,395.23999,52.391301,40,64.900002,100,69.699997,72.699997,69.699997
20161025204500,754.400024,410.0,400.160004,53.043477,40,56.799999,0,69.699997,72.699997,69.699997
20161025210000,754.400024,410.0,400.160004,53.043477,40,55.099998,100,68.900002,72.699997,69.699997
20161025211500,754.400024,410.0,395.23999,52.391301,40,62.400002,100,68.900002,72.699997,69.699997
20161025213000,754.400024,410.0,406.720001,53.913042,40,64.400002,100,69.5,72.699997,69.699997
20161025214500,754.400024,410.0,395.23999,52.391301,40,63.700001,100,69.699997,72.699997,69.699997
20161025220000,754.400024,410.0,400.160004,53.043477,40,63.700001,100,69.800003,72.699997,69.699997
20161025221500,754.400024,410.0,400.160004,53.043477,40,55.200001,0,69.699997,72.699997,69.699997
20161025223000,754.400024,410.0,395.23999,52.391301,40,54.299999,0,69.5,72.699997,69.699997
20161025224500,754.400024,410.0,400.160004,53.043477,40,54.299999,100,69.400002,72.699997,69.699997
20161025230000,754.400024,410.0,400.160004,53.043477,40,54.299999,100,69.199997,72.699997,69.699997
20161025231500,754.400024,410.0,400.160004,53.043477,40,54.299999,100,69.099998,72.699997,69.699997
20161025233000,754.400024,410.0,400.160004,53.043477,40,54.299999,100,69.199997,72.699997,69.699997
20161025234500,754.400024,410.0,406.720001,53.913042,40,53.5,100,69.199997,72.699997,69.699997
20161026000000,754.400024,410.0,401.799988,53.260866,40,68.699997,100,69.800003,72.699997,69.699997
20161026001500,754.400024,410.0,408.359985,54.130431,40,54.299999,0,69.699997,72.699997,69.699997
20161026003000,754.400024,410.0,408.359985,54.130431,40,54.299999,0,69.5,72.699997,69.699997
20161026004500,754.400024,410.0,408.359985,54.130431,40,53.5,100,69.400002,72.699997,69.699997
20161026010000,754.400024,410.0,400.160004,53.043477,40,53.5,100,69.199997,72.699997,69.699997
20161026011500,754.400024,410.0,414.920013,55.0,40,53.5,100,69.300003,72.699997,69.699997
20161026013000,754.400024,410.0,393.600006,52.173912,40,53.5,100,69.300003,72.699997,69.699997
20161026014500,754.400024,410.0,400.160004,53.043477,40,53.5,100,69.099998,72.699997,69.699997
20161026020000,754.400024,410.0,408.359985,54.130431,40,53.5,100,69.199997,72.699997,69.699997
20161026021500,754.400024,410.0,408.359985,54.130431,40,67.599998,100,69.400002,72.699997,69.699997
20161026023000,754.400024,410.0,396.880005,52.608695,40,66.400002,0,70.0,72.699997,69.699997
20161026024500,754.400024,410.0,396.880005,52.608695,40,53.099998,0,69.400002,72.699997,69.699997
20161026030000,754.400024,410.0,396.880005,52.608695,40,53.099998,100,69.099998,72.699997,69.699997
20161026031500,754.400024,410.0,396.880005,52.608695,40,53.099998,100,69.0,72.699997,69.699997
20161026033000,754.400024,410.0,401.799988,53.260866,40,57.099998,100,69.099998,72.699997,69.699997
20161026034500,754.400024,410.0,396.880005,52.608695,40,65.300003,100,69.599998,72.699997,69.699997
20161026040000,754.400024,410.0,396.880005,52.608695,40,62.400002,100,69.800003,72.699997,69.699997
20161026041500,754.400024,410.0,396.880005,52.608695,40,54.299999,0,69.800003,72.699997,69.699997
20161026043000,754.400024,410.0,396.880005,52.608695,40,54.299999,0,69.599998,72.699997,69.699997
20161026044500,754.400024,410.0,406.720001,53.913042,40,53.5,0,69.5,72.699997,69.699997
20161026050000,754.400024,410.0,401.799988,53.260866,40,53.5,100,69.300003,72.699997,69.699997
20161026051500,754.400024,410.0,401.799988,53.260866,40,53.5,100,69.300003,72.699997,69.699997
20161026053000,754.400024,410.0,401.799988,53.260866,40,54.299999,100,69.199997,72.699997,69.699997
20161026054500,754.400024,410.0,406.720001,53.913042,40,54.299999,100,69.300003,72.699997,69.699997
20161026060000,754.400024,410.0,406.720001,53.913042,40,54.299999,100,69.300003,72.699997,69.699997
20161026061500,754.400024,410.0,406.720001,53.913042,40,54.299999,100,69.599998,72.699997,69.699997
20161026063000,754.400024,410.0,406.720001,53.913042,40,53.599998,100,69.400002,72.699997,69.699997
20161026064500,754.400024,410.0,401.799988,53.260866,40,53.599998,100,69.5,72.699997,69.699997
20161026070000,754.400024,410.0,401.799988,53.260866,40,53.599998,100,69.5,72.699997,69.699997
20161026071500,754.400024,410.0,401.799988,53.260866,40,53.599998,100,69.400002,72.699997,69.699997
20161026073000,754.400024,410.0,406.720001,53.913042,40,57.099998,100,69.300003,72.699997,69.699997
20161026074500,754.400024,410.0,401.799988,53.260866,40,64.400002,100,69.699997,72.699997,69.699997
20161026080000,754.400024,410.0,401.799988,53.260866,40,58.400002,100,69.900002,72.699997,69.699997
20161026081500,754.400024,410.0,401.799988,53.260866,40,54.299999,100,69.5,72.699997,69.699997
20161026083000,754.400024,410.0,401.799988,53.260866,40,55.099998,100,69.300003,72.699997,69.699997
20161026084500,754.400024,410.0,408.359985,54.130431,40,55.099998,100,69.699997,72.699997,69.699997
20161026090000,754.400024,410.0,413.279999,54.782607,40,55.900002,100,69.5,72.699997,69.699997
20161026091500,754.400024,410.0,408.359985,54.130431,40,55.900002,100,69.5,72.699997,69.699997
20161026093000,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.5,72.699997,69.699997
20161026094500,754.400024,410.0,418.200012,55.434782,40,57.5,100,69.099998,72.699997,69.699997
20161026100000,754.400024,410.0,418.200012,55.434782,40,70.5,100,69.099998,72.699997,69.699997
20161026101500,754.400024,410.0,408.359985,54.130431,40,68.599998,100,69.699997,72.699997,69.699997
20161026103000,754.400024,410.0,416.559998,55.217389,40,65.400002,0,70.0,72.699997,69.699997
20161026104500,754.400024,410.0,408.359985,54.130431,40,56.400002,100,69.099998,72.699997,69.699997
20161026110000,754.400024,410.0,414.920013,55.0,40,57.900002,100,69.099998,72.699997,69.699997
20161026111500,754.400024,410.0,408.359985,54.130431,40,66.199997,100,69.099998,72.699997,69.699997
20161026113000,754.400024,410.0,416.559998,55.217389,40,66.199997,100,69.400002,72.699997,69.699997
20161026114500,754.400024,410.0,408.359985,54.130431,40,66.199997,100,69.800003,72.699997,69.699997
20161026120000,754.400024,410.0,408.359985,54.130431,40,58.400002,0,69.699997,72.699997,69.699997
20161026121500,754.400024,410.0,413.279999,54.782607,40,58.400002,100,69.199997,72.699997,69.699997
20161026123000,754.400024,410.0,408.359985,54.130431,40,58.400002,100,69.0,72.699997,69.699997
20161026124500,754.400024,410.0,408.359985,54.130431,40,69.300003,100,69.099998,72.699997,69.699997
20161026130000,754.400024,410.0,414.920013,55.0,40,64.400002,100,69.599998,72.699997,69.699997
20161026131500,754.400024,410.0,410.0,54.347824,40,63.200001,100,69.599998,72.699997,69.699997
20161026133000,754.400024,410.0,410.0,54.347824,40,64.0,100,69.599998,72.699997,69.699997
20161026134500,754.400024,410.0,410.0,54.347824,40,63.299999,100,69.599998,72.699997,69.699997
20161026140000,754.400024,410.0,414.920013,55.0,40,63.299999,100,69.400002,72.699997,69.699997
20161026141500,754.400024,410.0,405.079987,53.695649,40,63.299999,100,69.300003,72.699997,69.699997
20161026143000,754.400024,410.0,410.0,54.347824,40,64.900002,100,69.5,72.699997,69.699997
20161026144500,754.400024,410.0,410.0,54.347824,40,64.900002,100,69.599998,72.699997,69.699997
20161026150000,754.400024,410.0,410.0,54.347824,40,65.800003,100,69.599998,72.699997,69.699997
20161026151500,754.400024,410.0,410.0,54.347824,40,65.800003,100,69.400002,72.699997,69.699997
20161026153000,754.400024,410.0,410.0,54.347824,40,63.599998,100,69.599998,72.699997,69.699997
20161026154500,754.400024,410.0,410.0,54.347824,40,58.799999,0,69.900002,72.699997,69.699997
20161026160000,754.400024,410.0,410.0,54.347824,40,58.0,100,69.300003,72.699997,69.699997
20161026161500,754.400024,410.0,410.0,54.347824,40,58.0,100,69.099998,72.699997,69.699997
20161026163000,754.400024,410.0,410.0,54.347824,40,58.0,100,68.900002,72.699997,69.699997
20161026164500,754.400024,410.0,410.0,54.347824,40,70.099998,100,69.699997,72.699997,69.699997
20161026170000,754.400024,410.0,410.0,54.347824,40,57.599998,0,69.5,72.699997,69.699997
20161026171500,754.400024,410.0,410.0,54.347824,40,57.599998,100,69.099998,72.699997,69.699997
20161026173000,754.400024,410.0,410.0,54.347824,40,57.599998,100,68.800003,72.699997,69.699997
20161026174500,754.400024,410.0,410.0,54.347824,40,65.300003,100,69.5,72.699997,69.699997
20161026180000,754.400024,410.0,400.160004,53.043477,40,65.300003,100,69.900002,72.699997,69.699997
20161026181500,754.400024,410.0,414.920013,55.0,40,57.599998,0,69.699997,72.699997,69.699997
20161026183000,754.400024,410.0,414.920013,55.0,40,57.599998,100,69.5,72.699997,69.699997
20161026184500,754.400024,410.0,414.920013,55.0,40,56.799999,100,69.400002,72.699997,69.699997
20161026190000,754.400024,410.0,414.920013,55.0,40,56.799999,100,69.400002,72.699997,69.699997
20161026191500,754.400024,410.0,421.480011,55.869565,40,56.799999,100,69.099998,72.699997,69.699997
20161026193000,754.400024,410.0,410.0,54.347824,40,56.799999,100,69.099998,72.699997,69.699997
20161026194500,754.400024,410.0,410.0,54.347824,40,62.299999,100,69.099998,72.699997,69.699997
20161026200000,754.400024,410.0,410.0,54.347824,40,64.0,100,69.699997,72.699997,69.699997
20161026201500,754.400024,410.0,410.0,54.347824,40,66.300003,0,70.0,72.699997,69.699997
20161026203000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.599998,72.699997,69.699997
20161026204500,754.400024,410.0,416.559998,55.217389,40,57.200001,100,69.400002,72.699997,69.699997
20161026210000,754.400024,410.0,401.799988,53.260866,40,57.200001,100,69.300003,72.699997,69.699997
20161026211500,754.400024,410.0,414.920013,55.0,40,56.400002,100,69.199997,72.699997,69.699997
20161026213000,754.400024,410.0,410.0,54.347824,40,56.400002,100,69.099998,72.699997,69.699997
20161026214500,754.400024,410.0,405.079987,53.695649,40,57.099998,100,69.099998,72.699997,69.699997
20161026220000,754.400024,410.0,405.079987,53.695649,40,67.699997,100,69.699997,72.699997,69.699997
20161026221500,754.400024,410.0,410.0,54.347824,40,56.0,100,69.400002,72.699997,69.699997
20161026223000,754.400024,410.0,410.0,54.347824,40,56.700001,100,69.199997,72.699997,69.699997
20161026224500,754.400024,410.0,405.079987,53.695649,40,56.700001,100,69.300003,72.699997,69.699997
20161026230000,754.400024,410.0,405.079987,53.695649,40,56.700001,100,69.099998,72.699997,69.699997
20161026231500,754.400024,410.0,405.079987,53.695649,40,59.900002,100,69.099998,72.699997,69.699997
20161026233000,754.400024,410.0,405.079987,53.695649,40,71.0,100,69.900002,72.699997,69.699997
20161026234500,754.400024,410.0,400.160004,53.043477,40,56.799999,0,69.599998,72.699997,69.699997
20161027000000,754.400024,410.0,405.079987,53.695649,40,56.799999,100,69.300003,72.699997,69.699997
20161027001500,754.400024,410.0,405.079987,53.695649,40,56.799999,100,69.199997,72.699997,69.699997
20161027003000,754.400024,410.0,405.079987,53.695649,40,56.799999,100,69.099998,72.599998,69.599998
20161027004500,754.400024,410.0,405.079987,53.695649,40,56.799999,100,69.099998,72.599998,69.599998
20161027010000,754.400024,410.0,405.079987,53.695649,40,60.700001,100,69.099998,72.699997,69.699997
20161027011500,754.400024,410.0,405.079987,53.695649,40,63.200001,100,69.599998,72.699997,69.699997
20161027013000,754.400024,410.0,405.079987,53.695649,40,63.200001,100,69.699997,72.699997,69.699997
20161027014500,754.400024,410.0,405.079987,53.695649,40,62.0,100,69.699997,72.699997,69.699997
20161027020000,754.400024,410.0,413.279999,54.782607,40,62.0,100,69.699997,72.699997,69.699997
20161027021500,754.400024,410.0,408.359985,54.130431,40,63.099998,100,69.900002,72.699997,69.699997
20161027023000,754.400024,410.0,408.359985,54.130431,40,56.400002,100,69.400002,72.699997,69.699997
20161027024500,754.400024,410.0,408.359985,54.130431,40,56.400002,100,69.199997,72.699997,69.699997
20161027030000,754.400024,410.0,408.359985,54.130431,40,56.400002,100,69.199997,72.699997,69.699997
20161027031500,754.400024,410.0,408.359985,54.130431,40,57.099998,100,69.199997,72.599998,69.599998
20161027033000,754.400024,410.0,396.880005,52.608695,40,57.099998,100,69.199997,72.599998,69.599998
20161027034500,754.400024,410.0,410.0,54.347824,40,61.099998,100,69.099998,72.599998,69.599998
20161027040000,754.400024,410.0,410.0,54.347824,40,66.300003,100,69.900002,72.699997,69.699997
20161027041500,754.400024,410.0,405.079987,53.695649,40,56.799999,100,69.599998,72.699997,69.699997
20161027043000,754.400024,410.0,405.079987,53.695649,40,56.099998,100,69.300003,72.699997,69.699997
20161027044500,754.400024,410.0,405.079987,53.695649,40,56.099998,100,69.199997,72.599998,69.599998
20161027050000,754.400024,410.0,400.160004,53.043477,40,56.099998,100,69.300003,72.599998,69.599998
20161027051500,754.400024,410.0,406.720001,53.913042,40,56.700001,100,69.400002,72.599998,69.599998
20161027053000,754.400024,410.0,406.720001,53.913042,40,56.700001,100,69.400002,72.699997,69.699997
20161027054500,754.400024,410.0,400.160004,53.043477,40,56.700001,100,69.199997,72.699997,69.699997
20161027060000,754.400024,410.0,400.160004,53.043477,40,62.400002,100,69.300003,72.599998,69.599998
20161027061500,754.400024,410.0,400.160004,53.043477,40,58.5,0,69.900002,72.599998,69.599998
20161027063000,754.400024,410.0,405.079987,53.695649,40,56.0,0,69.5,72.599998,69.599998
20161027064500,754.400024,410.0,405.079987,53.695649,40,56.0,100,69.400002,72.699997,69.699997
20161027070000,754.400024,410.0,395.23999,52.391301,40,56.0,100,69.300003,72.699997,69.699997
20161027071500,754.400024,410.0,400.160004,53.043477,40,56.0,100,69.199997,72.699997,69.699997
20161027073000,754.400024,410.0,395.23999,52.391301,40,56.700001,100,69.300003,72.699997,69.699997
20161027074500,754.400024,410.0,395.23999,52.391301,40,56.700001,100,69.199997,72.599998,69.599998
20161027080000,754.400024,410.0,400.160004,53.043477,40,56.700001,100,69.300003,72.599998,69.599998
20161027081500,754.400024,410.0,395.23999,52.391301,40,56.700001,100,69.300003,72.599998,69.599998
20161027083000,754.400024,410.0,400.160004,53.043477,40,59.200001,100,69.699997,72.599998,69.599998
20161027084500,754.400024,410.0,400.160004,53.043477,40,59.200001,100,69.699997,72.599998,69.599998
20161027090000,754.400024,410.0,400.160004,53.043477,40,59.200001,100,69.800003,72.699997,69.699997
20161027091500,754.400024,410.0,405.079987,53.695649,40,56.400002,0,69.900002,72.599998,69.599998
20161027093000,754.400024,410.0,410.0,54.347824,40,56.400002,0,69.699997,72.599998,69.599998
20161027094500,754.400024,410.0,410.0,54.347824,40,56.400002,0,69.599998,72.699997,69.699997
20161027100000,754.400024,410.0,424.76001,56.304347,40,56.400002,100,69.199997,72.599998,69.599998
20161027101500,754.400024,410.0,424.76001,56.304347,40,56.400002,100,68.900002,72.599998,69.599998
20161027103000,754.400024,410.0,429.679993,56.956519,40,56.400002,100,68.900002,72.599998,69.599998
20161027104500,754.400024,410.0,429.679993,56.956519,40,62.799999,100,69.199997,72.599998,69.599998
20161027110000,754.400024,410.0,429.679993,56.956519,40,64.0,100,69.300003,72.599998,69.599998
20161027111500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.400002,72.5,69.5
20161027113000,754.400024,410.0,431.320007,57.173912,40,65.300003,100,69.699997,72.599998,69.599998
20161027114500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.699997,72.599998,69.599998
20161027120000,754.400024,410.0,421.480011,55.869565,40,58.799999,100,69.699997,72.599998,69.599998
20161027121500,754.400024,410.0,426.399994,56.521736,40,57.900002,100,69.199997,72.599998,69.599998
20161027123000,754.400024,410.0,426.399994,56.521736,40,57.200001,100,68.699997,72.599998,69.599998
20161027124500,754.400024,410.0,418.200012,55.434782,40,62.799999,100,69.199997,72.5,69.5
20161027130000,754.400024,410.0,424.76001,56.304347,40,62.799999,100,69.199997,72.599998,69.599998
20161027131500,754.400024,410.0,429.679993,56.956519,40,62.799999,100,69.300003,72.599998,69.599998
20161027133000,754.400024,410.0,429.679993,56.956519,40,62.799999,100,69.300003,72.699997,69.699997
20161027134500,754.400024,410.0,429.679993,56.956519,40,64.0,100,69.400002,72.599998,69.599998
20161027140000,754.400024,410.0,424.76001,56.304347,40,64.0,100,69.5,72.599998,69.599998
20161027141500,754.400024,410.0,424.76001,56.304347,40,62.799999,100,69.599998,72.599998,69.599998
20161027143000,754.400024,410.0,424.76001,56.304347,40,62.799999,100,69.599998,72.599998,69.599998
20161027144500,754.400024,410.0,432.959991,57.391301,40,64.300003,100,69.400002,72.599998,69.599998
20161027150000,754.400024,410.0,432.959991,57.391301,40,64.300003,100,69.599998,72.699997,69.699997
20161027151500,754.400024,410.0,423.119995,56.086954,40,64.300003,100,69.699997,72.599998,69.599998
20161027153000,754.400024,410.0,423.119995,56.086954,40,64.300003,100,69.5,72.599998,69.599998
20161027154500,754.400024,410.0,418.200012,55.434782,40,64.300003,100,69.5,72.699997,69.699997
20161027160000,754.400024,410.0,426.399994,56.521736,40,63.599998,100,69.400002,72.599998,69.599998
20161027161500,754.400024,410.0,431.320007,57.173912,40,64.400002,100,69.5,72.699997,69.699997
20161027163000,754.400024,410.0,426.399994,56.521736,40,65.800003,100,69.5,72.699997,69.699997
20161027164500,754.400024,410.0,421.480011,55.869565,40,63.599998,100,69.599998,72.699997,69.699997
20161027170000,754.400024,410.0,421.480011,55.869565,40,65.800003,100,69.400002,72.599998,69.599998
20161027171500,754.400024,410.0,421.480011,55.869565,40,64.0,100,69.400002,72.699997,69.699997
20161027173000,754.400024,410.0,426.399994,56.521736,40,64.800003,100,69.699997,72.599998,69.599998
20161027174500,754.400024,410.0,426.399994,56.521736,40,64.099998,100,69.900002,72.599998,69.599998
20161027180000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.400002,72.599998,69.599998
20161027181500,754.400024,410.0,426.399994,56.521736,40,56.799999,100,69.099998,72.599998,69.599998
20161027183000,754.400024,410.0,416.559998,55.217389,40,56.799999,100,68.900002,72.5,69.5
20161027184500,754.400024,410.0,423.119995,56.086954,40,71.400002,100,69.0,72.5,69.5
20161027190000,754.400024,410.0,423.119995,56.086954,40,59.200001,100,69.199997,72.5,69.5
20161027191500,754.400024,410.0,413.279999,54.782607,40,60.299999,100,69.300003,72.400002,69.400002
20161027193000,754.400024,410.0,413.279999,54.782607,40,60.299999,100,69.300003,72.5,69.5
20161027194500,754.400024,410.0,413.279999,54.782607,40,67.199997,100,69.300003,72.5,69.5
20161027200000,754.400024,410.0,413.279999,54.782607,40,58.400002,100,69.400002,72.5,69.5
20161027201500,754.400024,410.0,423.119995,56.086954,40,56.400002,100,68.900002,72.5,69.5
20161027203000,754.400024,410.0,413.279999,54.782607,40,56.400002,100,68.900002,72.5,69.5
20161027204500,754.400024,410.0,406.720001,53.913042,40,68.099998,100,68.800003,72.400002,69.400002
20161027210000,754.400024,410.0,406.720001,53.913042,40,63.599998,100,69.300003,72.400002,69.400002
20161027211500,754.400024,410.0,421.480011,55.869565,40,62.799999,100,69.5,72.400002,69.400002
20161027213000,754.400024,410.0,406.720001,53.913042,40,62.799999,100,69.599998,72.5,69.5
20161027214500,754.400024,410.0,406.720001,53.913042,40,56.799999,100,69.400002,72.400002,69.400002
20161027220000,754.400024,410.0,406.720001,53.913042,40,56.0,100,69.300003,72.400002,69.400002
20161027221500,754.400024,410.0,406.720001,53.913042,40,56.0,100,69.099998,72.400002,69.400002
20161027223000,754.400024,410.0,413.279999,54.782607,40,56.0,100,68.900002,72.400002,69.400002
20161027224500,754.400024,410.0,413.279999,54.782607,40,56.700001,100,68.900002,72.400002,69.400002
20161027230000,754.400024,410.0,413.279999,54.782607,40,56.700001,100,68.900002,72.5,69.5
20161027231500,754.400024,410.0,408.359985,54.130431,40,58.700001,100,69.099998,72.400002,69.400002
20161027233000,754.400024,410.0,418.200012,55.434782,40,64.5,100,69.599998,72.400002,69.400002
20161027234500,754.400024,410.0,413.279999,54.782607,40,57.599998,100,69.5,72.5,69.5
20161028000000,754.400024,410.0,413.279999,54.782607,40,55.599998,100,69.300003,72.5,69.5
20161028001500,754.400024,410.0,406.720001,53.913042,40,56.200001,100,69.199997,72.400002,69.400002
20161028003000,754.400024,410.0,401.799988,53.260866,40,56.200001,100,69.099998,72.5,69.5
20161028004500,754.400024,410.0,408.359985,54.130431,40,56.200001,100,69.099998,72.400002,69.400002
20161028010000,754.400024,410.0,408.359985,54.130431,40,56.200001,100,69.0,72.400002,69.400002
20161028011500,754.400024,410.0,418.200012,55.434782,40,55.599998,100,69.0,72.400002,69.400002
20161028013000,754.400024,410.0,418.200012,55.434782,40,63.599998,100,69.099998,72.5,69.5
20161028014500,754.400024,410.0,406.720001,53.913042,40,66.800003,100,69.5,72.5,69.5
20161028020000,754.400024,410.0,406.720001,53.913042,40,64.400002,100,69.599998,72.5,69.5
20161028021500,754.400024,410.0,406.720001,53.913042,40,56.400002,100,69.199997,72.5,69.5
20161028023000,754.400024,410.0,413.279999,54.782607,40,56.400002,100,68.900002,72.400002,69.400002
20161028024500,754.400024,410.0,413.279999,54.782607,40,56.400002,100,68.800003,72.400002,69.400002
20161028030000,754.400024,410.0,413.279999,54.782607,40,56.400002,100,68.900002,72.400002,69.400002
20161028031500,754.400024,410.0,413.279999,54.782607,40,59.5,100,69.0,72.300003,69.300003
20161028033000,754.400024,410.0,421.480011,55.869565,40,65.800003,100,69.199997,72.400002,69.400002
20161028034500,754.400024,410.0,414.920013,55.0,40,58.0,0,69.599998,72.400002,69.400002
20161028040000,754.400024,410.0,410.0,54.347824,40,55.599998,0,69.199997,72.5,69.5
20161028041500,754.400024,410.0,414.920013,55.0,40,55.599998,100,69.099998,72.5,69.5
20161028043000,754.400024,410.0,414.920013,55.0,40,55.599998,100,68.900002,72.400002,69.400002
20161028044500,754.400024,410.0,414.920013,55.0,40,55.599998,100,68.800003,72.400002,69.400002
20161028050000,754.400024,410.0,414.920013,55.0,40,64.0,100,69.0,72.5,69.5
20161028051500,754.400024,410.0,414.920013,55.0,40,65.400002,100,69.699997,72.400002,69.400002
20161028053000,754.400024,410.0,414.920013,55.0,40,56.0,0,69.400002,72.400002,69.400002
20161028054500,754.400024,410.0,414.920013,55.0,40,56.0,100,69.199997,72.400002,69.400002
20161028060000,754.400024,410.0,414.920013,55.0,40,56.0,0,69.5,72.400002,69.400002
20161028061500,754.400024,410.0,410.0,54.347824,40,56.0,0,69.599998,72.5,69.5
20161028063000,754.400024,410.0,410.0,54.347824,40,56.0,0,69.300003,72.400002,69.400002
20161028064500,754.400024,410.0,421.480011,55.869565,41,56.0,0,69.300003,72.400002,69.400002
20161028070000,754.400024,410.0,426.399994,56.521736,41,55.200001,100,69.099998,72.400002,69.400002
20161028071500,754.400024,410.0,426.399994,56.521736,41,56.700001,100,69.099998,72.400002,69.400002
20161028073000,754.400024,410.0,418.200012,55.434782,41,55.900002,100,69.099998,72.300003,69.300003
20161028074500,754.400024,410.0,418.200012,55.434782,41,57.099998,100,68.900002,72.300003,69.300003
20161028080000,754.400024,410.0,429.679993,56.956519,41,57.099998,100,68.900002,72.300003,69.300003
20161028081500,754.400024,410.0,429.679993,56.956519,41,56.0,100,68.900002,72.300003,69.300003
20161028083000,754.400024,410.0,421.480011,55.869565,41,56.0,100,69.0,72.300003,69.300003
20161028084500,754.400024,410.0,421.480011,55.869565,41,56.0,100,69.199997,72.300003,69.300003
20161028090000,754.400024,410.0,421.480011,55.869565,41,56.0,100,69.099998,72.400002,69.400002
20161028091500,754.400024,410.0,429.679993,56.956519,41,56.0,100,69.300003,72.400002,69.400002
20161028093000,754.400024,410.0,429.679993,56.956519,41,56.0,100,69.099998,72.400002,69.400002
20161028094500,754.400024,410.0,429.679993,56.956519,41,57.5,100,69.0,72.300003,69.300003
20161028100000,754.400024,410.0,413.279999,54.782607,40,62.799999,100,69.199997,72.300003,69.300003
20161028101500,754.400024,410.0,413.279999,54.782607,40,57.900002,0,69.5,72.400002,69.400002
20161028103000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,69.400002,72.300003,69.300003
20161028104500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.400002,72.400002,69.400002
20161028110000,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.300003,72.400002,69.400002
20161028111500,754.400024,410.0,424.76001,56.304347,40,57.099998,0,69.300003,72.400002,69.400002
20161028113000,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.400002,72.300003,69.300003
20161028114500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.400002,72.300003,69.300003
20161028120000,754.400024,410.0,410.0,54.347824,40,57.900002,0,69.599998,72.400002,69.400002
20161028121500,754.400024,410.0,410.0,54.347824,40,57.900002,0,69.599998,72.300003,69.300003
20161028123000,754.400024,410.0,414.920013,55.0,40,57.099998,0,69.599998,72.400002,69.400002
20161028124500,754.400024,410.0,414.920013,55.0,40,57.700001,0,69.599998,72.300003,69.300003
20161028130000,754.400024,410.0,410.0,54.347824,40,57.700001,0,69.599998,72.300003,69.300003
20161028131500,754.400024,410.0,418.200012,55.434782,40,57.700001,0,69.699997,72.300003,69.300003
20161028133000,754.400024,410.0,418.200012,55.434782,40,57.700001,0,69.400002,72.400002,69.400002
20161028134500,754.400024,410.0,423.119995,56.086954,40,57.700001,0,69.0,72.300003,69.300003
20161028140000,754.400024,410.0,418.200012,55.434782,40,57.700001,100,68.900002,72.300003,69.300003
20161028141500,754.400024,410.0,423.119995,56.086954,40,58.299999,100,68.900002,72.300003,69.300003
20161028143000,754.400024,410.0,423.119995,56.086954,40,58.299999,100,69.099998,72.300003,69.300003
20161028144500,754.400024,410.0,423.119995,56.086954,40,58.299999,100,68.900002,72.300003,69.300003
20161028150000,754.400024,410.0,423.119995,56.086954,40,57.599998,100,69.099998,72.300003,69.300003
20161028151500,754.400024,410.0,416.559998,55.217389,40,56.799999,100,69.0,72.400002,69.400002
20161028153000,754.400024,410.0,416.559998,55.217389,40,56.799999,100,69.099998,72.300003,69.300003
20161028154500,754.400024,410.0,424.76001,56.304347,40,59.099998,100,69.099998,72.300003,69.300003
20161028160000,754.400024,410.0,424.76001,56.304347,40,59.099998,100,69.199997,72.300003,69.300003
20161028161500,754.400024,410.0,424.76001,56.304347,40,59.099998,100,69.5,72.300003,69.300003
20161028163000,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.5,72.400002,69.400002
20161028164500,754.400024,410.0,424.76001,56.304347,40,57.5,0,69.400002,72.400002,69.400002
20161028170000,754.400024,410.0,431.320007,57.173912,40,56.400002,0,69.300003,72.300003,69.300003
20161028171500,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.199997,72.400002,69.400002
20161028173000,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.199997,72.400002,69.400002
20161028174500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.199997,72.400002,69.400002
20161028180000,754.400024,410.0,426.399994,56.521736,40,57.200001,100,69.099998,72.300003,69.300003
20161028181500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.599998,72.300003,69.300003
20161028183000,754.400024,410.0,416.559998,55.217389,40,55.900002,0,69.300003,72.400002,69.400002
20161028184500,754.400024,410.0,426.399994,56.521736,40,55.900002,0,69.300003,72.400002,69.400002
20161028190000,754.400024,410.0,426.399994,56.521736,40,55.900002,0,69.199997,72.300003,69.300003
20161028191500,754.400024,410.0,426.399994,56.521736,40,55.900002,0,69.099998,72.300003,69.300003
20161028193000,754.400024,410.0,426.399994,56.521736,40,55.900002,100,69.099998,72.300003,69.300003
20161028194500,754.400024,410.0,434.600006,57.608695,40,55.900002,100,68.699997,72.300003,69.300003
20161028200000,754.400024,410.0,429.679993,56.956519,40,62.400002,100,68.599998,72.300003,69.300003
20161028201500,754.400024,410.0,442.799988,58.695649,40,63.900002,100,69.099998,72.300003,69.300003
20161028203000,754.400024,410.0,429.679993,56.956519,40,62.799999,100,69.400002,72.300003,69.300003
20161028204500,754.400024,410.0,416.559998,55.217389,40,57.200001,0,69.300003,72.300003,69.300003
20161028210000,754.400024,410.0,421.480011,55.869565,40,56.299999,100,68.800003,72.300003,69.300003
20161028211500,754.400024,410.0,416.559998,55.217389,40,56.299999,100,68.599998,72.300003,69.300003
20161028213000,754.400024,410.0,421.480011,55.869565,40,62.799999,100,68.800003,72.300003,69.300003
20161028214500,754.400024,410.0,421.480011,55.869565,40,64.0,100,69.300003,72.300003,69.300003
20161028220000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.300003,72.300003,69.300003
20161028221500,754.400024,410.0,421.480011,55.869565,40,55.599998,100,69.0,72.300003,69.300003
20161028223000,754.400024,410.0,421.480011,55.869565,40,55.599998,100,68.900002,72.300003,69.300003
20161028224500,754.400024,410.0,421.480011,55.869565,40,55.599998,100,68.900002,72.300003,69.300003
20161028230000,754.400024,410.0,413.279999,54.782607,40,56.299999,100,69.0,72.300003,69.300003
20161028231500,754.400024,410.0,413.279999,54.782607,40,56.299999,100,68.900002,72.300003,69.300003
20161028233000,754.400024,410.0,413.279999,54.782607,40,56.299999,100,68.800003,72.300003,69.300003
20161028234500,754.400024,410.0,413.279999,54.782607,40,56.299999,100,68.800003,72.300003,69.300003
20161029000000,754.400024,410.0,413.279999,54.782607,40,63.200001,100,69.300003,72.300003,69.300003
20161029001500,754.400024,410.0,413.279999,54.782607,40,65.300003,0,69.599998,72.300003,69.300003
20161029003000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,69.099998,72.300003,69.300003
20161029004500,754.400024,410.0,408.359985,54.130431,40,55.599998,100,68.599998,72.300003,69.300003
20161029010000,754.400024,410.0,408.359985,54.130431,40,62.400002,100,68.5,72.300003,69.300003
20161029011500,754.400024,410.0,431.320007,57.173912,40,55.599998,0,70.300003,72.300003,69.300003
20161029013000,754.400024,410.0,414.920013,55.0,40,54.299999,0,71.0,72.400002,69.400002
20161029014500,754.400024,410.0,410.0,54.347824,40,54.299999,0,70.800003,72.300003,69.300003
20161029020000,754.400024,410.0,423.119995,56.086954,40,54.299999,0,70.800003,72.5,69.5
20161029021500,754.400024,410.0,518.23999,68.695649,45,54.299999,0,71.800003,72.400002,69.400002
20161029023000,754.400024,410.0,598.599976,79.34782,48,54.299999,0,73.0,72.5,69.5
20161029024500,754.400024,410.0,487.079987,64.565214,42,54.299999,0,72.099998,72.5,69.5
20161029030000,754.400024,410.0,429.679993,56.956519,39,54.299999,0,71.900002,72.400002,69.400002
20161029031500,754.400024,410.0,429.679993,56.956519,39,54.299999,0,71.699997,72.5,69.5
20161029033000,754.400024,410.0,473.959991,62.826084,41,54.299999,0,72.099998,72.400002,69.400002
20161029034500,754.400024,410.0,454.279999,60.217389,40,54.299999,0,72.0,72.5,69.5
20161029040000,754.400024,410.0,526.439941,69.782599,44,54.299999,0,72.800003,72.599998,69.599998
20161029041500,754.400024,410.0,519.880005,68.913042,44,54.299999,0,72.400002,72.400002,69.400002
20161029043000,754.400024,410.0,442.799988,58.695649,40,54.299999,0,71.900002,72.5,69.5
20161029044500,754.400024,410.0,429.679993,56.956519,39,54.299999,0,72.199997,72.400002,69.400002
20161029050000,754.400024,410.0,434.600006,57.608695,39,54.299999,0,71.900002,72.5,69.5
20161029051500,754.400024,410.0,423.119995,56.086954,39,54.299999,0,71.599998,72.5,69.5
20161029053000,754.400024,410.0,434.600006,57.608695,39,53.5,0,71.300003,72.5,69.5
20161029054500,754.400024,410.0,434.600006,57.608695,39,53.5,0,71.400002,72.5,69.5
20161029060000,754.400024,410.0,434.600006,57.608695,39,53.5,0,71.300003,72.400002,69.400002
20161029061500,754.400024,410.0,421.480011,55.869565,39,53.5,0,71.5,72.5,69.5
20161029063000,754.400024,410.0,514.960022,68.26087,44,53.5,0,72.099998,72.5,69.5
20161029064500,754.400024,410.0,478.880005,63.478259,42,53.5,0,72.199997,72.400002,69.400002
20161029070000,754.400024,410.0,478.880005,63.478259,42,54.099998,0,72.099998,72.5,69.5
20161029071500,754.400024,410.0,436.23999,57.826084,40,54.099998,0,72.300003,72.5,69.5
20161029073000,754.400024,410.0,441.160004,58.478259,40,54.099998,0,72.599998,72.5,69.5
20161029074500,754.400024,410.0,441.160004,58.478259,40,54.700001,0,72.599998,72.5,69.5
20161029080000,754.400024,410.0,503.480011,66.73913,43,54.700001,0,72.699997,72.5,69.5
20161029081500,754.400024,410.0,493.640015,65.434782,42,55.5,0,72.699997,72.5,69.5
20161029083000,754.400024,410.0,510.040009,67.608695,43,55.5,0,72.699997,72.400002,69.400002
20161029084500,754.400024,410.0,644.52002,85.434782,51,56.400002,0,72.800003,72.300003,69.300003
20161029090000,754.400024,410.0,506.76001,67.173912,43,55.299999,0,72.0,72.300003,69.300003
20161029091500,754.400024,410.0,429.679993,56.956519,39,56.799999,0,70.699997,72.300003,69.300003
20161029093000,754.400024,410.0,429.679993,56.956519,39,56.799999,0,70.5,72.300003,69.300003
20161029094500,754.400024,410.0,521.52002,69.130435,44,55.599998,0,71.900002,72.300003,69.300003
20161029100000,754.400024,410.0,534.639954,70.869557,46,55.599998,0,71.699997,72.300003,69.300003
20161029101500,754.400024,410.0,429.679993,56.956519,40,56.400002,0,71.400002,72.300003,69.300003
20161029103000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,70.900002,72.300003,69.300003
20161029104500,754.400024,410.0,434.600006,57.608695,40,57.099998,0,70.199997,72.300003,69.300003
20161029110000,754.400024,410.0,421.480011,55.869565,39,57.099998,0,69.800003,72.300003,69.300003
20161029111500,754.400024,410.0,421.480011,55.869565,39,56.400002,0,69.699997,72.300003,69.300003
20161029113000,754.400024,410.0,421.480011,55.869565,39,56.400002,0,69.599998,72.300003,69.300003
20161029114500,754.400024,410.0,426.399994,56.521736,39,56.400002,0,69.300003,72.300003,69.300003
20161029120000,754.400024,410.0,426.399994,56.521736,39,56.400002,0,69.199997,72.300003,69.300003
20161029121500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,69.199997,72.300003,69.300003
20161029123000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,69.199997,72.300003,69.300003
20161029124500,754.400024,410.0,416.559998,55.217389,39,58.299999,0,69.400002,72.300003,69.300003
20161029130000,754.400024,410.0,423.119995,56.086954,39,56.400002,0,69.5,72.300003,69.300003
20161029131500,754.400024,410.0,423.119995,56.086954,39,56.400002,0,69.599998,72.300003,69.300003
20161029133000,754.400024,410.0,423.119995,56.086954,39,56.400002,0,69.599998,72.300003,69.300003
20161029134500,754.400024,410.0,423.119995,56.086954,39,56.400002,0,69.599998,72.300003,69.300003
20161029140000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,69.599998,72.300003,69.300003
20161029141500,754.400024,410.0,423.119995,56.086954,39,57.200001,0,69.599998,72.300003,69.300003
20161029143000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,69.699997,72.300003,69.300003
20161029144500,754.400024,410.0,423.119995,56.086954,39,57.200001,0,69.699997,72.300003,69.300003
20161029150000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,69.599998,72.300003,69.300003
20161029151500,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.699997,72.300003,69.300003
20161029153000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.800003,72.300003,69.300003
20161029154500,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.800003,72.300003,69.300003
20161029160000,754.400024,410.0,426.399994,56.521736,40,57.200001,0,69.0,72.300003,69.300003
20161029161500,754.400024,410.0,426.399994,56.521736,40,57.900002,100,68.900002,72.300003,69.300003
20161029163000,754.400024,410.0,492.0,65.217389,43,57.099998,0,70.900002,72.300003,69.300003
20161029164500,754.400024,410.0,644.52002,85.434782,52,57.099998,0,72.199997,72.300003,69.300003
20161029170000,754.400024,410.0,621.560059,82.391309,51,57.099998,0,72.5,72.300003,69.300003
20161029171500,754.400024,410.0,665.840027,88.26087,52,57.099998,0,73.099998,72.300003,69.300003
20161029173000,754.400024,410.0,708.47998,93.913038,56,57.099998,0,73.099998,72.400002,69.400002
20161029174500,754.400024,410.0,688.799988,91.304343,54,57.099998,0,72.699997,72.300003,69.300003
20161029180000,754.400024,410.0,423.119995,56.086954,39,57.099998,0,70.800003,72.300003,69.300003
20161029181500,754.400024,410.0,423.119995,56.086954,39,57.099998,0,70.5,72.300003,69.300003
20161029183000,754.400024,410.0,416.559998,55.217389,39,57.099998,0,70.400002,72.300003,69.300003
20161029184500,754.400024,410.0,416.559998,55.217389,39,57.099998,0,70.199997,72.300003,69.300003
20161029190000,754.400024,410.0,416.559998,55.217389,39,57.099998,0,70.0,72.300003,69.300003
20161029191500,754.400024,410.0,410.0,54.347824,39,56.0,0,69.800003,72.300003,69.300003
20161029193000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.800003,72.300003,69.300003
20161029194500,754.400024,410.0,405.079987,53.695649,39,55.599998,0,69.699997,72.300003,69.300003
20161029200000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.699997,72.300003,69.300003
20161029201500,754.400024,410.0,413.279999,54.782607,39,55.200001,0,69.599998,72.300003,69.300003
20161029203000,754.400024,410.0,413.279999,54.782607,39,56.299999,0,69.800003,72.300003,69.300003
20161029204500,754.400024,410.0,408.359985,54.130431,39,56.299999,0,69.5,72.300003,69.300003
20161029210000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,69.599998,72.300003,69.300003
20161029211500,754.400024,410.0,424.76001,56.304347,39,56.299999,0,69.599998,72.300003,69.300003
20161029213000,754.400024,410.0,424.76001,56.304347,39,56.299999,0,69.300003,72.300003,69.300003
20161029214500,754.400024,410.0,424.76001,56.304347,39,56.299999,0,69.300003,72.300003,69.300003
20161029220000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,69.300003,72.300003,69.300003
20161029221500,754.400024,410.0,429.679993,56.956519,39,56.299999,0,69.300003,72.300003,69.300003
20161029223000,754.400024,410.0,424.76001,56.304347,39,56.299999,0,69.099998,72.300003,69.300003
20161029224500,754.400024,410.0,429.679993,56.956519,39,55.200001,100,68.900002,72.300003,69.300003
20161029230000,754.400024,410.0,437.880005,58.043477,39,55.200001,100,68.900002,72.300003,69.300003
20161029231500,754.400024,410.0,431.320007,57.173912,39,55.200001,100,69.0,72.300003,69.300003
20161029233000,754.400024,410.0,431.320007,57.173912,39,55.200001,100,69.099998,72.300003,69.300003
20161029234500,754.400024,410.0,431.320007,57.173912,39,56.0,100,69.199997,72.300003,69.300003
20161030000000,754.400024,410.0,431.320007,57.173912,39,56.700001,100,69.199997,72.300003,69.300003
20161030001500,754.400024,410.0,431.320007,57.173912,39,55.900002,100,69.099998,72.300003,69.300003
20161030003000,754.400024,410.0,442.799988,58.695649,39,55.900002,100,69.199997,72.300003,69.300003
20161030004500,754.400024,410.0,434.600006,57.608695,39,55.900002,100,69.0,72.300003,69.300003
20161030010000,754.400024,410.0,434.600006,57.608695,39,55.900002,100,69.300003,72.300003,69.300003
20161030011500,754.400024,410.0,434.600006,57.608695,39,55.900002,100,69.199997,72.300003,69.300003
20161030013000,754.400024,410.0,434.600006,57.608695,39,55.900002,100,69.300003,72.300003,69.300003
20161030014500,754.400024,410.0,434.600006,57.608695,39,55.900002,100,69.199997,72.300003,69.300003
20161030020000,754.400024,410.0,434.600006,57.608695,39,55.900002,100,69.300003,72.300003,69.300003
20161030021500,754.400024,410.0,442.799988,58.695649,41,55.900002,0,70.0,72.300003,69.300003
20161030023000,754.400024,410.0,585.47998,77.608691,49,55.900002,0,71.199997,72.300003,69.300003
20161030024500,754.400024,410.0,610.080017,80.869565,51,55.200001,0,71.900002,72.300003,69.300003
20161030030000,754.400024,410.0,729.799988,96.739126,56,55.200001,0,75.0,72.300003,69.300003
20161030031500,754.400024,410.0,547.76001,72.608695,46,55.200001,0,74.300003,72.400002,69.400002
20161030033000,754.400024,410.0,436.23999,57.826084,40,55.200001,0,73.099998,72.400002,69.400002
20161030034500,754.400024,410.0,424.76001,56.304347,39,55.200001,0,72.400002,72.5,69.5
20161030040000,754.400024,410.0,434.600006,57.608695,40,55.200001,0,72.599998,72.400002,69.400002
20161030041500,754.400024,410.0,434.600006,57.608695,40,55.200001,0,72.599998,72.400002,69.400002
20161030043000,754.400024,410.0,451.0,59.782607,41,55.200001,0,72.599998,72.400002,69.400002
20161030044500,754.400024,410.0,621.560059,82.391309,52,55.200001,0,73.199997,72.300003,69.300003
20161030050000,754.400024,410.0,729.799988,96.739126,57,55.200001,0,73.800003,72.400002,69.400002
20161030051500,754.400024,410.0,478.880005,63.478259,42,55.200001,0,72.699997,72.300003,69.300003
20161030053000,754.400024,410.0,523.159973,69.34782,45,55.900002,0,72.599998,72.300003,69.300003
20161030054500,754.400024,410.0,523.159973,69.34782,45,55.900002,0,72.400002,72.300003,69.300003
20161030060000,754.400024,410.0,492.0,65.217389,43,55.900002,0,72.0,72.300003,69.300003
20161030061500,754.400024,410.0,534.639954,70.869557,45,55.900002,0,72.699997,72.300003,69.300003
20161030063000,754.400024,410.0,718.320007,95.217389,56,55.900002,0,73.099998,72.300003,69.300003
20161030064500,754.400024,410.0,621.560059,82.391309,51,55.900002,0,72.300003,72.300003,69.300003
20161030070000,754.400024,410.0,654.360046,86.739134,52,55.900002,0,72.099998,72.300003,69.300003
20161030071500,754.400024,410.0,729.799988,96.739126,57,55.200001,0,73.300003,72.300003,69.300003
20161030073000,754.400024,410.0,665.840027,88.26087,53,55.200001,0,72.599998,72.300003,69.300003
20161030074500,754.400024,410.0,708.47998,93.913038,56,55.200001,0,72.800003,72.300003,69.300003
