PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161030080000,754.400024,410.0,665.840027,88.26087,53,55.200001,0,72.400002,72.300003,69.300003
20161030081500,754.400024,410.0,688.799988,91.304343,54,55.200001,0,72.199997,72.300003,69.300003
20161030083000,754.400024,410.0,654.360046,86.739134,53,55.200001,0,72.099998,72.300003,69.300003
20161030084500,754.400024,410.0,633.039978,83.913038,51,55.200001,0,72.0,72.300003,69.300003
20161030090000,754.400024,410.0,633.039978,83.913038,51,55.200001,0,72.199997,72.300003,69.300003
20161030091500,754.400024,410.0,644.52002,85.434782,52,56.299999,0,72.599998,72.300003,69.300003
20161030093000,754.400024,410.0,644.52002,85.434782,52,56.299999,0,72.199997,72.300003,69.300003
20161030094500,754.400024,410.0,621.560059,82.391309,51,56.299999,0,72.0,72.300003,69.300003
20161030100000,754.400024,410.0,633.039978,83.913038,51,56.299999,0,72.300003,72.300003,69.300003
20161030101500,754.400024,410.0,621.560059,82.391309,51,56.299999,0,72.5,72.300003,69.300003
20161030103000,754.400024,410.0,677.320007,89.782607,54,56.299999,0,72.599998,72.300003,69.300003
20161030104500,754.400024,410.0,747.840027,99.130435,57,56.299999,0,73.599998,72.300003,69.300003
20161030110000,754.400024,410.0,654.360046,86.739134,52,57.099998,0,72.800003,72.300003,69.300003
20161030111500,754.400024,410.0,654.360046,86.739134,52,57.099998,0,72.699997,72.300003,69.300003
20161030113000,754.400024,410.0,585.47998,77.608691,48,57.099998,0,72.099998,72.300003,69.300003
20161030114500,754.400024,410.0,492.0,65.217389,43,57.099998,0,71.800003,72.300003,69.300003
20161030120000,754.400024,410.0,446.079987,59.130431,41,57.099998,0,71.900002,72.300003,69.300003
20161030121500,754.400024,410.0,429.679993,56.956519,40,57.099998,0,71.699997,72.300003,69.300003
20161030123000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,71.599998,72.300003,69.300003
20161030124500,754.400024,410.0,442.799988,58.695649,41,57.099998,0,71.900002,72.300003,69.300003
20161030130000,754.400024,410.0,437.880005,58.043477,40,57.099998,0,71.800003,72.300003,69.300003
20161030131500,754.400024,410.0,424.76001,56.304347,40,57.099998,0,70.400002,72.300003,69.300003
20161030133000,754.400024,410.0,424.76001,56.304347,40,57.099998,0,70.0,72.300003,69.300003
20161030134500,754.400024,410.0,429.679993,56.956519,40,57.099998,0,69.699997,72.300003,69.300003
20161030140000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,69.400002,72.300003,69.300003
20161030141500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.400002,72.300003,69.300003
20161030143000,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.400002,72.300003,69.300003
20161030144500,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.400002,72.300003,69.300003
20161030150000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.400002,72.300003,69.300003
20161030151500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.300003,72.300003,69.300003
20161030153000,754.400024,410.0,416.559998,55.217389,40,57.099998,0,69.300003,72.300003,69.300003
20161030154500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,70.5,72.300003,69.300003
20161030160000,754.400024,410.0,431.320007,57.173912,40,57.099998,0,71.099998,72.300003,69.300003
20161030161500,754.400024,410.0,426.399994,56.521736,40,57.099998,0,71.5,72.300003,69.300003
20161030163000,754.400024,410.0,434.600006,57.608695,40,57.099998,0,71.900002,72.300003,69.300003
20161030164500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,71.699997,72.300003,69.300003
20161030170000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,71.5,72.300003,69.300003
20161030171500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,71.400002,72.300003,69.300003
20161030173000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,71.599998,72.300003,69.300003
20161030174500,754.400024,410.0,413.279999,54.782607,40,55.599998,0,71.5,72.300003,69.300003
20161030180000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,71.699997,72.300003,69.300003
20161030181500,754.400024,410.0,455.920013,60.434782,42,56.400002,0,72.199997,72.300003,69.300003
20161030183000,754.400024,410.0,644.52002,85.434782,52,56.400002,0,72.900002,72.300003,69.300003
20161030184500,754.400024,410.0,585.47998,77.608691,49,56.400002,0,71.900002,72.300003,69.300003
20161030190000,754.400024,410.0,560.880005,74.347824,48,56.400002,0,72.300003,72.300003,69.300003
20161030191500,754.400024,410.0,511.679993,67.826084,45,56.400002,0,71.900002,72.300003,69.300003
20161030193000,754.400024,410.0,470.679993,62.391301,42,57.099998,0,72.300003,72.300003,69.300003
20161030194500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,71.699997,72.300003,69.300003
20161030200000,754.400024,410.0,470.679993,62.391301,42,55.599998,0,72.699997,72.300003,69.300003
20161030201500,754.400024,410.0,500.200012,66.304347,44,55.599998,0,72.199997,72.300003,69.300003
20161030203000,754.400024,410.0,523.159973,69.34782,45,55.599998,0,72.0,72.300003,69.300003
20161030204500,754.400024,410.0,478.880005,63.478259,43,55.599998,0,72.199997,72.300003,69.300003
20161030210000,754.400024,410.0,485.440002,64.347824,43,56.299999,0,72.300003,72.300003,69.300003
20161030211500,754.400024,410.0,498.559998,66.086954,43,56.299999,0,72.5,72.300003,69.300003
20161030213000,754.400024,410.0,529.719971,70.217385,46,56.299999,0,71.900002,72.300003,69.300003
20161030214500,754.400024,410.0,485.440002,64.347824,43,55.599998,0,71.900002,72.300003,69.300003
20161030220000,754.400024,410.0,477.23999,63.260866,43,55.599998,0,72.199997,72.300003,69.300003
20161030221500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,72.099998,72.300003,69.300003
20161030223000,754.400024,410.0,446.079987,59.130431,42,55.599998,0,72.400002,72.300003,69.300003
20161030224500,754.400024,410.0,464.119995,61.521736,42,56.700001,0,72.400002,72.300003,69.300003
20161030230000,754.400024,410.0,519.880005,68.913042,45,56.700001,0,72.699997,72.300003,69.300003
20161030231500,754.400024,410.0,496.920013,65.869565,44,55.099998,0,71.900002,72.300003,69.300003
20161030233000,754.400024,410.0,496.920013,65.869565,44,55.900002,0,72.300003,72.300003,69.300003
20161030234500,754.400024,410.0,557.599976,73.913038,47,55.900002,0,72.199997,72.300003,69.300003
20161031000000,754.400024,410.0,483.799988,64.130431,43,55.900002,0,72.099998,72.300003,69.300003
20161031001500,754.400024,410.0,455.920013,60.434782,42,55.900002,0,71.900002,72.300003,69.300003
20161031003000,754.400024,410.0,432.959991,57.391301,41,55.900002,0,72.0,72.300003,69.300003
20161031004500,754.400024,410.0,426.399994,56.521736,41,55.200001,0,71.900002,72.300003,69.300003
20161031010000,754.400024,410.0,426.399994,56.521736,41,55.900002,0,71.800003,72.300003,69.300003
20161031011500,754.400024,410.0,459.200012,60.869565,42,55.900002,0,72.199997,72.300003,69.300003
20161031013000,754.400024,410.0,465.76001,61.73913,42,55.900002,0,72.199997,72.300003,69.300003
20161031014500,754.400024,410.0,431.320007,57.173912,41,55.900002,0,71.800003,72.300003,69.300003
20161031020000,754.400024,410.0,437.880005,58.043477,41,55.900002,0,71.800003,72.300003,69.300003
20161031021500,754.400024,410.0,431.320007,57.173912,40,55.200001,0,71.800003,72.300003,69.300003
20161031023000,754.400024,410.0,431.320007,57.173912,40,55.200001,0,71.900002,72.300003,69.300003
20161031024500,754.400024,410.0,431.320007,57.173912,40,55.200001,0,71.900002,72.300003,69.300003
20161031030000,754.400024,410.0,426.399994,56.521736,40,55.900002,0,71.800003,72.300003,69.300003
20161031031500,754.400024,410.0,436.23999,57.826084,40,55.900002,0,72.0,72.300003,69.300003
20161031033000,754.400024,410.0,424.76001,56.304347,40,55.900002,0,72.0,72.300003,69.300003
20161031034500,754.400024,410.0,437.880005,58.043477,40,55.900002,0,72.099998,72.300003,69.300003
20161031040000,754.400024,410.0,429.679993,56.956519,40,55.900002,0,72.099998,72.300003,69.300003
20161031041500,754.400024,410.0,424.76001,56.304347,40,55.200001,0,72.0,72.300003,69.300003
20161031043000,754.400024,410.0,429.679993,56.956519,40,55.200001,0,72.099998,72.300003,69.300003
20161031044500,754.400024,410.0,429.679993,56.956519,40,55.200001,0,72.099998,72.300003,69.300003
20161031050000,754.400024,410.0,429.679993,56.956519,40,55.200001,0,71.900002,72.300003,69.300003
20161031051500,754.400024,410.0,429.679993,56.956519,40,55.200001,0,71.900002,72.300003,69.300003
20161031053000,754.400024,410.0,429.679993,56.956519,40,55.200001,0,72.099998,72.300003,69.300003
20161031054500,754.400024,410.0,429.679993,56.956519,40,55.200001,0,71.300003,72.300003,69.300003
20161031060000,754.400024,410.0,424.76001,56.304347,40,55.200001,0,70.199997,72.300003,69.300003
20161031061500,754.400024,410.0,416.559998,55.217389,40,55.200001,0,70.0,72.300003,69.300003
20161031063000,754.400024,410.0,421.480011,55.869565,40,55.200001,0,69.599998,72.300003,69.300003
20161031064500,754.400024,410.0,421.480011,55.869565,40,55.200001,0,69.199997,72.300003,69.300003
20161031070000,754.400024,410.0,416.559998,55.217389,40,55.200001,0,69.099998,72.300003,69.300003
20161031071500,754.400024,410.0,416.559998,55.217389,40,55.200001,0,69.099998,72.300003,69.300003
20161031073000,754.400024,410.0,416.559998,55.217389,40,55.200001,0,69.099998,72.300003,69.300003
20161031074500,754.400024,410.0,416.559998,55.217389,40,55.200001,0,69.199997,72.300003,69.300003
20161031080000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,69.300003,72.300003,69.300003
20161031081500,754.400024,410.0,416.559998,55.217389,40,55.599998,0,69.199997,72.300003,69.300003
20161031083000,754.400024,410.0,416.559998,55.217389,40,55.599998,0,69.300003,72.300003,69.300003
20161031084500,754.400024,410.0,410.0,54.347824,40,55.599998,0,69.300003,72.300003,69.300003
20161031090000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,69.300003,72.300003,69.300003
20161031091500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.400002,72.300003,69.300003
20161031093000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.400002,72.300003,69.300003
20161031094500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.5,72.300003,69.300003
20161031100000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,69.099998,72.300003,69.300003
20161031101500,754.400024,410.0,434.600006,57.608695,40,56.700001,100,68.900002,72.300003,69.300003
20161031103000,754.400024,410.0,424.76001,56.304347,40,56.700001,100,68.699997,72.300003,69.300003
20161031104500,754.400024,410.0,424.76001,56.304347,40,57.5,100,68.800003,72.300003,69.300003
20161031110000,754.400024,410.0,424.76001,56.304347,40,58.299999,100,68.699997,72.300003,69.300003
20161031111500,754.400024,410.0,424.76001,56.304347,40,65.800003,100,69.300003,72.300003,69.300003
20161031113000,754.400024,410.0,416.559998,55.217389,40,58.0,0,69.199997,72.300003,69.300003
20161031114500,754.400024,410.0,423.119995,56.086954,40,58.0,100,68.699997,72.300003,69.300003
20161031120000,754.400024,410.0,423.119995,56.086954,40,57.299999,100,68.599998,72.300003,69.300003
20161031121500,754.400024,410.0,416.559998,55.217389,40,65.5,100,68.900002,72.300003,69.300003
20161031123000,754.400024,410.0,416.559998,55.217389,40,65.5,100,69.300003,72.300003,69.300003
20161031124500,754.400024,410.0,421.480011,55.869565,40,65.5,100,69.400002,72.300003,69.300003
20161031130000,754.400024,410.0,416.559998,55.217389,40,64.400002,100,69.400002,72.300003,69.300003
20161031131500,754.400024,410.0,423.119995,56.086954,40,62.799999,100,69.300003,72.300003,69.300003
20161031133000,754.400024,410.0,413.279999,54.782607,40,67.199997,100,69.199997,72.300003,69.300003
20161031134500,754.400024,410.0,418.200012,55.434782,40,63.599998,100,69.400002,72.300003,69.300003
20161031140000,754.400024,410.0,418.200012,55.434782,40,66.699997,100,69.300003,72.300003,69.300003
20161031141500,754.400024,410.0,410.0,54.347824,40,65.300003,100,69.300003,72.300003,69.300003
20161031143000,754.400024,410.0,416.559998,55.217389,40,64.0,100,69.099998,72.300003,69.300003
20161031144500,754.400024,410.0,416.559998,55.217389,40,64.800003,100,69.099998,72.300003,69.300003
20161031150000,754.400024,410.0,416.559998,55.217389,40,65.800003,100,69.099998,72.300003,69.300003
20161031151500,754.400024,410.0,406.720001,53.913042,40,65.800003,100,69.300003,72.300003,69.300003
20161031153000,754.400024,410.0,418.200012,55.434782,40,64.900002,100,69.400002,72.300003,69.300003
20161031154500,754.400024,410.0,413.279999,54.782607,40,58.099998,0,69.300003,72.300003,69.300003
20161031160000,754.400024,410.0,418.200012,55.434782,40,56.799999,100,68.900002,72.300003,69.300003
20161031161500,754.400024,410.0,418.200012,55.434782,40,56.799999,100,68.900002,72.300003,69.300003
20161031163000,754.400024,410.0,413.279999,54.782607,40,56.799999,100,68.800003,72.300003,69.300003
20161031164500,754.400024,410.0,413.279999,54.782607,40,57.900002,100,69.0,72.300003,69.300003
20161031170000,754.400024,410.0,413.279999,54.782607,40,57.299999,100,68.599998,72.300003,69.300003
20161031171500,754.400024,410.0,413.279999,54.782607,40,68.699997,100,69.300003,72.300003,69.300003
20161031173000,754.400024,410.0,413.279999,54.782607,40,57.200001,0,69.099998,72.300003,69.300003
20161031174500,754.400024,410.0,418.200012,55.434782,40,57.200001,100,68.599998,72.300003,69.300003
20161031180000,754.400024,410.0,418.200012,55.434782,40,70.0,100,68.699997,72.300003,69.300003
20161031181500,754.400024,410.0,418.200012,55.434782,40,64.0,100,68.699997,72.300003,69.300003
20161031183000,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.5,72.300003,69.300003
20161031184500,754.400024,410.0,401.799988,53.260866,40,57.599998,0,69.199997,72.300003,69.300003
20161031190000,754.400024,410.0,401.799988,53.260866,40,56.0,100,68.800003,72.300003,69.300003
20161031191500,754.400024,410.0,401.799988,53.260866,40,56.0,100,68.699997,72.300003,69.300003
20161031193000,754.400024,410.0,401.799988,53.260866,40,56.0,100,68.800003,72.300003,69.300003
20161031194500,754.400024,410.0,391.959991,51.956519,40,70.5,100,68.800003,72.300003,69.300003
20161031200000,754.400024,410.0,396.880005,52.608695,40,68.199997,100,69.400002,72.300003,69.300003
20161031201500,754.400024,410.0,396.880005,52.608695,40,56.799999,100,68.800003,72.300003,69.300003
20161031203000,754.400024,410.0,396.880005,52.608695,40,56.799999,100,68.5,72.300003,69.300003
20161031204500,754.400024,410.0,401.799988,53.260866,40,66.800003,100,69.099998,72.300003,69.300003
20161031210000,754.400024,410.0,396.880005,52.608695,40,59.900002,100,68.800003,72.300003,69.300003
20161031211500,754.400024,410.0,396.880005,52.608695,40,65.300003,100,69.099998,72.300003,69.300003
20161031213000,754.400024,410.0,401.799988,53.260866,40,65.300003,100,69.199997,72.300003,69.300003
20161031214500,754.400024,410.0,396.880005,52.608695,40,67.300003,100,69.300003,72.300003,69.300003
20161031220000,754.400024,410.0,396.880005,52.608695,40,68.0,100,69.199997,72.300003,69.300003
20161031221500,754.400024,410.0,396.880005,52.608695,40,65.199997,100,69.300003,72.300003,69.300003
20161031223000,754.400024,410.0,405.079987,53.695649,40,67.699997,100,69.199997,72.300003,69.300003
20161031224500,754.400024,410.0,405.079987,53.695649,40,66.300003,100,69.300003,72.300003,69.300003
20161031230000,754.400024,410.0,405.079987,53.695649,40,64.900002,100,69.300003,72.300003,69.300003
20161031231500,754.400024,410.0,405.079987,53.695649,40,67.599998,100,69.400002,72.300003,69.300003
20161031233000,754.400024,410.0,410.0,54.347824,40,57.200001,0,69.099998,72.300003,69.300003
20161031234500,754.400024,410.0,421.480011,55.869565,40,56.299999,100,68.300003,72.300003,69.300003
20161101000000,754.400024,410.0,413.279999,54.782607,40,64.699997,100,69.0,72.300003,69.300003
20161101001500,754.400024,410.0,413.279999,54.782607,40,67.699997,100,68.800003,72.300003,69.300003
20161101003000,754.400024,410.0,418.200012,55.434782,40,70.0,100,69.300003,72.300003,69.300003
20161101004500,754.400024,410.0,418.200012,55.434782,40,68.699997,100,69.400002,72.300003,69.300003
20161101010000,754.400024,410.0,418.200012,55.434782,40,66.300003,100,69.400002,72.300003,69.300003
20161101011500,754.400024,410.0,408.359985,54.130431,40,57.200001,100,68.800003,72.300003,69.300003
20161101013000,754.400024,410.0,413.279999,54.782607,40,57.200001,100,68.199997,72.300003,69.300003
20161101014500,754.400024,410.0,408.359985,54.130431,40,60.299999,100,68.900002,72.300003,69.300003
20161101020000,754.400024,410.0,413.279999,54.782607,40,71.0,100,68.900002,72.300003,69.300003
20161101021500,754.400024,410.0,413.279999,54.782607,40,67.699997,100,69.300003,72.300003,69.300003
20161101023000,754.400024,410.0,406.720001,53.913042,40,67.699997,100,69.5,72.300003,69.300003
20161101024500,754.400024,410.0,406.720001,53.913042,40,56.0,100,68.699997,72.300003,69.300003
20161101030000,754.400024,410.0,421.480011,55.869565,40,61.5,100,68.300003,72.300003,69.300003
20161101031500,754.400024,410.0,416.559998,55.217389,40,62.400002,100,68.900002,72.300003,69.300003
20161101033000,754.400024,410.0,421.480011,55.869565,40,67.300003,100,68.900002,72.300003,69.300003
20161101034500,754.400024,410.0,416.559998,55.217389,40,65.800003,100,69.199997,72.300003,69.300003
20161101040000,754.400024,410.0,405.079987,53.695649,40,70.199997,100,69.300003,72.300003,69.300003
20161101041500,754.400024,410.0,413.279999,54.782607,40,66.300003,100,69.300003,72.300003,69.300003
20161101043000,754.400024,410.0,413.279999,54.782607,40,68.099998,100,69.300003,72.300003,69.300003
20161101044500,754.400024,410.0,413.279999,54.782607,40,68.099998,100,69.5,72.300003,69.300003
20161101050000,754.400024,410.0,413.279999,54.782607,40,66.900002,100,69.300003,72.300003,69.300003
20161101051500,754.400024,410.0,413.279999,54.782607,40,69.699997,100,69.400002,72.300003,69.300003
20161101053000,754.400024,410.0,413.279999,54.782607,40,57.0,0,69.199997,72.300003,69.300003
20161101054500,754.400024,410.0,421.480011,55.869565,40,54.900002,100,68.300003,72.300003,69.300003
20161101060000,754.400024,410.0,421.480011,55.869565,40,64.900002,100,68.900002,72.300003,69.300003
20161101061500,754.400024,410.0,416.559998,55.217389,40,62.799999,100,69.0,72.300003,69.300003
20161101063000,754.400024,410.0,416.559998,55.217389,40,66.0,100,68.900002,72.300003,69.300003
20161101064500,754.400024,410.0,416.559998,55.217389,40,67.300003,100,69.199997,72.300003,69.300003
20161101070000,754.400024,410.0,406.720001,53.913042,40,70.099998,100,69.300003,72.300003,69.300003
20161101071500,754.400024,410.0,406.720001,53.913042,40,70.099998,100,69.5,72.300003,69.300003
20161101073000,754.400024,410.0,406.720001,53.913042,40,57.200001,0,69.099998,72.300003,69.300003
20161101074500,754.400024,410.0,401.799988,53.260866,40,56.400002,100,68.300003,72.300003,69.300003
20161101080000,754.400024,410.0,413.279999,54.782607,40,65.900002,100,69.0,72.300003,69.300003
20161101081500,754.400024,410.0,405.079987,53.695649,40,64.400002,100,69.0,72.300003,69.300003
20161101083000,754.400024,410.0,400.160004,53.043477,40,67.599998,100,69.199997,72.300003,69.300003
20161101084500,754.400024,410.0,400.160004,53.043477,40,64.400002,100,69.199997,72.300003,69.300003
20161101090000,754.400024,410.0,405.079987,53.695649,40,66.800003,100,69.199997,72.300003,69.300003
20161101091500,754.400024,410.0,400.160004,53.043477,40,66.800003,100,69.300003,72.300003,69.300003
20161101093000,754.400024,410.0,400.160004,53.043477,40,64.900002,100,69.400002,72.300003,69.300003
20161101094500,754.400024,410.0,405.079987,53.695649,40,57.400002,0,69.199997,72.300003,69.300003
20161101100000,754.400024,410.0,400.160004,53.043477,40,56.799999,100,68.699997,72.300003,69.300003
20161101101500,754.400024,410.0,405.079987,53.695649,40,56.799999,100,68.5,72.300003,69.300003
20161101103000,754.400024,410.0,405.079987,53.695649,40,68.599998,100,68.800003,72.300003,69.300003
20161101104500,754.400024,410.0,400.160004,53.043477,40,66.800003,100,69.099998,72.300003,69.300003
20161101110000,754.400024,410.0,400.160004,53.043477,40,69.099998,100,69.300003,72.300003,69.300003
20161101111500,754.400024,410.0,406.720001,53.913042,40,60.900002,0,69.5,72.300003,69.300003
20161101113000,754.400024,410.0,400.160004,53.043477,40,57.200001,100,68.699997,72.300003,69.300003
20161101114500,754.400024,410.0,400.160004,53.043477,40,63.799999,100,68.400002,72.300003,69.300003
20161101120000,754.400024,410.0,400.160004,53.043477,40,69.599998,100,69.099998,72.300003,69.300003
20161101121500,754.400024,410.0,410.0,54.347824,40,66.800003,100,69.300003,72.300003,69.300003
20161101123000,754.400024,410.0,405.079987,53.695649,40,64.900002,100,69.300003,72.300003,69.300003
20161101124500,754.400024,410.0,410.0,54.347824,40,62.799999,100,69.199997,72.300003,69.300003
20161101130000,754.400024,410.0,410.0,54.347824,40,65.800003,100,69.199997,72.300003,69.300003
20161101131500,754.400024,410.0,410.0,54.347824,40,68.099998,100,69.300003,72.300003,69.300003
20161101133000,754.400024,410.0,414.920013,55.0,40,66.300003,100,69.199997,72.300003,69.300003
20161101134500,754.400024,410.0,414.920013,55.0,40,66.300003,100,69.199997,72.300003,69.300003
20161101140000,754.400024,410.0,408.359985,54.130431,40,63.599998,100,69.0,72.300003,69.300003
20161101141500,754.400024,410.0,408.359985,54.130431,40,67.699997,100,69.099998,72.300003,69.300003
20161101143000,754.400024,410.0,408.359985,54.130431,40,66.800003,100,69.300003,72.300003,69.300003
20161101144500,754.400024,410.0,408.359985,54.130431,40,65.800003,100,69.300003,72.300003,69.300003
20161101150000,754.400024,410.0,408.359985,54.130431,40,64.400002,100,69.300003,72.300003,69.300003
20161101151500,754.400024,410.0,408.359985,54.130431,40,65.800003,100,69.300003,72.300003,69.300003
20161101153000,754.400024,410.0,408.359985,54.130431,40,67.699997,100,69.400002,72.300003,69.300003
20161101154500,754.400024,410.0,408.359985,54.130431,40,66.199997,100,69.400002,72.300003,69.300003
20161101160000,754.400024,410.0,408.359985,54.130431,40,61.599998,0,69.599998,72.300003,69.300003
20161101161500,754.400024,410.0,401.799988,53.260866,40,57.599998,100,68.699997,72.300003,69.300003
20161101163000,754.400024,410.0,410.0,54.347824,40,57.599998,100,68.599998,72.300003,69.300003
20161101164500,754.400024,410.0,410.0,54.347824,40,68.099998,100,68.900002,72.300003,69.300003
20161101170000,754.400024,410.0,410.0,54.347824,40,60.5,0,69.400002,72.300003,69.300003
20161101171500,754.400024,410.0,410.0,54.347824,40,57.900002,0,69.199997,72.300003,69.300003
20161101173000,754.400024,410.0,405.079987,53.695649,40,56.799999,100,68.800003,72.300003,69.300003
20161101174500,754.400024,410.0,405.079987,53.695649,40,57.599998,100,68.900002,72.300003,69.300003
20161101180000,754.400024,410.0,405.079987,53.695649,40,57.599998,100,68.900002,72.300003,69.300003
20161101181500,754.400024,410.0,405.079987,53.695649,40,57.599998,100,69.0,72.300003,69.300003
20161101183000,754.400024,410.0,405.079987,53.695649,40,57.599998,100,69.099998,72.300003,69.300003
20161101184500,754.400024,410.0,405.079987,53.695649,40,56.799999,100,69.0,72.300003,69.300003
20161101190000,754.400024,410.0,400.160004,53.043477,40,56.799999,100,68.800003,72.300003,69.300003
20161101191500,754.400024,410.0,400.160004,53.043477,40,65.699997,100,69.199997,72.300003,69.300003
20161101193000,754.400024,410.0,395.23999,52.391301,40,68.599998,100,69.599998,72.300003,69.300003
20161101194500,754.400024,410.0,423.119995,56.086954,40,55.599998,100,68.699997,72.300003,69.300003
20161101200000,754.400024,410.0,423.119995,56.086954,40,56.400002,100,68.400002,72.300003,69.300003
20161101201500,754.400024,410.0,416.559998,55.217389,40,69.099998,100,69.099998,72.300003,69.300003
20161101203000,754.400024,410.0,416.559998,55.217389,40,66.199997,100,69.199997,72.300003,69.300003
20161101204500,754.400024,410.0,423.119995,56.086954,40,65.300003,100,69.300003,72.300003,69.300003
20161101210000,754.400024,410.0,408.359985,54.130431,40,65.300003,100,69.300003,72.300003,69.300003
20161101211500,754.400024,410.0,408.359985,54.130431,40,64.400002,100,69.5,72.300003,69.300003
20161101213000,754.400024,410.0,414.920013,55.0,40,56.799999,0,69.199997,72.300003,69.300003
20161101214500,754.400024,410.0,421.480011,55.869565,40,56.799999,100,68.800003,72.300003,69.300003
20161101220000,754.400024,410.0,414.920013,55.0,40,56.799999,100,68.699997,72.300003,69.300003
20161101221500,754.400024,410.0,414.920013,55.0,40,56.799999,100,68.699997,72.300003,69.300003
20161101223000,754.400024,410.0,414.920013,55.0,40,65.300003,100,69.099998,72.300003,69.300003
20161101224500,754.400024,410.0,414.920013,55.0,40,67.699997,100,69.400002,72.300003,69.300003
20161101230000,754.400024,410.0,414.920013,55.0,40,65.800003,100,69.5,72.300003,69.300003
20161101231500,754.400024,410.0,414.920013,55.0,40,56.799999,100,69.0,72.300003,69.300003
20161101233000,754.400024,410.0,421.480011,55.869565,40,56.0,100,68.5,72.300003,69.300003
20161101234500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,68.699997,72.300003,69.300003
20161102000000,754.400024,410.0,410.0,54.347824,40,63.599998,100,69.300003,72.300003,69.300003
20161102001500,754.400024,410.0,414.920013,55.0,40,58.400002,0,69.300003,72.300003,69.300003
20161102003000,754.400024,410.0,423.119995,56.086954,40,56.400002,100,69.0,72.300003,69.300003
20161102004500,754.400024,410.0,408.359985,54.130431,40,56.400002,100,68.800003,72.300003,69.300003
20161102010000,754.400024,410.0,413.279999,54.782607,40,56.400002,100,68.699997,72.300003,69.300003
20161102011500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.800003,72.300003,69.300003
20161102013000,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.400002,72.300003,69.300003
20161102014500,754.400024,410.0,393.600006,52.173912,39,68.400002,100,69.0,72.300003,69.300003
20161102020000,754.400024,410.0,393.600006,52.173912,39,64.5,100,69.300003,72.300003,69.300003
20161102021500,754.400024,410.0,393.600006,52.173912,39,65.300003,100,69.400002,72.300003,69.300003
20161102023000,754.400024,410.0,393.600006,52.173912,39,64.0,100,69.5,72.300003,69.300003
20161102024500,754.400024,410.0,400.160004,53.043477,39,58.700001,100,69.300003,72.300003,69.300003
20161102030000,754.400024,410.0,393.600006,52.173912,39,55.900002,100,68.800003,72.300003,69.300003
20161102031500,754.400024,410.0,393.600006,52.173912,39,55.900002,100,68.5,72.300003,69.300003
20161102033000,754.400024,410.0,393.600006,52.173912,39,66.800003,100,69.0,72.300003,69.300003
20161102034500,754.400024,410.0,400.160004,53.043477,39,70.5,100,69.599998,72.300003,69.300003
20161102040000,754.400024,410.0,395.23999,52.391301,39,56.099998,100,68.800003,72.300003,69.300003
20161102041500,754.400024,410.0,400.160004,53.043477,39,56.700001,100,68.5,72.300003,69.300003
20161102043000,754.400024,410.0,405.079987,53.695649,39,65.300003,100,68.800003,72.300003,69.300003
20161102044500,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.199997,72.300003,69.300003
20161102050000,754.400024,410.0,400.160004,53.043477,39,63.200001,100,69.300003,72.300003,69.300003
20161102051500,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.300003,72.300003,69.300003
20161102053000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,69.5,72.300003,69.300003
20161102054500,754.400024,410.0,414.920013,55.0,39,64.0,100,69.400002,72.300003,69.300003
20161102060000,754.400024,410.0,406.720001,53.913042,39,57.099998,0,69.199997,72.300003,69.300003
20161102061500,754.400024,410.0,406.720001,53.913042,39,55.5,100,68.699997,72.300003,69.300003
20161102063000,754.400024,410.0,406.720001,53.913042,39,55.5,100,68.400002,72.300003,69.300003
20161102064500,754.400024,410.0,401.799988,53.260866,39,63.200001,100,69.099998,72.300003,69.300003
20161102070000,754.400024,410.0,396.880005,52.608695,39,64.800003,100,69.099998,72.300003,69.300003
20161102071500,754.400024,410.0,396.880005,52.608695,39,66.199997,100,69.199997,72.300003,69.300003
20161102073000,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.199997,72.300003,69.300003
20161102074500,754.400024,410.0,401.799988,53.260866,39,62.799999,100,69.199997,72.300003,69.300003
20161102080000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,69.199997,72.300003,69.300003
20161102081500,754.400024,410.0,406.720001,53.913042,39,65.800003,100,69.300003,72.300003,69.300003
20161102083000,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.199997,72.300003,69.300003
20161102084500,754.400024,410.0,400.160004,53.043477,39,65.800003,100,69.300003,72.300003,69.300003
20161102090000,754.400024,410.0,395.23999,52.391301,39,65.800003,100,69.400002,72.300003,69.300003
20161102091500,754.400024,410.0,395.23999,52.391301,39,64.599998,100,69.400002,72.300003,69.300003
20161102093000,754.400024,410.0,395.23999,52.391301,39,58.0,0,69.300003,72.300003,69.300003
20161102094500,754.400024,410.0,395.23999,52.391301,39,57.200001,100,69.099998,72.300003,69.300003
20161102100000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,69.099998,72.300003,69.300003
20161102101500,754.400024,410.0,401.799988,53.260866,39,57.200001,100,68.800003,72.300003,69.300003
20161102103000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,68.699997,72.300003,69.300003
20161102104500,754.400024,410.0,396.880005,52.608695,39,68.199997,100,68.699997,72.300003,69.300003
20161102110000,754.400024,410.0,396.880005,52.608695,39,67.199997,100,69.300003,72.300003,69.300003
20161102111500,754.400024,410.0,396.880005,52.608695,39,57.599998,0,69.300003,72.300003,69.300003
20161102113000,754.400024,410.0,401.799988,53.260866,39,57.599998,100,68.900002,72.300003,69.300003
20161102114500,754.400024,410.0,391.959991,51.956519,39,57.599998,100,68.599998,72.300003,69.300003
20161102120000,754.400024,410.0,391.959991,51.956519,39,65.099998,100,68.400002,72.300003,69.300003
20161102121500,754.400024,410.0,401.799988,53.260866,39,67.300003,100,69.300003,72.300003,69.300003
20161102123000,754.400024,410.0,395.23999,52.391301,39,67.300003,100,69.400002,72.300003,69.300003
20161102124500,754.400024,410.0,395.23999,52.391301,39,58.0,0,69.099998,72.300003,69.300003
20161102130000,754.400024,410.0,400.160004,53.043477,39,58.0,100,68.800003,72.300003,69.300003
20161102131500,754.400024,410.0,405.079987,53.695649,39,58.0,100,68.699997,72.300003,69.300003
20161102133000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,68.599998,72.300003,69.300003
20161102134500,754.400024,410.0,405.079987,53.695649,39,64.900002,100,69.199997,72.300003,69.300003
20161102140000,754.400024,410.0,405.079987,53.695649,39,64.900002,100,69.5,72.300003,69.300003
20161102141500,754.400024,410.0,405.079987,53.695649,39,58.0,100,69.099998,72.300003,69.300003
20161102143000,754.400024,410.0,410.0,54.347824,39,58.0,100,68.599998,72.300003,69.300003
20161102144500,754.400024,410.0,410.0,54.347824,39,73.900002,100,68.699997,72.300003,69.300003
20161102150000,754.400024,410.0,414.920013,55.0,39,66.199997,100,69.199997,72.300003,69.300003
20161102151500,754.400024,410.0,414.920013,55.0,39,66.199997,100,69.400002,72.300003,69.300003
20161102153000,754.400024,410.0,410.0,54.347824,39,58.0,0,69.300003,72.300003,69.300003
20161102154500,754.400024,410.0,414.920013,55.0,39,56.799999,100,68.900002,72.300003,69.300003
20161102160000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,68.699997,72.300003,69.300003
20161102161500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,68.599998,72.300003,69.300003
20161102163000,754.400024,410.0,408.359985,54.130431,39,66.199997,100,68.800003,72.300003,69.300003
20161102164500,754.400024,410.0,408.359985,54.130431,39,64.900002,100,69.0,72.300003,69.300003
20161102170000,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.400002,72.300003,69.300003
20161102171500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,69.400002,72.300003,69.300003
20161102173000,754.400024,410.0,408.359985,54.130431,39,66.199997,100,69.400002,72.300003,69.300003
20161102174500,754.400024,410.0,414.920013,55.0,39,64.0,100,69.5,72.300003,69.300003
20161102180000,754.400024,410.0,406.720001,53.913042,39,56.799999,100,69.0,72.300003,69.300003
20161102181500,754.400024,410.0,406.720001,53.913042,39,57.400002,100,68.599998,72.300003,69.300003
20161102183000,754.400024,410.0,406.720001,53.913042,39,64.900002,100,68.800003,72.300003,69.300003
20161102184500,754.400024,410.0,406.720001,53.913042,39,59.200001,100,68.800003,72.300003,69.300003
20161102190000,754.400024,410.0,406.720001,53.913042,39,67.699997,100,69.199997,72.300003,69.300003
20161102191500,754.400024,410.0,406.720001,53.913042,39,70.199997,100,69.599998,72.300003,69.300003
20161102193000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,68.599998,72.300003,69.300003
20161102194500,754.400024,410.0,406.720001,53.913042,39,70.099998,100,68.699997,72.300003,69.300003
20161102200000,754.400024,410.0,413.279999,54.782607,39,59.599998,100,68.800003,72.300003,69.300003
20161102201500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,69.199997,72.300003,69.300003
20161102203000,754.400024,410.0,408.359985,54.130431,39,58.0,0,69.199997,72.300003,69.300003
20161102204500,754.400024,410.0,413.279999,54.782607,39,57.099998,100,68.300003,72.300003,69.300003
20161102210000,754.400024,410.0,406.720001,53.913042,39,70.599998,100,69.0,72.300003,69.300003
20161102211500,754.400024,410.0,401.799988,53.260866,39,64.099998,100,68.900002,72.300003,69.300003
20161102213000,754.400024,410.0,413.279999,54.782607,39,64.099998,100,69.099998,72.300003,69.300003
20161102214500,754.400024,410.0,401.799988,53.260866,39,65.800003,100,69.099998,72.300003,69.300003
20161102220000,754.400024,410.0,401.799988,53.260866,39,63.200001,100,69.300003,72.300003,69.300003
20161102221500,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.300003,72.300003,69.300003
20161102223000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,70.900002,72.300003,69.300003
20161102224500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,70.5,72.300003,69.300003
20161102230000,754.400024,410.0,455.920013,60.434782,41,56.299999,0,70.800003,72.300003,69.300003
20161102231500,754.400024,410.0,431.320007,57.173912,40,56.299999,0,71.0,72.300003,69.300003
20161102233000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.5,72.300003,69.300003
20161102234500,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.699997,72.300003,69.300003
20161103000000,754.400024,410.0,442.799988,58.695649,41,56.299999,0,71.400002,72.300003,69.300003
20161103001500,754.400024,410.0,437.880005,58.043477,40,55.200001,0,70.900002,72.300003,69.300003
20161103003000,754.400024,410.0,483.799988,64.130431,43,55.200001,0,71.5,72.300003,69.300003
20161103004500,754.400024,410.0,426.399994,56.521736,40,56.200001,0,71.400002,72.300003,69.300003
20161103010000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.0,72.300003,69.300003
20161103011500,754.400024,410.0,423.119995,56.086954,39,55.599998,0,71.0,72.300003,69.300003
20161103013000,754.400024,410.0,423.119995,56.086954,39,55.599998,0,70.699997,72.300003,69.300003
20161103014500,754.400024,410.0,423.119995,56.086954,39,56.299999,0,70.599998,72.300003,69.300003
20161103020000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,70.5,72.300003,69.300003
20161103021500,754.400024,410.0,424.76001,56.304347,39,56.299999,0,70.599998,72.300003,69.300003
20161103023000,754.400024,410.0,424.76001,56.304347,39,56.299999,0,70.5,72.300003,69.300003
20161103024500,754.400024,410.0,424.76001,56.304347,39,56.299999,0,70.5,72.300003,69.300003
20161103030000,754.400024,410.0,429.679993,56.956519,39,55.200001,0,70.5,72.300003,69.300003
20161103031500,754.400024,410.0,429.679993,56.956519,39,55.200001,0,70.599998,72.300003,69.300003
20161103033000,754.400024,410.0,423.119995,56.086954,39,55.200001,0,70.599998,72.300003,69.300003
20161103034500,754.400024,410.0,414.920013,55.0,39,56.0,0,70.599998,72.300003,69.300003
20161103040000,754.400024,410.0,421.480011,55.869565,39,56.0,0,70.599998,72.300003,69.300003
20161103041500,754.400024,410.0,414.920013,55.0,39,55.200001,0,70.400002,72.300003,69.300003
20161103043000,754.400024,410.0,414.920013,55.0,39,56.5,0,70.400002,72.300003,69.300003
20161103044500,754.400024,410.0,414.920013,55.0,39,55.900002,0,70.5,72.300003,69.300003
20161103050000,754.400024,410.0,426.399994,56.521736,39,55.900002,0,70.5,72.300003,69.300003
20161103051500,754.400024,410.0,421.480011,55.869565,39,55.900002,0,70.599998,72.300003,69.300003
20161103053000,754.400024,410.0,516.599976,68.478255,44,55.900002,0,71.699997,72.300003,69.300003
20161103054500,754.400024,410.0,418.200012,55.434782,39,55.200001,0,70.900002,72.300003,69.300003
20161103060000,754.400024,410.0,423.119995,56.086954,39,55.200001,0,71.199997,72.300003,69.300003
20161103061500,754.400024,410.0,437.880005,58.043477,40,55.200001,0,71.5,72.300003,69.300003
20161103063000,754.400024,410.0,426.399994,56.521736,39,55.200001,0,69.699997,72.300003,69.300003
20161103064500,754.400024,410.0,418.200012,55.434782,39,55.200001,100,68.900002,72.300003,69.300003
20161103070000,754.400024,410.0,418.200012,55.434782,39,56.799999,100,68.400002,72.300003,69.300003
20161103071500,754.400024,410.0,410.0,54.347824,39,67.699997,100,68.900002,72.300003,69.300003
20161103073000,754.400024,410.0,410.0,54.347824,39,63.599998,100,69.099998,72.300003,69.300003
20161103074500,754.400024,410.0,410.0,54.347824,39,65.800003,100,69.199997,72.300003,69.300003
20161103080000,754.400024,410.0,414.920013,55.0,39,64.400002,100,69.199997,72.300003,69.300003
20161103081500,754.400024,410.0,410.0,54.347824,39,65.099998,100,69.300003,72.300003,69.300003
20161103083000,754.400024,410.0,416.559998,55.217389,39,66.199997,100,69.400002,72.300003,69.300003
20161103084500,754.400024,410.0,408.359985,54.130431,39,64.900002,100,69.5,72.300003,69.300003
20161103090000,754.400024,410.0,408.359985,54.130431,39,57.5,0,69.099998,72.300003,69.300003
20161103091500,754.400024,410.0,408.359985,54.130431,39,57.5,100,68.800003,72.300003,69.300003
20161103093000,754.400024,410.0,408.359985,54.130431,39,57.5,100,68.699997,72.300003,69.300003
20161103094500,754.400024,410.0,413.279999,54.782607,39,58.299999,100,68.599998,72.300003,69.300003
20161103100000,754.400024,410.0,406.720001,53.913042,39,68.099998,100,69.199997,72.300003,69.300003
20161103101500,754.400024,410.0,406.720001,53.913042,39,66.800003,100,69.5,72.300003,69.300003
20161103103000,754.400024,410.0,413.279999,54.782607,39,56.799999,100,68.800003,72.300003,69.300003
20161103104500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,68.400002,72.300003,69.300003
20161103110000,754.400024,410.0,413.279999,54.782607,39,72.0,100,69.099998,72.300003,69.300003
20161103111500,754.400024,410.0,418.200012,55.434782,39,68.099998,100,69.300003,72.300003,69.300003
20161103113000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,69.400002,72.300003,69.300003
20161103114500,754.400024,410.0,408.359985,54.130431,39,58.400002,0,69.300003,72.300003,69.300003
20161103120000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.099998,72.300003,69.300003
20161103121500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,68.900002,72.300003,69.300003
20161103123000,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.0,73.400002,70.400002
20161103124500,754.400024,410.0,406.720001,53.913042,39,74.900002,100,70.0,73.5,70.5
20161103130000,754.400024,410.0,406.720001,53.913042,39,69.699997,100,70.199997,73.5,70.5
20161103131500,754.400024,410.0,406.720001,53.913042,39,71.599998,100,70.599998,73.5,70.5
20161103133000,754.400024,410.0,416.559998,55.217389,39,75.5,100,70.800003,73.5,70.5
20161103134500,754.400024,410.0,416.559998,55.217389,39,57.599998,100,69.599998,73.5,70.5
20161103140000,754.400024,410.0,416.559998,55.217389,39,74.900002,100,69.800003,73.5,70.5
20161103141500,754.400024,410.0,424.76001,56.304347,39,69.699997,100,70.300003,73.5,70.5
20161103143000,754.400024,410.0,424.76001,56.304347,39,71.599998,100,70.300003,73.5,70.5
20161103144500,754.400024,410.0,416.559998,55.217389,39,68.699997,100,70.300003,73.5,70.5
20161103150000,754.400024,410.0,424.76001,56.304347,39,72.0,100,70.400002,73.5,70.5
20161103151500,754.400024,410.0,431.320007,57.173912,39,69.699997,100,70.5,73.5,70.5
20161103153000,754.400024,410.0,426.399994,56.521736,39,69.0,100,70.5,73.5,70.5
20161103154500,754.400024,410.0,421.480011,55.869565,39,68.199997,100,70.300003,73.5,70.5
20161103160000,754.400024,410.0,421.480011,55.869565,39,68.199997,100,70.300003,73.5,70.5
20161103161500,754.400024,410.0,421.480011,55.869565,39,68.199997,100,70.300003,73.5,70.5
20161103163000,754.400024,410.0,421.480011,55.869565,39,68.199997,100,70.300003,73.5,70.5
20161103164500,754.400024,410.0,421.480011,55.869565,39,68.199997,100,70.400002,73.5,70.5
20161103170000,754.400024,410.0,421.480011,55.869565,39,68.199997,100,70.5,73.5,70.5
20161103171500,754.400024,410.0,426.399994,56.521736,39,69.599998,100,70.699997,73.5,70.5
20161103173000,754.400024,410.0,426.399994,56.521736,39,57.200001,100,69.800003,73.5,70.5
20161103174500,754.400024,410.0,426.399994,56.521736,39,68.699997,100,69.800003,73.5,70.5
20161103180000,754.400024,410.0,416.559998,55.217389,39,60.900002,100,70.199997,73.5,70.5
20161103181500,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.099998,73.5,70.5
20161103183000,754.400024,410.0,410.0,54.347824,39,67.699997,100,70.400002,73.5,70.5
20161103184500,754.400024,410.0,410.0,54.347824,39,67.699997,100,70.5,73.5,70.5
20161103190000,754.400024,410.0,410.0,54.347824,39,65.300003,100,70.5,73.5,70.5
20161103191500,754.400024,410.0,410.0,54.347824,39,65.300003,100,70.599998,73.5,70.5
20161103193000,754.400024,410.0,405.079987,53.695649,39,66.699997,100,70.5,73.5,70.5
20161103194500,754.400024,410.0,410.0,54.347824,39,68.699997,100,70.300003,73.5,70.5
20161103200000,754.400024,410.0,414.920013,55.0,39,66.199997,100,70.099998,73.5,70.5
20161103201500,754.400024,410.0,410.0,54.347824,39,70.099998,100,70.300003,73.5,70.5
20161103203000,754.400024,410.0,410.0,54.347824,39,70.099998,100,70.599998,73.5,70.5
20161103204500,754.400024,410.0,410.0,54.347824,39,57.599998,100,70.099998,73.5,70.5
20161103210000,754.400024,410.0,410.0,54.347824,39,70.900002,100,69.599998,73.5,70.5
20161103211500,754.400024,410.0,418.200012,55.434782,39,67.800003,0,70.800003,73.5,70.5
20161103213000,754.400024,410.0,431.320007,57.173912,40,55.599998,0,70.699997,73.5,70.5
20161103214500,754.400024,410.0,436.23999,57.826084,40,55.599998,0,71.0,73.5,70.5
20161103220000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,71.0,73.5,70.5
20161103221500,754.400024,410.0,429.679993,56.956519,40,57.200001,0,71.0,73.5,70.5
20161103223000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.300003,73.5,70.5
20161103224500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,71.199997,73.5,70.5
20161103230000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,71.300003,73.5,70.5
20161103231500,754.400024,410.0,421.480011,55.869565,40,55.599998,0,71.300003,73.5,70.5
20161103233000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.400002,73.5,70.5
20161103234500,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.5,73.5,70.5
20161104000000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,70.800003,73.5,70.5
20161104001500,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.0,73.5,70.5
20161104003000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.199997,73.5,70.5
20161104004500,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.099998,73.5,70.5
20161104010000,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.099998,73.5,70.5
20161104011500,754.400024,410.0,434.600006,57.608695,40,56.299999,0,71.199997,73.5,70.5
20161104013000,754.400024,410.0,434.600006,57.608695,40,56.299999,0,71.199997,73.5,70.5
20161104014500,754.400024,410.0,434.600006,57.608695,40,55.599998,0,71.199997,73.5,70.5
20161104020000,754.400024,410.0,434.600006,57.608695,40,56.299999,0,70.800003,73.5,70.5
20161104021500,754.400024,410.0,434.600006,57.608695,40,56.299999,100,69.900002,73.5,70.5
20161104023000,754.400024,410.0,434.600006,57.608695,40,72.5,100,70.0,73.5,70.5
20161104024500,754.400024,410.0,434.600006,57.608695,40,68.199997,100,70.199997,73.5,70.5
20161104030000,754.400024,410.0,424.76001,56.304347,40,64.0,100,70.0,73.5,70.5
20161104031500,754.400024,410.0,429.679993,56.956519,40,72.5,100,70.199997,73.5,70.5
20161104033000,754.400024,410.0,418.200012,55.434782,40,69.199997,100,70.5,73.5,70.5
20161104034500,754.400024,410.0,424.76001,56.304347,40,69.199997,100,70.599998,73.5,70.5
20161104040000,754.400024,410.0,424.76001,56.304347,40,57.200001,100,69.699997,73.5,70.5
20161104041500,754.400024,410.0,418.200012,55.434782,40,69.699997,100,70.199997,73.5,70.5
20161104043000,754.400024,410.0,434.600006,57.608695,39,55.799999,0,71.300003,73.5,70.5
20161104044500,754.400024,410.0,429.679993,56.956519,39,55.799999,0,70.900002,73.5,70.5
20161104050000,754.400024,410.0,429.679993,56.956519,39,55.799999,0,70.800003,73.5,70.5
20161104051500,754.400024,410.0,441.160004,58.478259,39,55.799999,0,70.900002,73.5,70.5
20161104053000,754.400024,410.0,423.119995,56.086954,39,55.799999,0,71.0,73.5,70.5
20161104054500,754.400024,410.0,677.320007,89.782607,53,55.799999,0,73.199997,73.5,70.5
20161104060000,754.400024,410.0,434.600006,57.608695,39,55.799999,0,71.699997,73.5,70.5
20161104061500,754.400024,410.0,434.600006,57.608695,39,55.799999,100,70.199997,73.5,70.5
20161104063000,754.400024,410.0,434.600006,57.608695,39,61.400002,100,69.400002,73.5,70.5
20161104064500,754.400024,410.0,418.200012,55.434782,39,60.0,100,69.900002,73.5,70.5
20161104070000,754.400024,410.0,424.76001,56.304347,39,67.5,100,70.199997,73.5,70.5
20161104071500,754.400024,410.0,416.559998,55.217389,39,71.599998,100,70.5,73.5,70.5
20161104073000,754.400024,410.0,416.559998,55.217389,39,67.699997,100,70.5,73.5,70.5
20161104074500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,70.5,73.5,70.5
20161104080000,754.400024,410.0,421.480011,55.869565,39,71.0,100,70.599998,73.5,70.5
20161104081500,754.400024,410.0,421.480011,55.869565,39,69.699997,100,70.699997,73.5,70.5
20161104083000,754.400024,410.0,413.279999,54.782607,39,58.0,0,70.300003,73.5,70.5
20161104084500,754.400024,410.0,413.279999,54.782607,39,56.299999,100,69.300003,73.5,70.5
20161104090000,754.400024,410.0,413.279999,54.782607,39,65.099998,100,70.099998,73.5,70.5
20161104091500,754.400024,410.0,413.279999,54.782607,39,67.199997,100,70.199997,73.5,70.5
20161104093000,754.400024,410.0,413.279999,54.782607,39,67.199997,100,70.099998,73.5,70.5
20161104094500,754.400024,410.0,413.279999,54.782607,39,67.199997,100,70.099998,73.5,70.5
20161104100000,754.400024,410.0,406.720001,53.913042,39,70.599998,100,70.5,73.5,70.5
20161104101500,754.400024,410.0,406.720001,53.913042,39,57.599998,100,70.099998,73.5,70.5
20161104103000,754.400024,410.0,406.720001,53.913042,39,72.400002,100,69.599998,73.5,70.5
20161104104500,754.400024,410.0,406.720001,53.913042,39,71.099998,100,70.199997,73.5,70.5
20161104110000,754.400024,410.0,406.720001,53.913042,39,67.199997,100,70.0,73.5,70.5
20161104111500,754.400024,410.0,406.720001,53.913042,39,73.900002,100,70.199997,73.5,70.5
20161104113000,754.400024,410.0,406.720001,53.913042,39,71.099998,100,70.5,73.5,70.5
20161104114500,754.400024,410.0,421.480011,55.869565,39,72.400002,100,70.699997,73.5,70.5
20161104120000,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.699997,73.5,70.5
20161104121500,754.400024,410.0,423.119995,56.086954,39,67.699997,100,69.699997,73.5,70.5
20161104123000,754.400024,410.0,416.559998,55.217389,39,68.699997,100,70.099998,73.5,70.5
20161104124500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,70.0,73.5,70.5
20161104130000,754.400024,410.0,416.559998,55.217389,39,69.699997,100,70.5,73.5,70.5
20161104131500,754.400024,410.0,416.559998,55.217389,39,67.300003,100,70.300003,73.5,70.5
20161104133000,754.400024,410.0,416.559998,55.217389,39,68.699997,100,70.599998,73.5,70.5
