PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104134500,754.400024,410.0,416.559998,55.217389,39,66.800003,100,70.400002,73.5,70.5
20161104140000,754.400024,410.0,416.559998,55.217389,39,64.400002,100,70.0,73.5,70.5
20161104141500,754.400024,410.0,421.480011,55.869565,39,77.199997,100,70.699997,73.5,70.5
20161104143000,754.400024,410.0,421.480011,55.869565,39,58.0,100,69.599998,73.5,70.5
20161104144500,754.400024,410.0,421.480011,55.869565,39,70.599998,100,69.900002,73.5,70.5
20161104150000,754.400024,410.0,421.480011,55.869565,39,69.599998,100,70.300003,73.5,70.5
20161104151500,754.400024,410.0,421.480011,55.869565,39,72.400002,100,70.5,73.5,70.5
20161104153000,754.400024,410.0,421.480011,55.869565,39,68.699997,100,70.5,73.5,70.5
20161104154500,754.400024,410.0,421.480011,55.869565,39,72.0,100,70.5,73.5,70.5
20161104160000,754.400024,410.0,416.559998,55.217389,39,68.699997,100,70.5,73.5,70.5
20161104161500,754.400024,410.0,423.119995,56.086954,39,72.099998,100,70.599998,73.5,70.5
20161104163000,754.400024,410.0,423.119995,56.086954,39,70.5,100,70.699997,73.5,70.5
20161104164500,754.400024,410.0,418.200012,55.434782,39,57.700001,100,69.599998,73.5,70.5
20161104170000,754.400024,410.0,423.119995,56.086954,39,74.400002,100,69.900002,73.5,70.5
20161104171500,754.400024,410.0,418.200012,55.434782,39,66.300003,100,70.0,73.5,70.5
20161104173000,754.400024,410.0,418.200012,55.434782,39,71.0,100,70.300003,73.5,70.5
20161104174500,754.400024,410.0,413.279999,54.782607,39,61.599998,0,70.699997,73.5,70.5
20161104180000,754.400024,410.0,406.720001,53.913042,39,57.099998,100,69.599998,73.5,70.5
20161104181500,754.400024,410.0,406.720001,53.913042,39,64.900002,100,70.199997,73.5,70.5
20161104183000,754.400024,410.0,406.720001,53.913042,39,72.0,100,70.199997,73.5,70.5
20161104184500,754.400024,410.0,400.160004,53.043477,39,69.199997,100,70.599998,73.5,70.5
20161104190000,754.400024,410.0,395.23999,52.391301,39,58.400002,100,70.0,73.5,70.5
20161104191500,754.400024,410.0,400.160004,53.043477,39,68.599998,100,69.5,73.5,70.5
20161104193000,754.400024,410.0,395.23999,52.391301,39,71.099998,100,70.199997,73.5,70.5
20161104194500,754.400024,410.0,400.160004,53.043477,39,66.699997,100,70.0,73.5,70.5
20161104200000,754.400024,410.0,408.359985,54.130431,39,71.599998,100,70.300003,73.5,70.5
20161104201500,754.400024,410.0,414.920013,55.0,39,73.900002,100,70.400002,73.5,70.5
20161104203000,754.400024,410.0,414.920013,55.0,39,71.0,100,70.5,73.5,70.5
20161104204500,754.400024,410.0,414.920013,55.0,39,73.900002,100,70.699997,73.5,70.5
20161104210000,754.400024,410.0,414.920013,55.0,39,57.200001,100,69.900002,73.5,70.5
20161104211500,754.400024,410.0,408.359985,54.130431,39,57.900002,100,69.5,73.5,70.5
20161104213000,754.400024,410.0,408.359985,54.130431,39,66.199997,100,70.0,73.5,70.5
20161104214500,754.400024,410.0,413.279999,54.782607,39,66.199997,100,70.199997,73.5,70.5
20161104220000,754.400024,410.0,405.079987,53.695649,39,65.400002,100,70.300003,73.5,70.5
20161104221500,754.400024,410.0,414.920013,55.0,39,66.300003,100,70.400002,73.5,70.5
20161104223000,754.400024,410.0,414.920013,55.0,39,67.199997,100,70.5,73.5,70.5
20161104224500,754.400024,410.0,414.920013,55.0,39,66.199997,100,70.599998,73.5,70.5
20161104230000,754.400024,410.0,408.359985,54.130431,39,64.900002,100,70.300003,73.5,70.5
20161104231500,754.400024,410.0,413.279999,54.782607,39,71.599998,100,70.199997,73.5,70.5
20161104233000,754.400024,410.0,413.279999,54.782607,39,71.599998,100,70.599998,73.5,70.5
20161104234500,754.400024,410.0,413.279999,54.782607,39,58.700001,100,70.099998,73.5,70.5
20161105000000,754.400024,410.0,413.279999,54.782607,39,63.200001,100,69.300003,73.5,70.5
20161105001500,754.400024,410.0,418.200012,55.434782,39,71.099998,100,70.300003,73.5,70.5
20161105003000,754.400024,410.0,418.200012,55.434782,39,66.699997,100,70.0,73.5,70.5
20161105004500,754.400024,410.0,418.200012,55.434782,39,68.699997,100,70.400002,73.5,70.5
20161105010000,754.400024,410.0,418.200012,55.434782,39,68.699997,100,70.599998,73.5,70.5
20161105011500,754.400024,410.0,410.0,54.347824,40,57.5,100,70.0,73.599998,70.599998
20161105013000,754.400024,410.0,410.0,54.347824,40,62.400002,100,69.599998,73.599998,70.599998
20161105014500,754.400024,410.0,410.0,54.347824,40,69.699997,100,70.199997,73.599998,70.599998
20161105020000,754.400024,410.0,410.0,54.347824,40,69.699997,100,70.400002,73.599998,70.599998
20161105021500,754.400024,410.0,395.23999,52.391301,40,66.900002,100,70.5,73.599998,70.599998
20161105023000,754.400024,410.0,400.160004,53.043477,40,70.099998,100,70.699997,73.599998,70.599998
20161105024500,754.400024,410.0,400.160004,53.043477,40,71.599998,100,70.800003,73.599998,70.599998
20161105030000,754.400024,410.0,400.160004,53.043477,40,70.5,100,70.800003,73.599998,70.599998
20161105031500,754.400024,410.0,400.160004,53.043477,40,58.0,0,70.5,73.599998,70.599998
20161105033000,754.400024,410.0,400.160004,53.043477,40,68.599998,100,69.400002,73.599998,70.599998
20161105034500,754.400024,410.0,400.160004,53.043477,40,67.900002,100,70.199997,73.599998,70.599998
20161105040000,754.400024,410.0,400.160004,53.043477,40,64.400002,100,70.300003,73.599998,70.599998
20161105041500,754.400024,410.0,406.720001,53.913042,40,67.300003,100,70.199997,73.599998,70.599998
20161105043000,754.400024,410.0,406.720001,53.913042,40,68.199997,100,70.400002,73.599998,70.599998
20161105044500,754.400024,410.0,406.720001,53.913042,40,68.199997,100,70.400002,73.599998,70.599998
20161105050000,754.400024,410.0,396.880005,52.608695,40,70.099998,100,70.400002,73.599998,70.599998
20161105051500,754.400024,410.0,414.920013,55.0,40,65.800003,100,70.300003,73.599998,70.599998
20161105053000,754.400024,410.0,414.920013,55.0,40,70.099998,100,70.300003,73.599998,70.599998
20161105054500,754.400024,410.0,421.480011,55.869565,40,65.599998,100,70.300003,73.599998,70.599998
20161105060000,754.400024,410.0,413.279999,54.782607,40,68.599998,100,70.5,73.599998,70.599998
20161105061500,754.400024,410.0,418.200012,55.434782,40,68.599998,100,70.699997,73.599998,70.599998
20161105063000,754.400024,410.0,423.119995,56.086954,40,65.800003,100,70.5,73.599998,70.599998
20161105064500,754.400024,410.0,423.119995,56.086954,40,71.5,100,70.599998,73.599998,70.599998
20161105070000,754.400024,410.0,418.200012,55.434782,40,65.800003,100,70.5,73.599998,70.599998
20161105071500,754.400024,410.0,429.679993,56.956519,40,69.599998,100,70.400002,73.599998,70.599998
20161105073000,754.400024,410.0,416.559998,55.217389,40,66.800003,100,70.400002,73.599998,70.599998
20161105074500,754.400024,410.0,421.480011,55.869565,40,66.0,100,70.300003,73.599998,70.599998
20161105080000,754.400024,410.0,421.480011,55.869565,40,70.599998,100,70.300003,73.599998,70.599998
20161105081500,754.400024,410.0,414.920013,55.0,40,66.800003,100,70.300003,73.599998,70.599998
20161105083000,754.400024,410.0,414.920013,55.0,40,70.5,100,70.400002,73.599998,70.599998
20161105084500,754.400024,410.0,414.920013,55.0,40,70.5,100,70.599998,73.599998,70.599998
20161105090000,754.400024,410.0,414.920013,55.0,40,67.300003,100,70.5,73.599998,70.599998
20161105091500,754.400024,410.0,421.480011,55.869565,40,73.400002,100,70.699997,73.599998,70.599998
20161105093000,754.400024,410.0,421.480011,55.869565,40,62.099998,0,70.699997,73.599998,70.599998
20161105094500,754.400024,410.0,416.559998,55.217389,40,56.0,100,69.599998,73.599998,70.599998
20161105100000,754.400024,410.0,416.559998,55.217389,40,71.099998,100,70.099998,73.599998,70.599998
20161105101500,754.400024,410.0,416.559998,55.217389,40,67.800003,100,70.300003,73.599998,70.599998
20161105103000,754.400024,410.0,416.559998,55.217389,40,72.400002,100,70.5,73.599998,70.599998
20161105104500,754.400024,410.0,421.480011,55.869565,40,69.199997,100,70.699997,73.599998,70.599998
20161105110000,754.400024,410.0,421.480011,55.869565,40,69.199997,100,70.699997,73.599998,70.599998
20161105111500,754.400024,410.0,421.480011,55.869565,40,66.699997,0,70.800003,73.599998,70.599998
20161105113000,754.400024,410.0,421.480011,55.869565,40,56.799999,100,69.900002,73.599998,70.599998
20161105114500,754.400024,410.0,421.480011,55.869565,40,69.400002,100,69.699997,73.599998,70.599998
20161105120000,754.400024,410.0,416.559998,55.217389,40,70.400002,100,70.5,73.599998,70.599998
20161105121500,754.400024,410.0,416.559998,55.217389,40,68.199997,100,70.699997,73.599998,70.599998
20161105123000,754.400024,410.0,408.359985,54.130431,40,57.200001,100,70.300003,73.599998,70.599998
20161105124500,754.400024,410.0,408.359985,54.130431,40,57.200001,100,69.800003,73.599998,70.599998
20161105130000,754.400024,410.0,408.359985,54.130431,40,68.099998,100,70.0,73.599998,70.599998
20161105131500,754.400024,410.0,416.559998,55.217389,40,70.0,100,70.400002,73.599998,70.599998
20161105133000,754.400024,410.0,416.559998,55.217389,40,70.0,100,70.400002,73.599998,70.599998
20161105134500,754.400024,410.0,416.559998,55.217389,40,68.199997,100,70.400002,73.599998,70.599998
20161105140000,754.400024,410.0,416.559998,55.217389,40,69.599998,100,70.400002,73.599998,70.599998
20161105141500,754.400024,410.0,416.559998,55.217389,40,71.599998,100,70.599998,73.599998,70.599998
20161105143000,754.400024,410.0,408.359985,54.130431,40,67.699997,100,70.599998,73.599998,70.599998
20161105144500,754.400024,410.0,414.920013,55.0,40,71.0,100,70.699997,73.599998,70.599998
20161105150000,754.400024,410.0,414.920013,55.0,40,70.099998,100,70.800003,73.599998,70.599998
20161105151500,754.400024,410.0,414.920013,55.0,40,58.0,100,70.0,73.599998,70.599998
20161105153000,754.400024,410.0,410.0,54.347824,40,58.0,100,69.599998,73.599998,70.599998
20161105154500,754.400024,410.0,410.0,54.347824,40,69.599998,100,70.199997,73.599998,70.599998
20161105160000,754.400024,410.0,414.920013,55.0,40,69.599998,100,70.5,73.599998,70.599998
20161105161500,754.400024,410.0,414.920013,55.0,40,71.5,100,70.699997,73.599998,70.599998
20161105163000,754.400024,410.0,410.0,54.347824,40,68.099998,100,70.699997,73.599998,70.599998
20161105164500,754.400024,410.0,414.920013,55.0,40,57.599998,100,70.0,73.599998,70.599998
20161105170000,754.400024,410.0,400.160004,53.043477,40,57.599998,100,69.699997,73.599998,70.599998
20161105171500,754.400024,410.0,416.559998,55.217389,40,66.699997,100,70.300003,73.599998,70.599998
20161105173000,754.400024,410.0,410.0,54.347824,40,63.599998,100,70.199997,73.599998,70.599998
20161105174500,754.400024,410.0,410.0,54.347824,40,66.199997,100,70.300003,73.599998,70.599998
20161105180000,754.400024,410.0,410.0,54.347824,40,68.699997,100,70.400002,73.599998,70.599998
20161105181500,754.400024,410.0,414.920013,55.0,40,66.300003,100,70.699997,73.599998,70.599998
20161105183000,754.400024,410.0,410.0,54.347824,40,69.599998,100,70.800003,73.599998,70.599998
20161105184500,754.400024,410.0,410.0,54.347824,40,67.300003,100,70.5,73.599998,70.599998
20161105190000,754.400024,410.0,410.0,54.347824,40,68.099998,100,70.400002,73.599998,70.599998
20161105191500,754.400024,410.0,410.0,54.347824,40,68.099998,100,70.5,73.599998,70.599998
20161105193000,754.400024,410.0,410.0,54.347824,40,71.900002,100,70.5,73.599998,70.599998
20161105194500,754.400024,410.0,414.920013,55.0,40,67.300003,100,70.400002,73.599998,70.599998
20161105210000,754.400024,410.0,414.920013,55.0,40,67.300003,100,70.300003,73.599998,70.599998
20161105211500,754.400024,410.0,408.359985,54.130431,40,72.0,100,70.300003,73.599998,70.599998
20161105213000,754.400024,410.0,413.279999,54.782607,40,69.699997,100,70.400002,73.599998,70.599998
20161105214500,754.400024,410.0,408.359985,54.130431,40,69.699997,100,70.400002,73.599998,70.599998
20161105220000,754.400024,410.0,414.920013,55.0,40,74.400002,100,70.599998,73.599998,70.599998
20161105221500,754.400024,410.0,414.920013,55.0,40,69.199997,100,70.5,73.599998,70.599998
20161105223000,754.400024,410.0,410.0,54.347824,40,69.199997,100,70.5,73.599998,70.599998
20161105224500,754.400024,410.0,410.0,54.347824,40,74.0,100,70.699997,73.599998,70.599998
20161105230000,754.400024,410.0,418.200012,55.434782,40,68.199997,100,70.5,73.599998,70.599998
20161105231500,754.400024,410.0,418.200012,55.434782,40,68.199997,100,70.5,73.599998,70.599998
20161105233000,754.400024,410.0,418.200012,55.434782,40,74.400002,100,70.599998,73.599998,70.599998
20161105234500,754.400024,410.0,418.200012,55.434782,40,69.699997,100,70.699997,73.599998,70.599998
20161106000000,754.400024,410.0,410.0,54.347824,40,67.699997,100,70.5,73.599998,70.599998
20161106001500,754.400024,410.0,410.0,54.347824,40,72.800003,100,70.300003,73.599998,70.599998
20161106003000,754.400024,410.0,423.119995,56.086954,40,71.099998,100,70.699997,73.599998,70.599998
20161106004500,754.400024,410.0,423.119995,56.086954,40,67.300003,100,70.5,73.599998,70.599998
20161106010000,754.400024,410.0,423.119995,56.086954,40,72.400002,100,70.400002,73.599998,70.599998
20161106011500,754.400024,410.0,416.559998,55.217389,40,72.400002,100,70.5,73.599998,70.599998
20161106013000,754.400024,410.0,408.359985,54.130431,40,68.699997,100,70.5,73.599998,70.599998
20161106014500,754.400024,410.0,408.359985,54.130431,40,70.5,100,70.400002,73.599998,70.599998
20161106020000,754.400024,410.0,408.359985,54.130431,40,72.0,100,70.599998,73.599998,70.599998
20161106021500,754.400024,410.0,408.359985,54.130431,40,68.199997,100,70.5,73.599998,70.599998
20161106023000,754.400024,410.0,408.359985,54.130431,40,70.099998,100,70.400002,73.599998,70.599998
20161106024500,754.400024,410.0,414.920013,55.0,40,74.0,100,70.599998,73.599998,70.599998
20161106030000,754.400024,410.0,414.920013,55.0,40,72.0,100,70.699997,73.599998,70.599998
20161106031500,754.400024,410.0,414.920013,55.0,40,60.900002,0,70.699997,73.599998,70.599998
20161106033000,754.400024,410.0,414.920013,55.0,40,54.700001,100,69.599998,73.599998,70.599998
20161106034500,754.400024,410.0,414.920013,55.0,40,71.199997,100,70.099998,73.599998,70.599998
20161106040000,754.400024,410.0,414.920013,55.0,40,67.699997,100,70.199997,73.599998,70.599998
20161106041500,754.400024,410.0,414.920013,55.0,40,67.699997,100,70.199997,73.599998,70.599998
20161106043000,754.400024,410.0,401.799988,53.260866,40,74.400002,100,70.5,73.599998,70.599998
20161106044500,754.400024,410.0,401.799988,53.260866,40,69.199997,100,70.599998,73.599998,70.599998
20161106050000,754.400024,410.0,401.799988,53.260866,40,68.199997,100,70.699997,73.599998,70.599998
20161106051500,754.400024,410.0,401.799988,53.260866,40,74.0,100,70.800003,73.599998,70.599998
20161106053000,754.400024,410.0,401.799988,53.260866,40,57.299999,0,70.400002,73.599998,70.599998
20161106054500,754.400024,410.0,396.880005,52.608695,40,57.299999,100,69.400002,73.599998,70.599998
20161106060000,754.400024,410.0,396.880005,52.608695,40,68.699997,100,70.199997,73.599998,70.599998
20161106061500,754.400024,410.0,408.359985,54.130431,40,68.699997,100,70.400002,73.599998,70.599998
20161106063000,754.400024,410.0,408.359985,54.130431,40,70.199997,100,70.5,73.599998,70.599998
20161106064500,754.400024,410.0,408.359985,54.130431,40,67.300003,100,70.300003,73.599998,70.599998
20161106070000,754.400024,410.0,413.279999,54.782607,40,71.400002,100,70.800003,73.599998,70.599998
20161106071500,754.400024,410.0,408.359985,54.130431,40,55.900002,100,69.900002,73.599998,70.599998
20161106073000,754.400024,410.0,408.359985,54.130431,40,64.800003,100,69.699997,73.599998,70.599998
20161106074500,754.400024,410.0,408.359985,54.130431,40,65.800003,100,70.199997,73.599998,70.599998
20161106080000,754.400024,410.0,408.359985,54.130431,40,64.400002,100,70.099998,73.599998,70.599998
20161106081500,754.400024,410.0,401.799988,53.260866,40,68.599998,100,70.400002,73.599998,70.599998
20161106083000,754.400024,410.0,401.799988,53.260866,40,71.099998,100,70.5,73.599998,70.599998
20161106084500,754.400024,410.0,401.799988,53.260866,40,67.699997,100,70.599998,73.599998,70.599998
20161106090000,754.400024,410.0,401.799988,53.260866,40,68.699997,100,70.5,73.599998,70.599998
20161106091500,754.400024,410.0,401.799988,53.260866,40,71.099998,100,70.699997,73.599998,70.599998
20161106093000,754.400024,410.0,401.799988,53.260866,40,67.300003,100,70.800003,73.599998,70.599998
20161106094500,754.400024,410.0,396.880005,52.608695,40,57.200001,100,70.199997,73.599998,70.599998
20161106100000,754.400024,410.0,401.799988,53.260866,40,56.400002,100,69.599998,73.599998,70.599998
20161106101500,754.400024,410.0,406.720001,53.913042,40,69.199997,100,70.199997,73.599998,70.599998
20161106103000,754.400024,410.0,401.799988,53.260866,40,66.800003,100,70.5,73.599998,70.599998
20161106104500,754.400024,410.0,401.799988,53.260866,40,70.199997,100,70.800003,73.599998,70.599998
20161106110000,754.400024,410.0,401.799988,53.260866,40,59.200001,0,70.599998,73.599998,70.599998
20161106111500,754.400024,410.0,406.720001,53.913042,40,57.0,100,69.800003,73.599998,70.599998
20161106113000,754.400024,410.0,406.720001,53.913042,40,72.5,100,70.0,73.599998,70.599998
20161106114500,754.400024,410.0,421.480011,55.869565,40,69.599998,100,70.5,73.599998,70.599998
20161106120000,754.400024,410.0,410.0,54.347824,40,67.699997,100,70.699997,73.599998,70.599998
20161106121500,754.400024,410.0,416.559998,55.217389,40,68.599998,100,70.699997,73.599998,70.599998
20161106123000,754.400024,410.0,416.559998,55.217389,40,68.599998,0,70.900002,73.599998,70.599998
20161106124500,754.400024,410.0,421.480011,55.869565,40,57.200001,100,69.800003,73.599998,70.599998
20161106130000,754.400024,410.0,408.359985,54.130431,40,67.199997,100,69.800003,73.599998,70.599998
20161106131500,754.400024,410.0,416.559998,55.217389,40,67.199997,100,70.199997,73.599998,70.599998
20161106133000,754.400024,410.0,416.559998,55.217389,40,69.400002,100,70.199997,73.599998,70.599998
20161106134500,754.400024,410.0,416.559998,55.217389,40,68.099998,100,70.5,73.599998,70.599998
20161106140000,754.400024,410.0,416.559998,55.217389,40,68.099998,100,70.699997,73.599998,70.599998
20161106141500,754.400024,410.0,410.0,54.347824,40,58.0,100,70.0,73.599998,70.599998
20161106143000,754.400024,410.0,410.0,54.347824,40,63.099998,100,69.699997,73.599998,70.599998
20161106144500,754.400024,410.0,410.0,54.347824,40,64.0,100,70.199997,73.599998,70.599998
20161106150000,754.400024,410.0,410.0,54.347824,40,69.699997,100,70.199997,73.599998,70.599998
20161106151500,754.400024,410.0,401.799988,53.260866,40,70.599998,100,70.5,73.599998,70.599998
20161106153000,754.400024,410.0,406.720001,53.913042,40,67.300003,100,70.699997,73.599998,70.599998
20161106154500,754.400024,410.0,413.279999,54.782607,40,68.800003,100,70.699997,73.599998,70.599998
20161106160000,754.400024,410.0,413.279999,54.782607,40,69.5,0,70.900002,73.599998,70.599998
20161106161500,754.400024,410.0,413.279999,54.782607,40,56.799999,100,69.699997,73.599998,70.599998
20161106163000,754.400024,410.0,408.359985,54.130431,40,72.5,100,70.300003,73.599998,70.599998
20161106164500,754.400024,410.0,413.279999,54.782607,40,70.599998,100,70.199997,73.599998,70.599998
20161106170000,754.400024,410.0,413.279999,54.782607,40,69.599998,100,70.699997,73.599998,70.599998
20161106171500,754.400024,410.0,421.480011,55.869565,40,73.400002,100,70.699997,73.599998,70.599998
20161106173000,754.400024,410.0,421.480011,55.869565,40,69.699997,100,70.800003,73.599998,70.599998
20161106174500,754.400024,410.0,421.480011,55.869565,40,58.400002,100,70.099998,73.599998,70.599998
20161106180000,754.400024,410.0,413.279999,54.782607,40,71.0,100,69.800003,73.599998,70.599998
20161106181500,754.400024,410.0,413.279999,54.782607,40,61.400002,100,70.300003,73.599998,70.599998
20161106183000,754.400024,410.0,408.359985,54.130431,40,70.5,100,70.300003,73.599998,70.599998
20161106184500,754.400024,410.0,408.359985,54.130431,40,68.699997,100,70.800003,73.599998,70.599998
20161106190000,754.400024,410.0,408.359985,54.130431,40,62.599998,0,70.800003,73.599998,70.599998
20161106191500,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.599998,73.599998,70.599998
20161106193000,754.400024,410.0,408.359985,54.130431,40,72.900002,100,70.099998,73.599998,70.599998
20161106194500,754.400024,410.0,408.359985,54.130431,40,68.099998,100,70.199997,73.599998,70.599998
20161106200000,754.400024,410.0,408.359985,54.130431,40,68.099998,100,70.599998,73.599998,70.599998
20161106201500,754.400024,410.0,408.359985,54.130431,40,71.5,100,70.800003,73.599998,70.599998
20161106203000,754.400024,410.0,408.359985,54.130431,40,59.599998,0,70.5,73.599998,70.599998
20161106204500,754.400024,410.0,416.559998,55.217389,40,56.299999,100,69.599998,73.599998,70.599998
20161106210000,754.400024,410.0,416.559998,55.217389,40,70.599998,100,70.199997,73.599998,70.599998
20161106211500,754.400024,410.0,416.559998,55.217389,40,63.599998,100,70.300003,73.599998,70.599998
20161106213000,754.400024,410.0,416.559998,55.217389,40,63.599998,100,70.199997,73.599998,70.599998
20161106214500,754.400024,410.0,416.559998,55.217389,40,67.300003,100,70.300003,73.599998,70.599998
20161106220000,754.400024,410.0,416.559998,55.217389,40,67.300003,100,70.5,73.599998,70.599998
20161106221500,754.400024,410.0,416.559998,55.217389,40,70.099998,100,70.800003,73.599998,70.599998
20161106223000,754.400024,410.0,416.559998,55.217389,40,58.0,0,70.5,73.599998,70.599998
20161106224500,754.400024,410.0,410.0,54.347824,40,56.299999,100,69.900002,73.599998,70.599998
20161106230000,754.400024,410.0,410.0,54.347824,40,65.800003,100,69.800003,73.599998,70.599998
20161106231500,754.400024,410.0,401.799988,53.260866,40,63.599998,100,70.400002,73.599998,70.599998
20161106233000,754.400024,410.0,401.799988,53.260866,40,65.800003,100,70.400002,73.599998,70.599998
20161106234500,754.400024,410.0,401.799988,53.260866,40,63.599998,100,70.400002,73.599998,70.599998
20161107000000,754.400024,410.0,406.720001,53.913042,40,63.599998,100,70.300003,73.599998,70.599998
20161107001500,754.400024,410.0,401.799988,53.260866,40,63.599998,100,70.599998,73.599998,70.599998
20161107003000,754.400024,410.0,413.279999,54.782607,40,62.799999,100,70.5,73.599998,70.599998
20161107004500,754.400024,410.0,405.079987,53.695649,40,65.300003,100,70.5,73.599998,70.599998
20161107010000,754.400024,410.0,414.920013,55.0,40,63.200001,100,70.5,73.599998,70.599998
20161107011500,754.400024,410.0,410.0,54.347824,40,64.800003,100,70.5,73.599998,70.599998
20161107013000,754.400024,410.0,416.559998,55.217389,40,63.599998,100,70.5,73.599998,70.599998
20161107014500,754.400024,410.0,406.720001,53.913042,40,63.599998,100,70.5,73.599998,70.599998
20161107020000,754.400024,410.0,414.920013,55.0,40,64.900002,100,70.400002,73.599998,70.599998
20161107021500,754.400024,410.0,414.920013,55.0,40,63.099998,100,70.5,73.599998,70.599998
20161107023000,754.400024,410.0,414.920013,55.0,40,65.300003,100,70.5,73.599998,70.599998
20161107024500,754.400024,410.0,414.920013,55.0,40,63.200001,100,70.5,73.599998,70.599998
20161107030000,754.400024,410.0,414.920013,55.0,40,63.200001,100,70.5,73.599998,70.599998
20161107031500,754.400024,410.0,414.920013,55.0,40,64.0,100,70.400002,73.599998,70.599998
20161107033000,754.400024,410.0,406.720001,53.913042,40,62.799999,100,70.400002,73.599998,70.599998
20161107034500,754.400024,410.0,406.720001,53.913042,40,64.800003,100,70.5,73.599998,70.599998
20161107040000,754.400024,410.0,406.720001,53.913042,40,63.200001,100,70.400002,73.599998,70.599998
20161107041500,754.400024,410.0,401.799988,53.260866,40,63.900002,100,70.300003,73.599998,70.599998
20161107043000,754.400024,410.0,410.0,54.347824,40,63.900002,100,70.300003,73.599998,70.599998
20161107044500,754.400024,410.0,410.0,54.347824,40,62.799999,100,70.400002,73.599998,70.599998
20161107050000,754.400024,410.0,410.0,54.347824,40,64.400002,100,70.300003,73.599998,70.599998
20161107051500,754.400024,410.0,410.0,54.347824,40,63.599998,100,70.400002,73.599998,70.599998
20161107053000,754.400024,410.0,416.559998,55.217389,40,62.799999,100,70.400002,73.599998,70.599998
20161107054500,754.400024,410.0,416.559998,55.217389,40,64.800003,100,70.5,73.599998,70.599998
20161107060000,754.400024,410.0,416.559998,55.217389,40,62.900002,100,70.5,73.599998,70.599998
20161107061500,754.400024,410.0,416.559998,55.217389,40,62.900002,100,70.400002,73.599998,70.599998
20161107063000,754.400024,410.0,416.559998,55.217389,40,64.400002,100,70.5,73.599998,70.599998
20161107064500,754.400024,410.0,416.559998,55.217389,40,62.799999,100,70.699997,73.599998,70.599998
20161107070000,754.400024,410.0,410.0,54.347824,40,64.400002,100,70.699997,73.599998,70.599998
20161107071500,754.400024,410.0,416.559998,55.217389,40,58.0,0,70.800003,73.599998,70.599998
20161107073000,754.400024,410.0,416.559998,55.217389,40,56.0,100,70.099998,73.599998,70.599998
20161107074500,754.400024,410.0,406.720001,53.913042,40,56.0,100,69.900002,73.599998,70.599998
20161107080000,754.400024,410.0,396.880005,52.608695,40,64.0,100,70.0,73.599998,70.599998
20161107081500,754.400024,410.0,405.079987,53.695649,40,64.0,100,70.5,73.599998,70.599998
20161107083000,754.400024,410.0,400.160004,53.043477,40,66.699997,100,70.800003,73.599998,70.599998
20161107084500,754.400024,410.0,400.160004,53.043477,40,55.599998,100,70.300003,73.599998,70.599998
20161107090000,754.400024,410.0,393.600006,52.173912,40,55.599998,100,70.099998,73.599998,70.599998
20161107091500,754.400024,410.0,400.160004,53.043477,40,55.599998,100,69.900002,73.599998,70.599998
20161107093000,754.400024,410.0,405.079987,53.695649,40,64.900002,100,70.099998,73.599998,70.599998
20161107094500,754.400024,410.0,400.160004,53.043477,40,66.199997,100,70.5,73.599998,70.599998
20161107100000,754.400024,410.0,400.160004,53.043477,40,64.300003,100,70.599998,73.599998,70.599998
20161107101500,754.400024,410.0,432.959991,57.391301,40,56.799999,0,69.5,72.300003,69.300003
20161107103000,754.400024,410.0,432.959991,57.391301,40,55.599998,100,68.699997,72.300003,69.300003
20161107104500,754.400024,410.0,432.959991,57.391301,40,55.599998,100,68.400002,72.300003,69.300003
20161107110000,754.400024,410.0,432.959991,57.391301,40,62.099998,100,69.099998,72.300003,69.300003
20161107111500,754.400024,410.0,432.959991,57.391301,40,67.199997,100,68.900002,72.300003,69.300003
20161107113000,754.400024,410.0,432.959991,57.391301,40,69.699997,100,69.5,72.300003,69.300003
20161107114500,754.400024,410.0,432.959991,57.391301,40,56.400002,100,68.699997,72.300003,69.300003
20161107120000,754.400024,410.0,432.959991,57.391301,40,56.400002,100,68.599998,72.300003,69.300003
20161107121500,754.400024,410.0,426.399994,56.521736,40,62.799999,100,68.699997,72.300003,69.300003
20161107123000,754.400024,410.0,436.23999,57.826084,40,68.699997,100,69.300003,72.300003,69.300003
20161107124500,754.400024,410.0,426.399994,56.521736,40,57.5,0,69.199997,72.300003,69.300003
20161107130000,754.400024,410.0,426.399994,56.521736,40,56.900002,100,68.599998,72.300003,69.300003
20161107131500,754.400024,410.0,426.399994,56.521736,40,65.300003,100,68.599998,72.300003,69.300003
20161107133000,754.400024,410.0,416.559998,55.217389,40,65.300003,100,69.099998,72.300003,69.300003
20161107134500,754.400024,410.0,416.559998,55.217389,40,64.099998,100,69.300003,72.300003,69.300003
20161107140000,754.400024,410.0,421.480011,55.869565,40,66.800003,100,69.300003,72.300003,69.300003
20161107141500,754.400024,410.0,414.920013,55.0,40,66.800003,100,69.400002,72.300003,69.300003
20161107143000,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.300003,72.300003,69.300003
20161107144500,754.400024,410.0,429.679993,56.956519,40,57.200001,100,68.599998,72.300003,69.300003
20161107150000,754.400024,410.0,424.76001,56.304347,40,70.099998,100,68.699997,72.300003,69.300003
20161107151500,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.099998,72.300003,69.300003
20161107153000,754.400024,410.0,423.119995,56.086954,40,66.800003,100,69.199997,72.300003,69.300003
20161107154500,754.400024,410.0,423.119995,56.086954,40,64.400002,100,69.199997,72.300003,69.300003
20161107160000,754.400024,410.0,423.119995,56.086954,40,63.599998,100,69.099998,72.300003,69.300003
20161107161500,754.400024,410.0,423.119995,56.086954,40,65.900002,100,69.199997,72.300003,69.300003
20161107163000,754.400024,410.0,423.119995,56.086954,40,63.599998,100,69.199997,72.300003,69.300003
20161107164500,754.400024,410.0,418.200012,55.434782,39,64.400002,100,69.199997,72.300003,69.300003
20161107170000,754.400024,410.0,408.359985,54.130431,39,66.199997,100,69.199997,72.300003,69.300003
20161107171500,754.400024,410.0,418.200012,55.434782,39,64.900002,100,69.199997,72.300003,69.300003
20161107173000,754.400024,410.0,418.200012,55.434782,39,64.900002,100,69.300003,72.300003,69.300003
20161107174500,754.400024,410.0,424.76001,56.304347,39,64.900002,100,69.300003,72.300003,69.300003
20161107180000,754.400024,410.0,413.279999,54.782607,39,64.900002,100,69.300003,72.300003,69.300003
20161107181500,754.400024,410.0,405.079987,53.695649,39,63.200001,100,69.300003,72.300003,69.300003
20161107183000,754.400024,410.0,405.079987,53.695649,39,64.400002,100,69.400002,72.300003,69.300003
20161107184500,754.400024,410.0,400.160004,53.043477,39,66.800003,100,69.300003,72.300003,69.300003
20161107190000,754.400024,410.0,406.720001,53.913042,39,64.400002,100,69.300003,72.300003,69.300003
20161107191500,754.400024,410.0,400.160004,53.043477,39,64.400002,100,69.5,72.300003,69.300003
20161107193000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,69.099998,72.300003,69.300003
20161107194500,754.400024,410.0,400.160004,53.043477,39,57.200001,100,68.5,72.300003,69.300003
20161107200000,754.400024,410.0,405.079987,53.695649,39,68.099998,100,68.699997,72.300003,69.300003
20161107201500,754.400024,410.0,405.079987,53.695649,39,66.699997,100,69.199997,72.300003,69.300003
20161107203000,754.400024,410.0,405.079987,53.695649,39,65.300003,100,69.0,72.300003,69.300003
20161107204500,754.400024,410.0,413.279999,54.782607,39,64.0,100,68.900002,72.300003,69.300003
20161107210000,754.400024,410.0,405.079987,53.695649,39,72.0,100,69.099998,72.300003,69.300003
20161107211500,754.400024,410.0,405.079987,53.695649,39,71.099998,100,69.599998,72.300003,69.300003
20161107213000,754.400024,410.0,410.0,54.347824,39,56.400002,100,68.599998,72.300003,69.300003
20161107214500,754.400024,410.0,410.0,54.347824,39,69.099998,100,68.599998,72.300003,69.300003
20161107220000,754.400024,410.0,410.0,54.347824,39,59.599998,100,69.0,72.300003,69.300003
20161107221500,754.400024,410.0,410.0,54.347824,39,65.300003,100,69.099998,72.300003,69.300003
20161107223000,754.400024,410.0,410.0,54.347824,39,65.300003,100,69.099998,72.300003,69.300003
20161107224500,754.400024,410.0,410.0,54.347824,39,68.599998,100,69.400002,72.300003,69.300003
20161107230000,754.400024,410.0,410.0,54.347824,39,65.800003,100,69.300003,72.300003,69.300003
20161107231500,754.400024,410.0,410.0,54.347824,39,64.5,100,69.300003,72.300003,69.300003
20161107233000,754.400024,410.0,405.079987,53.695649,39,67.199997,100,69.300003,72.300003,69.300003
20161107234500,754.400024,410.0,405.079987,53.695649,39,67.199997,100,69.300003,72.300003,69.300003
20161108000000,754.400024,410.0,405.079987,53.695649,39,65.300003,100,69.300003,72.300003,69.300003
20161108001500,754.400024,410.0,405.079987,53.695649,39,65.300003,100,69.300003,72.300003,69.300003
20161108003000,754.400024,410.0,405.079987,53.695649,39,68.599998,100,69.400002,72.300003,69.300003
20161108004500,754.400024,410.0,405.079987,53.695649,39,57.599998,0,69.099998,72.300003,69.300003
20161108010000,754.400024,410.0,414.920013,55.0,39,57.599998,100,68.599998,72.300003,69.300003
20161108011500,754.400024,410.0,405.079987,53.695649,39,67.699997,100,68.5,72.300003,69.300003
20161108013000,754.400024,410.0,413.279999,54.782607,39,65.300003,100,69.199997,72.300003,69.300003
20161108014500,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.300003,72.300003,69.300003
20161108020000,754.400024,410.0,408.359985,54.130431,39,65.800003,100,69.199997,72.300003,69.300003
20161108021500,754.400024,410.0,408.359985,54.130431,39,65.800003,100,69.400002,72.300003,69.300003
20161108023000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.400002,72.300003,69.300003
20161108024500,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.199997,72.300003,69.300003
20161108030000,754.400024,410.0,408.359985,54.130431,39,67.199997,100,69.300003,72.300003,69.300003
20161108031500,754.400024,410.0,408.359985,54.130431,39,64.900002,100,69.400002,72.300003,69.300003
20161108033000,754.400024,410.0,408.359985,54.130431,39,64.900002,100,69.300003,72.300003,69.300003
20161108034500,754.400024,410.0,413.279999,54.782607,39,66.199997,100,69.400002,72.300003,69.300003
20161108040000,754.400024,410.0,413.279999,54.782607,39,64.5,100,69.5,72.300003,69.300003
20161108041500,754.400024,410.0,405.079987,53.695649,39,64.5,100,69.199997,72.300003,69.300003
20161108043000,754.400024,410.0,413.279999,54.782607,39,66.699997,100,69.099998,72.300003,69.300003
20161108044500,754.400024,410.0,413.279999,54.782607,39,65.5,100,69.099998,72.300003,69.300003
20161108050000,754.400024,410.0,408.359985,54.130431,39,65.5,100,69.099998,72.300003,69.300003
20161108051500,754.400024,410.0,408.359985,54.130431,39,64.300003,100,69.099998,72.300003,69.300003
20161108053000,754.400024,410.0,408.359985,54.130431,39,66.800003,100,69.300003,72.300003,69.300003
20161108054500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,69.199997,72.300003,69.300003
20161108060000,754.400024,410.0,408.359985,54.130431,39,64.400002,100,69.199997,72.300003,69.300003
20161108061500,754.400024,410.0,408.359985,54.130431,39,65.5,100,69.199997,72.300003,69.300003
20161108063000,754.400024,410.0,408.359985,54.130431,39,65.5,100,69.199997,72.300003,69.300003
20161108064500,754.400024,410.0,416.559998,55.217389,39,64.300003,100,69.199997,72.300003,69.300003
20161108070000,754.400024,410.0,401.799988,53.260866,39,63.099998,100,69.300003,72.300003,69.300003
20161108071500,754.400024,410.0,408.359985,54.130431,39,60.400002,0,69.400002,72.300003,69.300003
20161108073000,754.400024,410.0,408.359985,54.130431,39,56.700001,100,68.800003,72.300003,69.300003
20161108074500,754.400024,410.0,401.799988,53.260866,39,56.700001,100,68.599998,72.300003,69.300003
20161108080000,754.400024,410.0,401.799988,53.260866,39,72.0,100,68.900002,72.300003,69.300003
20161108081500,754.400024,410.0,406.720001,53.913042,39,65.800003,100,69.199997,72.300003,69.300003
20161108083000,754.400024,410.0,406.720001,53.913042,39,65.800003,100,69.199997,72.300003,69.300003
20161108084500,754.400024,410.0,400.160004,53.043477,39,63.599998,100,69.300003,72.300003,69.300003
20161108090000,754.400024,410.0,406.720001,53.913042,39,65.699997,100,69.099998,72.300003,69.300003
20161108091500,754.400024,410.0,401.799988,53.260866,39,66.699997,100,69.199997,72.300003,69.300003
20161108093000,754.400024,410.0,401.799988,53.260866,39,65.800003,100,69.400002,72.300003,69.300003
20161108094500,754.400024,410.0,401.799988,53.260866,39,64.099998,100,69.199997,72.300003,69.300003
20161108100000,754.400024,410.0,413.279999,54.782607,39,64.099998,100,69.400002,72.300003,69.300003
20161108101500,754.400024,410.0,408.359985,54.130431,39,66.199997,100,69.300003,72.300003,69.300003
20161108103000,754.400024,410.0,408.359985,54.130431,39,66.199997,100,69.599998,72.300003,69.300003
20161108104500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.099998,72.300003,69.300003
20161108110000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,68.900002,72.300003,69.300003
20161108111500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,68.699997,72.300003,69.300003
20161108113000,754.400024,410.0,406.720001,53.913042,39,57.900002,100,68.599998,72.300003,69.300003
20161108114500,754.400024,410.0,401.799988,53.260866,39,68.199997,100,69.099998,72.300003,69.300003
20161108120000,754.400024,410.0,401.799988,53.260866,39,66.900002,100,69.300003,72.300003,69.300003
20161108121500,754.400024,410.0,401.799988,53.260866,39,66.900002,100,69.400002,72.300003,69.300003
20161108123000,754.400024,410.0,401.799988,53.260866,39,65.800003,100,69.400002,72.300003,69.300003
20161108124500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.199997,72.300003,69.300003
20161108130000,754.400024,410.0,401.799988,53.260866,39,57.200001,100,68.900002,72.300003,69.300003
20161108131500,754.400024,410.0,406.720001,53.913042,39,57.200001,100,68.900002,72.300003,69.300003
20161108133000,754.400024,410.0,406.720001,53.913042,39,57.200001,100,68.5,72.300003,69.300003
20161108134500,754.400024,410.0,406.720001,53.913042,39,65.800003,100,68.900002,72.300003,69.300003
20161108140000,754.400024,410.0,406.720001,53.913042,39,65.800003,100,69.099998,72.300003,69.300003
20161108141500,754.400024,410.0,401.799988,53.260866,39,68.599998,100,69.199997,72.300003,69.300003
20161108143000,754.400024,410.0,401.799988,53.260866,39,68.599998,100,69.5,72.300003,69.300003
20161108144500,754.400024,410.0,401.799988,53.260866,39,58.0,0,69.199997,72.300003,69.300003
20161108150000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,68.599998,72.300003,69.300003
20161108151500,754.400024,410.0,400.160004,53.043477,39,68.099998,100,68.5,72.300003,69.300003
20161108153000,754.400024,410.0,406.720001,53.913042,39,64.400002,100,69.099998,72.300003,69.300003
20161108154500,754.400024,410.0,401.799988,53.260866,39,64.400002,100,69.300003,72.300003,69.300003
20161108160000,754.400024,410.0,396.880005,52.608695,39,64.400002,100,69.199997,72.300003,69.300003
20161108161500,754.400024,410.0,406.720001,53.913042,39,64.400002,100,69.099998,72.300003,69.300003
20161108163000,754.400024,410.0,406.720001,53.913042,39,63.200001,100,69.099998,72.300003,69.300003
20161108164500,754.400024,410.0,406.720001,53.913042,39,64.0,100,69.099998,72.300003,69.300003
20161108170000,754.400024,410.0,400.160004,53.043477,39,64.800003,100,68.900002,72.300003,69.300003
20161108171500,754.400024,410.0,406.720001,53.913042,39,64.0,100,69.0,72.300003,69.300003
20161108173000,754.400024,410.0,406.720001,53.913042,39,65.099998,100,69.099998,72.300003,69.300003
20161108174500,754.400024,410.0,416.559998,55.217389,39,66.199997,100,69.099998,72.300003,69.300003
20161108180000,754.400024,410.0,421.480011,55.869565,39,65.300003,100,69.099998,72.300003,69.300003
20161108181500,754.400024,410.0,421.480011,55.869565,39,64.300003,100,69.0,72.300003,69.300003
20161108183000,754.400024,410.0,416.559998,55.217389,39,64.300003,100,69.099998,72.300003,69.300003
20161108184500,754.400024,410.0,406.720001,53.913042,39,66.099998,100,69.099998,72.300003,69.300003
20161108190000,754.400024,410.0,416.559998,55.217389,39,64.900002,100,69.199997,72.300003,69.300003
20161108191500,754.400024,410.0,410.0,54.347824,39,63.599998,100,69.300003,72.300003,69.300003
20161108193000,754.400024,410.0,416.559998,55.217389,39,56.700001,0,69.099998,72.300003,69.300003
20161108194500,754.400024,410.0,421.480011,55.869565,39,56.700001,100,68.699997,72.300003,69.300003
20161108200000,754.400024,410.0,416.559998,55.217389,39,61.900002,100,68.400002,72.300003,69.300003
20161108201500,754.400024,410.0,401.799988,53.260866,39,65.300003,100,69.199997,72.300003,69.300003
20161108203000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,69.0,72.300003,69.300003
20161108204500,754.400024,410.0,401.799988,53.260866,39,66.199997,100,69.099998,72.300003,69.300003
20161108210000,754.400024,410.0,401.799988,53.260866,39,65.300003,100,69.0,72.300003,69.300003
20161108211500,754.400024,410.0,406.720001,53.913042,39,65.300003,100,68.900002,72.300003,69.300003
20161108213000,754.400024,410.0,400.160004,53.043477,39,67.699997,100,69.099998,72.300003,69.300003
20161108214500,754.400024,410.0,400.160004,53.043477,39,64.900002,100,69.099998,72.300003,69.300003
20161108220000,754.400024,410.0,405.079987,53.695649,39,64.900002,100,69.099998,72.300003,69.300003
20161108221500,754.400024,410.0,405.079987,53.695649,39,67.699997,100,69.099998,72.300003,69.300003
20161108223000,754.400024,410.0,414.920013,55.0,39,64.5,100,69.099998,72.300003,69.300003
20161108224500,754.400024,410.0,414.920013,55.0,39,64.5,100,69.099998,72.300003,69.300003
20161108230000,754.400024,410.0,414.920013,55.0,39,67.699997,100,69.099998,72.300003,69.300003
20161108231500,754.400024,410.0,414.920013,55.0,39,64.900002,100,69.099998,72.300003,69.300003
20161108233000,754.400024,410.0,421.480011,55.869565,39,64.900002,100,68.900002,72.300003,69.300003
20161108234500,754.400024,410.0,416.559998,55.217389,39,71.599998,100,69.400002,72.300003,69.300003
20161109000000,754.400024,410.0,416.559998,55.217389,39,59.900002,0,69.300003,72.300003,69.300003
20161109001500,754.400024,410.0,416.559998,55.217389,39,56.400002,100,68.599998,72.300003,69.300003
20161109003000,754.400024,410.0,416.559998,55.217389,39,67.199997,100,68.599998,72.300003,69.300003
20161109004500,754.400024,410.0,424.76001,56.304347,39,65.300003,100,68.900002,72.300003,69.300003
20161109010000,754.400024,410.0,416.559998,55.217389,39,65.300003,100,69.0,72.300003,69.300003
20161109011500,754.400024,410.0,408.359985,54.130431,39,68.599998,100,69.199997,72.300003,69.300003
20161109013000,754.400024,410.0,408.359985,54.130431,39,65.800003,100,69.400002,72.300003,69.300003
20161109014500,754.400024,410.0,408.359985,54.130431,39,64.800003,100,69.199997,72.300003,69.300003
20161109020000,754.400024,410.0,408.359985,54.130431,39,68.099998,100,69.300003,72.300003,69.300003
20161109021500,754.400024,410.0,414.920013,55.0,39,56.400002,0,69.199997,72.300003,69.300003
20161109023000,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.699997,72.300003,69.300003
20161109024500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.599998,72.300003,69.300003
20161109030000,754.400024,410.0,400.160004,53.043477,39,68.699997,100,69.199997,72.300003,69.300003
20161109031500,754.400024,410.0,395.23999,52.391301,39,67.699997,0,69.599998,72.300003,69.300003
20161109033000,754.400024,410.0,401.799988,53.260866,39,56.799999,100,69.0,72.300003,69.300003
20161109034500,754.400024,410.0,396.880005,52.608695,39,56.799999,100,68.599998,72.300003,69.300003
20161109040000,754.400024,410.0,401.799988,53.260866,39,62.400002,100,68.599998,72.300003,69.300003
20161109041500,754.400024,410.0,401.799988,53.260866,39,64.0,100,68.900002,72.300003,69.300003
20161109043000,754.400024,410.0,396.880005,52.608695,39,68.0,100,69.199997,72.300003,69.300003
20161109044500,754.400024,410.0,401.799988,53.260866,39,64.400002,100,69.300003,72.300003,69.300003
20161109050000,754.400024,410.0,396.880005,52.608695,39,66.099998,100,69.400002,72.300003,69.300003
20161109051500,754.400024,410.0,396.880005,52.608695,39,64.599998,0,69.599998,72.300003,69.300003
20161109053000,754.400024,410.0,396.880005,52.608695,39,56.0,100,68.900002,72.300003,69.300003
20161109054500,754.400024,410.0,382.119995,50.652172,10,55.900002,100,68.300003,72.300003,69.300003
20161109060000,754.400024,410.0,388.679993,51.521736,40,56.5,100,68.599998,72.300003,69.300003
20161109061500,754.400024,410.0,400.160004,53.043477,39,73.0,100,69.099998,72.300003,69.300003
20161109063000,754.400024,410.0,400.160004,53.043477,39,67.699997,100,69.400002,72.300003,69.300003
20161109064500,754.400024,410.0,393.600006,52.173912,39,56.799999,100,68.900002,72.300003,69.300003
20161109070000,754.400024,410.0,393.600006,52.173912,39,56.799999,100,68.300003,72.300003,69.300003
20161109071500,754.400024,410.0,401.799988,53.260866,39,65.800003,100,68.900002,72.300003,69.300003
20161109073000,754.400024,410.0,401.799988,53.260866,39,64.0,100,69.099998,72.300003,69.300003
20161109074500,754.400024,410.0,393.600006,52.173912,39,66.5,100,69.300003,72.300003,69.300003
20161109080000,754.400024,410.0,393.600006,52.173912,39,64.900002,100,69.300003,72.300003,69.300003
20161109081500,754.400024,410.0,393.600006,52.173912,39,63.200001,100,69.199997,72.300003,69.300003
20161109083000,754.400024,410.0,393.600006,52.173912,39,66.699997,100,69.099998,72.300003,69.300003
20161109084500,754.400024,410.0,401.799988,53.260866,39,64.400002,100,69.099998,72.300003,69.300003
20161109090000,754.400024,410.0,401.799988,53.260866,39,64.400002,100,69.099998,72.300003,69.300003
20161109091500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,69.099998,72.300003,69.300003
20161109093000,754.400024,410.0,408.359985,54.130431,39,63.200001,100,69.099998,72.300003,69.300003
20161109094500,754.400024,410.0,408.359985,54.130431,39,65.5,100,69.199997,72.300003,69.300003
20161109100000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,69.300003,72.300003,69.300003
20161109101500,754.400024,410.0,408.359985,54.130431,39,63.200001,100,69.300003,72.300003,69.300003
20161109103000,754.400024,410.0,401.799988,53.260866,39,64.900002,100,69.300003,72.300003,69.300003
20161109104500,754.400024,410.0,401.799988,53.260866,39,64.900002,100,69.5,72.300003,69.300003
20161109110000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.199997,72.300003,69.300003
20161109111500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.099998,72.300003,69.300003
20161109113000,754.400024,410.0,421.480011,55.869565,39,56.799999,100,68.599998,72.300003,69.300003
20161109114500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,68.5,72.300003,69.300003
20161109120000,754.400024,410.0,416.559998,55.217389,39,64.0,100,69.099998,72.300003,69.300003
20161109121500,754.400024,410.0,410.0,54.347824,39,64.0,100,69.199997,72.300003,69.300003
20161109123000,754.400024,410.0,410.0,54.347824,39,57.200001,0,69.300003,72.300003,69.300003
20161109124500,754.400024,410.0,410.0,54.347824,39,56.400002,100,68.699997,72.300003,69.300003
20161109130000,754.400024,410.0,410.0,54.347824,39,64.800003,100,68.300003,72.300003,69.300003
20161109131500,754.400024,410.0,410.0,54.347824,39,62.799999,100,69.099998,72.300003,69.300003
20161109133000,754.400024,410.0,410.0,54.347824,39,62.799999,100,68.900002,72.300003,69.300003
20161109134500,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.099998,72.300003,69.300003
20161109140000,754.400024,410.0,406.720001,53.913042,39,62.799999,100,69.099998,72.300003,69.300003
20161109141500,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.099998,72.300003,69.300003
20161109143000,754.400024,410.0,413.279999,54.782607,39,62.799999,100,69.099998,72.300003,69.300003
20161109144500,754.400024,410.0,406.720001,53.913042,39,62.799999,100,69.099998,72.300003,69.300003
20161109150000,754.400024,410.0,406.720001,53.913042,39,63.799999,100,69.300003,72.300003,69.300003
20161109151500,754.400024,410.0,406.720001,53.913042,39,62.799999,100,69.300003,72.300003,69.300003
20161109153000,754.400024,410.0,413.279999,54.782607,39,62.799999,100,69.300003,72.300003,69.300003
20161109154500,754.400024,410.0,401.799988,53.260866,39,64.0,100,69.300003,72.300003,69.300003
20161109160000,754.400024,410.0,401.799988,53.260866,39,63.200001,100,69.300003,72.300003,69.300003
20161109161500,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.300003,72.300003,69.300003
20161109163000,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.400002,72.300003,69.300003
20161109164500,754.400024,410.0,414.920013,55.0,39,62.0,100,69.300003,72.300003,69.300003
20161109170000,754.400024,410.0,414.920013,55.0,39,62.799999,100,69.199997,72.300003,69.300003
20161109171500,754.400024,410.0,405.079987,53.695649,39,62.799999,100,69.199997,72.300003,69.300003
20161109173000,754.400024,410.0,405.079987,53.695649,39,62.0,100,69.300003,72.300003,69.300003
20161109174500,754.400024,410.0,410.0,54.347824,39,62.0,100,69.199997,72.300003,69.300003
20161109180000,754.400024,410.0,414.920013,55.0,39,62.0,100,69.199997,72.300003,69.300003
20161109181500,754.400024,410.0,410.0,54.347824,39,63.599998,100,69.199997,72.300003,69.300003
20161109183000,754.400024,410.0,410.0,54.347824,39,62.0,100,69.099998,72.300003,69.300003
20161109184500,754.400024,410.0,414.920013,55.0,39,62.799999,100,69.099998,72.300003,69.300003
20161109190000,754.400024,410.0,410.0,54.347824,39,62.799999,100,69.300003,72.300003,69.300003
