PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109191500,754.400024,410.0,410.0,54.347824,39,62.799999,100,69.400002,72.300003,69.300003
20161109193000,754.400024,410.0,400.160004,53.043477,39,62.799999,100,69.300003,72.300003,69.300003
20161109194500,754.400024,410.0,400.160004,53.043477,39,62.799999,100,69.300003,72.300003,69.300003
20161109200000,754.400024,410.0,395.23999,52.391301,39,63.900002,100,69.300003,72.300003,69.300003
20161109201500,754.400024,410.0,395.23999,52.391301,39,63.200001,100,69.199997,72.300003,69.300003
20161109203000,754.400024,410.0,395.23999,52.391301,39,63.200001,100,69.0,72.300003,69.300003
20161109204500,754.400024,410.0,395.23999,52.391301,39,68.5,100,69.300003,72.300003,69.300003
20161109210000,754.400024,410.0,395.23999,52.391301,39,58.400002,0,69.400002,72.300003,69.300003
20161109211500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,69.0,72.300003,69.300003
20161109213000,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.800003,72.300003,69.300003
20161109214500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.800003,72.300003,69.300003
20161109220000,754.400024,410.0,388.679993,51.521736,39,56.400002,100,68.800003,72.300003,69.300003
20161109221500,754.400024,410.0,388.679993,51.521736,39,56.400002,100,68.800003,72.300003,69.300003
20161109223000,754.400024,410.0,396.880005,52.608695,39,65.800003,100,69.099998,72.300003,69.300003
20161109224500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,69.300003,72.300003,69.300003
20161109230000,754.400024,410.0,408.359985,54.130431,39,55.200001,100,69.099998,72.300003,69.300003
20161109231500,754.400024,410.0,408.359985,54.130431,39,55.900002,100,68.800003,72.300003,69.300003
20161109233000,754.400024,410.0,408.359985,54.130431,39,55.900002,100,69.0,72.300003,69.300003
20161109234500,754.400024,410.0,408.359985,54.130431,39,55.900002,100,68.900002,72.300003,69.300003
20161110000000,754.400024,410.0,413.279999,54.782607,39,55.900002,100,68.800003,72.300003,69.300003
20161110001500,754.400024,410.0,408.359985,54.130431,39,55.900002,100,68.900002,72.300003,69.300003
20161110003000,754.400024,410.0,413.279999,54.782607,39,55.900002,100,68.800003,72.300003,69.300003
20161110004500,754.400024,410.0,406.720001,53.913042,39,66.300003,100,69.400002,72.300003,69.300003
20161110010000,754.400024,410.0,396.880005,52.608695,39,56.0,0,69.300003,72.300003,69.300003
20161110011500,754.400024,410.0,406.720001,53.913042,39,56.0,0,69.099998,72.300003,69.300003
20161110013000,754.400024,410.0,406.720001,53.913042,39,56.0,100,68.900002,72.300003,69.300003
20161110014500,754.400024,410.0,406.720001,53.913042,39,56.0,100,69.0,72.300003,69.300003
20161110020000,754.400024,410.0,406.720001,53.913042,39,56.0,100,69.0,72.300003,69.300003
20161110021500,754.400024,410.0,406.720001,53.913042,39,56.0,100,68.900002,72.300003,69.300003
20161110023000,754.400024,410.0,414.920013,55.0,39,54.400002,100,68.699997,72.300003,69.300003
20161110024500,754.400024,410.0,414.920013,55.0,39,69.699997,100,69.300003,72.300003,69.300003
20161110030000,754.400024,410.0,421.480011,55.869565,39,54.700001,0,69.099998,72.300003,69.300003
20161110031500,754.400024,410.0,416.559998,55.217389,39,54.700001,100,68.800003,72.300003,69.300003
20161110033000,754.400024,410.0,416.559998,55.217389,39,54.700001,100,68.699997,72.300003,69.300003
20161110034500,754.400024,410.0,416.559998,55.217389,39,63.599998,100,68.699997,72.300003,69.300003
20161110040000,754.400024,410.0,416.559998,55.217389,39,61.900002,100,69.199997,72.300003,69.300003
20161110041500,754.400024,410.0,416.559998,55.217389,39,63.200001,100,69.300003,72.300003,69.300003
20161110043000,754.400024,410.0,416.559998,55.217389,39,60.799999,100,69.5,72.300003,69.300003
20161110044500,754.400024,410.0,416.559998,55.217389,39,55.200001,0,69.300003,72.300003,69.300003
20161110050000,754.400024,410.0,416.559998,55.217389,39,53.400002,100,68.800003,72.300003,69.300003
20161110051500,754.400024,410.0,416.559998,55.217389,39,53.400002,100,68.699997,72.300003,69.300003
20161110053000,754.400024,410.0,416.559998,55.217389,39,53.400002,100,68.699997,72.300003,69.300003
20161110054500,754.400024,410.0,416.559998,55.217389,39,64.400002,100,69.099998,72.300003,69.300003
20161110060000,754.400024,410.0,408.359985,54.130431,39,63.200001,100,69.400002,72.300003,69.300003
20161110061500,754.400024,410.0,408.359985,54.130431,39,53.900002,0,69.099998,72.300003,69.300003
20161110063000,754.400024,410.0,414.920013,55.0,39,53.099998,100,68.599998,72.300003,69.300003
20161110064500,754.400024,410.0,414.920013,55.0,39,62.299999,100,68.400002,72.300003,69.300003
20161110070000,754.400024,410.0,414.920013,55.0,39,55.700001,100,68.900002,72.300003,69.300003
20161110071500,754.400024,410.0,426.399994,56.521736,39,55.700001,100,69.300003,72.300003,69.300003
20161110073000,754.400024,410.0,426.399994,56.521736,39,55.700001,100,69.0,72.300003,69.300003
20161110074500,754.400024,410.0,421.480011,55.869565,39,56.700001,100,68.900002,72.300003,69.300003
20161110080000,754.400024,410.0,421.480011,55.869565,39,60.400002,100,69.199997,72.300003,69.300003
20161110081500,754.400024,410.0,421.480011,55.869565,39,62.700001,100,69.300003,72.300003,69.300003
20161110083000,754.400024,410.0,413.279999,54.782607,39,62.700001,100,69.400002,72.300003,69.300003
20161110084500,754.400024,410.0,413.279999,54.782607,39,61.599998,100,69.400002,72.300003,69.300003
20161110090000,754.400024,410.0,418.200012,55.434782,39,53.900002,0,69.199997,72.300003,69.300003
20161110091500,754.400024,410.0,410.0,54.347824,39,53.900002,100,68.900002,72.300003,69.300003
20161110093000,754.400024,410.0,421.480011,55.869565,39,53.900002,100,68.800003,72.300003,69.300003
20161110094500,754.400024,410.0,410.0,54.347824,39,53.900002,100,69.0,72.300003,69.300003
20161110100000,754.400024,410.0,410.0,54.347824,39,53.900002,100,68.800003,72.300003,69.300003
20161110101500,754.400024,410.0,410.0,54.347824,39,53.900002,100,68.800003,72.300003,69.300003
20161110103000,754.400024,410.0,423.119995,56.086954,39,69.599998,100,68.900002,72.300003,69.300003
20161110104500,754.400024,410.0,423.119995,56.086954,39,68.400002,0,69.599998,72.300003,69.300003
20161110110000,754.400024,410.0,423.119995,56.086954,39,55.200001,100,68.900002,72.300003,69.300003
20161110111500,754.400024,410.0,414.920013,55.0,39,56.299999,100,68.5,72.300003,69.300003
20161110113000,754.400024,410.0,414.920013,55.0,39,69.5,100,68.800003,72.300003,69.300003
20161110114500,754.400024,410.0,414.920013,55.0,39,63.599998,100,68.900002,72.300003,69.300003
20161110120000,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.300003,72.300003,69.300003
20161110121500,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.300003,72.300003,69.300003
20161110123000,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.5,72.300003,69.300003
20161110124500,754.400024,410.0,423.119995,56.086954,39,63.200001,100,69.5,72.300003,69.300003
20161110130000,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.199997,72.300003,69.300003
20161110131500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,68.800003,72.300003,69.300003
20161110133000,754.400024,410.0,406.720001,53.913042,39,57.5,100,68.699997,72.300003,69.300003
20161110134500,754.400024,410.0,406.720001,53.913042,39,56.400002,100,68.699997,72.300003,69.300003
20161110140000,754.400024,410.0,414.920013,55.0,39,58.299999,100,68.900002,72.300003,69.300003
20161110141500,754.400024,410.0,405.079987,53.695649,39,63.200001,100,69.400002,72.300003,69.300003
20161110143000,754.400024,410.0,405.079987,53.695649,39,64.400002,100,69.400002,72.300003,69.300003
20161110144500,754.400024,410.0,405.079987,53.695649,39,56.400002,0,69.099998,72.300003,69.300003
20161110150000,754.400024,410.0,414.920013,55.0,39,56.400002,100,68.599998,72.300003,69.300003
20161110151500,754.400024,410.0,423.119995,56.086954,39,56.400002,100,68.400002,72.300003,69.300003
20161110153000,754.400024,410.0,405.079987,53.695649,39,63.599998,100,68.900002,72.300003,69.300003
20161110154500,754.400024,410.0,410.0,54.347824,39,64.400002,100,69.199997,72.300003,69.300003
20161110160000,754.400024,410.0,410.0,54.347824,39,65.199997,100,69.5,72.300003,69.300003
20161110161500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.0,72.300003,69.300003
20161110163000,754.400024,410.0,413.279999,54.782607,39,55.599998,100,68.5,72.300003,69.300003
20161110164500,754.400024,410.0,421.480011,55.869565,39,70.5,100,68.900002,72.300003,69.300003
20161110170000,754.400024,410.0,421.480011,55.869565,39,64.400002,100,69.199997,72.300003,69.300003
20161110171500,754.400024,410.0,406.720001,53.913042,39,61.599998,100,69.199997,72.300003,69.300003
20161110173000,754.400024,410.0,418.200012,55.434782,39,61.599998,100,69.199997,72.300003,69.300003
20161110174500,754.400024,410.0,418.200012,55.434782,39,63.599998,100,69.199997,72.300003,69.300003
20161110180000,754.400024,410.0,418.200012,55.434782,39,62.0,100,69.199997,72.300003,69.300003
20161110181500,754.400024,410.0,418.200012,55.434782,39,60.400002,100,69.099998,72.300003,69.300003
20161110183000,754.400024,410.0,401.799988,53.260866,39,61.900002,100,69.099998,72.300003,69.300003
20161110184500,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.199997,72.300003,69.300003
20161110190000,754.400024,410.0,406.720001,53.913042,39,61.200001,100,69.099998,72.300003,69.300003
20161110191500,754.400024,410.0,406.720001,53.913042,39,61.200001,100,69.099998,72.300003,69.300003
20161110193000,754.400024,410.0,401.799988,53.260866,39,63.200001,100,68.900002,72.300003,69.300003
20161110194500,754.400024,410.0,401.799988,53.260866,39,61.599998,100,68.900002,72.300003,69.300003
20161110200000,754.400024,410.0,401.799988,53.260866,39,66.199997,100,69.199997,72.300003,69.300003
20161110201500,754.400024,410.0,401.799988,53.260866,39,68.900002,100,69.599998,72.300003,69.300003
20161110203000,754.400024,410.0,410.0,54.347824,39,53.900002,100,68.5,72.300003,69.300003
20161110204500,754.400024,410.0,410.0,54.347824,39,67.199997,100,68.800003,72.300003,69.300003
20161110210000,754.400024,410.0,410.0,54.347824,39,61.5,100,68.699997,72.300003,69.300003
20161110211500,754.400024,410.0,405.079987,53.695649,39,65.900002,100,69.199997,72.300003,69.300003
20161110213000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.300003,72.300003,69.300003
20161110214500,754.400024,410.0,421.480011,55.869565,39,56.0,100,68.099998,72.300003,69.300003
20161110220000,754.400024,410.0,410.0,54.347824,39,66.300003,100,68.900002,72.300003,69.300003
20161110221500,754.400024,410.0,416.559998,55.217389,39,64.0,100,69.099998,72.300003,69.300003
20161110223000,754.400024,410.0,401.799988,53.260866,39,68.199997,100,69.400002,72.300003,69.300003
20161110224500,754.400024,410.0,413.279999,54.782607,39,64.0,100,69.300003,72.300003,69.300003
20161110230000,754.400024,410.0,413.279999,54.782607,39,65.800003,100,69.0,72.300003,69.300003
20161110231500,754.400024,410.0,413.279999,54.782607,39,66.699997,100,69.099998,72.300003,69.300003
20161110233000,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.099998,72.300003,69.300003
20161110234500,754.400024,410.0,414.920013,55.0,39,65.800003,100,68.900002,72.300003,69.300003
20161111000000,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.199997,72.300003,69.300003
20161111001500,754.400024,410.0,414.920013,55.0,39,63.599998,100,68.800003,72.300003,69.300003
20161111003000,754.400024,410.0,414.920013,55.0,39,71.5,100,69.099998,72.300003,69.300003
20161111004500,754.400024,410.0,406.720001,53.913042,39,66.300003,100,69.199997,72.300003,69.300003
20161111010000,754.400024,410.0,414.920013,55.0,39,67.699997,100,69.199997,72.300003,69.300003
20161111011500,754.400024,410.0,408.359985,54.130431,39,69.199997,100,69.400002,72.300003,69.300003
20161111013000,754.400024,410.0,413.279999,54.782607,39,65.300003,100,69.300003,72.300003,69.300003
20161111014500,754.400024,410.0,418.200012,55.434782,39,70.5,100,69.300003,72.300003,69.300003
20161111020000,754.400024,410.0,418.200012,55.434782,39,66.800003,100,69.300003,72.300003,69.300003
20161111021500,754.400024,410.0,410.0,54.347824,39,65.800003,100,69.199997,72.300003,69.300003
20161111023000,754.400024,410.0,410.0,54.347824,39,70.599998,100,69.199997,72.300003,69.300003
20161111024500,754.400024,410.0,410.0,54.347824,39,65.800003,100,69.199997,72.300003,69.300003
20161111030000,754.400024,410.0,410.0,54.347824,39,69.099998,100,69.199997,72.300003,69.300003
20161111031500,754.400024,410.0,410.0,54.347824,39,67.300003,100,69.300003,72.300003,69.300003
20161111033000,754.400024,410.0,410.0,54.347824,39,66.199997,100,69.199997,72.300003,69.300003
20161111034500,754.400024,410.0,414.920013,55.0,39,70.099998,100,69.199997,72.300003,69.300003
20161111040000,754.400024,410.0,414.920013,55.0,39,64.900002,100,69.199997,72.300003,69.300003
20161111041500,754.400024,410.0,414.920013,55.0,39,69.599998,100,69.099998,72.300003,69.300003
20161111043000,754.400024,410.0,414.920013,55.0,39,68.099998,100,69.199997,72.300003,69.300003
20161111044500,754.400024,410.0,421.480011,55.869565,39,64.900002,100,69.099998,72.300003,69.300003
20161111050000,754.400024,410.0,421.480011,55.869565,39,70.699997,100,69.199997,72.300003,69.300003
20161111051500,754.400024,410.0,421.480011,55.869565,39,65.300003,100,69.099998,72.300003,69.300003
20161111053000,754.400024,410.0,416.559998,55.217389,39,68.099998,100,68.900002,72.300003,69.300003
20161111054500,754.400024,410.0,416.559998,55.217389,39,68.099998,100,69.0,72.300003,69.300003
20161111060000,754.400024,410.0,416.559998,55.217389,39,66.300003,100,69.099998,72.300003,69.300003
20161111061500,754.400024,410.0,416.559998,55.217389,39,73.599998,100,69.300003,72.300003,69.300003
20161111063000,754.400024,410.0,416.559998,55.217389,39,66.800003,100,69.5,72.300003,69.300003
20161111064500,754.400024,410.0,410.0,54.347824,39,52.700001,100,68.300003,72.300003,69.300003
20161111070000,754.400024,410.0,414.920013,55.0,39,66.599998,100,68.599998,72.300003,69.300003
20161111071500,754.400024,410.0,414.920013,55.0,39,66.599998,100,68.800003,72.300003,69.300003
20161111073000,754.400024,410.0,414.920013,55.0,39,71.099998,100,69.0,72.300003,69.300003
20161111074500,754.400024,410.0,410.0,54.347824,39,64.900002,100,68.900002,72.300003,69.300003
20161111080000,754.400024,410.0,414.920013,55.0,39,72.900002,100,69.0,72.300003,69.300003
20161111081500,754.400024,410.0,414.920013,55.0,39,67.099998,100,69.199997,72.300003,69.300003
20161111083000,754.400024,410.0,414.920013,55.0,39,71.0,100,69.199997,72.300003,69.300003
20161111084500,754.400024,410.0,414.920013,55.0,39,68.699997,100,69.400002,72.300003,69.300003
20161111090000,754.400024,410.0,408.359985,54.130431,39,67.699997,100,69.199997,72.300003,69.300003
20161111091500,754.400024,410.0,408.359985,54.130431,39,74.800003,100,69.599998,72.300003,69.300003
20161111093000,754.400024,410.0,408.359985,54.130431,39,52.700001,100,68.199997,72.300003,69.300003
20161111094500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,68.699997,72.300003,69.300003
20161111100000,754.400024,410.0,410.0,54.347824,39,72.5,100,69.099998,73.099998,70.099998
20161111101500,754.400024,410.0,405.079987,53.695649,39,69.699997,100,69.599998,73.099998,70.099998
20161111103000,754.400024,410.0,405.079987,53.695649,39,74.300003,100,69.800003,73.099998,70.099998
20161111104500,754.400024,410.0,405.079987,53.695649,39,73.5,100,70.199997,73.099998,70.099998
20161111110000,754.400024,410.0,405.079987,53.695649,39,71.599998,100,70.099998,73.099998,70.099998
20161111111500,754.400024,410.0,405.079987,53.695649,39,71.599998,100,70.099998,73.099998,70.099998
20161111113000,754.400024,410.0,410.0,54.347824,39,78.900002,100,70.400002,73.099998,70.099998
20161111114500,754.400024,410.0,400.160004,53.043477,39,55.099998,100,68.800003,73.099998,70.099998
20161111120000,754.400024,410.0,405.079987,53.695649,39,69.599998,100,69.400002,73.099998,70.099998
20161111121500,754.400024,410.0,405.079987,53.695649,39,71.099998,100,69.800003,73.099998,70.099998
20161111123000,754.400024,410.0,400.160004,53.043477,39,68.699997,100,69.900002,73.099998,70.099998
20161111124500,754.400024,410.0,400.160004,53.043477,39,70.099998,100,70.099998,73.099998,70.099998
20161111130000,754.400024,410.0,400.160004,53.043477,39,69.199997,100,70.300003,73.099998,70.099998
20161111131500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.900002,73.099998,70.099998
20161111133000,754.400024,410.0,400.160004,53.043477,39,58.299999,100,68.900002,73.099998,70.099998
20161111134500,754.400024,410.0,400.160004,53.043477,39,72.400002,100,69.5,73.099998,70.099998
20161111140000,754.400024,410.0,400.160004,53.043477,39,68.199997,100,69.800003,73.099998,70.099998
20161111141500,754.400024,410.0,400.160004,53.043477,39,73.0,100,70.099998,73.099998,70.099998
20161111143000,754.400024,410.0,400.160004,53.043477,39,69.599998,100,70.199997,73.099998,70.099998
20161111144500,754.400024,410.0,405.079987,53.695649,39,74.0,100,70.300003,73.099998,70.099998
20161111150000,754.400024,410.0,400.160004,53.043477,39,68.699997,100,70.300003,73.099998,70.099998
20161111151500,754.400024,410.0,400.160004,53.043477,39,72.400002,100,70.300003,73.099998,70.099998
20161111153000,754.400024,410.0,405.079987,53.695649,39,55.599998,100,69.400002,73.099998,70.099998
20161111154500,754.400024,410.0,405.079987,53.695649,39,70.400002,100,69.199997,73.099998,70.099998
20161111160000,754.400024,410.0,400.160004,53.043477,39,68.599998,100,69.800003,73.099998,70.099998
20161111161500,754.400024,410.0,400.160004,53.043477,39,68.599998,100,69.800003,73.099998,70.099998
20161111163000,754.400024,410.0,410.0,54.347824,39,66.300003,100,69.800003,73.099998,70.099998
20161111164500,754.400024,410.0,400.160004,53.043477,39,70.300003,100,69.599998,73.099998,70.099998
20161111170000,754.400024,410.0,405.079987,53.695649,39,70.300003,100,70.0,73.099998,70.099998
20161111171500,754.400024,410.0,400.160004,53.043477,39,67.300003,100,69.900002,73.099998,70.099998
20161111173000,754.400024,410.0,408.359985,54.130431,39,72.400002,100,69.900002,73.099998,70.099998
20161111174500,754.400024,410.0,401.799988,53.260866,39,68.199997,100,69.800003,73.099998,70.099998
20161111180000,754.400024,410.0,414.920013,55.0,39,72.5,100,70.0,73.099998,70.099998
20161111181500,754.400024,410.0,414.920013,55.0,39,68.199997,100,69.900002,73.099998,70.099998
20161111183000,754.400024,410.0,414.920013,55.0,39,73.5,100,70.199997,73.099998,70.099998
20161111184500,754.400024,410.0,414.920013,55.0,39,66.800003,100,70.0,73.099998,70.099998
20161111190000,754.400024,410.0,414.920013,55.0,39,73.900002,100,70.199997,73.099998,70.099998
20161111191500,754.400024,410.0,414.920013,55.0,39,56.400002,0,69.900002,73.099998,70.099998
20161111193000,754.400024,410.0,405.079987,53.695649,39,69.099998,100,69.099998,73.099998,70.099998
20161111194500,754.400024,410.0,395.23999,52.391301,39,66.300003,100,69.800003,73.099998,70.099998
20161111200000,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.599998,73.099998,70.099998
20161111201500,754.400024,410.0,395.23999,52.391301,39,69.599998,100,69.800003,73.099998,70.099998
20161111203000,754.400024,410.0,401.799988,53.260866,39,65.800003,100,69.800003,73.099998,70.099998
20161111204500,754.400024,410.0,401.799988,53.260866,39,71.0,100,69.699997,73.099998,70.099998
20161111210000,754.400024,410.0,396.880005,52.608695,39,69.199997,100,69.900002,73.099998,70.099998
20161111211500,754.400024,410.0,413.279999,54.782607,39,69.199997,100,69.800003,73.099998,70.099998
20161111213000,754.400024,410.0,413.279999,54.782607,39,73.099998,100,69.900002,73.099998,70.099998
20161111214500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,69.800003,73.099998,70.099998
20161111220000,754.400024,410.0,421.480011,55.869565,39,74.300003,100,69.900002,73.099998,70.099998
20161111221500,754.400024,410.0,410.0,54.347824,39,68.199997,100,70.0,73.099998,70.099998
20161111223000,754.400024,410.0,410.0,54.347824,39,69.099998,100,69.800003,73.099998,70.099998
20161111224500,754.400024,410.0,414.920013,55.0,39,72.0,100,70.0,73.099998,70.099998
20161111230000,754.400024,410.0,414.920013,55.0,39,67.300003,100,69.599998,73.099998,70.099998
20161111231500,754.400024,410.0,414.920013,55.0,39,74.900002,100,69.800003,73.099998,70.099998
20161111233000,754.400024,410.0,408.359985,54.130431,39,70.599998,100,70.0,73.099998,70.099998
20161111234500,754.400024,410.0,408.359985,54.130431,39,68.599998,100,69.900002,73.099998,70.099998
20161112000000,754.400024,410.0,413.279999,54.782607,39,75.900002,100,70.0,73.099998,70.099998
20161112001500,754.400024,410.0,413.279999,54.782607,39,68.199997,100,69.900002,73.099998,70.099998
20161112003000,754.400024,410.0,424.76001,56.304347,39,71.5,100,69.800003,73.099998,70.099998
20161112004500,754.400024,410.0,408.359985,54.130431,39,71.5,100,70.0,73.099998,70.099998
20161112010000,754.400024,410.0,423.119995,56.086954,39,68.099998,100,69.800003,73.099998,70.099998
20161112011500,754.400024,410.0,413.279999,54.782607,39,77.300003,100,69.900002,73.099998,70.099998
20161112013000,754.400024,410.0,413.279999,54.782607,39,69.199997,100,69.900002,73.099998,70.099998
20161112014500,754.400024,410.0,413.279999,54.782607,39,76.199997,100,70.0,73.099998,70.099998
20161112020000,754.400024,410.0,423.119995,56.086954,39,70.099998,100,70.099998,73.099998,70.099998
20161112021500,754.400024,410.0,401.799988,53.260866,39,61.299999,100,68.699997,73.199997,70.199997
20161112023000,754.400024,410.0,401.799988,53.260866,39,75.0,100,69.300003,73.199997,70.199997
20161112024500,754.400024,410.0,401.799988,53.260866,39,68.699997,100,69.5,73.199997,70.199997
20161112030000,754.400024,410.0,401.799988,53.260866,39,76.400002,100,69.699997,73.199997,70.199997
20161112031500,754.400024,410.0,401.799988,53.260866,39,72.099998,100,69.900002,73.199997,70.199997
20161112033000,754.400024,410.0,401.799988,53.260866,39,71.199997,100,69.800003,73.199997,70.199997
20161112034500,754.400024,410.0,395.23999,52.391301,39,75.599998,100,70.099998,73.199997,70.199997
20161112040000,754.400024,410.0,401.799988,53.260866,39,72.0,100,70.199997,73.199997,70.199997
20161112041500,754.400024,410.0,401.799988,53.260866,39,53.099998,100,68.800003,73.199997,70.199997
20161112043000,754.400024,410.0,408.359985,54.130431,39,66.300003,100,69.099998,73.199997,70.199997
20161112044500,754.400024,410.0,408.359985,54.130431,39,79.300003,100,69.599998,73.199997,70.199997
20161112050000,754.400024,410.0,408.359985,54.130431,39,69.699997,100,69.800003,73.199997,70.199997
20161112051500,754.400024,410.0,400.160004,53.043477,39,78.699997,100,69.900002,73.199997,70.199997
20161112053000,754.400024,410.0,414.920013,55.0,39,71.099998,100,69.800003,73.199997,70.199997
20161112054500,754.400024,410.0,406.720001,53.913042,39,80.0,100,70.099998,73.199997,70.199997
20161112060000,754.400024,410.0,406.720001,53.913042,39,57.200001,0,70.0,73.199997,70.199997
20161112061500,754.400024,410.0,406.720001,53.913042,39,73.699997,100,68.800003,73.199997,70.199997
20161112063000,754.400024,410.0,406.720001,53.913042,39,68.199997,100,69.300003,73.199997,70.199997
20161112064500,754.400024,410.0,406.720001,53.913042,39,81.099998,100,69.699997,73.199997,70.199997
20161112070000,754.400024,410.0,414.920013,55.0,39,70.099998,100,69.900002,73.199997,70.199997
20161112071500,754.400024,410.0,410.0,54.347824,39,81.099998,100,70.400002,73.199997,70.199997
20161112073000,754.400024,410.0,414.920013,55.0,39,63.599998,100,68.800003,73.199997,70.199997
20161112074500,754.400024,410.0,414.920013,55.0,39,71.400002,100,69.599998,73.199997,70.199997
20161112080000,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.599998,73.199997,70.199997
20161112081500,754.400024,410.0,414.920013,55.0,39,75.300003,100,69.699997,73.199997,70.199997
20161112083000,754.400024,410.0,408.359985,54.130431,39,67.699997,100,69.900002,73.199997,70.199997
20161112084500,754.400024,410.0,408.359985,54.130431,39,73.900002,100,69.900002,73.199997,70.199997
20161112090000,754.400024,410.0,413.279999,54.782607,39,68.199997,100,70.099998,73.199997,70.199997
20161112091500,754.400024,410.0,405.079987,53.695649,39,73.900002,100,70.0,73.199997,70.199997
20161112093000,754.400024,410.0,400.160004,53.043477,39,70.099998,100,70.300003,73.199997,70.199997
20161112094500,754.400024,410.0,408.359985,54.130431,39,72.0,100,70.0,73.199997,70.199997
20161112100000,754.400024,410.0,401.799988,53.260866,39,72.0,100,70.300003,73.199997,70.199997
20161112101500,754.400024,410.0,401.799988,53.260866,39,70.0,100,70.199997,73.199997,70.199997
20161112103000,754.400024,410.0,410.0,54.347824,39,74.199997,100,70.400002,73.199997,70.199997
20161112104500,754.400024,410.0,410.0,54.347824,39,61.0,100,68.900002,73.199997,70.199997
20161112110000,754.400024,410.0,410.0,54.347824,39,72.800003,100,69.699997,73.199997,70.199997
20161112111500,754.400024,410.0,401.799988,53.260866,39,68.199997,100,69.900002,73.199997,70.199997
20161112113000,754.400024,410.0,406.720001,53.913042,39,69.599998,100,70.199997,73.199997,70.199997
20161112114500,754.400024,410.0,406.720001,53.913042,39,68.0,0,70.5,73.199997,70.199997
20161112120000,754.400024,410.0,406.720001,53.913042,39,55.599998,100,69.099998,73.199997,70.199997
20161112121500,754.400024,410.0,396.880005,52.608695,39,71.5,100,69.699997,73.199997,70.199997
20161112123000,754.400024,410.0,396.880005,52.608695,39,68.599998,100,69.599998,73.199997,70.199997
20161112124500,754.400024,410.0,396.880005,52.608695,39,68.599998,100,70.0,73.199997,70.199997
20161112130000,754.400024,410.0,396.880005,52.608695,39,67.699997,100,70.300003,73.199997,70.199997
20161112131500,754.400024,410.0,396.880005,52.608695,39,56.0,100,69.599998,73.199997,70.199997
20161112133000,754.400024,410.0,401.799988,53.260866,39,69.699997,100,69.300003,73.199997,70.199997
20161112134500,754.400024,410.0,406.720001,53.913042,39,64.900002,100,70.0,73.199997,70.199997
20161112140000,754.400024,410.0,406.720001,53.913042,39,63.599998,100,69.800003,73.199997,70.199997
20161112141500,754.400024,410.0,400.160004,53.043477,39,67.199997,100,69.800003,73.199997,70.199997
20161112143000,754.400024,410.0,400.160004,53.043477,39,67.199997,100,70.199997,73.199997,70.199997
20161112144500,754.400024,410.0,400.160004,53.043477,39,68.099998,100,70.400002,73.199997,70.199997
20161112150000,754.400024,410.0,405.079987,53.695649,39,67.0,0,70.400002,73.199997,70.199997
20161112151500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.599998,73.199997,70.199997
20161112153000,754.400024,410.0,405.079987,53.695649,39,61.900002,100,69.199997,73.199997,70.199997
20161112154500,754.400024,410.0,405.079987,53.695649,39,70.099998,100,69.900002,73.199997,70.199997
20161112160000,754.400024,410.0,400.160004,53.043477,39,71.5,100,70.300003,73.199997,70.199997
20161112161500,754.400024,410.0,400.160004,53.043477,39,65.0,100,70.400002,73.199997,70.199997
20161112163000,754.400024,410.0,395.23999,52.391301,39,55.599998,100,69.599998,73.199997,70.199997
20161112164500,754.400024,410.0,401.799988,53.260866,39,70.5,100,69.400002,73.199997,70.199997
20161112170000,754.400024,410.0,401.799988,53.260866,39,65.300003,100,70.099998,73.199997,70.199997
20161112171500,754.400024,410.0,393.600006,52.173912,39,62.799999,100,70.0,73.199997,70.199997
20161112173000,754.400024,410.0,400.160004,53.043477,39,64.400002,100,69.699997,73.199997,70.199997
20161112174500,754.400024,410.0,395.23999,52.391301,39,64.400002,100,70.0,73.199997,70.199997
20161112180000,754.400024,410.0,395.23999,52.391301,39,62.400002,100,69.900002,73.199997,70.199997
20161112181500,754.400024,410.0,395.23999,52.391301,39,70.599998,100,70.300003,73.199997,70.199997
20161112183000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.099998,73.199997,70.199997
20161112184500,754.400024,410.0,406.720001,53.913042,39,55.900002,100,69.0,73.199997,70.199997
20161112190000,754.400024,410.0,396.880005,52.608695,39,69.599998,100,69.800003,73.199997,70.199997
20161112191500,754.400024,410.0,405.079987,53.695649,39,62.5,100,69.800003,73.199997,70.199997
20161112193000,754.400024,410.0,405.079987,53.695649,39,63.599998,100,69.800003,73.199997,70.199997
20161112194500,754.400024,410.0,410.0,54.347824,39,68.800003,100,69.900002,73.199997,70.199997
20161112200000,754.400024,410.0,410.0,54.347824,39,63.599998,100,70.0,73.199997,70.199997
20161112201500,754.400024,410.0,400.160004,53.043477,39,65.800003,100,69.900002,73.199997,70.199997
20161112203000,754.400024,410.0,410.0,54.347824,39,65.800003,100,70.0,73.199997,70.199997
20161112204500,754.400024,410.0,405.079987,53.695649,39,62.799999,100,69.900002,73.199997,70.199997
20161112210000,754.400024,410.0,400.160004,53.043477,39,70.5,100,70.0,73.199997,70.199997
20161112211500,754.400024,410.0,405.079987,53.695649,39,66.300003,100,70.099998,73.199997,70.199997
20161112213000,754.400024,410.0,405.079987,53.695649,39,65.0,100,70.099998,73.199997,70.199997
20161112214500,754.400024,410.0,405.079987,53.695649,39,70.5,100,70.199997,73.199997,70.199997
20161112220000,754.400024,410.0,410.0,54.347824,39,64.900002,100,70.099998,73.199997,70.199997
20161112221500,754.400024,410.0,400.160004,53.043477,39,65.800003,100,70.099998,73.199997,70.199997
20161112223000,754.400024,410.0,410.0,54.347824,39,67.699997,100,70.0,73.199997,70.199997
20161112224500,754.400024,410.0,410.0,54.347824,39,64.0,100,69.900002,73.199997,70.199997
20161112230000,754.400024,410.0,414.920013,55.0,39,69.099998,100,70.0,73.199997,70.199997
20161112231500,754.400024,410.0,414.920013,55.0,39,64.400002,100,70.0,73.199997,70.199997
20161112233000,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.900002,73.199997,70.199997
20161112234500,754.400024,410.0,410.0,54.347824,39,66.800003,100,70.0,73.199997,70.199997
20161113000000,754.400024,410.0,414.920013,55.0,39,63.299999,100,69.800003,73.199997,70.199997
20161113001500,754.400024,410.0,414.920013,55.0,39,70.800003,100,70.099998,73.199997,70.199997
20161113003000,754.400024,410.0,401.799988,53.260866,39,65.300003,100,70.0,73.199997,70.199997
20161113004500,754.400024,410.0,410.0,54.347824,39,68.599998,100,70.099998,73.199997,70.199997
20161113010000,754.400024,410.0,410.0,54.347824,39,65.800003,100,70.099998,73.199997,70.199997
20161113011500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.0,73.199997,70.199997
20161113013000,754.400024,410.0,410.0,54.347824,39,68.199997,100,70.099998,73.199997,70.199997
20161113014500,754.400024,410.0,410.0,54.347824,39,64.0,100,70.0,73.199997,70.199997
20161113020000,754.400024,410.0,423.119995,56.086954,39,69.699997,100,70.0,73.199997,70.199997
20161113021500,754.400024,410.0,414.920013,55.0,39,64.400002,100,69.900002,73.199997,70.199997
20161113023000,754.400024,410.0,414.920013,55.0,39,67.199997,100,69.800003,73.199997,70.199997
20161113024500,754.400024,410.0,414.920013,55.0,39,67.199997,100,69.900002,73.199997,70.199997
20161113030000,754.400024,410.0,423.119995,56.086954,39,69.099998,100,69.900002,73.199997,70.199997
20161113031500,754.400024,410.0,423.119995,56.086954,39,67.699997,100,70.0,73.199997,70.199997
20161113033000,754.400024,410.0,418.200012,55.434782,39,68.599998,100,69.900002,73.199997,70.199997
20161113034500,754.400024,410.0,418.200012,55.434782,39,68.599998,100,70.099998,73.199997,70.199997
20161113040000,754.400024,410.0,418.200012,55.434782,39,67.099998,100,70.0,73.199997,70.199997
20161113041500,754.400024,410.0,418.200012,55.434782,39,70.599998,100,70.099998,73.199997,70.199997
20161113043000,754.400024,410.0,423.119995,56.086954,39,66.699997,100,70.0,73.199997,70.199997
20161113044500,754.400024,410.0,418.200012,55.434782,39,70.300003,100,70.099998,73.199997,70.199997
20161113050000,754.400024,410.0,418.200012,55.434782,39,66.599998,100,70.0,73.199997,70.199997
20161113051500,754.400024,410.0,418.200012,55.434782,39,71.099998,100,70.0,73.199997,70.199997
20161113053000,754.400024,410.0,410.0,54.347824,39,66.699997,100,70.0,73.199997,70.199997
20161113054500,754.400024,410.0,421.480011,55.869565,39,71.099998,100,70.0,73.199997,70.199997
20161113060000,754.400024,410.0,413.279999,54.782607,39,67.199997,100,70.0,73.199997,70.199997
20161113061500,754.400024,410.0,413.279999,54.782607,39,72.099998,100,70.300003,73.199997,70.199997
20161113063000,754.400024,410.0,408.359985,54.130431,39,68.300003,100,70.199997,73.199997,70.199997
20161113064500,754.400024,410.0,414.920013,55.0,39,68.300003,100,70.300003,73.199997,70.199997
20161113070000,754.400024,410.0,414.920013,55.0,39,68.300003,100,70.199997,73.199997,70.199997
20161113071500,754.400024,410.0,423.119995,56.086954,39,61.299999,0,70.400002,73.199997,70.199997
20161113073000,754.400024,410.0,418.200012,55.434782,39,50.299999,100,70.5,73.199997,70.199997
20161113074500,754.400024,410.0,423.119995,56.086954,39,50.299999,100,69.900002,73.199997,70.199997
20161113080000,754.400024,410.0,429.679993,56.956519,39,49.5,100,69.699997,73.199997,70.199997
20161113081500,754.400024,410.0,429.679993,56.956519,39,50.599998,100,69.900002,73.199997,70.199997
20161113083000,754.400024,410.0,429.679993,56.956519,39,50.599998,100,70.0,73.199997,70.199997
20161113084500,754.400024,410.0,429.679993,56.956519,39,60.099998,100,69.599998,73.199997,70.199997
20161113090000,754.400024,410.0,429.679993,56.956519,39,58.700001,100,70.0,73.199997,70.199997
20161113091500,754.400024,410.0,429.679993,56.956519,39,64.400002,100,69.400002,73.199997,70.199997
20161113093000,754.400024,410.0,429.679993,56.956519,39,74.199997,100,69.800003,73.199997,70.199997
20161113094500,754.400024,410.0,418.200012,55.434782,39,66.0,100,69.900002,73.199997,70.199997
20161113100000,754.400024,410.0,418.200012,55.434782,39,72.400002,100,69.800003,73.199997,70.199997
20161113101500,754.400024,410.0,418.200012,55.434782,39,68.199997,100,70.099998,73.199997,70.199997
20161113103000,754.400024,410.0,418.200012,55.434782,39,76.300003,100,70.300003,73.199997,70.199997
20161113104500,754.400024,410.0,418.200012,55.434782,39,54.299999,100,68.900002,73.199997,70.199997
20161113110000,754.400024,410.0,418.200012,55.434782,39,70.0,100,69.599998,73.199997,70.199997
20161113111500,754.400024,410.0,413.279999,54.782607,39,64.900002,100,69.599998,73.199997,70.199997
20161113113000,754.400024,410.0,413.279999,54.782607,39,70.599998,100,69.900002,73.199997,70.199997
20161113114500,754.400024,410.0,413.279999,54.782607,39,66.800003,100,69.900002,73.199997,70.199997
20161113120000,754.400024,410.0,413.279999,54.782607,39,73.0,100,70.099998,73.199997,70.199997
20161113121500,754.400024,410.0,470.679993,62.391301,42,60.400002,0,71.0,73.199997,70.199997
20161113123000,754.400024,410.0,429.679993,56.956519,40,54.299999,0,70.400002,73.199997,70.199997
20161113124500,754.400024,410.0,429.679993,56.956519,40,53.5,0,70.800003,73.199997,70.199997
20161113130000,754.400024,410.0,421.480011,55.869565,39,55.099998,0,70.699997,73.199997,70.199997
20161113131500,754.400024,410.0,421.480011,55.869565,39,54.299999,0,70.699997,73.199997,70.199997
20161113133000,754.400024,410.0,416.559998,55.217389,39,54.299999,0,70.699997,73.199997,70.199997
20161113134500,754.400024,410.0,431.320007,57.173912,40,54.299999,0,71.0,73.199997,70.199997
20161113140000,754.400024,410.0,426.399994,56.521736,40,54.299999,0,71.0,73.199997,70.199997
20161113141500,754.400024,410.0,426.399994,56.521736,40,54.299999,0,70.800003,73.199997,70.199997
20161113143000,754.400024,410.0,426.399994,56.521736,40,54.299999,0,70.599998,73.199997,70.199997
20161113144500,754.400024,410.0,426.399994,56.521736,40,54.299999,0,70.900002,73.199997,70.199997
20161113150000,754.400024,410.0,426.399994,56.521736,40,53.5,100,69.5,73.199997,70.199997
20161113151500,754.400024,410.0,431.320007,57.173912,40,69.099998,100,69.400002,73.199997,70.199997
20161113153000,754.400024,410.0,426.399994,56.521736,40,68.199997,100,69.900002,73.199997,70.199997
20161113154500,754.400024,410.0,426.399994,56.521736,40,67.199997,100,69.900002,73.199997,70.199997
20161113160000,754.400024,410.0,426.399994,56.521736,40,71.099998,100,70.099998,73.199997,70.199997
20161113161500,754.400024,410.0,426.399994,56.521736,40,65.800003,100,70.099998,73.199997,70.199997
20161113163000,754.400024,410.0,426.399994,56.521736,40,71.5,100,70.199997,73.199997,70.199997
20161113164500,754.400024,410.0,421.480011,55.869565,40,66.199997,100,70.199997,73.199997,70.199997
20161113170000,754.400024,410.0,416.559998,55.217389,40,68.900002,100,70.199997,73.199997,70.199997
20161113171500,754.400024,410.0,416.559998,55.217389,40,66.599998,100,70.300003,73.199997,70.199997
20161113173000,754.400024,410.0,426.399994,56.521736,40,66.599998,100,70.199997,73.199997,70.199997
20161113174500,754.400024,410.0,426.399994,56.521736,40,69.699997,100,70.300003,73.199997,70.199997
20161113180000,754.400024,410.0,418.200012,55.434782,40,65.300003,100,70.199997,73.199997,70.199997
20161113181500,754.400024,410.0,424.76001,56.304347,40,67.900002,100,70.199997,73.199997,70.199997
20161113183000,754.400024,410.0,424.76001,56.304347,40,67.900002,100,70.300003,73.199997,70.199997
20161113184500,754.400024,410.0,418.200012,55.434782,40,64.400002,100,70.300003,73.199997,70.199997
20161113190000,754.400024,410.0,423.119995,56.086954,40,70.400002,100,70.300003,73.199997,70.199997
20161113191500,754.400024,410.0,423.119995,56.086954,40,54.700001,0,70.0,73.199997,70.199997
20161113193000,754.400024,410.0,429.679993,56.956519,40,52.599998,100,69.599998,73.199997,70.199997
20161113194500,754.400024,410.0,429.679993,56.956519,40,51.900002,0,70.900002,73.199997,70.199997
20161113200000,754.400024,410.0,429.679993,56.956519,40,51.900002,0,70.400002,73.199997,70.199997
20161113201500,754.400024,410.0,429.679993,56.956519,40,51.900002,0,70.5,73.199997,70.199997
20161113203000,754.400024,410.0,429.679993,56.956519,40,51.900002,0,70.400002,73.199997,70.199997
20161113204500,754.400024,410.0,429.679993,56.956519,40,51.900002,0,70.400002,73.199997,70.199997
20161113210000,754.400024,410.0,421.480011,55.869565,39,51.900002,0,70.5,73.199997,70.199997
20161113211500,754.400024,410.0,421.480011,55.869565,39,51.900002,0,70.5,73.199997,70.199997
20161113213000,754.400024,410.0,421.480011,55.869565,39,51.900002,0,70.599998,73.199997,70.199997
20161113214500,754.400024,410.0,413.279999,54.782607,39,51.900002,0,70.5,73.199997,70.199997
20161113220000,754.400024,410.0,423.119995,56.086954,39,51.900002,0,70.5,73.199997,70.199997
20161113221500,754.400024,410.0,416.559998,55.217389,39,51.900002,0,70.699997,73.199997,70.199997
20161113223000,754.400024,410.0,416.559998,55.217389,39,51.900002,0,70.5,73.199997,70.199997
20161113224500,754.400024,410.0,416.559998,55.217389,39,51.900002,0,70.5,73.199997,70.199997
20161113230000,754.400024,410.0,423.119995,56.086954,39,51.900002,0,70.5,73.199997,70.199997
20161113231500,754.400024,410.0,423.119995,56.086954,39,51.900002,0,70.400002,73.199997,70.199997
20161113233000,754.400024,410.0,416.559998,55.217389,39,51.900002,0,70.300003,73.199997,70.199997
20161113234500,754.400024,410.0,421.480011,55.869565,39,50.700001,0,70.300003,73.199997,70.199997
20161114000000,754.400024,410.0,414.920013,55.0,39,50.700001,0,70.300003,73.199997,70.199997
20161114001500,754.400024,410.0,423.119995,56.086954,39,50.700001,0,70.300003,73.199997,70.199997
20161114003000,754.400024,410.0,423.119995,56.086954,39,51.400002,100,69.300003,73.199997,70.199997
20161114004500,754.400024,410.0,423.119995,56.086954,39,69.300003,100,69.099998,73.199997,70.199997
20161114010000,754.400024,410.0,423.119995,56.086954,39,69.300003,100,69.699997,73.199997,70.199997
20161114011500,754.400024,410.0,418.200012,55.434782,39,67.800003,100,69.599998,73.199997,70.199997
20161114013000,754.400024,410.0,418.200012,55.434782,39,75.900002,100,70.0,73.199997,70.199997
20161114014500,754.400024,410.0,424.76001,56.304347,39,67.900002,100,70.099998,73.199997,70.199997
20161114020000,754.400024,410.0,418.200012,55.434782,39,74.800003,100,70.0,73.199997,70.199997
20161114021500,754.400024,410.0,410.0,54.347824,39,68.699997,100,70.199997,73.199997,70.199997
20161114023000,754.400024,410.0,416.559998,55.217389,39,72.0,100,70.199997,73.199997,70.199997
20161114024500,754.400024,410.0,408.359985,54.130431,39,69.699997,100,70.400002,73.199997,70.199997
20161114030000,754.400024,410.0,413.279999,54.782607,39,70.699997,100,70.300003,73.199997,70.199997
20161114031500,754.400024,410.0,413.279999,54.782607,39,60.5,0,70.199997,73.199997,70.199997
20161114033000,754.400024,410.0,424.76001,56.304347,39,60.5,100,68.900002,73.199997,70.199997
20161114034500,754.400024,410.0,424.76001,56.304347,39,68.699997,100,69.400002,73.199997,70.199997
20161114040000,754.400024,410.0,418.200012,55.434782,39,67.699997,100,69.5,73.199997,70.199997
20161114041500,754.400024,410.0,418.200012,55.434782,39,72.5,100,69.800003,73.199997,70.199997
20161114043000,754.400024,410.0,418.200012,55.434782,39,69.099998,100,69.800003,73.199997,70.199997
20161114044500,754.400024,410.0,423.119995,56.086954,39,73.5,100,70.199997,73.199997,70.199997
20161114050000,754.400024,410.0,416.559998,55.217389,39,69.099998,100,70.0,73.199997,70.199997
20161114051500,754.400024,410.0,416.559998,55.217389,39,73.099998,100,70.199997,73.199997,70.199997
20161114053000,754.400024,410.0,429.679993,56.956519,39,69.599998,100,70.0,73.199997,70.199997
20161114054500,754.400024,410.0,423.119995,56.086954,39,72.099998,100,70.300003,73.199997,70.199997
20161114060000,754.400024,410.0,423.119995,56.086954,39,70.5,100,70.199997,73.199997,70.199997
20161114061500,754.400024,410.0,423.119995,56.086954,39,58.799999,0,70.400002,73.199997,70.199997
20161114063000,754.400024,410.0,423.119995,56.086954,39,58.799999,100,68.900002,73.199997,70.199997
20161114064500,754.400024,410.0,418.200012,55.434782,39,65.400002,100,69.5,73.199997,70.199997
20161114070000,754.400024,410.0,424.76001,56.304347,39,69.599998,100,69.599998,73.199997,70.199997
20161114071500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,69.900002,73.199997,70.199997
20161114073000,754.400024,410.0,416.559998,55.217389,39,71.800003,100,70.0,73.199997,70.199997
20161114074500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.0,73.199997,70.199997
20161114080000,754.400024,410.0,421.480011,55.869565,39,71.900002,100,69.900002,73.199997,70.199997
20161114081500,754.400024,410.0,421.480011,55.869565,39,65.0,100,69.900002,73.199997,70.199997
20161114083000,754.400024,410.0,421.480011,55.869565,39,71.099998,100,70.099998,73.199997,70.199997
20161114084500,754.400024,410.0,421.480011,55.869565,39,69.800003,100,70.099998,73.199997,70.199997
20161114090000,754.400024,410.0,414.920013,55.0,39,69.800003,100,70.400002,73.199997,70.199997
20161114091500,754.400024,410.0,414.920013,55.0,39,53.900002,100,69.900002,73.199997,70.199997
20161114093000,754.400024,410.0,410.0,54.347824,39,70.099998,100,69.099998,73.199997,70.199997
20161114094500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,69.699997,73.199997,70.199997
20161114100000,754.400024,410.0,416.559998,55.217389,39,66.300003,100,69.800003,73.199997,70.199997
20161114101500,754.400024,410.0,416.559998,55.217389,39,68.400002,100,69.900002,73.199997,70.199997
20161114103000,754.400024,410.0,416.559998,55.217389,39,73.0,100,70.099998,73.199997,70.199997
20161114104500,754.400024,410.0,405.079987,53.695649,39,69.199997,100,70.199997,73.199997,70.199997
20161114110000,754.400024,410.0,414.920013,55.0,39,67.300003,100,70.199997,73.199997,70.199997
20161114111500,754.400024,410.0,406.720001,53.913042,39,70.099998,100,70.099998,73.199997,70.199997
20161114113000,754.400024,410.0,414.920013,55.0,39,74.0,100,70.400002,73.199997,70.199997
20161114114500,754.400024,410.0,410.0,54.347824,39,69.699997,100,70.400002,73.199997,70.199997
20161114120000,754.400024,410.0,410.0,54.347824,39,56.400002,100,69.699997,73.199997,70.199997
20161114121500,754.400024,410.0,410.0,54.347824,39,62.200001,100,69.099998,73.199997,70.199997
20161114123000,754.400024,410.0,410.0,54.347824,39,72.0,100,70.099998,73.199997,70.199997
20161114124500,754.400024,410.0,410.0,54.347824,39,69.199997,100,70.199997,73.199997,70.199997
20161114130000,754.400024,410.0,405.079987,53.695649,39,67.300003,100,70.300003,73.199997,70.199997
20161114131500,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.0,73.199997,70.199997
20161114133000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,69.599998,73.199997,70.199997
20161114134500,754.400024,410.0,405.079987,53.695649,39,65.199997,100,69.400002,73.199997,70.199997
20161114140000,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.0,73.199997,70.199997
20161114141500,754.400024,410.0,405.079987,53.695649,39,64.0,100,70.099998,73.199997,70.199997
20161114143000,754.400024,410.0,405.079987,53.695649,39,66.199997,100,69.900002,73.199997,70.199997
20161114144500,754.400024,410.0,400.160004,53.043477,39,66.199997,100,69.800003,73.199997,70.199997
20161114150000,754.400024,410.0,400.160004,53.043477,39,66.199997,100,70.0,73.199997,70.199997
20161114151500,754.400024,410.0,400.160004,53.043477,39,64.400002,100,70.199997,73.199997,70.199997
20161114153000,754.400024,410.0,400.160004,53.043477,39,67.699997,100,70.300003,73.199997,70.199997
20161114154500,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.300003,73.199997,70.199997
20161114160000,754.400024,410.0,400.160004,53.043477,39,64.900002,100,70.199997,73.199997,70.199997
20161114161500,754.400024,410.0,408.359985,54.130431,39,66.5,100,70.300003,73.199997,70.199997
20161114163000,754.400024,410.0,408.359985,54.130431,39,58.799999,0,70.300003,73.199997,70.199997
20161114164500,754.400024,410.0,416.559998,55.217389,39,55.700001,100,69.699997,73.199997,70.199997
20161114170000,754.400024,410.0,416.559998,55.217389,39,61.900002,100,69.199997,73.199997,70.199997
20161114171500,754.400024,410.0,421.480011,55.869565,39,64.400002,100,70.0,73.199997,70.199997
20161114173000,754.400024,410.0,421.480011,55.869565,39,62.799999,100,69.800003,73.199997,70.199997
20161114174500,754.400024,410.0,421.480011,55.869565,39,69.300003,100,69.800003,73.199997,70.199997
20161114180000,754.400024,410.0,421.480011,55.869565,39,68.199997,100,70.300003,73.199997,70.199997
20161114181500,754.400024,410.0,416.559998,55.217389,39,64.900002,100,70.300003,73.199997,70.199997
20161114183000,754.400024,410.0,426.399994,56.521736,39,56.799999,100,69.900002,73.199997,70.199997
20161114184500,754.400024,410.0,421.480011,55.869565,39,62.400002,100,69.199997,73.199997,70.199997
20161114190000,754.400024,410.0,413.279999,54.782607,39,63.200001,100,69.800003,73.199997,70.199997
20161114191500,754.400024,410.0,408.359985,54.130431,39,68.099998,100,69.900002,73.199997,70.199997
20161114193000,754.400024,410.0,400.160004,53.043477,39,64.199997,100,70.0,73.199997,70.199997
20161114194500,754.400024,410.0,416.559998,55.217389,39,64.199997,100,69.800003,73.199997,70.199997
20161114200000,754.400024,410.0,416.559998,55.217389,39,69.599998,100,69.800003,73.199997,70.199997
20161114201500,754.400024,410.0,416.559998,55.217389,39,68.199997,100,69.900002,73.199997,70.199997
20161114203000,754.400024,410.0,410.0,54.347824,39,67.199997,100,69.800003,73.199997,70.199997
20161114204500,754.400024,410.0,418.200012,55.434782,39,73.5,100,70.0,73.199997,70.199997
20161114210000,754.400024,410.0,424.76001,56.304347,39,67.300003,100,70.099998,73.199997,70.199997
20161114211500,754.400024,410.0,424.76001,56.304347,39,69.5,100,69.699997,73.199997,70.199997
20161114213000,754.400024,410.0,424.76001,56.304347,39,72.0,100,70.199997,73.199997,70.199997
20161114214500,754.400024,410.0,424.76001,56.304347,39,68.199997,100,70.300003,73.199997,70.199997
20161114220000,754.400024,410.0,424.76001,56.304347,39,73.5,100,70.300003,73.199997,70.199997
20161114221500,754.400024,410.0,424.76001,56.304347,39,58.0,100,68.800003,73.199997,70.199997
20161114223000,754.400024,410.0,424.76001,56.304347,39,64.400002,100,69.400002,73.199997,70.199997
