PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114224500,754.400024,410.0,410.0,54.347824,39,72.400002,100,69.699997,73.199997,70.199997
20161114230000,754.400024,410.0,410.0,54.347824,39,67.699997,100,69.800003,73.199997,70.199997
20161114231500,754.400024,410.0,416.559998,55.217389,39,70.199997,100,69.900002,73.199997,70.199997
20161114233000,754.400024,410.0,416.559998,55.217389,39,73.099998,100,70.099998,73.199997,70.199997
20161114234500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,70.0,73.199997,70.199997
20161115000000,754.400024,410.0,416.559998,55.217389,39,72.099998,100,70.099998,73.199997,70.199997
20161115001500,754.400024,410.0,416.559998,55.217389,39,69.800003,100,70.300003,73.199997,70.199997
20161115003000,754.400024,410.0,423.119995,56.086954,39,67.199997,100,70.199997,73.199997,70.199997
20161115004500,754.400024,410.0,423.119995,56.086954,39,75.300003,100,70.300003,73.199997,70.199997
20161115010000,754.400024,410.0,413.279999,54.782607,39,67.300003,100,70.300003,73.199997,70.199997
20161115011500,754.400024,410.0,413.279999,54.782607,39,52.700001,100,69.599998,73.199997,70.199997
20161115013000,754.400024,410.0,424.76001,56.304347,39,66.300003,100,69.300003,73.199997,70.199997
20161115014500,754.400024,410.0,424.76001,56.304347,39,66.300003,100,69.699997,73.199997,70.199997
20161115020000,754.400024,410.0,418.200012,55.434782,39,67.699997,100,70.099998,73.199997,70.199997
20161115021500,754.400024,410.0,418.200012,55.434782,39,64.699997,100,69.900002,73.199997,70.199997
20161115023000,754.400024,410.0,418.200012,55.434782,39,68.0,100,70.0,73.199997,70.199997
20161115024500,754.400024,410.0,418.200012,55.434782,39,64.900002,100,70.0,73.199997,70.199997
20161115030000,754.400024,410.0,426.399994,56.521736,39,70.5,100,70.199997,73.199997,70.199997
20161115031500,754.400024,410.0,408.359985,54.130431,39,65.800003,100,70.400002,73.199997,70.199997
20161115033000,754.400024,410.0,413.279999,54.782607,39,69.099998,100,70.400002,73.199997,70.199997
20161115034500,754.400024,410.0,413.279999,54.782607,39,52.700001,100,69.5,73.199997,70.199997
20161115040000,754.400024,410.0,413.279999,54.782607,39,61.599998,100,69.199997,73.199997,70.199997
20161115041500,754.400024,410.0,413.279999,54.782607,39,70.099998,100,69.800003,73.199997,70.199997
20161115043000,754.400024,410.0,413.279999,54.782607,39,65.300003,100,70.099998,73.199997,70.199997
20161115044500,754.400024,410.0,418.200012,55.434782,39,69.199997,100,70.099998,73.199997,70.199997
20161115050000,754.400024,410.0,423.119995,56.086954,39,65.800003,100,70.199997,73.199997,70.199997
20161115051500,754.400024,410.0,423.119995,56.086954,39,65.800003,100,70.199997,73.199997,70.199997
20161115053000,754.400024,410.0,416.559998,55.217389,39,69.300003,100,70.300003,73.199997,70.199997
20161115054500,754.400024,410.0,416.559998,55.217389,39,64.300003,100,70.199997,73.199997,70.199997
20161115060000,754.400024,410.0,416.559998,55.217389,39,69.699997,100,70.300003,73.199997,70.199997
20161115061500,754.400024,410.0,416.559998,55.217389,39,64.099998,100,70.199997,73.199997,70.199997
20161115063000,754.400024,410.0,416.559998,55.217389,39,68.599998,100,70.199997,73.199997,70.199997
20161115064500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.300003,73.199997,70.199997
20161115070000,754.400024,410.0,416.559998,55.217389,39,64.099998,100,70.0,73.199997,70.199997
20161115071500,754.400024,410.0,416.559998,55.217389,39,69.699997,100,70.300003,73.199997,70.199997
20161115073000,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.300003,73.199997,70.199997
20161115074500,754.400024,410.0,408.359985,54.130431,39,53.599998,100,70.199997,73.199997,70.199997
20161115080000,754.400024,410.0,413.279999,54.782607,39,52.200001,100,69.5,73.199997,70.199997
20161115081500,754.400024,410.0,413.279999,54.782607,39,66.699997,100,69.400002,73.199997,70.199997
20161115083000,754.400024,410.0,413.279999,54.782607,39,65.400002,100,69.800003,73.199997,70.199997
20161115084500,754.400024,410.0,413.279999,54.782607,39,66.199997,100,69.900002,73.199997,70.199997
20161115090000,754.400024,410.0,405.079987,53.695649,39,72.0,100,70.300003,73.199997,70.199997
20161115091500,754.400024,410.0,405.079987,53.695649,39,59.599998,0,70.199997,73.199997,70.199997
20161115093000,754.400024,410.0,400.160004,53.043477,39,56.5,100,69.599998,73.199997,70.199997
20161115094500,754.400024,410.0,400.160004,53.043477,39,57.900002,100,69.300003,73.199997,70.199997
20161115100000,754.400024,410.0,400.160004,53.043477,39,68.199997,100,70.099998,73.199997,70.199997
20161115101500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.300003,73.199997,70.199997
20161115103000,754.400024,410.0,408.359985,54.130431,39,62.799999,100,70.199997,73.199997,70.199997
20161115104500,754.400024,410.0,408.359985,54.130431,39,60.299999,100,70.0,73.199997,70.199997
20161115110000,754.400024,410.0,400.160004,53.043477,39,58.799999,100,69.599998,73.199997,70.199997
20161115111500,754.400024,410.0,405.079987,53.695649,39,60.0,100,69.300003,73.199997,70.199997
20161115113000,754.400024,410.0,405.079987,53.695649,39,60.0,100,69.199997,73.199997,70.199997
20161115114500,754.400024,410.0,410.0,54.347824,39,59.200001,100,69.0,73.199997,70.199997
20161115120000,754.400024,410.0,410.0,54.347824,39,78.800003,100,69.300003,73.199997,70.199997
20161115121500,754.400024,410.0,423.119995,56.086954,39,58.900002,0,70.300003,73.199997,70.199997
20161115123000,754.400024,410.0,423.119995,56.086954,39,57.200001,100,69.300003,73.199997,70.199997
20161115124500,754.400024,410.0,414.920013,55.0,39,70.599998,100,69.699997,73.199997,70.199997
20161115130000,754.400024,410.0,414.920013,55.0,39,64.900002,100,70.099998,73.199997,70.199997
20161115131500,754.400024,410.0,410.0,54.347824,39,65.800003,100,70.099998,73.199997,70.199997
20161115133000,754.400024,410.0,385.399994,51.086954,39,65.800003,100,70.199997,73.199997,70.199997
20161115134500,754.400024,410.0,421.480011,55.869565,39,57.5,100,69.900002,73.199997,70.199997
20161115140000,754.400024,410.0,410.0,54.347824,39,57.5,100,69.699997,73.199997,70.199997
20161115141500,754.400024,410.0,410.0,54.347824,39,57.5,100,69.599998,73.199997,70.199997
20161115143000,754.400024,410.0,401.799988,53.260866,39,65.300003,100,69.599998,73.199997,70.199997
20161115144500,754.400024,410.0,413.279999,54.782607,39,69.099998,100,70.300003,73.099998,70.099998
20161115150000,754.400024,410.0,413.279999,54.782607,39,57.599998,0,69.900002,73.099998,70.099998
20161115151500,754.400024,410.0,413.279999,54.782607,39,57.599998,100,69.400002,73.099998,70.099998
20161115153000,754.400024,410.0,418.200012,55.434782,39,57.599998,100,69.300003,73.099998,70.099998
20161115154500,754.400024,410.0,418.200012,55.434782,39,70.599998,100,70.099998,73.099998,70.099998
20161115160000,754.400024,410.0,410.0,54.347824,39,65.800003,100,70.199997,73.099998,70.099998
20161115161500,754.400024,410.0,418.200012,55.434782,39,69.599998,100,70.300003,73.099998,70.099998
20161115163000,754.400024,410.0,426.399994,56.521736,39,58.0,0,70.0,73.099998,70.099998
20161115164500,754.400024,410.0,426.399994,56.521736,39,58.0,100,69.400002,73.099998,70.099998
20161115170000,754.400024,410.0,426.399994,56.521736,39,68.5,100,69.300003,73.099998,70.099998
20161115171500,754.400024,410.0,426.399994,56.521736,39,60.0,100,69.800003,73.099998,70.099998
20161115173000,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.599998,73.099998,70.099998
20161115174500,754.400024,410.0,421.480011,55.869565,39,69.099998,100,70.099998,73.099998,70.099998
20161115180000,754.400024,410.0,421.480011,55.869565,39,66.599998,100,70.199997,73.099998,70.099998
20161115181500,754.400024,410.0,416.559998,55.217389,39,66.599998,100,70.300003,73.099998,70.099998
20161115183000,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.5,73.099998,70.099998
20161115184500,754.400024,410.0,405.079987,53.695649,39,67.599998,100,69.099998,73.099998,70.099998
20161115190000,754.400024,410.0,410.0,54.347824,39,64.900002,100,70.0,73.099998,70.099998
20161115191500,754.400024,410.0,401.799988,53.260866,39,67.199997,100,70.099998,73.099998,70.099998
20161115193000,754.400024,410.0,410.0,54.347824,39,65.300003,100,70.199997,73.099998,70.099998
20161115194500,754.400024,410.0,405.079987,53.695649,39,65.300003,100,70.300003,73.099998,70.099998
20161115200000,754.400024,410.0,410.0,54.347824,39,64.5,0,70.400002,73.099998,70.099998
20161115201500,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.800003,73.099998,70.099998
20161115203000,754.400024,410.0,410.0,54.347824,39,56.0,100,69.599998,73.099998,70.099998
20161115204500,754.400024,410.0,410.0,54.347824,39,56.0,100,69.300003,73.099998,70.099998
20161115210000,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.599998,73.099998,70.099998
20161115211500,754.400024,410.0,410.0,54.347824,39,66.300003,100,69.800003,73.099998,70.099998
20161115213000,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.800003,73.099998,70.099998
20161115214500,754.400024,410.0,410.0,54.347824,39,64.900002,100,70.0,73.099998,70.099998
20161115220000,754.400024,410.0,405.079987,53.695649,39,64.900002,100,69.900002,73.099998,70.099998
20161115221500,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.900002,73.099998,70.099998
20161115223000,754.400024,410.0,414.920013,55.0,39,64.400002,100,70.0,73.099998,70.099998
20161115224500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.099998,73.099998,70.099998
20161115230000,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.099998,73.099998,70.099998
20161115231500,754.400024,410.0,418.200012,55.434782,39,62.799999,100,69.800003,73.099998,70.099998
20161115233000,754.400024,410.0,423.119995,56.086954,39,63.599998,100,69.699997,73.099998,70.099998
20161115234500,754.400024,410.0,423.119995,56.086954,39,65.800003,100,70.0,73.099998,70.099998
20161116000000,754.400024,410.0,418.200012,55.434782,39,68.099998,100,70.0,73.099998,70.099998
20161116001500,754.400024,410.0,423.119995,56.086954,39,68.099998,100,70.0,73.099998,70.099998
20161116003000,754.400024,410.0,423.119995,56.086954,39,65.699997,100,69.900002,73.099998,70.099998
20161116004500,754.400024,410.0,423.119995,56.086954,39,69.699997,100,70.099998,73.099998,70.099998
20161116010000,754.400024,410.0,429.679993,56.956519,39,64.900002,100,70.199997,73.099998,70.099998
20161116011500,754.400024,410.0,429.679993,56.956519,39,68.099998,100,70.199997,73.099998,70.099998
20161116013000,754.400024,410.0,424.76001,56.304347,39,68.099998,100,70.300003,73.099998,70.099998
20161116014500,754.400024,410.0,424.76001,56.304347,39,64.400002,100,70.199997,73.099998,70.099998
20161116020000,754.400024,410.0,424.76001,56.304347,39,69.099998,100,70.400002,73.099998,70.099998
20161116021500,754.400024,410.0,424.76001,56.304347,40,54.299999,0,70.199997,73.199997,70.199997
20161116023000,754.400024,410.0,408.359985,54.130431,40,53.099998,100,69.599998,73.099998,70.099998
20161116024500,754.400024,410.0,408.359985,54.130431,40,53.900002,100,69.300003,73.099998,70.099998
20161116030000,754.400024,410.0,413.279999,54.782607,40,67.699997,100,69.5,73.099998,70.099998
20161116031500,754.400024,410.0,413.279999,54.782607,40,65.800003,100,69.900002,73.099998,70.099998
20161116033000,754.400024,410.0,413.279999,54.782607,40,64.800003,100,70.099998,73.099998,70.099998
20161116034500,754.400024,410.0,400.160004,53.043477,40,69.099998,100,70.300003,73.099998,70.099998
20161116040000,754.400024,410.0,413.279999,54.782607,40,52.299999,100,69.5,73.099998,70.099998
20161116041500,754.400024,410.0,413.279999,54.782607,40,54.599998,100,69.099998,73.099998,70.099998
20161116043000,754.400024,410.0,413.279999,54.782607,40,67.699997,100,69.800003,73.099998,70.099998
20161116044500,754.400024,410.0,413.279999,54.782607,40,60.5,100,69.699997,73.099998,70.099998
20161116050000,754.400024,410.0,413.279999,54.782607,40,62.0,100,69.800003,73.099998,70.099998
20161116051500,754.400024,410.0,413.279999,54.782607,40,63.599998,100,69.800003,73.099998,70.099998
20161116053000,754.400024,410.0,421.480011,55.869565,40,64.800003,100,70.0,73.099998,70.099998
20161116054500,754.400024,410.0,421.480011,55.869565,40,65.800003,100,70.199997,73.099998,70.099998
20161116060000,754.400024,410.0,421.480011,55.869565,40,62.900002,100,70.199997,73.099998,70.099998
20161116061500,754.400024,410.0,414.920013,55.0,40,67.699997,100,70.300003,73.099998,70.099998
20161116063000,754.400024,410.0,424.76001,56.304347,40,53.5,100,70.0,73.099998,70.099998
20161116064500,754.400024,410.0,418.200012,55.434782,40,52.200001,100,69.199997,73.099998,70.099998
20161116070000,754.400024,410.0,424.76001,56.304347,40,64.400002,100,69.699997,73.099998,70.099998
20161116071500,754.400024,410.0,418.200012,55.434782,40,58.400002,100,69.800003,73.099998,70.099998
20161116073000,754.400024,410.0,429.679993,56.956519,40,61.099998,100,69.5,73.099998,70.099998
20161116074500,754.400024,410.0,418.200012,55.434782,40,64.0,100,70.0,73.099998,70.099998
20161116080000,754.400024,410.0,418.200012,55.434782,40,53.099998,100,69.699997,73.099998,70.099998
20161116081500,754.400024,410.0,418.200012,55.434782,40,51.5,100,69.199997,73.099998,70.099998
20161116083000,754.400024,410.0,418.200012,55.434782,40,70.099998,100,69.400002,73.099998,70.099998
20161116084500,754.400024,410.0,410.0,54.347824,40,65.800003,100,70.099998,73.099998,70.099998
20161116090000,754.400024,410.0,418.200012,55.434782,40,67.199997,100,70.300003,73.099998,70.099998
20161116091500,754.400024,410.0,413.279999,54.782607,40,55.5,100,69.800003,73.099998,70.099998
20161116093000,754.400024,410.0,413.279999,54.782607,40,56.200001,100,69.5,73.099998,70.099998
20161116094500,754.400024,410.0,431.320007,57.173912,40,56.200001,100,69.300003,73.099998,70.099998
20161116100000,754.400024,410.0,424.76001,56.304347,40,68.400002,100,69.699997,73.099998,70.099998
20161116101500,754.400024,410.0,424.76001,56.304347,40,70.300003,100,70.0,73.099998,70.099998
20161116103000,754.400024,410.0,424.76001,56.304347,40,70.300003,100,70.400002,73.099998,70.099998
20161116104500,754.400024,410.0,424.76001,56.304347,40,56.799999,100,69.599998,73.099998,70.099998
20161116110000,754.400024,410.0,431.320007,57.173912,40,56.799999,100,69.099998,73.099998,70.099998
20161116111500,754.400024,410.0,431.320007,57.173912,40,73.5,100,69.699997,73.099998,70.099998
20161116113000,754.400024,410.0,424.76001,56.304347,40,73.5,100,70.199997,73.099998,70.099998
20161116114500,754.400024,410.0,436.23999,57.826084,40,58.799999,0,70.199997,73.099998,70.099998
20161116120000,754.400024,410.0,426.399994,56.521736,40,56.700001,100,69.099998,73.099998,70.099998
20161116121500,754.400024,410.0,426.399994,56.521736,40,68.199997,100,69.599998,73.099998,70.099998
20161116123000,754.400024,410.0,426.399994,56.521736,40,65.300003,100,69.699997,73.099998,70.099998
20161116124500,754.400024,410.0,431.320007,57.173912,40,71.099998,100,69.800003,73.099998,70.099998
20161116130000,754.400024,410.0,431.320007,57.173912,40,67.400002,0,70.300003,73.099998,70.099998
20161116131500,754.400024,410.0,423.119995,56.086954,40,57.099998,100,69.300003,73.099998,70.099998
20161116133000,754.400024,410.0,423.119995,56.086954,40,69.199997,100,69.5,73.099998,70.099998
20161116134500,754.400024,410.0,423.119995,56.086954,40,64.0,100,69.699997,73.099998,70.099998
20161116140000,754.400024,410.0,423.119995,56.086954,40,68.199997,100,69.800003,73.099998,70.099998
20161116141500,754.400024,410.0,416.559998,55.217389,40,72.400002,100,70.099998,73.099998,70.099998
20161116143000,754.400024,410.0,423.119995,56.086954,40,71.5,100,70.0,73.099998,70.099998
20161116144500,754.400024,410.0,416.559998,55.217389,40,69.599998,100,70.099998,73.099998,70.099998
20161116150000,754.400024,410.0,416.559998,55.217389,40,69.599998,100,70.300003,73.099998,70.099998
20161116151500,754.400024,410.0,423.119995,56.086954,40,69.599998,100,70.300003,73.099998,70.099998
20161116153000,754.400024,410.0,429.679993,56.956519,40,67.699997,100,70.300003,73.099998,70.099998
20161116154500,754.400024,410.0,424.76001,56.304347,40,56.799999,100,69.599998,73.099998,70.099998
20161116160000,754.400024,410.0,424.76001,56.304347,40,59.799999,100,69.0,73.099998,70.099998
20161116161500,754.400024,410.0,418.200012,55.434782,40,72.0,100,69.900002,73.099998,70.099998
20161116163000,754.400024,410.0,418.200012,55.434782,40,67.300003,100,70.199997,73.099998,70.099998
20161116164500,754.400024,410.0,424.76001,56.304347,40,66.300003,100,70.199997,73.099998,70.099998
20161116170000,754.400024,410.0,424.76001,56.304347,40,65.5,0,70.400002,73.099998,70.099998
20161116171500,754.400024,410.0,424.76001,56.304347,40,56.700001,100,69.300003,73.099998,70.099998
20161116173000,754.400024,410.0,424.76001,56.304347,40,70.099998,100,69.400002,73.099998,70.099998
20161116174500,754.400024,410.0,424.76001,56.304347,40,64.0,100,69.800003,73.099998,70.099998
20161116180000,754.400024,410.0,424.76001,56.304347,40,64.699997,100,69.599998,73.099998,70.099998
20161116181500,754.400024,410.0,424.76001,56.304347,40,68.800003,100,70.099998,73.099998,70.099998
20161116183000,754.400024,410.0,414.920013,55.0,40,66.300003,100,70.300003,73.099998,70.099998
20161116184500,754.400024,410.0,414.920013,55.0,40,56.0,100,69.800003,73.099998,70.099998
20161116190000,754.400024,410.0,414.920013,55.0,40,56.0,100,69.099998,73.099998,70.099998
20161116191500,754.400024,410.0,421.480011,55.869565,40,64.0,100,69.800003,73.099998,70.099998
20161116193000,754.400024,410.0,408.359985,54.130431,40,61.599998,100,69.599998,73.099998,70.099998
20161116194500,754.400024,410.0,408.359985,54.130431,40,69.199997,100,70.0,73.099998,70.099998
20161116200000,754.400024,410.0,400.160004,53.043477,40,66.599998,100,70.300003,73.099998,70.099998
20161116201500,754.400024,410.0,400.160004,53.043477,40,55.599998,0,69.900002,73.099998,70.099998
20161116203000,754.400024,410.0,405.079987,53.695649,40,55.599998,100,69.5,73.099998,70.099998
20161116204500,754.400024,410.0,410.0,54.347824,40,59.599998,100,69.300003,73.099998,70.099998
20161116210000,754.400024,410.0,410.0,54.347824,40,64.900002,100,69.900002,73.099998,70.099998
20161116211500,754.400024,410.0,410.0,54.347824,40,64.900002,100,69.800003,73.099998,70.099998
20161116213000,754.400024,410.0,405.079987,53.695649,40,62.400002,100,69.900002,73.099998,70.099998
20161116214500,754.400024,410.0,418.200012,55.434782,40,61.200001,100,69.800003,73.099998,70.099998
20161116220000,754.400024,410.0,410.0,54.347824,40,64.0,100,69.800003,73.099998,70.099998
20161116221500,754.400024,410.0,410.0,54.347824,40,61.200001,100,69.800003,73.099998,70.099998
20161116223000,754.400024,410.0,414.920013,55.0,40,61.200001,100,69.800003,73.099998,70.099998
20161116224500,754.400024,410.0,414.920013,55.0,40,68.599998,100,70.0,73.099998,70.099998
20161116230000,754.400024,410.0,421.480011,55.869565,40,64.099998,100,70.199997,73.099998,70.099998
20161116231500,754.400024,410.0,416.559998,55.217389,40,65.199997,100,70.099998,73.099998,70.099998
20161116233000,754.400024,410.0,416.559998,55.217389,40,67.0,100,70.300003,73.099998,70.099998
20161116234500,754.400024,410.0,405.079987,53.695649,40,64.0,100,70.300003,73.099998,70.099998
20161117000000,754.400024,410.0,410.0,54.347824,40,66.199997,100,70.300003,73.099998,70.099998
20161117001500,754.400024,410.0,410.0,54.347824,40,53.099998,100,69.699997,73.099998,70.099998
20161117003000,754.400024,410.0,410.0,54.347824,40,52.299999,100,69.199997,73.099998,70.099998
20161117004500,754.400024,410.0,410.0,54.347824,40,68.599998,100,69.599998,73.099998,70.099998
20161117010000,754.400024,410.0,418.200012,55.434782,40,64.0,100,69.900002,73.099998,70.099998
20161117011500,754.400024,410.0,410.0,54.347824,40,64.0,100,69.800003,73.099998,70.099998
20161117013000,754.400024,410.0,416.559998,55.217389,40,67.699997,100,69.900002,73.099998,70.099998
20161117014500,754.400024,410.0,416.559998,55.217389,40,62.799999,100,70.0,73.099998,70.099998
20161117020000,754.400024,410.0,416.559998,55.217389,40,66.699997,100,69.900002,73.099998,70.099998
20161117021500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.199997,73.099998,70.099998
20161117023000,754.400024,410.0,426.399994,56.521736,40,64.400002,100,70.199997,73.099998,70.099998
20161117024500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.199997,73.099998,70.099998
20161117030000,754.400024,410.0,421.480011,55.869565,40,63.200001,100,70.099998,73.099998,70.099998
20161117031500,754.400024,410.0,426.399994,56.521736,40,65.800003,100,70.0,73.099998,70.099998
20161117033000,754.400024,410.0,426.399994,56.521736,40,62.400002,100,69.900002,73.099998,70.099998
20161117034500,754.400024,410.0,421.480011,55.869565,40,66.800003,100,69.900002,73.099998,70.099998
20161117040000,754.400024,410.0,421.480011,55.869565,40,62.0,100,69.900002,73.099998,70.099998
20161117041500,754.400024,410.0,421.480011,55.869565,40,66.0,100,69.900002,73.099998,70.099998
20161117043000,754.400024,410.0,414.920013,55.0,40,63.799999,100,70.0,73.099998,70.099998
20161117044500,754.400024,410.0,421.480011,55.869565,40,63.799999,100,69.800003,73.099998,70.099998
20161117050000,754.400024,410.0,421.480011,55.869565,40,63.799999,100,69.800003,73.099998,70.099998
20161117051500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.800003,73.099998,70.099998
20161117053000,754.400024,410.0,421.480011,55.869565,40,64.400002,100,69.900002,73.099998,70.099998
20161117054500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,69.800003,73.099998,70.099998
20161117060000,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.0,73.099998,70.099998
20161117061500,754.400024,410.0,426.399994,56.521736,40,64.400002,100,69.800003,73.099998,70.099998
20161117063000,754.400024,410.0,431.320007,57.173912,40,64.400002,100,69.800003,73.099998,70.099998
20161117064500,754.400024,410.0,431.320007,57.173912,40,64.400002,100,69.800003,73.099998,70.099998
20161117070000,754.400024,410.0,431.320007,57.173912,40,66.300003,100,70.099998,73.099998,70.099998
20161117071500,754.400024,410.0,431.320007,57.173912,40,62.799999,100,70.199997,73.099998,70.099998
20161117073000,754.400024,410.0,431.320007,57.173912,40,68.599998,100,70.099998,73.099998,70.099998
20161117074500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.300003,73.099998,70.099998
20161117080000,754.400024,410.0,421.480011,55.869565,40,51.900002,100,69.699997,73.099998,70.099998
20161117081500,754.400024,410.0,421.480011,55.869565,40,52.599998,100,69.099998,73.099998,70.099998
20161117083000,754.400024,410.0,416.559998,55.217389,40,67.199997,100,69.599998,73.099998,70.099998
20161117084500,754.400024,410.0,410.0,54.347824,40,65.300003,100,70.0,73.099998,70.099998
20161117090000,754.400024,410.0,410.0,54.347824,40,71.5,100,70.300003,73.099998,70.099998
20161117091500,754.400024,410.0,410.0,54.347824,40,56.0,0,69.900002,73.099998,70.099998
20161117093000,754.400024,410.0,410.0,54.347824,40,56.0,100,69.599998,73.099998,70.099998
20161117094500,754.400024,410.0,410.0,54.347824,40,57.099998,100,69.400002,73.099998,70.099998
20161117100000,754.400024,410.0,410.0,54.347824,40,68.099998,100,69.5,73.099998,70.099998
20161117101500,754.400024,410.0,410.0,54.347824,40,66.300003,100,69.900002,73.099998,70.099998
20161117103000,754.400024,410.0,410.0,54.347824,40,64.0,100,70.0,73.099998,70.099998
20161117104500,754.400024,410.0,410.0,54.347824,40,64.0,100,70.0,73.099998,70.099998
20161117110000,754.400024,410.0,410.0,54.347824,40,66.300003,100,70.199997,73.099998,70.099998
20161117111500,754.400024,410.0,410.0,54.347824,40,64.400002,100,70.199997,73.099998,70.099998
20161117113000,754.400024,410.0,410.0,54.347824,40,66.199997,100,70.199997,73.099998,70.099998
20161117114500,754.400024,410.0,405.079987,53.695649,40,66.199997,100,70.300003,73.099998,70.099998
20161117120000,754.400024,410.0,414.920013,55.0,40,65.099998,100,70.300003,73.099998,70.099998
20161117121500,754.400024,410.0,414.920013,55.0,40,67.199997,100,70.300003,73.099998,70.099998
20161117123000,754.400024,410.0,414.920013,55.0,40,58.0,0,70.099998,73.099998,70.099998
20161117124500,754.400024,410.0,408.359985,54.130431,40,57.200001,100,69.800003,73.099998,70.099998
20161117130000,754.400024,410.0,413.279999,54.782607,40,58.0,100,69.599998,73.099998,70.099998
20161117131500,754.400024,410.0,418.200012,55.434782,40,56.799999,100,69.400002,73.099998,70.099998
20161117133000,754.400024,410.0,423.119995,56.086954,40,56.799999,100,69.5,73.099998,70.099998
20161117134500,754.400024,410.0,418.200012,55.434782,40,61.099998,100,69.699997,73.099998,70.099998
20161117140000,754.400024,410.0,418.200012,55.434782,40,67.199997,100,69.900002,73.099998,70.099998
20161117141500,754.400024,410.0,418.200012,55.434782,40,64.900002,100,70.199997,73.099998,70.099998
20161117143000,754.400024,410.0,418.200012,55.434782,40,62.799999,0,70.400002,73.099998,70.099998
20161117144500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,70.199997,73.099998,70.099998
20161117150000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,69.900002,73.099998,70.099998
20161117151500,754.400024,410.0,414.920013,55.0,40,57.599998,100,69.699997,73.099998,70.099998
20161117153000,754.400024,410.0,421.480011,55.869565,40,57.599998,100,69.699997,73.099998,70.099998
20161117154500,754.400024,410.0,421.480011,55.869565,40,57.599998,100,69.699997,73.099998,70.099998
20161117160000,754.400024,410.0,421.480011,55.869565,40,58.700001,100,69.699997,73.0,70.0
20161117161500,754.400024,410.0,429.679993,56.956519,40,58.700001,100,69.599998,73.099998,70.099998
20161117163000,754.400024,410.0,424.76001,56.304347,40,58.700001,100,69.599998,73.099998,70.099998
20161117164500,754.400024,410.0,413.279999,54.782607,40,65.300003,100,70.0,73.099998,70.099998
20161117170000,754.400024,410.0,408.359985,54.130431,40,65.300003,100,70.300003,73.099998,70.099998
20161117171500,754.400024,410.0,414.920013,55.0,40,58.400002,0,70.199997,73.099998,70.099998
20161117173000,754.400024,410.0,410.0,54.347824,40,57.099998,0,69.900002,73.099998,70.099998
20161117174500,754.400024,410.0,418.200012,55.434782,40,56.0,100,69.800003,73.099998,70.099998
20161117180000,754.400024,410.0,410.0,54.347824,40,56.700001,100,69.699997,73.099998,70.099998
20161117181500,754.400024,410.0,410.0,54.347824,40,56.0,100,69.5,73.099998,70.099998
20161117183000,754.400024,410.0,418.200012,55.434782,40,56.700001,100,69.5,73.099998,70.099998
20161117184500,754.400024,410.0,413.279999,54.782607,40,58.299999,100,69.599998,73.099998,70.099998
20161117190000,754.400024,410.0,421.480011,55.869565,40,60.0,100,69.800003,73.099998,70.099998
20161117191500,754.400024,410.0,421.480011,55.869565,40,60.0,100,70.199997,73.099998,70.099998
20161117193000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,70.300003,73.099998,70.099998
20161117194500,754.400024,410.0,426.399994,56.521736,40,55.5,0,70.199997,73.099998,70.099998
20161117200000,754.400024,410.0,418.200012,55.434782,40,55.5,0,70.0,73.099998,70.099998
20161117201500,754.400024,410.0,418.200012,55.434782,40,56.299999,100,69.699997,73.099998,70.099998
20161117203000,754.400024,410.0,418.200012,55.434782,40,56.299999,100,69.800003,73.099998,70.099998
20161117204500,754.400024,410.0,418.200012,55.434782,40,56.299999,100,69.800003,73.099998,70.099998
20161117210000,754.400024,410.0,405.079987,53.695649,40,56.299999,100,69.699997,73.099998,70.099998
20161117211500,754.400024,410.0,405.079987,53.695649,40,56.299999,100,69.5,73.099998,70.099998
20161117213000,754.400024,410.0,400.160004,53.043477,40,70.099998,100,70.199997,73.099998,70.099998
20161117214500,754.400024,410.0,405.079987,53.695649,40,57.200001,0,70.099998,73.099998,70.099998
20161117220000,754.400024,410.0,405.079987,53.695649,40,56.0,100,69.800003,73.099998,70.099998
20161117221500,754.400024,410.0,414.920013,55.0,40,56.0,100,69.699997,73.099998,70.099998
20161117223000,754.400024,410.0,414.920013,55.0,40,56.0,100,69.5,73.099998,70.099998
20161117224500,754.400024,410.0,414.920013,55.0,40,58.299999,100,69.599998,73.099998,70.099998
20161117230000,754.400024,410.0,408.359985,54.130431,40,59.599998,100,69.699997,73.099998,70.099998
20161117231500,754.400024,410.0,408.359985,54.130431,40,64.0,100,69.800003,73.099998,70.099998
20161117233000,754.400024,410.0,413.279999,54.782607,40,66.199997,100,70.199997,73.099998,70.099998
20161117234500,754.400024,410.0,413.279999,54.782607,40,58.799999,100,70.199997,73.099998,70.099998
20161118000000,754.400024,410.0,418.200012,55.434782,40,56.0,100,69.800003,73.099998,70.099998
20161118001500,754.400024,410.0,423.119995,56.086954,40,56.0,100,69.699997,73.099998,70.099998
20161118003000,754.400024,410.0,423.119995,56.086954,40,56.0,100,69.599998,73.099998,70.099998
20161118004500,754.400024,410.0,416.559998,55.217389,40,56.0,100,69.599998,73.0,70.0
20161118010000,754.400024,410.0,416.559998,55.217389,40,63.599998,100,69.699997,73.099998,70.099998
20161118011500,754.400024,410.0,410.0,54.347824,40,62.0,100,69.900002,73.099998,70.099998
20161118013000,754.400024,410.0,400.160004,53.043477,40,62.0,100,70.0,73.0,70.0
20161118014500,754.400024,410.0,408.359985,54.130431,40,63.200001,100,70.099998,73.0,70.0
20161118020000,754.400024,410.0,408.359985,54.130431,40,61.599998,100,70.199997,73.099998,70.099998
20161118021500,754.400024,410.0,414.920013,55.0,40,62.799999,100,70.199997,73.099998,70.099998
20161118023000,754.400024,410.0,408.359985,54.130431,40,62.0,100,70.300003,73.099998,70.099998
20161118024500,754.400024,410.0,408.359985,54.130431,40,57.200001,100,70.099998,73.0,70.0
20161118030000,754.400024,410.0,408.359985,54.130431,40,55.900002,100,69.800003,73.099998,70.099998
20161118031500,754.400024,410.0,408.359985,54.130431,40,55.900002,100,69.599998,73.099998,70.099998
20161118033000,754.400024,410.0,421.480011,55.869565,40,55.900002,100,69.400002,73.099998,70.099998
20161118034500,754.400024,410.0,416.559998,55.217389,40,64.0,100,69.5,73.099998,70.099998
20161118040000,754.400024,410.0,416.559998,55.217389,40,69.099998,100,70.099998,73.0,70.0
20161118041500,754.400024,410.0,423.119995,56.086954,41,56.0,100,69.699997,73.0,70.0
20161118043000,754.400024,410.0,423.119995,56.086954,41,55.099998,100,69.300003,73.0,70.0
20161118044500,754.400024,410.0,432.959991,57.391301,41,63.200001,100,69.199997,72.900002,69.900002
20161118050000,754.400024,410.0,432.959991,57.391301,40,61.099998,100,69.5,73.0,70.0
20161118051500,754.400024,410.0,424.76001,56.304347,40,71.5,100,70.0,73.0,70.0
20161118053000,754.400024,410.0,424.76001,56.304347,40,56.799999,100,69.800003,73.0,70.0
20161118054500,754.400024,410.0,416.559998,55.217389,40,56.099998,100,69.300003,72.900002,69.900002
20161118060000,754.400024,410.0,423.119995,56.086954,40,63.599998,100,69.300003,73.0,70.0
20161118061500,754.400024,410.0,413.279999,54.782607,40,64.900002,100,69.599998,73.0,70.0
20161118063000,754.400024,410.0,413.279999,54.782607,40,67.099998,100,69.699997,73.099998,70.099998
20161118064500,754.400024,410.0,406.720001,53.913042,40,70.300003,100,70.099998,73.099998,70.099998
20161118070000,754.400024,410.0,401.799988,53.260866,40,55.799999,100,69.800003,73.0,70.0
20161118071500,754.400024,410.0,416.559998,55.217389,40,55.099998,100,69.699997,73.099998,70.099998
20161118073000,754.400024,410.0,416.559998,55.217389,40,55.099998,100,69.300003,73.099998,70.099998
20161118074500,754.400024,410.0,416.559998,55.217389,40,64.0,100,69.400002,73.0,70.0
20161118080000,754.400024,410.0,416.559998,55.217389,40,67.199997,100,69.900002,73.099998,70.099998
20161118081500,754.400024,410.0,408.359985,54.130431,40,68.199997,100,70.300003,73.099998,70.099998
20161118083000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,69.800003,72.900002,69.900002
20161118084500,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.599998,73.0,70.0
20161118090000,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.400002,72.900002,69.900002
20161118091500,754.400024,410.0,418.200012,55.434782,40,57.5,100,69.400002,72.800003,69.800003
20161118093000,754.400024,410.0,423.119995,56.086954,40,57.5,100,69.5,72.900002,69.900002
20161118094500,754.400024,410.0,416.559998,55.217389,40,64.800003,100,69.5,72.900002,69.900002
20161118100000,754.400024,410.0,416.559998,55.217389,40,66.300003,100,70.0,72.900002,69.900002
20161118101500,754.400024,410.0,416.559998,55.217389,40,60.0,100,70.099998,72.900002,69.900002
20161118103000,754.400024,410.0,416.559998,55.217389,40,57.200001,100,69.699997,72.900002,69.900002
20161118104500,754.400024,410.0,416.559998,55.217389,40,57.200001,100,69.599998,72.900002,69.900002
20161118110000,754.400024,410.0,431.320007,57.173912,40,56.099998,100,68.900002,72.900002,69.900002
20161118111500,754.400024,410.0,424.76001,56.304347,40,68.699997,100,69.599998,72.800003,69.800003
20161118113000,754.400024,410.0,429.679993,56.956519,40,63.599998,100,69.599998,72.900002,69.900002
20161118114500,754.400024,410.0,429.679993,56.956519,40,63.599998,100,69.599998,72.900002,69.900002
20161118120000,754.400024,410.0,424.76001,56.304347,40,73.699997,100,69.900002,72.900002,69.900002
20161118121500,754.400024,410.0,429.679993,56.956519,40,63.700001,100,70.199997,73.0,70.0
20161118123000,754.400024,410.0,429.679993,56.956519,40,58.0,100,69.199997,72.900002,69.900002
20161118124500,754.400024,410.0,421.480011,55.869565,40,67.199997,100,69.300003,72.800003,69.800003
20161118130000,754.400024,410.0,421.480011,55.869565,40,63.599998,100,69.599998,72.900002,69.900002
20161118131500,754.400024,410.0,421.480011,55.869565,40,63.599998,100,69.699997,72.900002,69.900002
20161118133000,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.699997,72.900002,69.900002
20161118134500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.800003,72.900002,69.900002
20161118140000,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.800003,72.900002,69.900002
20161118141500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.800003,72.900002,69.900002
20161118143000,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.800003,72.900002,69.900002
20161118144500,754.400024,410.0,421.480011,55.869565,40,64.0,100,70.0,72.900002,69.900002
20161118150000,754.400024,410.0,414.920013,55.0,40,59.599998,100,70.0,72.900002,69.900002
20161118151500,754.400024,410.0,414.920013,55.0,40,57.900002,100,69.599998,72.900002,69.900002
20161118153000,754.400024,410.0,414.920013,55.0,40,57.200001,100,69.199997,72.900002,69.900002
20161118154500,754.400024,410.0,410.0,54.347824,40,57.200001,100,69.199997,72.900002,69.900002
20161118160000,754.400024,410.0,410.0,54.347824,40,72.0,100,69.800003,72.800003,69.800003
20161118161500,754.400024,410.0,418.200012,55.434782,40,68.699997,100,70.099998,72.900002,69.900002
20161118163000,754.400024,410.0,423.119995,56.086954,40,59.099998,100,69.199997,72.800003,69.800003
20161118164500,754.400024,410.0,423.119995,56.086954,40,57.200001,100,68.900002,72.800003,69.800003
20161118170000,754.400024,410.0,423.119995,56.086954,40,59.200001,100,69.5,72.800003,69.800003
20161118171500,754.400024,410.0,423.119995,56.086954,40,73.0,100,70.0,72.900002,69.900002
20161118173000,754.400024,410.0,423.119995,56.086954,40,58.0,100,69.400002,72.800003,69.800003
20161118174500,754.400024,410.0,418.200012,55.434782,40,56.700001,100,68.900002,72.800003,69.800003
20161118180000,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.599998,72.900002,69.900002
20161118181500,754.400024,410.0,418.200012,55.434782,40,67.300003,100,69.699997,72.800003,69.800003
20161118183000,754.400024,410.0,424.76001,56.304347,40,67.300003,100,69.900002,72.900002,69.900002
20161118184500,754.400024,410.0,424.76001,56.304347,40,56.400002,100,69.400002,72.800003,69.800003
20161118190000,754.400024,410.0,424.76001,56.304347,40,57.900002,100,69.099998,72.800003,69.800003
20161118191500,754.400024,410.0,424.76001,56.304347,40,57.900002,100,69.099998,72.800003,69.800003
20161118193000,754.400024,410.0,416.559998,55.217389,40,64.0,100,69.699997,72.800003,69.800003
20161118194500,754.400024,410.0,416.559998,55.217389,40,66.199997,100,70.0,72.800003,69.800003
20161118200000,754.400024,410.0,406.720001,53.913042,40,56.0,100,69.5,72.800003,69.800003
20161118201500,754.400024,410.0,406.720001,53.913042,40,56.799999,100,69.199997,72.800003,69.800003
20161118203000,754.400024,410.0,406.720001,53.913042,40,56.0,100,69.0,72.800003,69.800003
20161118204500,754.400024,410.0,406.720001,53.913042,40,60.799999,100,69.300003,72.800003,69.800003
20161118210000,754.400024,410.0,406.720001,53.913042,40,60.799999,100,69.5,72.800003,69.800003
20161118211500,754.400024,410.0,406.720001,53.913042,40,64.800003,100,69.800003,72.800003,69.800003
20161118213000,754.400024,410.0,414.920013,55.0,40,57.200001,0,69.699997,72.800003,69.800003
20161118214500,754.400024,410.0,408.359985,54.130431,40,56.299999,100,69.099998,72.800003,69.800003
20161118220000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,70.699997,72.800003,69.800003
20161118221500,754.400024,410.0,421.480011,55.869565,41,56.299999,0,71.300003,72.800003,69.800003
20161118223000,754.400024,410.0,426.399994,56.521736,41,56.299999,0,71.599998,72.800003,69.800003
20161118224500,754.400024,410.0,418.200012,55.434782,41,56.299999,0,71.699997,72.900002,69.900002
20161118230000,754.400024,410.0,426.399994,56.521736,41,55.599998,0,71.599998,73.0,70.0
20161118231500,754.400024,410.0,426.399994,56.521736,41,56.700001,0,71.900002,72.900002,69.900002
20161118233000,754.400024,410.0,431.320007,57.173912,41,56.700001,0,72.0,72.900002,69.900002
20161118234500,754.400024,410.0,436.23999,57.826084,41,56.0,0,72.199997,72.900002,69.900002
20161119000000,754.400024,410.0,421.480011,55.869565,40,56.0,0,71.400002,73.0,70.0
20161119001500,754.400024,410.0,473.959991,62.826084,43,56.0,0,71.599998,72.800003,69.800003
20161119003000,754.400024,410.0,441.160004,58.478259,41,55.200001,0,71.699997,72.900002,69.900002
20161119004500,754.400024,410.0,432.959991,57.391301,40,55.200001,0,71.5,72.900002,69.900002
20161119010000,754.400024,410.0,432.959991,57.391301,40,55.200001,0,71.599998,73.0,70.0
20161119011500,754.400024,410.0,469.040009,62.173912,42,55.200001,0,72.099998,72.900002,69.900002
20161119013000,754.400024,410.0,429.679993,56.956519,40,54.599998,0,71.199997,73.099998,70.099998
20161119014500,754.400024,410.0,429.679993,56.956519,41,54.599998,0,71.5,73.099998,70.099998
20161119020000,754.400024,410.0,429.679993,56.956519,40,54.599998,0,71.300003,73.099998,70.099998
20161119021500,754.400024,410.0,470.679993,62.391301,43,55.200001,0,71.900002,73.099998,70.099998
20161119023000,754.400024,410.0,416.559998,55.217389,40,53.900002,0,72.099998,73.099998,70.099998
20161119024500,754.400024,410.0,477.23999,63.260866,42,53.900002,0,73.099998,73.099998,70.099998
20161119030000,754.400024,410.0,418.200012,55.434782,39,53.900002,0,71.900002,73.099998,70.099998
20161119031500,754.400024,410.0,418.200012,55.434782,39,53.900002,0,71.800003,73.099998,70.099998
20161119033000,754.400024,410.0,418.200012,55.434782,39,53.900002,0,71.599998,73.099998,70.099998
20161119034500,754.400024,410.0,408.359985,54.130431,39,53.900002,0,71.699997,73.099998,70.099998
20161119040000,754.400024,410.0,413.279999,54.782607,39,53.900002,0,71.900002,73.099998,70.099998
20161119041500,754.400024,410.0,408.359985,54.130431,39,53.200001,0,71.599998,73.099998,70.099998
20161119043000,754.400024,410.0,413.279999,54.782607,39,53.200001,0,71.599998,73.099998,70.099998
20161119044500,754.400024,410.0,431.320007,57.173912,40,53.900002,0,71.5,73.099998,70.099998
20161119050000,754.400024,410.0,431.320007,57.173912,40,53.099998,0,71.5,73.099998,70.099998
20161119051500,754.400024,410.0,431.320007,57.173912,40,53.099998,0,71.699997,73.099998,70.099998
20161119053000,754.400024,410.0,431.320007,57.173912,40,52.299999,0,71.599998,73.099998,70.099998
20161119054500,754.400024,410.0,747.840027,99.130435,57,52.299999,0,74.0,73.099998,70.099998
20161119060000,754.400024,410.0,432.959991,57.391301,40,50.299999,0,71.900002,73.099998,70.099998
20161119061500,754.400024,410.0,432.959991,57.391301,40,50.299999,0,71.199997,73.099998,70.099998
20161119063000,754.400024,410.0,423.119995,56.086954,39,50.299999,0,71.0,73.099998,70.099998
20161119064500,754.400024,410.0,423.119995,56.086954,39,49.400002,100,69.599998,73.099998,70.099998
20161119070000,754.400024,410.0,423.119995,56.086954,39,49.900002,0,70.400002,73.099998,70.099998
20161119071500,754.400024,410.0,688.799988,91.304343,54,49.099998,0,73.199997,73.099998,70.099998
20161119073000,754.400024,410.0,585.47998,77.608691,48,49.900002,0,72.599998,73.099998,70.099998
20161119074500,754.400024,410.0,424.76001,56.304347,39,49.099998,100,69.699997,73.099998,70.099998
20161119080000,754.400024,410.0,424.76001,56.304347,39,51.400002,100,68.900002,73.099998,70.099998
20161119081500,754.400024,410.0,424.76001,56.304347,39,68.599998,100,69.400002,73.099998,70.099998
20161119083000,754.400024,410.0,414.920013,55.0,39,64.0,100,69.5,73.099998,70.099998
20161119084500,754.400024,410.0,423.119995,56.086954,39,72.400002,100,69.800003,73.099998,70.099998
20161119090000,754.400024,410.0,418.200012,55.434782,39,65.300003,100,69.900002,73.099998,70.099998
20161119091500,754.400024,410.0,418.200012,55.434782,39,69.300003,100,70.099998,73.099998,70.099998
20161119093000,754.400024,410.0,424.76001,56.304347,39,66.199997,100,69.900002,73.099998,70.099998
20161119094500,754.400024,410.0,418.200012,55.434782,39,69.199997,100,70.0,73.099998,70.099998
20161119100000,754.400024,410.0,406.720001,53.913042,39,68.099998,100,69.800003,73.099998,70.099998
20161119101500,754.400024,410.0,413.279999,54.782607,39,69.0,100,70.0,73.099998,70.099998
20161119103000,754.400024,410.0,400.160004,53.043477,39,69.0,100,69.900002,73.099998,70.099998
20161119104500,754.400024,410.0,413.279999,54.782607,39,70.099998,100,70.099998,73.099998,70.099998
20161119110000,754.400024,410.0,413.279999,54.782607,39,68.5,100,70.0,73.099998,70.099998
20161119111500,754.400024,410.0,408.359985,54.130431,39,69.199997,100,70.199997,73.099998,70.099998
20161119113000,754.400024,410.0,418.200012,55.434782,39,71.0,100,70.199997,73.099998,70.099998
20161119114500,754.400024,410.0,418.200012,55.434782,39,67.300003,100,70.199997,73.099998,70.099998
20161119120000,754.400024,410.0,410.0,54.347824,39,73.599998,100,70.199997,73.099998,70.099998
20161119121500,754.400024,410.0,418.200012,55.434782,39,67.699997,100,70.199997,73.099998,70.099998
20161119123000,754.400024,410.0,418.200012,55.434782,39,71.099998,100,70.300003,73.099998,70.099998
20161119124500,754.400024,410.0,423.119995,56.086954,39,70.0,100,70.199997,73.099998,70.099998
20161119130000,754.400024,410.0,413.279999,54.782607,39,70.0,100,70.300003,73.099998,70.099998
20161119131500,754.400024,410.0,418.200012,55.434782,39,54.700001,100,69.599998,73.099998,70.099998
20161119133000,754.400024,410.0,418.200012,55.434782,39,63.700001,100,69.0,73.099998,70.099998
20161119134500,754.400024,410.0,418.200012,55.434782,39,71.0,100,69.699997,73.099998,70.099998
20161119140000,754.400024,410.0,418.200012,55.434782,39,67.300003,100,70.0,73.099998,70.099998
20161119141500,754.400024,410.0,418.200012,55.434782,39,72.0,100,70.199997,73.099998,70.099998
20161119143000,754.400024,410.0,418.200012,55.434782,39,67.699997,100,70.199997,73.099998,70.099998
20161119144500,754.400024,410.0,423.119995,56.086954,39,72.099998,100,70.199997,73.099998,70.099998
20161119150000,754.400024,410.0,408.359985,54.130431,39,67.699997,100,70.199997,73.099998,70.099998
20161119151500,754.400024,410.0,408.359985,54.130431,39,73.400002,100,70.300003,73.099998,70.099998
20161119153000,754.400024,410.0,400.160004,53.043477,39,67.699997,100,70.199997,73.099998,70.099998
20161119154500,754.400024,410.0,406.720001,53.913042,39,72.900002,100,70.300003,73.099998,70.099998
20161119160000,754.400024,410.0,406.720001,53.913042,39,67.699997,100,70.199997,73.099998,70.099998
20161119161500,754.400024,410.0,406.720001,53.913042,39,70.5,100,70.199997,73.099998,70.099998
20161119163000,754.400024,410.0,416.559998,55.217389,39,67.699997,100,70.199997,73.099998,70.099998
20161119164500,754.400024,410.0,408.359985,54.130431,39,69.800003,100,70.300003,73.099998,70.099998
20161119170000,754.400024,410.0,414.920013,55.0,39,58.799999,0,70.199997,73.099998,70.099998
20161119171500,754.400024,410.0,414.920013,55.0,39,53.5,100,69.099998,73.099998,70.099998
20161119173000,754.400024,410.0,414.920013,55.0,39,66.5,100,69.699997,73.099998,70.099998
20161119174500,754.400024,410.0,414.920013,55.0,39,61.5,100,69.599998,73.099998,70.099998
20161119180000,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.800003,73.099998,70.099998
20161119181500,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.800003,73.099998,70.099998
20161119183000,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.800003,73.099998,70.099998
20161119184500,754.400024,410.0,423.119995,56.086954,39,65.800003,100,69.800003,73.099998,70.099998
20161119190000,754.400024,410.0,416.559998,55.217389,39,65.800003,100,70.199997,73.099998,70.099998
20161119191500,754.400024,410.0,416.559998,55.217389,39,65.800003,100,69.900002,73.099998,70.099998
20161119193000,754.400024,410.0,416.559998,55.217389,39,64.900002,100,70.0,73.099998,70.099998
20161119194500,754.400024,410.0,421.480011,55.869565,39,67.099998,100,69.800003,73.099998,70.099998
20161119200000,754.400024,410.0,421.480011,55.869565,39,64.400002,100,69.900002,73.099998,70.099998
20161119201500,754.400024,410.0,421.480011,55.869565,39,66.199997,100,69.800003,73.099998,70.099998
20161119203000,754.400024,410.0,413.279999,54.782607,39,66.199997,100,69.900002,73.099998,70.099998
20161119204500,754.400024,410.0,413.279999,54.782607,39,67.0,100,69.800003,73.099998,70.099998
20161119210000,754.400024,410.0,413.279999,54.782607,39,64.900002,100,69.800003,73.099998,70.099998
20161119211500,754.400024,410.0,413.279999,54.782607,39,66.699997,100,69.699997,73.099998,70.099998
20161119213000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,69.900002,73.099998,70.099998
20161119214500,754.400024,410.0,423.119995,56.086954,39,70.599998,100,69.800003,73.099998,70.099998
20161119220000,754.400024,410.0,423.119995,56.086954,39,63.599998,100,69.699997,73.099998,70.099998
20161119221500,754.400024,410.0,423.119995,56.086954,39,69.199997,100,69.800003,73.099998,70.099998
20161119223000,754.400024,410.0,423.119995,56.086954,39,67.099998,100,69.800003,73.099998,70.099998
20161119224500,754.400024,410.0,423.119995,56.086954,39,66.099998,100,69.900002,73.099998,70.099998
20161119230000,754.400024,410.0,423.119995,56.086954,39,72.0,100,69.800003,73.099998,70.099998
20161119231500,754.400024,410.0,423.119995,56.086954,39,64.800003,100,69.800003,73.099998,70.099998
20161119233000,754.400024,410.0,416.559998,55.217389,39,67.900002,100,69.800003,73.099998,70.099998
20161119234500,754.400024,410.0,416.559998,55.217389,39,72.400002,100,69.800003,73.099998,70.099998
20161120000000,754.400024,410.0,423.119995,56.086954,39,65.800003,100,69.800003,73.099998,70.099998
20161120001500,754.400024,410.0,423.119995,56.086954,39,68.199997,100,69.900002,73.099998,70.099998
20161120003000,754.400024,410.0,423.119995,56.086954,39,73.400002,100,69.900002,73.099998,70.099998
20161120004500,754.400024,410.0,431.320007,57.173912,39,66.900002,100,69.800003,73.099998,70.099998
20161120010000,754.400024,410.0,423.119995,56.086954,39,66.900002,100,69.900002,73.099998,70.099998
20161120011500,754.400024,410.0,429.679993,56.956519,39,73.900002,100,69.900002,73.099998,70.099998
20161120013000,754.400024,410.0,429.679993,56.956519,39,67.199997,100,69.800003,73.099998,70.099998
20161120014500,754.400024,410.0,424.76001,56.304347,39,67.199997,100,69.900002,73.099998,70.099998
20161120020000,754.400024,410.0,424.76001,56.304347,39,73.900002,100,69.900002,73.099998,70.099998
20161120021500,754.400024,410.0,429.679993,56.956519,39,68.0,100,69.900002,73.099998,70.099998
20161120023000,754.400024,410.0,429.679993,56.956519,39,65.300003,100,70.0,73.099998,70.099998
