PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120024500,754.400024,410.0,424.76001,56.304347,39,70.599998,100,70.099998,73.099998,70.099998
20161120030000,754.400024,410.0,424.76001,56.304347,39,70.599998,100,69.900002,73.099998,70.099998
20161120031500,754.400024,410.0,429.679993,56.956519,39,65.300003,100,69.800003,73.099998,70.099998
20161120033000,754.400024,410.0,423.119995,56.086954,39,65.300003,100,70.0,73.099998,70.099998
20161120034500,754.400024,410.0,423.119995,56.086954,39,72.599998,100,70.099998,73.099998,70.099998
20161120040000,754.400024,410.0,423.119995,56.086954,39,68.599998,100,69.800003,73.099998,70.099998
20161120041500,754.400024,410.0,423.119995,56.086954,39,64.800003,100,69.800003,73.099998,70.099998
20161120043000,754.400024,410.0,423.119995,56.086954,39,66.900002,100,70.0,73.099998,70.099998
20161120044500,754.400024,410.0,418.200012,55.434782,39,72.900002,100,70.0,73.099998,70.099998
20161120050000,754.400024,410.0,418.200012,55.434782,39,66.699997,100,69.699997,73.099998,70.099998
20161120051500,754.400024,410.0,432.959991,57.391301,39,64.900002,100,69.800003,73.099998,70.099998
20161120053000,754.400024,410.0,432.959991,57.391301,39,68.400002,100,69.900002,73.099998,70.099998
20161120054500,754.400024,410.0,426.399994,56.521736,39,75.800003,100,70.0,73.099998,70.099998
20161120060000,754.400024,410.0,426.399994,56.521736,39,70.5,100,69.800003,73.099998,70.099998
20161120061500,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.800003,73.099998,70.099998
20161120063000,754.400024,410.0,421.480011,55.869565,39,66.300003,100,69.900002,73.099998,70.099998
20161120064500,754.400024,410.0,421.480011,55.869565,39,73.300003,100,70.0,73.099998,70.099998
20161120070000,754.400024,410.0,421.480011,55.869565,39,73.300003,100,70.199997,73.099998,70.099998
20161120071500,754.400024,410.0,416.559998,55.217389,39,48.700001,100,69.699997,73.099998,70.099998
20161120073000,754.400024,410.0,416.559998,55.217389,39,62.299999,100,69.0,73.099998,70.099998
20161120074500,754.400024,410.0,416.559998,55.217389,39,68.900002,100,69.300003,73.099998,70.099998
20161120080000,754.400024,410.0,416.559998,55.217389,39,71.400002,100,69.5,73.099998,70.099998
20161120081500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,69.699997,73.099998,70.099998
20161120083000,754.400024,410.0,405.079987,53.695649,39,66.300003,100,69.900002,73.099998,70.099998
20161120084500,754.400024,410.0,405.079987,53.695649,39,73.5,100,70.099998,73.099998,70.099998
20161120090000,754.400024,410.0,410.0,54.347824,39,71.5,100,70.199997,73.099998,70.099998
20161120091500,754.400024,410.0,414.920013,55.0,39,54.299999,0,70.099998,73.099998,70.099998
20161120093000,754.400024,410.0,410.0,54.347824,39,68.099998,100,68.900002,73.099998,70.099998
20161120094500,754.400024,410.0,414.920013,55.0,39,65.0,100,69.400002,73.099998,70.099998
20161120100000,754.400024,410.0,406.720001,53.913042,39,65.0,100,69.699997,73.099998,70.099998
20161120101500,754.400024,410.0,406.720001,53.913042,39,72.599998,100,69.699997,73.099998,70.099998
20161120103000,754.400024,410.0,406.720001,53.913042,39,70.099998,100,69.800003,73.099998,70.099998
20161120104500,754.400024,410.0,406.720001,53.913042,39,68.199997,100,70.199997,73.099998,70.099998
20161120110000,754.400024,410.0,413.279999,54.782607,39,75.800003,100,70.300003,73.099998,70.099998
20161120111500,754.400024,410.0,408.359985,54.130431,39,55.200001,0,70.0,73.099998,70.099998
20161120113000,754.400024,410.0,408.359985,54.130431,39,59.700001,100,68.900002,73.099998,70.099998
20161120114500,754.400024,410.0,413.279999,54.782607,39,70.400002,100,69.5,73.099998,70.099998
20161120120000,754.400024,410.0,405.079987,53.695649,39,65.400002,100,69.800003,73.099998,70.099998
20161120121500,754.400024,410.0,405.079987,53.695649,39,71.599998,100,70.099998,73.099998,70.099998
20161120123000,754.400024,410.0,410.0,54.347824,39,68.099998,100,70.199997,73.099998,70.099998
20161120124500,754.400024,410.0,410.0,54.347824,39,61.700001,0,70.300003,73.099998,70.099998
20161120130000,754.400024,410.0,410.0,54.347824,39,53.5,100,69.199997,73.099998,70.099998
20161120131500,754.400024,410.0,410.0,54.347824,39,66.300003,100,69.599998,73.099998,70.099998
20161120133000,754.400024,410.0,400.160004,53.043477,39,66.300003,100,69.599998,73.099998,70.099998
20161120134500,754.400024,410.0,406.720001,53.913042,39,64.900002,100,69.699997,73.099998,70.099998
20161120140000,754.400024,410.0,401.799988,53.260866,39,70.900002,100,69.900002,73.099998,70.099998
20161120141500,754.400024,410.0,401.799988,53.260866,39,65.300003,100,70.0,73.099998,70.099998
20161120143000,754.400024,410.0,401.799988,53.260866,39,71.5,100,70.099998,73.099998,70.099998
20161120144500,754.400024,410.0,401.799988,53.260866,39,65.300003,100,70.300003,73.099998,70.099998
20161120150000,754.400024,410.0,406.720001,53.913042,39,56.0,100,70.0,73.099998,70.099998
20161120151500,754.400024,410.0,400.160004,53.043477,39,55.200001,100,69.400002,73.099998,70.099998
20161120153000,754.400024,410.0,413.279999,54.782607,39,66.699997,100,69.300003,73.099998,70.099998
20161120154500,754.400024,410.0,405.079987,53.695649,39,65.300003,100,69.900002,73.099998,70.099998
20161120160000,754.400024,410.0,410.0,54.347824,39,66.699997,100,70.0,73.099998,70.099998
20161120161500,754.400024,410.0,405.079987,53.695649,39,65.300003,100,70.099998,73.099998,70.099998
20161120163000,754.400024,410.0,405.079987,53.695649,39,65.300003,100,70.199997,73.099998,70.099998
20161120164500,754.400024,410.0,405.079987,53.695649,39,67.300003,100,70.099998,73.099998,70.099998
20161120170000,754.400024,410.0,395.23999,52.391301,39,64.0,100,70.300003,73.099998,70.099998
20161120171500,754.400024,410.0,400.160004,53.043477,39,68.199997,100,70.400002,73.099998,70.099998
20161120173000,754.400024,410.0,400.160004,53.043477,39,54.0,100,69.699997,73.099998,70.099998
20161120174500,754.400024,410.0,400.160004,53.043477,39,54.0,100,69.199997,73.099998,70.099998
20161120180000,754.400024,410.0,395.23999,52.391301,39,66.800003,100,69.699997,73.099998,70.099998
20161120181500,754.400024,410.0,400.160004,53.043477,39,60.799999,100,69.800003,73.099998,70.099998
20161120183000,754.400024,410.0,400.160004,53.043477,39,63.799999,100,69.699997,73.099998,70.099998
20161120184500,754.400024,410.0,400.160004,53.043477,39,62.799999,100,69.800003,73.099998,70.099998
20161120190000,754.400024,410.0,400.160004,53.043477,39,68.099998,100,70.099998,73.099998,70.099998
20161120191500,754.400024,410.0,400.160004,53.043477,39,51.099998,100,69.800003,73.099998,70.099998
20161120193000,754.400024,410.0,400.160004,53.043477,39,51.099998,100,69.099998,73.099998,70.099998
20161120194500,754.400024,410.0,395.23999,52.391301,39,65.300003,100,69.800003,73.099998,70.099998
20161120200000,754.400024,410.0,395.23999,52.391301,39,65.300003,100,70.0,73.099998,70.099998
20161120201500,754.400024,410.0,395.23999,52.391301,39,65.300003,100,70.300003,73.099998,70.099998
20161120203000,754.400024,410.0,401.799988,53.260866,39,50.299999,100,69.699997,73.099998,70.099998
20161120204500,754.400024,410.0,401.799988,53.260866,39,59.900002,100,68.900002,73.099998,70.099998
20161120210000,754.400024,410.0,408.359985,54.130431,39,63.299999,100,69.599998,73.099998,70.099998
20161120211500,754.400024,410.0,401.799988,53.260866,39,68.199997,100,69.800003,73.099998,70.099998
20161120213000,754.400024,410.0,408.359985,54.130431,39,62.799999,100,69.900002,73.099998,70.099998
20161120214500,754.400024,410.0,401.799988,53.260866,39,68.599998,100,70.099998,73.099998,70.099998
20161120220000,754.400024,410.0,401.799988,53.260866,39,62.400002,100,70.099998,73.099998,70.099998
20161120221500,754.400024,410.0,414.920013,55.0,39,67.300003,100,70.099998,73.099998,70.099998
20161120223000,754.400024,410.0,408.359985,54.130431,39,62.799999,100,70.099998,73.099998,70.099998
20161120224500,754.400024,410.0,408.359985,54.130431,39,64.400002,100,70.0,73.099998,70.099998
20161120230000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,69.900002,73.099998,70.099998
20161120231500,754.400024,410.0,413.279999,54.782607,39,62.200001,100,69.900002,73.099998,70.099998
20161120233000,754.400024,410.0,413.279999,54.782607,39,67.199997,100,69.900002,73.099998,70.099998
20161120234500,754.400024,410.0,408.359985,54.130431,39,62.099998,100,69.800003,73.099998,70.099998
20161121000000,754.400024,410.0,408.359985,54.130431,39,63.200001,100,69.800003,73.099998,70.099998
20161121001500,754.400024,410.0,408.359985,54.130431,39,67.699997,100,69.800003,73.099998,70.099998
20161121003000,754.400024,410.0,413.279999,54.782607,39,63.200001,100,69.800003,73.099998,70.099998
20161121004500,754.400024,410.0,413.279999,54.782607,39,63.200001,100,69.699997,73.099998,70.099998
20161121010000,754.400024,410.0,406.720001,53.913042,39,69.699997,100,69.800003,73.099998,70.099998
20161121011500,754.400024,410.0,406.720001,53.913042,39,64.0,100,69.900002,73.099998,70.099998
20161121013000,754.400024,410.0,413.279999,54.782607,39,62.799999,100,69.800003,73.099998,70.099998
20161121014500,754.400024,410.0,418.200012,55.434782,39,71.0,100,69.800003,73.099998,70.099998
20161121020000,754.400024,410.0,408.359985,54.130431,39,65.300003,100,69.800003,73.099998,70.099998
20161121021500,754.400024,410.0,413.279999,54.782607,39,63.400002,100,70.0,73.099998,70.099998
20161121023000,754.400024,410.0,408.359985,54.130431,39,70.099998,100,70.199997,73.099998,70.099998
20161121024500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,70.0,73.099998,70.099998
20161121030000,754.400024,410.0,416.559998,55.217389,39,62.799999,100,70.0,73.099998,70.099998
20161121031500,754.400024,410.0,421.480011,55.869565,39,66.800003,100,70.199997,73.099998,70.099998
20161121033000,754.400024,410.0,421.480011,55.869565,39,68.599998,100,69.900002,73.099998,70.099998
20161121034500,754.400024,410.0,421.480011,55.869565,39,62.799999,100,69.800003,73.099998,70.099998
20161121040000,754.400024,410.0,414.920013,55.0,39,64.0,100,70.099998,73.099998,70.099998
20161121041500,754.400024,410.0,421.480011,55.869565,39,69.300003,100,70.099998,73.099998,70.099998
20161121043000,754.400024,410.0,413.279999,54.782607,39,66.099998,100,70.099998,73.099998,70.099998
20161121044500,754.400024,410.0,418.200012,55.434782,39,62.099998,100,70.0,73.099998,70.099998
20161121050000,754.400024,410.0,418.200012,55.434782,39,65.5,100,70.0,73.099998,70.099998
20161121051500,754.400024,410.0,408.359985,54.130431,39,69.599998,100,69.900002,73.099998,70.099998
20161121053000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.800003,73.099998,70.099998
20161121054500,754.400024,410.0,408.359985,54.130431,39,62.799999,100,69.699997,73.099998,70.099998
20161121060000,754.400024,410.0,408.359985,54.130431,39,66.5,100,69.900002,73.099998,70.099998
20161121061500,754.400024,410.0,416.559998,55.217389,39,70.099998,100,69.800003,73.099998,70.099998
20161121063000,754.400024,410.0,416.559998,55.217389,39,66.699997,100,69.800003,73.099998,70.099998
20161121064500,754.400024,410.0,416.559998,55.217389,39,64.0,100,70.0,73.099998,70.099998
20161121070000,754.400024,410.0,410.0,54.347824,39,68.0,100,70.300003,73.099998,70.099998
20161121071500,754.400024,410.0,410.0,54.347824,39,48.099998,100,69.5,73.099998,70.099998
20161121073000,754.400024,410.0,410.0,54.347824,39,60.799999,100,69.099998,73.099998,70.099998
20161121074500,754.400024,410.0,410.0,54.347824,39,67.699997,100,69.300003,73.099998,70.099998
20161121080000,754.400024,410.0,414.920013,55.0,39,70.900002,100,69.599998,73.099998,70.099998
20161121081500,754.400024,410.0,414.920013,55.0,39,65.0,100,69.800003,73.099998,70.099998
20161121083000,754.400024,410.0,414.920013,55.0,39,66.400002,100,70.099998,73.099998,70.099998
20161121084500,754.400024,410.0,414.920013,55.0,39,74.400002,100,70.199997,73.099998,70.099998
20161121090000,754.400024,410.0,410.0,54.347824,39,69.599998,100,70.300003,73.099998,70.099998
20161121091500,754.400024,410.0,410.0,54.347824,39,49.5,100,69.099998,73.099998,70.099998
20161121093000,754.400024,410.0,410.0,54.347824,39,68.599998,100,69.300003,73.099998,70.099998
20161121094500,754.400024,410.0,410.0,54.347824,39,64.5,100,69.699997,73.099998,70.099998
20161121100000,754.400024,410.0,405.079987,53.695649,39,67.300003,100,70.0,73.099998,70.099998
20161121101500,754.400024,410.0,410.0,54.347824,39,69.099998,100,70.199997,73.099998,70.099998
20161121103000,754.400024,410.0,410.0,54.347824,39,57.599998,0,70.199997,73.099998,70.099998
20161121104500,754.400024,410.0,400.160004,53.043477,39,53.900002,100,69.199997,73.099998,70.099998
20161121110000,754.400024,410.0,400.160004,53.043477,39,66.099998,100,69.599998,73.099998,70.099998
20161121111500,754.400024,410.0,400.160004,53.043477,39,64.0,100,69.800003,73.099998,70.099998
20161121113000,754.400024,410.0,393.600006,52.173912,39,64.900002,100,69.800003,73.099998,70.099998
20161121114500,754.400024,410.0,393.600006,52.173912,39,63.599998,100,69.800003,73.099998,70.099998
20161121120000,754.400024,410.0,393.600006,52.173912,39,66.300003,100,69.800003,73.099998,70.099998
20161121121500,754.400024,410.0,393.600006,52.173912,39,64.0,100,70.099998,73.099998,70.099998
20161121123000,754.400024,410.0,393.600006,52.173912,39,65.400002,100,70.199997,73.099998,70.099998
20161121124500,754.400024,410.0,400.160004,53.043477,39,63.5,0,70.400002,73.099998,70.099998
20161121130000,754.400024,410.0,400.160004,53.043477,39,57.200001,100,69.800003,73.099998,70.099998
20161121131500,754.400024,410.0,395.23999,52.391301,39,57.200001,100,69.400002,73.099998,70.099998
20161121133000,754.400024,410.0,387.040009,51.304347,39,63.400002,100,69.400002,73.099998,70.099998
20161121134500,754.400024,410.0,393.600006,52.173912,39,61.599998,100,69.900002,73.099998,70.099998
20161121140000,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.0,73.099998,70.099998
20161121141500,754.400024,410.0,385.399994,51.086954,39,60.400002,100,69.800003,73.099998,70.099998
20161121143000,754.400024,410.0,385.399994,51.086954,39,60.400002,100,69.900002,73.099998,70.099998
20161121144500,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.0,73.099998,70.099998
20161121150000,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.099998,73.099998,70.099998
20161121151500,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.0,73.099998,70.099998
20161121153000,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.199997,73.099998,70.099998
20161121154500,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.199997,73.099998,70.099998
20161121160000,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.199997,73.099998,70.099998
20161121161500,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.199997,73.099998,70.099998
20161121163000,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.099998,73.099998,70.099998
20161121164500,754.400024,410.0,393.600006,52.173912,39,60.400002,100,70.199997,73.099998,70.099998
20161121170000,754.400024,410.0,388.679993,51.521736,39,60.400002,100,70.199997,73.099998,70.099998
20161121171500,754.400024,410.0,388.679993,51.521736,39,60.400002,100,70.199997,73.099998,70.099998
20161121173000,754.400024,410.0,401.799988,53.260866,39,60.400002,100,70.300003,73.099998,70.099998
20161121174500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,70.300003,73.099998,70.099998
20161121180000,754.400024,410.0,408.359985,54.130431,39,56.099998,0,70.099998,73.099998,70.099998
20161121181500,754.400024,410.0,408.359985,54.130431,39,55.200001,100,69.800003,73.099998,70.099998
20161121183000,754.400024,410.0,408.359985,54.130431,39,55.200001,100,69.400002,73.099998,70.099998
20161121184500,754.400024,410.0,413.279999,54.782607,39,54.299999,100,69.400002,73.099998,70.099998
20161121190000,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.699997,73.099998,70.099998
20161121191500,754.400024,410.0,406.720001,53.913042,39,62.400002,100,70.199997,73.099998,70.099998
20161121193000,754.400024,410.0,406.720001,53.913042,39,52.700001,100,69.699997,73.099998,70.099998
20161121194500,754.400024,410.0,413.279999,54.782607,39,51.900002,100,69.400002,73.099998,70.099998
20161121200000,754.400024,410.0,408.359985,54.130431,39,57.5,100,69.300003,73.099998,70.099998
20161121201500,754.400024,410.0,408.359985,54.130431,39,60.799999,100,69.900002,73.099998,70.099998
20161121203000,754.400024,410.0,421.480011,55.869565,39,51.5,0,71.400002,73.099998,70.099998
20161121204500,754.400024,410.0,426.399994,56.521736,39,51.5,0,71.400002,73.099998,70.099998
20161121210000,754.400024,410.0,426.399994,56.521736,39,51.5,100,69.699997,73.099998,70.099998
20161121211500,754.400024,410.0,416.559998,55.217389,39,51.5,100,69.099998,73.099998,70.099998
20161121213000,754.400024,410.0,421.480011,55.869565,39,63.599998,100,69.599998,73.099998,70.099998
20161121214500,754.400024,410.0,421.480011,55.869565,39,68.099998,100,69.900002,73.099998,70.099998
20161121220000,754.400024,410.0,416.559998,55.217389,39,64.0,100,70.0,73.099998,70.099998
20161121221500,754.400024,410.0,423.119995,56.086954,39,64.800003,100,70.0,73.099998,70.099998
20161121223000,754.400024,410.0,406.720001,53.913042,39,64.800003,100,70.199997,73.099998,70.099998
20161121224500,754.400024,410.0,434.600006,57.608695,39,53.099998,0,70.099998,73.099998,70.099998
20161121230000,754.400024,410.0,424.76001,56.304347,39,50.700001,100,69.199997,73.099998,70.099998
20161121231500,754.400024,410.0,413.279999,54.782607,39,62.799999,100,69.5,73.099998,70.099998
20161121233000,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.900002,73.099998,70.099998
20161121234500,754.400024,410.0,421.480011,55.869565,39,61.599998,100,70.0,73.099998,70.099998
20161122000000,754.400024,410.0,421.480011,55.869565,39,65.800003,100,70.0,73.099998,70.099998
20161122001500,754.400024,410.0,421.480011,55.869565,39,60.799999,100,69.900002,73.099998,70.099998
20161122003000,754.400024,410.0,421.480011,55.869565,39,64.800003,100,69.800003,73.099998,70.099998
20161122004500,754.400024,410.0,410.0,54.347824,39,61.599998,100,69.900002,73.099998,70.099998
20161122010000,754.400024,410.0,410.0,54.347824,39,64.0,100,70.0,73.099998,70.099998
20161122011500,754.400024,410.0,426.399994,56.521736,39,61.200001,100,70.0,73.099998,70.099998
20161122013000,754.400024,410.0,426.399994,56.521736,39,63.200001,100,70.099998,73.099998,70.099998
20161122014500,754.400024,410.0,426.399994,56.521736,39,61.599998,100,70.199997,73.099998,70.099998
20161122020000,754.400024,410.0,426.399994,56.521736,39,63.200001,100,70.199997,73.099998,70.099998
20161122021500,754.400024,410.0,426.399994,56.521736,39,60.0,0,70.699997,73.099998,70.099998
20161122023000,754.400024,410.0,426.399994,56.521736,39,49.900002,0,71.699997,73.099998,70.099998
20161122024500,754.400024,410.0,434.600006,57.608695,39,49.900002,0,72.0,73.099998,70.099998
20161122030000,754.400024,410.0,496.920013,65.869565,43,49.900002,0,72.800003,73.099998,70.099998
20161122031500,754.400024,410.0,431.320007,57.173912,39,49.900002,0,72.400002,73.099998,70.099998
20161122033000,754.400024,410.0,431.320007,57.173912,40,49.900002,0,72.199997,73.099998,70.099998
20161122034500,754.400024,410.0,431.320007,57.173912,40,49.900002,0,72.400002,73.099998,70.099998
20161122040000,754.400024,410.0,431.320007,57.173912,40,49.900002,0,72.400002,73.099998,70.099998
20161122041500,754.400024,410.0,469.040009,62.173912,42,49.900002,0,73.400002,73.099998,70.099998
20161122043000,754.400024,410.0,536.280029,71.086958,46,50.799999,0,73.0,73.099998,70.099998
20161122044500,754.400024,410.0,454.279999,60.217389,41,50.799999,0,72.599998,73.099998,70.099998
20161122050000,754.400024,410.0,446.079987,59.130431,40,50.799999,0,72.400002,73.099998,70.099998
20161122051500,754.400024,410.0,473.959991,62.826084,42,50.799999,0,72.900002,73.099998,70.099998
20161122053000,754.400024,410.0,478.880005,63.478259,42,50.799999,0,73.300003,73.099998,70.099998
20161122054500,754.400024,410.0,432.959991,57.391301,40,50.799999,0,72.699997,73.099998,70.099998
20161122060000,754.400024,410.0,426.399994,56.521736,39,50.799999,0,72.5,73.099998,70.099998
20161122061500,754.400024,410.0,436.23999,57.826084,40,50.799999,0,72.400002,73.099998,70.099998
20161122063000,754.400024,410.0,677.320007,89.782607,54,50.799999,0,74.300003,73.099998,70.099998
20161122064500,754.400024,410.0,531.360046,70.434786,45,50.799999,0,73.699997,73.099998,70.099998
20161122070000,754.400024,410.0,431.320007,57.173912,40,50.799999,0,72.900002,73.099998,70.099998
20161122071500,754.400024,410.0,421.480011,55.869565,39,50.799999,0,72.699997,73.099998,70.099998
20161122073000,754.400024,410.0,429.679993,56.956519,39,50.799999,0,71.0,73.099998,70.099998
20161122074500,754.400024,410.0,418.200012,55.434782,39,50.799999,0,70.199997,73.099998,70.099998
20161122080000,754.400024,410.0,418.200012,55.434782,39,50.799999,100,69.699997,73.099998,70.099998
20161122081500,754.400024,410.0,418.200012,55.434782,39,51.5,100,69.300003,73.099998,70.099998
20161122083000,754.400024,410.0,418.200012,55.434782,39,68.699997,100,69.699997,73.099998,70.099998
20161122084500,754.400024,410.0,413.279999,54.782607,39,57.900002,100,69.599998,73.099998,70.099998
20161122090000,754.400024,410.0,405.079987,53.695649,39,66.300003,100,70.0,73.099998,70.099998
20161122091500,754.400024,410.0,405.079987,53.695649,39,61.700001,100,70.300003,73.099998,70.099998
20161122093000,754.400024,410.0,405.079987,53.695649,39,54.700001,100,69.699997,73.099998,70.099998
20161122094500,754.400024,410.0,405.079987,53.695649,39,54.700001,100,69.599998,73.0,70.0
20161122100000,754.400024,410.0,405.079987,53.695649,39,56.299999,100,69.699997,72.900002,69.900002
20161122101500,754.400024,410.0,400.160004,53.043477,39,57.099998,100,69.699997,72.800003,69.800003
20161122103000,754.400024,410.0,400.160004,53.043477,39,57.099998,100,69.800003,72.900002,69.900002
20161122104500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.900002,72.800003,69.800003
20161122110000,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.900002,72.800003,69.800003
20161122111500,754.400024,410.0,405.079987,53.695649,39,56.599998,100,70.0,72.800003,69.800003
20161122113000,754.400024,410.0,396.880005,52.608695,39,57.900002,100,70.0,72.800003,69.800003
20161122114500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,70.099998,72.800003,69.800003
20161122120000,754.400024,410.0,401.799988,53.260866,39,57.900002,0,70.099998,72.800003,69.800003
20161122121500,754.400024,410.0,401.799988,53.260866,39,57.900002,0,70.099998,72.800003,69.800003
20161122123000,754.400024,410.0,395.23999,52.391301,39,57.900002,0,69.900002,72.800003,69.800003
20161122124500,754.400024,410.0,401.799988,53.260866,39,57.900002,100,69.400002,72.800003,69.800003
20161122130000,754.400024,410.0,395.23999,52.391301,39,57.900002,100,69.599998,72.800003,69.800003
20161122131500,754.400024,410.0,418.200012,55.434782,39,57.099998,100,69.5,72.800003,69.800003
20161122133000,754.400024,410.0,418.200012,55.434782,39,57.099998,100,69.599998,72.800003,69.800003
20161122134500,754.400024,410.0,418.200012,55.434782,39,57.099998,100,69.599998,72.800003,69.800003
20161122140000,754.400024,410.0,418.200012,55.434782,39,57.900002,100,69.699997,72.800003,69.800003
20161122141500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.699997,72.800003,69.800003
20161122143000,754.400024,410.0,413.279999,54.782607,39,57.200001,100,69.599998,72.800003,69.800003
20161122144500,754.400024,410.0,405.079987,53.695649,39,57.900002,100,69.699997,72.800003,69.800003
20161122150000,754.400024,410.0,410.0,54.347824,39,57.900002,100,69.800003,72.800003,69.800003
20161122151500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.800003,72.800003,69.800003
20161122153000,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.900002,72.800003,69.800003
20161122154500,754.400024,410.0,410.0,54.347824,39,57.200001,100,69.699997,72.800003,69.800003
20161122160000,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.800003,72.800003,69.800003
20161122161500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.400002,72.800003,69.800003
20161122163000,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.199997,72.800003,69.800003
20161122164500,754.400024,410.0,408.359985,54.130431,39,70.099998,100,69.300003,72.800003,69.800003
20161122170000,754.400024,410.0,408.359985,54.130431,39,61.599998,0,70.099998,72.800003,69.800003
20161122171500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,69.599998,72.800003,69.800003
20161122173000,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.199997,72.800003,69.800003
20161122174500,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.300003,72.800003,69.800003
20161122180000,754.400024,410.0,410.0,54.347824,39,56.799999,100,69.099998,72.800003,69.800003
20161122181500,754.400024,410.0,416.559998,55.217389,39,63.200001,100,69.699997,72.800003,69.800003
20161122183000,754.400024,410.0,410.0,54.347824,39,64.0,100,69.800003,72.800003,69.800003
20161122184500,754.400024,410.0,410.0,54.347824,39,64.0,100,70.0,72.800003,69.800003
20161122190000,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.699997,72.800003,69.800003
20161122191500,754.400024,410.0,400.160004,53.043477,39,56.799999,100,69.699997,72.800003,69.800003
20161122193000,754.400024,410.0,405.079987,53.695649,39,56.0,100,69.599998,72.800003,69.800003
20161122194500,754.400024,410.0,405.079987,53.695649,39,56.0,100,69.400002,72.800003,69.800003
20161122200000,754.400024,410.0,405.079987,53.695649,39,56.700001,100,69.400002,72.800003,69.800003
20161122201500,754.400024,410.0,395.23999,52.391301,39,56.700001,100,69.699997,72.800003,69.800003
20161122203000,754.400024,410.0,395.23999,52.391301,39,56.700001,100,69.599998,72.800003,69.800003
20161122204500,754.400024,410.0,473.959991,62.826084,43,56.0,0,71.199997,72.800003,69.800003
20161122210000,754.400024,410.0,665.840027,88.26087,53,56.0,0,73.099998,72.800003,69.800003
20161122211500,754.400024,410.0,665.840027,88.26087,52,56.0,0,73.400002,72.800003,69.800003
20161122213000,754.400024,410.0,697.0,92.391301,55,56.0,0,75.0,72.800003,69.800003
20161122214500,754.400024,410.0,424.76001,56.304347,40,56.0,0,71.199997,72.800003,69.800003
20161122220000,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.800003,72.800003,69.800003
20161122221500,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.5,72.800003,69.800003
20161122223000,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.5,72.800003,69.800003
20161122224500,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.400002,72.800003,69.800003
20161122230000,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.300003,72.800003,69.800003
20161122231500,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.400002,72.800003,69.800003
20161122233000,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.099998,72.800003,69.800003
20161122234500,754.400024,410.0,406.720001,53.913042,40,56.0,0,70.5,72.800003,69.800003
20161123000000,754.400024,410.0,485.440002,64.347824,43,56.0,0,71.599998,72.800003,69.800003
20161123001500,754.400024,410.0,432.959991,57.391301,41,56.0,0,72.199997,72.800003,69.800003
20161123003000,754.400024,410.0,432.959991,57.391301,40,56.0,0,72.300003,72.800003,69.800003
20161123004500,754.400024,410.0,432.959991,57.391301,40,56.0,0,72.599998,72.800003,69.800003
20161123010000,754.400024,410.0,426.399994,56.521736,40,56.0,0,72.800003,72.800003,69.800003
20161123011500,754.400024,410.0,432.959991,57.391301,40,56.0,0,72.900002,72.800003,69.800003
20161123013000,754.400024,410.0,437.880005,58.043477,40,56.0,0,72.699997,72.800003,69.800003
20161123014500,754.400024,410.0,437.880005,58.043477,40,56.0,0,72.699997,72.800003,69.800003
20161123020000,754.400024,410.0,437.880005,58.043477,40,56.0,0,72.599998,72.800003,69.800003
20161123021500,754.400024,410.0,410.0,54.347824,39,56.0,0,71.699997,72.800003,69.800003
20161123023000,754.400024,410.0,395.23999,52.391301,39,56.0,0,70.800003,72.800003,69.800003
20161123024500,754.400024,410.0,395.23999,52.391301,39,56.0,0,70.5,72.800003,69.800003
20161123030000,754.400024,410.0,400.160004,53.043477,39,56.0,0,70.5,72.800003,69.800003
20161123031500,754.400024,410.0,400.160004,53.043477,39,56.0,0,70.199997,72.800003,69.800003
20161123033000,754.400024,410.0,405.079987,53.695649,39,56.0,0,70.199997,72.800003,69.800003
20161123034500,754.400024,410.0,405.079987,53.695649,39,56.700001,0,70.0,72.800003,69.800003
20161123040000,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.900002,72.800003,69.800003
20161123041500,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.800003,72.800003,69.800003
20161123043000,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.900002,72.800003,69.800003
20161123044500,754.400024,410.0,452.640015,60.0,42,56.0,0,71.400002,72.800003,69.800003
20161123050000,754.400024,410.0,434.600006,57.608695,40,56.0,0,71.900002,72.800003,69.800003
20161123051500,754.400024,410.0,459.200012,60.869565,42,56.0,0,72.599998,72.800003,69.800003
20161123053000,754.400024,410.0,472.320007,62.608695,43,56.0,0,72.699997,72.800003,69.800003
20161123054500,754.400024,410.0,478.880005,63.478259,43,56.0,0,72.699997,72.800003,69.800003
20161123060000,754.400024,410.0,483.799988,64.130431,43,56.0,0,72.699997,72.800003,69.800003
20161123061500,754.400024,410.0,431.320007,57.173912,40,56.0,0,72.199997,72.800003,69.800003
20161123063000,754.400024,410.0,431.320007,57.173912,40,56.0,0,72.099998,72.800003,69.800003
20161123064500,754.400024,410.0,431.320007,57.173912,40,56.0,0,72.099998,72.800003,69.800003
20161123070000,754.400024,410.0,467.399994,61.956519,42,56.0,0,72.800003,72.800003,69.800003
20161123071500,754.400024,410.0,426.399994,56.521736,40,56.0,0,71.699997,72.800003,69.800003
20161123073000,754.400024,410.0,426.399994,56.521736,40,56.0,0,70.800003,72.800003,69.800003
20161123074500,754.400024,410.0,416.559998,55.217389,40,56.0,0,70.5,72.800003,69.800003
20161123080000,754.400024,410.0,416.559998,55.217389,40,56.0,0,70.300003,72.800003,69.800003
20161123081500,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.900002,72.800003,69.800003
20161123083000,754.400024,410.0,416.559998,55.217389,40,56.0,0,69.699997,72.800003,69.800003
20161123084500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.599998,72.800003,69.800003
20161123090000,754.400024,410.0,426.399994,56.521736,40,56.0,100,69.400002,72.800003,69.800003
20161123091500,754.400024,410.0,421.480011,55.869565,40,56.0,100,69.400002,72.800003,69.800003
20161123093000,754.400024,410.0,421.480011,55.869565,40,57.099998,100,69.400002,72.800003,69.800003
20161123094500,754.400024,410.0,421.480011,55.869565,40,56.299999,100,69.5,72.800003,69.800003
20161123100000,754.400024,410.0,421.480011,55.869565,40,56.299999,100,69.599998,72.800003,69.800003
20161123101500,754.400024,410.0,426.399994,56.521736,40,57.200001,100,69.599998,72.800003,69.800003
20161123103000,754.400024,410.0,426.399994,56.521736,40,57.200001,100,69.699997,72.800003,69.800003
20161123104500,754.400024,410.0,426.399994,56.521736,40,57.200001,100,69.699997,72.800003,69.800003
20161123110000,754.400024,410.0,426.399994,56.521736,39,57.200001,100,69.699997,72.800003,69.800003
20161123111500,754.400024,410.0,426.399994,56.521736,39,57.200001,100,69.900002,72.800003,69.800003
20161123113000,754.400024,410.0,426.399994,56.521736,39,57.200001,100,69.800003,72.800003,69.800003
20161123114500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.900002,72.800003,69.800003
20161123120000,754.400024,410.0,424.76001,56.304347,39,57.200001,100,70.0,72.800003,69.800003
20161123121500,754.400024,410.0,410.0,54.347824,39,57.200001,100,70.0,72.800003,69.800003
20161123123000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,70.099998,72.800003,69.800003
20161123124500,754.400024,410.0,413.279999,54.782607,39,57.200001,0,70.199997,72.800003,69.800003
20161123130000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.199997,72.800003,69.800003
20161123131500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,70.199997,72.800003,69.800003
20161123133000,754.400024,410.0,423.119995,56.086954,39,57.200001,0,70.199997,72.800003,69.800003
20161123134500,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.800003,72.800003,69.800003
20161123140000,754.400024,410.0,418.200012,55.434782,39,57.200001,100,69.300003,72.800003,69.800003
20161123141500,754.400024,410.0,429.679993,56.956519,39,56.299999,100,69.599998,72.800003,69.800003
20161123143000,754.400024,410.0,424.76001,56.304347,39,56.299999,100,69.400002,72.800003,69.800003
20161123144500,754.400024,410.0,424.76001,56.304347,39,57.099998,100,69.300003,72.800003,69.800003
20161123150000,754.400024,410.0,431.320007,57.173912,39,57.099998,100,69.599998,72.800003,69.800003
20161123151500,754.400024,410.0,431.320007,57.173912,39,55.900002,100,69.400002,72.800003,69.800003
20161123153000,754.400024,410.0,414.920013,55.0,39,55.900002,100,69.5,72.800003,69.800003
20161123154500,754.400024,410.0,423.119995,56.086954,39,56.700001,100,69.5,72.800003,69.800003
20161123160000,754.400024,410.0,423.119995,56.086954,39,56.700001,100,69.599998,72.800003,69.800003
20161123161500,754.400024,410.0,418.200012,55.434782,39,67.699997,100,69.599998,72.800003,69.800003
20161123163000,754.400024,410.0,426.399994,56.521736,39,57.599998,0,69.699997,72.800003,69.800003
20161123164500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.599998,72.800003,69.800003
20161123170000,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.599998,72.800003,69.800003
20161123171500,754.400024,410.0,416.559998,55.217389,39,57.599998,0,69.599998,72.800003,69.800003
20161123173000,754.400024,410.0,416.559998,55.217389,39,56.799999,0,69.599998,72.800003,69.800003
20161123174500,754.400024,410.0,416.559998,55.217389,39,56.799999,0,69.599998,72.800003,69.800003
20161123180000,754.400024,410.0,416.559998,55.217389,39,56.799999,0,69.800003,72.800003,69.800003
20161123181500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.699997,72.800003,69.800003
20161123183000,754.400024,410.0,405.079987,53.695649,39,56.0,0,69.800003,72.800003,69.800003
20161123184500,754.400024,410.0,405.079987,53.695649,39,56.0,0,69.800003,72.800003,69.800003
20161123190000,754.400024,410.0,405.079987,53.695649,39,56.0,0,69.800003,72.800003,69.800003
20161123191500,754.400024,410.0,405.079987,53.695649,39,56.0,0,69.900002,72.800003,69.800003
20161123193000,754.400024,410.0,405.079987,53.695649,39,56.0,0,70.0,72.800003,69.800003
20161123194500,754.400024,410.0,405.079987,53.695649,39,56.0,0,70.099998,72.800003,69.800003
20161123200000,754.400024,410.0,405.079987,53.695649,39,56.0,0,70.0,72.800003,69.800003
20161123201500,754.400024,410.0,405.079987,53.695649,39,56.0,0,70.0,72.800003,69.800003
20161123203000,754.400024,410.0,421.480011,55.869565,39,56.0,0,69.900002,72.800003,69.800003
20161123204500,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.800003,72.800003,69.800003
20161123210000,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.800003,72.800003,69.800003
20161123211500,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.900002,72.800003,69.800003
20161123213000,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.800003,72.800003,69.800003
20161123214500,754.400024,410.0,416.559998,55.217389,39,56.700001,0,69.900002,72.800003,69.800003
20161123220000,754.400024,410.0,416.559998,55.217389,39,55.900002,0,69.800003,72.800003,69.800003
20161123221500,754.400024,410.0,416.559998,55.217389,39,55.900002,0,69.900002,72.800003,69.800003
20161123223000,754.400024,410.0,416.559998,55.217389,39,56.700001,0,69.699997,72.800003,69.800003
20161123224500,754.400024,410.0,416.559998,55.217389,39,56.0,100,68.900002,72.800003,69.800003
20161123230000,754.400024,410.0,406.720001,53.913042,39,64.400002,100,69.400002,72.800003,69.800003
20161123231500,754.400024,410.0,406.720001,53.913042,39,59.599998,100,69.599998,72.800003,69.800003
20161123233000,754.400024,410.0,401.799988,53.260866,39,59.599998,100,69.5,72.800003,69.800003
20161123234500,754.400024,410.0,416.559998,55.217389,39,59.599998,100,69.599998,72.800003,69.800003
20161124000000,754.400024,410.0,416.559998,55.217389,39,58.799999,100,69.400002,72.800003,69.800003
20161124001500,754.400024,410.0,423.119995,56.086954,39,60.700001,100,69.599998,72.800003,69.800003
20161124003000,754.400024,410.0,423.119995,56.086954,39,60.700001,100,69.599998,72.800003,69.800003
20161124004500,754.400024,410.0,423.119995,56.086954,39,59.5,100,69.699997,72.800003,69.800003
20161124010000,754.400024,410.0,423.119995,56.086954,39,59.5,100,69.699997,72.800003,69.800003
20161124011500,754.400024,410.0,410.0,54.347824,39,59.5,100,69.699997,72.800003,69.800003
20161124013000,754.400024,410.0,418.200012,55.434782,39,59.5,100,69.800003,72.800003,69.800003
20161124014500,754.400024,410.0,418.200012,55.434782,39,59.5,100,69.800003,72.800003,69.800003
20161124020000,754.400024,410.0,418.200012,55.434782,39,59.5,100,69.800003,72.800003,69.800003
20161124021500,754.400024,410.0,418.200012,55.434782,39,60.700001,100,69.800003,72.800003,69.800003
20161124023000,754.400024,410.0,418.200012,55.434782,39,60.700001,100,69.900002,72.800003,69.800003
20161124024500,754.400024,410.0,418.200012,55.434782,39,59.5,100,69.900002,72.800003,69.800003
20161124030000,754.400024,410.0,418.200012,55.434782,39,57.200001,0,69.900002,72.800003,69.800003
20161124031500,754.400024,410.0,418.200012,55.434782,39,56.299999,0,69.900002,72.800003,69.800003
20161124033000,754.400024,410.0,424.76001,56.304347,39,56.299999,100,69.400002,72.800003,69.800003
20161124034500,754.400024,410.0,429.679993,56.956519,39,55.200001,100,69.400002,72.800003,69.800003
20161124040000,754.400024,410.0,416.559998,55.217389,39,55.200001,100,69.300003,72.800003,69.800003
20161124041500,754.400024,410.0,424.76001,56.304347,39,55.200001,100,69.199997,72.800003,69.800003
20161124043000,754.400024,410.0,429.679993,56.956519,39,64.0,100,69.400002,72.800003,69.800003
20161124044500,754.400024,410.0,424.76001,56.304347,39,63.200001,100,69.800003,72.800003,69.800003
20161124050000,754.400024,410.0,424.76001,56.304347,39,62.400002,100,70.0,72.800003,69.800003
20161124051500,754.400024,410.0,424.76001,56.304347,39,55.200001,0,69.699997,72.800003,69.800003
20161124053000,754.400024,410.0,424.76001,56.304347,39,53.5,100,69.400002,72.800003,69.800003
20161124054500,754.400024,410.0,424.76001,56.304347,39,53.5,100,69.099998,72.800003,69.800003
20161124060000,754.400024,410.0,429.679993,56.956519,39,53.5,100,69.0,72.800003,69.800003
20161124061500,754.400024,410.0,429.679993,56.956519,39,62.799999,100,69.599998,72.800003,69.800003
20161124063000,754.400024,410.0,436.23999,57.826084,39,62.799999,100,69.599998,72.800003,69.800003
20161124064500,754.400024,410.0,436.23999,57.826084,39,61.099998,100,69.599998,72.800003,69.800003
20161124070000,754.400024,410.0,426.399994,56.521736,39,62.400002,100,69.800003,72.800003,69.800003
20161124071500,754.400024,410.0,432.959991,57.391301,39,60.0,100,69.900002,72.800003,69.800003
20161124073000,754.400024,410.0,432.959991,57.391301,39,62.799999,100,69.900002,72.800003,69.800003
20161124074500,754.400024,410.0,432.959991,57.391301,39,54.299999,100,69.800003,72.800003,69.800003
20161124080000,754.400024,410.0,432.959991,57.391301,39,52.299999,100,69.300003,72.800003,69.800003
20161124081500,754.400024,410.0,432.959991,57.391301,39,53.099998,100,69.199997,72.800003,69.800003
20161124083000,754.400024,410.0,426.399994,56.521736,39,63.200001,100,69.0,72.800003,69.800003
20161124084500,754.400024,410.0,426.399994,56.521736,39,65.300003,100,69.699997,72.800003,69.800003
20161124090000,754.400024,410.0,426.399994,56.521736,39,61.200001,100,70.0,72.800003,69.800003
20161124091500,754.400024,410.0,426.399994,56.521736,39,53.5,100,69.300003,72.800003,69.800003
20161124093000,754.400024,410.0,426.399994,56.521736,39,54.299999,100,69.099998,72.800003,69.800003
20161124094500,754.400024,410.0,426.399994,56.521736,39,64.400002,100,69.5,72.800003,69.800003
20161124100000,754.400024,410.0,431.320007,57.173912,39,61.900002,100,69.699997,72.800003,69.800003
20161124101500,754.400024,410.0,421.480011,55.869565,39,60.900002,100,69.800003,72.800003,69.800003
20161124103000,754.400024,410.0,421.480011,55.869565,39,61.900002,100,69.800003,72.800003,69.800003
20161124104500,754.400024,410.0,421.480011,55.869565,39,61.900002,100,70.0,72.800003,69.800003
20161124110000,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.800003,72.800003,69.800003
20161124111500,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.5,72.800003,69.800003
20161124113000,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.599998,72.800003,69.800003
20161124114500,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.5,72.800003,69.800003
20161124120000,754.400024,410.0,416.559998,55.217389,39,56.799999,100,69.300003,72.800003,69.800003
20161124121500,754.400024,410.0,424.76001,56.304347,39,56.799999,100,69.400002,72.800003,69.800003
20161124123000,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.400002,72.800003,69.800003
20161124124500,754.400024,410.0,418.200012,55.434782,39,56.799999,100,69.300003,72.800003,69.800003
20161124130000,754.400024,410.0,418.200012,55.434782,39,59.099998,100,69.599998,72.800003,69.800003
20161124131500,754.400024,410.0,431.320007,57.173912,39,59.099998,100,69.800003,72.800003,69.800003
20161124133000,754.400024,410.0,426.399994,56.521736,39,59.099998,100,69.599998,72.800003,69.800003
20161124134500,754.400024,410.0,426.399994,56.521736,39,59.099998,100,69.699997,72.800003,69.800003
20161124140000,754.400024,410.0,421.480011,55.869565,39,59.099998,100,69.699997,72.800003,69.800003
20161124141500,754.400024,410.0,421.480011,55.869565,39,59.099998,100,69.5,72.800003,69.800003
20161124143000,754.400024,410.0,421.480011,55.869565,39,59.099998,100,69.599998,72.800003,69.800003
20161124144500,754.400024,410.0,421.480011,55.869565,39,59.099998,100,69.800003,72.800003,69.800003
20161124150000,754.400024,410.0,421.480011,55.869565,39,59.099998,100,69.699997,72.800003,69.800003
20161124151500,754.400024,410.0,426.399994,56.521736,39,59.099998,100,69.800003,72.800003,69.800003
20161124153000,754.400024,410.0,421.480011,55.869565,39,59.099998,100,70.0,72.800003,69.800003
20161124154500,754.400024,410.0,416.559998,55.217389,39,57.900002,100,69.900002,72.800003,69.800003
20161124160000,754.400024,410.0,416.559998,55.217389,39,56.400002,100,69.800003,72.800003,69.800003
20161124161500,754.400024,410.0,416.559998,55.217389,39,56.400002,100,69.599998,72.800003,69.800003
20161124163000,754.400024,410.0,416.559998,55.217389,39,57.099998,100,69.599998,72.800003,69.800003
20161124164500,754.400024,410.0,410.0,54.347824,39,57.099998,100,69.599998,72.800003,69.800003
20161124170000,754.400024,410.0,410.0,54.347824,39,57.099998,100,69.699997,72.800003,69.800003
20161124171500,754.400024,410.0,410.0,54.347824,39,57.099998,100,69.699997,72.800003,69.800003
20161124173000,754.400024,410.0,410.0,54.347824,39,57.099998,100,69.800003,72.800003,69.800003
20161124174500,754.400024,410.0,416.559998,55.217389,39,57.099998,100,69.699997,72.800003,69.800003
20161124180000,754.400024,410.0,416.559998,55.217389,39,57.099998,100,69.800003,72.800003,69.800003
20161124181500,754.400024,410.0,416.559998,55.217389,39,56.299999,100,69.599998,72.800003,69.800003
20161124183000,754.400024,410.0,416.559998,55.217389,39,56.299999,100,69.699997,72.800003,69.800003
20161124184500,754.400024,410.0,416.559998,55.217389,39,55.599998,100,69.699997,72.800003,69.800003
20161124190000,754.400024,410.0,410.0,54.347824,39,55.599998,100,69.5,72.800003,69.800003
20161124191500,754.400024,410.0,418.200012,55.434782,39,55.599998,100,69.599998,72.800003,69.800003
20161124193000,754.400024,410.0,418.200012,55.434782,39,55.599998,100,69.699997,72.800003,69.800003
20161124194500,754.400024,410.0,418.200012,55.434782,39,54.700001,100,69.699997,72.800003,69.800003
20161124200000,754.400024,410.0,408.359985,54.130431,39,54.700001,100,69.599998,72.800003,69.800003
20161124201500,754.400024,410.0,408.359985,54.130431,39,54.700001,100,69.800003,72.800003,69.800003
20161124203000,754.400024,410.0,408.359985,54.130431,39,54.700001,100,69.599998,72.800003,69.800003
20161124204500,754.400024,410.0,401.799988,53.260866,39,54.700001,100,69.5,72.800003,69.800003
20161124210000,754.400024,410.0,410.0,54.347824,39,54.700001,100,69.599998,72.800003,69.800003
20161124211500,754.400024,410.0,410.0,54.347824,39,54.700001,100,69.400002,72.800003,69.800003
20161124213000,754.400024,410.0,410.0,54.347824,39,54.700001,100,69.300003,72.800003,69.800003
20161124214500,754.400024,410.0,426.399994,56.521736,39,53.900002,100,69.300003,72.800003,69.800003
20161124220000,754.400024,410.0,418.200012,55.434782,39,61.5,100,69.5,72.800003,69.800003
20161124221500,754.400024,410.0,418.200012,55.434782,39,60.5,100,69.699997,72.800003,69.800003
20161124223000,754.400024,410.0,418.200012,55.434782,39,60.5,100,69.800003,72.800003,69.800003
20161124224500,754.400024,410.0,418.200012,55.434782,39,64.800003,100,69.400002,72.800003,69.800003
20161124230000,754.400024,410.0,418.200012,55.434782,39,67.599998,100,70.0,72.800003,69.800003
20161124231500,754.400024,410.0,424.76001,56.304347,39,53.900002,100,69.300003,72.800003,69.800003
20161124233000,754.400024,410.0,424.76001,56.304347,39,53.099998,100,68.699997,72.800003,69.800003
20161124234500,754.400024,410.0,424.76001,56.304347,39,68.199997,100,69.599998,72.800003,69.800003
20161125000000,754.400024,410.0,424.76001,56.304347,39,59.799999,100,69.400002,72.800003,69.800003
20161125001500,754.400024,410.0,424.76001,56.304347,39,66.699997,100,69.699997,72.800003,69.800003
20161125003000,754.400024,410.0,416.559998,55.217389,39,63.200001,100,70.0,72.800003,69.800003
20161125004500,754.400024,410.0,426.399994,56.521736,39,53.5,100,69.599998,72.800003,69.800003
20161125010000,754.400024,410.0,421.480011,55.869565,39,52.599998,100,69.099998,72.800003,69.800003
20161125011500,754.400024,410.0,421.480011,55.869565,39,62.700001,100,69.0,72.800003,69.800003
20161125013000,754.400024,410.0,431.320007,57.173912,39,62.700001,100,69.599998,72.800003,69.800003
20161125014500,754.400024,410.0,431.320007,57.173912,39,64.0,100,69.800003,72.800003,69.800003
20161125020000,754.400024,410.0,431.320007,57.173912,39,62.799999,100,69.800003,72.800003,69.800003
20161125021500,754.400024,410.0,431.320007,57.173912,39,63.599998,100,69.900002,72.800003,69.800003
20161125023000,754.400024,410.0,424.76001,56.304347,39,63.599998,100,70.0,72.800003,69.800003
20161125024500,754.400024,410.0,431.320007,57.173912,39,51.099998,100,69.199997,72.800003,69.800003
20161125030000,754.400024,410.0,431.320007,57.173912,39,57.700001,100,68.900002,72.800003,69.800003
20161125031500,754.400024,410.0,424.76001,56.304347,39,66.400002,100,69.599998,72.800003,69.800003
20161125033000,754.400024,410.0,416.559998,55.217389,39,62.0,100,69.900002,72.800003,69.800003
20161125034500,754.400024,410.0,416.559998,55.217389,39,66.900002,100,69.900002,72.800003,69.800003
20161125040000,754.400024,410.0,416.559998,55.217389,39,53.099998,0,69.900002,72.800003,69.800003
20161125041500,754.400024,410.0,416.559998,55.217389,39,51.5,100,69.300003,72.800003,69.800003
20161125043000,754.400024,410.0,416.559998,55.217389,39,51.5,100,69.0,72.800003,69.800003
20161125044500,754.400024,410.0,421.480011,55.869565,39,64.5,100,69.400002,72.800003,69.800003
20161125050000,754.400024,410.0,426.399994,56.521736,39,58.400002,100,69.400002,72.800003,69.800003
20161125051500,754.400024,410.0,426.399994,56.521736,39,59.5,100,69.400002,72.800003,69.800003
20161125053000,754.400024,410.0,436.23999,57.826084,39,66.699997,100,69.800003,72.800003,69.800003
20161125054500,754.400024,410.0,436.23999,57.826084,39,53.900002,0,69.800003,72.800003,69.800003
20161125060000,754.400024,410.0,436.23999,57.826084,39,51.099998,100,69.199997,72.800003,69.800003
20161125061500,754.400024,410.0,436.23999,57.826084,39,51.099998,100,68.900002,72.800003,69.800003
