PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125063000,754.400024,410.0,431.320007,57.173912,39,67.699997,100,69.5,72.800003,69.800003
20161125064500,754.400024,410.0,431.320007,57.173912,39,60.799999,100,69.699997,72.800003,69.800003
20161125070000,754.400024,410.0,431.320007,57.173912,39,63.599998,100,69.699997,72.800003,69.800003
20161125071500,754.400024,410.0,431.320007,57.173912,39,61.900002,100,69.699997,72.800003,69.800003
20161125073000,754.400024,410.0,431.320007,57.173912,39,61.900002,100,69.800003,72.800003,69.800003
20161125074500,754.400024,410.0,424.76001,56.304347,39,63.5,100,69.800003,72.800003,69.800003
20161125080000,754.400024,410.0,436.23999,57.826084,39,61.200001,100,69.800003,72.800003,69.800003
20161125081500,754.400024,410.0,436.23999,57.826084,39,63.599998,100,69.800003,72.800003,69.800003
20161125083000,754.400024,410.0,436.23999,57.826084,39,61.900002,100,69.800003,72.800003,69.800003
20161125084500,754.400024,410.0,418.200012,55.434782,39,62.799999,100,70.0,72.800003,69.800003
20161125090000,754.400024,410.0,418.200012,55.434782,39,52.299999,0,69.699997,72.800003,69.800003
20161125091500,754.400024,410.0,413.279999,54.782607,39,53.099998,100,69.199997,72.800003,69.800003
20161125093000,754.400024,410.0,413.279999,54.782607,39,53.099998,100,69.0,72.800003,69.800003
20161125094500,754.400024,410.0,413.279999,54.782607,39,62.799999,100,69.5,72.800003,69.800003
20161125100000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,70.0,72.800003,69.800003
20161125101500,754.400024,410.0,413.279999,54.782607,39,56.400002,0,69.699997,72.800003,69.800003
20161125103000,754.400024,410.0,413.279999,54.782607,39,55.200001,0,69.599998,72.800003,69.800003
20161125104500,754.400024,410.0,413.279999,54.782607,39,55.200001,100,69.5,72.800003,69.800003
20161125110000,754.400024,410.0,413.279999,54.782607,39,55.200001,100,69.300003,72.800003,69.800003
20161125111500,754.400024,410.0,413.279999,54.782607,39,55.900002,100,69.400002,72.800003,69.800003
20161125113000,754.400024,410.0,413.279999,54.782607,39,55.900002,100,69.199997,72.800003,69.800003
20161125114500,754.400024,410.0,413.279999,54.782607,39,56.700001,100,69.400002,72.800003,69.800003
20161125120000,754.400024,410.0,413.279999,54.782607,39,59.900002,100,69.599998,72.800003,69.800003
20161125121500,754.400024,410.0,413.279999,54.782607,39,60.700001,100,69.900002,72.800003,69.800003
20161125123000,754.400024,410.0,413.279999,54.782607,39,58.799999,0,70.0,72.800003,69.800003
20161125124500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,69.900002,72.800003,69.800003
20161125130000,754.400024,410.0,396.880005,52.608695,39,56.799999,0,69.800003,72.800003,69.800003
20161125131500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.699997,72.800003,69.800003
20161125133000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.900002,72.800003,69.800003
20161125134500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.800003,72.800003,69.800003
20161125140000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.800003,72.800003,69.800003
20161125141500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.800003,72.800003,69.800003
20161125143000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.800003,72.800003,69.800003
20161125144500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,70.0,72.800003,69.800003
20161125150000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,70.0,72.800003,69.800003
20161125151500,754.400024,410.0,414.920013,55.0,39,57.5,0,70.099998,72.800003,69.800003
20161125153000,754.400024,410.0,405.079987,53.695649,39,56.799999,0,70.099998,72.800003,69.800003
20161125154500,754.400024,410.0,414.920013,55.0,39,56.799999,0,70.0,72.800003,69.800003
20161125160000,754.400024,410.0,414.920013,55.0,39,57.5,0,70.0,72.800003,69.800003
20161125161500,754.400024,410.0,414.920013,55.0,39,56.799999,0,70.199997,72.800003,69.800003
20161125163000,754.400024,410.0,414.920013,55.0,39,56.799999,0,69.699997,72.800003,69.800003
20161125164500,754.400024,410.0,414.920013,55.0,39,57.5,100,69.300003,72.800003,69.800003
20161125170000,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.400002,72.800003,69.800003
20161125171500,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.5,72.800003,69.800003
20161125173000,754.400024,410.0,414.920013,55.0,39,56.799999,100,69.5,72.800003,69.800003
20161125174500,754.400024,410.0,414.920013,55.0,39,56.0,100,69.400002,72.800003,69.800003
20161125180000,754.400024,410.0,414.920013,55.0,39,56.0,100,69.599998,72.800003,69.800003
20161125181500,754.400024,410.0,408.359985,54.130431,39,57.0,100,69.599998,72.800003,69.800003
20161125183000,754.400024,410.0,408.359985,54.130431,39,55.200001,100,69.599998,72.800003,69.800003
20161125184500,754.400024,410.0,408.359985,54.130431,39,55.200001,100,69.400002,72.800003,69.800003
20161125190000,754.400024,410.0,408.359985,54.130431,39,55.200001,100,69.400002,72.800003,69.800003
20161125191500,754.400024,410.0,401.799988,53.260866,39,56.700001,100,69.599998,72.800003,69.800003
20161125193000,754.400024,410.0,406.720001,53.913042,39,57.299999,100,69.599998,72.800003,69.800003
20161125194500,754.400024,410.0,406.720001,53.913042,39,56.400002,100,69.699997,72.800003,69.800003
20161125200000,754.400024,410.0,406.720001,53.913042,39,56.400002,100,69.5,72.800003,69.800003
20161125201500,754.400024,410.0,406.720001,53.913042,39,63.200001,100,69.800003,72.800003,69.800003
20161125203000,754.400024,410.0,406.720001,53.913042,39,54.700001,0,69.699997,72.800003,69.800003
20161125204500,754.400024,410.0,413.279999,54.782607,39,53.900002,100,69.300003,72.800003,69.800003
20161125210000,754.400024,410.0,413.279999,54.782607,39,54.700001,100,69.0,72.800003,69.800003
20161125211500,754.400024,410.0,405.079987,53.695649,39,61.400002,100,69.5,72.800003,69.800003
20161125213000,754.400024,410.0,410.0,54.347824,39,60.299999,100,69.599998,72.800003,69.800003
20161125214500,754.400024,410.0,410.0,54.347824,39,61.200001,100,69.699997,72.800003,69.800003
20161125220000,754.400024,410.0,414.920013,55.0,39,60.400002,100,69.900002,72.800003,69.800003
20161125221500,754.400024,410.0,410.0,54.347824,39,61.099998,100,69.900002,72.800003,69.800003
20161125223000,754.400024,410.0,451.0,59.782607,41,56.400002,0,70.800003,72.800003,69.800003
20161125224500,754.400024,410.0,431.320007,57.173912,40,54.299999,0,71.300003,72.800003,69.800003
20161125230000,754.400024,410.0,431.320007,57.173912,40,53.5,0,71.199997,72.800003,69.800003
20161125231500,754.400024,410.0,426.399994,56.521736,40,53.5,0,71.199997,72.800003,69.800003
20161125233000,754.400024,410.0,431.320007,57.173912,40,53.5,0,71.199997,72.800003,69.800003
20161125234500,754.400024,410.0,665.840027,88.26087,53,53.5,0,73.0,72.800003,69.800003
20161126000000,754.400024,410.0,729.799988,96.739126,56,53.5,0,74.699997,72.800003,69.800003
20161126001500,754.400024,410.0,677.320007,89.782607,53,53.5,0,74.5,72.800003,69.800003
20161126003000,754.400024,410.0,429.679993,56.956519,39,53.5,0,72.300003,72.800003,69.800003
20161126004500,754.400024,410.0,421.480011,55.869565,39,52.400002,0,71.5,72.800003,69.800003
20161126010000,754.400024,410.0,421.480011,55.869565,39,52.400002,0,71.300003,72.800003,69.800003
20161126011500,754.400024,410.0,421.480011,55.869565,39,52.400002,0,71.5,72.800003,69.800003
20161126013000,754.400024,410.0,421.480011,55.869565,39,52.400002,100,69.5,72.800003,69.800003
20161126014500,754.400024,410.0,421.480011,55.869565,39,52.400002,100,68.900002,72.800003,69.800003
20161126020000,754.400024,410.0,421.480011,55.869565,39,70.5,100,69.599998,72.800003,69.800003
20161126021500,754.400024,410.0,400.160004,53.043477,39,53.099998,0,69.699997,72.699997,69.699997
20161126023000,754.400024,410.0,400.160004,53.043477,39,51.900002,100,68.800003,72.699997,69.699997
20161126024500,754.400024,410.0,400.160004,53.043477,39,68.199997,100,69.300003,72.699997,69.699997
20161126030000,754.400024,410.0,400.160004,53.043477,39,60.400002,100,69.199997,72.699997,69.699997
20161126031500,754.400024,410.0,400.160004,53.043477,39,67.199997,100,69.5,72.699997,69.699997
20161126033000,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.699997,72.699997,69.699997
20161126034500,754.400024,410.0,400.160004,53.043477,39,66.699997,100,69.800003,72.699997,69.699997
20161126040000,754.400024,410.0,405.079987,53.695649,39,53.5,100,69.5,72.699997,69.699997
20161126041500,754.400024,410.0,405.079987,53.695649,39,51.900002,100,68.900002,72.699997,69.699997
20161126043000,754.400024,410.0,405.079987,53.695649,39,63.599998,100,69.099998,72.699997,69.699997
20161126044500,754.400024,410.0,413.279999,54.782607,40,52.299999,0,70.699997,72.800003,69.800003
20161126050000,754.400024,410.0,413.279999,54.782607,40,51.099998,0,71.0,72.800003,69.800003
20161126051500,754.400024,410.0,418.200012,55.434782,40,51.099998,0,71.199997,72.800003,69.800003
20161126053000,754.400024,410.0,418.200012,55.434782,40,51.099998,0,71.300003,72.800003,69.800003
20161126054500,754.400024,410.0,418.200012,55.434782,40,51.099998,0,71.300003,72.800003,69.800003
20161126060000,754.400024,410.0,418.200012,55.434782,40,51.099998,0,71.300003,72.800003,69.800003
20161126061500,754.400024,410.0,418.200012,55.434782,40,51.099998,0,71.300003,72.800003,69.800003
20161126063000,754.400024,410.0,418.200012,55.434782,40,51.099998,0,71.599998,72.800003,69.800003
20161126064500,754.400024,410.0,426.399994,56.521736,40,50.400002,0,71.5,72.800003,69.800003
20161126070000,754.400024,410.0,426.399994,56.521736,40,50.400002,0,71.400002,72.800003,69.800003
20161126071500,754.400024,410.0,418.200012,55.434782,40,50.400002,0,71.699997,72.800003,69.800003
20161126073000,754.400024,410.0,424.76001,56.304347,40,50.400002,0,71.900002,72.800003,69.800003
20161126074500,754.400024,410.0,424.76001,56.304347,40,50.400002,0,70.0,72.800003,69.800003
20161126080000,754.400024,410.0,424.76001,56.304347,40,50.400002,100,69.300003,72.800003,69.800003
20161126081500,754.400024,410.0,424.76001,56.304347,40,52.200001,100,68.800003,72.800003,69.800003
20161126083000,754.400024,410.0,424.76001,56.304347,40,59.599998,100,69.300003,72.800003,69.800003
20161126084500,754.400024,410.0,424.76001,56.304347,40,62.200001,100,69.599998,72.800003,69.800003
20161126090000,754.400024,410.0,416.559998,55.217389,40,60.599998,100,69.699997,72.800003,69.800003
20161126091500,754.400024,410.0,423.119995,56.086954,40,60.599998,100,69.699997,72.800003,69.800003
20161126093000,754.400024,410.0,429.679993,56.956519,40,63.099998,100,69.400002,72.800003,69.800003
20161126094500,754.400024,410.0,414.920013,55.0,40,65.199997,100,69.699997,72.800003,69.800003
20161126100000,754.400024,410.0,414.920013,55.0,40,65.199997,100,69.900002,72.800003,69.800003
20161126101500,754.400024,410.0,414.920013,55.0,40,53.099998,100,69.400002,72.800003,69.800003
20161126103000,754.400024,410.0,414.920013,55.0,40,51.900002,100,69.5,72.800003,69.800003
20161126104500,754.400024,410.0,423.119995,56.086954,40,51.900002,0,70.699997,72.800003,69.800003
20161126110000,754.400024,410.0,418.200012,55.434782,40,51.900002,0,70.900002,72.800003,69.800003
20161126111500,754.400024,410.0,424.76001,56.304347,40,52.599998,0,71.300003,72.800003,69.800003
20161126113000,754.400024,410.0,424.76001,56.304347,40,52.599998,0,71.300003,72.800003,69.800003
20161126114500,754.400024,410.0,424.76001,56.304347,40,52.599998,0,69.699997,72.800003,69.800003
20161126120000,754.400024,410.0,432.959991,57.391301,40,52.599998,100,68.800003,72.800003,69.800003
20161126121500,754.400024,410.0,424.76001,56.304347,40,69.599998,100,69.199997,72.800003,69.800003
20161126123000,754.400024,410.0,431.320007,57.173912,40,64.900002,100,69.599998,72.800003,69.800003
20161126124500,754.400024,410.0,436.23999,57.826084,40,64.900002,100,69.300003,72.800003,69.800003
20161126130000,754.400024,410.0,424.76001,56.304347,40,69.699997,100,69.599998,72.800003,69.800003
20161126131500,754.400024,410.0,431.320007,57.173912,40,65.800003,100,69.699997,72.800003,69.800003
20161126133000,754.400024,410.0,426.399994,56.521736,40,69.900002,100,69.800003,72.800003,69.800003
20161126134500,754.400024,410.0,426.399994,56.521736,40,60.099998,0,70.0,72.800003,69.800003
20161126140000,754.400024,410.0,421.480011,55.869565,40,55.200001,100,69.099998,72.800003,69.800003
20161126141500,754.400024,410.0,421.480011,55.869565,40,69.099998,100,69.099998,72.800003,69.800003
20161126143000,754.400024,410.0,421.480011,55.869565,40,60.0,100,69.5,72.800003,69.800003
20161126144500,754.400024,410.0,413.279999,54.782607,40,67.199997,100,69.5,72.800003,69.800003
20161126150000,754.400024,410.0,423.119995,56.086954,40,70.099998,100,69.800003,72.800003,69.800003
20161126151500,754.400024,410.0,418.200012,55.434782,40,57.200001,0,69.699997,72.800003,69.800003
20161126153000,754.400024,410.0,424.76001,56.304347,40,55.5,100,68.800003,72.800003,69.800003
20161126154500,754.400024,410.0,424.76001,56.304347,40,64.5,100,69.599998,72.800003,69.800003
20161126160000,754.400024,410.0,424.76001,56.304347,40,66.699997,100,69.5,72.800003,69.800003
20161126161500,754.400024,410.0,424.76001,56.304347,40,72.900002,100,70.0,72.800003,69.800003
20161126163000,754.400024,410.0,424.76001,56.304347,40,55.200001,100,69.099998,72.800003,69.800003
20161126164500,754.400024,410.0,424.76001,56.304347,40,65.800003,100,69.0,72.800003,69.800003
20161126170000,754.400024,410.0,418.200012,55.434782,40,61.799999,100,69.199997,72.800003,69.800003
20161126171500,754.400024,410.0,418.200012,55.434782,40,67.300003,100,69.800003,72.800003,69.800003
20161126173000,754.400024,410.0,418.200012,55.434782,40,55.200001,100,69.5,72.800003,69.800003
20161126174500,754.400024,410.0,426.399994,56.521736,40,64.0,100,68.699997,72.800003,69.800003
20161126180000,754.400024,410.0,426.399994,56.521736,40,59.599998,100,69.5,72.800003,69.800003
20161126181500,754.400024,410.0,418.200012,55.434782,40,65.800003,100,69.300003,72.800003,69.800003
20161126183000,754.400024,410.0,418.200012,55.434782,40,72.0,100,69.699997,72.800003,69.800003
20161126184500,754.400024,410.0,418.200012,55.434782,40,65.300003,100,70.0,72.800003,69.800003
20161126190000,754.400024,410.0,418.200012,55.434782,40,54.700001,100,69.300003,72.800003,69.800003
20161126191500,754.400024,410.0,418.200012,55.434782,40,59.099998,100,68.699997,72.800003,69.800003
20161126193000,754.400024,410.0,418.200012,55.434782,40,56.0,100,69.300003,72.800003,69.800003
20161126194500,754.400024,410.0,424.76001,56.304347,40,68.599998,100,69.599998,72.800003,69.800003
20161126200000,754.400024,410.0,424.76001,56.304347,40,53.900002,0,69.699997,72.800003,69.800003
20161126201500,754.400024,410.0,418.200012,55.434782,40,55.5,100,68.599998,72.800003,69.800003
20161126203000,754.400024,410.0,424.76001,56.304347,40,57.200001,100,69.5,72.800003,69.800003
20161126204500,754.400024,410.0,424.76001,56.304347,40,63.299999,100,69.400002,72.800003,69.800003
20161126210000,754.400024,410.0,431.320007,57.173912,40,62.400002,100,69.699997,72.800003,69.800003
20161126211500,754.400024,410.0,431.320007,57.173912,40,66.400002,100,69.900002,72.800003,69.800003
20161126213000,754.400024,410.0,424.76001,56.304347,40,62.400002,100,69.900002,72.800003,69.800003
20161126214500,754.400024,410.0,424.76001,56.304347,40,64.0,100,69.800003,72.800003,69.800003
20161126220000,754.400024,410.0,424.76001,56.304347,40,64.0,100,70.0,72.800003,69.800003
20161126221500,754.400024,410.0,424.76001,56.304347,40,53.400002,100,69.800003,72.800003,69.800003
20161126223000,754.400024,410.0,424.76001,56.304347,40,50.700001,100,69.699997,72.800003,69.800003
20161126224500,754.400024,410.0,429.679993,56.956519,40,50.700001,0,70.400002,72.800003,69.800003
20161126230000,754.400024,410.0,429.679993,56.956519,40,50.700001,0,70.900002,72.800003,69.800003
20161126231500,754.400024,410.0,424.76001,56.304347,39,50.700001,0,71.0,72.800003,69.800003
20161126233000,754.400024,410.0,414.920013,55.0,39,50.700001,0,71.199997,72.800003,69.800003
20161126234500,754.400024,410.0,414.920013,55.0,39,49.900002,0,71.099998,72.800003,69.800003
20161127000000,754.400024,410.0,414.920013,55.0,39,49.900002,0,71.0,72.800003,69.800003
20161127001500,754.400024,410.0,414.920013,55.0,39,49.900002,100,69.199997,72.800003,69.800003
20161127003000,754.400024,410.0,423.119995,56.086954,39,61.900002,100,68.900002,72.800003,69.800003
20161127004500,754.400024,410.0,423.119995,56.086954,39,64.800003,100,69.800003,72.800003,69.800003
20161127010000,754.400024,410.0,431.320007,57.173912,40,49.900002,0,70.800003,72.800003,69.800003
20161127011500,754.400024,410.0,431.320007,57.173912,40,49.099998,0,70.800003,72.800003,69.800003
20161127013000,754.400024,410.0,431.320007,57.173912,40,49.099998,0,71.099998,72.800003,69.800003
20161127014500,754.400024,410.0,431.320007,57.173912,40,49.099998,0,70.800003,72.800003,69.800003
20161127020000,754.400024,410.0,431.320007,57.173912,40,49.099998,100,69.199997,72.800003,69.800003
20161127021500,754.400024,410.0,424.76001,56.304347,40,63.599998,100,69.0,72.800003,69.800003
20161127023000,754.400024,410.0,416.559998,55.217389,39,62.5,100,69.599998,72.800003,69.800003
20161127024500,754.400024,410.0,416.559998,55.217389,39,61.5,100,69.300003,72.800003,69.800003
20161127030000,754.400024,410.0,423.119995,56.086954,39,57.299999,0,70.300003,72.800003,69.800003
20161127031500,754.400024,410.0,418.200012,55.434782,39,48.700001,0,70.099998,72.800003,69.800003
20161127033000,754.400024,410.0,598.599976,79.34782,51,48.700001,0,71.900002,72.800003,69.800003
20161127034500,754.400024,410.0,429.679993,56.956519,39,48.700001,0,70.400002,72.800003,69.800003
20161127040000,754.400024,410.0,429.679993,56.956519,39,47.900002,0,70.699997,72.800003,69.800003
20161127041500,754.400024,410.0,429.679993,56.956519,39,47.900002,0,70.800003,72.800003,69.800003
20161127043000,754.400024,410.0,429.679993,56.956519,40,47.900002,0,70.900002,72.800003,69.800003
20161127044500,754.400024,410.0,429.679993,56.956519,39,47.200001,0,70.300003,72.800003,69.800003
20161127050000,754.400024,410.0,421.480011,55.869565,39,47.200001,0,70.599998,72.900002,69.900002
20161127051500,754.400024,410.0,421.480011,55.869565,39,47.200001,0,71.0,72.800003,69.800003
20161127053000,754.400024,410.0,421.480011,55.869565,39,47.200001,0,70.699997,72.800003,69.800003
20161127054500,754.400024,410.0,410.0,54.347824,39,47.200001,0,70.400002,72.800003,69.800003
20161127060000,754.400024,410.0,416.559998,55.217389,39,47.200001,0,70.699997,72.800003,69.800003
20161127061500,754.400024,410.0,513.320007,68.043477,44,47.200001,0,71.599998,72.900002,69.900002
20161127063000,754.400024,410.0,436.23999,57.826084,39,47.200001,0,71.300003,72.900002,69.900002
20161127064500,754.400024,410.0,506.76001,67.173912,43,47.200001,0,71.400002,72.800003,69.800003
20161127070000,754.400024,410.0,488.720001,64.782607,43,47.200001,0,71.800003,72.800003,69.800003
20161127071500,754.400024,410.0,431.320007,57.173912,39,47.200001,0,71.0,72.900002,69.900002
20161127073000,754.400024,410.0,431.320007,57.173912,39,47.200001,0,71.199997,72.900002,69.900002
20161127074500,754.400024,410.0,431.320007,57.173912,39,47.200001,100,69.599998,72.900002,69.900002
20161127080000,754.400024,410.0,431.320007,57.173912,39,48.0,100,69.599998,72.900002,69.900002
20161127081500,754.400024,410.0,424.76001,56.304347,39,48.0,100,69.900002,72.800003,69.800003
20161127083000,754.400024,410.0,424.76001,56.304347,39,48.0,0,70.400002,72.900002,69.900002
20161127084500,754.400024,410.0,431.320007,57.173912,40,48.0,0,70.699997,72.800003,69.800003
20161127090000,754.400024,410.0,431.320007,57.173912,40,48.0,0,71.0,72.800003,69.800003
20161127091500,754.400024,410.0,446.079987,59.130431,40,49.0,0,70.699997,72.800003,69.800003
20161127093000,754.400024,410.0,431.320007,57.173912,40,49.799999,0,71.199997,72.800003,69.800003
20161127094500,754.400024,410.0,431.320007,57.173912,40,49.799999,0,72.0,72.900002,69.900002
20161127100000,754.400024,410.0,436.23999,57.826084,40,51.0,0,72.099998,72.800003,69.800003
20161127101500,754.400024,410.0,455.920013,60.434782,41,51.799999,0,72.599998,72.900002,69.900002
20161127103000,754.400024,410.0,437.880005,58.043477,40,51.099998,0,71.900002,72.900002,69.900002
20161127104500,754.400024,410.0,510.040009,67.608695,45,52.200001,0,72.400002,73.0,70.0
20161127110000,754.400024,410.0,565.799988,74.999996,47,52.200001,0,72.800003,72.900002,69.900002
20161127111500,754.400024,410.0,524.799988,69.565214,45,53.5,0,72.800003,73.0,70.0
20161127113000,754.400024,410.0,446.079987,59.130431,41,52.700001,0,72.400002,73.0,70.0
20161127114500,754.400024,410.0,426.399994,56.521736,40,52.700001,0,71.800003,73.0,70.0
20161127120000,754.400024,410.0,426.399994,56.521736,40,54.299999,0,70.300003,73.099998,70.099998
20161127121500,754.400024,410.0,426.399994,56.521736,40,53.5,100,69.400002,73.099998,70.099998
20161127123000,754.400024,410.0,426.399994,56.521736,40,57.400002,100,69.0,73.0,70.0
20161127124500,754.400024,410.0,426.399994,56.521736,40,62.099998,100,69.400002,73.099998,70.099998
20161127130000,754.400024,410.0,426.399994,56.521736,40,65.800003,100,69.699997,73.099998,70.099998
20161127131500,754.400024,410.0,431.320007,57.173912,40,68.800003,100,69.900002,73.099998,70.099998
20161127133000,754.400024,410.0,421.480011,55.869565,40,67.699997,100,70.199997,73.099998,70.099998
20161127134500,754.400024,410.0,421.480011,55.869565,40,66.199997,100,70.300003,73.099998,70.099998
20161127140000,754.400024,410.0,421.480011,55.869565,40,56.0,100,69.400002,73.099998,70.099998
20161127141500,754.400024,410.0,413.279999,54.782607,40,67.199997,100,69.5,73.099998,70.099998
20161127143000,754.400024,410.0,413.279999,54.782607,40,65.5,100,69.599998,73.099998,70.099998
20161127144500,754.400024,410.0,413.279999,54.782607,40,64.400002,100,69.699997,73.099998,70.099998
20161127150000,754.400024,410.0,413.279999,54.782607,40,71.0,100,70.0,73.099998,70.099998
20161127151500,754.400024,410.0,418.200012,55.434782,40,65.900002,0,70.300003,73.099998,70.099998
20161127153000,754.400024,410.0,418.200012,55.434782,40,56.0,100,69.400002,73.099998,70.099998
20161127154500,754.400024,410.0,418.200012,55.434782,40,66.199997,100,69.300003,73.099998,70.099998
20161127160000,754.400024,410.0,406.720001,53.913042,40,66.199997,100,69.900002,73.099998,70.099998
20161127161500,754.400024,410.0,416.559998,55.217389,40,63.5,100,69.800003,73.099998,70.099998
20161127163000,754.400024,410.0,416.559998,55.217389,40,66.300003,100,69.900002,73.099998,70.099998
20161127164500,754.400024,410.0,410.0,54.347824,40,63.799999,100,69.800003,73.099998,70.099998
20161127170000,754.400024,410.0,416.559998,55.217389,40,63.799999,100,69.699997,73.099998,70.099998
20161127171500,754.400024,410.0,416.559998,55.217389,40,69.199997,100,70.199997,73.099998,70.099998
20161127173000,754.400024,410.0,416.559998,55.217389,40,54.700001,100,69.300003,73.0,70.0
20161127174500,754.400024,410.0,416.559998,55.217389,40,56.5,100,68.900002,72.800003,69.800003
20161127180000,754.400024,410.0,416.559998,55.217389,40,60.0,100,69.5,72.800003,69.800003
20161127181500,754.400024,410.0,408.359985,54.130431,40,65.5,100,69.5,72.800003,69.800003
20161127183000,754.400024,410.0,413.279999,54.782607,40,65.5,0,70.0,72.800003,69.800003
20161127184500,754.400024,410.0,413.279999,54.782607,40,53.900002,100,69.199997,72.800003,69.800003
20161127190000,754.400024,410.0,413.279999,54.782607,40,53.099998,100,68.900002,72.800003,69.800003
20161127191500,754.400024,410.0,408.359985,54.130431,40,62.0,100,69.599998,72.800003,69.800003
20161127193000,754.400024,410.0,413.279999,54.782607,40,57.799999,100,69.199997,72.800003,69.800003
20161127194500,754.400024,410.0,408.359985,54.130431,40,67.900002,100,70.099998,72.800003,69.800003
20161127200000,754.400024,410.0,408.359985,54.130431,40,52.299999,100,68.900002,72.800003,69.800003
20161127201500,754.400024,410.0,413.279999,54.782607,40,67.199997,100,69.199997,72.800003,69.800003
20161127203000,754.400024,410.0,413.279999,54.782607,40,65.300003,100,69.300003,72.800003,69.800003
20161127204500,754.400024,410.0,413.279999,54.782607,40,66.699997,100,70.0,72.800003,69.800003
20161127210000,754.400024,410.0,413.279999,54.782607,40,52.700001,100,69.0,72.800003,69.800003
20161127211500,754.400024,410.0,408.359985,54.130431,40,63.599998,100,69.0,72.800003,69.800003
20161127213000,754.400024,410.0,413.279999,54.782607,40,63.599998,100,69.400002,72.800003,69.800003
20161127214500,754.400024,410.0,408.359985,54.130431,40,61.200001,100,69.5,72.800003,69.800003
20161127220000,754.400024,410.0,408.359985,54.130431,40,63.200001,100,69.5,72.800003,69.800003
20161127221500,754.400024,410.0,414.920013,55.0,40,63.200001,100,69.599998,72.800003,69.800003
20161127223000,754.400024,410.0,431.320007,57.173912,41,53.099998,0,71.199997,72.800003,69.800003
20161127224500,754.400024,410.0,431.320007,57.173912,40,52.299999,0,70.800003,72.800003,69.800003
20161127230000,754.400024,410.0,447.720001,59.347824,41,52.299999,0,70.300003,72.800003,69.800003
20161127231500,754.400024,410.0,434.600006,57.608695,40,52.299999,0,70.5,72.800003,69.800003
20161127233000,754.400024,410.0,429.679993,56.956519,40,52.299999,0,70.800003,72.800003,69.800003
20161127234500,754.400024,410.0,697.0,92.391301,55,53.099998,0,72.400002,72.800003,69.800003
20161128000000,754.400024,410.0,729.799988,96.739126,57,53.099998,0,74.599998,72.800003,69.800003
20161128001500,754.400024,410.0,708.47998,93.913038,56,53.099998,0,75.0,72.800003,69.800003
20161128003000,754.400024,410.0,523.159973,69.34782,45,53.099998,0,74.5,72.800003,69.800003
20161128004500,754.400024,410.0,708.47998,93.913038,55,53.099998,0,75.0,72.800003,69.800003
20161128010000,754.400024,410.0,697.0,92.391301,56,53.099998,0,75.300003,72.800003,69.800003
20161128011500,754.400024,410.0,572.360046,75.869569,47,53.099998,0,73.800003,72.800003,69.800003
20161128013000,754.400024,410.0,747.840027,99.130435,57,53.099998,0,76.199997,72.800003,69.800003
20161128014500,754.400024,410.0,729.799988,96.739126,57,53.900002,0,75.699997,72.800003,69.800003
20161128020000,754.400024,410.0,426.399994,56.521736,40,53.900002,0,73.400002,72.800003,69.800003
20161128021500,754.400024,410.0,426.399994,56.521736,40,53.900002,0,72.0,72.800003,69.800003
20161128023000,754.400024,410.0,426.399994,56.521736,40,53.900002,0,71.300003,72.800003,69.800003
20161128024500,754.400024,410.0,426.399994,56.521736,40,53.900002,0,71.099998,72.800003,69.800003
20161128030000,754.400024,410.0,431.320007,57.173912,40,53.900002,0,71.5,72.800003,69.800003
20161128031500,754.400024,410.0,423.119995,56.086954,40,53.900002,0,71.0,72.800003,69.800003
20161128033000,754.400024,410.0,423.119995,56.086954,40,53.900002,0,70.800003,72.800003,69.800003
20161128034500,754.400024,410.0,414.920013,55.0,40,53.900002,0,71.0,72.800003,69.800003
20161128040000,754.400024,410.0,421.480011,55.869565,40,54.5,0,71.099998,72.800003,69.800003
20161128041500,754.400024,410.0,421.480011,55.869565,40,55.299999,0,71.199997,72.800003,69.800003
20161128043000,754.400024,410.0,413.279999,54.782607,40,55.299999,0,70.599998,72.800003,69.800003
20161128044500,754.400024,410.0,418.200012,55.434782,40,55.299999,0,69.900002,72.800003,69.800003
20161128050000,754.400024,410.0,418.200012,55.434782,40,55.299999,0,70.699997,72.800003,69.800003
20161128051500,754.400024,410.0,423.119995,56.086954,41,56.0,0,71.300003,72.800003,69.800003
20161128053000,754.400024,410.0,436.23999,57.826084,41,56.0,0,71.300003,72.800003,69.800003
20161128054500,754.400024,410.0,431.320007,57.173912,41,56.0,0,71.400002,72.800003,69.800003
20161128060000,754.400024,410.0,431.320007,57.173912,41,56.0,0,71.199997,72.800003,69.800003
20161128061500,754.400024,410.0,418.200012,55.434782,41,56.0,0,71.300003,72.800003,69.800003
20161128063000,754.400024,410.0,423.119995,56.086954,41,56.0,0,71.400002,72.800003,69.800003
20161128064500,754.400024,410.0,423.119995,56.086954,41,56.0,0,70.5,72.800003,69.800003
20161128070000,754.400024,410.0,423.119995,56.086954,41,56.0,0,69.800003,72.800003,69.800003
20161128071500,754.400024,410.0,423.119995,56.086954,41,56.700001,0,69.5,72.800003,69.800003
20161128073000,754.400024,410.0,423.119995,56.086954,41,56.700001,100,69.199997,72.800003,69.800003
20161128074500,754.400024,410.0,414.920013,55.0,41,56.700001,100,68.900002,72.800003,69.800003
20161128080000,754.400024,410.0,414.920013,55.0,41,66.300003,100,69.699997,72.800003,69.800003
20161128081500,754.400024,410.0,421.480011,55.869565,41,64.800003,100,70.0,72.800003,69.800003
20161128083000,754.400024,410.0,416.559998,55.217389,41,56.799999,100,69.400002,72.800003,69.800003
20161128084500,754.400024,410.0,416.559998,55.217389,41,57.5,100,69.199997,72.800003,69.800003
20161128090000,754.400024,410.0,416.559998,55.217389,41,56.700001,100,69.099998,72.800003,69.800003
20161128091500,754.400024,410.0,423.119995,56.086954,41,72.400002,100,69.599998,72.800003,69.800003
20161128093000,754.400024,410.0,423.119995,56.086954,41,62.400002,0,70.0,72.800003,69.800003
20161128094500,754.400024,410.0,413.279999,54.782607,41,56.799999,100,69.199997,72.800003,69.800003
20161128100000,754.400024,410.0,421.480011,55.869565,41,56.799999,100,69.199997,72.800003,69.800003
20161128101500,754.400024,410.0,421.480011,55.869565,41,56.799999,100,69.099998,72.800003,69.800003
20161128103000,754.400024,410.0,421.480011,55.869565,41,68.199997,100,69.699997,72.800003,69.800003
20161128104500,754.400024,410.0,426.399994,56.521736,41,65.800003,100,69.900002,72.800003,69.800003
20161128110000,754.400024,410.0,426.399994,56.521736,41,65.800003,100,70.0,72.800003,69.800003
20161128111500,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.599998,72.800003,69.800003
20161128113000,754.400024,410.0,416.559998,55.217389,40,57.200001,100,69.599998,72.800003,69.800003
20161128114500,754.400024,410.0,416.559998,55.217389,40,57.200001,100,69.300003,72.800003,69.800003
20161128120000,754.400024,410.0,416.559998,55.217389,40,57.200001,100,69.099998,72.800003,69.800003
20161128121500,754.400024,410.0,416.559998,55.217389,40,65.400002,100,69.199997,72.800003,69.800003
20161128123000,754.400024,410.0,416.559998,55.217389,40,66.800003,100,69.699997,72.800003,69.800003
20161128124500,754.400024,410.0,406.720001,53.913042,40,65.800003,100,69.800003,72.800003,69.800003
20161128130000,754.400024,410.0,416.559998,55.217389,40,65.800003,100,70.0,72.800003,69.800003
20161128131500,754.400024,410.0,416.559998,55.217389,40,57.599998,100,69.699997,72.800003,69.800003
20161128133000,754.400024,410.0,416.559998,55.217389,40,57.599998,100,69.300003,72.800003,69.800003
20161128134500,754.400024,410.0,416.559998,55.217389,40,57.599998,100,69.199997,72.800003,69.800003
20161128140000,754.400024,410.0,421.480011,55.869565,40,56.400002,100,69.300003,72.800003,69.800003
20161128141500,754.400024,410.0,421.480011,55.869565,40,60.299999,100,69.300003,72.800003,69.800003
20161128143000,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.800003,72.800003,69.800003
20161128144500,754.400024,410.0,421.480011,55.869565,40,64.400002,100,70.0,72.800003,69.800003
20161128150000,754.400024,410.0,426.399994,56.521736,40,58.0,100,69.699997,72.800003,69.800003
20161128151500,754.400024,410.0,426.399994,56.521736,40,57.200001,100,69.300003,72.800003,69.800003
20161128153000,754.400024,410.0,418.200012,55.434782,40,57.200001,100,69.199997,72.800003,69.800003
20161128154500,754.400024,410.0,413.279999,54.782607,40,65.599998,100,69.099998,72.800003,69.800003
20161128160000,754.400024,410.0,421.480011,55.869565,40,65.599998,100,69.599998,72.800003,69.800003
20161128161500,754.400024,410.0,426.399994,56.521736,40,65.599998,100,69.800003,72.800003,69.800003
20161128163000,754.400024,410.0,421.480011,55.869565,40,64.400002,100,69.800003,72.800003,69.800003
20161128164500,754.400024,410.0,431.320007,57.173912,40,65.800003,100,69.5,72.800003,69.800003
20161128170000,754.400024,410.0,421.480011,55.869565,40,65.800003,100,69.800003,72.800003,69.800003
20161128171500,754.400024,410.0,429.679993,56.956519,40,64.400002,100,69.699997,72.800003,69.800003
20161128173000,754.400024,410.0,416.559998,55.217389,40,64.400002,100,69.699997,72.800003,69.800003
20161128174500,754.400024,410.0,416.559998,55.217389,40,65.800003,100,69.800003,72.800003,69.800003
20161128180000,754.400024,410.0,421.480011,55.869565,40,65.800003,100,69.900002,72.800003,69.800003
20161128181500,754.400024,410.0,410.0,54.347824,40,64.400002,100,70.0,72.800003,69.800003
20161128183000,754.400024,410.0,410.0,54.347824,40,59.200001,100,69.699997,72.800003,69.800003
20161128184500,754.400024,410.0,421.480011,55.869565,40,56.799999,100,69.199997,72.800003,69.800003
20161128190000,754.400024,410.0,416.559998,55.217389,40,56.799999,100,69.099998,72.800003,69.800003
20161128191500,754.400024,410.0,416.559998,55.217389,40,65.800003,100,69.400002,72.800003,69.800003
20161128193000,754.400024,410.0,416.559998,55.217389,40,64.199997,100,69.599998,72.800003,69.800003
20161128194500,754.400024,410.0,423.119995,56.086954,40,64.199997,100,69.599998,72.800003,69.800003
20161128200000,754.400024,410.0,414.920013,55.0,40,64.199997,100,69.599998,72.800003,69.800003
20161128201500,754.400024,410.0,423.119995,56.086954,40,64.199997,100,69.699997,72.800003,69.800003
20161128203000,754.400024,410.0,423.119995,56.086954,40,65.300003,100,69.5,72.800003,69.800003
20161128204500,754.400024,410.0,416.559998,55.217389,40,63.5,100,69.599998,72.800003,69.800003
20161128210000,754.400024,410.0,424.76001,56.304347,40,64.699997,100,69.699997,72.800003,69.800003
20161128211500,754.400024,410.0,418.200012,55.434782,40,65.800003,100,69.599998,72.800003,69.800003
20161128213000,754.400024,410.0,423.119995,56.086954,40,65.800003,100,69.699997,72.800003,69.800003
20161128214500,754.400024,410.0,418.200012,55.434782,40,63.200001,100,69.900002,72.800003,69.800003
20161128220000,754.400024,410.0,410.0,54.347824,40,58.299999,100,69.800003,72.800003,69.800003
20161128221500,754.400024,410.0,418.200012,55.434782,40,57.299999,100,69.400002,72.800003,69.800003
20161128223000,754.400024,410.0,418.200012,55.434782,40,56.0,100,69.199997,72.800003,69.800003
20161128224500,754.400024,410.0,423.119995,56.086954,40,57.099998,100,69.199997,72.800003,69.800003
20161128230000,754.400024,410.0,423.119995,56.086954,40,57.099998,100,69.199997,72.800003,69.800003
20161128231500,754.400024,410.0,416.559998,55.217389,40,64.0,100,69.800003,72.800003,69.800003
20161128233000,754.400024,410.0,416.559998,55.217389,40,57.900002,0,69.800003,72.800003,69.800003
20161128234500,754.400024,410.0,416.559998,55.217389,40,56.700001,0,69.599998,72.800003,69.800003
20161129000000,754.400024,410.0,416.559998,55.217389,40,56.700001,100,69.5,72.800003,69.800003
20161129001500,754.400024,410.0,416.559998,55.217389,40,56.700001,100,69.099998,72.800003,69.800003
20161129003000,754.400024,410.0,424.76001,56.304347,40,66.699997,100,69.199997,72.800003,69.800003
20161129004500,754.400024,410.0,424.76001,56.304347,40,63.5,100,69.300003,72.800003,69.800003
20161129010000,754.400024,410.0,424.76001,56.304347,40,64.800003,100,69.699997,72.800003,69.800003
20161129011500,754.400024,410.0,424.76001,56.304347,40,65.800003,100,69.800003,72.800003,69.800003
20161129013000,754.400024,410.0,410.0,54.347824,40,64.0,100,69.900002,72.800003,69.800003
20161129014500,754.400024,410.0,416.559998,55.217389,40,58.0,0,69.800003,72.800003,69.800003
20161129020000,754.400024,410.0,410.0,54.347824,40,56.799999,100,69.300003,72.800003,69.800003
20161129021500,754.400024,410.0,416.559998,55.217389,40,56.799999,100,69.099998,72.800003,69.800003
20161129023000,754.400024,410.0,416.559998,55.217389,40,64.800003,100,69.199997,72.800003,69.800003
20161129024500,754.400024,410.0,424.76001,56.304347,40,71.199997,100,70.099998,72.800003,69.800003
20161129030000,754.400024,410.0,414.920013,55.0,40,57.200001,100,69.400002,72.800003,69.800003
20161129031500,754.400024,410.0,414.920013,55.0,40,56.599998,100,69.199997,72.800003,69.800003
20161129033000,754.400024,410.0,421.480011,55.869565,40,56.599998,100,69.300003,72.800003,69.800003
20161129034500,754.400024,410.0,421.480011,55.869565,40,56.599998,100,69.199997,72.800003,69.800003
20161129040000,754.400024,410.0,421.480011,55.869565,40,64.0,100,69.800003,72.800003,69.800003
20161129041500,754.400024,410.0,414.920013,55.0,40,57.200001,100,69.699997,72.800003,69.800003
20161129043000,754.400024,410.0,421.480011,55.869565,40,56.400002,100,69.699997,72.800003,69.800003
20161129044500,754.400024,410.0,421.480011,55.869565,40,56.400002,100,69.199997,72.800003,69.800003
20161129050000,754.400024,410.0,414.920013,55.0,40,56.400002,100,69.300003,72.800003,69.800003
20161129051500,754.400024,410.0,421.480011,55.869565,40,56.400002,100,69.400002,72.800003,69.800003
20161129053000,754.400024,410.0,421.480011,55.869565,40,56.400002,100,69.400002,72.800003,69.800003
20161129054500,754.400024,410.0,421.480011,55.869565,40,66.199997,100,69.400002,72.800003,69.800003
20161129060000,754.400024,410.0,421.480011,55.869565,40,66.199997,100,70.0,72.800003,69.800003
20161129061500,754.400024,410.0,421.480011,55.869565,40,56.400002,100,69.5,72.800003,69.800003
20161129063000,754.400024,410.0,429.679993,56.956519,40,57.099998,100,69.0,72.800003,69.800003
20161129064500,754.400024,410.0,423.119995,56.086954,40,65.199997,100,69.300003,72.800003,69.800003
20161129070000,754.400024,410.0,423.119995,56.086954,40,64.0,100,69.599998,72.800003,69.800003
20161129071500,754.400024,410.0,423.119995,56.086954,40,62.400002,100,69.599998,72.800003,69.800003
20161129073000,754.400024,410.0,423.119995,56.086954,40,62.400002,100,69.599998,72.800003,69.800003
20161129074500,754.400024,410.0,413.279999,54.782607,40,64.199997,100,69.699997,72.800003,69.800003
20161129080000,754.400024,410.0,408.359985,54.130431,40,62.799999,100,69.699997,72.800003,69.800003
20161129081500,754.400024,410.0,408.359985,54.130431,40,63.5,100,69.800003,72.800003,69.800003
20161129083000,754.400024,410.0,408.359985,54.130431,40,57.5,100,69.800003,72.800003,69.800003
20161129084500,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.5,72.800003,69.800003
20161129090000,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.400002,72.800003,69.800003
20161129091500,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.400002,72.800003,69.800003
20161129093000,754.400024,410.0,414.920013,55.0,40,56.799999,100,69.400002,72.800003,69.800003
20161129094500,754.400024,410.0,414.920013,55.0,40,56.799999,100,69.599998,72.800003,69.800003
20161129100000,754.400024,410.0,408.359985,54.130431,40,56.799999,100,69.599998,72.800003,69.800003
20161129101500,754.400024,410.0,413.279999,54.782607,40,56.799999,100,69.400002,72.800003,69.800003
20161129103000,754.400024,410.0,413.279999,54.782607,40,56.799999,100,69.599998,72.800003,69.800003
20161129104500,754.400024,410.0,413.279999,54.782607,40,56.799999,100,69.800003,72.800003,69.800003
20161129110000,754.400024,410.0,424.76001,56.304347,40,56.799999,100,69.699997,72.800003,69.800003
20161129111500,754.400024,410.0,418.200012,55.434782,40,56.799999,100,69.699997,72.800003,69.800003
20161129113000,754.400024,410.0,423.119995,56.086954,40,56.799999,100,69.599998,72.800003,69.800003
20161129114500,754.400024,410.0,423.119995,56.086954,40,59.5,100,69.300003,72.800003,69.800003
20161129120000,754.400024,410.0,423.119995,56.086954,40,60.400002,0,70.0,72.800003,69.800003
20161129121500,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.800003,72.800003,69.800003
20161129123000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,69.800003,72.800003,69.800003
20161129124500,754.400024,410.0,413.279999,54.782607,40,57.5,0,69.699997,72.800003,69.800003
20161129130000,754.400024,410.0,400.160004,53.043477,40,57.5,0,69.800003,72.800003,69.800003
20161129131500,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.800003,72.800003,69.800003
20161129133000,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.800003,72.800003,69.800003
20161129134500,754.400024,410.0,410.0,54.347824,40,56.799999,0,69.800003,72.800003,69.800003
20161129140000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.800003,72.800003,69.800003
20161129141500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,69.800003,72.800003,69.800003
20161129143000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.599998,72.800003,69.800003
20161129144500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.800003,72.800003,69.800003
20161129150000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.800003,72.800003,69.800003
20161129151500,754.400024,410.0,426.399994,56.521736,40,57.599998,100,69.300003,72.800003,69.800003
20161129153000,754.400024,410.0,416.559998,55.217389,40,57.599998,100,69.300003,72.800003,69.800003
20161129154500,754.400024,410.0,421.480011,55.869565,40,56.799999,100,69.400002,72.800003,69.800003
20161129160000,754.400024,410.0,421.480011,55.869565,40,57.5,100,69.400002,72.800003,69.800003
20161129161500,754.400024,410.0,421.480011,55.869565,40,67.199997,100,69.699997,72.800003,69.800003
20161129163000,754.400024,410.0,421.480011,55.869565,40,58.0,0,70.0,72.800003,69.800003
20161129164500,754.400024,410.0,421.480011,55.869565,40,58.0,0,69.800003,72.800003,69.800003
20161129170000,754.400024,410.0,421.480011,55.869565,40,58.0,0,69.699997,72.800003,69.800003
20161129171500,754.400024,410.0,421.480011,55.869565,40,58.0,100,69.5,72.800003,69.800003
20161129173000,754.400024,410.0,421.480011,55.869565,40,57.099998,100,69.5,72.800003,69.800003
20161129174500,754.400024,410.0,421.480011,55.869565,40,57.099998,100,69.599998,72.800003,69.800003
20161129180000,754.400024,410.0,421.480011,55.869565,40,57.099998,100,69.300003,72.800003,69.800003
20161129181500,754.400024,410.0,421.480011,55.869565,40,57.900002,100,69.400002,72.800003,69.800003
20161129183000,754.400024,410.0,421.480011,55.869565,40,57.099998,100,69.5,72.800003,69.800003
20161129184500,754.400024,410.0,426.399994,56.521736,40,57.099998,100,69.300003,72.800003,69.800003
20161129190000,754.400024,410.0,418.200012,55.434782,40,57.099998,100,69.400002,72.800003,69.800003
20161129191500,754.400024,410.0,429.679993,56.956519,40,56.400002,100,69.599998,72.800003,69.800003
20161129193000,754.400024,410.0,429.679993,56.956519,40,56.400002,100,69.599998,72.800003,69.800003
20161129194500,754.400024,410.0,413.279999,54.782607,40,57.5,100,69.400002,72.800003,69.800003
20161129200000,754.400024,410.0,413.279999,54.782607,40,59.5,100,69.599998,72.800003,69.800003
20161129201500,754.400024,410.0,413.279999,54.782607,40,59.5,100,69.699997,72.800003,69.800003
20161129203000,754.400024,410.0,408.359985,54.130431,40,59.5,100,69.599998,72.800003,69.800003
20161129204500,754.400024,410.0,408.359985,54.130431,40,59.5,100,69.599998,72.800003,69.800003
20161129210000,754.400024,410.0,413.279999,54.782607,40,58.799999,100,69.699997,72.800003,69.800003
20161129211500,754.400024,410.0,408.359985,54.130431,40,58.799999,100,69.599998,72.800003,69.800003
20161129213000,754.400024,410.0,413.279999,54.782607,40,58.799999,100,69.5,72.800003,69.800003
20161129214500,754.400024,410.0,413.279999,54.782607,40,58.799999,100,69.5,72.800003,69.800003
20161129220000,754.400024,410.0,431.320007,57.173912,40,58.799999,100,69.599998,72.800003,69.800003
20161129221500,754.400024,410.0,423.119995,56.086954,40,58.799999,100,69.5,72.800003,69.800003
20161129223000,754.400024,410.0,423.119995,56.086954,40,64.900002,100,69.800003,72.800003,69.800003
20161129224500,754.400024,410.0,423.119995,56.086954,40,61.200001,0,70.099998,72.800003,69.800003
20161129230000,754.400024,410.0,423.119995,56.086954,40,57.299999,0,69.699997,72.800003,69.800003
20161129231500,754.400024,410.0,423.119995,56.086954,40,57.299999,100,69.5,72.800003,69.800003
20161129233000,754.400024,410.0,432.959991,57.391301,40,56.400002,100,69.400002,72.800003,69.800003
20161129234500,754.400024,410.0,432.959991,57.391301,40,57.5,100,69.400002,72.800003,69.800003
20161130000000,754.400024,410.0,418.200012,55.434782,40,57.5,100,69.5,72.800003,69.800003
20161130001500,754.400024,410.0,431.320007,57.173912,40,57.5,100,69.400002,72.800003,69.800003
20161130003000,754.400024,410.0,431.320007,57.173912,40,58.700001,100,69.199997,72.800003,69.800003
20161130004500,754.400024,410.0,423.119995,56.086954,40,66.800003,100,69.800003,72.800003,69.800003
20161130010000,754.400024,410.0,423.119995,56.086954,40,58.0,100,69.699997,72.800003,69.800003
20161130011500,754.400024,410.0,429.679993,56.956519,40,58.0,100,69.400002,72.800003,69.800003
20161130013000,754.400024,410.0,421.480011,55.869565,40,56.799999,100,69.400002,72.800003,69.800003
20161130014500,754.400024,410.0,413.279999,54.782607,40,57.5,100,69.5,72.800003,69.800003
20161130020000,754.400024,410.0,413.279999,54.782607,40,56.700001,100,69.599998,72.800003,69.800003
20161130021500,754.400024,410.0,405.079987,53.695649,39,56.700001,0,70.0,72.699997,69.699997
20161130023000,754.400024,410.0,400.160004,53.043477,39,56.700001,0,70.0,72.699997,69.699997
20161130024500,754.400024,410.0,400.160004,53.043477,39,57.5,0,69.900002,72.699997,69.699997
20161130030000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,70.099998,72.699997,69.699997
20161130031500,754.400024,410.0,400.160004,53.043477,39,56.799999,0,70.0,72.699997,69.699997
20161130033000,754.400024,410.0,400.160004,53.043477,39,56.200001,0,70.099998,72.699997,69.699997
20161130034500,754.400024,410.0,400.160004,53.043477,39,56.200001,0,70.300003,72.699997,69.699997
20161130040000,754.400024,410.0,395.23999,52.391301,39,56.200001,0,70.300003,72.699997,69.699997
20161130041500,754.400024,410.0,400.160004,53.043477,39,55.599998,0,70.300003,72.699997,69.699997
20161130043000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,70.300003,72.699997,69.699997
20161130044500,754.400024,410.0,406.720001,53.913042,39,56.400002,0,70.199997,72.699997,69.699997
20161130050000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,70.300003,72.699997,69.699997
20161130051500,754.400024,410.0,401.799988,53.260866,39,56.400002,0,70.300003,72.699997,69.699997
20161130053000,754.400024,410.0,401.799988,53.260866,39,56.400002,0,70.300003,72.699997,69.699997
20161130054500,754.400024,410.0,401.799988,53.260866,39,55.599998,0,70.199997,72.699997,69.699997
20161130060000,754.400024,410.0,406.720001,53.913042,39,56.700001,0,70.300003,72.699997,69.699997
20161130061500,754.400024,410.0,413.279999,54.782607,39,55.599998,0,70.199997,72.699997,69.699997
20161130063000,754.400024,410.0,413.279999,54.782607,39,57.099998,0,70.300003,72.699997,69.699997
20161130064500,754.400024,410.0,408.359985,54.130431,39,55.599998,0,70.699997,72.699997,69.699997
20161130070000,754.400024,410.0,416.559998,55.217389,39,56.799999,0,70.800003,72.699997,69.699997
20161130071500,754.400024,410.0,408.359985,54.130431,39,55.900002,0,70.800003,72.699997,69.699997
20161130073000,754.400024,410.0,414.920013,55.0,39,56.599998,0,70.900002,72.699997,69.699997
20161130074500,754.400024,410.0,400.160004,53.043477,39,55.5,0,70.599998,72.699997,69.699997
20161130080000,754.400024,410.0,406.720001,53.913042,39,54.700001,0,70.400002,72.699997,69.699997
20161130081500,754.400024,410.0,406.720001,53.913042,39,53.5,0,70.0,72.699997,69.699997
20161130083000,754.400024,410.0,416.559998,55.217389,39,53.5,0,69.900002,72.699997,69.699997
20161130084500,754.400024,410.0,424.76001,56.304347,39,53.5,0,69.800003,72.699997,69.699997
20161130090000,754.400024,410.0,424.76001,56.304347,39,53.5,0,69.800003,72.699997,69.699997
20161130091500,754.400024,410.0,410.0,54.347824,39,54.299999,0,69.800003,72.699997,69.699997
20161130093000,754.400024,410.0,410.0,54.347824,39,55.900002,0,69.800003,72.699997,69.699997
20161130094500,754.400024,410.0,421.480011,55.869565,39,55.0,0,69.900002,72.699997,69.699997
20161130100000,754.400024,410.0,408.359985,54.130431,39,55.0,0,69.800003,72.699997,69.699997
20161130101500,754.400024,410.0,408.359985,54.130431,39,55.900002,0,69.900002,72.699997,69.699997
