PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130103000,754.400024,410.0,416.559998,55.217389,39,56.700001,0,69.900002,72.699997,69.699997
20161130104500,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.900002,72.699997,69.699997
20161130110000,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.900002,72.699997,69.699997
20161130111500,754.400024,410.0,421.480011,55.869565,39,55.200001,0,69.900002,72.699997,69.699997
20161130113000,754.400024,410.0,421.480011,55.869565,39,55.200001,0,69.800003,72.699997,69.699997
20161130114500,754.400024,410.0,421.480011,55.869565,39,55.200001,0,69.599998,72.699997,69.699997
20161130120000,754.400024,410.0,410.0,54.347824,39,55.200001,0,69.800003,72.699997,69.699997
20161130121500,754.400024,410.0,414.920013,55.0,39,54.299999,0,69.699997,72.699997,69.699997
20161130123000,754.400024,410.0,414.920013,55.0,39,54.299999,0,69.599998,72.699997,69.699997
20161130124500,754.400024,410.0,414.920013,55.0,39,54.299999,0,69.599998,72.699997,69.699997
20161130130000,754.400024,410.0,414.920013,55.0,39,53.5,100,69.5,72.699997,69.699997
20161130131500,754.400024,410.0,414.920013,55.0,39,53.5,100,69.400002,72.699997,69.699997
20161130133000,754.400024,410.0,414.920013,55.0,39,56.0,100,69.599998,72.699997,69.699997
20161130134500,754.400024,410.0,414.920013,55.0,39,55.200001,100,69.800003,72.699997,69.699997
20161130140000,754.400024,410.0,414.920013,55.0,39,55.200001,100,69.699997,72.699997,69.699997
20161130141500,754.400024,410.0,410.0,54.347824,39,53.900002,100,69.400002,72.699997,69.699997
20161130143000,754.400024,410.0,410.0,54.347824,39,53.900002,100,69.300003,72.699997,69.699997
20161130144500,754.400024,410.0,410.0,54.347824,39,53.900002,100,69.400002,72.699997,69.699997
20161130150000,754.400024,410.0,410.0,54.347824,39,55.900002,100,69.5,72.699997,69.699997
20161130151500,754.400024,410.0,401.799988,53.260866,39,56.799999,100,69.599998,72.699997,69.699997
20161130153000,754.400024,410.0,408.359985,54.130431,39,54.700001,100,69.599998,72.699997,69.699997
20161130154500,754.400024,410.0,418.200012,55.434782,39,54.700001,100,69.300003,72.800003,69.800003
20161130160000,754.400024,410.0,418.200012,55.434782,39,55.5,100,69.300003,72.800003,69.800003
20161130161500,754.400024,410.0,418.200012,55.434782,39,53.900002,100,69.400002,72.800003,69.800003
20161130163000,754.400024,410.0,436.23999,57.826084,39,55.900002,100,69.199997,72.800003,69.800003
20161130164500,754.400024,410.0,424.76001,56.304347,39,62.400002,100,69.400002,72.800003,69.800003
20161130170000,754.400024,410.0,424.76001,56.304347,39,67.300003,100,69.599998,72.800003,69.800003
20161130171500,754.400024,410.0,416.559998,55.217389,39,66.199997,100,69.900002,72.800003,69.800003
20161130173000,754.400024,410.0,416.559998,55.217389,39,53.599998,100,68.699997,72.800003,69.800003
20161130174500,754.400024,410.0,416.559998,55.217389,39,67.300003,100,69.300003,72.800003,69.800003
20161130180000,754.400024,410.0,421.480011,55.869565,39,60.900002,100,69.099998,72.800003,69.800003
20161130181500,754.400024,410.0,421.480011,55.869565,39,69.900002,100,69.5,72.800003,69.800003
20161130183000,754.400024,410.0,416.559998,55.217389,39,64.900002,100,69.599998,72.800003,69.800003
20161130184500,754.400024,410.0,416.559998,55.217389,39,68.400002,100,69.699997,72.800003,69.800003
20161130190000,754.400024,410.0,424.76001,56.304347,39,67.300003,100,69.800003,72.800003,69.800003
20161130191500,754.400024,410.0,414.920013,55.0,39,53.5,100,69.400002,72.800003,69.800003
20161130193000,754.400024,410.0,424.76001,56.304347,39,70.099998,100,69.199997,72.800003,69.800003
20161130194500,754.400024,410.0,424.76001,56.304347,39,60.0,100,69.199997,72.800003,69.800003
20161130200000,754.400024,410.0,418.200012,55.434782,39,67.199997,100,69.400002,72.800003,69.800003
20161130201500,754.400024,410.0,418.200012,55.434782,39,65.699997,100,69.599998,72.800003,69.800003
20161130203000,754.400024,410.0,418.200012,55.434782,39,63.599998,100,69.5,72.800003,69.800003
20161130204500,754.400024,410.0,418.200012,55.434782,39,69.099998,100,69.5,72.800003,69.800003
20161130210000,754.400024,410.0,423.119995,56.086954,39,64.400002,100,69.5,72.800003,69.800003
20161130211500,754.400024,410.0,423.119995,56.086954,39,67.699997,100,69.400002,72.800003,69.800003
20161130213000,754.400024,410.0,423.119995,56.086954,39,67.699997,100,69.599998,72.800003,69.800003
20161130214500,754.400024,410.0,416.559998,55.217389,39,66.699997,100,69.400002,72.800003,69.800003
20161130220000,754.400024,410.0,421.480011,55.869565,39,70.199997,100,69.699997,72.800003,69.800003
20161130221500,754.400024,410.0,414.920013,55.0,39,65.800003,100,69.5,72.800003,69.800003
20161130223000,754.400024,410.0,421.480011,55.869565,39,74.800003,100,69.900002,72.800003,69.800003
20161130224500,754.400024,410.0,421.480011,55.869565,39,66.800003,100,69.900002,72.800003,69.800003
20161130230000,754.400024,410.0,421.480011,55.869565,39,70.800003,100,70.0,72.800003,69.800003
20161130231500,754.400024,410.0,421.480011,55.869565,39,61.900002,100,68.5,72.800003,69.800003
20161130233000,754.400024,410.0,429.679993,56.956519,39,65.099998,100,69.0,72.800003,69.800003
20161130234500,754.400024,410.0,421.480011,55.869565,39,65.099998,100,69.300003,72.800003,69.800003
20161201000000,754.400024,410.0,421.480011,55.869565,39,67.300003,100,69.300003,72.800003,69.800003
20161201001500,754.400024,410.0,421.480011,55.869565,39,67.300003,100,69.599998,72.800003,69.800003
20161201003000,754.400024,410.0,421.480011,55.869565,39,67.300003,100,69.699997,72.800003,69.800003
20161201004500,754.400024,410.0,421.480011,55.869565,39,56.5,0,69.900002,72.800003,69.800003
20161201010000,754.400024,410.0,431.320007,57.173912,39,64.0,100,68.699997,72.800003,69.800003
20161201011500,754.400024,410.0,421.480011,55.869565,39,64.0,100,69.300003,72.800003,69.800003
20161201013000,754.400024,410.0,429.679993,56.956519,39,64.0,100,69.199997,72.800003,69.800003
20161201014500,754.400024,410.0,429.679993,56.956519,39,64.0,100,69.5,72.800003,69.800003
20161201020000,754.400024,410.0,434.600006,57.608695,39,67.0,100,69.5,72.800003,69.800003
20161201021500,754.400024,410.0,424.76001,56.304347,39,64.900002,100,69.800003,72.800003,69.800003
20161201023000,754.400024,410.0,424.76001,56.304347,39,67.199997,100,69.800003,72.800003,69.800003
20161201024500,754.400024,410.0,432.959991,57.391301,39,64.0,100,69.900002,72.800003,69.800003
20161201030000,754.400024,410.0,424.76001,56.304347,39,68.099998,100,69.900002,72.800003,69.800003
20161201031500,754.400024,410.0,416.559998,55.217389,39,63.599998,100,69.900002,72.800003,69.800003
20161201033000,754.400024,410.0,424.76001,56.304347,39,70.5,100,69.900002,72.800003,69.800003
20161201034500,754.400024,410.0,416.559998,55.217389,39,63.200001,100,69.800003,72.800003,69.800003
20161201040000,754.400024,410.0,424.76001,56.304347,39,68.199997,100,69.699997,72.800003,69.800003
20161201041500,754.400024,410.0,424.76001,56.304347,39,65.199997,100,69.5,72.800003,69.800003
20161201043000,754.400024,410.0,424.76001,56.304347,39,48.700001,0,70.0,72.800003,69.800003
20161201044500,754.400024,410.0,432.959991,57.391301,39,47.900002,0,69.900002,72.800003,69.800003
20161201050000,754.400024,410.0,432.959991,57.391301,39,47.900002,0,69.699997,72.800003,69.800003
20161201051500,754.400024,410.0,432.959991,57.391301,39,47.900002,0,69.599998,72.800003,69.800003
20161201053000,754.400024,410.0,432.959991,57.391301,39,47.900002,100,69.699997,72.800003,69.800003
20161201054500,754.400024,410.0,432.959991,57.391301,39,47.900002,100,69.800003,72.800003,69.800003
20161201060000,754.400024,410.0,424.76001,56.304347,39,47.900002,100,69.800003,72.800003,69.800003
20161201061500,754.400024,410.0,424.76001,56.304347,39,47.900002,100,69.800003,72.800003,69.800003
20161201063000,754.400024,410.0,424.76001,56.304347,39,47.200001,0,70.0,72.800003,69.800003
20161201064500,754.400024,410.0,429.679993,56.956519,39,47.200001,100,69.400002,72.800003,69.800003
20161201070000,754.400024,410.0,429.679993,56.956519,39,47.200001,100,68.699997,72.800003,69.800003
20161201071500,754.400024,410.0,434.600006,57.608695,39,67.199997,100,69.0,72.800003,69.800003
20161201073000,754.400024,410.0,434.600006,57.608695,39,63.599998,100,69.0,72.800003,69.800003
20161201074500,754.400024,410.0,434.600006,57.608695,39,64.400002,100,69.300003,72.800003,69.800003
20161201080000,754.400024,410.0,423.119995,56.086954,39,73.5,100,69.400002,72.800003,69.800003
20161201081500,754.400024,410.0,423.119995,56.086954,39,70.699997,100,69.5,72.800003,69.800003
20161201083000,754.400024,410.0,423.119995,56.086954,39,66.800003,100,69.599998,72.800003,69.800003
20161201084500,754.400024,410.0,423.119995,56.086954,39,74.900002,100,69.800003,72.800003,69.800003
20161201090000,754.400024,410.0,418.200012,55.434782,39,71.900002,100,69.699997,72.800003,69.800003
20161201091500,754.400024,410.0,418.200012,55.434782,39,56.400002,0,69.699997,72.800003,69.800003
20161201093000,754.400024,410.0,410.0,54.347824,39,68.599998,100,68.599998,72.800003,69.800003
20161201094500,754.400024,410.0,410.0,54.347824,39,66.400002,100,69.099998,72.800003,69.800003
20161201100000,754.400024,410.0,410.0,54.347824,39,72.099998,100,69.199997,72.800003,69.800003
20161201101500,754.400024,410.0,410.0,54.347824,39,67.300003,100,69.400002,72.800003,69.800003
20161201103000,754.400024,410.0,410.0,54.347824,39,76.400002,100,69.699997,72.800003,69.800003
20161201104500,754.400024,410.0,416.559998,55.217389,39,67.699997,100,69.599998,72.800003,69.800003
20161201110000,754.400024,410.0,416.559998,55.217389,39,75.5,100,69.800003,72.800003,69.800003
20161201111500,754.400024,410.0,408.359985,54.130431,39,68.699997,100,69.800003,72.800003,69.800003
20161201113000,754.400024,410.0,408.359985,54.130431,39,76.800003,100,69.900002,72.900002,69.900002
20161201114500,754.400024,410.0,416.559998,55.217389,39,55.200001,100,69.400002,72.900002,69.900002
20161201120000,754.400024,410.0,416.559998,55.217389,39,72.400002,100,69.099998,72.800003,69.800003
20161201121500,754.400024,410.0,408.359985,54.130431,39,67.699997,100,69.599998,73.0,70.0
20161201123000,754.400024,410.0,413.279999,54.782607,39,69.599998,100,69.599998,73.099998,70.099998
20161201124500,754.400024,410.0,413.279999,54.782607,39,68.199997,100,69.800003,73.0,70.0
20161201130000,754.400024,410.0,413.279999,54.782607,39,68.900002,100,69.800003,73.0,70.0
20161201131500,754.400024,410.0,413.279999,54.782607,39,70.400002,100,70.099998,72.900002,69.900002
20161201133000,754.400024,410.0,401.799988,53.260866,39,68.0,100,69.699997,73.099998,70.099998
20161201134500,754.400024,410.0,408.359985,54.130431,39,72.699997,100,69.800003,72.900002,69.900002
20161201140000,754.400024,410.0,408.359985,54.130431,39,70.599998,100,69.900002,73.0,70.0
20161201141500,754.400024,410.0,408.359985,54.130431,39,69.199997,100,69.800003,73.0,70.0
20161201143000,754.400024,410.0,408.359985,54.130431,39,72.400002,100,70.099998,73.0,70.0
20161201144500,754.400024,410.0,408.359985,54.130431,39,53.900002,100,68.900002,73.099998,70.099998
20161201150000,754.400024,410.0,401.799988,53.260866,39,68.699997,100,69.5,73.0,70.0
20161201151500,754.400024,410.0,401.799988,53.260866,39,66.300003,100,69.599998,73.099998,70.099998
20161201153000,754.400024,410.0,410.0,54.347824,39,71.099998,100,69.800003,73.099998,70.099998
20161201154500,754.400024,410.0,410.0,54.347824,39,66.800003,100,69.800003,73.0,70.0
20161201160000,754.400024,410.0,410.0,54.347824,39,72.900002,100,69.900002,73.0,70.0
20161201161500,754.400024,410.0,414.920013,55.0,39,67.699997,100,69.900002,73.099998,70.099998
20161201163000,754.400024,410.0,405.079987,53.695649,39,71.5,100,69.699997,73.099998,70.099998
20161201164500,754.400024,410.0,410.0,54.347824,39,69.199997,100,69.800003,73.0,70.0
20161201170000,754.400024,410.0,410.0,54.347824,39,73.400002,100,69.900002,73.099998,70.099998
20161201171500,754.400024,410.0,401.799988,53.260866,39,68.300003,100,69.900002,73.099998,70.099998
20161201173000,754.400024,410.0,413.279999,54.782607,39,69.599998,100,69.800003,73.099998,70.099998
20161201174500,754.400024,410.0,408.359985,54.130431,39,69.599998,100,69.900002,73.0,70.0
20161201180000,754.400024,410.0,408.359985,54.130431,39,66.699997,100,69.800003,73.0,70.0
20161201181500,754.400024,410.0,413.279999,54.782607,39,72.199997,100,70.0,72.900002,69.900002
20161201183000,754.400024,410.0,413.279999,54.782607,39,65.800003,100,69.900002,72.900002,69.900002
20161201184500,754.400024,410.0,406.720001,53.913042,39,72.0,100,69.900002,72.900002,69.900002
20161201190000,754.400024,410.0,406.720001,53.913042,39,65.900002,100,69.900002,72.800003,69.800003
20161201191500,754.400024,410.0,406.720001,53.913042,39,51.900002,100,68.699997,72.800003,69.800003
20161201193000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,69.300003,72.800003,69.800003
20161201194500,754.400024,410.0,413.279999,54.782607,39,57.099998,100,69.099998,72.800003,69.800003
20161201200000,754.400024,410.0,413.279999,54.782607,39,64.0,100,69.599998,72.800003,69.800003
20161201201500,754.400024,410.0,413.279999,54.782607,39,66.199997,100,69.800003,72.800003,69.800003
20161201203000,754.400024,410.0,413.279999,54.782607,39,66.199997,100,70.0,72.800003,69.800003
20161201204500,754.400024,410.0,418.200012,55.434782,39,64.400002,100,69.900002,72.800003,69.800003
20161201210000,754.400024,410.0,418.200012,55.434782,39,50.700001,100,68.800003,72.800003,69.800003
20161201211500,754.400024,410.0,413.279999,54.782607,39,63.099998,100,69.300003,72.800003,69.800003
20161201213000,754.400024,410.0,413.279999,54.782607,39,58.299999,100,69.099998,72.800003,69.800003
20161201214500,754.400024,410.0,413.279999,54.782607,39,63.599998,100,69.599998,72.800003,69.800003
20161201220000,754.400024,410.0,413.279999,54.782607,39,63.599998,100,69.699997,72.800003,69.800003
20161201221500,754.400024,410.0,413.279999,54.782607,39,67.300003,100,69.599998,72.800003,69.800003
20161201223000,754.400024,410.0,421.480011,55.869565,39,62.799999,100,69.599998,72.800003,69.800003
20161201224500,754.400024,410.0,421.480011,55.869565,39,68.099998,100,69.199997,72.800003,69.800003
20161201230000,754.400024,410.0,421.480011,55.869565,39,65.800003,100,69.300003,72.800003,69.800003
20161201231500,754.400024,410.0,414.920013,55.0,39,69.599998,100,69.300003,72.800003,69.800003
20161201233000,754.400024,410.0,414.920013,55.0,39,69.599998,100,69.599998,72.800003,69.800003
20161201234500,754.400024,410.0,414.920013,55.0,39,69.599998,100,69.800003,72.800003,69.800003
20161202000000,754.400024,410.0,414.920013,55.0,39,53.200001,100,68.400002,72.800003,69.800003
20161202001500,754.400024,410.0,414.920013,55.0,39,65.800003,100,68.800003,72.800003,69.800003
20161202003000,754.400024,410.0,414.920013,55.0,39,66.800003,100,69.099998,72.800003,69.800003
20161202004500,754.400024,410.0,423.119995,56.086954,39,72.5,100,69.300003,72.800003,69.800003
20161202010000,754.400024,410.0,414.920013,55.0,39,66.800003,100,69.400002,72.800003,69.800003
20161202011500,754.400024,410.0,421.480011,55.869565,39,74.400002,100,69.699997,72.800003,69.800003
20161202013000,754.400024,410.0,416.559998,55.217389,39,68.599998,100,69.599998,72.800003,69.800003
20161202014500,754.400024,410.0,423.119995,56.086954,39,70.099998,100,69.800003,72.800003,69.800003
20161202020000,754.400024,410.0,423.119995,56.086954,39,71.0,100,69.699997,72.800003,69.800003
20161202021500,754.400024,410.0,423.119995,56.086954,39,67.300003,100,69.800003,72.800003,69.800003
20161202023000,754.400024,410.0,423.119995,56.086954,39,75.300003,100,69.699997,72.800003,69.800003
20161202024500,754.400024,410.0,418.200012,55.434782,39,67.099998,100,69.699997,72.800003,69.800003
20161202030000,754.400024,410.0,418.200012,55.434782,39,76.400002,100,69.900002,72.800003,69.800003
20161202031500,754.400024,410.0,423.119995,56.086954,39,52.299999,0,70.5,72.800003,69.800003
20161202033000,754.400024,410.0,423.119995,56.086954,39,49.5,0,70.400002,72.800003,69.800003
20161202034500,754.400024,410.0,423.119995,56.086954,39,49.5,0,70.199997,72.800003,69.800003
20161202040000,754.400024,410.0,423.119995,56.086954,39,49.5,0,70.099998,72.800003,69.800003
20161202041500,754.400024,410.0,423.119995,56.086954,39,49.5,0,70.0,72.800003,69.800003
20161202043000,754.400024,410.0,423.119995,56.086954,39,49.5,0,70.0,72.800003,69.800003
20161202044500,754.400024,410.0,423.119995,56.086954,39,49.5,0,70.0,72.800003,69.800003
20161202050000,754.400024,410.0,423.119995,56.086954,39,49.5,0,69.900002,72.800003,69.800003
20161202051500,754.400024,410.0,423.119995,56.086954,39,49.5,0,69.800003,72.800003,69.800003
20161202053000,754.400024,410.0,423.119995,56.086954,39,49.5,0,69.900002,72.800003,69.800003
20161202054500,754.400024,410.0,423.119995,56.086954,39,49.5,0,69.699997,72.800003,69.800003
20161202060000,754.400024,410.0,423.119995,56.086954,39,49.5,0,69.800003,72.800003,69.800003
20161202061500,754.400024,410.0,418.200012,55.434782,39,49.5,0,69.900002,72.800003,69.800003
20161202063000,754.400024,410.0,418.200012,55.434782,39,49.5,0,70.0,72.800003,69.800003
20161202064500,754.400024,410.0,418.200012,55.434782,39,49.0,0,70.199997,72.800003,69.800003
20161202070000,754.400024,410.0,423.119995,56.086954,39,49.0,0,70.0,72.800003,69.800003
20161202071500,754.400024,410.0,408.359985,54.130431,39,49.0,0,70.099998,72.800003,69.800003
20161202073000,754.400024,410.0,408.359985,54.130431,39,49.0,0,70.0,72.800003,69.800003
20161202074500,754.400024,410.0,408.359985,54.130431,39,49.0,100,68.800003,72.800003,69.800003
20161202080000,754.400024,410.0,408.359985,54.130431,39,64.0,100,68.900002,72.800003,69.800003
20161202081500,754.400024,410.0,408.359985,54.130431,39,67.400002,100,69.199997,72.800003,69.800003
20161202083000,754.400024,410.0,408.359985,54.130431,39,69.5,100,69.199997,72.800003,69.800003
20161202084500,754.400024,410.0,408.359985,54.130431,39,68.800003,100,69.599998,72.800003,69.800003
20161202090000,754.400024,410.0,400.160004,53.043477,39,70.099998,100,69.599998,72.800003,69.800003
20161202091500,754.400024,410.0,410.0,54.347824,39,70.099998,100,69.900002,72.800003,69.800003
20161202093000,754.400024,410.0,414.920013,55.0,39,68.099998,100,70.0,72.800003,69.800003
20161202094500,754.400024,410.0,408.359985,54.130431,39,52.299999,100,68.599998,72.800003,69.800003
20161202100000,754.400024,410.0,413.279999,54.782607,39,64.900002,100,69.300003,72.800003,69.800003
20161202101500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,69.400002,72.800003,69.800003
20161202103000,754.400024,410.0,413.279999,54.782607,39,63.599998,100,69.300003,72.800003,69.800003
20161202104500,754.400024,410.0,400.160004,53.043477,39,70.800003,100,69.599998,72.800003,69.800003
20161202110000,754.400024,410.0,400.160004,53.043477,39,68.699997,100,69.699997,72.800003,69.800003
20161202111500,754.400024,410.0,400.160004,53.043477,39,66.300003,100,69.699997,72.800003,69.800003
20161202113000,754.400024,410.0,395.23999,52.391301,39,71.5,100,69.800003,72.800003,69.800003
20161202114500,754.400024,410.0,400.160004,53.043477,39,59.599998,0,69.900002,72.800003,69.800003
20161202120000,754.400024,410.0,400.160004,53.043477,39,58.900002,100,68.599998,72.800003,69.800003
20161202121500,754.400024,410.0,400.160004,53.043477,39,70.199997,100,69.5,72.800003,69.800003
20161202123000,754.400024,410.0,410.0,54.347824,39,65.800003,100,69.300003,72.800003,69.800003
20161202124500,754.400024,410.0,410.0,54.347824,39,69.099998,100,69.699997,72.800003,69.800003
20161202130000,754.400024,410.0,418.200012,55.434782,39,69.099998,100,69.800003,72.800003,69.800003
20161202131500,754.400024,410.0,410.0,54.347824,39,66.900002,100,70.0,72.800003,69.800003
20161202133000,754.400024,410.0,416.559998,55.217389,39,57.200001,100,69.5,72.800003,69.800003
20161202134500,754.400024,410.0,416.559998,55.217389,39,58.700001,100,68.699997,72.800003,69.800003
20161202140000,754.400024,410.0,416.559998,55.217389,39,65.800003,100,69.300003,72.800003,69.800003
20161202141500,754.400024,410.0,416.559998,55.217389,39,67.199997,100,69.599998,72.800003,69.800003
20161202143000,754.400024,410.0,410.0,54.347824,39,67.199997,100,69.599998,72.800003,69.800003
20161202144500,754.400024,410.0,416.559998,55.217389,39,64.400002,100,69.5,72.800003,69.800003
20161202150000,754.400024,410.0,405.079987,53.695649,39,68.099998,100,69.699997,72.800003,69.800003
20161202151500,754.400024,410.0,405.079987,53.695649,39,66.800003,100,69.800003,72.800003,69.800003
20161202153000,754.400024,410.0,405.079987,53.695649,39,65.800003,100,69.699997,72.800003,69.800003
20161202154500,754.400024,410.0,405.079987,53.695649,39,68.5,100,69.900002,72.800003,69.800003
20161202160000,754.400024,410.0,405.079987,53.695649,39,62.799999,0,70.0,72.800003,69.800003
20161202161500,754.400024,410.0,400.160004,53.043477,39,54.700001,100,68.699997,72.800003,69.800003
20161202163000,754.400024,410.0,400.160004,53.043477,39,70.900002,100,69.300003,72.800003,69.800003
20161202164500,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.599998,72.800003,69.800003
20161202170000,754.400024,410.0,413.279999,54.782607,39,64.0,100,69.400002,72.800003,69.800003
20161202171500,754.400024,410.0,413.279999,54.782607,39,68.699997,100,69.400002,72.800003,69.800003
20161202173000,754.400024,410.0,413.279999,54.782607,39,65.800003,100,69.699997,72.800003,69.800003
20161202174500,754.400024,410.0,413.279999,54.782607,39,71.0,100,69.900002,72.800003,69.800003
20161202180000,754.400024,410.0,413.279999,54.782607,39,65.300003,100,69.900002,72.800003,69.800003
20161202181500,754.400024,410.0,413.279999,54.782607,39,68.099998,100,69.699997,72.800003,69.800003
20161202183000,754.400024,410.0,413.279999,54.782607,39,66.199997,100,69.800003,72.800003,69.800003
20161202184500,754.400024,410.0,406.720001,53.913042,39,67.199997,100,70.0,72.800003,69.800003
20161202190000,754.400024,410.0,414.920013,55.0,39,53.200001,100,68.800003,72.800003,69.800003
20161202191500,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.400002,72.800003,69.800003
20161202193000,754.400024,410.0,410.0,54.347824,39,68.699997,100,69.300003,72.800003,69.800003
20161202194500,754.400024,410.0,414.920013,55.0,39,64.900002,100,69.699997,72.800003,69.800003
20161202200000,754.400024,410.0,414.920013,55.0,39,70.0,100,69.699997,72.800003,69.800003
20161202201500,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.699997,72.800003,69.800003
20161202203000,754.400024,410.0,410.0,54.347824,39,69.599998,100,69.599998,72.800003,69.800003
20161202204500,754.400024,410.0,410.0,54.347824,39,65.800003,100,69.699997,72.800003,69.800003
20161202210000,754.400024,410.0,410.0,54.347824,39,65.800003,100,69.5,72.800003,69.800003
20161202211500,754.400024,410.0,405.079987,53.695649,39,69.400002,100,69.599998,72.800003,69.800003
20161202213000,754.400024,410.0,400.160004,53.043477,39,64.900002,100,69.699997,72.800003,69.800003
20161202214500,754.400024,410.0,406.720001,53.913042,39,71.5,100,69.800003,72.800003,69.800003
20161202220000,754.400024,410.0,400.160004,53.043477,39,64.900002,100,69.699997,72.800003,69.800003
20161202221500,754.400024,410.0,405.079987,53.695649,39,70.5,100,69.900002,72.800003,69.800003
20161202223000,754.400024,410.0,418.200012,55.434782,39,64.900002,100,69.800003,72.800003,69.800003
20161202224500,754.400024,410.0,418.200012,55.434782,39,71.0,100,69.800003,72.800003,69.800003
20161202230000,754.400024,410.0,406.720001,53.913042,39,64.400002,100,69.800003,72.800003,69.800003
20161202231500,754.400024,410.0,406.720001,53.913042,39,70.599998,100,69.900002,72.800003,69.800003
20161202233000,754.400024,410.0,406.720001,53.913042,39,64.900002,100,69.699997,72.800003,69.800003
20161202234500,754.400024,410.0,406.720001,53.913042,39,70.599998,100,69.900002,72.800003,69.800003
20161203000000,754.400024,410.0,406.720001,53.913042,39,65.199997,100,69.800003,72.800003,69.800003
20161203001500,754.400024,410.0,401.799988,53.260866,39,69.199997,100,70.0,72.800003,69.800003
20161203003000,754.400024,410.0,413.279999,54.782607,39,66.199997,100,69.900002,72.800003,69.800003
20161203004500,754.400024,410.0,413.279999,54.782607,39,60.599998,100,69.900002,72.800003,69.800003
20161203010000,754.400024,410.0,413.279999,54.782607,39,53.099998,100,68.800003,72.800003,69.800003
20161203011500,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.400002,72.800003,69.800003
20161203013000,754.400024,410.0,413.279999,54.782607,39,63.599998,100,69.5,72.800003,69.800003
20161203014500,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.5,72.800003,69.800003
20161203020000,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.400002,72.800003,69.800003
20161203021500,754.400024,410.0,388.679993,51.521736,39,53.099998,100,69.099998,72.699997,69.699997
20161203023000,754.400024,410.0,400.160004,53.043477,39,71.0,100,68.800003,72.699997,69.699997
20161203024500,754.400024,410.0,393.600006,52.173912,39,63.299999,100,69.400002,72.699997,69.699997
20161203030000,754.400024,410.0,400.160004,53.043477,39,60.599998,100,69.199997,72.699997,69.699997
20161203031500,754.400024,410.0,393.600006,52.173912,39,63.599998,100,69.300003,72.699997,69.699997
20161203033000,754.400024,410.0,401.799988,53.260866,39,64.800003,100,69.5,72.699997,69.699997
20161203034500,754.400024,410.0,395.23999,52.391301,39,65.800003,100,69.900002,72.699997,69.699997
20161203040000,754.400024,410.0,400.160004,53.043477,39,64.800003,100,69.800003,72.699997,69.699997
20161203041500,754.400024,410.0,388.679993,51.521736,39,58.0,0,69.800003,72.699997,69.699997
20161203043000,754.400024,410.0,393.600006,52.173912,39,52.299999,100,68.900002,72.699997,69.699997
20161203044500,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.300003,72.699997,69.699997
20161203050000,754.400024,410.0,393.600006,52.173912,39,59.900002,100,69.300003,72.699997,69.699997
20161203051500,754.400024,410.0,400.160004,53.043477,39,64.699997,100,69.400002,72.699997,69.699997
20161203053000,754.400024,410.0,400.160004,53.043477,39,70.0,100,69.900002,72.699997,69.699997
20161203054500,754.400024,410.0,406.720001,53.913042,39,52.700001,100,68.800003,72.699997,69.699997
20161203060000,754.400024,410.0,400.160004,53.043477,39,69.199997,100,69.199997,72.699997,69.699997
20161203061500,754.400024,410.0,400.160004,53.043477,39,60.799999,100,69.300003,72.699997,69.699997
20161203063000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.400002,72.699997,69.699997
20161203064500,754.400024,410.0,401.799988,53.260866,39,61.200001,100,69.400002,72.699997,69.699997
20161203070000,754.400024,410.0,396.880005,52.608695,39,65.199997,100,69.699997,72.699997,69.699997
20161203071500,754.400024,410.0,406.720001,53.913042,39,61.599998,100,69.699997,72.699997,69.699997
20161203073000,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.699997,72.699997,69.699997
20161203074500,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.699997,72.699997,69.699997
20161203080000,754.400024,410.0,400.160004,53.043477,39,64.0,100,69.699997,72.699997,69.699997
20161203081500,754.400024,410.0,400.160004,53.043477,39,62.0,100,69.599998,72.699997,69.699997
20161203083000,754.400024,410.0,400.160004,53.043477,39,63.900002,100,69.599998,72.699997,69.699997
20161203084500,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.599998,72.699997,69.699997
20161203090000,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.400002,72.699997,69.699997
20161203091500,754.400024,410.0,393.600006,52.173912,39,63.599998,100,69.599998,72.699997,69.699997
20161203093000,754.400024,410.0,393.600006,52.173912,39,62.799999,100,69.599998,72.699997,69.699997
20161203094500,754.400024,410.0,388.679993,51.521736,39,62.799999,100,69.699997,72.699997,69.699997
20161203100000,754.400024,410.0,388.679993,51.521736,39,63.599998,100,69.599998,72.699997,69.699997
20161203101500,754.400024,410.0,388.679993,51.521736,39,63.599998,100,69.699997,72.699997,69.699997
20161203103000,754.400024,410.0,395.23999,52.391301,39,62.400002,100,69.699997,72.699997,69.699997
20161203104500,754.400024,410.0,401.799988,53.260866,39,65.300003,100,69.699997,72.699997,69.699997
20161203110000,754.400024,410.0,401.799988,53.260866,39,62.0,100,69.599998,72.699997,69.699997
20161203111500,754.400024,410.0,401.799988,53.260866,39,66.599998,100,69.400002,72.699997,69.699997
20161203113000,754.400024,410.0,410.0,54.347824,39,65.300003,100,69.699997,72.699997,69.699997
20161203114500,754.400024,410.0,410.0,54.347824,39,55.099998,100,69.300003,72.699997,69.699997
20161203120000,754.400024,410.0,393.600006,52.173912,39,54.299999,100,68.900002,72.699997,69.699997
20161203121500,754.400024,410.0,393.600006,52.173912,39,72.0,100,69.300003,72.699997,69.699997
20161203123000,754.400024,410.0,400.160004,53.043477,39,64.400002,100,69.599998,72.699997,69.699997
20161203124500,754.400024,410.0,400.160004,53.043477,39,66.199997,100,69.800003,72.699997,69.699997
20161203130000,754.400024,410.0,400.160004,53.043477,39,56.0,100,69.300003,72.699997,69.699997
20161203131500,754.400024,410.0,395.23999,52.391301,39,56.0,100,69.099998,72.699997,69.699997
20161203133000,754.400024,410.0,395.23999,52.391301,39,56.0,100,68.800003,72.699997,69.699997
20161203134500,754.400024,410.0,401.799988,53.260866,39,64.400002,100,69.5,72.699997,69.699997
20161203140000,754.400024,410.0,406.720001,53.913042,39,64.400002,100,69.699997,72.699997,69.699997
20161203141500,754.400024,410.0,406.720001,53.913042,39,64.400002,100,69.800003,72.699997,69.699997
20161203143000,754.400024,410.0,396.880005,52.608695,39,64.400002,100,69.900002,72.699997,69.699997
20161203144500,754.400024,410.0,408.359985,54.130431,39,56.799999,0,69.599998,72.699997,69.699997
20161203150000,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.300003,72.699997,69.699997
20161203151500,754.400024,410.0,408.359985,54.130431,39,56.799999,100,69.199997,72.699997,69.699997
20161203153000,754.400024,410.0,416.559998,55.217389,39,56.799999,100,68.900002,72.699997,69.699997
20161203154500,754.400024,410.0,416.559998,55.217389,39,62.799999,100,69.400002,72.699997,69.699997
20161203160000,754.400024,410.0,416.559998,55.217389,39,62.799999,100,69.599998,72.699997,69.699997
20161203161500,754.400024,410.0,416.559998,55.217389,39,62.799999,100,69.699997,72.699997,69.699997
20161203163000,754.400024,410.0,416.559998,55.217389,39,62.0,100,69.800003,72.699997,69.699997
20161203164500,754.400024,410.0,416.559998,55.217389,39,63.5,100,69.800003,72.699997,69.699997
20161203170000,754.400024,410.0,416.559998,55.217389,39,62.0,100,69.800003,72.699997,69.699997
20161203171500,754.400024,410.0,410.0,54.347824,39,63.200001,100,69.900002,72.699997,69.699997
20161203173000,754.400024,410.0,418.200012,55.434782,39,62.0,100,69.900002,72.699997,69.699997
20161203174500,754.400024,410.0,418.200012,55.434782,39,56.400002,0,69.599998,72.699997,69.699997
20161203180000,754.400024,410.0,406.720001,53.913042,39,56.400002,100,69.199997,72.699997,69.699997
20161203181500,754.400024,410.0,400.160004,53.043477,39,55.799999,100,69.099998,72.699997,69.699997
20161203183000,754.400024,410.0,400.160004,53.043477,39,63.200001,100,69.300003,72.699997,69.699997
20161203184500,754.400024,410.0,400.160004,53.043477,39,63.200001,100,69.800003,72.699997,69.699997
20161203190000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.5,72.699997,69.699997
20161203191500,754.400024,410.0,406.720001,53.913042,39,56.0,100,69.300003,72.699997,69.699997
20161203193000,754.400024,410.0,406.720001,53.913042,39,56.0,100,69.0,72.699997,69.699997
20161203194500,754.400024,410.0,396.880005,52.608695,39,56.0,100,68.900002,72.699997,69.699997
20161203200000,754.400024,410.0,408.359985,54.130431,39,64.400002,100,69.300003,72.699997,69.699997
20161203201500,754.400024,410.0,408.359985,54.130431,39,63.200001,100,69.599998,72.699997,69.699997
20161203203000,754.400024,410.0,408.359985,54.130431,39,63.200001,100,69.800003,72.699997,69.699997
20161203204500,754.400024,410.0,408.359985,54.130431,39,63.200001,100,69.800003,72.699997,69.699997
20161203210000,754.400024,410.0,413.279999,54.782607,39,63.200001,100,69.800003,72.699997,69.699997
20161203211500,754.400024,410.0,413.279999,54.782607,39,64.300003,100,69.900002,72.699997,69.699997
20161203213000,754.400024,410.0,408.359985,54.130431,39,56.400002,100,69.5,72.699997,69.699997
20161203214500,754.400024,410.0,414.920013,55.0,39,56.400002,100,69.400002,72.699997,69.699997
20161203220000,754.400024,410.0,414.920013,55.0,39,56.400002,100,69.300003,72.699997,69.699997
20161203221500,754.400024,410.0,410.0,54.347824,39,55.599998,100,69.300003,72.699997,69.699997
20161203223000,754.400024,410.0,400.160004,53.043477,39,56.700001,100,69.5,72.699997,69.699997
20161203224500,754.400024,410.0,400.160004,53.043477,39,56.700001,100,69.699997,72.699997,69.699997
20161203230000,754.400024,410.0,400.160004,53.043477,39,56.099998,100,69.5,72.699997,69.699997
20161203231500,754.400024,410.0,405.079987,53.695649,39,56.700001,100,69.400002,72.699997,69.699997
20161203233000,754.400024,410.0,400.160004,53.043477,39,56.0,100,69.400002,72.699997,69.699997
20161203234500,754.400024,410.0,400.160004,53.043477,39,56.0,100,69.300003,72.699997,69.699997
20161204000000,754.400024,410.0,400.160004,53.043477,39,56.0,100,69.400002,72.699997,69.699997
20161204001500,754.400024,410.0,400.160004,53.043477,39,65.300003,100,69.5,72.699997,69.699997
20161204003000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.800003,72.699997,69.699997
20161204004500,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.5,72.699997,69.699997
20161204010000,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.599998,72.699997,69.699997
20161204011500,754.400024,410.0,408.359985,54.130431,39,56.0,100,69.300003,72.699997,69.699997
20161204013000,754.400024,410.0,408.359985,54.130431,39,56.0,100,69.400002,72.699997,69.699997
20161204014500,754.400024,410.0,408.359985,54.130431,39,56.0,100,69.400002,72.699997,69.699997
20161204020000,754.400024,410.0,408.359985,54.130431,39,56.700001,100,69.300003,72.699997,69.699997
20161204021500,754.400024,410.0,408.359985,54.130431,39,56.700001,100,69.300003,72.699997,69.699997
20161204023000,754.400024,410.0,408.359985,54.130431,39,56.0,100,69.300003,72.699997,69.699997
20161204024500,754.400024,410.0,401.799988,53.260866,39,56.0,100,69.300003,72.699997,69.699997
20161204030000,754.400024,410.0,401.799988,53.260866,39,56.700001,100,69.300003,72.699997,69.699997
20161204031500,754.400024,410.0,401.799988,53.260866,39,60.299999,100,69.599998,72.699997,69.699997
20161204033000,754.400024,410.0,401.799988,53.260866,39,59.200001,100,69.699997,72.699997,69.699997
20161204034500,754.400024,410.0,401.799988,53.260866,39,59.900002,100,69.699997,72.699997,69.699997
20161204040000,754.400024,410.0,401.799988,53.260866,39,59.200001,100,69.800003,72.699997,69.699997
20161204041500,754.400024,410.0,401.799988,53.260866,39,59.200001,100,69.800003,72.699997,69.699997
20161204043000,754.400024,410.0,406.720001,53.913042,39,59.200001,100,69.900002,72.699997,69.699997
20161204044500,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.800003,72.699997,69.699997
20161204050000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,69.800003,72.699997,69.699997
20161204051500,754.400024,410.0,406.720001,53.913042,39,55.900002,0,69.599998,72.699997,69.699997
20161204053000,754.400024,410.0,423.119995,56.086954,39,55.900002,100,69.300003,72.699997,69.699997
20161204054500,754.400024,410.0,408.359985,54.130431,39,55.900002,100,69.300003,72.699997,69.699997
20161204060000,754.400024,410.0,414.920013,55.0,39,56.700001,100,69.199997,72.699997,69.699997
20161204061500,754.400024,410.0,414.920013,55.0,39,56.700001,100,69.199997,72.699997,69.699997
20161204063000,754.400024,410.0,406.720001,53.913042,39,58.299999,100,69.199997,72.699997,69.699997
20161204064500,754.400024,410.0,413.279999,54.782607,39,60.299999,100,69.400002,72.699997,69.699997
20161204070000,754.400024,410.0,413.279999,54.782607,39,64.800003,100,69.699997,72.699997,69.699997
20161204071500,754.400024,410.0,413.279999,54.782607,39,57.200001,0,69.900002,72.699997,69.699997
20161204073000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,69.5,72.699997,69.699997
20161204074500,754.400024,410.0,416.559998,55.217389,39,56.299999,100,69.199997,72.699997,69.699997
20161204080000,754.400024,410.0,401.799988,53.260866,39,56.299999,100,69.099998,72.699997,69.699997
20161204081500,754.400024,410.0,401.799988,53.260866,39,55.599998,100,69.0,72.699997,69.699997
20161204083000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,69.599998,72.699997,69.699997
20161204084500,754.400024,410.0,393.600006,52.173912,39,63.599998,100,69.800003,72.699997,69.699997
20161204090000,754.400024,410.0,400.160004,53.043477,39,59.200001,0,69.900002,72.699997,69.699997
20161204091500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,69.5,72.699997,69.699997
20161204093000,754.400024,410.0,400.160004,53.043477,39,56.400002,100,69.400002,72.699997,69.699997
20161204094500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,69.199997,72.699997,69.699997
20161204100000,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.199997,72.699997,69.699997
20161204101500,754.400024,410.0,416.559998,55.217389,39,55.599998,100,69.0,72.699997,69.699997
20161204103000,754.400024,410.0,416.559998,55.217389,39,62.0,100,69.400002,72.699997,69.699997
20161204104500,754.400024,410.0,406.720001,53.913042,39,64.800003,100,69.699997,72.699997,69.699997
20161204110000,754.400024,410.0,406.720001,53.913042,39,63.900002,100,69.800003,72.699997,69.699997
20161204111500,754.400024,410.0,413.279999,54.782607,39,62.900002,100,69.800003,72.699997,69.699997
20161204113000,754.400024,410.0,413.279999,54.782607,39,63.599998,0,70.0,72.699997,69.699997
20161204114500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.400002,72.699997,69.699997
20161204120000,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.099998,72.699997,69.699997
20161204121500,754.400024,410.0,413.279999,54.782607,39,56.799999,100,69.099998,72.699997,69.699997
20161204123000,754.400024,410.0,413.279999,54.782607,39,66.400002,100,69.400002,72.699997,69.699997
20161204124500,754.400024,410.0,405.079987,53.695649,39,63.200001,100,69.699997,72.699997,69.699997
20161204130000,754.400024,410.0,405.079987,53.695649,39,64.0,100,69.900002,72.699997,69.699997
20161204131500,754.400024,410.0,400.160004,53.043477,39,56.200001,0,69.699997,72.699997,69.699997
20161204133000,754.400024,410.0,400.160004,53.043477,39,56.200001,0,69.5,72.699997,69.699997
20161204134500,754.400024,410.0,410.0,54.347824,39,55.200001,100,69.300003,72.699997,69.699997
20161204140000,754.400024,410.0,410.0,54.347824,39,55.200001,100,69.099998,72.699997,69.699997
20161204141500,754.400024,410.0,410.0,54.347824,39,55.200001,100,68.800003,72.699997,69.699997
20161204143000,754.400024,410.0,410.0,54.347824,39,66.599998,100,69.599998,72.699997,69.699997
20161204144500,754.400024,410.0,416.559998,55.217389,39,56.400002,0,69.699997,72.699997,69.699997
20161204150000,754.400024,410.0,416.559998,55.217389,39,54.700001,100,69.0,72.699997,69.699997
20161204151500,754.400024,410.0,421.480011,55.869565,39,54.700001,100,68.900002,72.699997,69.699997
20161204153000,754.400024,410.0,421.480011,55.869565,39,67.699997,100,69.599998,72.699997,69.699997
20161204154500,754.400024,410.0,414.920013,55.0,39,57.599998,100,69.800003,72.699997,69.699997
20161204160000,754.400024,410.0,414.920013,55.0,39,55.200001,100,69.199997,72.699997,69.699997
20161204161500,754.400024,410.0,410.0,54.347824,39,55.200001,100,69.0,72.699997,69.699997
20161204163000,754.400024,410.0,416.559998,55.217389,39,63.900002,100,69.099998,72.699997,69.699997
20161204164500,754.400024,410.0,416.559998,55.217389,39,63.900002,100,69.699997,72.699997,69.699997
20161204170000,754.400024,410.0,416.559998,55.217389,39,58.0,0,69.699997,72.699997,69.699997
20161204171500,754.400024,410.0,410.0,54.347824,39,55.599998,100,69.300003,72.699997,69.699997
20161204173000,754.400024,410.0,410.0,54.347824,39,55.599998,100,68.900002,72.699997,69.699997
20161204174500,754.400024,410.0,396.880005,52.608695,39,62.799999,100,69.099998,72.699997,69.699997
20161204180000,754.400024,410.0,396.880005,52.608695,39,65.300003,100,69.699997,72.699997,69.699997
20161204181500,754.400024,410.0,405.079987,53.695649,39,63.200001,100,69.800003,72.699997,69.699997
20161204183000,754.400024,410.0,405.079987,53.695649,39,64.400002,100,69.800003,72.699997,69.699997
20161204184500,754.400024,410.0,405.079987,53.695649,39,63.599998,100,69.800003,72.699997,69.699997
20161204190000,754.400024,410.0,405.079987,53.695649,39,56.0,0,69.900002,72.699997,69.699997
20161204191500,754.400024,410.0,405.079987,53.695649,39,54.700001,0,69.5,72.699997,69.699997
20161204193000,754.400024,410.0,405.079987,53.695649,39,54.700001,100,69.400002,72.699997,69.699997
20161204194500,754.400024,410.0,416.559998,55.217389,39,54.700001,100,68.900002,72.699997,69.699997
20161204200000,754.400024,410.0,416.559998,55.217389,39,70.5,100,69.400002,72.699997,69.699997
20161204201500,754.400024,410.0,423.119995,56.086954,39,58.700001,100,69.300003,72.699997,69.699997
20161204203000,754.400024,410.0,413.279999,54.782607,39,64.800003,100,69.300003,72.699997,69.699997
20161204204500,754.400024,410.0,413.279999,54.782607,39,63.200001,100,69.699997,72.699997,69.699997
20161204210000,754.400024,410.0,408.359985,54.130431,39,66.699997,100,69.900002,72.699997,69.699997
20161204211500,754.400024,410.0,414.920013,55.0,39,56.0,100,69.5,72.699997,69.699997
20161204213000,754.400024,410.0,414.920013,55.0,39,56.0,100,69.0,72.699997,69.699997
20161204214500,754.400024,410.0,410.0,54.347824,39,62.299999,100,69.0,72.699997,69.699997
20161204220000,754.400024,410.0,416.559998,55.217389,39,65.300003,100,69.599998,72.699997,69.699997
20161204221500,754.400024,410.0,416.559998,55.217389,39,62.799999,100,69.699997,72.699997,69.699997
20161204223000,754.400024,410.0,416.559998,55.217389,39,64.599998,100,69.699997,72.699997,69.699997
20161204224500,754.400024,410.0,408.359985,54.130431,39,62.799999,100,69.800003,72.699997,69.699997
20161204230000,754.400024,410.0,401.799988,53.260866,39,65.300003,100,69.900002,72.699997,69.699997
20161204231500,754.400024,410.0,401.799988,53.260866,39,56.799999,0,69.599998,72.699997,69.699997
20161204233000,754.400024,410.0,401.799988,53.260866,39,56.799999,100,69.199997,72.699997,69.699997
20161204234500,754.400024,410.0,401.799988,53.260866,39,55.599998,100,69.199997,72.699997,69.699997
20161205000000,754.400024,410.0,401.799988,53.260866,39,58.200001,100,69.0,72.699997,69.699997
20161205001500,754.400024,410.0,401.799988,53.260866,39,63.599998,100,69.599998,72.699997,69.699997
20161205003000,754.400024,410.0,401.799988,53.260866,39,63.599998,100,69.699997,72.699997,69.699997
20161205004500,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.800003,72.699997,69.699997
20161205010000,754.400024,410.0,414.920013,55.0,39,62.799999,100,69.900002,72.699997,69.699997
20161205011500,754.400024,410.0,410.0,54.347824,39,63.599998,100,69.699997,72.699997,69.699997
20161205013000,754.400024,410.0,410.0,54.347824,39,62.900002,100,69.900002,72.699997,69.699997
20161205014500,754.400024,410.0,410.0,54.347824,39,63.599998,100,69.800003,72.699997,69.699997
20161205020000,754.400024,410.0,410.0,54.347824,39,61.299999,100,69.800003,72.699997,69.699997
20161205021500,754.400024,410.0,416.559998,55.217389,39,63.599998,100,69.800003,72.699997,69.699997
20161205023000,754.400024,410.0,410.0,54.347824,39,61.599998,100,69.699997,72.699997,69.699997
20161205024500,754.400024,410.0,414.920013,55.0,39,63.099998,100,69.800003,72.699997,69.699997
20161205030000,754.400024,410.0,414.920013,55.0,39,61.099998,100,69.599998,72.699997,69.699997
20161205031500,754.400024,410.0,421.480011,55.869565,39,62.799999,100,69.599998,72.699997,69.699997
20161205033000,754.400024,410.0,408.359985,54.130431,39,61.900002,100,69.699997,72.699997,69.699997
20161205034500,754.400024,410.0,400.160004,53.043477,39,62.799999,100,69.699997,72.699997,69.699997
20161205040000,754.400024,410.0,400.160004,53.043477,39,62.799999,100,69.800003,72.699997,69.699997
20161205041500,754.400024,410.0,405.079987,53.695649,39,62.0,100,69.800003,72.699997,69.699997
20161205043000,754.400024,410.0,400.160004,53.043477,39,64.0,100,69.900002,72.699997,69.699997
20161205044500,754.400024,410.0,408.359985,54.130431,39,61.900002,100,69.900002,72.699997,69.699997
20161205050000,754.400024,410.0,400.160004,53.043477,39,61.900002,100,69.900002,72.699997,69.699997
20161205051500,754.400024,410.0,418.200012,55.434782,39,62.700001,100,69.800003,72.699997,69.699997
20161205053000,754.400024,410.0,418.200012,55.434782,39,61.599998,100,69.900002,72.699997,69.699997
20161205054500,754.400024,410.0,410.0,54.347824,39,57.599998,0,69.800003,72.699997,69.699997
20161205060000,754.400024,410.0,410.0,54.347824,39,54.599998,100,69.199997,72.699997,69.699997
20161205061500,754.400024,410.0,416.559998,55.217389,39,54.599998,100,68.800003,72.699997,69.699997
20161205063000,754.400024,410.0,416.559998,55.217389,39,64.800003,100,69.300003,72.699997,69.699997
20161205064500,754.400024,410.0,416.559998,55.217389,39,60.900002,100,69.599998,72.699997,69.699997
20161205070000,754.400024,410.0,408.359985,54.130431,39,60.900002,100,69.800003,72.699997,69.699997
20161205071500,754.400024,410.0,408.359985,54.130431,39,60.900002,100,69.599998,72.699997,69.699997
20161205073000,754.400024,410.0,413.279999,54.782607,39,60.900002,100,69.599998,72.699997,69.699997
20161205074500,754.400024,410.0,408.359985,54.130431,39,61.599998,100,69.599998,72.699997,69.699997
20161205080000,754.400024,410.0,401.799988,53.260866,39,61.599998,100,69.699997,72.699997,69.699997
20161205081500,754.400024,410.0,401.799988,53.260866,39,61.599998,100,69.5,72.699997,69.699997
20161205083000,754.400024,410.0,401.799988,53.260866,39,61.599998,100,69.599998,72.699997,69.699997
20161205084500,754.400024,410.0,401.799988,53.260866,39,61.599998,100,69.699997,72.699997,69.699997
20161205090000,754.400024,410.0,401.799988,53.260866,39,61.599998,100,69.599998,72.699997,69.699997
20161205091500,754.400024,410.0,408.359985,54.130431,39,61.599998,100,69.699997,72.699997,69.699997
20161205093000,754.400024,410.0,400.160004,53.043477,39,61.599998,100,69.699997,72.699997,69.699997
20161205094500,754.400024,410.0,400.160004,53.043477,39,61.599998,100,69.699997,72.699997,69.699997
20161205100000,754.400024,410.0,408.359985,54.130431,39,60.400002,100,69.699997,72.699997,69.699997
20161205101500,754.400024,410.0,408.359985,54.130431,39,61.900002,100,69.699997,72.699997,69.699997
20161205103000,754.400024,410.0,413.279999,54.782607,39,61.200001,100,69.699997,72.699997,69.699997
20161205104500,754.400024,410.0,413.279999,54.782607,39,61.200001,100,69.699997,72.699997,69.699997
20161205110000,754.400024,410.0,413.279999,54.782607,39,61.200001,100,69.800003,72.699997,69.699997
20161205111500,754.400024,410.0,406.720001,53.913042,39,61.200001,100,69.599998,72.699997,69.699997
20161205113000,754.400024,410.0,406.720001,53.913042,39,61.200001,100,69.699997,72.699997,69.699997
20161205114500,754.400024,410.0,406.720001,53.913042,39,61.200001,100,69.699997,72.699997,69.699997
20161205120000,754.400024,410.0,406.720001,53.913042,39,60.299999,100,69.599998,72.699997,69.699997
20161205121500,754.400024,410.0,406.720001,53.913042,39,61.900002,100,69.599998,72.699997,69.699997
20161205123000,754.400024,410.0,400.160004,53.043477,39,60.799999,100,69.699997,72.699997,69.699997
20161205124500,754.400024,410.0,400.160004,53.043477,39,60.799999,100,69.699997,72.699997,69.699997
20161205130000,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.699997,72.699997,69.699997
20161205131500,754.400024,410.0,400.160004,53.043477,39,62.400002,100,69.800003,72.699997,69.699997
20161205133000,754.400024,410.0,395.23999,52.391301,39,61.599998,100,69.900002,72.699997,69.699997
20161205134500,754.400024,410.0,395.23999,52.391301,39,56.799999,0,70.0,72.699997,69.699997
