PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205140000,754.400024,410.0,395.23999,52.391301,39,56.0,0,69.699997,72.699997,69.699997
20161205141500,754.400024,410.0,401.799988,53.260866,39,56.0,0,69.5,72.699997,69.699997
20161205143000,754.400024,410.0,408.359985,54.130431,39,55.200001,100,69.199997,72.699997,69.699997
20161205144500,754.400024,410.0,413.279999,54.782607,39,56.700001,100,69.199997,72.699997,69.699997
20161205150000,754.400024,410.0,408.359985,54.130431,39,56.700001,100,69.199997,72.699997,69.699997
20161205151500,754.400024,410.0,408.359985,54.130431,39,56.700001,100,69.199997,72.699997,69.699997
20161205153000,754.400024,410.0,408.359985,54.130431,39,56.0,100,69.300003,72.699997,69.699997
20161205154500,754.400024,410.0,408.359985,54.130431,39,58.299999,100,69.300003,72.699997,69.699997
20161205160000,754.400024,410.0,408.359985,54.130431,39,66.699997,100,69.699997,72.699997,69.699997
20161205161500,754.400024,410.0,401.799988,53.260866,39,56.900002,0,69.699997,72.699997,69.699997
20161205163000,754.400024,410.0,401.799988,53.260866,39,56.900002,100,69.400002,72.699997,69.699997
20161205164500,754.400024,410.0,401.799988,53.260866,39,56.099998,100,69.199997,72.699997,69.699997
20161205170000,754.400024,410.0,406.720001,53.913042,39,56.700001,100,69.199997,72.699997,69.699997
20161205171500,754.400024,410.0,406.720001,53.913042,39,56.700001,100,69.099998,72.699997,69.699997
20161205173000,754.400024,410.0,406.720001,53.913042,39,66.199997,100,69.300003,72.699997,69.699997
20161205174500,754.400024,410.0,406.720001,53.913042,39,60.799999,0,69.900002,72.699997,69.699997
20161205180000,754.400024,410.0,406.720001,53.913042,39,55.900002,100,69.300003,72.699997,69.699997
20161205181500,754.400024,410.0,401.799988,53.260866,39,55.900002,100,69.199997,72.699997,69.699997
20161205183000,754.400024,410.0,406.720001,53.913042,39,55.900002,100,69.0,72.699997,69.699997
20161205184500,754.400024,410.0,406.720001,53.913042,39,65.400002,100,69.400002,72.699997,69.699997
20161205190000,754.400024,410.0,406.720001,53.913042,39,62.799999,100,69.699997,72.699997,69.699997
20161205191500,754.400024,410.0,400.160004,53.043477,39,64.0,100,69.900002,72.699997,69.699997
20161205193000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.699997,72.699997,69.699997
20161205194500,754.400024,410.0,393.600006,52.173912,39,56.400002,100,69.400002,72.699997,69.699997
20161205200000,754.400024,410.0,393.600006,52.173912,39,56.400002,100,69.199997,72.699997,69.699997
20161205201500,754.400024,410.0,393.600006,52.173912,39,56.400002,100,69.099998,72.699997,69.699997
20161205203000,754.400024,410.0,393.600006,52.173912,39,56.400002,100,69.099998,72.699997,69.699997
20161205204500,754.400024,410.0,393.600006,52.173912,39,59.900002,100,69.199997,72.699997,69.699997
20161205210000,754.400024,410.0,393.600006,52.173912,39,59.900002,100,69.300003,72.699997,69.699997
20161205211500,754.400024,410.0,393.600006,52.173912,39,59.900002,100,69.599998,72.699997,69.699997
20161205213000,754.400024,410.0,400.160004,53.043477,39,57.200001,0,70.900002,72.699997,69.699997
20161205214500,754.400024,410.0,423.119995,56.086954,40,56.5,0,70.199997,72.699997,69.699997
20161205220000,754.400024,410.0,621.560059,82.391309,51,56.5,0,70.800003,72.699997,69.699997
20161205221500,754.400024,410.0,421.480011,55.869565,40,55.900002,0,71.199997,72.699997,69.699997
20161205223000,754.400024,410.0,421.480011,55.869565,40,55.900002,0,71.199997,72.699997,69.699997
20161205224500,754.400024,410.0,426.399994,56.521736,40,55.900002,0,71.300003,72.699997,69.699997
20161205230000,754.400024,410.0,431.320007,57.173912,40,55.900002,0,71.0,72.699997,69.699997
20161205231500,754.400024,410.0,424.76001,56.304347,40,55.900002,0,70.900002,72.699997,69.699997
20161205233000,754.400024,410.0,424.76001,56.304347,39,54.799999,0,70.800003,72.699997,69.699997
20161205234500,754.400024,410.0,416.559998,55.217389,39,55.599998,0,70.800003,72.699997,69.699997
20161206000000,754.400024,410.0,416.559998,55.217389,39,55.599998,0,70.699997,72.699997,69.699997
20161206001500,754.400024,410.0,416.559998,55.217389,39,54.700001,0,70.800003,72.699997,69.699997
20161206003000,754.400024,410.0,416.559998,55.217389,39,54.700001,0,70.900002,72.699997,69.699997
20161206004500,754.400024,410.0,421.480011,55.869565,40,54.700001,0,71.5,72.699997,69.699997
20161206010000,754.400024,410.0,421.480011,55.869565,40,54.700001,0,71.300003,72.699997,69.699997
20161206011500,754.400024,410.0,421.480011,55.869565,40,54.700001,0,71.300003,72.699997,69.699997
20161206013000,754.400024,410.0,431.320007,57.173912,40,54.700001,0,71.300003,72.699997,69.699997
20161206014500,754.400024,410.0,431.320007,57.173912,40,54.700001,0,71.599998,72.699997,69.699997
20161206020000,754.400024,410.0,431.320007,57.173912,40,54.700001,0,71.599998,72.699997,69.699997
20161206021500,754.400024,410.0,431.320007,57.173912,40,53.900002,0,71.599998,72.699997,69.699997
20161206023000,754.400024,410.0,431.320007,57.173912,40,53.900002,0,71.5,72.699997,69.699997
20161206024500,754.400024,410.0,426.399994,56.521736,40,53.900002,0,71.599998,72.699997,69.699997
20161206030000,754.400024,410.0,431.320007,57.173912,40,53.900002,0,71.599998,72.699997,69.699997
20161206031500,754.400024,410.0,426.399994,56.521736,40,53.900002,0,71.5,72.699997,69.699997
20161206033000,754.400024,410.0,432.959991,57.391301,40,53.900002,0,71.599998,72.699997,69.699997
20161206034500,754.400024,410.0,418.200012,55.434782,39,53.099998,0,71.400002,72.699997,69.699997
20161206040000,754.400024,410.0,718.320007,95.217389,57,53.099998,0,74.300003,72.699997,69.699997
20161206041500,754.400024,410.0,431.320007,57.173912,39,53.099998,0,71.699997,72.699997,69.699997
20161206043000,754.400024,410.0,426.399994,56.521736,39,53.099998,0,71.699997,72.699997,69.699997
20161206044500,754.400024,410.0,421.480011,55.869565,39,53.099998,0,71.5,72.699997,69.699997
20161206050000,754.400024,410.0,434.600006,57.608695,40,52.299999,0,71.699997,72.699997,69.699997
20161206051500,754.400024,410.0,585.47998,77.608691,49,52.299999,0,73.199997,72.699997,69.699997
20161206053000,754.400024,410.0,738.0,97.826084,57,52.299999,0,73.800003,72.699997,69.699997
20161206054500,754.400024,410.0,570.719971,75.652168,45,52.599998,0,72.199997,72.699997,69.699997
20161206060000,754.400024,410.0,426.399994,56.521736,40,51.5,0,70.400002,72.699997,69.699997
20161206061500,754.400024,410.0,418.200012,55.434782,39,51.5,100,69.199997,72.699997,69.699997
20161206063000,754.400024,410.0,426.399994,56.521736,39,52.200001,100,69.099998,72.699997,69.699997
20161206064500,754.400024,410.0,426.399994,56.521736,39,67.699997,100,69.199997,72.699997,69.699997
20161206070000,754.400024,410.0,421.480011,55.869565,39,60.799999,100,69.5,72.699997,69.699997
20161206071500,754.400024,410.0,401.799988,53.260866,39,62.799999,100,69.400002,72.699997,69.699997
20161206073000,754.400024,410.0,406.720001,53.913042,39,62.799999,100,69.300003,72.699997,69.699997
20161206074500,754.400024,410.0,406.720001,53.913042,39,64.0,100,69.5,72.699997,69.699997
20161206080000,754.400024,410.0,401.799988,53.260866,39,70.099998,100,69.800003,72.699997,69.699997
20161206081500,754.400024,410.0,401.799988,53.260866,39,64.0,100,69.800003,72.699997,69.699997
20161206083000,754.400024,410.0,408.359985,54.130431,39,68.0,0,70.0,72.699997,69.699997
20161206084500,754.400024,410.0,416.559998,55.217389,39,52.599998,100,69.099998,72.699997,69.699997
20161206090000,754.400024,410.0,423.119995,56.086954,39,52.599998,100,68.900002,72.699997,69.699997
20161206091500,754.400024,410.0,423.119995,56.086954,39,64.400002,100,69.300003,72.699997,69.699997
20161206093000,754.400024,410.0,423.119995,56.086954,39,68.699997,100,69.599998,72.699997,69.699997
20161206094500,754.400024,410.0,418.200012,55.434782,39,65.800003,100,69.699997,72.699997,69.699997
20161206100000,754.400024,410.0,418.200012,55.434782,39,69.300003,100,69.800003,72.699997,69.699997
20161206101500,754.400024,410.0,418.200012,55.434782,39,53.900002,100,69.400002,72.699997,69.699997
20161206103000,754.400024,410.0,418.200012,55.434782,39,53.900002,100,69.099998,72.699997,69.699997
20161206104500,754.400024,410.0,418.200012,55.434782,39,54.700001,100,69.0,72.699997,69.699997
20161206110000,754.400024,410.0,408.359985,54.130431,39,71.0,100,69.5,72.699997,69.699997
20161206111500,754.400024,410.0,413.279999,54.782607,39,69.699997,100,69.900002,72.699997,69.699997
20161206113000,754.400024,410.0,400.160004,53.043477,39,56.799999,0,69.5,72.699997,69.699997
20161206114500,754.400024,410.0,405.079987,53.695649,39,55.599998,100,68.900002,72.699997,69.699997
20161206120000,754.400024,410.0,400.160004,53.043477,39,65.800003,100,69.0,72.699997,69.699997
20161206121500,754.400024,410.0,400.160004,53.043477,39,64.400002,100,69.699997,72.699997,69.699997
20161206123000,754.400024,410.0,400.160004,53.043477,39,63.299999,0,69.900002,72.699997,69.699997
20161206124500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.599998,72.699997,69.699997
20161206130000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.400002,72.699997,69.699997
20161206131500,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.099998,72.699997,69.699997
20161206133000,754.400024,410.0,405.079987,53.695649,39,56.799999,100,69.0,72.699997,69.699997
20161206134500,754.400024,410.0,405.079987,53.695649,39,61.5,100,69.199997,72.699997,69.699997
20161206140000,754.400024,410.0,405.079987,53.695649,39,68.599998,100,69.599998,72.699997,69.699997
20161206141500,754.400024,410.0,405.079987,53.695649,39,62.5,0,69.900002,72.699997,69.699997
20161206143000,754.400024,410.0,511.679993,67.826084,45,56.799999,0,71.0,72.699997,69.699997
20161206144500,754.400024,410.0,688.799988,91.304343,54,56.799999,0,72.099998,72.699997,69.699997
20161206150000,754.400024,410.0,688.799988,91.304343,54,56.0,0,72.400002,72.699997,69.699997
20161206151500,754.400024,410.0,534.639954,70.869557,45,56.700001,0,71.699997,72.699997,69.699997
20161206153000,754.400024,410.0,423.119995,56.086954,40,56.0,0,71.599998,72.699997,69.699997
20161206154500,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.699997,72.699997,69.699997
20161206160000,754.400024,410.0,423.119995,56.086954,40,56.0,100,69.099998,72.699997,69.699997
20161206161500,754.400024,410.0,429.679993,56.956519,40,65.800003,100,69.099998,72.699997,69.699997
20161206163000,754.400024,410.0,414.920013,55.0,39,59.200001,100,69.300003,72.699997,69.699997
20161206164500,754.400024,410.0,414.920013,55.0,39,66.800003,100,69.400002,72.699997,69.699997
20161206170000,754.400024,410.0,414.920013,55.0,39,71.0,100,69.800003,72.699997,69.699997
20161206171500,754.400024,410.0,408.359985,54.130431,39,58.400002,0,69.800003,72.699997,69.699997
20161206173000,754.400024,410.0,413.279999,54.782607,39,55.900002,100,68.900002,72.699997,69.699997
20161206174500,754.400024,410.0,408.359985,54.130431,39,72.599998,100,69.199997,72.699997,69.699997
20161206180000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.300003,72.699997,69.699997
20161206181500,754.400024,410.0,408.359985,54.130431,39,68.5,100,69.300003,72.699997,69.699997
20161206183000,754.400024,410.0,400.160004,53.043477,39,71.099998,100,69.5,72.699997,69.699997
20161206184500,754.400024,410.0,400.160004,53.043477,39,67.300003,100,69.599998,72.699997,69.699997
20161206190000,754.400024,410.0,452.640015,60.0,42,55.200001,0,71.300003,72.699997,69.699997
20161206191500,754.400024,410.0,437.880005,58.043477,41,53.900002,0,71.0,72.699997,69.699997
20161206193000,754.400024,410.0,423.119995,56.086954,40,53.900002,0,70.300003,72.699997,69.699997
20161206194500,754.400024,410.0,431.320007,57.173912,40,53.900002,0,70.400002,72.699997,69.699997
20161206200000,754.400024,410.0,424.76001,56.304347,40,52.700001,0,69.900002,72.699997,69.699997
20161206201500,754.400024,410.0,424.76001,56.304347,40,52.700001,0,69.599998,72.699997,69.699997
20161206203000,754.400024,410.0,431.320007,57.173912,40,52.700001,0,70.199997,72.699997,69.699997
20161206204500,754.400024,410.0,436.23999,57.826084,40,51.900002,0,69.800003,72.699997,69.699997
20161206210000,754.400024,410.0,534.639954,70.869557,45,52.599998,0,70.400002,72.699997,69.699997
20161206211500,754.400024,410.0,421.480011,55.869565,39,52.599998,0,70.199997,72.699997,69.699997
20161206213000,754.400024,410.0,421.480011,55.869565,39,52.599998,0,70.199997,72.699997,69.699997
20161206214500,754.400024,410.0,441.160004,58.478259,40,53.200001,0,70.300003,72.699997,69.699997
20161206220000,754.400024,410.0,426.399994,56.521736,40,52.299999,0,69.5,72.699997,69.699997
20161206221500,754.400024,410.0,436.23999,57.826084,40,52.299999,100,69.199997,72.699997,69.699997
20161206223000,754.400024,410.0,424.76001,56.304347,40,53.5,100,69.5,72.699997,69.699997
20161206224500,754.400024,410.0,431.320007,57.173912,40,52.700001,100,69.599998,72.699997,69.699997
20161206230000,754.400024,410.0,424.76001,56.304347,40,52.700001,100,69.400002,72.699997,69.699997
20161206231500,754.400024,410.0,413.279999,54.782607,40,53.5,100,69.599998,72.699997,69.699997
20161206233000,754.400024,410.0,423.119995,56.086954,40,53.5,100,69.300003,72.699997,69.699997
20161206234500,754.400024,410.0,418.200012,55.434782,40,53.5,100,69.5,72.699997,69.699997
20161207000000,754.400024,410.0,423.119995,56.086954,40,53.5,100,69.5,72.699997,69.699997
20161207001500,754.400024,410.0,418.200012,55.434782,40,53.5,100,69.400002,72.699997,69.699997
20161207003000,754.400024,410.0,423.119995,56.086954,40,53.5,100,69.300003,72.699997,69.699997
20161207004500,754.400024,410.0,434.600006,57.608695,40,52.700001,100,69.199997,72.699997,69.699997
20161207010000,754.400024,410.0,421.480011,55.869565,39,69.599998,100,69.300003,72.699997,69.699997
20161207011500,754.400024,410.0,393.600006,52.173912,39,53.099998,100,69.5,72.699997,69.699997
20161207013000,754.400024,410.0,401.799988,53.260866,39,53.099998,100,69.099998,72.699997,69.699997
20161207014500,754.400024,410.0,401.799988,53.260866,39,52.400002,100,69.0,72.699997,69.699997
20161207020000,754.400024,410.0,395.23999,52.391301,39,64.400002,100,68.900002,72.699997,69.699997
20161207021500,754.400024,410.0,395.23999,52.391301,39,72.400002,100,69.099998,72.699997,69.699997
20161207023000,754.400024,410.0,413.279999,54.782607,39,69.199997,100,69.699997,72.699997,69.699997
20161207024500,754.400024,410.0,413.279999,54.782607,39,54.299999,0,70.0,72.699997,69.699997
20161207030000,754.400024,410.0,406.720001,53.913042,39,52.599998,0,69.800003,72.699997,69.699997
20161207031500,754.400024,410.0,426.399994,56.521736,40,52.599998,0,69.900002,72.699997,69.699997
20161207033000,754.400024,410.0,454.279999,60.217389,41,52.599998,0,70.400002,72.699997,69.699997
20161207034500,754.400024,410.0,431.320007,57.173912,40,52.599998,0,69.400002,72.699997,69.699997
20161207040000,754.400024,410.0,424.76001,56.304347,40,52.599998,100,69.5,72.699997,69.699997
20161207041500,754.400024,410.0,429.679993,56.956519,40,52.599998,0,69.5,72.699997,69.699997
20161207043000,754.400024,410.0,429.679993,56.956519,40,52.599998,100,69.400002,72.699997,69.699997
20161207044500,754.400024,410.0,424.76001,56.304347,40,52.599998,100,69.199997,72.699997,69.699997
20161207050000,754.400024,410.0,441.160004,58.478259,40,53.900002,100,69.199997,72.699997,69.699997
20161207051500,754.400024,410.0,432.959991,57.391301,40,52.700001,100,69.0,72.699997,69.699997
20161207053000,754.400024,410.0,432.959991,57.391301,40,66.800003,100,68.900002,72.699997,69.699997
20161207054500,754.400024,410.0,432.959991,57.391301,40,75.099998,100,69.300003,72.699997,69.699997
20161207060000,754.400024,410.0,523.159973,69.34782,45,67.900002,0,70.599998,72.699997,69.699997
20161207061500,754.400024,410.0,432.959991,57.391301,40,52.700001,0,70.699997,72.699997,69.699997
20161207063000,754.400024,410.0,432.959991,57.391301,40,52.700001,0,71.199997,72.699997,69.699997
20161207064500,754.400024,410.0,465.76001,61.73913,42,52.700001,0,72.199997,72.699997,69.699997
20161207070000,754.400024,410.0,442.799988,58.695649,40,52.700001,0,71.199997,72.699997,69.699997
20161207071500,754.400024,410.0,436.23999,57.826084,40,53.5,0,70.5,72.699997,69.699997
20161207073000,754.400024,410.0,429.679993,56.956519,40,53.5,0,69.599998,72.699997,69.699997
20161207074500,754.400024,410.0,434.600006,57.608695,40,54.299999,100,69.199997,72.699997,69.699997
20161207080000,754.400024,410.0,421.480011,55.869565,39,54.299999,100,69.099998,72.699997,69.699997
20161207081500,754.400024,410.0,421.480011,55.869565,39,64.400002,100,69.300003,72.699997,69.699997
20161207083000,754.400024,410.0,416.559998,55.217389,39,68.599998,100,69.699997,72.699997,69.699997
20161207084500,754.400024,410.0,416.559998,55.217389,39,53.900002,0,69.400002,72.699997,69.699997
20161207090000,754.400024,410.0,424.76001,56.304347,39,53.900002,100,68.900002,72.699997,69.699997
20161207091500,754.400024,410.0,424.76001,56.304347,39,59.200001,100,69.699997,72.699997,69.699997
20161207093000,754.400024,410.0,429.679993,56.956519,39,54.0,100,69.699997,72.699997,69.699997
20161207094500,754.400024,410.0,421.480011,55.869565,39,54.0,100,69.699997,72.699997,69.699997
20161207100000,754.400024,410.0,421.480011,55.869565,39,54.0,0,69.800003,72.699997,69.699997
20161207101500,754.400024,410.0,426.399994,56.521736,39,54.700001,0,69.800003,72.699997,69.699997
20161207103000,754.400024,410.0,426.399994,56.521736,39,54.700001,0,70.0,72.699997,69.699997
20161207104500,754.400024,410.0,414.920013,55.0,39,54.700001,0,70.0,72.699997,69.699997
20161207110000,754.400024,410.0,414.920013,55.0,39,54.700001,0,70.199997,72.699997,69.699997
20161207111500,754.400024,410.0,421.480011,55.869565,40,54.700001,0,70.199997,72.699997,69.699997
20161207113000,754.400024,410.0,416.559998,55.217389,40,54.700001,0,70.199997,72.699997,69.699997
20161207114500,754.400024,410.0,410.0,54.347824,40,55.900002,100,69.0,72.699997,69.699997
20161207120000,754.400024,410.0,410.0,54.347824,40,69.300003,100,68.900002,72.699997,69.699997
20161207121500,754.400024,410.0,410.0,54.347824,40,65.300003,100,69.199997,72.699997,69.699997
20161207123000,754.400024,410.0,410.0,54.347824,40,69.699997,100,69.5,72.699997,69.699997
20161207124500,754.400024,410.0,416.559998,55.217389,40,70.5,100,69.900002,72.699997,69.699997
20161207130000,754.400024,410.0,416.559998,55.217389,40,56.799999,100,68.800003,72.699997,69.699997
20161207131500,754.400024,410.0,416.559998,55.217389,40,62.299999,100,69.599998,72.699997,69.699997
20161207133000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.099998,72.699997,69.699997
20161207134500,754.400024,410.0,416.559998,55.217389,40,56.299999,0,70.400002,72.699997,69.699997
20161207140000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,70.699997,72.699997,69.699997
20161207141500,754.400024,410.0,416.559998,55.217389,40,56.299999,100,68.599998,72.699997,69.699997
20161207143000,754.400024,410.0,410.0,54.347824,40,69.199997,100,69.099998,72.699997,69.699997
20161207144500,754.400024,410.0,421.480011,55.869565,40,68.199997,100,69.300003,72.699997,69.699997
20161207150000,754.400024,410.0,421.480011,55.869565,40,68.199997,100,69.300003,72.699997,69.699997
20161207151500,754.400024,410.0,431.320007,57.173912,40,70.800003,100,69.699997,72.699997,69.699997
20161207153000,754.400024,410.0,431.320007,57.173912,40,67.699997,100,69.800003,72.699997,69.699997
20161207154500,754.400024,410.0,421.480011,55.869565,40,57.200001,100,69.199997,72.699997,69.699997
20161207160000,754.400024,410.0,421.480011,55.869565,40,67.699997,100,68.900002,72.699997,69.699997
20161207161500,754.400024,410.0,426.399994,56.521736,40,63.599998,100,69.199997,72.699997,69.699997
20161207163000,754.400024,410.0,418.200012,55.434782,40,69.800003,100,69.300003,72.699997,69.699997
20161207164500,754.400024,410.0,423.119995,56.086954,40,68.699997,100,69.5,72.699997,69.699997
20161207170000,754.400024,410.0,434.600006,57.608695,40,67.800003,100,69.300003,72.699997,69.699997
20161207171500,754.400024,410.0,424.76001,56.304347,40,74.0,100,69.699997,72.699997,69.699997
20161207173000,754.400024,410.0,424.76001,56.304347,40,68.5,100,69.699997,72.699997,69.699997
20161207174500,754.400024,410.0,431.320007,57.173912,40,71.0,100,69.699997,72.699997,69.699997
20161207180000,754.400024,410.0,431.320007,57.173912,40,67.300003,100,69.900002,72.699997,69.699997
20161207181500,754.400024,410.0,426.399994,56.521736,40,59.299999,100,68.400002,72.699997,69.699997
20161207183000,754.400024,410.0,426.399994,56.521736,40,70.900002,100,69.400002,72.699997,69.699997
20161207184500,754.400024,410.0,416.559998,55.217389,40,67.699997,100,69.300003,72.699997,69.699997
20161207190000,754.400024,410.0,421.480011,55.869565,40,73.699997,100,69.599998,72.699997,69.699997
20161207191500,754.400024,410.0,421.480011,55.869565,40,69.199997,100,69.900002,72.699997,69.699997
20161207193000,754.400024,410.0,421.480011,55.869565,40,68.5,100,69.699997,72.699997,69.699997
20161207194500,754.400024,410.0,414.920013,55.0,40,73.5,100,70.0,72.699997,69.699997
20161207200000,754.400024,410.0,424.76001,56.304347,40,56.0,100,68.699997,72.699997,69.699997
20161207201500,754.400024,410.0,424.76001,56.304347,40,69.099998,100,69.300003,72.699997,69.699997
20161207203000,754.400024,410.0,429.679993,56.956519,40,65.300003,100,69.099998,72.699997,69.699997
20161207204500,754.400024,410.0,423.119995,56.086954,40,68.599998,100,69.400002,72.699997,69.699997
20161207210000,754.400024,410.0,429.679993,56.956519,40,73.900002,100,69.699997,72.699997,69.699997
20161207211500,754.400024,410.0,429.679993,56.956519,40,68.199997,100,69.699997,72.699997,69.699997
20161207213000,754.400024,410.0,424.76001,56.304347,40,71.5,100,69.599998,72.699997,69.699997
20161207214500,754.400024,410.0,424.76001,56.304347,40,69.199997,100,69.699997,72.699997,69.699997
20161207220000,754.400024,410.0,424.76001,56.304347,40,68.099998,100,69.599998,72.699997,69.699997
20161207221500,754.400024,410.0,429.679993,56.956519,40,73.900002,100,69.800003,72.699997,69.699997
20161207223000,754.400024,410.0,429.679993,56.956519,40,67.300003,100,69.699997,72.699997,69.699997
20161207224500,754.400024,410.0,429.679993,56.956519,40,72.400002,100,69.300003,72.699997,69.699997
20161207230000,754.400024,410.0,424.76001,56.304347,40,69.699997,100,69.300003,72.699997,69.699997
20161207231500,754.400024,410.0,424.76001,56.304347,40,72.800003,100,69.400002,72.699997,69.699997
20161207233000,754.400024,410.0,424.76001,56.304347,40,72.800003,100,69.599998,72.699997,69.699997
20161207234500,754.400024,410.0,424.76001,56.304347,40,68.699997,100,69.400002,72.699997,69.699997
20161208000000,754.400024,410.0,424.76001,56.304347,40,75.800003,100,69.599998,72.699997,69.699997
20161208001500,754.400024,410.0,424.76001,56.304347,40,69.199997,100,69.599998,72.699997,69.699997
20161208003000,754.400024,410.0,413.279999,54.782607,40,75.800003,100,69.599998,72.699997,69.699997
20161208004500,754.400024,410.0,418.200012,55.434782,40,69.699997,100,69.699997,72.699997,69.699997
20161208010000,754.400024,410.0,418.200012,55.434782,40,75.800003,100,70.0,72.699997,69.699997
20161208011500,754.400024,410.0,418.200012,55.434782,40,55.200001,100,68.599998,72.699997,69.699997
20161208013000,754.400024,410.0,418.200012,55.434782,40,70.0,100,69.199997,72.699997,69.699997
20161208014500,754.400024,410.0,418.200012,55.434782,40,66.300003,100,69.199997,72.699997,69.699997
20161208020000,754.400024,410.0,423.119995,56.086954,40,69.099998,100,69.5,72.699997,69.699997
20161208021500,754.400024,410.0,429.679993,56.956519,40,69.099998,100,69.699997,72.699997,69.699997
20161208023000,754.400024,410.0,429.679993,56.956519,40,67.099998,100,69.699997,72.699997,69.699997
20161208024500,754.400024,410.0,429.679993,56.956519,40,73.0,100,69.900002,72.699997,69.699997
20161208030000,754.400024,410.0,429.679993,56.956519,40,56.400002,0,69.400002,72.699997,69.699997
20161208031500,754.400024,410.0,429.679993,56.956519,40,62.299999,100,68.599998,72.699997,69.699997
20161208033000,754.400024,410.0,429.679993,56.956519,40,66.099998,100,69.300003,72.699997,69.699997
20161208034500,754.400024,410.0,429.679993,56.956519,40,67.699997,100,69.400002,72.699997,69.699997
20161208040000,754.400024,410.0,429.679993,56.956519,40,64.900002,100,69.5,72.699997,69.699997
20161208041500,754.400024,410.0,429.679993,56.956519,40,67.0,100,69.400002,72.699997,69.699997
20161208043000,754.400024,410.0,429.679993,56.956519,40,64.400002,100,69.599998,72.699997,69.699997
20161208044500,754.400024,410.0,429.679993,56.956519,40,65.300003,100,69.300003,72.699997,69.699997
20161208050000,754.400024,410.0,434.600006,57.608695,40,64.0,100,69.400002,72.699997,69.699997
20161208051500,754.400024,410.0,421.480011,55.869565,39,67.0,100,69.400002,72.699997,69.699997
20161208053000,754.400024,410.0,414.920013,55.0,39,63.599998,100,69.400002,72.699997,69.699997
20161208054500,754.400024,410.0,414.920013,55.0,39,66.599998,100,69.400002,72.699997,69.699997
20161208060000,754.400024,410.0,408.359985,54.130431,39,62.799999,100,69.5,72.699997,69.699997
20161208061500,754.400024,410.0,418.200012,55.434782,39,66.699997,100,69.599998,72.699997,69.699997
20161208063000,754.400024,410.0,408.359985,54.130431,39,62.799999,100,69.699997,72.699997,69.699997
20161208064500,754.400024,410.0,408.359985,54.130431,39,66.800003,100,69.800003,72.699997,69.699997
20161208070000,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.800003,72.699997,69.699997
20161208071500,754.400024,410.0,408.359985,54.130431,39,52.299999,0,69.699997,72.699997,69.699997
20161208073000,754.400024,410.0,414.920013,55.0,40,51.099998,0,69.5,72.699997,69.699997
20161208074500,754.400024,410.0,429.679993,56.956519,40,51.099998,100,69.300003,72.699997,69.699997
20161208080000,754.400024,410.0,429.679993,56.956519,40,51.099998,100,69.5,72.699997,69.699997
20161208081500,754.400024,410.0,429.679993,56.956519,40,51.099998,100,69.5,72.699997,69.699997
20161208083000,754.400024,410.0,429.679993,56.956519,40,51.099998,100,69.0,72.699997,69.699997
20161208084500,754.400024,410.0,429.679993,56.956519,39,53.900002,100,69.5,72.699997,69.699997
20161208090000,754.400024,410.0,429.679993,56.956519,39,51.099998,100,69.199997,72.699997,69.699997
20161208091500,754.400024,410.0,429.679993,56.956519,39,51.099998,100,69.099998,72.699997,69.699997
20161208093000,754.400024,410.0,429.679993,56.956519,39,60.700001,100,69.300003,72.699997,69.699997
20161208094500,754.400024,410.0,421.480011,55.869565,39,55.200001,0,69.800003,72.699997,69.699997
20161208100000,754.400024,410.0,421.480011,55.869565,39,51.5,100,69.199997,72.699997,69.699997
20161208111500,754.400024,410.0,400.160004,53.043477,10,54.299999,100,69.300003,72.699997,69.699997
20161208113000,754.400024,410.0,400.160004,53.043477,39,51.5,100,69.699997,72.699997,69.699997
20161208114500,754.400024,410.0,400.160004,53.043477,40,51.5,100,69.099998,72.699997,69.699997
20161208120000,754.400024,410.0,406.720001,53.913042,40,53.900002,100,69.099998,72.699997,69.699997
20161208121500,754.400024,410.0,400.160004,53.043477,40,65.400002,100,69.5,72.699997,69.699997
20161208123000,754.400024,410.0,405.079987,53.695649,40,64.0,100,69.800003,72.699997,69.699997
20161208124500,754.400024,410.0,405.079987,53.695649,40,66.699997,100,69.900002,72.699997,69.699997
20161208130000,754.400024,410.0,400.160004,53.043477,40,50.599998,100,69.099998,72.699997,69.699997
20161208131500,754.400024,410.0,455.920013,60.434782,42,49.799999,0,70.699997,72.699997,69.699997
20161208133000,754.400024,410.0,432.959991,57.391301,40,49.799999,0,69.800003,72.699997,69.699997
20161208134500,754.400024,410.0,421.480011,55.869565,40,49.799999,100,68.800003,72.699997,69.699997
20161208140000,754.400024,410.0,421.480011,55.869565,40,65.800003,100,69.300003,72.699997,69.699997
20161208141500,754.400024,410.0,421.480011,55.869565,40,49.900002,0,70.800003,72.699997,69.699997
20161208143000,754.400024,410.0,441.160004,58.478259,40,49.900002,0,71.599998,72.699997,69.699997
20161208144500,754.400024,410.0,434.600006,57.608695,40,49.900002,0,70.300003,72.699997,69.699997
20161208150000,754.400024,410.0,434.600006,57.608695,40,49.099998,0,69.900002,72.699997,69.699997
20161208151500,754.400024,410.0,434.600006,57.608695,40,49.099998,0,69.800003,72.699997,69.699997
20161208153000,754.400024,410.0,429.679993,56.956519,40,49.099998,0,69.599998,72.699997,69.699997
20161208154500,754.400024,410.0,421.480011,55.869565,39,49.799999,100,69.099998,72.699997,69.699997
20161208160000,754.400024,410.0,421.480011,55.869565,39,58.299999,100,69.0,72.699997,69.699997
20161208161500,754.400024,410.0,408.359985,54.130431,39,49.900002,100,69.599998,72.699997,69.699997
20161208163000,754.400024,410.0,408.359985,54.130431,39,49.099998,100,69.400002,72.699997,69.699997
20161208164500,754.400024,410.0,421.480011,55.869565,39,52.299999,0,70.300003,72.699997,69.699997
20161208170000,754.400024,410.0,421.480011,55.869565,40,49.900002,0,69.900002,72.699997,69.699997
20161208171500,754.400024,410.0,431.320007,57.173912,40,49.900002,100,69.599998,72.699997,69.699997
20161208173000,754.400024,410.0,431.320007,57.173912,39,49.900002,0,70.5,72.699997,69.699997
20161208174500,754.400024,410.0,426.399994,56.521736,39,49.900002,0,70.199997,72.699997,69.699997
20161208180000,754.400024,410.0,426.399994,56.521736,39,49.900002,0,70.400002,72.699997,69.699997
20161208181500,754.400024,410.0,418.200012,55.434782,39,49.900002,0,69.900002,72.699997,69.699997
20161208183000,754.400024,410.0,418.200012,55.434782,39,49.900002,0,70.400002,72.699997,69.699997
20161208184500,754.400024,410.0,459.200012,60.869565,41,50.5,0,71.300003,72.699997,69.699997
20161208190000,754.400024,410.0,423.119995,56.086954,39,50.5,0,71.599998,72.699997,69.699997
20161208191500,754.400024,410.0,423.119995,56.086954,39,49.900002,0,70.900002,72.699997,69.699997
20161208193000,754.400024,410.0,423.119995,56.086954,39,49.900002,0,70.0,72.699997,69.699997
20161208194500,754.400024,410.0,423.119995,56.086954,39,49.900002,0,69.599998,72.699997,69.699997
20161208200000,754.400024,410.0,423.119995,56.086954,39,49.900002,100,69.300003,72.699997,69.699997
20161208201500,754.400024,410.0,429.679993,56.956519,39,49.900002,100,69.099998,72.699997,69.699997
20161208203000,754.400024,410.0,421.480011,55.869565,39,49.900002,100,69.199997,72.699997,69.699997
20161208204500,754.400024,410.0,421.480011,55.869565,39,49.900002,100,69.199997,72.699997,69.699997
20161208210000,754.400024,410.0,416.559998,55.217389,39,60.299999,100,69.300003,72.699997,69.699997
20161208211500,754.400024,410.0,416.559998,55.217389,39,58.799999,100,69.599998,72.699997,69.699997
20161208213000,754.400024,410.0,416.559998,55.217389,39,62.0,100,69.699997,72.699997,69.699997
20161208214500,754.400024,410.0,408.359985,54.130431,39,60.799999,100,69.699997,72.699997,69.699997
20161208220000,754.400024,410.0,423.119995,56.086954,39,58.400002,100,69.800003,72.699997,69.699997
20161208221500,754.400024,410.0,418.200012,55.434782,39,49.5,0,69.699997,72.699997,69.699997
20161208223000,754.400024,410.0,418.200012,55.434782,39,48.700001,100,69.300003,72.699997,69.699997
20161208224500,754.400024,410.0,418.200012,55.434782,39,49.400002,100,69.099998,72.699997,69.699997
20161208230000,754.400024,410.0,424.76001,56.304347,39,50.900002,100,68.900002,72.699997,69.699997
20161208231500,754.400024,410.0,418.200012,55.434782,39,58.0,100,69.300003,72.699997,69.699997
20161208233000,754.400024,410.0,418.200012,55.434782,39,60.0,100,69.400002,72.699997,69.699997
20161208234500,754.400024,410.0,418.200012,55.434782,39,60.700001,100,69.5,72.699997,69.699997
20161209000000,754.400024,410.0,423.119995,56.086954,39,58.299999,100,69.599998,72.699997,69.699997
20161209001500,754.400024,410.0,423.119995,56.086954,39,57.599998,100,69.599998,72.699997,69.699997
20161209003000,754.400024,410.0,423.119995,56.086954,39,59.599998,100,69.599998,72.699997,69.699997
20161209004500,754.400024,410.0,416.559998,55.217389,39,60.299999,100,69.599998,72.699997,69.699997
20161209010000,754.400024,410.0,416.559998,55.217389,39,57.900002,100,69.599998,72.800003,69.800003
20161209011500,754.400024,410.0,423.119995,56.086954,39,56.799999,100,69.599998,72.800003,69.800003
20161209013000,754.400024,410.0,423.119995,56.086954,39,58.0,100,69.5,72.800003,69.800003
20161209014500,754.400024,410.0,423.119995,56.086954,39,59.599998,100,69.599998,72.800003,69.800003
20161209020000,754.400024,410.0,423.119995,56.086954,39,58.700001,100,69.699997,72.800003,69.800003
20161209021500,754.400024,410.0,423.119995,56.086954,39,56.700001,100,69.5,72.800003,69.800003
20161209023000,754.400024,410.0,423.119995,56.086954,39,61.099998,100,69.300003,72.800003,69.800003
20161209024500,754.400024,410.0,423.119995,56.086954,39,61.900002,100,69.599998,72.800003,69.800003
20161209030000,754.400024,410.0,423.119995,56.086954,39,64.400002,100,69.699997,72.800003,69.800003
20161209031500,754.400024,410.0,423.119995,56.086954,39,66.699997,100,69.900002,72.800003,69.800003
20161209033000,754.400024,410.0,423.119995,56.086954,39,64.0,100,70.0,72.800003,69.800003
20161209034500,754.400024,410.0,429.679993,56.956519,39,47.599998,0,69.599998,72.800003,69.800003
20161209040000,754.400024,410.0,423.119995,56.086954,39,46.799999,100,68.800003,72.800003,69.800003
20161209041500,754.400024,410.0,429.679993,56.956519,39,58.799999,100,69.199997,72.800003,69.800003
20161209043000,754.400024,410.0,423.119995,56.086954,39,57.5,100,69.400002,72.800003,69.800003
20161209044500,754.400024,410.0,429.679993,56.956519,39,56.799999,100,69.599998,72.800003,69.800003
20161209050000,754.400024,410.0,429.679993,56.956519,39,58.400002,100,69.300003,72.800003,69.800003
20161209051500,754.400024,410.0,424.76001,56.304347,39,61.799999,100,69.599998,72.800003,69.800003
20161209053000,754.400024,410.0,424.76001,56.304347,39,65.800003,100,69.5,72.800003,69.800003
20161209054500,754.400024,410.0,424.76001,56.304347,39,65.800003,100,69.699997,72.800003,69.800003
20161209060000,754.400024,410.0,418.200012,55.434782,39,62.400002,100,69.900002,72.800003,69.800003
20161209061500,754.400024,410.0,426.399994,56.521736,39,46.400002,100,69.300003,72.800003,69.800003
20161209063000,754.400024,410.0,426.399994,56.521736,39,52.599998,100,68.800003,72.800003,69.800003
20161209064500,754.400024,410.0,426.399994,56.521736,39,58.700001,100,69.300003,72.800003,69.800003
20161209070000,754.400024,410.0,426.399994,56.521736,39,57.5,100,69.599998,72.800003,69.800003
20161209071500,754.400024,410.0,610.080017,80.869565,50,48.700001,0,71.199997,72.800003,69.800003
20161209073000,754.400024,410.0,421.480011,55.869565,40,46.400002,0,70.800003,72.800003,69.800003
20161209074500,754.400024,410.0,421.480011,55.869565,40,46.400002,0,71.199997,72.800003,69.800003
20161209080000,754.400024,410.0,429.679993,56.956519,40,45.299999,0,70.300003,72.800003,69.800003
20161209081500,754.400024,410.0,424.76001,56.304347,40,46.400002,0,69.5,72.800003,69.800003
20161209083000,754.400024,410.0,429.679993,56.956519,40,46.400002,100,69.599998,72.800003,69.800003
20161209084500,754.400024,410.0,429.679993,56.956519,40,46.400002,100,69.0,72.800003,69.800003
20161209090000,754.400024,410.0,429.679993,56.956519,40,47.5,0,70.199997,72.800003,69.800003
20161209091500,754.400024,410.0,434.600006,57.608695,40,46.700001,0,70.5,72.800003,69.800003
20161209093000,754.400024,410.0,426.399994,56.521736,40,45.700001,0,69.699997,72.800003,69.800003
20161209094500,754.400024,410.0,426.399994,56.521736,40,47.900002,0,70.5,72.800003,69.800003
20161209100000,754.400024,410.0,431.320007,57.173912,40,47.900002,0,69.800003,72.800003,69.800003
20161209101500,754.400024,410.0,431.320007,57.173912,40,46.799999,0,70.300003,72.800003,69.800003
20161209103000,754.400024,410.0,496.920013,65.869565,44,47.599998,0,71.099998,72.800003,69.800003
20161209104500,754.400024,410.0,432.959991,57.391301,39,47.599998,0,70.5,72.800003,69.800003
20161209110000,754.400024,410.0,423.119995,56.086954,39,48.200001,100,68.699997,72.800003,69.800003
20161209111500,754.400024,410.0,423.119995,56.086954,39,50.299999,100,69.099998,72.800003,69.800003
20161209113000,754.400024,410.0,429.679993,56.956519,40,49.5,100,69.5,72.800003,69.800003
20161209114500,754.400024,410.0,429.679993,56.956519,39,49.5,100,68.900002,72.800003,69.800003
20161209120000,754.400024,410.0,429.679993,56.956519,39,49.5,100,70.0,72.800003,69.800003
20161209121500,754.400024,410.0,429.679993,56.956519,39,49.5,0,70.800003,72.800003,69.800003
20161209123000,754.400024,410.0,429.679993,56.956519,39,49.5,0,70.5,72.800003,69.800003
20161209124500,754.400024,410.0,424.76001,56.304347,39,50.5,0,70.599998,72.800003,69.800003
20161209130000,754.400024,410.0,432.959991,57.391301,39,50.5,0,70.599998,72.800003,69.800003
20161209131500,754.400024,410.0,424.76001,56.304347,40,50.5,0,70.300003,72.800003,69.800003
20161209133000,754.400024,410.0,424.76001,56.304347,40,50.5,0,70.5,72.800003,69.800003
20161209134500,754.400024,410.0,414.920013,55.0,40,51.099998,0,70.300003,72.800003,69.800003
20161209140000,754.400024,410.0,423.119995,56.086954,40,51.799999,100,69.300003,72.800003,69.800003
20161209141500,754.400024,410.0,416.559998,55.217389,40,51.099998,100,69.199997,72.800003,69.800003
20161209143000,754.400024,410.0,421.480011,55.869565,40,51.799999,100,70.0,72.800003,69.800003
20161209144500,754.400024,410.0,432.959991,57.391301,40,51.799999,0,70.699997,72.800003,69.800003
20161209150000,754.400024,410.0,432.959991,57.391301,40,51.799999,0,70.599998,72.800003,69.800003
20161209151500,754.400024,410.0,432.959991,57.391301,39,51.799999,0,70.300003,72.800003,69.800003
20161209153000,754.400024,410.0,418.200012,55.434782,39,51.099998,0,69.900002,72.800003,69.800003
20161209154500,754.400024,410.0,418.200012,55.434782,39,51.099998,0,69.900002,72.800003,69.800003
20161209160000,754.400024,410.0,437.880005,58.043477,40,51.099998,0,70.199997,72.800003,69.800003
20161209161500,754.400024,410.0,431.320007,57.173912,40,51.099998,0,70.0,72.800003,69.800003
20161209163000,754.400024,410.0,441.160004,58.478259,40,51.099998,0,70.099998,72.900002,69.900002
20161209164500,754.400024,410.0,460.839996,61.086954,41,51.099998,0,70.900002,72.800003,69.800003
20161209170000,754.400024,410.0,447.720001,59.347824,41,51.099998,0,71.300003,72.900002,69.900002
20161209171500,754.400024,410.0,432.959991,57.391301,40,51.099998,0,70.199997,72.900002,69.900002
20161209173000,754.400024,410.0,423.119995,56.086954,39,51.099998,0,70.099998,72.800003,69.800003
20161209174500,754.400024,410.0,418.200012,55.434782,39,51.099998,100,69.5,72.900002,69.900002
20161209180000,754.400024,410.0,418.200012,55.434782,39,59.299999,100,69.0,72.900002,69.900002
20161209181500,754.400024,410.0,418.200012,55.434782,39,64.800003,100,69.099998,72.800003,69.800003
20161209183000,754.400024,410.0,418.200012,55.434782,39,57.599998,100,69.599998,72.900002,69.900002
20161209184500,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.0,72.800003,69.800003
20161209190000,754.400024,410.0,431.320007,57.173912,40,49.099998,100,69.5,72.800003,69.800003
20161209191500,754.400024,410.0,424.76001,56.304347,39,48.299999,100,69.300003,72.800003,69.800003
20161209193000,754.400024,410.0,437.880005,58.043477,40,49.900002,0,70.099998,72.800003,69.800003
20161209194500,754.400024,410.0,424.76001,56.304347,39,48.299999,0,70.199997,72.800003,69.800003
20161209200000,754.400024,410.0,437.880005,58.043477,40,48.299999,0,69.599998,72.800003,69.800003
20161209201500,754.400024,410.0,426.399994,56.521736,39,48.299999,100,68.699997,72.800003,69.800003
20161209203000,754.400024,410.0,426.399994,56.521736,39,49.799999,100,68.900002,72.800003,69.800003
20161209204500,754.400024,410.0,426.399994,56.521736,39,48.299999,100,69.300003,72.800003,69.800003
20161209210000,754.400024,410.0,426.399994,56.521736,39,62.700001,100,69.099998,72.800003,69.800003
20161209211500,754.400024,410.0,431.320007,57.173912,39,47.599998,100,69.099998,72.800003,69.800003
20161209213000,754.400024,410.0,457.559998,60.652172,41,52.599998,0,70.199997,72.800003,69.800003
20161209214500,754.400024,410.0,432.959991,57.391301,39,46.799999,100,69.099998,72.800003,69.800003
20161209220000,754.400024,410.0,432.959991,57.391301,39,64.5,100,69.5,72.800003,69.800003
20161209221500,754.400024,410.0,432.959991,57.391301,39,47.200001,100,69.099998,72.800003,69.800003
20161209223000,754.400024,410.0,432.959991,57.391301,39,51.400002,100,70.300003,72.800003,69.800003
20161209224500,754.400024,410.0,508.399994,67.391301,43,46.0,0,70.5,72.800003,69.800003
20161209230000,754.400024,410.0,441.160004,58.478259,40,46.0,0,69.900002,72.800003,69.800003
20161209231500,754.400024,410.0,528.080017,70.0,45,46.700001,0,70.900002,72.800003,69.800003
20161209233000,754.400024,410.0,495.279999,65.652172,43,46.099998,0,71.5,72.800003,69.800003
20161209234500,754.400024,410.0,598.599976,79.34782,50,46.099998,0,71.599998,72.800003,69.800003
20161210000000,754.400024,410.0,542.839966,71.956515,46,46.099998,0,71.900002,72.800003,69.800003
20161210001500,754.400024,410.0,677.320007,89.782607,53,46.099998,0,72.5,72.800003,69.800003
20161210003000,754.400024,410.0,534.639954,70.869557,46,46.099998,0,72.300003,72.800003,69.800003
20161210004500,754.400024,410.0,688.799988,91.304343,53,45.299999,0,73.300003,72.800003,69.800003
20161210010000,754.400024,410.0,434.600006,57.608695,40,45.299999,0,70.800003,72.800003,69.800003
20161210011500,754.400024,410.0,434.600006,57.608695,40,44.799999,0,70.300003,72.800003,69.800003
20161210013000,754.400024,410.0,677.320007,89.782607,53,45.700001,0,72.199997,72.800003,69.800003
20161210014500,754.400024,410.0,718.320007,95.217389,55,44.900002,0,72.900002,72.800003,69.800003
20161210020000,754.400024,410.0,697.0,92.391301,54,44.900002,0,72.400002,72.800003,69.800003
20161210021500,754.400024,410.0,729.799988,96.739126,57,44.900002,0,73.599998,72.800003,69.800003
20161210023000,754.400024,410.0,677.320007,89.782607,54,44.900002,0,73.0,72.800003,69.800003
20161210024500,754.400024,410.0,572.360046,75.869569,48,44.900002,0,71.900002,72.800003,69.800003
20161210030000,754.400024,410.0,432.959991,57.391301,40,44.900002,0,70.800003,72.800003,69.800003
20161210031500,754.400024,410.0,708.47998,93.913038,55,44.900002,0,72.599998,72.800003,69.800003
20161210033000,754.400024,410.0,654.360046,86.739134,53,44.900002,0,72.699997,72.800003,69.800003
20161210034500,754.400024,410.0,432.959991,57.391301,40,44.900002,0,70.099998,72.800003,69.800003
20161210040000,754.400024,410.0,432.959991,57.391301,40,44.900002,0,69.800003,72.800003,69.800003
20161210041500,754.400024,410.0,432.959991,57.391301,40,44.900002,100,69.300003,72.800003,69.800003
20161210043000,754.400024,410.0,426.399994,56.521736,40,45.599998,100,68.800003,72.800003,69.800003
20161210044500,754.400024,410.0,431.320007,57.173912,40,64.300003,100,68.5,72.800003,69.800003
20161210050000,754.400024,410.0,426.399994,56.521736,40,61.599998,100,70.0,72.800003,69.800003
20161210051500,754.400024,410.0,431.320007,57.173912,40,46.299999,100,69.300003,72.800003,69.800003
20161210053000,754.400024,410.0,431.320007,57.173912,40,45.700001,100,69.0,72.800003,69.800003
20161210054500,754.400024,410.0,431.320007,57.173912,40,54.299999,100,69.400002,72.800003,69.800003
20161210060000,754.400024,410.0,436.23999,57.826084,40,55.900002,100,69.599998,72.800003,69.800003
20161210061500,754.400024,410.0,436.23999,57.826084,40,58.0,100,69.800003,72.800003,69.800003
20161210063000,754.400024,410.0,436.23999,57.826084,40,56.299999,100,69.5,72.800003,69.800003
20161210064500,754.400024,410.0,431.320007,57.173912,40,54.299999,100,69.599998,72.800003,69.800003
20161210070000,754.400024,410.0,431.320007,57.173912,40,54.299999,100,69.800003,72.800003,69.800003
20161210071500,754.400024,410.0,424.76001,56.304347,40,60.799999,100,70.099998,72.800003,69.800003
20161210073000,754.400024,410.0,436.23999,57.826084,40,45.299999,0,70.0,72.800003,69.800003
20161210074500,754.400024,410.0,424.76001,56.304347,39,45.299999,0,69.699997,72.800003,69.800003
20161210080000,754.400024,410.0,424.76001,56.304347,39,45.299999,100,69.199997,72.800003,69.800003
20161210081500,754.400024,410.0,424.76001,56.304347,39,45.299999,100,68.800003,72.800003,69.800003
20161210083000,754.400024,410.0,424.76001,56.304347,39,63.599998,100,69.5,72.800003,69.800003
20161210084500,754.400024,410.0,424.76001,56.304347,39,58.299999,100,69.400002,72.800003,69.800003
20161210090000,754.400024,410.0,424.76001,56.304347,39,67.0,100,68.800003,72.800003,69.800003
20161210091500,754.400024,410.0,413.279999,54.782607,39,66.300003,100,69.099998,72.800003,69.800003
20161210093000,754.400024,410.0,413.279999,54.782607,39,71.699997,100,69.300003,72.800003,69.800003
20161210094500,754.400024,410.0,418.200012,55.434782,39,80.099998,100,69.5,72.800003,69.800003
20161210100000,754.400024,410.0,418.200012,55.434782,39,77.300003,100,69.599998,72.800003,69.800003
20161210101500,754.400024,410.0,418.200012,55.434782,39,54.799999,0,69.800003,72.800003,69.800003
20161210103000,754.400024,410.0,418.200012,55.434782,39,62.400002,100,68.5,72.800003,69.800003
20161210104500,754.400024,410.0,418.200012,55.434782,39,71.099998,100,69.0,72.800003,69.800003
20161210110000,754.400024,410.0,413.279999,54.782607,39,74.800003,100,69.199997,72.800003,69.800003
20161210111500,754.400024,410.0,413.279999,54.782607,39,72.0,100,69.400002,72.800003,69.800003
20161210113000,754.400024,410.0,418.200012,55.434782,39,69.5,100,69.400002,72.800003,69.800003
20161210114500,754.400024,410.0,418.200012,55.434782,39,67.699997,100,69.599998,72.800003,69.800003
20161210120000,754.400024,410.0,418.200012,55.434782,39,71.0,100,69.800003,72.800003,69.800003
20161210121500,754.400024,410.0,418.200012,55.434782,39,77.599998,100,69.800003,72.800003,69.800003
20161210123000,754.400024,410.0,418.200012,55.434782,39,77.599998,100,69.800003,72.800003,69.800003
20161210124500,754.400024,410.0,418.200012,55.434782,39,72.0,100,69.900002,72.800003,69.800003
20161210130000,754.400024,410.0,410.0,54.347824,39,52.599998,100,68.300003,72.800003,69.800003
20161210131500,754.400024,410.0,410.0,54.347824,39,67.699997,100,68.900002,72.800003,69.800003
20161210133000,754.400024,410.0,405.079987,53.695649,39,72.900002,100,69.300003,72.800003,69.800003
20161210134500,754.400024,410.0,410.0,54.347824,39,69.099998,100,69.400002,72.800003,69.800003
20161210140000,754.400024,410.0,410.0,54.347824,39,67.300003,100,69.5,72.800003,69.800003
20161210141500,754.400024,410.0,405.079987,53.695649,39,71.699997,100,69.800003,72.900002,69.900002
20161210143000,754.400024,410.0,405.079987,53.695649,39,76.199997,100,69.800003,72.800003,69.800003
20161210144500,754.400024,410.0,413.279999,54.782607,39,71.5,100,69.800003,72.800003,69.800003
20161210150000,754.400024,410.0,408.359985,54.130431,39,68.400002,100,69.900002,72.900002,69.900002
20161210151500,754.400024,410.0,408.359985,54.130431,39,52.299999,100,68.800003,72.900002,69.900002
20161210153000,754.400024,410.0,414.920013,55.0,39,72.5,100,69.199997,72.900002,69.900002
20161210154500,754.400024,410.0,408.359985,54.130431,39,70.5,100,69.5,72.900002,69.900002
20161210160000,754.400024,410.0,408.359985,54.130431,39,66.699997,100,69.699997,72.900002,69.900002
20161210161500,754.400024,410.0,408.359985,54.130431,39,66.699997,100,69.699997,72.900002,69.900002
20161210163000,754.400024,410.0,408.359985,54.130431,39,72.5,100,69.699997,72.900002,69.900002
20161210164500,754.400024,410.0,414.920013,55.0,39,70.599998,100,69.699997,73.0,70.0
20161210170000,754.400024,410.0,406.720001,53.913042,39,66.300003,100,69.699997,73.0,70.0
20161210171500,754.400024,410.0,413.279999,54.782607,39,65.300003,100,69.699997,72.900002,69.900002
20161210173000,754.400024,410.0,408.359985,54.130431,39,69.800003,100,69.800003,72.900002,69.900002
20161210174500,754.400024,410.0,408.359985,54.130431,39,69.800003,100,69.699997,73.0,70.0
20161210180000,754.400024,410.0,408.359985,54.130431,39,65.5,100,69.800003,72.800003,69.800003
20161210181500,754.400024,410.0,408.359985,54.130431,39,63.599998,100,69.800003,72.800003,69.800003
