PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210183000,754.400024,410.0,408.359985,54.130431,39,67.300003,100,69.800003,72.900002,69.900002
20161210184500,754.400024,410.0,408.359985,54.130431,39,70.5,100,69.599998,72.900002,69.900002
20161210190000,754.400024,410.0,408.359985,54.130431,39,68.099998,100,69.599998,73.0,70.0
20161210191500,754.400024,410.0,408.359985,54.130431,39,65.800003,100,69.800003,72.900002,69.900002
20161210193000,754.400024,410.0,401.799988,53.260866,39,68.199997,100,70.0,72.900002,69.900002
20161210194500,754.400024,410.0,406.720001,53.913042,39,74.400002,100,70.0,73.0,70.0
20161210200000,754.400024,410.0,401.799988,53.260866,39,68.599998,100,69.800003,73.0,70.0
20161210201500,754.400024,410.0,406.720001,53.913042,39,64.900002,100,69.699997,72.900002,69.900002
20161210203000,754.400024,410.0,400.160004,53.043477,39,70.400002,100,69.699997,72.900002,69.900002
20161210204500,754.400024,410.0,406.720001,53.913042,39,73.199997,100,69.699997,73.0,70.0
20161210210000,754.400024,410.0,413.279999,54.782607,39,68.099998,100,69.699997,73.0,70.0
20161210211500,754.400024,410.0,413.279999,54.782607,39,65.800003,100,69.699997,73.0,70.0
20161210213000,754.400024,410.0,408.359985,54.130431,39,70.5,100,69.699997,73.0,70.0
20161210214500,754.400024,410.0,416.559998,55.217389,39,72.900002,100,69.599998,72.900002,69.900002
20161210220000,754.400024,410.0,423.119995,56.086954,39,67.699997,100,69.400002,72.800003,69.800003
20161210221500,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.5,72.800003,69.800003
20161210223000,754.400024,410.0,414.920013,55.0,39,68.0,100,69.800003,72.800003,69.800003
20161210224500,754.400024,410.0,414.920013,55.0,39,74.5,100,69.699997,72.800003,69.800003
20161210230000,754.400024,410.0,414.920013,55.0,39,47.900002,100,69.400002,72.800003,69.800003
20161210231500,754.400024,410.0,421.480011,55.869565,39,58.299999,100,68.900002,72.800003,69.800003
20161210233000,754.400024,410.0,416.559998,55.217389,39,62.0,100,69.199997,72.800003,69.800003
20161210234500,754.400024,410.0,416.559998,55.217389,39,66.400002,100,69.400002,72.800003,69.800003
20161211000000,754.400024,410.0,423.119995,56.086954,39,66.400002,100,69.599998,72.800003,69.800003
20161211001500,754.400024,410.0,418.200012,55.434782,39,62.799999,100,69.599998,72.800003,69.800003
20161211003000,754.400024,410.0,418.200012,55.434782,39,61.200001,100,69.699997,72.800003,69.800003
20161211004500,754.400024,410.0,418.200012,55.434782,39,62.799999,100,69.599998,72.800003,69.800003
20161211010000,754.400024,410.0,429.679993,56.956519,39,67.300003,100,69.800003,72.800003,69.800003
20161211011500,754.400024,410.0,406.720001,53.913042,39,64.800003,100,69.800003,72.800003,69.800003
20161211013000,754.400024,410.0,413.279999,54.782607,39,62.0,100,69.599998,72.800003,69.800003
20161211014500,754.400024,410.0,418.200012,55.434782,39,62.0,100,69.300003,72.800003,69.800003
20161211020000,754.400024,410.0,418.200012,55.434782,39,68.199997,100,69.599998,72.800003,69.800003
20161211021500,754.400024,410.0,413.279999,54.782607,39,71.5,100,69.599998,72.800003,69.800003
20161211023000,754.400024,410.0,413.279999,54.782607,39,67.199997,100,69.599998,72.800003,69.800003
20161211024500,754.400024,410.0,418.200012,55.434782,39,63.599998,100,69.599998,72.800003,69.800003
20161211030000,754.400024,410.0,418.200012,55.434782,39,64.300003,100,69.699997,72.800003,69.800003
20161211031500,754.400024,410.0,418.200012,55.434782,39,69.5,100,70.0,72.800003,69.800003
20161211033000,754.400024,410.0,418.200012,55.434782,39,70.699997,100,69.699997,72.800003,69.800003
20161211034500,754.400024,410.0,410.0,54.347824,39,66.699997,100,69.699997,72.800003,69.800003
20161211040000,754.400024,410.0,416.559998,55.217389,39,47.599998,0,70.699997,72.800003,69.800003
20161211041500,754.400024,410.0,408.359985,54.130431,39,47.099998,0,70.800003,72.800003,69.800003
20161211043000,754.400024,410.0,408.359985,54.130431,39,47.099998,0,70.5,72.800003,69.800003
20161211044500,754.400024,410.0,408.359985,54.130431,39,47.700001,0,70.5,72.800003,69.800003
20161211050000,754.400024,410.0,413.279999,54.782607,39,47.200001,0,70.699997,72.800003,69.800003
20161211051500,754.400024,410.0,413.279999,54.782607,39,47.900002,0,70.699997,72.800003,69.800003
20161211053000,754.400024,410.0,413.279999,54.782607,39,47.900002,0,70.699997,72.800003,69.800003
20161211054500,754.400024,410.0,405.079987,53.695649,39,47.900002,0,70.5,72.800003,69.800003
20161211060000,754.400024,410.0,413.279999,54.782607,39,47.200001,0,70.300003,72.800003,69.800003
20161211061500,754.400024,410.0,408.359985,54.130431,39,47.200001,0,69.900002,72.800003,69.800003
20161211063000,754.400024,410.0,413.279999,54.782607,39,47.200001,0,69.900002,72.800003,69.800003
20161211064500,754.400024,410.0,413.279999,54.782607,39,47.200001,0,69.900002,72.800003,69.800003
20161211070000,754.400024,410.0,405.079987,53.695649,39,47.200001,0,70.199997,72.800003,69.800003
20161211071500,754.400024,410.0,442.799988,58.695649,41,47.200001,0,71.400002,72.800003,69.800003
20161211073000,754.400024,410.0,470.679993,62.391301,42,47.200001,0,72.099998,72.800003,69.800003
20161211074500,754.400024,410.0,431.320007,57.173912,40,47.200001,0,70.599998,72.800003,69.800003
20161211080000,754.400024,410.0,431.320007,57.173912,40,47.200001,0,70.300003,72.800003,69.800003
20161211081500,754.400024,410.0,436.23999,57.826084,40,47.200001,0,70.300003,72.800003,69.800003
20161211083000,754.400024,410.0,421.480011,55.869565,40,47.200001,0,70.0,72.800003,69.800003
20161211084500,754.400024,410.0,421.480011,55.869565,40,48.200001,0,70.0,72.800003,69.800003
20161211090000,754.400024,410.0,429.679993,56.956519,40,48.200001,0,70.099998,72.800003,69.800003
20161211091500,754.400024,410.0,416.559998,55.217389,40,48.200001,0,70.199997,72.800003,69.800003
20161211093000,754.400024,410.0,421.480011,55.869565,40,49.0,0,70.199997,72.800003,69.800003
20161211094500,754.400024,410.0,429.679993,56.956519,40,49.799999,0,70.400002,72.800003,69.800003
20161211100000,754.400024,410.0,418.200012,55.434782,40,50.599998,0,71.099998,72.800003,69.800003
20161211101500,754.400024,410.0,418.200012,55.434782,40,50.599998,0,71.300003,72.800003,69.800003
20161211103000,754.400024,410.0,418.200012,55.434782,40,51.400002,0,71.199997,72.800003,69.800003
20161211104500,754.400024,410.0,418.200012,55.434782,40,51.400002,0,71.199997,72.800003,69.800003
20161211110000,754.400024,410.0,418.200012,55.434782,40,52.299999,0,71.599998,72.800003,69.800003
20161211111500,754.400024,410.0,410.0,54.347824,40,53.099998,0,71.599998,72.800003,69.800003
20161211113000,754.400024,410.0,410.0,54.347824,40,53.900002,0,71.599998,72.800003,69.800003
20161211114500,754.400024,410.0,410.0,54.347824,40,53.900002,0,71.800003,72.800003,69.800003
20161211120000,754.400024,410.0,410.0,54.347824,40,54.700001,0,72.199997,72.800003,69.800003
20161211121500,754.400024,410.0,431.320007,57.173912,41,54.700001,0,72.199997,72.800003,69.800003
20161211123000,754.400024,410.0,431.320007,57.173912,41,55.5,0,72.400002,72.800003,69.800003
20161211124500,754.400024,410.0,457.559998,60.652172,42,55.5,0,72.800003,72.800003,69.800003
20161211130000,754.400024,410.0,457.559998,60.652172,42,55.5,0,73.0,72.800003,69.800003
20161211131500,754.400024,410.0,465.76001,61.73913,43,56.299999,0,72.900002,72.800003,69.800003
20161211133000,754.400024,410.0,472.320007,62.608695,43,56.299999,0,72.900002,72.800003,69.800003
20161211134500,754.400024,410.0,472.320007,62.608695,43,56.299999,0,72.900002,72.800003,69.800003
20161211140000,754.400024,410.0,467.399994,61.956519,43,56.299999,0,72.800003,72.800003,69.800003
20161211141500,754.400024,410.0,467.399994,61.956519,43,56.299999,0,72.900002,72.800003,69.800003
20161211143000,754.400024,410.0,467.399994,61.956519,43,56.299999,0,73.0,72.800003,69.800003
20161211144500,754.400024,410.0,475.600006,63.043477,43,56.299999,0,72.900002,72.800003,69.800003
20161211150000,754.400024,410.0,475.600006,63.043477,43,56.299999,0,73.0,72.800003,69.800003
20161211151500,754.400024,410.0,483.799988,64.130431,43,56.299999,0,72.900002,72.800003,69.800003
20161211153000,754.400024,410.0,477.23999,63.260866,43,56.299999,0,72.900002,72.800003,69.800003
20161211154500,754.400024,410.0,472.320007,62.608695,43,56.299999,0,73.099998,72.800003,69.800003
20161211160000,754.400024,410.0,472.320007,62.608695,43,56.299999,0,73.099998,72.800003,69.800003
20161211161500,754.400024,410.0,487.079987,64.565214,44,56.299999,0,73.099998,72.800003,69.800003
20161211163000,754.400024,410.0,529.719971,70.217385,46,56.299999,0,73.099998,72.800003,69.800003
20161211164500,754.400024,410.0,529.719971,70.217385,46,56.299999,0,72.900002,72.800003,69.800003
20161211170000,754.400024,410.0,529.719971,70.217385,46,56.299999,0,73.0,72.800003,69.800003
20161211171500,754.400024,410.0,431.320007,57.173912,41,56.299999,0,71.599998,72.800003,69.800003
20161211173000,754.400024,410.0,610.080017,80.869565,51,56.299999,0,72.5,72.800003,69.800003
20161211174500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,70.900002,72.800003,69.800003
20161211180000,754.400024,410.0,513.320007,68.043477,44,56.299999,0,71.900002,72.800003,69.800003
20161211181500,754.400024,410.0,554.320007,73.478259,46,56.299999,0,72.5,72.800003,69.800003
20161211183000,754.400024,410.0,503.480011,66.73913,44,56.299999,0,72.699997,72.800003,69.800003
20161211184500,754.400024,410.0,654.360046,86.739134,53,55.599998,0,73.199997,72.800003,69.800003
20161211190000,754.400024,410.0,598.599976,79.34782,51,55.599998,0,72.699997,72.800003,69.800003
20161211191500,754.400024,410.0,547.76001,72.608695,49,55.599998,0,72.800003,72.800003,69.800003
20161211193000,754.400024,410.0,424.76001,56.304347,40,55.599998,0,71.699997,72.800003,69.800003
20161211194500,754.400024,410.0,424.76001,56.304347,40,55.599998,0,71.5,72.800003,69.800003
20161211200000,754.400024,410.0,424.76001,56.304347,40,55.0,0,71.0,72.800003,69.800003
20161211201500,754.400024,410.0,429.679993,56.956519,40,55.0,0,70.800003,72.800003,69.800003
20161211203000,754.400024,410.0,406.720001,53.913042,40,55.0,0,71.0,72.800003,69.800003
20161211204500,754.400024,410.0,406.720001,53.913042,40,55.0,0,71.199997,72.800003,69.800003
20161211210000,754.400024,410.0,414.920013,55.0,40,55.0,0,71.599998,72.800003,69.800003
20161211211500,754.400024,410.0,414.920013,55.0,40,55.0,0,71.699997,72.800003,69.800003
20161211213000,754.400024,410.0,414.920013,55.0,40,55.0,0,70.599998,72.800003,69.800003
20161211214500,754.400024,410.0,408.359985,54.130431,40,55.0,0,70.199997,72.800003,69.800003
20161211220000,754.400024,410.0,408.359985,54.130431,40,55.0,0,69.900002,72.800003,69.800003
20161211221500,754.400024,410.0,413.279999,54.782607,40,55.0,0,69.800003,72.800003,69.800003
20161211223000,754.400024,410.0,406.720001,53.913042,40,55.0,0,69.900002,72.800003,69.800003
20161211224500,754.400024,410.0,406.720001,53.913042,40,55.599998,0,70.099998,72.800003,69.800003
20161211230000,754.400024,410.0,472.320007,62.608695,43,55.599998,0,71.800003,72.800003,69.800003
20161211231500,754.400024,410.0,729.799988,96.739126,57,56.299999,0,73.599998,72.800003,69.800003
20161211233000,754.400024,410.0,424.76001,56.304347,40,55.599998,0,69.900002,72.800003,69.800003
20161211234500,754.400024,410.0,424.76001,56.304347,40,55.599998,100,69.199997,72.800003,69.800003
20161212000000,754.400024,410.0,424.76001,56.304347,40,62.400002,100,68.900002,72.800003,69.800003
20161212001500,754.400024,410.0,429.679993,56.956519,40,56.799999,100,69.300003,72.800003,69.800003
20161212003000,754.400024,410.0,424.76001,56.304347,40,72.0,100,69.599998,72.800003,69.800003
20161212004500,754.400024,410.0,416.559998,55.217389,40,67.300003,100,70.0,72.800003,69.800003
20161212010000,754.400024,410.0,421.480011,55.869565,40,56.799999,100,69.400002,72.800003,69.800003
20161212011500,754.400024,410.0,416.559998,55.217389,40,56.799999,100,69.199997,72.800003,69.800003
20161212013000,754.400024,410.0,421.480011,55.869565,40,56.0,100,69.099998,72.800003,69.800003
20161212014500,754.400024,410.0,421.480011,55.869565,40,65.300003,100,69.900002,72.800003,69.800003
20161212020000,754.400024,410.0,414.920013,55.0,40,58.0,100,69.800003,72.800003,69.800003
20161212021500,754.400024,410.0,414.920013,55.0,40,56.0,100,69.300003,72.800003,69.800003
20161212023000,754.400024,410.0,424.76001,56.304347,40,56.0,100,69.0,72.800003,69.800003
20161212024500,754.400024,410.0,413.279999,54.782607,40,72.400002,100,69.599998,72.800003,69.800003
20161212030000,754.400024,410.0,413.279999,54.782607,40,63.599998,100,69.5,72.800003,69.800003
20161212031500,754.400024,410.0,413.279999,54.782607,40,63.599998,100,69.599998,72.800003,69.800003
20161212033000,754.400024,410.0,426.399994,56.521736,40,64.800003,100,69.599998,72.800003,69.800003
20161212034500,754.400024,410.0,426.399994,56.521736,40,62.799999,100,69.599998,72.800003,69.800003
20161212040000,754.400024,410.0,426.399994,56.521736,40,64.400002,100,69.699997,72.800003,69.800003
20161212041500,754.400024,410.0,426.399994,56.521736,40,63.599998,100,69.699997,72.800003,69.800003
20161212043000,754.400024,410.0,426.399994,56.521736,40,63.599998,100,69.599998,72.800003,69.800003
20161212044500,754.400024,410.0,418.200012,55.434782,40,63.599998,100,69.599998,72.800003,69.800003
20161212050000,754.400024,410.0,424.76001,56.304347,40,62.400002,100,69.599998,72.800003,69.800003
20161212051500,754.400024,410.0,413.279999,54.782607,40,62.400002,100,69.599998,72.800003,69.800003
20161212053000,754.400024,410.0,413.279999,54.782607,40,64.0,100,69.699997,72.800003,69.800003
20161212054500,754.400024,410.0,418.200012,55.434782,40,63.200001,100,69.599998,72.800003,69.800003
20161212060000,754.400024,410.0,418.200012,55.434782,40,65.300003,100,69.800003,72.800003,69.800003
20161212061500,754.400024,410.0,418.200012,55.434782,40,62.0,100,69.699997,72.800003,69.800003
20161212063000,754.400024,410.0,418.200012,55.434782,40,64.0,100,69.800003,72.800003,69.800003
20161212064500,754.400024,410.0,418.200012,55.434782,40,64.0,100,69.900002,72.800003,69.800003
20161212070000,754.400024,410.0,413.279999,54.782607,40,64.0,100,69.699997,72.800003,69.800003
20161212071500,754.400024,410.0,413.279999,54.782607,40,63.299999,100,69.699997,72.800003,69.800003
20161212073000,754.400024,410.0,482.160004,63.913042,44,57.099998,0,71.0,72.800003,69.800003
20161212074500,754.400024,410.0,421.480011,55.869565,41,56.0,0,71.400002,72.800003,69.800003
20161212080000,754.400024,410.0,487.079987,64.565214,44,56.0,0,72.099998,72.800003,69.800003
20161212081500,754.400024,410.0,429.679993,56.956519,41,56.0,0,70.400002,72.800003,69.800003
20161212083000,754.400024,410.0,421.480011,55.869565,41,56.700001,0,70.300003,72.800003,69.800003
20161212084500,754.400024,410.0,429.679993,56.956519,41,55.599998,0,71.5,72.800003,69.800003
20161212090000,754.400024,410.0,424.76001,56.304347,41,56.400002,0,72.0,72.800003,69.800003
20161212091500,754.400024,410.0,431.320007,57.173912,41,57.099998,0,72.300003,72.800003,69.800003
20161212093000,754.400024,410.0,426.399994,56.521736,41,56.299999,0,70.599998,72.800003,69.800003
20161212094500,754.400024,410.0,431.320007,57.173912,41,56.299999,0,70.0,72.800003,69.800003
20161212100000,754.400024,410.0,424.76001,56.304347,41,56.299999,0,69.699997,72.800003,69.800003
20161212101500,754.400024,410.0,429.679993,56.956519,41,56.299999,100,69.400002,72.800003,69.800003
20161212103000,754.400024,410.0,429.679993,56.956519,41,57.099998,100,69.400002,72.800003,69.800003
20161212104500,754.400024,410.0,424.76001,56.304347,41,57.099998,100,69.199997,72.800003,69.800003
20161212110000,754.400024,410.0,424.76001,56.304347,41,65.800003,100,69.199997,72.800003,69.800003
20161212111500,754.400024,410.0,424.76001,56.304347,41,65.800003,100,69.699997,72.800003,69.800003
20161212113000,754.400024,410.0,424.76001,56.304347,41,65.800003,100,69.300003,72.800003,69.800003
20161212114500,754.400024,410.0,424.76001,56.304347,41,57.200001,100,69.199997,72.800003,69.800003
20161212120000,754.400024,410.0,424.76001,56.304347,41,57.200001,100,69.099998,72.800003,69.800003
20161212121500,754.400024,410.0,424.76001,56.304347,41,66.699997,100,69.599998,72.800003,69.800003
20161212123000,754.400024,410.0,424.76001,56.304347,41,65.300003,100,70.0,72.800003,69.800003
20161212124500,754.400024,410.0,431.320007,57.173912,41,58.400002,100,69.699997,72.800003,69.800003
20161212130000,754.400024,410.0,426.399994,56.521736,41,57.200001,100,69.400002,72.800003,69.800003
20161212131500,754.400024,410.0,431.320007,57.173912,41,57.200001,100,69.300003,72.800003,69.800003
20161212133000,754.400024,410.0,436.23999,57.826084,41,57.200001,100,69.400002,72.800003,69.800003
20161212134500,754.400024,410.0,426.399994,56.521736,41,57.200001,100,69.300003,72.800003,69.800003
20161212140000,754.400024,410.0,434.600006,57.608695,41,66.699997,100,69.400002,72.800003,69.800003
20161212141500,754.400024,410.0,434.600006,57.608695,41,68.099998,100,70.099998,72.800003,69.800003
20161212143000,754.400024,410.0,429.679993,56.956519,41,57.599998,0,69.699997,72.800003,69.800003
20161212144500,754.400024,410.0,429.679993,56.956519,41,57.599998,100,69.0,72.800003,69.800003
20161212150000,754.400024,410.0,429.679993,56.956519,41,71.599998,100,69.199997,72.800003,69.800003
20161212151500,754.400024,410.0,429.679993,56.956519,41,67.599998,100,69.699997,72.800003,69.800003
20161212153000,754.400024,410.0,429.679993,56.956519,41,64.900002,100,69.800003,72.800003,69.800003
20161212154500,754.400024,410.0,429.679993,56.956519,41,64.900002,100,69.900002,72.800003,69.800003
20161212160000,754.400024,410.0,421.480011,55.869565,41,68.300003,100,70.0,72.800003,69.800003
20161212161500,754.400024,410.0,421.480011,55.869565,41,57.200001,0,69.699997,72.800003,69.800003
20161212163000,754.400024,410.0,421.480011,55.869565,41,57.200001,100,69.300003,72.800003,69.800003
20161212164500,754.400024,410.0,421.480011,55.869565,41,57.200001,100,69.199997,72.800003,69.800003
20161212170000,754.400024,410.0,421.480011,55.869565,41,56.400002,100,69.099998,72.800003,69.800003
20161212171500,754.400024,410.0,421.480011,55.869565,41,73.400002,100,69.599998,72.800003,69.800003
20161212173000,754.400024,410.0,429.679993,56.956519,41,58.700001,0,69.900002,72.800003,69.800003
20161212174500,754.400024,410.0,429.679993,56.956519,41,56.400002,0,69.599998,72.800003,69.800003
20161212180000,754.400024,410.0,413.279999,54.782607,41,56.400002,100,69.400002,72.800003,69.800003
20161212181500,754.400024,410.0,408.359985,54.130431,41,56.400002,100,69.599998,72.800003,69.800003
20161212183000,754.400024,410.0,416.559998,55.217389,41,57.099998,100,69.300003,72.800003,69.800003
20161212184500,754.400024,410.0,416.559998,55.217389,41,56.400002,100,69.199997,72.800003,69.800003
20161212190000,754.400024,410.0,416.559998,55.217389,41,64.0,100,69.300003,72.800003,69.800003
20161212191500,754.400024,410.0,416.559998,55.217389,41,67.199997,100,69.699997,72.800003,69.800003
20161212193000,754.400024,410.0,432.959991,57.391301,41,67.199997,100,69.900002,72.800003,69.800003
20161212194500,754.400024,410.0,423.119995,56.086954,41,64.400002,100,69.900002,72.800003,69.800003
20161212200000,754.400024,410.0,429.679993,56.956519,41,65.199997,100,69.800003,72.800003,69.800003
20161212201500,754.400024,410.0,429.679993,56.956519,41,68.099998,100,69.699997,72.800003,69.800003
20161212203000,754.400024,410.0,421.480011,55.869565,41,64.5,100,69.699997,72.800003,69.800003
20161212204500,754.400024,410.0,421.480011,55.869565,41,65.900002,100,69.699997,72.800003,69.800003
20161212210000,754.400024,410.0,421.480011,55.869565,41,67.300003,100,69.800003,72.800003,69.800003
20161212211500,754.400024,410.0,421.480011,55.869565,41,64.900002,100,69.900002,72.800003,69.800003
20161212213000,754.400024,410.0,421.480011,55.869565,41,66.199997,100,70.0,72.800003,69.800003
20161212214500,754.400024,410.0,416.559998,55.217389,41,64.099998,0,70.099998,72.800003,69.800003
20161212220000,754.400024,410.0,423.119995,56.086954,41,56.400002,100,69.5,72.800003,69.800003
20161212221500,754.400024,410.0,429.679993,56.956519,41,56.400002,100,69.199997,72.800003,69.800003
20161212223000,754.400024,410.0,421.480011,55.869565,41,56.400002,100,69.0,72.800003,69.800003
20161212224500,754.400024,410.0,414.920013,55.0,41,71.199997,100,69.599998,72.800003,69.800003
20161212230000,754.400024,410.0,414.920013,55.0,41,67.300003,100,69.800003,72.800003,69.800003
20161212231500,754.400024,410.0,414.920013,55.0,41,58.400002,100,69.900002,72.800003,69.800003
20161212233000,754.400024,410.0,414.920013,55.0,41,56.400002,100,69.5,72.800003,69.800003
20161212234500,754.400024,410.0,414.920013,55.0,41,56.400002,100,69.199997,72.800003,69.800003
20161213000000,754.400024,410.0,406.720001,53.913042,41,56.400002,100,68.900002,72.800003,69.800003
20161213001500,754.400024,410.0,406.720001,53.913042,41,71.599998,100,69.699997,72.800003,69.800003
20161213003000,754.400024,410.0,406.720001,53.913042,41,66.800003,100,69.900002,72.800003,69.800003
20161213004500,754.400024,410.0,413.279999,54.782607,41,57.599998,0,69.699997,72.800003,69.800003
20161213010000,754.400024,410.0,408.359985,54.130431,41,56.400002,100,69.300003,72.800003,69.800003
20161213011500,754.400024,410.0,408.359985,54.130431,41,56.400002,100,69.099998,72.800003,69.800003
20161213013000,754.400024,410.0,408.359985,54.130431,41,68.199997,100,69.300003,72.800003,69.800003
20161213014500,754.400024,410.0,408.359985,54.130431,41,66.800003,100,69.699997,72.800003,69.800003
20161213020000,754.400024,410.0,418.200012,55.434782,41,64.800003,100,69.599998,72.800003,69.800003
20161213021500,754.400024,410.0,408.359985,54.130431,41,68.599998,100,69.699997,72.800003,69.800003
20161213023000,754.400024,410.0,408.359985,54.130431,41,64.400002,100,69.699997,72.800003,69.800003
20161213024500,754.400024,410.0,413.279999,54.782607,41,67.599998,100,69.699997,72.800003,69.800003
20161213030000,754.400024,410.0,406.720001,53.913042,41,65.300003,100,69.599998,72.800003,69.800003
20161213031500,754.400024,410.0,416.559998,55.217389,41,64.400002,100,69.599998,72.800003,69.800003
20161213033000,754.400024,410.0,405.079987,53.695649,41,67.199997,100,69.699997,72.800003,69.800003
20161213034500,754.400024,410.0,410.0,54.347824,41,65.300003,100,69.800003,72.800003,69.800003
20161213040000,754.400024,410.0,410.0,54.347824,41,64.400002,100,69.900002,72.800003,69.800003
20161213041500,754.400024,410.0,410.0,54.347824,41,64.400002,0,70.0,72.800003,69.800003
20161213043000,754.400024,410.0,416.559998,55.217389,41,56.799999,100,69.400002,72.800003,69.800003
20161213044500,754.400024,410.0,408.359985,54.130431,41,56.799999,100,69.199997,72.800003,69.800003
20161213050000,754.400024,410.0,408.359985,54.130431,41,56.0,100,69.0,72.800003,69.800003
20161213051500,754.400024,410.0,408.359985,54.130431,41,67.300003,100,69.599998,72.800003,69.800003
20161213053000,754.400024,410.0,408.359985,54.130431,41,67.300003,100,69.699997,72.800003,69.800003
20161213054500,754.400024,410.0,408.359985,54.130431,41,64.900002,100,69.699997,72.800003,69.800003
20161213060000,754.400024,410.0,408.359985,54.130431,41,64.900002,100,69.599998,72.800003,69.800003
20161213061500,754.400024,410.0,408.359985,54.130431,41,66.900002,100,69.900002,72.800003,69.800003
20161213063000,754.400024,410.0,408.359985,54.130431,41,61.299999,100,70.0,72.800003,69.800003
20161213064500,754.400024,410.0,414.920013,55.0,41,56.400002,100,69.199997,72.800003,69.800003
20161213070000,754.400024,410.0,408.359985,54.130431,41,58.299999,100,68.900002,72.800003,69.800003
20161213071500,754.400024,410.0,408.359985,54.130431,41,63.599998,100,69.599998,72.800003,69.800003
20161213073000,754.400024,410.0,408.359985,54.130431,41,65.300003,100,69.599998,72.800003,69.800003
20161213074500,754.400024,410.0,408.359985,54.130431,41,64.400002,100,69.699997,72.800003,69.800003
20161213080000,754.400024,410.0,408.359985,54.130431,41,63.599998,100,69.699997,72.800003,69.800003
20161213081500,754.400024,410.0,413.279999,54.782607,41,63.599998,100,69.699997,72.800003,69.800003
20161213083000,754.400024,410.0,413.279999,54.782607,41,65.800003,100,69.699997,72.800003,69.800003
20161213084500,754.400024,410.0,413.279999,54.782607,41,64.300003,100,69.800003,72.800003,69.800003
20161213090000,754.400024,410.0,413.279999,54.782607,41,63.599998,100,69.800003,72.800003,69.800003
20161213091500,754.400024,410.0,413.279999,54.782607,41,63.599998,100,69.800003,72.800003,69.800003
20161213093000,754.400024,410.0,413.279999,54.782607,41,63.599998,100,69.800003,72.800003,69.800003
20161213094500,754.400024,410.0,413.279999,54.782607,41,64.400002,100,69.900002,72.800003,69.800003
20161213100000,754.400024,410.0,413.279999,54.782607,41,64.400002,100,69.900002,72.800003,69.800003
20161213101500,754.400024,410.0,413.279999,54.782607,41,65.800003,100,69.699997,72.800003,69.800003
20161213103000,754.400024,410.0,413.279999,54.782607,41,65.800003,100,69.699997,72.800003,69.800003
20161213104500,754.400024,410.0,413.279999,54.782607,41,64.5,100,69.699997,72.800003,69.800003
20161213110000,754.400024,410.0,413.279999,54.782607,41,63.599998,100,69.800003,72.800003,69.800003
20161213111500,754.400024,410.0,413.279999,54.782607,41,63.599998,100,69.699997,72.800003,69.800003
20161213113000,754.400024,410.0,401.799988,53.260866,41,66.699997,100,70.0,72.800003,69.800003
20161213114500,754.400024,410.0,416.559998,55.217389,41,66.699997,100,70.0,72.800003,69.800003
20161213120000,754.400024,410.0,416.559998,55.217389,41,66.699997,100,70.0,72.800003,69.800003
20161213121500,754.400024,410.0,421.480011,55.869565,41,57.599998,100,69.599998,72.800003,69.800003
20161213123000,754.400024,410.0,413.279999,54.782607,41,57.599998,100,69.300003,72.800003,69.800003
20161213124500,754.400024,410.0,413.279999,54.782607,41,57.599998,100,69.099998,72.800003,69.800003
20161213130000,754.400024,410.0,421.480011,55.869565,41,61.599998,100,69.199997,72.800003,69.800003
20161213131500,754.400024,410.0,413.279999,54.782607,41,64.400002,100,69.599998,72.800003,69.800003
20161213133000,754.400024,410.0,413.279999,54.782607,41,63.200001,100,69.699997,72.800003,69.800003
20161213134500,754.400024,410.0,413.279999,54.782607,41,65.900002,100,69.800003,72.800003,69.800003
20161213140000,754.400024,410.0,413.279999,54.782607,41,64.0,100,70.0,72.800003,69.800003
20161213141500,754.400024,410.0,413.279999,54.782607,41,58.0,0,69.900002,72.800003,69.800003
20161213143000,754.400024,410.0,424.76001,56.304347,41,57.200001,0,69.900002,72.800003,69.800003
20161213144500,754.400024,410.0,424.76001,56.304347,41,57.200001,100,69.400002,72.800003,69.800003
20161213150000,754.400024,410.0,424.76001,56.304347,41,57.200001,100,69.199997,72.800003,69.800003
20161213151500,754.400024,410.0,416.559998,55.217389,41,59.099998,100,69.0,72.800003,69.800003
20161213153000,754.400024,410.0,416.559998,55.217389,41,67.099998,100,69.199997,72.800003,69.800003
20161213154500,754.400024,410.0,416.559998,55.217389,41,62.799999,0,69.900002,72.800003,69.800003
20161213160000,754.400024,410.0,421.480011,55.869565,41,57.200001,100,69.300003,72.800003,69.800003
20161213161500,754.400024,410.0,421.480011,55.869565,41,57.200001,100,69.099998,72.800003,69.800003
20161213163000,754.400024,410.0,421.480011,55.869565,41,70.099998,100,69.300003,72.800003,69.800003
20161213164500,754.400024,410.0,421.480011,55.869565,41,62.799999,100,69.5,72.800003,69.800003
20161213170000,754.400024,410.0,421.480011,55.869565,41,63.900002,100,69.5,72.800003,69.800003
20161213171500,754.400024,410.0,421.480011,55.869565,41,62.400002,100,69.599998,72.800003,69.800003
20161213173000,754.400024,410.0,421.480011,55.869565,41,64.599998,100,69.400002,72.800003,69.800003
20161213174500,754.400024,410.0,432.959991,57.391301,41,69.900002,100,70.0,72.800003,69.800003
20161213180000,754.400024,410.0,426.399994,56.521736,41,55.900002,100,69.099998,72.800003,69.800003
20161213181500,754.400024,410.0,426.399994,56.521736,41,65.800003,100,68.900002,72.800003,69.800003
20161213183000,754.400024,410.0,431.320007,57.173912,41,59.599998,100,69.300003,72.800003,69.800003
20161213184500,754.400024,410.0,423.119995,56.086954,41,70.5,100,69.699997,72.800003,69.800003
20161213190000,754.400024,410.0,423.119995,56.086954,41,59.599998,0,69.900002,72.800003,69.800003
20161213191500,754.400024,410.0,423.119995,56.086954,41,56.799999,100,69.199997,72.800003,69.800003
20161213193000,754.400024,410.0,423.119995,56.086954,41,64.400002,100,68.900002,72.800003,69.800003
20161213194500,754.400024,410.0,416.559998,55.217389,41,67.300003,100,69.699997,72.800003,69.800003
20161213200000,754.400024,410.0,423.119995,56.086954,41,65.300003,100,69.699997,72.800003,69.800003
20161213201500,754.400024,410.0,423.119995,56.086954,41,64.0,100,69.699997,72.800003,69.800003
20161213203000,754.400024,410.0,423.119995,56.086954,41,65.800003,100,69.699997,72.800003,69.800003
20161213204500,754.400024,410.0,418.200012,55.434782,41,65.800003,100,69.599998,72.800003,69.800003
20161213210000,754.400024,410.0,418.200012,55.434782,41,63.599998,100,69.400002,72.800003,69.800003
20161213211500,754.400024,410.0,423.119995,56.086954,41,67.199997,100,69.599998,72.800003,69.800003
20161213213000,754.400024,410.0,418.200012,55.434782,41,68.800003,100,69.699997,72.800003,69.800003
20161213214500,754.400024,410.0,423.119995,56.086954,41,64.400002,100,69.900002,72.800003,69.800003
20161213220000,754.400024,410.0,423.119995,56.086954,41,66.699997,100,69.900002,72.800003,69.800003
20161213221500,754.400024,410.0,429.679993,56.956519,41,66.699997,100,69.900002,72.800003,69.800003
20161213223000,754.400024,410.0,429.679993,56.956519,41,64.400002,100,70.0,72.800003,69.800003
20161213224500,754.400024,410.0,421.480011,55.869565,41,57.599998,100,69.599998,72.800003,69.800003
20161213230000,754.400024,410.0,416.559998,55.217389,41,56.900002,100,68.900002,72.800003,69.800003
20161213231500,754.400024,410.0,416.559998,55.217389,41,65.300003,100,69.599998,72.800003,69.800003
20161213233000,754.400024,410.0,423.119995,56.086954,41,70.0,100,69.5,72.800003,69.800003
20161213234500,754.400024,410.0,418.200012,55.434782,41,60.0,0,69.900002,72.800003,69.800003
20161214000000,754.400024,410.0,423.119995,56.086954,41,56.799999,100,69.199997,72.800003,69.800003
20161214001500,754.400024,410.0,423.119995,56.086954,41,59.599998,100,68.900002,72.800003,69.800003
20161214003000,754.400024,410.0,423.119995,56.086954,41,67.199997,100,69.699997,72.800003,69.800003
20161214004500,754.400024,410.0,413.279999,54.782607,41,64.400002,100,69.800003,72.800003,69.800003
20161214010000,754.400024,410.0,400.160004,53.043477,41,64.400002,100,69.900002,72.800003,69.800003
20161214011500,754.400024,410.0,405.079987,53.695649,39,58.299999,0,70.0,72.699997,69.699997
20161214013000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,69.5,72.699997,69.699997
20161214014500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,69.099998,72.699997,69.699997
20161214020000,754.400024,410.0,405.079987,53.695649,39,56.400002,100,68.900002,72.699997,69.699997
20161214021500,754.400024,410.0,416.559998,55.217389,39,68.699997,100,69.5,72.699997,69.699997
20161214023000,754.400024,410.0,423.119995,56.086954,39,61.200001,100,69.400002,72.699997,69.699997
20161214024500,754.400024,410.0,423.119995,56.086954,39,63.200001,100,69.5,72.699997,69.699997
20161214030000,754.400024,410.0,423.119995,56.086954,39,63.200001,100,69.699997,72.699997,69.699997
20161214031500,754.400024,410.0,418.200012,55.434782,39,62.400002,100,69.5,72.699997,69.699997
20161214033000,754.400024,410.0,423.119995,56.086954,39,63.099998,100,69.400002,72.699997,69.699997
20161214034500,754.400024,410.0,414.920013,55.0,39,66.199997,100,69.400002,72.699997,69.699997
20161214040000,754.400024,410.0,421.480011,55.869565,39,69.300003,100,69.900002,72.699997,69.699997
20161214041500,754.400024,410.0,421.480011,55.869565,39,57.5,0,69.599998,72.699997,69.699997
20161214043000,754.400024,410.0,421.480011,55.869565,39,56.799999,100,69.0,72.699997,69.699997
20161214044500,754.400024,410.0,421.480011,55.869565,39,55.200001,100,69.099998,72.699997,69.699997
20161214050000,754.400024,410.0,421.480011,55.869565,39,69.199997,100,69.400002,72.699997,69.699997
20161214051500,754.400024,410.0,414.920013,55.0,39,61.299999,0,69.900002,72.699997,69.699997
20161214053000,754.400024,410.0,414.920013,55.0,39,55.5,100,68.900002,72.699997,69.699997
20161214054500,754.400024,410.0,414.920013,55.0,39,67.699997,100,69.0,72.699997,69.699997
20161214060000,754.400024,410.0,414.920013,55.0,39,58.400002,0,70.300003,72.699997,69.699997
20161214061500,754.400024,410.0,434.600006,57.608695,40,56.0,0,71.400002,72.699997,69.699997
20161214063000,754.400024,410.0,434.600006,57.608695,40,56.0,0,70.699997,72.699997,69.699997
20161214064500,754.400024,410.0,421.480011,55.869565,39,56.0,0,70.800003,72.699997,69.699997
20161214070000,754.400024,410.0,432.959991,57.391301,39,56.0,0,70.199997,72.699997,69.699997
20161214071500,754.400024,410.0,426.399994,56.521736,39,55.200001,0,70.400002,72.699997,69.699997
20161214073000,754.400024,410.0,426.399994,56.521736,40,55.200001,0,71.0,72.699997,69.699997
20161214074500,754.400024,410.0,470.679993,62.391301,42,55.200001,0,71.699997,72.699997,69.699997
20161214080000,754.400024,410.0,423.119995,56.086954,39,55.200001,0,70.900002,72.699997,69.699997
20161214081500,754.400024,410.0,423.119995,56.086954,39,55.200001,100,69.5,72.699997,69.699997
20161214083000,754.400024,410.0,423.119995,56.086954,39,55.200001,100,69.099998,72.699997,69.699997
20161214084500,754.400024,410.0,621.560059,82.391309,51,55.200001,0,71.900002,72.699997,69.699997
20161214090000,754.400024,410.0,610.080017,80.869565,50,55.200001,0,72.199997,72.699997,69.699997
20161214091500,754.400024,410.0,424.76001,56.304347,39,55.200001,0,71.400002,72.699997,69.699997
20161214093000,754.400024,410.0,424.76001,56.304347,39,55.200001,0,71.5,72.699997,69.699997
20161214094500,754.400024,410.0,482.160004,63.913042,42,55.200001,0,72.199997,72.699997,69.699997
20161214100000,754.400024,410.0,621.560059,82.391309,50,55.200001,0,72.5,72.699997,69.699997
20161214101500,754.400024,410.0,429.679993,56.956519,39,55.200001,0,71.900002,72.699997,69.699997
20161214103000,754.400024,410.0,429.679993,56.956519,39,55.200001,0,72.099998,72.699997,69.699997
20161214104500,754.400024,410.0,429.679993,56.956519,39,55.200001,0,71.699997,72.699997,69.699997
20161214110000,754.400024,410.0,424.76001,56.304347,39,55.200001,0,71.900002,72.699997,69.699997
20161214111500,754.400024,410.0,424.76001,56.304347,39,55.200001,0,71.5,72.699997,69.699997
20161214113000,754.400024,410.0,414.920013,55.0,39,55.900002,0,70.099998,72.699997,69.699997
20161214114500,754.400024,410.0,414.920013,55.0,39,55.900002,100,69.400002,72.699997,69.699997
20161214120000,754.400024,410.0,410.0,54.347824,39,55.900002,100,68.900002,72.699997,69.699997
20161214121500,754.400024,410.0,410.0,54.347824,39,65.300003,100,69.099998,72.699997,69.699997
20161214123000,754.400024,410.0,410.0,54.347824,39,66.900002,100,69.699997,72.699997,69.699997
20161214124500,754.400024,410.0,431.320007,57.173912,40,57.599998,0,69.599998,72.199997,69.199997
20161214130000,754.400024,410.0,431.320007,57.173912,40,56.799999,0,69.199997,72.199997,69.199997
20161214131500,754.400024,410.0,436.23999,57.826084,40,56.799999,100,68.800003,72.199997,69.199997
20161214133000,754.400024,410.0,431.320007,57.173912,39,56.799999,100,68.800003,72.199997,69.199997
20161214134500,754.400024,410.0,431.320007,57.173912,39,56.799999,0,69.699997,72.199997,69.199997
20161214140000,754.400024,410.0,431.320007,57.173912,39,56.0,0,69.599998,72.199997,69.199997
20161214141500,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.0,72.199997,69.199997
20161214143000,754.400024,410.0,431.320007,57.173912,40,56.0,0,69.199997,72.199997,69.199997
20161214144500,754.400024,410.0,431.320007,57.173912,40,56.0,0,69.400002,72.199997,69.199997
20161214150000,754.400024,410.0,526.439941,69.782599,45,56.0,0,70.400002,72.199997,69.199997
20161214151500,754.400024,410.0,423.119995,56.086954,39,55.200001,100,68.900002,72.199997,69.199997
20161214153000,754.400024,410.0,423.119995,56.086954,39,55.200001,0,69.199997,72.199997,69.199997
20161214154500,754.400024,410.0,447.720001,59.347824,41,55.200001,0,69.699997,72.199997,69.199997
20161214160000,754.400024,410.0,432.959991,57.391301,39,55.200001,0,69.300003,72.199997,69.199997
20161214161500,754.400024,410.0,459.200012,60.869565,41,55.200001,0,70.199997,72.199997,69.199997
20161214163000,754.400024,410.0,426.399994,56.521736,39,55.200001,100,68.900002,72.199997,69.199997
20161214164500,754.400024,410.0,426.399994,56.521736,39,54.299999,0,69.300003,72.199997,69.199997
20161214170000,754.400024,410.0,426.399994,56.521736,39,54.299999,100,69.5,72.199997,69.199997
20161214171500,754.400024,410.0,441.160004,58.478259,40,54.299999,0,70.800003,72.199997,69.199997
20161214173000,754.400024,410.0,431.320007,57.173912,39,53.5,0,70.900002,72.199997,69.199997
20161214174500,754.400024,410.0,437.880005,58.043477,40,53.5,0,71.300003,72.199997,69.199997
20161214180000,754.400024,410.0,483.799988,64.130431,42,53.5,0,71.699997,72.199997,69.199997
20161214181500,754.400024,410.0,426.399994,56.521736,40,52.900002,0,71.300003,72.199997,69.199997
20161214183000,754.400024,410.0,426.399994,56.521736,40,52.900002,0,69.199997,72.199997,69.199997
20161214184500,754.400024,410.0,541.200012,71.73913,45,52.900002,0,70.5,72.199997,69.199997
20161214190000,754.400024,410.0,697.0,92.391301,54,52.900002,0,71.699997,72.199997,69.199997
20161214191500,754.400024,410.0,431.320007,57.173912,39,52.299999,0,71.099998,72.199997,69.199997
20161214193000,754.400024,410.0,431.320007,57.173912,40,52.299999,0,71.300003,72.199997,69.199997
20161214194500,754.400024,410.0,516.599976,68.478255,44,52.299999,0,71.5,72.199997,69.199997
20161214200000,754.400024,410.0,542.839966,71.956515,45,52.299999,0,72.0,72.199997,69.199997
20161214201500,754.400024,410.0,431.320007,57.173912,39,51.099998,0,71.5,72.199997,69.199997
20161214203000,754.400024,410.0,598.599976,79.34782,49,51.099998,0,72.900002,72.199997,69.199997
20161214204500,754.400024,410.0,482.160004,63.913042,42,51.099998,0,72.300003,72.199997,69.199997
20161214210000,754.400024,410.0,442.799988,58.695649,39,51.099998,0,71.400002,72.199997,69.199997
20161214211500,754.400024,410.0,421.480011,55.869565,39,51.099998,0,71.199997,72.199997,69.199997
20161214213000,754.400024,410.0,416.559998,55.217389,39,50.299999,0,70.5,72.199997,69.199997
20161214214500,754.400024,410.0,431.320007,57.173912,39,50.299999,0,70.400002,72.199997,69.199997
20161214220000,754.400024,410.0,418.200012,55.434782,39,50.299999,0,70.300003,72.199997,69.199997
20161214221500,754.400024,410.0,424.76001,56.304347,39,50.299999,0,70.199997,72.199997,69.199997
20161214223000,754.400024,410.0,424.76001,56.304347,39,49.5,0,70.0,72.199997,69.199997
20161214224500,754.400024,410.0,424.76001,56.304347,39,49.5,0,70.199997,72.199997,69.199997
20161214230000,754.400024,410.0,424.76001,56.304347,39,49.5,0,70.0,72.199997,69.199997
20161214231500,754.400024,410.0,424.76001,56.304347,39,49.5,0,69.699997,72.199997,69.199997
20161214233000,754.400024,410.0,431.320007,57.173912,39,49.5,0,70.0,72.199997,69.199997
20161214234500,754.400024,410.0,418.200012,55.434782,39,49.5,0,69.800003,72.199997,69.199997
20161215000000,754.400024,410.0,426.399994,56.521736,39,49.5,0,69.699997,72.199997,69.199997
20161215001500,754.400024,410.0,421.480011,55.869565,39,49.5,0,69.599998,72.199997,69.199997
20161215003000,754.400024,410.0,421.480011,55.869565,39,48.700001,0,69.699997,72.199997,69.199997
20161215004500,754.400024,410.0,421.480011,55.869565,39,48.700001,0,69.599998,72.199997,69.199997
20161215010000,754.400024,410.0,426.399994,56.521736,39,48.700001,0,69.699997,72.199997,69.199997
20161215011500,754.400024,410.0,421.480011,55.869565,39,48.700001,0,69.099998,72.199997,69.199997
20161215013000,754.400024,410.0,421.480011,55.869565,39,48.700001,100,68.800003,72.199997,69.199997
20161215014500,754.400024,410.0,421.480011,55.869565,39,48.700001,100,68.699997,72.199997,69.199997
20161215020000,754.400024,410.0,429.679993,56.956519,39,48.700001,100,69.099998,72.199997,69.199997
20161215021500,754.400024,410.0,423.119995,56.086954,39,49.400002,100,68.900002,72.199997,69.199997
20161215023000,754.400024,410.0,423.119995,56.086954,39,48.700001,100,68.800003,72.199997,69.199997
20161215024500,754.400024,410.0,423.119995,56.086954,39,48.700001,100,69.300003,72.199997,69.199997
20161215030000,754.400024,410.0,423.119995,56.086954,39,48.700001,100,69.099998,72.199997,69.199997
20161215031500,754.400024,410.0,423.119995,56.086954,39,48.200001,100,68.699997,72.199997,69.199997
20161215033000,754.400024,410.0,418.200012,55.434782,39,52.599998,100,69.0,72.199997,69.199997
20161215034500,754.400024,410.0,429.679993,56.956519,39,52.599998,100,69.099998,72.199997,69.199997
20161215040000,754.400024,410.0,421.480011,55.869565,39,52.599998,100,69.199997,72.199997,69.199997
20161215041500,754.400024,410.0,421.480011,55.869565,39,52.599998,100,69.5,72.199997,69.199997
20161215043000,754.400024,410.0,421.480011,55.869565,39,48.299999,0,69.099998,72.199997,69.199997
20161215044500,754.400024,410.0,421.480011,55.869565,39,47.200001,0,69.199997,72.199997,69.199997
20161215050000,754.400024,410.0,421.480011,55.869565,39,47.900002,0,69.199997,72.199997,69.199997
20161215051500,754.400024,410.0,421.480011,55.869565,39,47.900002,100,68.699997,72.199997,69.199997
20161215053000,754.400024,410.0,421.480011,55.869565,39,47.900002,100,68.599998,72.199997,69.199997
20161215054500,754.400024,410.0,421.480011,55.869565,39,47.900002,100,68.599998,72.199997,69.199997
20161215060000,754.400024,410.0,421.480011,55.869565,39,60.700001,100,69.0,72.199997,69.199997
20161215061500,754.400024,410.0,429.679993,56.956519,39,49.5,0,69.199997,72.199997,69.199997
20161215063000,754.400024,410.0,424.76001,56.304347,39,47.900002,100,68.800003,72.199997,69.199997
20161215064500,754.400024,410.0,424.76001,56.304347,39,47.900002,0,69.5,72.199997,69.199997
20161215070000,754.400024,410.0,424.76001,56.304347,39,47.900002,0,70.099998,72.199997,69.199997
20161215071500,754.400024,410.0,424.76001,56.304347,39,47.900002,0,69.699997,72.199997,69.199997
20161215073000,754.400024,410.0,418.200012,55.434782,39,69.400002,100,67.699997,72.199997,69.199997
20161215074500,754.400024,410.0,424.76001,56.304347,39,67.099998,100,68.099998,72.199997,69.199997
20161215080000,754.400024,410.0,416.559998,55.217389,39,67.800003,100,68.599998,72.199997,69.199997
20161215081500,754.400024,410.0,416.559998,55.217389,39,76.800003,100,68.900002,72.199997,69.199997
20161215083000,754.400024,410.0,423.119995,56.086954,39,76.800003,100,69.0,72.199997,69.199997
20161215084500,754.400024,410.0,423.119995,56.086954,39,71.0,100,69.099998,72.199997,69.199997
20161215090000,754.400024,410.0,413.279999,54.782607,39,70.099998,100,69.199997,72.199997,69.199997
20161215091500,754.400024,410.0,423.119995,56.086954,39,75.900002,100,69.400002,72.199997,69.199997
20161215093000,754.400024,410.0,423.119995,56.086954,39,61.400002,100,67.800003,72.199997,69.199997
20161215094500,754.400024,410.0,414.920013,55.0,39,64.400002,100,68.300003,72.199997,69.199997
20161215100000,754.400024,410.0,414.920013,55.0,39,66.400002,100,68.599998,72.199997,69.199997
20161215101500,754.400024,410.0,421.480011,55.869565,39,73.900002,100,68.699997,72.199997,69.199997
20161215103000,754.400024,410.0,421.480011,55.869565,39,70.800003,100,69.0,72.199997,69.199997
20161215104500,754.400024,410.0,426.399994,56.521736,39,67.199997,100,69.199997,72.199997,69.199997
20161215110000,754.400024,410.0,418.200012,55.434782,39,67.199997,100,69.300003,72.199997,69.199997
20161215111500,754.400024,410.0,418.200012,55.434782,39,49.900002,100,68.400002,72.199997,69.199997
20161215113000,754.400024,410.0,413.279999,54.782607,39,64.400002,100,68.400002,72.199997,69.199997
20161215114500,754.400024,410.0,413.279999,54.782607,39,64.400002,100,68.800003,72.199997,69.199997
20161215120000,754.400024,410.0,413.279999,54.782607,39,68.800003,100,68.900002,72.199997,69.199997
20161215121500,754.400024,410.0,413.279999,54.782607,39,66.199997,100,68.699997,72.199997,69.199997
20161215123000,754.400024,410.0,413.279999,54.782607,39,64.900002,100,68.800003,72.199997,69.199997
20161215124500,754.400024,410.0,413.279999,54.782607,39,70.599998,100,68.900002,72.199997,69.199997
20161215130000,754.400024,410.0,413.279999,54.782607,39,69.599998,100,68.900002,72.199997,69.199997
20161215131500,754.400024,410.0,413.279999,54.782607,39,66.800003,100,69.199997,72.199997,69.199997
20161215133000,754.400024,410.0,413.279999,54.782607,39,73.400002,100,69.400002,72.199997,69.199997
20161215134500,754.400024,410.0,406.720001,53.913042,39,51.5,100,68.300003,72.199997,69.199997
20161215140000,754.400024,410.0,406.720001,53.913042,39,68.699997,100,68.599998,72.199997,69.199997
20161215141500,754.400024,410.0,421.480011,55.869565,39,60.700001,100,68.800003,72.199997,69.199997
20161215143000,754.400024,410.0,421.480011,55.869565,39,64.400002,100,68.699997,72.199997,69.199997
20161215144500,754.400024,410.0,421.480011,55.869565,39,70.099998,100,69.099998,72.199997,69.199997
20161215150000,754.400024,410.0,429.679993,56.956519,39,65.800003,100,69.300003,72.199997,69.199997
20161215151500,754.400024,410.0,429.679993,56.956519,39,51.900002,100,68.400002,72.199997,69.199997
20161215153000,754.400024,410.0,421.480011,55.869565,39,71.5,100,68.599998,72.199997,69.199997
20161215154500,754.400024,410.0,416.559998,55.217389,39,60.0,100,69.099998,72.199997,69.199997
20161215160000,754.400024,410.0,421.480011,55.869565,39,62.400002,100,68.900002,72.199997,69.199997
20161215161500,754.400024,410.0,416.559998,55.217389,39,67.599998,100,68.900002,72.199997,69.199997
20161215163000,754.400024,410.0,421.480011,55.869565,39,64.900002,100,69.099998,72.199997,69.199997
20161215164500,754.400024,410.0,429.679993,56.956519,39,69.099998,100,69.300003,72.199997,69.199997
20161215170000,754.400024,410.0,424.76001,56.304347,39,63.5,100,69.400002,72.199997,69.199997
20161215171500,754.400024,410.0,424.76001,56.304347,39,50.299999,100,68.400002,72.199997,69.199997
20161215173000,754.400024,410.0,424.76001,56.304347,39,63.299999,100,68.599998,72.199997,69.199997
20161215174500,754.400024,410.0,424.76001,56.304347,39,63.299999,100,68.800003,72.199997,69.199997
20161215180000,754.400024,410.0,413.279999,54.782607,39,65.099998,100,69.0,72.199997,69.199997
20161215181500,754.400024,410.0,423.119995,56.086954,39,61.900002,100,69.099998,72.199997,69.199997
20161215183000,754.400024,410.0,429.679993,56.956519,39,60.400002,100,69.199997,72.199997,69.199997
20161215184500,754.400024,410.0,424.76001,56.304347,39,64.400002,100,69.300003,72.199997,69.199997
20161215190000,754.400024,410.0,424.76001,56.304347,39,61.5,100,69.199997,72.199997,69.199997
20161215191500,754.400024,410.0,424.76001,56.304347,39,60.0,100,69.199997,72.199997,69.199997
20161215193000,754.400024,410.0,424.76001,56.304347,39,64.400002,100,69.300003,72.199997,69.199997
20161215194500,754.400024,410.0,424.76001,56.304347,39,47.900002,0,70.5,72.199997,69.199997
20161215200000,754.400024,410.0,416.559998,55.217389,39,47.900002,0,70.699997,72.199997,69.199997
20161215201500,754.400024,410.0,426.399994,56.521736,39,47.900002,0,71.0,72.199997,69.199997
20161215203000,754.400024,410.0,426.399994,56.521736,39,47.900002,0,71.0,72.199997,69.199997
20161215204500,754.400024,410.0,426.399994,56.521736,39,47.900002,0,71.199997,72.199997,69.199997
20161215210000,754.400024,410.0,421.480011,55.869565,39,47.900002,0,71.099998,72.199997,69.199997
20161215211500,754.400024,410.0,416.559998,55.217389,39,47.900002,0,71.300003,72.199997,69.199997
20161215213000,754.400024,410.0,431.320007,57.173912,39,47.900002,0,71.300003,72.199997,69.199997
20161215214500,754.400024,410.0,421.480011,55.869565,39,47.900002,0,71.300003,72.199997,69.199997
