PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215220000,754.400024,410.0,421.480011,55.869565,39,47.900002,0,71.300003,72.199997,69.199997
20161215221500,754.400024,410.0,429.679993,56.956519,39,47.900002,0,71.199997,72.199997,69.199997
20161215223000,754.400024,410.0,416.559998,55.217389,39,47.900002,0,71.300003,72.199997,69.199997
20161215224500,754.400024,410.0,501.839996,66.521736,43,47.900002,0,71.599998,72.199997,69.199997
20161215230000,754.400024,410.0,465.76001,61.73913,42,47.200001,0,71.900002,72.199997,69.199997
20161215231500,754.400024,410.0,610.080017,80.869565,48,47.900002,0,72.900002,72.199997,69.199997
20161215233000,754.400024,410.0,510.040009,67.608695,43,47.200001,0,72.0,72.199997,69.199997
20161215234500,754.400024,410.0,569.080017,75.434782,44,47.900002,0,72.300003,72.199997,69.199997
20161216000000,754.400024,410.0,677.320007,89.782607,53,47.099998,0,73.099998,72.199997,69.199997
20161216001500,754.400024,410.0,500.200012,66.304347,42,47.900002,0,72.099998,72.199997,69.199997
20161216003000,754.400024,410.0,506.76001,67.173912,42,47.200001,0,71.800003,72.199997,69.199997
20161216004500,754.400024,410.0,546.119995,72.391301,44,47.799999,0,71.800003,72.199997,69.199997
20161216010000,754.400024,410.0,585.47998,77.608691,47,46.799999,0,73.0,72.199997,69.199997
20161216011500,754.400024,410.0,470.679993,62.391301,41,46.799999,0,71.800003,72.199997,69.199997
20161216013000,754.400024,410.0,470.679993,62.391301,41,46.799999,0,72.099998,72.199997,69.199997
20161216014500,754.400024,410.0,688.799988,91.304343,53,46.799999,0,72.699997,72.199997,69.199997
20161216020000,754.400024,410.0,437.880005,58.043477,39,47.5,0,70.5,72.199997,69.199997
20161216021500,754.400024,410.0,437.880005,58.043477,39,46.599998,0,70.199997,72.199997,69.199997
20161216023000,754.400024,410.0,429.679993,56.956519,39,47.099998,0,70.300003,72.199997,69.199997
20161216024500,754.400024,410.0,421.480011,55.869565,38,47.099998,0,70.300003,72.199997,69.199997
20161216030000,754.400024,410.0,421.480011,55.869565,38,47.099998,0,70.300003,72.199997,69.199997
20161216031500,754.400024,410.0,413.279999,54.782607,38,47.099998,0,70.5,72.199997,69.199997
20161216033000,754.400024,410.0,413.279999,54.782607,38,47.099998,0,70.699997,72.199997,69.199997
20161216034500,754.400024,410.0,413.279999,54.782607,38,47.900002,0,71.0,72.199997,69.199997
20161216040000,754.400024,410.0,413.279999,54.782607,38,47.900002,0,71.199997,72.199997,69.199997
20161216041500,754.400024,410.0,413.279999,54.782607,38,47.900002,0,71.300003,72.199997,69.199997
20161216043000,754.400024,410.0,423.119995,56.086954,38,47.900002,0,71.300003,72.199997,69.199997
20161216044500,754.400024,410.0,418.200012,55.434782,38,47.900002,0,71.199997,72.199997,69.199997
20161216050000,754.400024,410.0,418.200012,55.434782,38,47.900002,0,71.199997,72.199997,69.199997
20161216051500,754.400024,410.0,418.200012,55.434782,38,47.900002,0,71.199997,72.199997,69.199997
20161216053000,754.400024,410.0,431.320007,57.173912,39,47.900002,0,71.300003,72.199997,69.199997
20161216054500,754.400024,410.0,424.76001,56.304347,39,47.900002,0,71.199997,72.199997,69.199997
20161216060000,754.400024,410.0,424.76001,56.304347,39,47.900002,0,71.0,72.199997,69.199997
20161216061500,754.400024,410.0,478.880005,63.478259,42,47.900002,0,71.5,72.199997,69.199997
20161216063000,754.400024,410.0,493.640015,65.434782,43,47.900002,0,72.099998,72.199997,69.199997
20161216064500,754.400024,410.0,429.679993,56.956519,39,47.900002,0,70.800003,72.199997,69.199997
20161216070000,754.400024,410.0,423.119995,56.086954,39,47.900002,0,70.699997,72.199997,69.199997
20161216071500,754.400024,410.0,423.119995,56.086954,39,47.900002,0,70.400002,72.199997,69.199997
20161216073000,754.400024,410.0,423.119995,56.086954,39,47.900002,0,70.5,72.199997,69.199997
20161216074500,754.400024,410.0,469.040009,62.173912,41,47.900002,0,71.5,72.199997,69.199997
20161216080000,754.400024,410.0,469.040009,62.173912,41,48.700001,0,71.699997,72.199997,69.199997
20161216081500,754.400024,410.0,485.440002,64.347824,42,48.700001,0,72.099998,72.199997,69.199997
20161216083000,754.400024,410.0,485.440002,64.347824,43,48.700001,0,72.199997,72.199997,69.199997
20161216084500,754.400024,410.0,531.360046,70.434786,45,48.700001,0,72.599998,72.199997,69.199997
20161216090000,754.400024,410.0,487.079987,64.565214,43,49.400002,0,72.0,72.199997,69.199997
20161216091500,754.400024,410.0,487.079987,64.565214,43,49.900002,0,72.599998,72.199997,69.199997
20161216093000,754.400024,410.0,487.079987,64.565214,42,50.599998,0,71.599998,72.199997,69.199997
20161216094500,754.400024,410.0,511.679993,67.826084,44,51.400002,0,71.900002,72.199997,69.199997
20161216100000,754.400024,410.0,490.359985,64.999996,43,52.200001,0,71.900002,72.199997,69.199997
20161216101500,754.400024,410.0,421.480011,55.869565,39,52.200001,0,71.900002,72.199997,69.199997
20161216103000,754.400024,410.0,421.480011,55.869565,39,52.200001,0,71.599998,72.199997,69.199997
20161216104500,754.400024,410.0,421.480011,55.869565,39,53.5,0,71.599998,72.199997,69.199997
20161216110000,754.400024,410.0,469.040009,62.173912,42,54.299999,0,71.800003,72.199997,69.199997
20161216111500,754.400024,410.0,432.959991,57.391301,40,54.299999,0,70.0,72.199997,69.199997
20161216113000,754.400024,410.0,432.959991,57.391301,40,55.099998,0,69.599998,72.199997,69.199997
20161216114500,754.400024,410.0,432.959991,57.391301,40,55.099998,0,69.5,72.199997,69.199997
20161216120000,754.400024,410.0,426.399994,56.521736,40,55.900002,0,69.800003,72.199997,69.199997
20161216121500,754.400024,410.0,431.320007,57.173912,40,55.900002,0,69.5,72.199997,69.199997
20161216123000,754.400024,410.0,431.320007,57.173912,40,55.900002,0,69.400002,72.199997,69.199997
20161216124500,754.400024,410.0,426.399994,56.521736,40,55.900002,0,69.400002,72.199997,69.199997
20161216130000,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.300003,72.199997,69.199997
20161216131500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.400002,72.199997,69.199997
20161216133000,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.400002,72.199997,69.199997
20161216134500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.300003,72.199997,69.199997
20161216140000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.300003,72.199997,69.199997
20161216141500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.400002,72.199997,69.199997
20161216143000,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.300003,72.199997,69.199997
20161216144500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.300003,72.199997,69.199997
20161216150000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,69.300003,72.199997,69.199997
20161216151500,754.400024,410.0,416.559998,55.217389,39,56.700001,0,69.300003,72.199997,69.199997
20161216153000,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.400002,72.199997,69.199997
20161216154500,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.5,72.199997,69.199997
20161216160000,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.5,72.199997,69.199997
20161216161500,754.400024,410.0,423.119995,56.086954,39,56.700001,0,69.599998,72.199997,69.199997
20161216163000,754.400024,410.0,418.200012,55.434782,39,56.700001,0,69.800003,72.199997,69.199997
20161216164500,754.400024,410.0,423.119995,56.086954,39,56.700001,0,69.699997,72.199997,69.199997
20161216170000,754.400024,410.0,423.119995,56.086954,39,56.700001,0,69.699997,72.199997,69.199997
20161216171500,754.400024,410.0,423.119995,56.086954,39,56.700001,0,69.800003,72.199997,69.199997
20161216173000,754.400024,410.0,423.119995,56.086954,39,56.700001,0,69.699997,72.199997,69.199997
20161216174500,754.400024,410.0,423.119995,56.086954,39,55.799999,0,69.599998,72.199997,69.199997
20161216180000,754.400024,410.0,423.119995,56.086954,39,55.799999,0,69.699997,72.199997,69.199997
20161216181500,754.400024,410.0,414.920013,55.0,39,56.700001,0,69.699997,72.199997,69.199997
20161216183000,754.400024,410.0,414.920013,55.0,39,56.700001,0,69.699997,72.199997,69.199997
20161216184500,754.400024,410.0,414.920013,55.0,39,55.5,0,70.0,72.199997,69.199997
20161216190000,754.400024,410.0,414.920013,55.0,39,56.799999,0,69.800003,72.199997,69.199997
20161216191500,754.400024,410.0,410.0,54.347824,39,56.799999,0,69.900002,72.199997,69.199997
20161216193000,754.400024,410.0,418.200012,55.434782,39,55.599998,0,69.900002,72.199997,69.199997
20161216194500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,69.800003,72.199997,69.199997
20161216200000,754.400024,410.0,413.279999,54.782607,39,56.700001,0,69.699997,72.199997,69.199997
20161216201500,754.400024,410.0,418.200012,55.434782,39,56.700001,0,69.900002,72.199997,69.199997
20161216203000,754.400024,410.0,418.200012,55.434782,39,56.700001,0,69.800003,72.199997,69.199997
20161216204500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,69.900002,72.199997,69.199997
20161216210000,754.400024,410.0,401.799988,53.260866,39,56.700001,0,69.900002,72.199997,69.199997
20161216211500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.900002,72.199997,69.199997
20161216213000,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.800003,72.199997,69.199997
20161216214500,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.800003,72.199997,69.199997
20161216220000,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.599998,72.199997,69.199997
20161216221500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.599998,72.199997,69.199997
20161216223000,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.699997,72.199997,69.199997
20161216224500,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.599998,72.199997,69.199997
20161216230000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,69.599998,72.199997,69.199997
20161216231500,754.400024,410.0,421.480011,55.869565,40,56.700001,0,69.599998,72.199997,69.199997
20161216233000,754.400024,410.0,429.679993,56.956519,40,56.700001,0,69.5,72.199997,69.199997
20161216234500,754.400024,410.0,429.679993,56.956519,40,56.700001,0,69.599998,72.199997,69.199997
20161217000000,754.400024,410.0,421.480011,55.869565,40,57.900002,0,69.599998,72.099998,69.099998
20161217001500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.699997,72.199997,69.199997
20161217003000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.699997,72.099998,69.099998
20161217004500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.800003,72.199997,69.199997
20161217010000,754.400024,410.0,426.399994,56.521736,40,57.099998,0,69.599998,72.199997,69.199997
20161217011500,754.400024,410.0,405.079987,53.695649,40,57.099998,0,70.099998,72.199997,69.199997
20161217013000,754.400024,410.0,405.079987,53.695649,40,57.099998,0,69.800003,72.0,69.0
20161217014500,754.400024,410.0,405.079987,53.695649,40,57.099998,0,69.599998,72.099998,69.099998
20161217020000,754.400024,410.0,400.160004,53.043477,40,57.099998,0,69.599998,72.099998,69.099998
20161217021500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.599998,72.099998,69.099998
20161217023000,754.400024,410.0,396.880005,52.608695,40,56.299999,0,69.599998,72.099998,69.099998
20161217024500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.400002,72.0,69.0
20161217030000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.300003,72.099998,69.099998
20161217031500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.599998,72.099998,69.099998
20161217033000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.5,72.099998,69.099998
20161217034500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.599998,72.099998,69.099998
20161217040000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.599998,72.099998,69.099998
20161217041500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.699997,72.099998,69.099998
20161217043000,754.400024,410.0,418.200012,55.434782,40,55.5,0,69.699997,72.099998,69.099998
20161217044500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,69.699997,72.099998,69.099998
20161217050000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,69.599998,72.0,69.0
20161217051500,754.400024,410.0,429.679993,56.956519,40,56.299999,0,69.599998,72.099998,69.099998
20161217053000,754.400024,410.0,429.679993,56.956519,40,57.0,0,69.599998,72.0,69.0
20161217054500,754.400024,410.0,421.480011,55.869565,40,55.5,0,69.599998,72.0,69.0
20161217060000,754.400024,410.0,416.559998,55.217389,40,55.5,0,69.5,72.0,69.0
20161217061500,754.400024,410.0,432.959991,57.391301,40,56.599998,0,69.599998,71.900002,68.900002
20161217063000,754.400024,410.0,432.959991,57.391301,40,56.599998,0,69.699997,72.0,69.0
20161217064500,754.400024,410.0,426.399994,56.521736,40,55.599998,0,69.699997,72.0,69.0
20161217070000,754.400024,410.0,426.399994,56.521736,40,56.700001,0,69.699997,72.0,69.0
20161217071500,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.599998,72.0,69.0
20161217073000,754.400024,410.0,426.399994,56.521736,40,56.0,0,69.699997,71.900002,68.900002
20161217074500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.800003,72.0,69.0
20161217080000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.800003,72.0,69.0
20161217081500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.900002,72.0,69.0
20161217083000,754.400024,410.0,426.399994,56.521736,40,56.799999,0,69.900002,72.0,69.0
20161217084500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,69.900002,71.900002,68.900002
20161217090000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,70.0,71.900002,68.900002
20161217091500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,70.0,72.0,69.0
20161217093000,754.400024,410.0,418.200012,55.434782,40,56.799999,0,70.099998,71.900002,68.900002
20161217094500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,70.199997,72.0,69.0
20161217100000,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.199997,72.0,69.0
20161217101500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.099998,72.0,69.0
20161217103000,754.400024,410.0,414.920013,55.0,40,56.799999,0,70.199997,72.0,69.0
20161217104500,754.400024,410.0,431.320007,57.173912,40,56.799999,0,70.199997,72.0,69.0
20161217110000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.099998,72.0,69.0
20161217111500,754.400024,410.0,418.200012,55.434782,40,56.799999,0,70.099998,72.0,69.0
20161217113000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,70.0,72.0,69.0
20161217114500,754.400024,410.0,432.959991,57.391301,40,56.799999,0,69.900002,71.900002,68.900002
20161217120000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.699997,71.900002,68.900002
20161217121500,754.400024,410.0,429.679993,56.956519,41,56.799999,0,71.300003,71.900002,68.900002
20161217123000,754.400024,410.0,464.119995,61.521736,42,56.799999,0,71.800003,72.0,69.0
20161217124500,754.400024,410.0,477.23999,63.260866,43,56.799999,0,72.099998,72.099998,69.099998
20161217130000,754.400024,410.0,477.23999,63.260866,43,56.799999,0,72.099998,72.0,69.0
20161217131500,754.400024,410.0,488.720001,64.782607,43,57.5,0,72.099998,72.099998,69.099998
20161217133000,754.400024,410.0,488.720001,64.782607,43,57.5,0,72.199997,72.099998,69.099998
20161217134500,754.400024,410.0,493.640015,65.434782,43,57.5,0,72.199997,72.0,69.0
20161217140000,754.400024,410.0,487.079987,64.565214,43,57.5,0,72.199997,71.900002,68.900002
20161217141500,754.400024,410.0,496.920013,65.869565,44,56.799999,0,72.099998,72.0,69.0
20161217143000,754.400024,410.0,431.320007,57.173912,40,56.799999,0,71.199997,72.099998,69.099998
20161217144500,754.400024,410.0,442.799988,58.695649,41,56.799999,0,71.099998,72.0,69.0
20161217150000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,70.800003,72.0,69.0
20161217151500,754.400024,410.0,416.559998,55.217389,40,56.799999,0,70.699997,72.0,69.0
20161217153000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,70.599998,72.0,69.0
20161217154500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.400002,72.0,69.0
20161217160000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,70.400002,72.0,69.0
20161217161500,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,71.900002,68.900002
20161217163000,754.400024,410.0,423.119995,56.086954,40,57.599998,0,70.400002,71.800003,68.800003
20161217164500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.300003,71.900002,68.900002
20161217170000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.300003,71.900002,68.900002
20161217171500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.5,71.900002,68.900002
20161217173000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.400002,71.900002,68.900002
20161217174500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.5,71.800003,68.800003
20161217180000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.5,71.900002,68.900002
20161217181500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.599998,71.900002,68.900002
20161217183000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.5,71.900002,68.900002
20161217184500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.5,71.900002,68.900002
20161217190000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.400002,71.900002,68.900002
20161217191500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.300003,71.900002,68.900002
20161217193000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,70.300003,71.800003,68.800003
20161217194500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.300003,71.800003,68.800003
20161217200000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.300003,71.800003,68.800003
20161217201500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.300003,71.900002,68.900002
20161217203000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.300003,71.800003,68.800003
20161217204500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.199997,71.800003,68.800003
20161217210000,754.400024,410.0,416.559998,55.217389,40,57.200001,0,70.300003,71.800003,68.800003
20161217211500,754.400024,410.0,421.480011,55.869565,40,57.200001,0,70.199997,71.800003,68.800003
20161217213000,754.400024,410.0,421.480011,55.869565,40,56.0,0,70.199997,71.800003,68.800003
20161217214500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,70.300003,71.900002,68.900002
20161217220000,754.400024,410.0,429.679993,56.956519,40,56.799999,0,70.300003,71.900002,68.900002
20161217221500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.400002,71.800003,68.800003
20161217223000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,70.300003,71.800003,68.800003
20161217224500,754.400024,410.0,429.679993,56.956519,40,57.5,0,70.300003,71.900002,68.900002
20161217230000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,70.400002,71.800003,68.800003
20161217231500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.400002,71.800003,68.800003
20161217233000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.400002,71.800003,68.800003
20161217234500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,70.400002,71.800003,68.800003
20161218000000,754.400024,410.0,424.76001,56.304347,40,57.099998,0,70.400002,71.800003,68.800003
20161218001500,754.400024,410.0,424.76001,56.304347,40,57.099998,0,70.300003,71.800003,68.800003
20161218003000,754.400024,410.0,424.76001,56.304347,40,57.099998,0,70.300003,71.800003,68.800003
20161218004500,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.300003,71.800003,68.800003
20161218010000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.5,71.900002,68.900002
20161218011500,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.300003,71.800003,68.800003
20161218013000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.400002,71.800003,68.800003
20161218014500,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.300003,71.800003,68.800003
20161218020000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,70.300003,71.900002,68.900002
20161218021500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.300003,71.800003,68.800003
20161218023000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.199997,71.800003,68.800003
20161218024500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.099998,71.900002,68.900002
20161218030000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,70.099998,71.900002,68.900002
20161218031500,754.400024,410.0,423.119995,56.086954,40,55.400002,0,70.0,71.800003,68.800003
20161218033000,754.400024,410.0,423.119995,56.086954,40,56.700001,0,70.0,71.800003,68.800003
20161218034500,754.400024,410.0,423.119995,56.086954,40,57.5,0,70.199997,71.800003,68.800003
20161218040000,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.199997,71.800003,68.800003
20161218041500,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.199997,71.800003,68.800003
20161218043000,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.199997,71.800003,68.800003
20161218044500,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.300003,71.800003,68.800003
20161218050000,754.400024,410.0,429.679993,56.956519,40,56.0,0,70.199997,71.800003,68.800003
20161218051500,754.400024,410.0,429.679993,56.956519,40,54.700001,0,70.0,71.900002,68.900002
20161218053000,754.400024,410.0,423.119995,56.086954,40,53.900002,0,69.800003,71.900002,68.900002
20161218054500,754.400024,410.0,434.600006,57.608695,40,53.099998,0,69.699997,71.800003,68.800003
20161218060000,754.400024,410.0,423.119995,56.086954,40,53.099998,0,69.599998,71.800003,68.800003
20161218061500,754.400024,410.0,431.320007,57.173912,40,52.299999,0,69.400002,71.800003,68.800003
20161218063000,754.400024,410.0,424.76001,56.304347,40,51.5,0,69.300003,71.800003,68.800003
20161218064500,754.400024,410.0,431.320007,57.173912,40,50.700001,0,69.199997,71.900002,68.900002
20161218070000,754.400024,410.0,437.880005,58.043477,40,50.700001,0,68.900002,72.0,69.0
20161218071500,754.400024,410.0,421.480011,55.869565,39,50.700001,100,68.800003,72.0,69.0
20161218073000,754.400024,410.0,421.480011,55.869565,39,49.5,100,68.699997,72.0,69.0
20161218074500,754.400024,410.0,429.679993,56.956519,39,49.5,100,68.5,72.099998,69.099998
20161218080000,754.400024,410.0,421.480011,55.869565,39,49.5,100,68.400002,72.099998,69.099998
20161218081500,754.400024,410.0,421.480011,55.869565,39,59.5,100,68.599998,72.099998,69.099998
20161218083000,754.400024,410.0,421.480011,55.869565,39,57.599998,100,68.800003,72.199997,69.199997
20161218084500,754.400024,410.0,426.399994,56.521736,39,57.599998,100,68.900002,72.199997,69.199997
20161218090000,754.400024,410.0,436.23999,57.826084,39,59.599998,100,68.900002,72.199997,69.199997
20161218091500,754.400024,410.0,429.679993,56.956519,39,64.0,100,68.900002,72.199997,69.199997
20161218093000,754.400024,410.0,423.119995,56.086954,39,61.900002,100,69.099998,72.199997,69.199997
20161218094500,754.400024,410.0,418.200012,55.434782,39,60.299999,100,69.099998,72.199997,69.199997
20161218100000,754.400024,410.0,431.320007,57.173912,39,58.799999,100,69.099998,72.199997,69.199997
20161218101500,754.400024,410.0,431.320007,57.173912,39,60.799999,100,69.300003,72.199997,69.199997
20161218103000,754.400024,410.0,416.559998,55.217389,39,63.200001,100,69.300003,72.199997,69.199997
20161218104500,754.400024,410.0,416.559998,55.217389,39,63.200001,100,69.199997,72.199997,69.199997
20161218110000,754.400024,410.0,429.679993,56.956519,39,61.099998,100,69.199997,72.199997,69.199997
20161218111500,754.400024,410.0,421.480011,55.869565,39,59.5,100,69.199997,72.199997,69.199997
20161218113000,754.400024,410.0,421.480011,55.869565,39,59.5,100,69.199997,72.199997,69.199997
20161218114500,754.400024,410.0,426.399994,56.521736,39,61.200001,100,69.0,72.199997,69.199997
20161218120000,754.400024,410.0,426.399994,56.521736,39,63.599998,100,69.0,72.199997,69.199997
20161218121500,754.400024,410.0,426.399994,56.521736,39,62.599998,100,68.900002,72.199997,69.199997
20161218123000,754.400024,410.0,426.399994,56.521736,39,60.400002,100,68.900002,72.199997,69.199997
20161218124500,754.400024,410.0,426.399994,56.521736,39,60.400002,100,68.800003,72.199997,69.199997
20161218130000,754.400024,410.0,431.320007,57.173912,39,60.400002,100,69.0,72.199997,69.199997
20161218131500,754.400024,410.0,424.76001,56.304347,39,63.299999,100,69.099998,72.199997,69.199997
20161218133000,754.400024,410.0,424.76001,56.304347,39,66.0,100,69.0,72.199997,69.199997
20161218134500,754.400024,410.0,424.76001,56.304347,39,63.900002,100,68.900002,72.199997,69.199997
20161218140000,754.400024,410.0,424.76001,56.304347,39,61.5,100,68.900002,72.199997,69.199997
20161218141500,754.400024,410.0,424.76001,56.304347,39,61.5,100,69.0,72.199997,69.199997
20161218143000,754.400024,410.0,424.76001,56.304347,39,62.200001,100,68.900002,72.199997,69.199997
20161218144500,754.400024,410.0,429.679993,56.956519,39,65.800003,100,68.900002,72.199997,69.199997
20161218150000,754.400024,410.0,418.200012,55.434782,39,48.700001,0,69.800003,72.199997,69.199997
20161218151500,754.400024,410.0,423.119995,56.086954,39,46.700001,100,68.099998,72.199997,69.199997
20161218153000,754.400024,410.0,431.320007,57.173912,39,60.900002,100,68.800003,72.199997,69.199997
20161218154500,754.400024,410.0,424.76001,56.304347,39,60.900002,100,69.099998,72.199997,69.199997
20161218160000,754.400024,410.0,429.679993,56.956519,39,60.900002,100,68.900002,72.199997,69.199997
20161218161500,754.400024,410.0,429.679993,56.956519,39,59.900002,100,69.099998,72.199997,69.199997
20161218163000,754.400024,410.0,429.679993,56.956519,39,58.700001,100,68.900002,72.199997,69.199997
20161218164500,754.400024,410.0,429.679993,56.956519,39,58.0,100,69.199997,72.199997,69.199997
20161218170000,754.400024,410.0,429.679993,56.956519,39,60.099998,100,69.199997,72.199997,69.199997
20161218171500,754.400024,410.0,429.679993,56.956519,39,61.5,100,69.199997,72.199997,69.199997
20161218173000,754.400024,410.0,434.600006,57.608695,39,49.0,0,69.800003,72.199997,69.199997
20161218174500,754.400024,410.0,426.399994,56.521736,39,46.099998,0,69.699997,72.199997,69.199997
20161218180000,754.400024,410.0,426.399994,56.521736,39,46.099998,0,69.699997,72.199997,69.199997
20161218181500,754.400024,410.0,426.399994,56.521736,39,46.099998,0,69.599998,72.199997,69.199997
20161218183000,754.400024,410.0,418.200012,55.434782,39,46.099998,0,69.5,72.199997,69.199997
20161218184500,754.400024,410.0,418.200012,55.434782,39,45.599998,0,69.699997,72.199997,69.199997
20161218190000,754.400024,410.0,418.200012,55.434782,39,46.099998,0,69.599998,72.199997,69.199997
20161218191500,754.400024,410.0,418.200012,55.434782,39,45.599998,0,69.599998,72.199997,69.199997
20161218193000,754.400024,410.0,418.200012,55.434782,39,45.599998,0,69.400002,72.199997,69.199997
20161218194500,754.400024,410.0,424.76001,56.304347,39,45.599998,0,69.300003,72.199997,69.199997
20161218200000,754.400024,410.0,424.76001,56.304347,39,45.599998,0,69.199997,72.199997,69.199997
20161218201500,754.400024,410.0,418.200012,55.434782,39,45.599998,0,69.099998,72.199997,69.199997
20161218203000,754.400024,410.0,426.399994,56.521736,39,45.599998,0,69.099998,72.199997,69.199997
20161218204500,754.400024,410.0,414.920013,55.0,39,45.599998,100,69.0,72.199997,69.199997
20161218210000,754.400024,410.0,410.0,54.347824,39,45.599998,100,68.900002,72.199997,69.199997
20161218211500,754.400024,410.0,410.0,54.347824,39,45.599998,100,68.900002,72.199997,69.199997
20161218213000,754.400024,410.0,410.0,54.347824,39,45.599998,100,68.900002,72.199997,69.199997
20161218214500,754.400024,410.0,414.920013,55.0,39,45.599998,100,68.900002,72.199997,69.199997
20161218220000,754.400024,410.0,414.920013,55.0,39,45.599998,100,68.699997,72.199997,69.199997
20161218221500,754.400024,410.0,421.480011,55.869565,39,45.599998,100,68.699997,72.199997,69.199997
20161218223000,754.400024,410.0,413.279999,54.782607,39,45.599998,100,68.699997,72.199997,69.199997
20161218224500,754.400024,410.0,413.279999,54.782607,39,52.200001,100,68.699997,72.199997,69.199997
20161218230000,754.400024,410.0,421.480011,55.869565,39,56.0,100,69.400002,72.199997,69.199997
20161218231500,754.400024,410.0,421.480011,55.869565,39,45.799999,0,69.199997,72.199997,69.199997
20161218233000,754.400024,410.0,414.920013,55.0,39,44.900002,100,68.900002,72.199997,69.199997
20161218234500,754.400024,410.0,414.920013,55.0,39,44.900002,100,68.800003,72.199997,69.199997
20161219000000,754.400024,410.0,414.920013,55.0,39,44.900002,100,68.599998,72.199997,69.199997
20161219001500,754.400024,410.0,414.920013,55.0,39,44.900002,100,68.599998,72.199997,69.199997
20161219003000,754.400024,410.0,414.920013,55.0,39,55.200001,100,68.699997,72.199997,69.199997
20161219004500,754.400024,410.0,414.920013,55.0,39,55.900002,100,69.400002,72.199997,69.199997
20161219010000,754.400024,410.0,414.920013,55.0,39,54.299999,100,69.5,72.199997,69.199997
20161219011500,754.400024,410.0,414.920013,55.0,39,45.299999,0,69.199997,72.199997,69.199997
20161219013000,754.400024,410.0,414.920013,55.0,39,45.299999,100,68.900002,72.199997,69.199997
20161219014500,754.400024,410.0,414.920013,55.0,39,45.299999,100,68.699997,72.199997,69.199997
20161219020000,754.400024,410.0,421.480011,55.869565,39,45.299999,100,68.599998,72.199997,69.199997
20161219021500,754.400024,410.0,414.920013,55.0,39,45.299999,100,68.5,72.199997,69.199997
20161219023000,754.400024,410.0,423.119995,56.086954,39,56.799999,100,69.099998,72.199997,69.199997
20161219024500,754.400024,410.0,413.279999,54.782607,39,58.299999,100,69.400002,72.199997,69.199997
20161219030000,754.400024,410.0,418.200012,55.434782,39,45.700001,0,69.099998,72.199997,69.199997
20161219031500,754.400024,410.0,418.200012,55.434782,39,44.5,100,68.699997,72.199997,69.199997
20161219033000,754.400024,410.0,418.200012,55.434782,39,44.5,100,68.5,72.199997,69.199997
20161219034500,754.400024,410.0,418.200012,55.434782,39,55.900002,100,68.599998,72.199997,69.199997
20161219040000,754.400024,410.0,408.359985,54.130431,39,59.599998,100,69.199997,72.199997,69.199997
20161219041500,754.400024,410.0,416.559998,55.217389,39,57.5,0,69.5,72.199997,69.199997
20161219043000,754.400024,410.0,416.559998,55.217389,39,46.0,100,68.800003,72.199997,69.199997
20161219044500,754.400024,410.0,416.559998,55.217389,39,46.0,100,68.699997,72.199997,69.199997
20161219050000,754.400024,410.0,416.559998,55.217389,39,46.0,100,68.5,72.199997,69.199997
20161219051500,754.400024,410.0,416.559998,55.217389,39,54.299999,100,68.599998,72.199997,69.199997
20161219053000,754.400024,410.0,416.559998,55.217389,39,53.099998,100,68.900002,72.199997,69.199997
20161219054500,754.400024,410.0,416.559998,55.217389,39,53.900002,100,68.900002,72.199997,69.199997
20161219060000,754.400024,410.0,416.559998,55.217389,39,53.900002,100,69.5,72.199997,69.199997
20161219061500,754.400024,410.0,429.679993,56.956519,40,44.5,0,69.800003,72.199997,69.199997
20161219063000,754.400024,410.0,434.600006,57.608695,40,44.5,0,69.199997,72.199997,69.199997
20161219064500,754.400024,410.0,429.679993,56.956519,39,44.5,100,69.0,72.199997,69.199997
20161219070000,754.400024,410.0,424.76001,56.304347,39,44.5,100,68.900002,72.199997,69.199997
20161219071500,754.400024,410.0,429.679993,56.956519,39,44.5,100,68.800003,72.199997,69.199997
20161219073000,754.400024,410.0,434.600006,57.608695,39,44.5,100,69.199997,72.199997,69.199997
20161219074500,754.400024,410.0,429.679993,56.956519,39,44.5,100,69.0,72.199997,69.199997
20161219080000,754.400024,410.0,429.679993,56.956519,39,45.599998,0,69.199997,72.199997,69.199997
20161219081500,754.400024,410.0,429.679993,56.956519,39,46.099998,100,68.800003,72.199997,69.199997
20161219083000,754.400024,410.0,429.679993,56.956519,39,46.099998,100,68.800003,72.199997,69.199997
20161219084500,754.400024,410.0,423.119995,56.086954,39,46.799999,100,68.400002,72.199997,69.199997
20161219090000,754.400024,410.0,423.119995,56.086954,39,59.099998,100,69.400002,72.199997,69.199997
20161219091500,754.400024,410.0,423.119995,56.086954,39,47.5,0,69.300003,72.199997,69.199997
20161219093000,754.400024,410.0,429.679993,56.956519,39,46.700001,0,69.199997,72.199997,69.199997
20161219094500,754.400024,410.0,429.679993,56.956519,39,48.200001,0,69.199997,72.199997,69.199997
20161219100000,754.400024,410.0,418.200012,55.434782,39,48.200001,0,69.5,72.199997,69.199997
20161219101500,754.400024,410.0,459.200012,60.869565,41,48.200001,0,70.0,72.199997,69.199997
20161219103000,754.400024,410.0,426.399994,56.521736,39,48.200001,0,69.300003,72.199997,69.199997
20161219104500,754.400024,410.0,426.399994,56.521736,39,49.5,0,69.5,72.199997,69.199997
20161219110000,754.400024,410.0,421.480011,55.869565,39,49.5,0,69.5,72.199997,69.199997
20161219111500,754.400024,410.0,421.480011,55.869565,39,49.5,0,69.599998,72.199997,69.199997
20161219113000,754.400024,410.0,421.480011,55.869565,39,50.599998,0,69.699997,72.199997,69.199997
20161219114500,754.400024,410.0,431.320007,57.173912,39,50.599998,0,70.099998,72.199997,69.199997
20161219120000,754.400024,410.0,431.320007,57.173912,39,50.599998,100,68.199997,72.199997,69.199997
20161219121500,754.400024,410.0,426.399994,56.521736,39,69.699997,100,68.800003,72.199997,69.199997
20161219123000,754.400024,410.0,421.480011,55.869565,39,63.200001,100,68.699997,72.199997,69.199997
20161219124500,754.400024,410.0,431.320007,57.173912,39,63.200001,100,68.900002,72.199997,69.199997
20161219130000,754.400024,410.0,431.320007,57.173912,39,58.400002,0,69.800003,72.199997,69.199997
20161219131500,754.400024,410.0,426.399994,56.521736,39,52.599998,0,70.199997,72.199997,69.199997
20161219133000,754.400024,410.0,426.399994,56.521736,39,53.200001,0,70.400002,72.199997,69.199997
20161219134500,754.400024,410.0,418.200012,55.434782,39,53.200001,0,70.699997,72.199997,69.199997
20161219140000,754.400024,410.0,429.679993,56.956519,39,53.200001,0,70.800003,72.199997,69.199997
20161219141500,754.400024,410.0,429.679993,56.956519,39,53.200001,0,71.099998,72.199997,69.199997
20161219143000,754.400024,410.0,429.679993,56.956519,39,52.099998,0,71.0,72.199997,69.199997
20161219144500,754.400024,410.0,429.679993,56.956519,39,52.099998,0,70.900002,72.199997,69.199997
20161219150000,754.400024,410.0,424.76001,56.304347,39,51.099998,0,71.0,72.199997,69.199997
20161219151500,754.400024,410.0,424.76001,56.304347,39,51.099998,0,71.300003,72.199997,69.199997
20161219153000,754.400024,410.0,424.76001,56.304347,39,51.099998,0,70.300003,72.199997,69.199997
20161219154500,754.400024,410.0,429.679993,56.956519,39,51.099998,100,68.800003,72.199997,69.199997
20161219160000,754.400024,410.0,429.679993,56.956519,39,51.099998,100,68.699997,72.199997,69.199997
20161219161500,754.400024,410.0,429.679993,56.956519,39,51.099998,100,68.800003,72.199997,69.199997
20161219163000,754.400024,410.0,429.679993,56.956519,39,50.299999,100,68.900002,72.199997,69.199997
20161219164500,754.400024,410.0,424.76001,56.304347,39,63.200001,100,68.699997,72.199997,69.199997
20161219170000,754.400024,410.0,424.76001,56.304347,39,65.400002,100,69.199997,72.199997,69.199997
20161219171500,754.400024,410.0,418.200012,55.434782,39,50.799999,100,68.699997,72.199997,69.199997
20161219173000,754.400024,410.0,426.399994,56.521736,39,51.599998,100,68.099998,72.199997,69.199997
20161219174500,754.400024,410.0,416.559998,55.217389,39,62.400002,100,69.300003,72.199997,69.199997
20161219180000,754.400024,410.0,423.119995,56.086954,39,63.200001,100,69.199997,72.199997,69.199997
20161219181500,754.400024,410.0,423.119995,56.086954,39,49.099998,100,68.5,72.199997,69.199997
20161219183000,754.400024,410.0,413.279999,54.782607,39,50.700001,100,68.300003,72.199997,69.199997
20161219184500,754.400024,410.0,421.480011,55.869565,39,49.5,0,69.900002,72.199997,69.199997
20161219190000,754.400024,410.0,421.480011,55.869565,39,48.700001,0,70.199997,72.199997,69.199997
20161219191500,754.400024,410.0,421.480011,55.869565,39,48.700001,0,70.599998,72.199997,69.199997
20161219193000,754.400024,410.0,487.079987,64.565214,43,48.200001,0,71.5,72.199997,69.199997
20161219194500,754.400024,410.0,421.480011,55.869565,39,48.700001,0,70.800003,72.199997,69.199997
20161219200000,754.400024,410.0,421.480011,55.869565,39,48.700001,0,71.099998,72.199997,69.199997
20161219201500,754.400024,410.0,431.320007,57.173912,39,47.200001,0,70.800003,72.199997,69.199997
20161219203000,754.400024,410.0,426.399994,56.521736,40,48.299999,0,70.900002,72.199997,69.199997
20161219204500,754.400024,410.0,426.399994,56.521736,39,48.299999,0,71.099998,72.199997,69.199997
20161219210000,754.400024,410.0,426.399994,56.521736,39,48.299999,0,70.800003,72.199997,69.199997
20161219211500,754.400024,410.0,431.320007,57.173912,39,48.299999,0,70.900002,72.199997,69.199997
20161219213000,754.400024,410.0,426.399994,56.521736,39,47.5,0,71.099998,72.199997,69.199997
20161219214500,754.400024,410.0,426.399994,56.521736,39,48.299999,0,71.199997,72.199997,69.199997
20161219220000,754.400024,410.0,434.600006,57.608695,40,47.5,0,70.599998,72.199997,69.199997
20161219221500,754.400024,410.0,434.600006,57.608695,39,47.5,0,70.699997,72.199997,69.199997
20161219223000,754.400024,410.0,519.880005,68.913042,44,48.299999,0,71.5,72.199997,69.199997
20161219224500,754.400024,410.0,665.840027,88.26087,52,46.799999,0,72.300003,72.199997,69.199997
20161219230000,754.400024,410.0,738.0,97.826084,56,47.900002,0,73.300003,72.199997,69.199997
20161219231500,754.400024,410.0,747.840027,99.130435,56,47.900002,0,73.599998,72.199997,69.199997
20161219233000,754.400024,410.0,547.76001,72.608695,46,47.900002,0,72.400002,72.199997,69.199997
20161219234500,754.400024,410.0,432.959991,57.391301,39,47.200001,0,70.5,72.199997,69.199997
20161220000000,754.400024,410.0,437.880005,58.043477,39,47.200001,0,70.400002,72.199997,69.199997
20161220001500,754.400024,410.0,431.320007,57.173912,39,47.200001,0,70.199997,72.199997,69.199997
20161220003000,754.400024,410.0,424.76001,56.304347,39,46.700001,0,69.699997,72.199997,69.199997
20161220004500,754.400024,410.0,405.079987,53.695649,39,62.700001,100,67.900002,72.199997,69.199997
20161220010000,754.400024,410.0,413.279999,54.782607,39,64.199997,100,68.199997,72.199997,69.199997
20161220011500,754.400024,410.0,426.399994,56.521736,39,64.199997,100,68.699997,72.199997,69.199997
20161220013000,754.400024,410.0,426.399994,56.521736,39,64.900002,100,69.099998,72.199997,69.199997
20161220014500,754.400024,410.0,413.279999,54.782607,39,71.0,100,69.300003,72.199997,69.199997
20161220020000,754.400024,410.0,413.279999,54.782607,39,70.199997,100,69.400002,72.199997,69.199997
20161220021500,754.400024,410.0,421.480011,55.869565,39,66.199997,100,69.099998,72.199997,69.199997
20161220023000,754.400024,410.0,421.480011,55.869565,39,63.200001,100,69.199997,72.199997,69.199997
20161220024500,754.400024,410.0,421.480011,55.869565,39,65.5,100,69.300003,72.199997,69.199997
20161220030000,754.400024,410.0,421.480011,55.869565,39,48.0,100,68.5,72.199997,69.199997
20161220031500,754.400024,410.0,421.480011,55.869565,39,65.300003,100,68.199997,72.199997,69.199997
20161220033000,754.400024,410.0,416.559998,55.217389,39,63.599998,100,68.5,72.199997,69.199997
20161220034500,754.400024,410.0,416.559998,55.217389,39,47.599998,0,69.300003,72.199997,69.199997
20161220040000,754.400024,410.0,416.559998,55.217389,39,58.299999,100,68.0,72.199997,69.199997
20161220041500,754.400024,410.0,421.480011,55.869565,39,66.199997,100,68.599998,72.199997,69.199997
20161220043000,754.400024,410.0,416.559998,55.217389,39,67.699997,100,68.5,72.199997,69.199997
20161220044500,754.400024,410.0,423.119995,56.086954,39,65.800003,100,68.699997,72.199997,69.199997
20161220050000,754.400024,410.0,418.200012,55.434782,39,63.299999,100,69.0,72.199997,69.199997
20161220051500,754.400024,410.0,418.200012,55.434782,39,65.800003,100,69.099998,72.199997,69.199997
20161220053000,754.400024,410.0,418.200012,55.434782,39,70.599998,100,69.0,72.199997,69.199997
20161220054500,754.400024,410.0,418.200012,55.434782,39,70.599998,100,69.099998,72.199997,69.199997
20161220060000,754.400024,410.0,413.279999,54.782607,39,66.099998,100,69.099998,72.199997,69.199997
20161220061500,754.400024,410.0,418.200012,55.434782,39,63.599998,100,69.300003,72.199997,69.199997
20161220063000,754.400024,410.0,418.200012,55.434782,39,67.900002,100,69.199997,72.199997,69.199997
20161220064500,754.400024,410.0,423.119995,56.086954,39,69.599998,100,69.300003,72.199997,69.199997
20161220070000,754.400024,410.0,418.200012,55.434782,39,64.400002,100,69.099998,72.199997,69.199997
20161220071500,754.400024,410.0,424.76001,56.304347,39,64.400002,100,69.300003,72.199997,69.199997
20161220073000,754.400024,410.0,418.200012,55.434782,39,71.0,100,69.199997,72.199997,69.199997
20161220074500,754.400024,410.0,418.200012,55.434782,39,67.599998,100,69.099998,72.199997,69.199997
20161220080000,754.400024,410.0,418.200012,55.434782,39,64.099998,100,69.099998,72.199997,69.199997
20161220081500,754.400024,410.0,413.279999,54.782607,39,66.800003,100,69.099998,72.199997,69.199997
20161220083000,754.400024,410.0,418.200012,55.434782,39,72.0,100,69.099998,72.199997,69.199997
20161220084500,754.400024,410.0,413.279999,54.782607,39,67.199997,100,69.300003,72.199997,69.199997
20161220090000,754.400024,410.0,413.279999,54.782607,39,63.0,100,69.400002,72.199997,69.199997
20161220091500,754.400024,410.0,418.200012,55.434782,39,62.099998,100,67.900002,72.199997,69.199997
20161220093000,754.400024,410.0,418.200012,55.434782,39,64.900002,100,68.599998,72.199997,69.199997
20161220094500,754.400024,410.0,418.200012,55.434782,39,63.200001,100,68.599998,72.199997,69.199997
20161220100000,754.400024,410.0,418.200012,55.434782,39,68.199997,100,68.800003,72.199997,69.199997
20161220101500,754.400024,410.0,406.720001,53.913042,39,72.900002,100,68.900002,72.199997,69.199997
20161220103000,754.400024,410.0,406.720001,53.913042,39,66.699997,100,69.099998,72.199997,69.199997
20161220104500,754.400024,410.0,406.720001,53.913042,39,71.199997,100,69.400002,72.199997,69.199997
20161220110000,754.400024,410.0,406.720001,53.913042,39,52.299999,100,68.699997,72.199997,69.199997
20161220111500,754.400024,410.0,406.720001,53.913042,39,64.400002,100,68.199997,72.199997,69.199997
20161220113000,754.400024,410.0,406.720001,53.913042,39,67.699997,100,68.800003,72.199997,69.199997
20161220114500,754.400024,410.0,401.799988,53.260866,39,72.400002,100,69.0,72.199997,69.199997
20161220120000,754.400024,410.0,410.0,54.347824,39,67.699997,100,69.199997,72.199997,69.199997
20161220121500,754.400024,410.0,414.920013,55.0,39,67.699997,100,69.300003,72.199997,69.199997
20161220123000,754.400024,410.0,414.920013,55.0,39,71.699997,100,69.400002,72.199997,69.199997
20161220124500,754.400024,410.0,414.920013,55.0,39,54.700001,100,68.300003,72.199997,69.199997
20161220130000,754.400024,410.0,410.0,54.347824,39,73.400002,100,68.599998,72.199997,69.199997
20161220131500,754.400024,410.0,410.0,54.347824,39,66.199997,100,69.099998,72.199997,69.199997
20161220133000,754.400024,410.0,410.0,54.347824,39,68.699997,100,69.300003,72.199997,69.199997
20161220134500,754.400024,410.0,414.920013,55.0,39,68.699997,100,69.400002,72.199997,69.199997
20161220140000,754.400024,410.0,424.76001,56.304347,39,66.300003,100,69.400002,72.199997,69.199997
20161220141500,754.400024,410.0,424.76001,56.304347,39,56.400002,100,68.800003,72.199997,69.199997
20161220143000,754.400024,410.0,414.920013,55.0,39,55.599998,100,68.199997,72.199997,69.199997
20161220144500,754.400024,410.0,421.480011,55.869565,39,67.699997,100,69.0,72.199997,69.199997
20161220150000,754.400024,410.0,414.920013,55.0,39,59.5,100,68.699997,72.199997,69.199997
20161220151500,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.099998,72.199997,69.199997
20161220153000,754.400024,410.0,414.920013,55.0,39,65.300003,100,69.199997,72.199997,69.199997
20161220154500,754.400024,410.0,414.920013,55.0,39,64.5,100,69.099998,72.199997,69.199997
20161220160000,754.400024,410.0,405.079987,53.695649,39,65.300003,100,69.099998,72.199997,69.199997
20161220161500,754.400024,410.0,405.079987,53.695649,39,64.0,100,69.199997,72.199997,69.199997
20161220163000,754.400024,410.0,405.079987,53.695649,39,64.0,100,69.300003,72.199997,69.199997
20161220164500,754.400024,410.0,405.079987,53.695649,39,56.799999,0,69.199997,72.199997,69.199997
20161220170000,754.400024,410.0,405.079987,53.695649,39,55.200001,100,68.599998,72.199997,69.199997
20161220171500,754.400024,410.0,405.079987,53.695649,39,56.700001,100,68.199997,72.199997,69.199997
20161220173000,754.400024,410.0,405.079987,53.695649,39,57.299999,100,68.800003,72.199997,69.199997
20161220174500,754.400024,410.0,400.160004,53.043477,39,63.200001,100,68.900002,72.199997,69.199997
20161220180000,754.400024,410.0,414.920013,55.0,39,63.200001,100,69.099998,72.199997,69.199997
20161220181500,754.400024,410.0,665.840027,88.26087,52,53.099998,0,71.5,72.199997,69.199997
20161220183000,754.400024,410.0,423.119995,56.086954,39,51.900002,0,70.800003,72.199997,69.199997
20161220184500,754.400024,410.0,429.679993,56.956519,39,51.900002,0,70.699997,72.199997,69.199997
20161220190000,754.400024,410.0,429.679993,56.956519,39,51.900002,0,70.800003,72.199997,69.199997
20161220191500,754.400024,410.0,429.679993,56.956519,39,51.900002,0,70.800003,72.199997,69.199997
20161220193000,754.400024,410.0,429.679993,56.956519,39,51.099998,0,70.800003,72.199997,69.199997
20161220194500,754.400024,410.0,429.679993,56.956519,39,51.099998,0,70.900002,72.199997,69.199997
20161220200000,754.400024,410.0,429.679993,56.956519,39,51.099998,0,71.0,72.199997,69.199997
20161220201500,754.400024,410.0,424.76001,56.304347,39,51.099998,0,71.0,72.199997,69.199997
20161220203000,754.400024,410.0,610.080017,80.869565,50,51.099998,0,72.199997,72.199997,69.199997
20161220204500,754.400024,410.0,610.080017,80.869565,49,51.099998,0,72.5,72.199997,69.199997
20161220210000,754.400024,410.0,414.920013,55.0,39,50.299999,0,71.0,72.199997,69.199997
20161220211500,754.400024,410.0,426.399994,56.521737,39,50.299999,0,70.699997,72.199997,69.199997
20161220213000,754.400024,410.0,426.399994,56.521737,39,50.299999,0,70.599998,72.199997,69.199997
20161220214500,754.400024,410.0,426.399994,56.521737,39,49.5,0,70.900002,72.199997,69.199997
20161220220000,754.400024,410.0,426.399994,56.521737,39,49.5,0,70.699997,72.199997,69.199997
20161220221500,754.400024,410.0,418.200012,55.434782,39,49.5,0,71.099998,72.199997,69.199997
20161220223000,754.400024,410.0,473.959991,62.826084,42,49.5,0,70.800003,72.199997,69.199997
20161220224500,754.400024,410.0,437.880005,58.043477,40,49.5,0,70.5,72.199997,69.199997
20161220230000,754.400024,410.0,521.52002,69.130435,44,49.5,0,70.300003,72.199997,69.199997
20161220231500,754.400024,410.0,437.880005,58.043477,40,49.5,0,69.699997,72.199997,69.199997
20161220233000,754.400024,410.0,437.880005,58.043477,40,48.700001,0,70.199997,72.199997,69.199997
20161220234500,754.400024,410.0,482.160004,63.913042,42,48.700001,0,70.900002,72.199997,69.199997
20161221000000,754.400024,410.0,505.119995,66.956519,43,48.700001,0,71.400002,72.199997,69.199997
20161221001500,754.400024,410.0,434.600006,57.608695,39,48.700001,0,70.800003,72.199997,69.199997
20161221003000,754.400024,410.0,424.76001,56.304347,39,48.700001,0,70.800003,72.199997,69.199997
20161221004500,754.400024,410.0,431.320007,57.173912,39,48.700001,0,71.099998,72.199997,69.199997
20161221010000,754.400024,410.0,665.840027,88.26087,53,48.700001,0,72.699997,72.199997,69.199997
20161221011500,754.400024,410.0,483.799988,64.130431,43,48.700001,0,72.099998,72.199997,69.199997
20161221013000,754.400024,410.0,421.480011,55.869565,40,49.400002,0,71.5,72.199997,69.199997
20161221014500,754.400024,410.0,421.480011,55.869565,41,48.700001,0,71.400002,72.199997,69.199997
20161221020000,754.400024,410.0,437.880005,58.043477,41,48.700001,0,71.099998,72.199997,69.199997
20161221021500,754.400024,410.0,431.320007,57.173912,41,47.900002,0,70.599998,72.199997,69.199997
20161221023000,754.400024,410.0,437.880005,58.043477,41,47.900002,0,70.599998,72.199997,69.199997
20161221024500,754.400024,410.0,431.320007,57.173912,41,49.400002,0,70.5,72.199997,69.199997
20161221030000,754.400024,410.0,431.320007,57.173912,41,49.400002,0,70.800003,72.199997,69.199997
