PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221031500,754.400024,410.0,426.399994,56.521737,40,49.400002,0,70.599998,72.199997,69.199997
20161221033000,754.400024,410.0,426.399994,56.521737,40,49.400002,0,70.599998,72.199997,69.199997
20161221034500,754.400024,410.0,441.160004,58.47826,41,49.400002,0,70.800003,72.199997,69.199997
20161221040000,754.400024,410.0,429.679993,56.956519,40,49.400002,0,70.699997,72.199997,69.199997
20161221041500,754.400024,410.0,434.600006,57.608695,40,50.299999,0,70.400002,72.199997,69.199997
20161221043000,754.400024,410.0,434.600006,57.608695,40,50.299999,0,70.5,72.199997,69.199997
20161221044500,754.400024,410.0,426.399994,56.521737,40,50.299999,0,70.400002,72.199997,69.199997
20161221050000,754.400024,410.0,431.320007,57.173912,40,50.299999,0,70.400002,72.199997,69.199997
20161221051500,754.400024,410.0,518.23999,68.695649,45,50.299999,0,71.300003,72.199997,69.199997
20161221053000,754.400024,410.0,426.399994,56.521737,40,50.299999,0,71.300003,72.199997,69.199997
20161221054500,754.400024,410.0,434.600006,57.608695,40,50.299999,0,71.400002,72.199997,69.199997
20161221060000,754.400024,410.0,469.040009,62.173912,41,50.299999,0,71.199997,72.199997,69.199997
20161221061500,754.400024,410.0,423.119995,56.086954,39,49.5,0,69.599998,72.099998,69.099998
20161221063000,754.400024,410.0,431.320007,57.173912,39,49.5,100,68.400002,72.0,69.0
20161221064500,754.400024,410.0,424.76001,56.304347,39,60.0,100,68.0,72.0,69.0
20161221070000,754.400024,410.0,424.76001,56.304347,39,66.300003,100,68.699997,72.0,69.0
20161221071500,754.400024,410.0,424.76001,56.304347,39,62.400002,100,68.599998,71.900002,68.900002
20161221073000,754.400024,410.0,429.679993,56.956519,39,62.400002,100,68.599998,71.900002,68.900002
20161221074500,754.400024,410.0,421.480011,55.869565,39,66.800003,100,68.800003,71.900002,68.900002
20161221080000,754.400024,410.0,414.920013,55.0,39,66.800003,100,69.0,71.900002,68.900002
20161221081500,754.400024,410.0,414.920013,55.0,39,52.700001,100,68.5,71.900002,68.900002
20161221083000,754.400024,410.0,414.920013,55.0,39,52.700001,100,68.199997,71.800003,68.800003
20161221084500,754.400024,410.0,414.920013,55.0,39,52.700001,100,68.199997,71.800003,68.800003
20161221090000,754.400024,410.0,410.0,54.347824,39,60.799999,100,68.599998,71.800003,68.800003
20161221091500,754.400024,410.0,416.559998,55.217389,39,63.200001,100,68.699997,71.800003,68.800003
20161221093000,754.400024,410.0,408.359985,54.130431,39,61.700001,100,68.800003,71.800003,68.800003
20161221094500,754.400024,410.0,418.200012,55.434782,39,56.299999,0,69.0,71.800003,68.800003
20161221100000,754.400024,410.0,424.76001,56.304347,39,54.299999,100,68.400002,71.800003,68.800003
20161221101500,754.400024,410.0,424.76001,56.304347,39,54.299999,100,68.300003,71.800003,68.800003
20161221103000,754.400024,410.0,418.200012,55.434782,39,55.200001,100,68.300003,71.800003,68.800003
20161221104500,754.400024,410.0,426.399994,56.521737,39,55.200001,100,68.300003,71.800003,68.800003
20161221110000,754.400024,410.0,426.399994,56.521737,39,57.099998,100,68.300003,71.800003,68.800003
20161221111500,754.400024,410.0,413.279999,54.782607,39,64.400002,100,69.0,71.800003,68.800003
20161221113000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,69.0,71.800003,68.800003
20161221114500,754.400024,410.0,400.160004,53.043477,39,57.200001,0,68.900002,71.800003,68.800003
20161221120000,754.400024,410.0,410.0,54.347824,39,57.200001,0,68.800003,71.800003,68.800003
20161221121500,754.400024,410.0,410.0,54.347824,39,57.200001,100,68.599998,71.900002,68.900002
20161221123000,754.400024,410.0,410.0,54.347824,39,56.0,100,68.5,71.800003,68.800003
20161221124500,754.400024,410.0,410.0,54.347824,39,56.0,100,68.300003,71.800003,68.800003
20161221130000,754.400024,410.0,410.0,54.347824,39,58.0,100,68.400002,71.800003,68.800003
20161221131500,754.400024,410.0,405.079987,53.695649,39,58.0,100,68.599998,71.800003,68.800003
20161221133000,754.400024,410.0,414.920013,55.0,39,58.0,100,68.800003,71.800003,68.800003
20161221134500,754.400024,410.0,414.920013,55.0,39,56.700001,100,68.800003,71.800003,68.800003
20161221140000,754.400024,410.0,410.0,54.347824,39,56.700001,100,68.800003,71.800003,68.800003
20161221141500,754.400024,410.0,416.559998,55.217389,39,56.700001,100,68.699997,71.800003,68.800003
20161221143000,754.400024,410.0,416.559998,55.217389,39,57.599998,100,68.699997,71.800003,68.800003
20161221144500,754.400024,410.0,421.480011,55.869565,39,57.599998,100,68.599998,71.800003,68.800003
20161221150000,754.400024,410.0,421.480011,55.869565,39,57.599998,100,68.5,71.800003,68.800003
20161221151500,754.400024,410.0,414.920013,55.0,39,56.799999,100,68.400002,71.800003,68.800003
20161221153000,754.400024,410.0,414.920013,55.0,39,56.799999,100,68.300003,71.800003,68.800003
20161221154500,754.400024,410.0,424.76001,56.304347,39,61.200001,100,68.699997,71.800003,68.800003
20161221160000,754.400024,410.0,424.76001,56.304347,39,61.200001,100,68.900002,71.800003,68.800003
20161221161500,754.400024,410.0,424.76001,56.304347,39,61.200001,100,69.0,71.800003,68.800003
20161221163000,754.400024,410.0,416.559998,55.217389,39,57.200001,0,68.900002,71.800003,68.800003
20161221164500,754.400024,410.0,406.720001,53.913042,39,57.200001,0,68.900002,71.800003,68.800003
20161221170000,754.400024,410.0,406.720001,53.913042,39,57.200001,0,69.099998,71.800003,68.800003
20161221171500,754.400024,410.0,414.920013,55.0,39,57.200001,0,68.900002,71.800003,68.800003
20161221173000,754.400024,410.0,406.720001,53.913042,39,56.200001,0,68.699997,71.800003,68.800003
20161221174500,754.400024,410.0,400.160004,53.043477,39,56.200001,100,68.400002,71.800003,68.800003
20161221180000,754.400024,410.0,400.160004,53.043477,39,56.200001,100,68.400002,71.800003,68.800003
20161221181500,754.400024,410.0,405.079987,53.695649,39,56.200001,100,68.300003,71.800003,68.800003
20161221183000,754.400024,410.0,405.079987,53.695649,39,55.599998,100,68.099998,71.800003,68.800003
20161221184500,754.400024,410.0,405.079987,53.695649,39,66.800003,100,68.699997,71.800003,68.800003
20161221190000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,68.699997,71.800003,68.800003
20161221191500,754.400024,410.0,405.079987,53.695649,39,55.599998,100,68.300003,71.800003,68.800003
20161221193000,754.400024,410.0,405.079987,53.695649,39,56.299999,100,68.099998,71.800003,68.800003
20161221194500,754.400024,410.0,405.079987,53.695649,39,66.300003,100,68.099998,71.800003,68.800003
20161221200000,754.400024,410.0,416.559998,55.217389,39,64.900002,100,68.800003,71.800003,68.800003
20161221201500,754.400024,410.0,416.559998,55.217389,39,64.0,100,69.0,71.800003,68.800003
20161221203000,754.400024,410.0,416.559998,55.217389,39,56.799999,0,68.699997,71.800003,68.800003
20161221204500,754.400024,410.0,410.0,54.347824,39,56.0,100,68.400002,71.800003,68.800003
20161221210000,754.400024,410.0,423.119995,56.086954,39,56.0,100,68.400002,71.800003,68.800003
20161221211500,754.400024,410.0,410.0,54.347824,39,56.700001,100,68.300003,71.800003,68.800003
20161221213000,754.400024,410.0,400.160004,53.043477,39,55.599998,100,68.099998,71.800003,68.800003
20161221214500,754.400024,410.0,400.160004,53.043477,39,66.199997,100,68.5,71.800003,68.800003
20161221220000,754.400024,410.0,405.079987,53.695649,39,66.199997,100,69.099998,71.800003,68.800003
20161221221500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,68.400002,71.800003,68.800003
20161221223000,754.400024,410.0,405.079987,53.695649,39,56.400002,100,68.199997,71.800003,68.800003
20161221224500,754.400024,410.0,405.079987,53.695649,39,55.599998,100,68.199997,71.800003,68.800003
20161221230000,754.400024,410.0,400.160004,53.043477,39,65.199997,100,68.300003,71.800003,68.800003
20161221231500,754.400024,410.0,400.160004,53.043477,39,68.0,100,68.800003,71.800003,68.800003
20161221233000,754.400024,410.0,400.160004,53.043477,39,58.5,0,68.900002,71.800003,68.800003
20161221234500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,68.699997,71.800003,68.800003
20161222000000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,68.599998,71.800003,68.800003
20161222001500,754.400024,410.0,414.920013,55.0,39,56.400002,100,68.400002,71.800003,68.800003
20161222003000,754.400024,410.0,414.920013,55.0,39,56.400002,100,68.5,71.800003,68.800003
20161222004500,754.400024,410.0,414.920013,55.0,39,56.400002,100,68.599998,71.800003,68.800003
20161222010000,754.400024,410.0,408.359985,54.130431,39,56.400002,100,68.300003,71.800003,68.800003
20161222011500,754.400024,410.0,413.279999,54.782607,39,56.400002,100,68.099998,71.800003,68.800003
20161222013000,754.400024,410.0,408.359985,54.130431,39,65.699997,100,68.599998,71.800003,68.800003
20161222014500,754.400024,410.0,408.359985,54.130431,39,67.699997,100,69.0,71.800003,68.800003
20161222020000,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.5,71.800003,68.800003
20161222021500,754.400024,410.0,400.160004,53.043477,39,55.599998,100,68.300003,71.800003,68.800003
20161222023000,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.300003,71.800003,68.800003
20161222024500,754.400024,410.0,395.23999,52.391301,39,56.400002,100,68.300003,71.800003,68.800003
20161222030000,754.400024,410.0,395.23999,52.391301,39,56.400002,100,68.400002,71.800003,68.800003
20161222031500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,68.400002,71.800003,68.800003
20161222033000,754.400024,410.0,400.160004,53.043477,39,60.0,100,68.400002,71.800003,68.800003
20161222034500,754.400024,410.0,400.160004,53.043477,39,64.900002,100,68.900002,71.800003,68.800003
20161222040000,754.400024,410.0,395.23999,52.391301,39,57.200001,0,68.800003,71.800003,68.800003
20161222041500,754.400024,410.0,401.799988,53.260866,39,57.200001,0,68.699997,71.800003,68.800003
20161222043000,754.400024,410.0,396.880005,52.608695,39,56.299999,100,68.5,71.800003,68.800003
20161222044500,754.400024,410.0,406.720001,53.913042,39,56.299999,100,68.400002,71.800003,68.800003
20161222050000,754.400024,410.0,400.160004,53.043477,39,56.299999,100,68.400002,71.800003,68.800003
20161222051500,754.400024,410.0,400.160004,53.043477,39,56.299999,100,68.5,71.800003,68.800003
20161222053000,754.400024,410.0,406.720001,53.913042,39,56.299999,100,68.400002,71.800003,68.800003
20161222054500,754.400024,410.0,406.720001,53.913042,39,56.299999,100,68.400002,71.800003,68.800003
20161222060000,754.400024,410.0,406.720001,53.913042,39,55.5,100,68.300003,71.800003,68.800003
20161222061500,754.400024,410.0,413.279999,54.782607,39,59.900002,100,68.5,71.800003,68.800003
20161222063000,754.400024,410.0,413.279999,54.782607,39,60.700001,100,68.699997,71.800003,68.800003
20161222064500,754.400024,410.0,413.279999,54.782607,39,60.700001,100,68.800003,71.800003,68.800003
20161222070000,754.400024,410.0,405.079987,53.695649,39,57.599998,0,69.0,71.800003,68.800003
20161222071500,754.400024,410.0,400.160004,53.043477,39,56.0,0,69.099998,71.800003,68.800003
20161222073000,754.400024,410.0,400.160004,53.043477,39,56.700001,0,69.0,71.800003,68.800003
20161222074500,754.400024,410.0,429.679993,56.956519,40,55.900002,0,68.599998,70.900002,67.900002
20161222080000,754.400024,410.0,423.119995,56.086954,40,55.900002,0,68.699997,70.900002,67.900002
20161222081500,754.400024,410.0,423.119995,56.086954,40,55.900002,0,68.900002,70.900002,67.900002
20161222083000,754.400024,410.0,432.959991,57.391301,40,55.900002,0,69.0,70.900002,67.900002
20161222084500,754.400024,410.0,432.959991,57.391301,40,55.900002,0,69.099998,70.900002,67.900002
20161222090000,754.400024,410.0,423.119995,56.086954,40,55.900002,0,69.099998,70.900002,67.900002
20161222091500,754.400024,410.0,432.959991,57.391301,40,56.700001,0,69.099998,70.900002,67.900002
20161222093000,754.400024,410.0,432.959991,57.391301,40,56.700001,0,69.099998,70.900002,67.900002
20161222094500,754.400024,410.0,432.959991,57.391301,40,56.700001,0,69.099998,70.900002,67.900002
20161222100000,754.400024,410.0,432.959991,57.391301,40,56.700001,0,69.099998,70.900002,67.900002
20161222101500,754.400024,410.0,432.959991,57.391301,40,56.700001,0,68.900002,70.900002,67.900002
20161222103000,754.400024,410.0,432.959991,57.391301,40,56.700001,0,68.900002,70.900002,67.900002
20161222104500,754.400024,410.0,432.959991,57.391301,40,56.700001,0,68.900002,70.900002,67.900002
20161222110000,754.400024,410.0,432.959991,57.391301,40,56.700001,0,68.900002,70.900002,67.900002
20161222111500,754.400024,410.0,432.959991,57.391301,40,56.700001,0,68.599998,70.900002,67.900002
20161222113000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.5,70.900002,67.900002
20161222114500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.400002,70.900002,67.900002
20161222120000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.5,70.900002,67.900002
20161222121500,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.5,70.900002,67.900002
20161222123000,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.599998,70.900002,67.900002
20161222124500,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.599998,70.900002,67.900002
20161222130000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.599998,70.900002,67.900002
20161222131500,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.599998,70.900002,67.900002
20161222133000,754.400024,410.0,429.679993,56.956519,40,56.700001,0,68.599998,70.900002,67.900002
20161222134500,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.599998,70.900002,67.900002
20161222140000,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.599998,70.900002,67.900002
20161222141500,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.599998,70.900002,67.900002
20161222143000,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.699997,70.900002,67.900002
20161222144500,754.400024,410.0,424.76001,56.304347,40,56.0,0,68.900002,70.900002,67.900002
20161222150000,754.400024,410.0,424.76001,56.304347,40,56.0,0,68.900002,70.900002,67.900002
20161222151500,754.400024,410.0,424.76001,56.304347,40,56.0,0,68.699997,70.900002,67.900002
20161222153000,754.400024,410.0,424.76001,56.304347,40,56.0,0,68.400002,70.900002,67.900002
20161222154500,754.400024,410.0,424.76001,56.304347,40,56.0,0,68.199997,70.900002,67.900002
20161222160000,754.400024,410.0,424.76001,56.304347,40,56.0,0,68.199997,70.900002,67.900002
20161222161500,754.400024,410.0,432.959991,57.391301,40,56.0,0,68.199997,70.900002,67.900002
20161222163000,754.400024,410.0,432.959991,57.391301,40,56.700001,0,68.199997,70.900002,67.900002
20161222164500,754.400024,410.0,424.76001,56.304347,40,56.700001,0,68.300003,70.900002,67.900002
20161222170000,754.400024,410.0,429.679993,56.956519,40,56.700001,0,68.199997,70.900002,67.900002
20161222171500,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.199997,70.900002,67.900002
20161222173000,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.199997,70.900002,67.900002
20161222174500,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.400002,70.900002,67.900002
20161222180000,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.400002,70.900002,67.900002
20161222181500,754.400024,410.0,429.679993,56.956519,40,56.0,0,68.199997,70.900002,67.900002
20161222183000,754.400024,410.0,421.480011,55.869565,40,56.0,0,68.300003,70.900002,67.900002
20161222184500,754.400024,410.0,416.559998,55.217389,40,56.0,0,68.300003,70.900002,67.900002
20161222190000,754.400024,410.0,416.559998,55.217389,40,55.200001,0,68.300003,70.900002,67.900002
20161222191500,754.400024,410.0,416.559998,55.217389,40,56.0,0,68.300003,70.900002,67.900002
20161222193000,754.400024,410.0,416.559998,55.217389,40,56.0,0,68.199997,70.900002,67.900002
20161222194500,754.400024,410.0,410.0,54.347824,40,56.0,0,68.199997,70.900002,67.900002
20161222200000,754.400024,410.0,410.0,54.347824,40,56.0,0,68.199997,70.900002,67.900002
20161222201500,754.400024,410.0,423.119995,56.086954,40,56.0,0,68.199997,70.900002,67.900002
20161222203000,754.400024,410.0,416.559998,55.217389,40,56.0,0,68.199997,70.900002,67.900002
20161222204500,754.400024,410.0,416.559998,55.217389,40,56.0,0,68.199997,70.900002,67.900002
20161222210000,754.400024,410.0,421.480011,55.869565,40,56.0,0,68.099998,70.900002,67.900002
20161222211500,754.400024,410.0,431.320007,57.173912,40,56.0,0,67.900002,70.900002,67.900002
20161222213000,754.400024,410.0,431.320007,57.173912,40,56.0,0,67.699997,70.900002,67.900002
20161222214500,754.400024,410.0,423.119995,56.086954,40,56.0,0,67.699997,70.900002,67.900002
20161222220000,754.400024,410.0,432.959991,57.391301,40,56.0,0,67.699997,70.900002,67.900002
20161222221500,754.400024,410.0,432.959991,57.391301,40,56.0,0,67.699997,70.900002,67.900002
20161222223000,754.400024,410.0,421.480011,55.869565,40,56.0,0,67.900002,70.900002,67.900002
20161222224500,754.400024,410.0,431.320007,57.173912,40,56.0,0,67.800003,70.900002,67.900002
20161222230000,754.400024,410.0,431.320007,57.173912,40,56.0,0,67.800003,70.900002,67.900002
20161222231500,754.400024,410.0,431.320007,57.173912,40,56.0,0,67.800003,70.900002,67.900002
20161222233000,754.400024,410.0,418.200012,55.434782,40,56.0,0,67.900002,70.900002,67.900002
20161222234500,754.400024,410.0,413.279999,54.782607,40,56.0,0,67.800003,70.900002,67.900002
20161223000000,754.400024,410.0,413.279999,54.782607,40,56.0,0,67.800003,70.900002,67.900002
20161223001500,754.400024,410.0,418.200012,55.434782,40,56.0,0,67.800003,70.900002,67.900002
20161223003000,754.400024,410.0,418.200012,55.434782,40,56.0,0,68.0,70.900002,67.900002
20161223004500,754.400024,410.0,418.200012,55.434782,40,56.0,0,67.900002,70.900002,67.900002
20161223010000,754.400024,410.0,418.200012,55.434782,40,56.0,0,67.900002,70.900002,67.900002
20161223011500,754.400024,410.0,418.200012,55.434782,40,56.0,0,68.0,70.900002,67.900002
20161223013000,754.400024,410.0,418.200012,55.434782,40,56.0,0,67.900002,70.900002,67.900002
20161223014500,754.400024,410.0,418.200012,55.434782,40,56.0,0,67.900002,70.900002,67.900002
20161223020000,754.400024,410.0,423.119995,56.086954,40,56.0,0,67.900002,70.900002,67.900002
20161223021500,754.400024,410.0,423.119995,56.086954,40,56.0,0,67.800003,70.900002,67.900002
20161223023000,754.400024,410.0,431.320007,57.173912,40,56.0,0,67.800003,70.900002,67.900002
20161223024500,754.400024,410.0,426.399994,56.521737,40,56.0,0,67.800003,70.900002,67.900002
20161223030000,754.400024,410.0,426.399994,56.521737,40,56.0,0,67.699997,70.900002,67.900002
20161223031500,754.400024,410.0,426.399994,56.521737,40,56.0,0,67.699997,70.900002,67.900002
20161223033000,754.400024,410.0,426.399994,56.521737,40,56.0,0,67.699997,70.900002,67.900002
20161223034500,754.400024,410.0,426.399994,56.521737,40,56.0,100,67.599998,70.900002,67.900002
20161223040000,754.400024,410.0,426.399994,56.521737,40,56.0,100,67.599998,70.900002,67.900002
20161223041500,754.400024,410.0,432.959991,57.391301,40,56.0,100,67.599998,70.900002,67.900002
20161223043000,754.400024,410.0,423.119995,56.086954,40,56.0,100,67.599998,70.900002,67.900002
20161223044500,754.400024,410.0,418.200012,55.434782,40,56.0,100,67.599998,70.900002,67.900002
20161223050000,754.400024,410.0,418.200012,55.434782,40,56.0,100,67.699997,70.900002,67.900002
20161223051500,754.400024,410.0,406.720001,53.913042,40,56.0,100,67.800003,70.900002,67.900002
20161223053000,754.400024,410.0,406.720001,53.913042,40,56.0,100,67.699997,70.900002,67.900002
20161223054500,754.400024,410.0,406.720001,53.913042,40,56.0,100,67.800003,70.900002,67.900002
20161223060000,754.400024,410.0,416.559998,55.217389,40,56.0,100,67.800003,70.900002,67.900002
20161223061500,754.400024,410.0,421.480011,55.869565,40,56.0,100,67.900002,70.900002,67.900002
20161223063000,754.400024,410.0,410.0,54.347824,40,56.0,100,67.900002,70.900002,67.900002
20161223064500,754.400024,410.0,410.0,54.347824,40,56.0,100,67.900002,70.900002,67.900002
20161223070000,754.400024,410.0,414.920013,55.0,40,56.0,100,67.699997,70.900002,67.900002
20161223071500,754.400024,410.0,414.920013,55.0,40,56.0,100,67.699997,70.900002,67.900002
20161223073000,754.400024,410.0,424.76001,56.304347,40,56.0,100,67.800003,70.900002,67.900002
20161223074500,754.400024,410.0,429.679993,56.956519,40,56.0,100,67.900002,70.900002,67.900002
20161223080000,754.400024,410.0,423.119995,56.086954,40,56.0,100,68.0,70.900002,67.900002
20161223081500,754.400024,410.0,431.320007,57.173912,40,56.0,100,67.900002,70.900002,67.900002
20161223083000,754.400024,410.0,418.200012,55.434782,40,56.0,100,67.900002,70.900002,67.900002
20161223084500,754.400024,410.0,408.359985,54.130431,40,56.0,100,68.099998,70.900002,67.900002
20161223090000,754.400024,410.0,413.279999,54.782607,40,56.0,100,67.900002,70.900002,67.900002
20161223091500,754.400024,410.0,405.079987,53.695649,40,56.0,100,67.900002,70.900002,67.900002
20161223093000,754.400024,410.0,413.279999,54.782607,40,56.0,100,67.900002,70.900002,67.900002
20161223094500,754.400024,410.0,408.359985,54.130431,40,56.0,100,67.800003,70.900002,67.900002
20161223100000,754.400024,410.0,413.279999,54.782607,40,56.700001,100,68.0,70.900002,67.900002
20161223101500,754.400024,410.0,413.279999,54.782607,40,56.700001,100,68.0,70.900002,67.900002
20161223103000,754.400024,410.0,413.279999,54.782607,40,56.700001,100,68.0,70.900002,67.900002
20161223104500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.099998,70.900002,67.900002
20161223110000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.300003,70.900002,67.900002
20161223111500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.300003,70.900002,67.900002
20161223113000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.199997,70.900002,67.900002
20161223114500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.199997,70.900002,67.900002
20161223120000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.199997,70.900002,67.900002
20161223121500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.199997,70.900002,67.900002
20161223123000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.199997,70.900002,67.900002
20161223124500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.300003,70.900002,67.900002
20161223130000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.300003,70.900002,67.900002
20161223131500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.400002,70.900002,67.900002
20161223133000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.300003,70.900002,67.900002
20161223134500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.199997,70.900002,67.900002
20161223140000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.099998,70.900002,67.900002
20161223141500,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.099998,70.900002,67.900002
20161223143000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.099998,70.900002,67.900002
20161223144500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.199997,70.900002,67.900002
20161223150000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.199997,70.900002,67.900002
20161223151500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.300003,70.900002,67.900002
20161223153000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.400002,70.900002,67.900002
20161223154500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.5,70.900002,67.900002
20161223160000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.5,70.900002,67.900002
20161223161500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.599998,70.900002,67.900002
20161223163000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,68.699997,70.900002,67.900002
20161223164500,754.400024,410.0,434.600006,57.608695,40,56.700001,0,68.5,70.900002,67.900002
20161223170000,754.400024,410.0,424.76001,56.304347,40,56.700001,0,68.400002,70.900002,67.900002
20161223171500,754.400024,410.0,429.679993,56.956519,40,56.700001,0,68.5,70.900002,67.900002
20161223173000,754.400024,410.0,429.679993,56.956519,40,56.700001,0,68.699997,70.900002,67.900002
20161223174500,754.400024,410.0,429.679993,56.956519,40,56.700001,0,68.699997,70.900002,67.900002
20161223180000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.699997,70.900002,67.900002
20161223181500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.800003,70.900002,67.900002
20161223183000,754.400024,410.0,644.52002,85.434783,52,56.700001,0,70.400002,70.900002,67.900002
20161223184500,754.400024,410.0,654.360046,86.739134,53,56.700001,0,70.599998,70.900002,67.900002
20161223190000,754.400024,410.0,429.679993,56.956519,40,56.0,0,69.800003,70.900002,67.900002
20161223191500,754.400024,410.0,588.76001,78.043477,49,56.0,0,71.300003,70.900002,67.900002
20161223193000,754.400024,410.0,654.360046,86.739134,52,56.0,0,71.300003,70.900002,67.900002
20161223194500,754.400024,410.0,729.799988,96.739126,57,56.0,0,71.5,70.900002,67.900002
20161223200000,754.400024,410.0,729.799988,96.739126,56,56.0,0,71.300003,70.900002,67.900002
20161223201500,754.400024,410.0,644.52002,85.434783,51,56.0,0,70.800003,70.900002,67.900002
20161223203000,754.400024,410.0,644.52002,85.434783,51,56.0,0,71.0,70.900002,67.900002
20161223204500,754.400024,410.0,729.799988,96.739126,56,56.0,0,71.5,70.900002,67.900002
20161223210000,754.400024,410.0,547.76001,72.608695,46,56.0,0,70.199997,70.900002,67.900002
20161223211500,754.400024,410.0,598.599976,79.34782,49,56.0,0,71.300003,70.900002,67.900002
20161223213000,754.400024,410.0,560.880005,74.347824,47,56.0,0,70.300003,70.900002,67.900002
20161223214500,754.400024,410.0,633.039978,83.913038,51,56.0,0,70.900002,70.900002,67.900002
20161223220000,754.400024,410.0,598.599976,79.34782,49,56.0,0,71.099998,70.900002,67.900002
20161223221500,754.400024,410.0,569.080017,75.434782,47,56.0,0,71.300003,70.900002,67.900002
20161223223000,754.400024,410.0,644.52002,85.434783,52,56.0,0,71.400002,70.900002,67.900002
20161223224500,754.400024,410.0,654.360046,86.739134,53,56.0,0,70.5,70.900002,67.900002
20161223230000,754.400024,410.0,529.719971,70.217385,45,56.0,0,70.300003,70.900002,67.900002
20161223231500,754.400024,410.0,492.0,65.217389,43,56.0,0,70.599998,70.900002,67.900002
20161223233000,754.400024,410.0,570.719971,75.652168,48,56.0,0,71.300003,70.900002,67.900002
20161223234500,754.400024,410.0,697.0,92.391301,55,56.0,0,71.5,70.900002,67.900002
20161224000000,754.400024,410.0,718.320007,95.217389,55,56.0,0,71.599998,70.900002,67.900002
20161224001500,754.400024,410.0,654.360046,86.739134,52,56.0,0,73.599998,70.900002,67.900002
20161224003000,754.400024,410.0,434.600006,57.608695,40,56.0,0,70.300003,70.900002,67.900002
20161224004500,754.400024,410.0,482.160004,63.913042,43,56.0,0,70.400002,70.900002,67.900002
20161224010000,754.400024,410.0,426.399994,56.521737,40,56.0,0,69.800003,70.900002,67.900002
20161224011500,754.400024,410.0,426.399994,56.521737,41,55.200001,0,70.5,70.900002,67.900002
20161224013000,754.400024,410.0,477.23999,63.260866,43,55.900002,0,70.900002,70.900002,67.900002
20161224014500,754.400024,410.0,738.0,97.826084,57,55.900002,0,72.900002,70.900002,67.900002
20161224020000,754.400024,410.0,729.799988,96.739126,56,55.900002,0,74.300003,70.900002,67.900002
20161224021500,754.400024,410.0,432.959991,57.391301,40,55.900002,0,70.800003,70.900002,67.900002
20161224023000,754.400024,410.0,424.76001,56.304347,40,55.900002,0,70.0,70.900002,67.900002
20161224024500,754.400024,410.0,429.679993,56.956519,40,55.900002,0,69.599998,70.900002,67.900002
20161224030000,754.400024,410.0,429.679993,56.956519,40,55.900002,0,69.300003,70.900002,67.900002
20161224031500,754.400024,410.0,429.679993,56.956519,40,55.900002,0,69.199997,70.900002,67.900002
20161224033000,754.400024,410.0,413.279999,54.782607,40,55.900002,0,69.0,70.900002,67.900002
20161224034500,754.400024,410.0,418.200012,55.434782,40,55.900002,0,69.0,70.900002,67.900002
20161224040000,754.400024,410.0,418.200012,55.434782,40,55.900002,0,68.800003,70.900002,67.900002
20161224041500,754.400024,410.0,418.200012,55.434782,40,55.900002,0,68.699997,70.900002,67.900002
20161224043000,754.400024,410.0,418.200012,55.434782,40,55.900002,0,68.800003,70.900002,67.900002
20161224044500,754.400024,410.0,413.279999,54.782607,40,55.900002,0,68.699997,70.900002,67.900002
20161224050000,754.400024,410.0,421.480011,55.869565,40,55.900002,0,68.599998,70.900002,67.900002
20161224051500,754.400024,410.0,421.480011,55.869565,40,55.900002,0,68.699997,70.900002,67.900002
20161224053000,754.400024,410.0,421.480011,55.869565,40,55.900002,0,68.599998,70.900002,67.900002
20161224054500,754.400024,410.0,414.920013,55.0,40,55.900002,0,68.599998,70.900002,67.900002
20161224060000,754.400024,410.0,414.920013,55.0,40,55.900002,0,68.699997,70.900002,67.900002
20161224061500,754.400024,410.0,423.119995,56.086954,40,55.900002,0,68.900002,70.900002,67.900002
20161224063000,754.400024,410.0,423.119995,56.086954,40,55.900002,0,69.0,70.900002,67.900002
20161224064500,754.400024,410.0,423.119995,56.086954,40,55.900002,0,68.900002,70.900002,67.900002
20161224070000,754.400024,410.0,431.320007,57.173912,40,55.900002,0,68.599998,70.900002,67.900002
20161224071500,754.400024,410.0,431.320007,57.173912,40,55.900002,0,68.599998,70.900002,67.900002
20161224073000,754.400024,410.0,436.23999,57.826084,40,55.900002,0,68.400002,70.900002,67.900002
20161224074500,754.400024,410.0,431.320007,57.173912,40,55.900002,0,68.400002,70.900002,67.900002
20161224080000,754.400024,410.0,426.399994,56.521737,40,55.900002,0,68.300003,70.900002,67.900002
20161224081500,754.400024,410.0,426.399994,56.521737,40,55.900002,0,68.400002,70.900002,67.900002
20161224083000,754.400024,410.0,431.320007,57.173912,40,55.900002,0,68.400002,70.900002,67.900002
20161224084500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.400002,70.900002,67.900002
20161224090000,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.400002,70.900002,67.900002
20161224091500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,68.400002,70.900002,67.900002
20161224093000,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.400002,70.900002,67.900002
20161224094500,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.400002,70.900002,67.900002
20161224100000,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.400002,70.900002,67.900002
20161224101500,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.5,70.900002,67.900002
20161224103000,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.800003,70.900002,67.900002
20161224104500,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.900002,70.900002,67.900002
20161224110000,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.900002,70.900002,67.900002
20161224111500,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.800003,70.900002,67.900002
20161224113000,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.800003,70.900002,67.900002
20161224114500,754.400024,410.0,414.920013,55.0,40,56.700001,0,68.800003,70.900002,67.900002
20161224120000,754.400024,410.0,414.920013,55.0,40,57.5,0,68.800003,70.900002,67.900002
20161224121500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.800003,70.900002,67.900002
20161224123000,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.900002,67.900002
20161224124500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.900002,67.900002
20161224130000,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.800003,70.900002,67.900002
20161224131500,754.400024,410.0,429.679993,56.956519,40,57.5,0,68.699997,70.900002,67.900002
20161224133000,754.400024,410.0,429.679993,56.956519,40,56.799999,0,68.599998,70.900002,67.900002
20161224134500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,68.599998,70.900002,67.900002
20161224140000,754.400024,410.0,434.600006,57.608695,40,57.5,0,68.699997,70.900002,67.900002
20161224141500,754.400024,410.0,424.76001,56.304347,40,57.5,0,68.800003,70.900002,67.900002
20161224143000,754.400024,410.0,432.959991,57.391301,40,57.5,0,68.800003,70.900002,67.900002
20161224144500,754.400024,410.0,424.76001,56.304347,40,57.5,0,68.699997,70.900002,67.900002
20161224150000,754.400024,410.0,429.679993,56.956519,40,57.5,0,68.800003,70.900002,67.900002
20161224151500,754.400024,410.0,424.76001,56.304347,40,57.5,0,68.699997,70.900002,67.900002
20161224153000,754.400024,410.0,414.920013,55.0,40,57.5,0,68.699997,70.900002,67.900002
20161224154500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.800003,70.900002,67.900002
20161224160000,754.400024,410.0,414.920013,55.0,40,57.5,0,68.800003,70.900002,67.900002
20161224161500,754.400024,410.0,414.920013,55.0,40,57.5,0,68.900002,70.900002,67.900002
20161224163000,754.400024,410.0,414.920013,55.0,40,56.799999,0,68.800003,70.900002,67.900002
20161224164500,754.400024,410.0,421.480011,55.869565,40,56.799999,0,68.800003,70.900002,67.900002
20161224170000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,68.699997,70.900002,67.900002
20161224171500,754.400024,410.0,416.559998,55.217389,40,56.799999,0,69.099998,70.900002,67.900002
20161224173000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,68.900002,70.900002,67.900002
20161224174500,754.400024,410.0,416.559998,55.217389,40,56.799999,0,68.699997,70.900002,67.900002
20161224180000,754.400024,410.0,408.359985,54.130431,40,56.799999,0,68.599998,70.900002,67.900002
20161224181500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,68.800003,70.900002,67.900002
20161224183000,754.400024,410.0,413.279999,54.782607,40,56.0,0,68.699997,70.900002,67.900002
20161224184500,754.400024,410.0,423.119995,56.086954,40,56.0,0,68.699997,70.900002,67.900002
20161224190000,754.400024,410.0,423.119995,56.086954,40,56.0,0,68.699997,70.900002,67.900002
20161224191500,754.400024,410.0,423.119995,56.086954,40,56.0,0,68.699997,70.900002,67.900002
20161224193000,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.699997,70.900002,67.900002
20161224194500,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.699997,70.900002,67.900002
20161224200000,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.599998,70.900002,67.900002
20161224201500,754.400024,410.0,416.559998,55.217389,40,56.700001,0,68.5,70.900002,67.900002
20161224203000,754.400024,410.0,434.600006,57.608695,41,56.700001,0,69.099998,70.900002,67.900002
20161224204500,754.400024,410.0,644.52002,85.434783,52,56.700001,0,70.199997,70.900002,67.900002
20161224210000,754.400024,410.0,585.47998,77.608691,49,56.0,0,70.599998,70.900002,67.900002
20161224211500,754.400024,410.0,610.080017,80.869565,50,56.0,0,71.0,70.900002,67.900002
20161224213000,754.400024,410.0,572.360046,75.869569,47,56.0,0,71.699997,70.900002,67.900002
20161224214500,754.400024,410.0,477.23999,63.260866,42,56.0,0,70.900002,70.900002,67.900002
20161224220000,754.400024,410.0,477.23999,63.260866,42,56.0,0,71.099998,70.900002,67.900002
20161224221500,754.400024,410.0,551.039978,73.043473,46,56.0,0,71.400002,70.900002,67.900002
20161224223000,754.400024,410.0,654.360046,86.739134,52,56.0,0,71.599998,70.900002,67.900002
20161224224500,754.400024,410.0,708.47998,93.913038,55,56.0,0,71.599998,70.900002,67.900002
20161224230000,754.400024,410.0,665.840027,88.26087,53,56.0,0,71.099998,70.900002,67.900002
20161224231500,754.400024,410.0,665.840027,88.26087,52,56.700001,0,71.099998,70.900002,67.900002
20161224233000,754.400024,410.0,688.799988,91.304343,54,56.700001,0,71.0,70.900002,67.900002
20161224234500,754.400024,410.0,688.799988,91.304343,54,55.599998,0,71.300003,70.900002,67.900002
20161225000000,754.400024,410.0,610.080017,80.869565,49,56.700001,0,71.199997,70.900002,67.900002
20161225001500,754.400024,410.0,610.080017,80.869565,49,56.700001,0,71.300003,70.900002,67.900002
20161225003000,754.400024,410.0,644.52002,85.434783,50,56.700001,0,71.199997,70.900002,67.900002
20161225004500,754.400024,410.0,708.47998,93.913038,54,56.700001,0,71.300003,70.900002,67.900002
20161225010000,754.400024,410.0,738.0,97.826084,56,56.0,0,74.300003,70.900002,67.900002
20161225011500,754.400024,410.0,633.039978,83.913038,50,56.0,0,72.400002,70.900002,67.900002
20161225013000,754.400024,410.0,718.320007,95.217389,55,56.0,0,72.0,70.900002,67.900002
20161225014500,754.400024,410.0,738.0,97.826084,56,56.0,0,72.5,70.900002,67.900002
20161225020000,754.400024,410.0,729.799988,96.739126,56,56.0,0,72.099998,70.900002,67.900002
20161225021500,754.400024,410.0,729.799988,96.739126,56,56.0,0,73.199997,70.900002,67.900002
20161225023000,754.400024,410.0,516.599976,68.478256,44,56.0,0,72.099998,70.900002,67.900002
20161225024500,754.400024,410.0,500.200012,66.304347,44,56.0,0,71.699997,70.900002,67.900002
20161225030000,754.400024,410.0,534.639954,70.869557,46,56.0,0,72.199997,70.900002,67.900002
20161225031500,754.400024,410.0,665.840027,88.26087,53,56.0,0,72.199997,70.900002,67.900002
20161225033000,754.400024,410.0,490.359985,64.999996,43,56.0,0,70.300003,70.900002,67.900002
20161225034500,754.400024,410.0,521.52002,69.130435,45,56.0,0,70.699997,70.900002,67.900002
20161225040000,754.400024,410.0,508.399994,67.391301,45,56.0,0,70.800003,70.900002,67.900002
20161225041500,754.400024,410.0,495.279999,65.652172,43,56.0,0,71.599998,70.900002,67.900002
20161225043000,754.400024,410.0,429.679993,56.956519,40,56.0,0,71.199997,70.900002,67.900002
20161225044500,754.400024,410.0,718.320007,95.217389,57,56.0,0,72.400002,70.900002,67.900002
20161225050000,754.400024,410.0,738.0,97.826084,56,56.0,0,72.800003,70.900002,67.900002
20161225051500,754.400024,410.0,729.799988,96.739126,56,56.0,0,72.5,70.900002,67.900002
20161225053000,754.400024,410.0,470.679993,62.391301,42,56.0,0,71.0,70.900002,67.900002
20161225054500,754.400024,410.0,665.840027,88.26087,52,56.0,0,72.699997,70.900002,67.900002
20161225060000,754.400024,410.0,729.799988,96.739126,57,56.0,0,73.599998,70.900002,67.900002
20161225061500,754.400024,410.0,421.480011,55.869565,40,56.0,0,70.800003,70.900002,67.900002
20161225063000,754.400024,410.0,421.480011,55.869565,40,56.0,0,70.0,70.900002,67.900002
20161225064500,754.400024,410.0,431.320007,57.173912,40,56.0,0,69.5,70.900002,67.900002
20161225070000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.199997,70.900002,67.900002
20161225071500,754.400024,410.0,410.0,54.347824,40,56.0,0,69.099998,70.900002,67.900002
20161225073000,754.400024,410.0,410.0,54.347824,40,56.0,0,68.900002,70.900002,67.900002
20161225074500,754.400024,410.0,410.0,54.347824,40,56.0,0,68.900002,70.900002,67.900002
20161225080000,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.900002,70.900002,67.900002
20161225081500,754.400024,410.0,410.0,54.347824,40,56.700001,0,68.900002,70.900002,67.900002
20161225083000,754.400024,410.0,401.799988,53.260866,40,56.700001,0,68.800003,70.900002,67.900002
20161225084500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,68.900002,70.900002,67.900002
20161225090000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,69.099998,70.900002,67.900002
20161225091500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,69.0,70.900002,67.900002
20161225093000,754.400024,410.0,414.920013,55.0,40,56.700001,0,69.0,70.900002,67.900002
20161225094500,754.400024,410.0,408.359985,54.130431,40,56.700001,0,69.099998,70.900002,67.900002
20161225100000,754.400024,410.0,408.359985,54.130431,40,56.700001,0,69.0,70.900002,67.900002
20161225101500,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.900002,70.900002,67.900002
20161225103000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,68.900002,70.900002,67.900002
20161225104500,754.400024,410.0,416.559998,55.217389,40,56.700001,0,68.800003,70.900002,67.900002
20161225110000,754.400024,410.0,416.559998,55.217389,40,56.700001,0,68.800003,70.900002,67.900002
20161225111500,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.900002,70.900002,67.900002
20161225113000,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.900002,70.900002,67.900002
20161225114500,754.400024,410.0,423.119995,56.086954,40,56.700001,0,68.900002,70.900002,67.900002
20161225120000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,68.900002,70.900002,67.900002
20161225121500,754.400024,410.0,405.079987,53.695649,40,57.599998,0,69.0,70.900002,67.900002
20161225123000,754.400024,410.0,405.079987,53.695649,40,57.599998,0,68.900002,70.900002,67.900002
20161225124500,754.400024,410.0,413.279999,54.782607,40,57.0,0,68.900002,70.900002,67.900002
20161225130000,754.400024,410.0,408.359985,54.130431,40,57.0,0,68.800003,70.900002,67.900002
20161225131500,754.400024,410.0,408.359985,54.130431,40,57.0,0,68.699997,70.900002,67.900002
20161225133000,754.400024,410.0,413.279999,54.782607,40,57.0,0,68.599998,70.900002,67.900002
20161225134500,754.400024,410.0,413.279999,54.782607,40,57.0,0,68.599998,70.900002,67.900002
20161225140000,754.400024,410.0,413.279999,54.782607,40,57.0,0,68.599998,70.900002,67.900002
20161225141500,754.400024,410.0,408.359985,54.130431,40,57.0,0,68.699997,70.900002,67.900002
20161225143000,754.400024,410.0,413.279999,54.782607,40,57.0,0,68.699997,70.900002,67.900002
20161225144500,754.400024,410.0,413.279999,54.782607,40,57.0,0,68.699997,70.900002,67.900002
20161225150000,754.400024,410.0,413.279999,54.782607,40,57.0,0,68.800003,70.900002,67.900002
20161225151500,754.400024,410.0,418.200012,55.434782,40,57.0,0,69.0,70.900002,67.900002
20161225153000,754.400024,410.0,418.200012,55.434782,40,57.0,0,68.900002,70.900002,67.900002
20161225154500,754.400024,410.0,423.119995,56.086954,40,57.0,0,69.0,70.900002,67.900002
20161225160000,754.400024,410.0,418.200012,55.434782,40,57.0,0,69.099998,70.900002,67.900002
20161225161500,754.400024,410.0,423.119995,56.086954,40,57.0,0,68.800003,70.900002,67.900002
20161225163000,754.400024,410.0,423.119995,56.086954,40,57.0,0,68.599998,70.900002,67.900002
20161225164500,754.400024,410.0,423.119995,56.086954,40,57.0,0,68.599998,70.900002,67.900002
20161225170000,754.400024,410.0,414.920013,55.0,40,57.0,0,68.599998,70.900002,67.900002
20161225171500,754.400024,410.0,414.920013,55.0,40,57.0,0,68.599998,70.900002,67.900002
20161225173000,754.400024,410.0,408.359985,54.130431,40,57.0,0,68.800003,70.900002,67.900002
20161225174500,754.400024,410.0,408.359985,54.130431,40,57.0,0,68.900002,70.900002,67.900002
20161225180000,754.400024,410.0,408.359985,54.130431,40,57.0,0,69.099998,70.900002,67.900002
20161225181500,754.400024,410.0,408.359985,54.130431,40,57.0,0,69.199997,70.900002,67.900002
20161225183000,754.400024,410.0,408.359985,54.130431,40,56.400002,0,69.199997,70.900002,67.900002
20161225184500,754.400024,410.0,408.359985,54.130431,40,56.400002,0,69.099998,70.900002,67.900002
20161225190000,754.400024,410.0,408.359985,54.130431,40,56.400002,0,69.099998,70.900002,67.900002
20161225191500,754.400024,410.0,401.799988,53.260866,40,56.400002,0,69.0,70.900002,67.900002
20161225193000,754.400024,410.0,410.0,54.347824,40,56.400002,0,69.099998,70.900002,67.900002
20161225194500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.099998,70.900002,67.900002
20161225200000,754.400024,410.0,511.679993,67.826084,45,56.400002,0,70.199997,70.900002,67.900002
20161225201500,754.400024,410.0,718.320007,95.217389,56,56.400002,0,71.599998,70.900002,67.900002
20161225203000,754.400024,410.0,531.360046,70.434786,45,56.400002,0,72.099998,70.900002,67.900002
20161225204500,754.400024,410.0,441.160004,58.47826,40,56.400002,0,71.5,70.900002,67.900002
20161225210000,754.400024,410.0,633.039978,83.913038,52,56.400002,0,71.900002,70.900002,67.900002
20161225211500,754.400024,410.0,654.360046,86.739134,52,57.0,0,72.699997,70.900002,67.900002
20161225213000,754.400024,410.0,572.360046,75.869569,48,57.0,0,72.599998,70.900002,67.900002
20161225214500,754.400024,410.0,697.0,92.391301,53,57.0,0,72.900002,70.900002,67.900002
20161225220000,754.400024,410.0,677.320007,89.782607,53,57.0,0,72.099998,70.900002,67.900002
20161225221500,754.400024,410.0,598.599976,79.34782,49,57.0,0,71.900002,70.900002,67.900002
20161225223000,754.400024,410.0,738.0,97.826084,56,57.0,0,72.699997,70.900002,67.900002
20161225224500,754.400024,410.0,665.840027,88.26087,52,56.400002,0,72.300003,70.900002,67.900002
20161225230000,754.400024,410.0,718.320007,95.217389,55,56.400002,0,73.5,70.900002,67.900002
20161225231500,754.400024,410.0,729.799988,96.739126,56,56.400002,0,72.599998,70.900002,67.900002
20161225233000,754.400024,410.0,738.0,97.826084,57,56.400002,0,72.199997,70.900002,67.900002
20161225234500,754.400024,410.0,718.320007,95.217389,55,56.400002,0,72.599998,70.900002,67.900002
20161226000000,754.400024,410.0,738.0,97.826084,57,56.400002,0,72.199997,70.900002,67.900002
20161226001500,754.400024,410.0,747.840027,99.130435,57,56.400002,0,71.900002,70.900002,67.900002
20161226003000,754.400024,410.0,738.0,97.826084,57,56.400002,0,71.800003,70.900002,67.900002
20161226004500,754.400024,410.0,747.840027,99.130435,57,56.400002,0,71.300003,70.900002,67.900002
20161226010000,754.400024,410.0,697.0,92.391301,55,56.400002,0,71.199997,70.900002,67.900002
20161226011500,754.400024,410.0,708.47998,93.913038,55,56.400002,0,71.0,70.900002,67.900002
20161226013000,754.400024,410.0,738.0,97.826084,56,56.400002,0,73.199997,70.900002,67.900002
20161226014500,754.400024,410.0,729.799988,96.739126,56,56.400002,0,74.0,70.900002,67.900002
20161226020000,754.400024,410.0,738.0,97.826084,55,55.599998,0,74.300003,70.900002,67.900002
20161226021500,754.400024,410.0,738.0,97.826084,55,56.299999,0,73.900002,70.900002,67.900002
20161226023000,754.400024,410.0,738.0,97.826084,55,56.299999,0,73.800003,70.900002,67.900002
20161226024500,754.400024,410.0,738.0,97.826084,55,56.299999,0,73.300003,70.900002,67.900002
20161226030000,754.400024,410.0,738.0,97.826084,55,56.299999,0,73.300003,70.900002,67.900002
20161226031500,754.400024,410.0,738.0,97.826084,56,56.299999,0,73.400002,70.900002,67.900002
20161226033000,754.400024,410.0,738.0,97.826084,55,56.299999,0,73.800003,70.900002,67.900002
20161226034500,754.400024,410.0,738.0,97.826084,56,56.299999,0,74.099998,70.900002,67.900002
20161226040000,754.400024,410.0,729.799988,96.739126,55,56.299999,0,74.300003,70.900002,67.900002
20161226041500,754.400024,410.0,729.799988,96.739126,56,56.299999,0,74.300003,70.900002,67.900002
20161226043000,754.400024,410.0,738.0,97.826084,57,56.299999,0,73.800003,70.900002,67.900002
20161226044500,754.400024,410.0,738.0,97.826084,57,56.299999,0,73.699997,70.900002,67.900002
20161226050000,754.400024,410.0,738.0,97.826084,57,56.299999,0,74.199997,70.900002,67.900002
20161226051500,754.400024,410.0,747.840027,99.130435,57,56.299999,0,74.099998,70.900002,67.900002
20161226053000,754.400024,410.0,747.840027,99.130435,57,56.299999,0,73.599998,70.900002,67.900002
20161226054500,754.400024,410.0,729.799988,96.739126,57,56.299999,0,74.199997,70.900002,67.900002
20161226060000,754.400024,410.0,738.0,97.826084,57,56.299999,0,74.599998,70.900002,67.900002
20161226061500,754.400024,410.0,738.0,97.826084,57,56.299999,0,76.800003,70.900002,67.900002
20161226063000,754.400024,410.0,610.080017,80.869565,50,56.299999,0,72.900002,70.900002,67.900002
20161226064500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,70.900002,70.900002,67.900002
20161226070000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,70.300003,70.900002,67.900002
20161226071500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,69.699997,70.900002,67.900002
20161226073000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,69.5,70.900002,67.900002
20161226074500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,69.199997,70.900002,67.900002
20161226080000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,69.199997,70.900002,67.900002
20161226081500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.199997,70.900002,67.900002
20161226083000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.199997,70.900002,67.900002
20161226084500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.099998,70.900002,67.900002
20161226090000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,69.099998,70.900002,67.900002
20161226091500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,69.099998,70.900002,67.900002
20161226093000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.900002,70.900002,67.900002
