PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226094500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.699997,70.900002,67.900002
20161226100000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,68.599998,70.900002,67.900002
20161226101500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,68.699997,70.900002,67.900002
20161226103000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,68.800003,70.900002,67.900002
20161226104500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,68.900002,70.900002,67.900002
20161226110000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.099998,70.900002,67.900002
20161226111500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.0,70.900002,67.900002
20161226113000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.0,70.900002,67.900002
20161226114500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.099998,70.900002,67.900002
20161226120000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.099998,70.900002,67.900002
20161226121500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.199997,70.900002,67.900002
20161226123000,754.400024,410.0,414.920013,55.0,40,57.099998,0,69.300003,70.900002,67.900002
20161226124500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.199997,70.900002,67.900002
20161226130000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.199997,70.900002,67.900002
20161226131500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.0,70.900002,67.900002
20161226133000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.800003,70.900002,67.900002
20161226134500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.599998,70.900002,67.900002
20161226140000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.599998,70.900002,67.900002
20161226141500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.400002,70.900002,67.900002
20161226143000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.599998,70.900002,67.900002
20161226144500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.5,70.900002,67.900002
20161226150000,754.400024,410.0,416.559998,55.217389,40,57.099998,0,68.300003,70.900002,67.900002
20161226151500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,68.0,70.900002,67.900002
20161226153000,754.400024,410.0,431.320007,57.173912,40,57.099998,0,68.0,70.900002,67.900002
20161226154500,754.400024,410.0,423.119995,56.086954,40,56.5,0,68.099998,70.900002,67.900002
20161226160000,754.400024,410.0,423.119995,56.086954,40,56.5,0,68.099998,70.900002,67.900002
20161226161500,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.300003,70.900002,67.900002
20161226163000,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.400002,70.900002,67.900002
20161226164500,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.599998,70.900002,67.900002
20161226170000,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.599998,70.900002,67.900002
20161226171500,754.400024,410.0,423.119995,56.086954,40,57.5,0,68.599998,70.900002,67.900002
20161226173000,754.400024,410.0,416.559998,55.217389,40,56.799999,0,68.599998,70.900002,67.900002
20161226174500,754.400024,410.0,416.559998,55.217389,40,56.799999,0,68.699997,70.900002,67.900002
20161226180000,754.400024,410.0,416.559998,55.217389,40,57.599998,0,68.900002,70.900002,67.900002
20161226181500,754.400024,410.0,416.559998,55.217389,40,56.299999,0,69.0,70.900002,67.900002
20161226183000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,68.900002,70.900002,67.900002
20161226184500,754.400024,410.0,401.799988,53.260866,40,56.299999,0,68.900002,70.900002,67.900002
20161226190000,754.400024,410.0,401.799988,53.260866,40,56.299999,0,68.800003,70.900002,67.900002
20161226191500,754.400024,410.0,410.0,54.347824,40,56.299999,0,69.0,70.900002,67.900002
20161226193000,754.400024,410.0,410.0,54.347824,40,56.299999,0,68.900002,70.900002,67.900002
20161226194500,754.400024,410.0,410.0,54.347824,40,56.299999,0,68.800003,70.900002,67.900002
20161226200000,754.400024,410.0,410.0,54.347824,40,56.299999,0,68.699997,70.900002,67.900002
20161226201500,754.400024,410.0,410.0,54.347824,40,56.299999,0,68.699997,70.900002,67.900002
20161226203000,754.400024,410.0,410.0,54.347824,40,56.299999,0,68.599998,70.900002,67.900002
20161226204500,754.400024,410.0,410.0,54.347824,40,56.299999,0,68.599998,70.900002,67.900002
20161226210000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,68.599998,70.900002,67.900002
20161226211500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.599998,70.900002,67.900002
20161226213000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.599998,70.900002,67.900002
20161226214500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.599998,70.900002,67.900002
20161226220000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.199997,70.900002,67.900002
20161226221500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.099998,70.900002,67.900002
20161226223000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.099998,70.900002,67.900002
20161226224500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,67.900002,70.900002,67.900002
20161226230000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.0,70.900002,67.900002
20161226231500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.099998,70.900002,67.900002
20161226233000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,68.199997,70.900002,67.900002
20161226234500,754.400024,410.0,406.720001,53.913042,40,56.299999,0,68.099998,70.900002,67.900002
20161227000000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,68.199997,70.900002,67.900002
20161227001500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,68.300003,70.900002,67.900002
20161227003000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,68.5,70.900002,67.900002
20161227004500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,68.400002,70.900002,67.900002
20161227010000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.5,70.900002,67.900002
20161227011500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.300003,70.900002,67.900002
20161227013000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.300003,70.900002,67.900002
20161227014500,754.400024,410.0,426.399994,56.521737,40,56.299999,0,68.199997,70.900002,67.900002
20161227020000,754.400024,410.0,426.399994,56.521737,40,56.299999,0,68.199997,70.900002,67.900002
20161227021500,754.400024,410.0,426.399994,56.521737,40,55.5,0,67.800003,70.900002,67.900002
20161227023000,754.400024,410.0,426.399994,56.521737,40,56.299999,0,67.599998,70.900002,67.900002
20161227024500,754.400024,410.0,432.959991,57.391301,40,56.299999,100,67.300003,70.900002,67.900002
20161227030000,754.400024,410.0,424.76001,56.304347,40,56.299999,100,67.300003,70.900002,67.900002
20161227031500,754.400024,410.0,424.76001,56.304347,40,58.700001,100,67.400002,70.900002,67.900002
20161227033000,754.400024,410.0,424.76001,56.304347,40,60.400002,100,67.599998,70.900002,67.900002
20161227034500,754.400024,410.0,431.320007,57.173912,40,61.099998,100,67.699997,70.900002,67.900002
20161227040000,754.400024,410.0,431.320007,57.173912,40,60.400002,100,67.599998,70.900002,67.900002
20161227041500,754.400024,410.0,424.76001,56.304347,40,61.099998,100,67.800003,70.900002,67.900002
20161227043000,754.400024,410.0,424.76001,56.304347,40,61.099998,100,68.0,70.900002,67.900002
20161227044500,754.400024,410.0,452.640015,60.0,42,57.299999,0,69.300003,70.900002,67.900002
20161227050000,754.400024,410.0,436.23999,57.826084,41,57.299999,0,70.0,70.900002,67.900002
20161227051500,754.400024,410.0,431.320007,57.173912,41,57.299999,0,69.0,70.900002,67.900002
20161227053000,754.400024,410.0,423.119995,56.086954,41,56.700001,0,68.400002,70.900002,67.900002
20161227054500,754.400024,410.0,423.119995,56.086954,41,56.700001,0,68.400002,70.900002,67.900002
20161227060000,754.400024,410.0,423.119995,56.086954,41,56.700001,0,68.599998,70.900002,67.900002
20161227061500,754.400024,410.0,423.119995,56.086954,41,56.700001,0,68.800003,70.900002,67.900002
20161227063000,754.400024,410.0,423.119995,56.086954,41,56.700001,0,68.800003,70.900002,67.900002
20161227064500,754.400024,410.0,423.119995,56.086954,41,56.0,0,68.599998,70.900002,67.900002
20161227070000,754.400024,410.0,418.200012,55.434782,41,57.099998,0,68.599998,70.900002,67.900002
20161227071500,754.400024,410.0,418.200012,55.434782,41,57.099998,0,68.599998,70.900002,67.900002
20161227073000,754.400024,410.0,418.200012,55.434782,41,56.400002,0,68.599998,70.900002,67.900002
20161227074500,754.400024,410.0,418.200012,55.434782,41,56.400002,0,68.599998,70.900002,67.900002
20161227080000,754.400024,410.0,424.76001,56.304347,41,56.400002,0,68.599998,70.900002,67.900002
20161227081500,754.400024,410.0,424.76001,56.304347,41,56.400002,0,68.800003,70.900002,67.900002
20161227083000,754.400024,410.0,424.76001,56.304347,41,56.400002,0,68.900002,70.900002,67.900002
20161227084500,754.400024,410.0,416.559998,55.217389,41,56.400002,0,69.0,70.900002,67.900002
20161227090000,754.400024,410.0,426.399994,56.521737,41,56.400002,0,69.0,70.900002,67.900002
20161227091500,754.400024,410.0,426.399994,56.521737,41,56.400002,0,69.099998,70.900002,67.900002
20161227093000,754.400024,410.0,418.200012,55.434782,41,56.400002,0,69.099998,70.900002,67.900002
20161227094500,754.400024,410.0,418.200012,55.434782,41,56.400002,0,69.099998,70.900002,67.900002
20161227100000,754.400024,410.0,424.76001,56.304347,41,56.400002,0,69.099998,70.900002,67.900002
20161227101500,754.400024,410.0,424.76001,56.304347,41,56.400002,0,69.400002,70.900002,67.900002
20161227103000,754.400024,410.0,424.76001,56.304347,41,56.400002,0,69.400002,70.900002,67.900002
20161227104500,754.400024,410.0,434.600006,57.608695,41,57.0,0,69.199997,70.900002,67.900002
20161227110000,754.400024,410.0,421.480011,55.869565,40,57.0,0,69.300003,70.900002,67.900002
20161227111500,754.400024,410.0,421.480011,55.869565,40,57.0,0,69.300003,70.900002,67.900002
20161227113000,754.400024,410.0,429.679993,56.956519,40,57.0,0,69.300003,70.900002,67.900002
20161227114500,754.400024,410.0,424.76001,56.304347,40,57.0,0,69.300003,70.900002,67.900002
20161227120000,754.400024,410.0,418.200012,55.434782,40,57.0,0,69.300003,70.900002,67.900002
20161227121500,754.400024,410.0,401.799988,53.260866,40,57.0,0,69.400002,70.900002,67.900002
20161227123000,754.400024,410.0,408.359985,54.130431,40,57.0,0,69.599998,70.900002,67.900002
20161227124500,754.400024,410.0,408.359985,54.130431,40,57.0,0,69.800003,70.900002,67.900002
20161227130000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.0,70.900002,67.900002
20161227131500,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.0,70.900002,67.900002
20161227133000,754.400024,410.0,408.359985,54.130431,40,57.599998,0,70.199997,70.900002,67.900002
20161227134500,754.400024,410.0,416.559998,55.217389,40,57.599998,0,69.900002,70.900002,67.900002
20161227140000,754.400024,410.0,401.799988,53.260866,40,57.599998,0,69.800003,70.900002,67.900002
20161227141500,754.400024,410.0,410.0,54.347824,40,58.299999,0,69.900002,70.900002,67.900002
20161227143000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.800003,70.900002,67.900002
20161227144500,754.400024,410.0,408.359985,54.130431,40,57.5,0,70.0,70.900002,67.900002
20161227150000,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.900002,70.900002,67.900002
20161227151500,754.400024,410.0,408.359985,54.130431,40,57.5,0,69.900002,70.900002,67.900002
20161227153000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.800003,70.900002,67.900002
20161227154500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.699997,70.900002,67.900002
20161227160000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.900002,70.900002,67.900002
20161227161500,754.400024,410.0,414.920013,55.0,40,57.5,0,69.800003,70.900002,67.900002
20161227163000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.800003,70.900002,67.900002
20161227164500,754.400024,410.0,421.480011,55.869565,40,57.200001,0,69.699997,70.900002,67.900002
20161227170000,754.400024,410.0,426.399994,56.521737,40,56.400002,0,69.699997,70.900002,67.900002
20161227171500,754.400024,410.0,426.399994,56.521737,40,56.400002,0,69.599998,70.900002,67.900002
20161227173000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.800003,70.900002,67.900002
20161227174500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,70.0,70.900002,67.900002
20161227180000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,70.199997,70.900002,67.900002
20161227181500,754.400024,410.0,410.0,54.347824,40,56.400002,0,70.099998,70.900002,67.900002
20161227183000,754.400024,410.0,414.920013,55.0,40,56.400002,0,69.800003,70.900002,67.900002
20161227184500,754.400024,410.0,408.359985,54.130431,40,56.400002,0,69.699997,70.900002,67.900002
20161227190000,754.400024,410.0,408.359985,54.130431,40,56.400002,0,69.900002,70.900002,67.900002
20161227191500,754.400024,410.0,401.799988,53.260866,40,56.400002,0,69.800003,70.900002,67.900002
20161227193000,754.400024,410.0,414.920013,55.0,40,56.400002,0,69.699997,70.900002,67.900002
20161227194500,754.400024,410.0,406.720001,53.913042,40,56.400002,0,69.900002,70.900002,67.900002
20161227200000,754.400024,410.0,413.279999,54.782607,40,56.400002,0,69.800003,70.900002,67.900002
20161227201500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,69.800003,70.900002,67.900002
20161227203000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,69.599998,70.900002,67.900002
20161227204500,754.400024,410.0,413.279999,54.782607,40,56.400002,0,69.599998,70.900002,67.900002
20161227210000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,69.800003,70.900002,67.900002
20161227211500,754.400024,410.0,413.279999,54.782607,40,55.599998,0,69.699997,70.900002,67.900002
20161227213000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,69.599998,70.900002,67.900002
20161227214500,754.400024,410.0,408.359985,54.130431,40,55.599998,0,69.5,70.900002,67.900002
20161227220000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,69.599998,70.900002,67.900002
20161227221500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.5,70.900002,67.900002
20161227223000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,69.599998,70.900002,67.900002
20161227224500,754.400024,410.0,426.399994,56.521737,40,56.0,0,69.5,70.900002,67.900002
20161227230000,754.400024,410.0,421.480011,55.869565,40,56.0,0,69.599998,70.900002,67.900002
20161227231500,754.400024,410.0,416.559998,55.217389,40,56.0,0,69.5,70.900002,67.900002
20161227233000,754.400024,410.0,416.559998,55.217389,40,56.0,0,69.400002,70.900002,67.900002
20161227234500,754.400024,410.0,429.679993,56.956519,40,56.0,0,69.300003,70.900002,67.900002
20161228000000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.300003,70.900002,67.900002
20161228001500,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.300003,70.900002,67.900002
20161228003000,754.400024,410.0,418.200012,55.434782,40,56.0,0,69.099998,70.900002,67.900002
20161228004500,754.400024,410.0,418.200012,55.434782,40,56.0,0,68.900002,70.900002,67.900002
20161228010000,754.400024,410.0,418.200012,55.434782,40,56.0,0,68.800003,70.900002,67.900002
20161228011500,754.400024,410.0,400.160004,53.043477,39,56.599998,0,69.300003,70.900002,67.900002
20161228013000,754.400024,410.0,400.160004,53.043477,39,54.799999,0,69.099998,70.900002,67.900002
20161228014500,754.400024,410.0,406.720001,53.913042,39,56.299999,0,68.800003,70.900002,67.900002
20161228020000,754.400024,410.0,406.720001,53.913042,39,56.299999,0,68.900002,70.900002,67.900002
20161228021500,754.400024,410.0,406.720001,53.913042,39,56.299999,0,68.800003,70.900002,67.900002
20161228023000,754.400024,410.0,406.720001,53.913042,39,56.299999,0,68.900002,70.900002,67.900002
20161228024500,754.400024,410.0,406.720001,53.913042,39,56.299999,0,69.0,70.900002,67.900002
20161228030000,754.400024,410.0,406.720001,53.913042,39,56.299999,0,69.199997,70.900002,67.900002
20161228031500,754.400024,410.0,406.720001,53.913042,39,56.299999,0,69.199997,70.900002,67.900002
20161228033000,754.400024,410.0,395.23999,52.391301,39,56.299999,0,69.300003,70.900002,67.900002
20161228034500,754.400024,410.0,400.160004,53.043477,39,56.299999,0,69.300003,70.900002,67.900002
20161228040000,754.400024,410.0,406.720001,53.913042,39,55.5,0,69.199997,70.900002,67.900002
20161228041500,754.400024,410.0,401.799988,53.260866,39,55.5,0,69.300003,70.900002,67.900002
20161228043000,754.400024,410.0,410.0,54.347824,39,55.5,0,69.400002,70.900002,67.900002
20161228044500,754.400024,410.0,401.799988,53.260866,39,55.5,0,69.300003,70.900002,67.900002
20161228050000,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.5,70.900002,67.900002
20161228051500,754.400024,410.0,413.279999,54.782607,39,56.799999,0,69.5,70.900002,67.900002
20161228053000,754.400024,410.0,408.359985,54.130431,39,56.799999,0,69.5,70.900002,67.900002
20161228054500,754.400024,410.0,416.559998,55.217389,39,56.799999,0,69.400002,70.900002,67.900002
20161228060000,754.400024,410.0,416.559998,55.217389,39,56.0,0,69.400002,70.900002,67.900002
20161228061500,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.300003,70.900002,67.900002
20161228063000,754.400024,410.0,413.279999,54.782607,39,56.0,0,69.300003,70.900002,67.900002
20161228064500,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.300003,70.900002,67.900002
20161228070000,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.300003,70.900002,67.900002
20161228071500,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.199997,70.900002,67.900002
20161228073000,754.400024,410.0,408.359985,54.130431,39,56.0,0,69.099998,70.900002,67.900002
20161228074500,754.400024,410.0,396.880005,52.608695,39,56.0,0,69.099998,70.900002,67.900002
20161228080000,754.400024,410.0,396.880005,52.608695,39,56.0,0,69.099998,70.900002,67.900002
20161228081500,754.400024,410.0,396.880005,52.608695,39,56.0,0,69.199997,70.900002,67.900002
20161228083000,754.400024,410.0,396.880005,52.608695,39,56.0,0,69.300003,70.900002,67.900002
20161228084500,754.400024,410.0,401.799988,53.260866,39,56.0,0,69.400002,70.900002,67.900002
20161228090000,754.400024,410.0,401.799988,53.260866,39,56.0,0,69.199997,70.900002,67.900002
20161228091500,754.400024,410.0,401.799988,53.260866,39,57.5,0,69.099998,70.900002,67.900002
20161228093000,754.400024,410.0,401.799988,53.260866,39,56.400002,0,68.699997,70.900002,67.900002
20161228094500,754.400024,410.0,396.880005,52.608695,39,56.400002,0,68.400002,70.900002,67.900002
20161228100000,754.400024,410.0,396.880005,52.608695,39,56.400002,0,68.199997,70.900002,67.900002
20161228101500,754.400024,410.0,401.799988,53.260866,39,56.400002,0,68.400002,70.900002,67.900002
20161228103000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,68.400002,70.900002,67.900002
20161228104500,754.400024,410.0,400.160004,53.043477,39,56.400002,0,68.400002,70.900002,67.900002
20161228110000,754.400024,410.0,400.160004,53.043477,39,56.400002,0,69.099998,70.900002,67.900002
20161228111500,754.400024,410.0,406.720001,53.913042,39,56.400002,0,69.199997,70.900002,67.900002
20161228113000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,69.199997,70.900002,67.900002
20161228114500,754.400024,410.0,406.720001,53.913042,39,56.400002,0,69.199997,70.900002,67.900002
20161228120000,754.400024,410.0,406.720001,53.913042,39,57.099998,0,69.199997,70.900002,67.900002
20161228121500,754.400024,410.0,406.720001,53.913042,39,56.0,0,69.199997,70.900002,67.900002
20161228123000,754.400024,410.0,406.720001,53.913042,39,56.0,0,69.199997,70.900002,67.900002
20161228124500,754.400024,410.0,400.160004,53.043477,39,56.0,0,69.199997,70.900002,67.900002
20161228130000,754.400024,410.0,400.160004,53.043477,39,56.700001,0,69.099998,70.900002,67.900002
20161228131500,754.400024,410.0,400.160004,53.043477,39,56.700001,0,69.099998,70.900002,67.900002
20161228133000,754.400024,410.0,400.160004,53.043477,39,56.700001,0,69.099998,70.900002,67.900002
20161228134500,754.400024,410.0,410.0,54.347824,39,56.700001,0,68.599998,70.900002,67.900002
20161228140000,754.400024,410.0,401.799988,53.260866,39,56.700001,0,68.400002,70.900002,67.900002
20161228141500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.599998,70.900002,67.900002
20161228143000,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.699997,70.900002,67.900002
20161228144500,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.400002,70.900002,67.900002
20161228150000,754.400024,410.0,408.359985,54.130431,39,56.700001,0,68.199997,70.900002,67.900002
20161228151500,754.400024,410.0,414.920013,55.0,39,56.700001,0,68.199997,70.900002,67.900002
20161228153000,754.400024,410.0,421.480011,55.869565,39,56.700001,0,68.400002,70.900002,67.900002
20161228154500,754.400024,410.0,414.920013,55.0,39,56.700001,0,68.599998,70.900002,67.900002
20161228160000,754.400024,410.0,405.079987,53.695649,39,56.700001,0,68.599998,70.900002,67.900002
20161228161500,754.400024,410.0,418.200012,55.434782,39,56.700001,0,68.599998,70.900002,67.900002
20161228163000,754.400024,410.0,418.200012,55.434782,39,56.700001,0,68.300003,70.900002,67.900002
20161228164500,754.400024,410.0,418.200012,55.434782,39,56.700001,0,68.400002,70.900002,67.900002
20161228170000,754.400024,410.0,418.200012,55.434782,39,56.0,0,68.099998,70.900002,67.900002
20161228171500,754.400024,410.0,418.200012,55.434782,39,56.0,0,67.800003,70.900002,67.900002
20161228173000,754.400024,410.0,418.200012,55.434782,39,56.0,0,67.800003,70.900002,67.900002
20161228174500,754.400024,410.0,410.0,54.347824,39,57.099998,0,68.099998,70.900002,67.900002
20161228180000,754.400024,410.0,416.559998,55.217389,39,55.900002,0,68.0,70.900002,67.900002
20161228181500,754.400024,410.0,401.799988,53.260866,39,55.900002,0,68.199997,70.900002,67.900002
20161228183000,754.400024,410.0,406.720001,53.913042,39,55.900002,0,68.400002,70.900002,67.900002
20161228184500,754.400024,410.0,406.720001,53.913042,39,55.900002,0,68.199997,70.900002,67.900002
20161228190000,754.400024,410.0,406.720001,53.913042,39,55.900002,0,68.099998,70.900002,67.900002
20161228191500,754.400024,410.0,401.799988,53.260866,39,55.900002,0,68.0,70.900002,67.900002
20161228193000,754.400024,410.0,408.359985,54.130431,39,55.900002,0,67.800003,70.900002,67.900002
20161228194500,754.400024,410.0,408.359985,54.130431,39,55.900002,0,67.900002,70.900002,67.900002
20161228200000,754.400024,410.0,408.359985,54.130431,39,55.900002,0,67.800003,70.900002,67.900002
20161228201500,754.400024,410.0,408.359985,54.130431,39,55.900002,0,67.699997,70.900002,67.900002
20161228203000,754.400024,410.0,408.359985,54.130431,39,57.5,0,67.800003,70.900002,67.900002
20161228204500,754.400024,410.0,408.359985,54.130431,39,56.0,0,67.900002,70.900002,67.900002
20161228210000,754.400024,410.0,408.359985,54.130431,39,56.0,0,67.699997,70.900002,67.900002
20161228211500,754.400024,410.0,426.399994,56.521737,39,56.700001,100,67.599998,70.900002,67.900002
20161228213000,754.400024,410.0,416.559998,55.217389,39,55.099998,100,67.599998,70.900002,67.900002
20161228214500,754.400024,410.0,416.559998,55.217389,39,55.099998,100,67.699997,70.900002,67.900002
20161228220000,754.400024,410.0,416.559998,55.217389,39,56.0,100,67.599998,70.900002,67.900002
20161228221500,754.400024,410.0,423.119995,56.086954,39,56.700001,100,67.400002,70.900002,67.900002
20161228223000,754.400024,410.0,423.119995,56.086954,39,55.599998,100,67.300003,70.900002,67.900002
20161228224500,754.400024,410.0,416.559998,55.217389,39,56.299999,100,67.300003,70.900002,67.900002
20161228230000,754.400024,410.0,421.480011,55.869565,39,63.599998,100,67.800003,70.900002,67.900002
20161228231500,754.400024,410.0,405.079987,53.695649,39,57.900002,0,68.099998,70.900002,67.900002
20161228233000,754.400024,410.0,405.079987,53.695649,39,56.400002,0,67.800003,70.900002,67.900002
20161228234500,754.400024,410.0,405.079987,53.695649,39,56.400002,100,67.599998,70.900002,67.900002
20161229000000,754.400024,410.0,405.079987,53.695649,39,55.599998,100,67.5,70.900002,67.900002
20161229001500,754.400024,410.0,405.079987,53.695649,39,55.599998,100,67.400002,70.900002,67.900002
20161229003000,754.400024,410.0,410.0,54.347824,39,57.099998,100,67.400002,70.900002,67.900002
20161229004500,754.400024,410.0,405.079987,53.695649,39,55.599998,100,67.300003,70.900002,67.900002
20161229010000,754.400024,410.0,405.079987,53.695649,39,64.0,100,67.599998,70.900002,67.900002
20161229011500,754.400024,410.0,405.079987,53.695649,39,64.0,100,68.099998,70.900002,67.900002
20161229013000,754.400024,410.0,405.079987,53.695649,39,55.599998,0,68.199997,70.900002,67.900002
20161229014500,754.400024,410.0,434.600006,57.608695,40,55.599998,0,67.800003,70.900002,67.900002
20161229020000,754.400024,410.0,434.600006,57.608695,40,55.599998,100,67.599998,70.900002,67.900002
20161229021500,754.400024,410.0,434.600006,57.608695,40,56.299999,100,67.400002,70.900002,67.900002
20161229023000,754.400024,410.0,434.600006,57.608695,40,56.299999,100,67.300003,70.900002,67.900002
20161229024500,754.400024,410.0,434.600006,57.608695,40,56.299999,100,68.0,70.900002,67.900002
20161229030000,754.400024,410.0,434.600006,57.608695,39,56.299999,0,68.599998,70.900002,67.900002
20161229031500,754.400024,410.0,424.76001,56.304347,39,55.200001,0,68.800003,70.900002,67.900002
20161229033000,754.400024,410.0,424.76001,56.304347,39,55.200001,0,69.099998,70.900002,67.900002
20161229034500,754.400024,410.0,418.200012,55.434782,39,55.200001,0,69.300003,70.900002,67.900002
20161229040000,754.400024,410.0,429.679993,56.956519,39,56.299999,0,69.400002,70.900002,67.900002
20161229041500,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.5,70.900002,67.900002
20161229043000,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.599998,70.900002,67.900002
20161229044500,754.400024,410.0,414.920013,55.0,39,56.299999,0,69.300003,70.900002,67.900002
20161229050000,754.400024,410.0,414.920013,55.0,39,56.299999,0,69.300003,70.900002,67.900002
20161229051500,754.400024,410.0,414.920013,55.0,39,56.299999,0,69.400002,70.900002,67.900002
20161229053000,754.400024,410.0,414.920013,55.0,39,56.299999,0,69.800003,70.900002,67.900002
20161229054500,754.400024,410.0,414.920013,55.0,39,55.200001,0,70.199997,70.900002,67.900002
20161229060000,754.400024,410.0,408.359985,54.130431,39,56.799999,0,70.199997,70.900002,67.900002
20161229061500,754.400024,410.0,434.600006,57.608695,40,57.599998,0,70.099998,70.900002,67.900002
20161229063000,754.400024,410.0,434.600006,57.608695,40,55.900002,0,68.699997,70.900002,67.900002
20161229064500,754.400024,410.0,424.76001,56.304347,40,56.700001,0,68.099998,70.900002,67.900002
20161229070000,754.400024,410.0,429.679993,56.956519,40,56.700001,0,67.699997,70.900002,67.900002
20161229071500,754.400024,410.0,429.679993,56.956519,40,56.700001,100,67.599998,70.900002,67.900002
20161229073000,754.400024,410.0,429.679993,56.956519,40,56.700001,100,67.599998,70.900002,67.900002
20161229074500,754.400024,410.0,423.119995,56.086954,40,56.700001,100,67.5,70.900002,67.900002
20161229080000,754.400024,410.0,423.119995,56.086954,40,56.700001,100,67.800003,70.900002,67.900002
20161229081500,754.400024,410.0,423.119995,56.086954,40,56.700001,100,68.099998,70.900002,67.900002
20161229083000,754.400024,410.0,429.679993,56.956519,40,56.700001,100,67.900002,70.900002,67.900002
20161229084500,754.400024,410.0,423.119995,56.086954,40,56.0,100,67.699997,70.900002,67.900002
20161229090000,754.400024,410.0,434.600006,57.608695,40,56.0,100,67.599998,70.900002,67.900002
20161229091500,754.400024,410.0,424.76001,56.304347,40,56.0,100,67.699997,70.900002,67.900002
20161229093000,754.400024,410.0,431.320007,57.173912,40,56.0,100,67.699997,70.900002,67.900002
20161229094500,754.400024,410.0,416.559998,55.217389,39,56.0,100,67.699997,70.900002,67.900002
20161229100000,754.400024,410.0,423.119995,56.086954,39,56.0,100,67.599998,70.900002,67.900002
20161229101500,754.400024,410.0,432.959991,57.391301,39,54.700001,100,67.400002,70.900002,67.900002
20161229103000,754.400024,410.0,424.76001,56.304347,39,53.900002,100,67.599998,70.900002,67.900002
20161229104500,754.400024,410.0,416.559998,55.217389,39,53.099998,100,67.400002,70.900002,67.900002
20161229110000,754.400024,410.0,424.76001,56.304347,39,52.299999,100,67.400002,70.900002,67.900002
20161229111500,754.400024,410.0,424.76001,56.304347,39,64.900002,100,67.5,70.900002,67.900002
20161229113000,754.400024,410.0,418.200012,55.434782,39,70.599998,100,68.0,70.900002,67.900002
20161229114500,754.400024,410.0,418.200012,55.434782,39,54.299999,100,67.699997,70.900002,67.900002
20161229120000,754.400024,410.0,418.200012,55.434782,39,54.299999,100,67.800003,70.900002,67.900002
20161229121500,754.400024,410.0,424.76001,56.304347,39,54.299999,100,67.900002,70.900002,67.900002
20161229123000,754.400024,410.0,424.76001,56.304347,39,54.299999,0,68.099998,70.900002,67.900002
20161229124500,754.400024,410.0,424.76001,56.304347,39,53.5,100,67.599998,70.900002,67.900002
20161229130000,754.400024,410.0,432.959991,57.391301,39,53.5,100,67.599998,70.900002,67.900002
20161229131500,754.400024,410.0,432.959991,57.391301,39,52.900002,100,67.5,70.900002,67.900002
20161229133000,754.400024,410.0,432.959991,57.391301,39,52.900002,100,67.300003,70.900002,67.900002
20161229134500,754.400024,410.0,432.959991,57.391301,39,55.400002,100,67.199997,70.900002,67.900002
20161229140000,754.400024,410.0,432.959991,57.391301,39,67.699997,100,67.800003,70.900002,67.900002
20161229141500,754.400024,410.0,432.959991,57.391301,39,56.400002,0,68.099998,70.900002,67.900002
20161229143000,754.400024,410.0,432.959991,57.391301,39,53.099998,0,67.699997,70.900002,67.900002
20161229144500,754.400024,410.0,432.959991,57.391301,39,53.099998,100,67.400002,70.900002,67.900002
20161229150000,754.400024,410.0,432.959991,57.391301,39,53.099998,100,67.400002,70.900002,67.900002
20161229151500,754.400024,410.0,423.119995,56.086954,39,53.099998,100,66.900002,70.900002,67.900002
20161229153000,754.400024,410.0,432.959991,57.391301,39,66.199997,100,67.599998,70.900002,67.900002
20161229154500,754.400024,410.0,426.399994,56.521737,39,64.400002,100,67.800003,70.900002,67.900002
20161229160000,754.400024,410.0,426.399994,56.521737,39,63.599998,100,67.699997,70.900002,67.900002
20161229161500,754.400024,410.0,431.320007,57.173912,39,63.599998,100,67.800003,70.900002,67.900002
20161229163000,754.400024,410.0,413.279999,54.782607,39,66.699997,100,68.099998,70.900002,67.900002
20161229164500,754.400024,410.0,424.76001,56.304347,39,51.900002,100,67.300003,70.900002,67.900002
20161229170000,754.400024,410.0,424.76001,56.304347,39,51.099998,100,67.199997,70.900002,67.900002
20161229171500,754.400024,410.0,424.76001,56.304347,39,61.200001,100,67.300003,70.900002,67.900002
20161229173000,754.400024,410.0,424.76001,56.304347,39,63.599998,100,67.699997,70.900002,67.900002
20161229174500,754.400024,410.0,436.23999,57.826084,40,53.099998,0,68.800003,70.900002,67.900002
20161229180000,754.400024,410.0,436.23999,57.826084,39,50.700001,0,69.0,70.900002,67.900002
20161229181500,754.400024,410.0,423.119995,56.086954,39,50.700001,0,68.099998,70.900002,67.900002
20161229183000,754.400024,410.0,414.920013,55.0,39,50.700001,0,67.699997,70.900002,67.900002
20161229184500,754.400024,410.0,426.399994,56.521737,39,49.5,100,67.400002,70.900002,67.900002
20161229190000,754.400024,410.0,426.399994,56.521737,39,55.599998,100,66.800003,70.900002,67.900002
20161229191500,754.400024,410.0,426.399994,56.521737,39,63.200001,100,67.599998,70.900002,67.900002
20161229193000,754.400024,410.0,418.200012,55.434782,39,59.700001,0,68.400002,70.900002,67.900002
20161229194500,754.400024,410.0,429.679993,56.956519,39,49.5,0,69.099998,70.900002,67.900002
20161229200000,754.400024,410.0,429.679993,56.956519,39,49.5,0,68.900002,70.900002,67.900002
20161229201500,754.400024,410.0,423.119995,56.086954,39,49.0,0,69.0,70.900002,67.900002
20161229203000,754.400024,410.0,423.119995,56.086954,39,49.0,0,69.099998,70.900002,67.900002
20161229204500,754.400024,410.0,423.119995,56.086954,39,49.0,0,69.699997,70.900002,67.900002
20161229210000,754.400024,410.0,418.200012,55.434782,39,49.0,0,69.400002,70.900002,67.900002
20161229211500,754.400024,410.0,431.320007,57.173912,39,49.0,0,69.199997,70.900002,67.900002
20161229213000,754.400024,410.0,426.399994,56.521737,39,49.0,0,68.900002,70.900002,67.900002
20161229214500,754.400024,410.0,434.600006,57.608695,39,48.299999,0,68.699997,70.900002,67.900002
20161229220000,754.400024,410.0,426.399994,56.521737,38,47.599998,0,68.800003,70.900002,67.900002
20161229221500,754.400024,410.0,426.399994,56.521737,38,48.200001,0,69.0,70.900002,67.900002
20161229223000,754.400024,410.0,426.399994,56.521737,38,48.200001,0,69.599998,70.900002,67.900002
20161229224500,754.400024,410.0,426.399994,56.521737,38,47.5,0,69.900002,70.900002,67.900002
20161229230000,754.400024,410.0,421.480011,55.869565,38,47.5,0,69.5,70.900002,67.900002
20161229231500,754.400024,410.0,452.640015,60.0,41,47.5,0,70.199997,70.900002,67.900002
20161229233000,754.400024,410.0,436.23999,57.826084,39,47.5,0,69.599998,70.900002,67.900002
20161229234500,754.400024,410.0,436.23999,57.826084,39,47.5,0,70.199997,70.900002,67.900002
20161230000000,754.400024,410.0,424.76001,56.304347,39,46.799999,0,69.400002,70.900002,67.900002
20161230001500,754.400024,410.0,424.76001,56.304347,39,47.599998,0,69.5,70.900002,67.900002
20161230003000,754.400024,410.0,424.76001,56.304347,39,46.799999,0,69.099998,70.900002,67.900002
20161230004500,754.400024,410.0,416.559998,55.217389,39,47.900002,100,67.300003,70.900002,67.900002
20161230010000,754.400024,410.0,416.559998,55.217389,39,61.299999,100,66.900002,70.900002,67.900002
20161230011500,754.400024,410.0,416.559998,55.217389,39,61.299999,100,67.5,70.900002,67.900002
20161230013000,754.400024,410.0,416.559998,55.217389,39,62.5,100,67.800003,70.900002,67.900002
20161230014500,754.400024,410.0,416.559998,55.217389,39,65.599998,100,67.599998,70.900002,67.900002
20161230020000,754.400024,410.0,421.480011,55.869565,39,63.0,100,67.5,70.900002,67.900002
20161230021500,754.400024,410.0,421.480011,55.869565,39,61.200001,100,67.400002,70.900002,67.900002
20161230023000,754.400024,410.0,431.320007,57.173912,39,63.200001,100,67.599998,70.900002,67.900002
20161230024500,754.400024,410.0,431.320007,57.173912,39,68.400002,100,67.599998,70.900002,67.900002
20161230030000,754.400024,410.0,421.480011,55.869565,39,66.199997,100,67.599998,70.900002,67.900002
20161230031500,754.400024,410.0,421.480011,55.869565,39,62.299999,100,67.699997,70.900002,67.900002
20161230033000,754.400024,410.0,421.480011,55.869565,39,63.200001,100,67.699997,70.900002,67.900002
20161230034500,754.400024,410.0,421.480011,55.869565,39,68.199997,100,67.699997,70.900002,67.900002
20161230040000,754.400024,410.0,421.480011,55.869565,39,66.199997,100,67.599998,70.900002,67.900002
20161230041500,754.400024,410.0,421.480011,55.869565,39,61.599998,100,67.699997,70.900002,67.900002
20161230043000,754.400024,410.0,426.399994,56.521737,39,64.5,100,67.699997,70.900002,67.900002
20161230044500,754.400024,410.0,426.399994,56.521737,39,68.099998,100,67.599998,70.900002,67.900002
20161230050000,754.400024,410.0,426.399994,56.521737,39,64.800003,100,67.599998,70.900002,67.900002
20161230051500,754.400024,410.0,426.399994,56.521737,39,61.599998,100,67.599998,70.900002,67.900002
20161230053000,754.400024,410.0,426.399994,56.521737,39,65.800003,100,67.5,70.900002,67.900002
20161230054500,754.400024,410.0,437.880005,58.043477,39,49.900002,0,68.5,70.900002,67.900002
20161230060000,754.400024,410.0,426.399994,56.521737,39,47.599998,0,69.199997,70.900002,67.900002
20161230061500,754.400024,410.0,434.600006,57.608695,40,48.200001,0,69.800003,70.900002,67.900002
20161230063000,754.400024,410.0,424.76001,56.304347,39,49.5,0,69.199997,70.900002,67.900002
20161230064500,754.400024,410.0,424.76001,56.304347,39,48.700001,100,67.199997,70.900002,67.900002
20161230070000,754.400024,410.0,424.76001,56.304347,39,64.400002,100,66.900002,70.900002,67.900002
20161230071500,754.400024,410.0,424.76001,56.304347,39,50.700001,0,68.699997,70.900002,67.900002
20161230073000,754.400024,410.0,429.679993,56.956519,39,49.5,0,68.900002,70.900002,67.900002
20161230074500,754.400024,410.0,434.600006,57.608695,39,49.5,0,69.0,70.900002,67.900002
20161230080000,754.400024,410.0,434.600006,57.608695,39,48.700001,0,69.099998,70.900002,67.900002
20161230081500,754.400024,410.0,434.600006,57.608695,39,50.400002,0,69.300003,70.900002,67.900002
20161230083000,754.400024,410.0,434.600006,57.608695,39,50.400002,0,69.5,70.900002,67.900002
20161230084500,754.400024,410.0,429.679993,56.956519,39,50.400002,0,69.599998,70.900002,67.900002
20161230090000,754.400024,410.0,429.679993,56.956519,39,50.400002,0,70.0,70.900002,67.900002
20161230091500,754.400024,410.0,429.679993,56.956519,39,50.400002,0,70.300003,70.900002,67.900002
20161230093000,754.400024,410.0,446.079987,59.130431,40,51.5,0,71.099998,70.900002,67.900002
20161230094500,754.400024,410.0,505.119995,66.956519,43,52.599998,0,71.099998,70.900002,67.900002
20161230100000,754.400024,410.0,542.839966,71.956515,45,52.599998,0,70.699997,70.900002,67.900002
20161230101500,754.400024,410.0,483.799988,64.130431,42,52.599998,0,70.599998,70.900002,67.900002
20161230103000,754.400024,410.0,493.640015,65.434783,43,52.599998,0,70.900002,70.900002,67.900002
20161230104500,754.400024,410.0,493.640015,65.434783,43,52.599998,0,70.800003,70.900002,67.900002
20161230110000,754.400024,410.0,493.640015,65.434783,43,53.5,0,70.699997,70.900002,67.900002
20161230111500,754.400024,410.0,493.640015,65.434783,43,53.5,0,70.900002,70.900002,67.900002
20161230113000,754.400024,410.0,493.640015,65.434783,43,53.5,0,70.800003,70.900002,67.900002
20161230114500,754.400024,410.0,487.079987,64.565214,43,53.5,0,70.900002,70.900002,67.900002
20161230120000,754.400024,410.0,487.079987,64.565214,43,53.5,0,70.900002,70.900002,67.900002
20161230121500,754.400024,410.0,654.360046,86.739134,52,53.5,0,71.699997,70.900002,67.900002
20161230123000,754.400024,410.0,654.360046,86.739134,51,54.299999,0,71.199997,70.900002,67.900002
20161230124500,754.400024,410.0,633.039978,83.913038,50,54.299999,0,70.900002,70.900002,67.900002
20161230130000,754.400024,410.0,633.039978,83.913038,50,54.299999,0,71.0,70.900002,67.900002
20161230131500,754.400024,410.0,633.039978,83.913038,50,54.299999,0,71.099998,70.900002,67.900002
20161230133000,754.400024,410.0,644.52002,85.434783,51,54.299999,0,71.199997,70.900002,67.900002
20161230134500,754.400024,410.0,633.039978,83.913038,50,54.299999,0,70.5,70.900002,67.900002
20161230140000,754.400024,410.0,633.039978,83.913038,50,51.0,0,70.800003,70.900002,67.900002
20161230141500,754.400024,410.0,585.47998,77.608691,47,49.900002,0,70.5,70.900002,67.900002
20161230143000,754.400024,410.0,598.599976,79.34782,48,50.700001,0,70.5,70.900002,67.900002
20161230144500,754.400024,410.0,514.960022,68.26087,43,50.700001,0,70.400002,70.900002,67.900002
20161230150000,754.400024,410.0,505.119995,66.956519,43,50.700001,0,71.0,70.900002,67.900002
20161230151500,754.400024,410.0,514.960022,68.26087,44,50.700001,0,70.699997,70.900002,67.900002
20161230153000,754.400024,410.0,498.559998,66.086954,43,50.700001,0,71.0,70.900002,67.900002
20161230154500,754.400024,410.0,498.559998,66.086954,43,50.700001,0,70.800003,70.900002,67.900002
20161230160000,754.400024,410.0,482.160004,63.913042,42,50.700001,0,70.800003,70.900002,67.900002
20161230161500,754.400024,410.0,482.160004,63.913042,42,50.700001,0,71.0,70.900002,67.900002
20161230163000,754.400024,410.0,482.160004,63.913042,42,49.900002,0,70.699997,70.900002,67.900002
20161230164500,754.400024,410.0,464.119995,61.521737,41,49.900002,0,70.900002,70.900002,67.900002
20161230170000,754.400024,410.0,464.119995,61.521737,41,49.900002,0,70.800003,70.900002,67.900002
20161230171500,754.400024,410.0,459.200012,60.869565,41,49.099998,0,70.599998,70.900002,67.900002
20161230173000,754.400024,410.0,442.799988,58.695649,40,49.099998,0,70.699997,70.900002,67.900002
20161230174500,754.400024,410.0,426.399994,56.521737,39,49.099998,0,70.5,70.900002,67.900002
20161230180000,754.400024,410.0,426.399994,56.521737,39,49.099998,0,70.5,70.900002,67.900002
20161230181500,754.400024,410.0,426.399994,56.521737,39,49.099998,0,71.0,70.900002,67.900002
20161230183000,754.400024,410.0,432.959991,57.391301,39,49.099998,0,71.199997,70.900002,67.900002
20161230184500,754.400024,410.0,442.799988,58.695649,40,49.099998,0,70.900002,70.900002,67.900002
20161230190000,754.400024,410.0,442.799988,58.695649,40,49.099998,0,70.900002,70.900002,67.900002
20161230191500,754.400024,410.0,442.799988,58.695649,40,49.099998,0,70.900002,70.900002,67.900002
20161230193000,754.400024,410.0,437.880005,58.043477,40,48.599998,0,70.800003,70.900002,67.900002
20161230194500,754.400024,410.0,437.880005,58.043477,40,48.599998,0,70.699997,70.900002,67.900002
20161230200000,754.400024,410.0,432.959991,57.391301,39,48.599998,0,70.400002,70.900002,67.900002
20161230201500,754.400024,410.0,423.119995,56.086954,39,47.900002,0,70.400002,70.900002,67.900002
20161230203000,754.400024,410.0,423.119995,56.086954,39,48.599998,0,70.300003,70.900002,67.900002
20161230204500,754.400024,410.0,418.200012,55.434782,39,47.900002,0,70.400002,70.900002,67.900002
20161230210000,754.400024,410.0,418.200012,55.434782,39,48.599998,0,70.400002,70.900002,67.900002
20161230211500,754.400024,410.0,418.200012,55.434782,39,47.900002,0,70.300003,70.900002,67.900002
20161230213000,754.400024,410.0,431.320007,57.173912,39,48.599998,0,70.199997,70.900002,67.900002
20161230214500,754.400024,410.0,426.399994,56.521737,39,48.599998,0,70.199997,70.900002,67.900002
20161230220000,754.400024,410.0,426.399994,56.521737,39,48.599998,0,70.199997,70.900002,67.900002
20161230221500,754.400024,410.0,426.399994,56.521737,39,48.099998,0,70.099998,70.900002,67.900002
20161230223000,754.400024,410.0,421.480011,55.869565,39,48.099998,0,70.0,70.900002,67.900002
20161230224500,754.400024,410.0,416.559998,55.217389,39,48.099998,0,70.199997,70.900002,67.900002
20161230230000,754.400024,410.0,416.559998,55.217389,39,48.099998,0,70.099998,70.900002,67.900002
20161230231500,754.400024,410.0,416.559998,55.217389,39,48.599998,0,70.199997,70.900002,67.900002
20161230233000,754.400024,410.0,416.559998,55.217389,39,48.599998,0,70.099998,70.900002,67.900002
20161230234500,754.400024,410.0,423.119995,56.086954,39,48.599998,0,70.199997,70.900002,67.900002
20161231000000,754.400024,410.0,423.119995,56.086954,39,47.900002,0,70.099998,70.900002,67.900002
20161231001500,754.400024,410.0,423.119995,56.086954,39,47.900002,0,70.199997,70.900002,67.900002
20161231003000,754.400024,410.0,429.679993,56.956519,39,47.900002,0,70.199997,70.900002,67.900002
20161231004500,754.400024,410.0,424.76001,56.304347,39,47.900002,0,70.0,70.900002,67.900002
20161231010000,754.400024,410.0,424.76001,56.304347,39,47.900002,0,69.900002,70.900002,67.900002
20161231011500,754.400024,410.0,416.559998,55.217389,40,47.900002,0,70.400002,70.900002,67.900002
20161231013000,754.400024,410.0,416.559998,55.217389,40,47.200001,0,70.0,70.900002,67.900002
20161231014500,754.400024,410.0,406.720001,53.913042,40,47.900002,0,69.900002,70.900002,67.900002
20161231020000,754.400024,410.0,413.279999,54.782607,40,47.200001,0,69.900002,70.900002,67.900002
20161231021500,754.400024,410.0,406.720001,53.913042,40,47.900002,0,69.900002,70.900002,67.900002
20161231023000,754.400024,410.0,416.559998,55.217389,40,47.900002,0,69.900002,70.900002,67.900002
20161231024500,754.400024,410.0,416.559998,55.217389,40,47.900002,0,69.900002,70.900002,67.900002
20161231030000,754.400024,410.0,423.119995,56.086954,40,47.900002,0,69.900002,70.900002,67.900002
20161231031500,754.400024,410.0,410.0,54.347824,40,47.900002,0,69.900002,70.900002,67.900002
20161231033000,754.400024,410.0,418.200012,55.434782,40,47.900002,0,69.900002,70.900002,67.900002
20161231034500,754.400024,410.0,418.200012,55.434782,40,47.900002,0,70.0,70.900002,67.900002
20161231040000,754.400024,410.0,418.200012,55.434782,40,47.900002,0,70.0,70.900002,67.900002
20161231041500,754.400024,410.0,424.76001,56.304347,40,47.900002,0,70.0,70.900002,67.900002
20161231043000,754.400024,410.0,418.200012,55.434782,40,47.900002,0,70.0,70.900002,67.900002
20161231044500,754.400024,410.0,423.119995,56.086954,40,48.599998,0,70.099998,70.900002,67.900002
20161231050000,754.400024,410.0,423.119995,56.086954,40,48.599998,0,70.099998,70.900002,67.900002
20161231051500,754.400024,410.0,423.119995,56.086954,40,48.599998,0,70.099998,70.900002,67.900002
20161231053000,754.400024,410.0,416.559998,55.217389,40,48.599998,0,70.199997,70.900002,67.900002
20161231054500,754.400024,410.0,416.559998,55.217389,40,48.599998,0,70.199997,70.900002,67.900002
20161231060000,754.400024,410.0,472.320007,62.608695,43,48.599998,0,70.800003,70.900002,67.900002
20161231061500,754.400024,410.0,487.079987,64.565214,43,49.400002,0,71.099998,70.900002,67.900002
20161231063000,754.400024,410.0,487.079987,64.565214,43,49.400002,0,71.0,70.900002,67.900002
20161231064500,754.400024,410.0,495.279999,65.652172,43,49.400002,0,70.800003,70.900002,67.900002
20161231070000,754.400024,410.0,495.279999,65.652172,43,49.400002,0,70.900002,70.900002,67.900002
20161231071500,754.400024,410.0,429.679993,56.956519,40,49.400002,0,69.699997,70.900002,67.900002
20161231073000,754.400024,410.0,434.600006,57.608695,40,49.400002,0,68.699997,70.900002,67.900002
20161231074500,754.400024,410.0,426.399994,56.521737,40,49.400002,0,68.300003,70.900002,67.900002
20161231080000,754.400024,410.0,434.600006,57.608695,40,49.400002,0,68.0,70.900002,67.900002
20161231081500,754.400024,410.0,434.600006,57.608695,40,49.400002,0,67.699997,70.900002,67.900002
20161231083000,754.400024,410.0,429.679993,56.956519,40,49.400002,100,67.5,70.900002,67.900002
20161231084500,754.400024,410.0,424.76001,56.304347,40,50.200001,100,67.5,70.900002,67.900002
20161231090000,754.400024,410.0,429.679993,56.956519,40,51.0,100,67.400002,70.900002,67.900002
20161231091500,754.400024,410.0,429.679993,56.956519,40,51.0,100,67.5,70.900002,67.900002
20161231093000,754.400024,410.0,424.76001,56.304347,40,51.0,100,67.599998,70.900002,67.900002
20161231094500,754.400024,410.0,424.76001,56.304347,40,51.900002,100,67.599998,70.900002,67.900002
20161231100000,754.400024,410.0,447.720001,59.347824,42,53.099998,0,69.199997,70.900002,67.900002
20161231101500,754.400024,410.0,470.679993,62.391301,43,53.099998,0,69.900002,70.900002,67.900002
20161231103000,754.400024,410.0,451.0,59.782607,42,54.299999,0,70.300003,70.900002,67.900002
20161231104500,754.400024,410.0,459.200012,60.869565,42,54.299999,0,70.800003,70.900002,67.900002
20161231110000,754.400024,410.0,465.76001,61.73913,42,55.099998,0,71.099998,70.900002,67.900002
20161231111500,754.400024,410.0,544.47998,72.173908,47,55.900002,0,71.400002,70.900002,67.900002
20161231113000,754.400024,410.0,598.599976,79.34782,49,55.900002,0,71.400002,70.900002,67.900002
20161231114500,754.400024,410.0,621.560059,82.39131,50,55.900002,0,71.199997,70.900002,67.900002
20161231120000,754.400024,410.0,688.799988,91.304343,53,56.700001,0,71.400002,70.900002,67.900002
20161231121500,754.400024,410.0,747.840027,99.130435,56,56.700001,0,72.300003,70.900002,67.900002
20161231123000,754.400024,410.0,677.320007,89.782607,53,56.700001,0,71.699997,70.900002,67.900002
20161231124500,754.400024,410.0,665.840027,88.26087,53,56.700001,0,71.5,70.900002,67.900002
20161231130000,754.400024,410.0,729.799988,96.739126,56,56.700001,0,71.400002,70.900002,67.900002
20161231131500,754.400024,410.0,708.47998,93.913038,55,55.599998,0,71.0,70.900002,67.900002
20161231133000,754.400024,410.0,718.320007,95.217389,55,55.599998,0,70.800003,70.900002,67.900002
20161231134500,754.400024,410.0,697.0,92.391301,55,56.299999,0,70.900002,70.900002,67.900002
20161231140000,754.400024,410.0,677.320007,89.782607,52,56.299999,0,70.5,70.900002,67.900002
20161231141500,754.400024,410.0,654.360046,86.739134,51,56.299999,0,70.800003,70.900002,67.900002
