PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231143000,754.400024,410.0,644.52002,85.434783,51,56.299999,0,71.0,70.900002,67.900002
20161231144500,754.400024,410.0,677.320007,89.782607,51,56.299999,0,70.800003,70.900002,67.900002
20161231150000,754.400024,410.0,644.52002,85.434783,51,56.299999,0,71.0,70.900002,67.900002
20161231151500,754.400024,410.0,644.52002,85.434783,51,56.299999,0,70.800003,70.900002,67.900002
20161231153000,754.400024,410.0,644.52002,85.434783,51,56.299999,0,70.900002,70.900002,67.900002
20161231154500,754.400024,410.0,665.840027,88.26087,51,56.299999,0,71.300003,70.900002,67.900002
20161231160000,754.400024,410.0,644.52002,85.434783,51,55.599998,0,70.599998,70.900002,67.900002
20161231161500,754.400024,410.0,665.840027,88.26087,51,56.299999,0,71.0,70.900002,67.900002
20161231163000,754.400024,410.0,665.840027,88.26087,51,56.299999,0,70.900002,70.900002,67.900002
20161231164500,754.400024,410.0,654.360046,86.739134,51,56.299999,0,70.800003,70.900002,67.900002
20161231170000,754.400024,410.0,665.840027,88.26087,51,56.299999,0,70.800003,70.900002,67.900002
20161231171500,754.400024,410.0,665.840027,88.26087,51,56.299999,0,70.599998,70.900002,67.900002
20161231173000,754.400024,410.0,633.039978,83.913038,50,56.299999,0,70.699997,70.900002,67.900002
20161231174500,754.400024,410.0,633.039978,83.913038,50,56.299999,0,70.699997,70.900002,67.900002
20161231180000,754.400024,410.0,621.560059,82.39131,50,55.599998,0,70.800003,70.900002,67.900002
20161231181500,754.400024,410.0,621.560059,82.39131,50,56.799999,0,71.0,70.900002,67.900002
20161231183000,754.400024,410.0,621.560059,82.39131,50,56.799999,0,71.199997,70.900002,67.900002
20161231184500,754.400024,410.0,677.320007,89.782607,52,55.599998,0,71.199997,70.900002,67.900002
20161231190000,754.400024,410.0,665.840027,88.26087,52,57.099998,0,71.0,70.900002,67.900002
20161231191500,754.400024,410.0,677.320007,89.782607,52,57.099998,0,70.800003,70.900002,67.900002
20161231193000,754.400024,410.0,665.840027,88.26087,52,56.0,0,70.699997,70.900002,67.900002
20161231194500,754.400024,410.0,644.52002,85.434783,51,56.700001,0,70.599998,70.900002,67.900002
20161231200000,754.400024,410.0,610.080017,80.869565,49,55.5,0,70.599998,70.900002,67.900002
20161231201500,754.400024,410.0,621.560059,82.39131,49,55.5,0,70.699997,70.900002,67.900002
20161231203000,754.400024,410.0,610.080017,80.869565,49,56.700001,0,70.800003,70.900002,67.900002
20161231204500,754.400024,410.0,621.560059,82.39131,49,56.099998,0,70.699997,70.900002,67.900002
20161231210000,754.400024,410.0,621.560059,82.39131,49,56.700001,0,70.699997,70.900002,67.900002
20161231211500,754.400024,410.0,621.560059,82.39131,49,56.700001,0,70.800003,70.900002,67.900002
20161231213000,754.400024,410.0,621.560059,82.39131,49,56.700001,0,71.0,70.900002,67.900002
20161231214500,754.400024,410.0,621.560059,82.39131,49,55.900002,0,70.900002,70.900002,67.900002
20161231220000,754.400024,410.0,621.560059,82.39131,49,56.799999,0,71.0,70.900002,67.900002
20161231221500,754.400024,410.0,621.560059,82.39131,49,56.0,0,71.099998,70.900002,67.900002
20161231223000,754.400024,410.0,610.080017,80.869565,49,56.0,0,71.099998,70.900002,67.900002
20161231224500,754.400024,410.0,654.360046,86.739134,51,55.200001,0,70.900002,70.900002,67.900002
20161231230000,754.400024,410.0,610.080017,80.869565,49,56.299999,0,71.099998,70.900002,67.900002
20161231231500,754.400024,410.0,610.080017,80.869565,49,55.5,0,71.099998,70.900002,67.900002
20161231233000,754.400024,410.0,665.840027,88.26087,51,55.5,0,70.800003,70.900002,67.900002
20161231234500,754.400024,410.0,598.599976,79.34782,48,55.5,0,71.099998,70.900002,67.900002
20170101000000,754.400024,410.0,665.840027,88.26087,52,55.5,0,71.0,70.900002,67.900002
20170101001500,754.400024,410.0,621.560059,82.39131,50,55.5,0,70.5,70.900002,67.900002
20170101003000,754.400024,410.0,610.080017,80.869565,49,56.299999,0,71.199997,70.900002,67.900002
20170101004500,754.400024,410.0,644.52002,85.434783,51,56.299999,0,71.099998,70.900002,67.900002
20170101010000,754.400024,410.0,585.47998,77.608691,48,56.299999,0,70.900002,70.900002,67.900002
20170101011500,754.400024,410.0,644.52002,85.434783,51,56.299999,0,70.800003,70.900002,67.900002
20170101013000,754.400024,410.0,621.560059,82.39131,50,56.299999,0,71.199997,70.900002,67.900002
20170101014500,754.400024,410.0,610.080017,80.869565,49,56.299999,0,70.5,70.900002,67.900002
20170101020000,754.400024,410.0,633.039978,83.913038,51,56.299999,0,71.300003,70.900002,67.900002
20170101021500,754.400024,410.0,688.799988,91.304343,53,56.299999,0,70.900002,70.900002,67.900002
20170101023000,754.400024,410.0,585.47998,77.608691,48,56.299999,0,70.699997,70.900002,67.900002
20170101024500,754.400024,410.0,633.039978,83.913038,50,56.299999,0,70.699997,70.900002,67.900002
20170101030000,754.400024,410.0,621.560059,82.39131,50,56.299999,0,71.300003,70.900002,67.900002
20170101031500,754.400024,410.0,633.039978,83.913038,50,55.599998,0,70.599998,70.900002,67.900002
20170101033000,754.400024,410.0,633.039978,83.913038,51,56.299999,0,71.300003,70.900002,67.900002
20170101034500,754.400024,410.0,644.52002,85.434783,51,55.599998,0,71.199997,70.900002,67.900002
20170101040000,754.400024,410.0,598.599976,79.34782,49,56.299999,0,71.099998,70.900002,67.900002
20170101041500,754.400024,410.0,644.52002,85.434783,51,55.599998,0,70.800003,70.900002,67.900002
20170101043000,754.400024,410.0,598.599976,79.34782,50,56.299999,0,71.199997,70.900002,67.900002
20170101044500,754.400024,410.0,644.52002,85.434783,52,56.299999,0,70.699997,70.900002,67.900002
20170101050000,754.400024,410.0,585.47998,77.608691,49,56.299999,0,70.599998,70.900002,67.900002
20170101051500,754.400024,410.0,633.039978,83.913038,52,56.299999,0,71.099998,70.900002,67.900002
20170101053000,754.400024,410.0,572.360046,75.869569,48,56.299999,0,70.400002,70.900002,67.900002
20170101054500,754.400024,410.0,610.080017,80.869565,51,56.299999,0,71.400002,70.900002,67.900002
20170101060000,754.400024,410.0,738.0,97.826084,56,56.299999,0,71.599998,70.900002,67.900002
20170101061500,754.400024,410.0,688.799988,91.304343,54,54.700001,0,70.800003,70.900002,67.900002
20170101063000,754.400024,410.0,585.47998,77.608691,48,55.900002,0,70.400002,70.900002,67.900002
20170101064500,754.400024,410.0,621.560059,82.39131,50,55.900002,0,71.0,70.900002,67.900002
20170101070000,754.400024,410.0,633.039978,83.913038,50,55.900002,0,71.0,70.900002,67.900002
20170101071500,754.400024,410.0,677.320007,89.782607,52,55.900002,0,71.099998,70.900002,67.900002
20170101073000,754.400024,410.0,708.47998,93.913038,54,55.900002,0,71.400002,70.900002,67.900002
20170101074500,754.400024,410.0,729.799988,96.739126,55,55.900002,0,71.300003,70.900002,67.900002
20170101080000,754.400024,410.0,708.47998,93.913038,54,55.900002,0,71.199997,70.900002,67.900002
20170101081500,754.400024,410.0,697.0,92.391301,53,55.900002,0,71.099998,70.900002,67.900002
20170101083000,754.400024,410.0,708.47998,93.913038,54,55.200001,0,71.099998,70.900002,67.900002
20170101084500,754.400024,410.0,677.320007,89.782607,52,55.200001,0,70.400002,70.900002,67.900002
20170101090000,754.400024,410.0,688.799988,91.304343,53,55.200001,0,71.0,70.900002,67.900002
20170101091500,754.400024,410.0,729.799988,96.739126,56,56.400002,0,71.0,70.900002,67.900002
20170101093000,754.400024,410.0,718.320007,95.217389,56,56.400002,0,70.599998,70.900002,67.900002
20170101094500,754.400024,410.0,654.360046,86.739134,53,56.400002,0,70.800003,70.900002,67.900002
20170101100000,754.400024,410.0,654.360046,86.739134,51,56.400002,0,70.400002,70.900002,67.900002
20170101101500,754.400024,410.0,644.52002,85.434783,51,56.400002,0,70.900002,70.900002,67.900002
20170101103000,754.400024,410.0,633.039978,83.913038,51,56.400002,0,71.0,70.900002,67.900002
20170101104500,754.400024,410.0,708.47998,93.913038,54,56.400002,0,71.300003,70.900002,67.900002
20170101110000,754.400024,410.0,688.799988,91.304343,54,56.400002,0,71.0,70.900002,67.900002
20170101111500,754.400024,410.0,688.799988,91.304343,53,56.400002,0,71.099998,70.900002,67.900002
20170101113000,754.400024,410.0,677.320007,89.782607,52,56.400002,0,71.0,70.900002,67.900002
20170101114500,754.400024,410.0,677.320007,89.782607,52,57.099998,0,70.900002,70.800003,67.800003
20170101120000,754.400024,410.0,610.080017,80.869565,50,55.900002,0,70.300003,70.800003,67.800003
20170101121500,754.400024,410.0,654.360046,86.739134,53,55.900002,0,71.300003,70.800003,67.800003
20170101123000,754.400024,410.0,677.320007,89.782607,54,54.700001,0,70.900002,70.800003,67.800003
20170101124500,754.400024,410.0,677.320007,89.782607,53,56.700001,0,70.699997,70.800003,67.800003
20170101130000,754.400024,410.0,665.840027,88.26087,53,55.200001,0,70.599998,70.800003,67.800003
20170101131500,754.400024,410.0,665.840027,88.26087,52,55.799999,0,70.5,70.800003,67.800003
20170101133000,754.400024,410.0,665.840027,88.26087,51,55.799999,0,70.599998,70.800003,67.800003
20170101134500,754.400024,410.0,644.52002,85.434783,51,55.799999,0,70.800003,70.800003,67.800003
20170101140000,754.400024,410.0,633.039978,83.913038,51,55.799999,0,70.900002,70.800003,67.800003
20170101141500,754.400024,410.0,633.039978,83.913038,51,55.799999,0,71.0,70.800003,67.800003
20170101143000,754.400024,410.0,665.840027,88.26087,52,55.799999,0,70.699997,70.800003,67.800003
20170101144500,754.400024,410.0,708.47998,93.913038,56,55.799999,0,71.0,70.800003,67.800003
20170101150000,754.400024,410.0,729.799988,96.739126,56,55.799999,0,72.0,70.800003,67.800003
20170101151500,754.400024,410.0,729.799988,96.739126,57,54.799999,0,74.0,70.800003,67.800003
20170101153000,754.400024,410.0,757.679993,100.434778,57,54.799999,0,74.300003,70.800003,67.800003
20170101154500,754.400024,410.0,738.0,97.826084,57,54.799999,0,73.699997,70.800003,67.800003
20170101160000,754.400024,410.0,738.0,97.826084,56,56.400002,0,72.400002,70.800003,67.800003
20170101161500,754.400024,410.0,738.0,97.826084,56,56.400002,0,71.800003,70.800003,67.800003
20170101163000,754.400024,410.0,697.0,92.391301,53,55.200001,0,71.199997,70.800003,67.800003
20170101164500,754.400024,410.0,697.0,92.391301,53,55.900002,0,70.900002,70.800003,67.800003
20170101170000,754.400024,410.0,644.52002,85.434783,52,55.900002,0,71.099998,70.800003,67.800003
20170101171500,754.400024,410.0,708.47998,93.913038,53,55.900002,0,71.099998,70.800003,67.800003
20170101173000,754.400024,410.0,677.320007,89.782607,52,55.900002,0,70.5,70.800003,67.800003
20170101174500,754.400024,410.0,718.320007,95.217389,54,55.900002,0,70.800003,70.800003,67.800003
20170101180000,754.400024,410.0,729.799988,96.739126,55,55.900002,0,71.599998,70.800003,67.800003
20170101181500,754.400024,410.0,747.840027,99.130435,57,55.900002,0,71.699997,70.800003,67.800003
20170101183000,754.400024,410.0,729.799988,96.739126,55,55.900002,0,71.300003,70.800003,67.800003
20170101184500,754.400024,410.0,688.799988,91.304343,54,55.900002,0,70.800003,70.800003,67.800003
20170101190000,754.400024,410.0,677.320007,89.782607,54,55.900002,0,70.800003,70.800003,67.800003
20170101191500,754.400024,410.0,677.320007,89.782607,54,55.900002,0,70.800003,70.800003,67.800003
20170101193000,754.400024,410.0,665.840027,88.26087,53,55.900002,0,70.900002,70.800003,67.800003
20170101194500,754.400024,410.0,665.840027,88.26087,53,55.900002,0,70.900002,70.800003,67.800003
20170101200000,754.400024,410.0,665.840027,88.26087,53,55.900002,0,70.900002,70.800003,67.800003
20170101201500,754.400024,410.0,688.799988,91.304343,54,55.900002,0,70.900002,70.800003,67.800003
20170101203000,754.400024,410.0,621.560059,82.39131,49,55.900002,0,70.900002,70.800003,67.800003
20170101204500,754.400024,410.0,654.360046,86.739134,51,55.900002,0,71.199997,70.800003,67.800003
20170101210000,754.400024,410.0,610.080017,80.869565,49,55.900002,0,70.400002,70.800003,67.800003
20170101211500,754.400024,410.0,569.080017,75.434782,47,55.900002,0,70.699997,70.800003,67.800003
20170101213000,754.400024,410.0,575.639954,76.304339,47,55.900002,0,70.900002,70.800003,67.800003
20170101214500,754.400024,410.0,575.639954,76.304339,47,55.900002,0,70.900002,70.800003,67.800003
20170101220000,754.400024,410.0,585.47998,77.608691,48,55.900002,0,70.900002,70.800003,67.800003
20170101221500,754.400024,410.0,572.360046,75.869569,48,55.900002,0,71.0,70.800003,67.800003
20170101223000,754.400024,410.0,585.47998,77.608691,48,55.900002,0,70.900002,70.800003,67.800003
20170101224500,754.400024,410.0,572.360046,75.869569,48,55.900002,0,71.0,70.800003,67.800003
20170101230000,754.400024,410.0,585.47998,77.608691,48,55.900002,0,70.900002,70.800003,67.800003
20170101231500,754.400024,410.0,585.47998,77.608691,48,55.900002,0,70.699997,70.800003,67.800003
20170101233000,754.400024,410.0,598.599976,79.34782,48,55.900002,0,70.900002,70.800003,67.800003
20170101234500,754.400024,410.0,572.360046,75.869569,48,55.900002,0,70.800003,70.800003,67.800003
20170102000000,754.400024,410.0,598.599976,79.34782,50,55.900002,0,71.199997,70.800003,67.800003
20170102001500,754.400024,410.0,697.0,92.391301,56,55.900002,0,71.300003,70.800003,67.800003
20170102003000,754.400024,410.0,621.560059,82.39131,50,55.900002,0,70.300003,70.800003,67.800003
20170102004500,754.400024,410.0,560.880005,74.347824,47,55.900002,0,70.800003,70.800003,67.800003
20170102010000,754.400024,410.0,633.039978,83.913038,52,55.900002,0,71.300003,70.800003,67.800003
20170102011500,754.400024,410.0,729.799988,96.739126,57,55.900002,0,71.300003,70.800003,67.800003
20170102013000,754.400024,410.0,708.47998,93.913038,55,55.900002,0,71.199997,70.800003,67.800003
20170102014500,754.400024,410.0,738.0,97.826084,56,55.900002,0,71.400002,70.800003,67.800003
20170102020000,754.400024,410.0,718.320007,95.217389,55,55.900002,0,70.800003,70.800003,67.800003
20170102021500,754.400024,410.0,718.320007,95.217389,54,55.900002,0,70.699997,70.800003,67.800003
20170102023000,754.400024,410.0,633.039978,83.913038,51,55.900002,0,70.800003,70.800003,67.800003
20170102024500,754.400024,410.0,665.840027,88.26087,53,56.700001,0,71.0,70.800003,67.800003
20170102030000,754.400024,410.0,688.799988,91.304343,54,55.5,0,70.800003,70.800003,67.800003
20170102031500,754.400024,410.0,688.799988,91.304343,55,56.400002,0,71.199997,70.800003,67.800003
20170102033000,754.400024,410.0,644.52002,85.434783,51,55.799999,0,70.5,70.800003,67.800003
20170102034500,754.400024,410.0,665.840027,88.26087,53,55.799999,0,71.099998,70.800003,67.800003
20170102040000,754.400024,410.0,708.47998,93.913038,55,55.799999,0,70.900002,70.800003,67.800003
20170102041500,754.400024,410.0,708.47998,93.913038,55,55.799999,0,71.0,70.800003,67.800003
20170102043000,754.400024,410.0,738.0,97.826084,57,57.099998,0,71.900002,70.800003,67.800003
20170102044500,754.400024,410.0,644.52002,85.434783,51,57.099998,0,71.5,70.800003,67.800003
20170102050000,754.400024,410.0,644.52002,85.434783,52,57.099998,0,71.199997,70.800003,67.800003
20170102051500,754.400024,410.0,654.360046,86.739134,53,55.599998,0,71.0,70.800003,67.800003
20170102053000,754.400024,410.0,654.360046,86.739134,53,57.099998,0,71.0,70.800003,67.800003
20170102054500,754.400024,410.0,697.0,92.391301,55,55.599998,0,70.5,70.800003,67.800003
20170102060000,754.400024,410.0,718.320007,95.217389,56,55.599998,0,71.199997,70.800003,67.800003
20170102061500,754.400024,410.0,729.799988,96.739126,57,55.599998,0,72.099998,70.800003,67.800003
20170102063000,754.400024,410.0,729.799988,96.739126,57,56.799999,0,72.699997,70.800003,67.800003
20170102064500,754.400024,410.0,738.0,97.826084,57,56.799999,0,72.900002,70.800003,67.800003
20170102070000,754.400024,410.0,424.76001,56.304347,40,56.0,0,71.0,70.800003,67.800003
20170102071500,754.400024,410.0,424.76001,56.304347,40,56.0,0,71.099998,70.800003,67.800003
20170102073000,754.400024,410.0,610.080017,80.869565,50,56.700001,0,71.300003,70.800003,67.800003
20170102074500,754.400024,410.0,697.0,92.391301,55,56.700001,0,71.699997,70.800003,67.800003
20170102080000,754.400024,410.0,665.840027,88.26087,52,56.700001,0,70.400002,70.800003,67.800003
20170102081500,754.400024,410.0,708.47998,93.913038,55,56.700001,0,71.300003,70.800003,67.800003
20170102083000,754.400024,410.0,621.560059,82.39131,51,55.700001,0,70.400002,70.800003,67.800003
20170102084500,754.400024,410.0,621.560059,82.39131,50,55.700001,0,70.900002,70.800003,67.800003
20170102090000,754.400024,410.0,610.080017,80.869565,50,56.400002,0,70.400002,70.800003,67.800003
20170102091500,754.400024,410.0,738.0,97.826084,57,56.400002,0,71.800003,70.800003,67.800003
20170102093000,754.400024,410.0,729.799988,96.739126,57,55.5,0,71.900002,70.800003,67.800003
20170102094500,754.400024,410.0,777.359985,103.043473,57,56.400002,0,71.699997,70.800003,67.800003
20170102100000,754.400024,410.0,654.360046,86.739134,52,56.400002,0,71.0,70.800003,67.800003
20170102101500,754.400024,410.0,654.360046,86.739134,52,56.400002,0,70.900002,70.800003,67.800003
20170102103000,754.400024,410.0,738.0,97.826084,57,56.400002,0,71.300003,70.800003,67.800003
20170102104500,754.400024,410.0,747.840027,99.130435,57,56.400002,0,71.0,70.800003,67.800003
20170102110000,754.400024,410.0,729.799988,96.739126,57,56.400002,0,71.0,70.800003,67.800003
20170102111500,754.400024,410.0,718.320007,95.217389,56,56.400002,0,70.5,70.800003,67.800003
20170102113000,754.400024,410.0,621.560059,82.39131,50,57.099998,0,70.400002,70.800003,67.800003
20170102114500,754.400024,410.0,429.679993,56.956519,41,56.400002,0,69.699997,70.800003,67.800003
20170102120000,754.400024,410.0,542.839966,71.956515,47,56.400002,0,70.800003,70.800003,67.800003
20170102121500,754.400024,410.0,688.799988,91.304343,54,56.400002,0,71.400002,70.800003,67.800003
20170102123000,754.400024,410.0,633.039978,83.913038,51,56.400002,0,70.699997,70.800003,67.800003
20170102124500,754.400024,410.0,541.200012,71.73913,47,56.400002,0,70.800003,70.800003,67.800003
20170102130000,754.400024,410.0,633.039978,83.913038,51,56.400002,0,70.800003,70.800003,67.800003
20170102131500,754.400024,410.0,492.0,65.217389,44,57.099998,0,70.300003,70.800003,67.800003
20170102133000,754.400024,410.0,478.880005,63.47826,43,56.0,0,70.400002,70.800003,67.800003
20170102134500,754.400024,410.0,418.200012,55.434782,41,56.700001,0,69.699997,70.800003,67.800003
20170102140000,754.400024,410.0,418.200012,55.434782,41,56.700001,0,69.300003,70.800003,67.800003
20170102141500,754.400024,410.0,610.080017,80.869565,51,56.700001,0,70.699997,70.800003,67.800003
20170102143000,754.400024,410.0,426.399994,56.521737,41,56.0,0,69.400002,70.800003,67.800003
20170102144500,754.400024,410.0,421.480011,55.869565,41,56.0,0,69.0,70.800003,67.800003
20170102150000,754.400024,410.0,437.880005,58.043477,41,56.0,0,68.599998,70.800003,67.800003
20170102151500,754.400024,410.0,418.200012,55.434782,40,57.599998,0,68.599998,70.800003,67.800003
20170102153000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.599998,70.800003,67.800003
20170102154500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.599998,70.800003,67.800003
20170102160000,754.400024,410.0,697.0,92.391301,56,56.299999,0,70.5,70.800003,67.800003
20170102161500,754.400024,410.0,688.799988,91.304343,55,56.299999,0,70.699997,70.800003,67.800003
20170102163000,754.400024,410.0,654.360046,86.739134,53,56.299999,0,70.5,70.800003,67.800003
20170102164500,754.400024,410.0,598.599976,79.34782,50,56.299999,0,70.300003,70.800003,67.800003
20170102170000,754.400024,410.0,554.320007,73.478259,47,56.299999,0,70.599998,70.800003,67.800003
20170102171500,754.400024,410.0,610.080017,80.869565,50,56.299999,0,71.0,70.800003,67.800003
20170102173000,754.400024,410.0,610.080017,80.869565,50,56.299999,0,71.099998,70.800003,67.800003
20170102174500,754.400024,410.0,644.52002,85.434783,52,56.299999,0,71.0,70.800003,67.800003
20170102180000,754.400024,410.0,718.320007,95.217389,57,56.299999,0,70.699997,70.800003,67.800003
20170102181500,754.400024,410.0,426.399994,56.521737,41,55.599998,0,69.599998,70.800003,67.800003
20170102183000,754.400024,410.0,426.399994,56.521737,41,55.599998,0,69.199997,70.800003,67.800003
20170102184500,754.400024,410.0,426.399994,56.521737,41,55.599998,0,69.199997,70.800003,67.800003
20170102190000,754.400024,410.0,418.200012,55.434782,41,55.599998,0,69.0,70.800003,67.800003
20170102191500,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.5,70.800003,67.800003
20170102193000,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.300003,70.800003,67.800003
20170102194500,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.300003,70.800003,67.800003
20170102200000,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.300003,70.800003,67.800003
20170102201500,754.400024,410.0,429.679993,56.956519,41,55.599998,0,68.599998,70.800003,67.800003
20170102203000,754.400024,410.0,423.119995,56.086954,41,55.599998,0,68.599998,70.800003,67.800003
20170102204500,754.400024,410.0,429.679993,56.956519,41,55.599998,0,68.599998,70.800003,67.800003
20170102210000,754.400024,410.0,418.200012,55.434782,41,55.599998,0,68.599998,70.800003,67.800003
20170102211500,754.400024,410.0,426.399994,56.521737,41,55.599998,0,68.400002,70.800003,67.800003
20170102213000,754.400024,410.0,426.399994,56.521737,41,55.599998,0,68.699997,70.800003,67.800003
20170102214500,754.400024,410.0,432.959991,57.391301,41,55.599998,0,68.400002,70.800003,67.800003
20170102220000,754.400024,410.0,432.959991,57.391301,41,55.599998,0,69.300003,70.800003,67.800003
20170102221500,754.400024,410.0,483.799988,64.130431,44,55.599998,0,70.099998,70.800003,67.800003
20170102223000,754.400024,410.0,493.640015,65.434783,44,55.599998,0,70.5,70.800003,67.800003
20170102224500,754.400024,410.0,510.040009,67.608695,45,55.599998,0,70.699997,70.800003,67.800003
20170102230000,754.400024,410.0,510.040009,67.608695,45,54.799999,0,70.699997,70.800003,67.800003
20170102231500,754.400024,410.0,516.599976,68.478256,45,54.799999,0,70.800003,70.800003,67.800003
20170102233000,754.400024,410.0,503.480011,66.73913,45,54.799999,0,70.900002,70.800003,67.800003
20170102234500,754.400024,410.0,514.960022,68.26087,45,54.799999,0,70.900002,70.800003,67.800003
20170103000000,754.400024,410.0,514.960022,68.26087,45,54.799999,0,71.0,70.800003,67.800003
20170103001500,754.400024,410.0,546.119995,72.391301,47,54.799999,0,71.099998,70.800003,67.800003
20170103003000,754.400024,410.0,546.119995,72.391301,47,54.799999,0,71.199997,70.800003,67.800003
20170103004500,754.400024,410.0,598.599976,79.34782,50,54.799999,0,71.0,70.800003,67.800003
20170103010000,754.400024,410.0,633.039978,83.913038,51,54.799999,0,70.5,70.800003,67.800003
20170103011500,754.400024,410.0,610.080017,80.869565,51,54.799999,0,70.5,70.800003,67.800003
20170103013000,754.400024,410.0,598.599976,79.34782,50,54.799999,0,70.5,70.800003,67.800003
20170103014500,754.400024,410.0,610.080017,80.869565,51,53.900002,0,71.099998,70.800003,67.800003
20170103020000,754.400024,410.0,621.560059,82.39131,51,53.900002,0,71.0,70.800003,67.800003
20170103021500,754.400024,410.0,677.320007,89.782607,53,53.900002,0,71.199997,70.800003,67.800003
20170103023000,754.400024,410.0,747.840027,99.130435,57,53.099998,0,75.400002,70.800003,67.800003
20170103024500,754.400024,410.0,585.47998,77.608691,49,53.099998,0,72.699997,70.800003,67.800003
20170103030000,754.400024,410.0,431.320007,57.173912,41,52.299999,0,70.0,70.800003,67.800003
20170103031500,754.400024,410.0,421.480011,55.869565,40,52.299999,0,69.0,70.800003,67.800003
20170103033000,754.400024,410.0,432.959991,57.391301,42,52.299999,0,68.800003,70.800003,67.800003
20170103034500,754.400024,410.0,665.840027,88.26087,54,52.299999,0,70.199997,70.800003,67.800003
20170103040000,754.400024,410.0,610.080017,80.869565,51,52.299999,0,70.400002,70.800003,67.800003
20170103041500,754.400024,410.0,621.560059,82.39131,52,52.299999,0,70.5,70.800003,67.800003
20170103043000,754.400024,410.0,610.080017,80.869565,51,52.299999,0,70.5,70.800003,67.800003
20170103044500,754.400024,410.0,585.47998,77.608691,49,52.299999,0,70.599998,70.800003,67.800003
20170103050000,754.400024,410.0,536.280029,71.086958,46,52.299999,0,70.599998,70.800003,67.800003
20170103051500,754.400024,410.0,518.23999,68.695649,45,51.5,0,70.300003,70.800003,67.800003
20170103053000,754.400024,410.0,738.0,97.826084,58,51.5,0,73.900002,70.800003,67.800003
20170103054500,754.400024,410.0,738.0,97.826084,58,51.5,0,74.400002,70.800003,67.800003
20170103060000,754.400024,410.0,610.080017,80.869565,51,51.5,0,73.099998,70.800003,67.800003
20170103061500,754.400024,410.0,441.160004,58.47826,41,51.5,0,71.199997,70.800003,67.800003
20170103063000,754.400024,410.0,424.76001,56.304347,40,51.5,0,69.199997,70.800003,67.800003
20170103064500,754.400024,410.0,418.200012,55.434782,40,52.200001,0,68.5,70.800003,67.800003
20170103070000,754.400024,410.0,431.320007,57.173912,40,52.200001,0,68.300003,70.800003,67.800003
20170103071500,754.400024,410.0,426.399994,56.521737,40,52.200001,0,68.0,70.800003,67.800003
20170103073000,754.400024,410.0,416.559998,55.217389,40,52.200001,0,67.900002,70.800003,67.800003
20170103074500,754.400024,410.0,416.559998,55.217389,40,52.200001,0,67.900002,70.800003,67.800003
20170103080000,754.400024,410.0,408.359985,54.130431,40,53.099998,0,68.0,70.800003,67.800003
20170103081500,754.400024,410.0,408.359985,54.130431,40,53.099998,0,68.0,70.800003,67.800003
20170103083000,754.400024,410.0,408.359985,54.130431,40,54.0,0,68.199997,70.800003,67.800003
20170103084500,754.400024,410.0,414.920013,55.0,40,54.700001,0,68.400002,70.800003,67.800003
20170103090000,754.400024,410.0,408.359985,54.130431,40,54.700001,0,68.5,70.800003,67.800003
20170103091500,754.400024,410.0,408.359985,54.130431,40,56.299999,0,68.699997,70.800003,67.800003
20170103093000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,68.900002,70.800003,67.800003
20170103094500,754.400024,410.0,408.359985,54.130431,40,56.299999,0,68.599998,70.800003,67.800003
20170103100000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,68.5,70.800003,67.800003
20170103101500,754.400024,410.0,408.359985,54.130431,40,56.299999,0,68.099998,70.800003,67.800003
20170103103000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,68.099998,70.800003,67.800003
20170103104500,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.199997,70.800003,67.800003
20170103110000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.199997,70.800003,67.800003
20170103111500,754.400024,410.0,414.920013,55.0,40,56.299999,0,68.199997,70.800003,67.800003
20170103113000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,68.099998,70.800003,67.800003
20170103114500,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.199997,70.800003,67.800003
20170103120000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,68.099998,70.800003,67.800003
20170103121500,754.400024,410.0,414.920013,55.0,40,57.099998,0,68.300003,70.800003,67.800003
20170103123000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,68.599998,70.800003,67.800003
20170103124500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,68.699997,70.800003,67.800003
20170103130000,754.400024,410.0,416.559998,55.217389,40,57.099998,0,68.699997,70.800003,67.800003
20170103131500,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.400002,70.800003,67.800003
20170103133000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.300003,70.800003,67.800003
20170103134500,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.300003,70.800003,67.800003
20170103140000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.400002,70.800003,67.800003
20170103141500,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.400002,70.800003,67.800003
20170103143000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,68.599998,70.800003,67.800003
20170103144500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.699997,70.800003,67.800003
20170103150000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.5,70.800003,67.800003
20170103151500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.599998,70.800003,67.800003
20170103153000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.199997,70.800003,67.800003
20170103154500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.300003,70.800003,67.800003
20170103160000,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.300003,70.800003,67.800003
20170103161500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,68.199997,70.800003,67.800003
20170103163000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,68.199997,70.800003,67.800003
20170103164500,754.400024,410.0,414.920013,55.0,40,56.299999,0,68.199997,70.800003,67.800003
20170103170000,754.400024,410.0,414.920013,55.0,40,56.299999,0,68.199997,70.800003,67.800003
20170103171500,754.400024,410.0,414.920013,55.0,40,56.299999,0,68.400002,70.800003,67.800003
20170103173000,754.400024,410.0,410.0,54.347824,40,56.299999,0,68.300003,70.800003,67.800003
20170103174500,754.400024,410.0,400.160004,53.043477,40,55.599998,0,68.199997,70.800003,67.800003
20170103180000,754.400024,410.0,697.0,92.391301,56,55.599998,0,70.099998,70.800003,67.800003
20170103181500,754.400024,410.0,572.360046,75.869569,49,55.599998,0,70.0,70.800003,67.800003
20170103183000,754.400024,410.0,572.360046,75.869569,48,55.599998,0,70.5,70.800003,67.800003
20170103184500,754.400024,410.0,585.47998,77.608691,49,56.299999,0,70.699997,70.800003,67.800003
20170103190000,754.400024,410.0,585.47998,77.608691,49,56.299999,0,70.699997,70.800003,67.800003
20170103191500,754.400024,410.0,585.47998,77.608691,49,56.299999,0,70.699997,70.800003,67.800003
20170103193000,754.400024,410.0,644.52002,85.434783,52,56.299999,0,71.0,70.800003,67.800003
20170103194500,754.400024,410.0,654.360046,86.739134,53,56.299999,0,71.300003,70.800003,67.800003
20170103200000,754.400024,410.0,697.0,92.391301,55,55.599998,0,72.300003,70.800003,67.800003
20170103201500,754.400024,410.0,478.880005,63.47826,43,55.599998,0,71.099998,70.800003,67.800003
20170103203000,754.400024,410.0,493.640015,65.434783,44,55.599998,0,70.699997,70.800003,67.800003
20170103204500,754.400024,410.0,493.640015,65.434783,44,55.599998,0,70.800003,70.800003,67.800003
20170103210000,754.400024,410.0,483.799988,64.130431,44,55.599998,0,70.900002,70.800003,67.800003
20170103211500,754.400024,410.0,585.47998,77.608691,49,55.599998,0,71.099998,70.800003,67.800003
20170103213000,754.400024,410.0,560.880005,74.347824,48,55.599998,0,70.699997,70.800003,67.800003
20170103214500,754.400024,410.0,572.360046,75.869569,48,55.599998,0,70.699997,70.800003,67.800003
20170103220000,754.400024,410.0,549.400024,72.826088,47,54.700001,0,70.900002,70.800003,67.800003
20170103221500,754.400024,410.0,577.280029,76.521741,48,54.700001,0,71.199997,70.800003,67.800003
20170103223000,754.400024,410.0,654.360046,86.739134,52,54.700001,0,71.300003,70.800003,67.800003
20170103224500,754.400024,410.0,644.52002,85.434783,52,53.900002,0,71.0,70.800003,67.800003
20170103230000,754.400024,410.0,654.360046,86.739134,52,53.900002,0,70.699997,70.800003,67.800003
20170103231500,754.400024,410.0,644.52002,85.434783,52,53.900002,0,70.900002,70.800003,67.800003
20170103233000,754.400024,410.0,677.320007,89.782607,54,53.900002,0,71.599998,70.800003,67.800003
20170103234500,754.400024,410.0,572.360046,75.869569,48,53.900002,0,70.599998,70.800003,67.800003
20170104000000,754.400024,410.0,572.360046,75.869569,48,53.900002,0,70.699997,70.800003,67.800003
20170104001500,754.400024,410.0,598.599976,79.34782,49,53.099998,0,70.900002,70.800003,67.800003
20170104003000,754.400024,410.0,747.840027,99.130435,57,53.099998,0,73.300003,70.800003,67.800003
20170104004500,754.400024,410.0,718.320007,95.217389,55,52.299999,0,73.5,70.800003,67.800003
20170104010000,754.400024,410.0,644.52002,85.434783,52,52.299999,0,72.599998,70.800003,67.800003
20170104011500,754.400024,410.0,747.840027,99.130435,56,52.299999,0,72.900002,70.900002,67.900002
20170104013000,754.400024,410.0,729.799988,96.739126,57,52.299999,0,72.900002,70.900002,67.900002
20170104014500,754.400024,410.0,633.039978,83.913038,50,52.299999,0,73.0,70.900002,67.900002
20170104020000,754.400024,410.0,421.480011,55.869565,40,51.5,0,71.599998,70.900002,67.900002
20170104021500,754.400024,410.0,578.919983,76.739126,48,51.5,0,71.699997,70.900002,67.900002
20170104023000,754.400024,410.0,492.0,65.217389,43,51.5,0,71.099998,70.900002,67.900002
20170104024500,754.400024,410.0,492.0,65.217389,43,51.5,0,71.199997,70.900002,67.900002
20170104030000,754.400024,410.0,429.679993,56.956519,40,51.5,0,69.800003,70.900002,67.900002
20170104031500,754.400024,410.0,429.679993,56.956519,40,50.700001,0,68.900002,70.900002,67.900002
20170104033000,754.400024,410.0,421.480011,55.869565,40,50.700001,0,68.400002,70.900002,67.900002
20170104034500,754.400024,410.0,421.480011,55.869565,40,50.700001,0,68.099998,70.900002,67.900002
20170104040000,754.400024,410.0,421.480011,55.869565,40,51.400002,0,67.900002,70.900002,67.900002
20170104041500,754.400024,410.0,421.480011,55.869565,40,51.400002,0,67.699997,70.900002,67.900002
20170104043000,754.400024,410.0,421.480011,55.869565,40,51.400002,0,67.699997,70.900002,67.900002
20170104044500,754.400024,410.0,421.480011,55.869565,40,51.400002,100,67.599998,70.900002,67.900002
20170104050000,754.400024,410.0,426.399994,56.521737,40,51.400002,0,68.400002,70.900002,67.900002
20170104051500,754.400024,410.0,447.720001,59.347824,42,51.400002,0,69.699997,70.900002,67.900002
20170104053000,754.400024,410.0,483.799988,64.130431,43,51.400002,0,70.400002,70.900002,67.900002
20170104054500,754.400024,410.0,451.0,59.782607,41,51.400002,0,70.900002,70.900002,67.900002
20170104060000,754.400024,410.0,542.839966,71.956515,46,51.400002,0,71.400002,70.900002,67.900002
20170104061500,754.400024,410.0,429.679993,56.956519,40,51.400002,0,69.400002,70.900002,67.900002
20170104063000,754.400024,410.0,429.679993,56.956519,40,51.400002,0,68.900002,70.900002,67.900002
20170104064500,754.400024,410.0,436.23999,57.826084,40,51.400002,0,68.400002,70.900002,67.900002
20170104070000,754.400024,410.0,421.480011,55.869565,40,51.400002,0,67.900002,70.900002,67.900002
20170104071500,754.400024,410.0,416.559998,55.217389,40,51.400002,100,67.5,70.900002,67.900002
20170104073000,754.400024,410.0,416.559998,55.217389,40,51.400002,100,67.400002,70.900002,67.900002
20170104074500,754.400024,410.0,416.559998,55.217389,40,51.400002,100,67.400002,70.900002,67.900002
20170104080000,754.400024,410.0,421.480011,55.869565,40,51.400002,100,67.400002,70.900002,67.900002
20170104081500,754.400024,410.0,416.559998,55.217389,40,51.400002,100,67.800003,70.900002,67.900002
20170104083000,754.400024,410.0,416.559998,55.217389,40,51.400002,100,68.099998,70.900002,67.900002
20170104084500,754.400024,410.0,416.559998,55.217389,40,52.200001,0,68.199997,70.900002,67.900002
20170104090000,754.400024,410.0,416.559998,55.217389,40,53.099998,0,68.300003,70.900002,67.900002
20170104091500,754.400024,410.0,423.119995,56.086954,40,53.900002,0,68.5,70.900002,67.900002
20170104093000,754.400024,410.0,413.279999,54.782607,40,53.900002,0,68.699997,70.900002,67.900002
20170104094500,754.400024,410.0,413.279999,54.782607,40,53.900002,0,68.300003,70.900002,67.900002
20170104100000,754.400024,410.0,406.720001,53.913042,40,53.900002,0,68.300003,70.900002,67.900002
20170104101500,754.400024,410.0,406.720001,53.913042,40,53.900002,0,68.199997,70.900002,67.900002
20170104103000,754.400024,410.0,406.720001,53.913042,40,53.900002,0,68.199997,70.900002,67.900002
20170104104500,754.400024,410.0,413.279999,54.782607,40,53.900002,0,68.400002,70.900002,67.900002
20170104110000,754.400024,410.0,408.359985,54.130431,40,55.099998,0,68.5,70.900002,67.900002
20170104111500,754.400024,410.0,413.279999,54.782607,40,55.099998,0,68.599998,70.900002,67.900002
20170104113000,754.400024,410.0,442.799988,58.695649,42,55.099998,0,69.599998,70.900002,67.900002
20170104114500,754.400024,410.0,575.639954,76.304339,49,55.099998,0,71.300003,70.900002,67.900002
20170104120000,754.400024,410.0,665.840027,88.26087,53,55.099998,0,71.699997,70.900002,67.900002
20170104121500,754.400024,410.0,677.320007,89.782607,54,55.900002,0,70.900002,70.900002,67.900002
20170104123000,754.400024,410.0,729.799988,96.739126,57,55.900002,0,72.300003,70.900002,67.900002
20170104124500,754.400024,410.0,729.799988,96.739126,57,55.900002,0,72.900002,70.900002,67.900002
20170104130000,754.400024,410.0,747.840027,99.130435,58,55.900002,0,72.900002,70.900002,67.900002
20170104131500,754.400024,410.0,729.799988,96.739126,57,55.900002,0,72.199997,70.900002,67.900002
20170104133000,754.400024,410.0,738.0,97.826084,57,55.900002,0,72.5,70.900002,67.900002
20170104134500,754.400024,410.0,747.840027,99.130435,58,55.900002,0,73.099998,70.900002,67.900002
20170104140000,754.400024,410.0,738.0,97.826084,58,55.900002,0,73.400002,70.900002,67.900002
20170104141500,754.400024,410.0,585.47998,77.608691,49,55.900002,0,71.599998,70.900002,67.900002
20170104143000,754.400024,410.0,729.799988,96.739126,56,55.900002,0,71.699997,70.900002,67.900002
20170104144500,754.400024,410.0,677.320007,89.782607,53,55.900002,0,71.5,70.900002,67.900002
20170104150000,754.400024,410.0,677.320007,89.782607,53,55.900002,0,71.300003,70.900002,67.900002
20170104151500,754.400024,410.0,654.360046,86.739134,52,55.900002,0,70.699997,70.900002,67.900002
20170104153000,754.400024,410.0,654.360046,86.739134,51,55.200001,0,72.900002,70.900002,67.900002
20170104154500,754.400024,410.0,424.76001,56.304347,40,55.200001,0,71.5,70.900002,67.900002
20170104160000,754.400024,410.0,424.76001,56.304347,40,55.200001,0,69.699997,70.900002,67.900002
20170104161500,754.400024,410.0,424.76001,56.304347,40,54.299999,0,68.900002,70.900002,67.900002
20170104163000,754.400024,410.0,424.76001,56.304347,40,54.299999,0,68.300003,70.900002,67.900002
20170104164500,754.400024,410.0,429.679993,56.956519,40,54.299999,0,67.900002,70.900002,67.900002
20170104170000,754.400024,410.0,429.679993,56.956519,40,53.5,0,67.699997,70.900002,67.900002
20170104171500,754.400024,410.0,414.920013,55.0,40,53.5,0,67.699997,70.900002,67.900002
20170104173000,754.400024,410.0,414.920013,55.0,40,53.5,0,67.699997,70.900002,67.900002
20170104174500,754.400024,410.0,414.920013,55.0,40,52.700001,100,67.599998,70.900002,67.900002
20170104180000,754.400024,410.0,414.920013,55.0,40,52.700001,0,67.699997,70.900002,67.900002
20170104181500,754.400024,410.0,414.920013,55.0,40,52.700001,0,67.699997,70.900002,67.900002
20170104183000,754.400024,410.0,423.119995,56.086954,40,52.700001,0,67.699997,70.900002,67.900002
20170104184500,754.400024,410.0,414.920013,55.0,40,52.700001,0,67.699997,70.900002,67.900002
20170104190000,754.400024,410.0,414.920013,55.0,40,51.900002,0,67.900002,70.900002,67.900002
20170104191500,754.400024,410.0,414.920013,55.0,40,51.900002,0,67.699997,70.900002,67.900002
20170104193000,754.400024,410.0,414.920013,55.0,40,51.900002,100,67.599998,70.900002,67.900002
20170104194500,754.400024,410.0,421.480011,55.869565,40,51.0,100,67.599998,70.900002,67.900002
20170104200000,754.400024,410.0,431.320007,57.173912,40,51.0,100,67.599998,70.900002,67.900002
20170104201500,754.400024,410.0,431.320007,57.173912,40,51.0,100,67.5,70.900002,67.900002
20170104203000,754.400024,410.0,426.399994,56.521737,40,51.0,100,67.5,70.900002,67.900002
20170104204500,754.400024,410.0,426.399994,56.521737,40,51.0,100,67.599998,70.900002,67.900002
20170104210000,754.400024,410.0,426.399994,56.521737,40,51.0,100,67.400002,70.900002,67.900002
20170104211500,754.400024,410.0,426.399994,56.521737,40,50.299999,100,67.400002,70.900002,67.900002
20170104213000,754.400024,410.0,413.279999,54.782607,40,53.099998,100,67.400002,70.900002,67.900002
20170104214500,754.400024,410.0,413.279999,54.782607,40,59.599998,100,67.900002,70.900002,67.900002
20170104220000,754.400024,410.0,424.76001,56.304347,40,51.099998,100,67.900002,70.900002,67.900002
20170104221500,754.400024,410.0,424.76001,56.304347,40,50.299999,100,67.699997,70.900002,67.900002
20170104223000,754.400024,410.0,423.119995,56.086954,40,50.200001,100,67.5,70.900002,67.900002
20170104224500,754.400024,410.0,423.119995,56.086954,40,50.200001,100,67.5,70.900002,67.900002
20170104230000,754.400024,410.0,429.679993,56.956519,40,50.200001,100,67.400002,70.900002,67.900002
20170104231500,754.400024,410.0,424.76001,56.304347,40,49.5,100,67.300003,70.900002,67.900002
20170104233000,754.400024,410.0,424.76001,56.304347,40,58.900002,100,67.599998,70.900002,67.900002
20170104234500,754.400024,410.0,424.76001,56.304347,40,61.5,100,67.900002,70.900002,67.900002
20170105000000,754.400024,410.0,429.679993,56.956519,40,59.099998,100,67.900002,70.900002,67.900002
20170105001500,754.400024,410.0,429.679993,56.956519,40,58.5,100,68.099998,70.900002,67.900002
20170105003000,754.400024,410.0,424.76001,56.304347,40,50.299999,0,68.0,70.900002,67.900002
20170105004500,754.400024,410.0,418.200012,55.434782,40,49.5,0,67.800003,70.900002,67.900002
20170105010000,754.400024,410.0,418.200012,55.434782,40,49.5,100,67.599998,70.900002,67.900002
20170105011500,754.400024,410.0,418.200012,55.434782,40,49.5,100,67.5,70.900002,67.900002
20170105013000,754.400024,410.0,418.200012,55.434782,40,49.5,100,67.400002,70.900002,67.900002
20170105014500,754.400024,410.0,418.200012,55.434782,40,49.5,100,67.400002,70.900002,67.900002
20170105020000,754.400024,410.0,418.200012,55.434782,40,49.5,100,67.199997,70.900002,67.900002
20170105021500,754.400024,410.0,426.399994,56.521737,40,61.200001,100,67.800003,70.900002,67.900002
20170105023000,754.400024,410.0,426.399994,56.521737,40,58.700001,100,68.0,70.900002,67.900002
20170105024500,754.400024,410.0,426.399994,56.521737,40,58.700001,100,68.199997,70.900002,67.900002
20170105030000,754.400024,410.0,426.399994,56.521737,40,49.400002,0,67.699997,70.900002,67.900002
20170105031500,754.400024,410.0,426.399994,56.521737,40,49.400002,100,67.400002,70.900002,67.900002
20170105033000,754.400024,410.0,426.399994,56.521737,40,49.400002,100,67.699997,70.900002,67.900002
20170105034500,754.400024,410.0,431.320007,57.173912,40,49.900002,100,67.599998,70.900002,67.900002
20170105040000,754.400024,410.0,426.399994,56.521737,40,50.599998,100,67.599998,70.900002,67.900002
20170105041500,754.400024,410.0,418.200012,55.434782,40,50.599998,100,67.599998,70.900002,67.900002
20170105043000,754.400024,410.0,426.399994,56.521737,40,50.599998,100,67.5,70.900002,67.900002
20170105044500,754.400024,410.0,414.920013,55.0,40,50.599998,100,67.599998,70.900002,67.900002
20170105050000,754.400024,410.0,421.480011,55.869565,40,50.599998,100,67.599998,70.900002,67.900002
20170105051500,754.400024,410.0,416.559998,55.217389,40,50.599998,100,67.599998,70.900002,67.900002
20170105053000,754.400024,410.0,410.0,54.347824,40,49.900002,100,67.599998,70.900002,67.900002
20170105054500,754.400024,410.0,418.200012,55.434782,40,49.900002,100,67.599998,70.900002,67.900002
20170105060000,754.400024,410.0,418.200012,55.434782,40,51.400002,100,67.400002,70.900002,67.900002
20170105061500,754.400024,410.0,413.279999,54.782607,40,53.900002,100,67.699997,70.900002,67.900002
20170105063000,754.400024,410.0,418.200012,55.434782,40,53.900002,100,67.800003,70.900002,67.900002
20170105064500,754.400024,410.0,747.840027,99.130435,57,50.700001,0,71.5,70.900002,67.900002
20170105070000,754.400024,410.0,729.799988,96.739126,57,49.900002,0,72.900002,70.900002,67.900002
20170105071500,754.400024,410.0,451.0,59.782607,41,49.900002,0,71.599998,70.900002,67.900002
20170105073000,754.400024,410.0,738.0,97.826084,57,49.900002,0,74.5,70.900002,67.900002
20170105074500,754.400024,410.0,747.840027,99.130435,57,49.900002,0,74.800003,70.900002,67.900002
20170105080000,754.400024,410.0,747.840027,99.130435,57,50.599998,0,73.699997,70.900002,67.900002
20170105081500,754.400024,410.0,729.799988,96.739126,57,50.599998,0,73.400002,70.900002,67.900002
20170105083000,754.400024,410.0,738.0,97.826084,57,50.599998,0,73.099998,70.900002,67.900002
20170105084500,754.400024,410.0,697.0,92.391301,54,50.599998,0,72.599998,70.900002,67.900002
20170105090000,754.400024,410.0,585.47998,77.608691,48,51.799999,0,71.900002,70.900002,67.900002
20170105091500,754.400024,410.0,738.0,97.826084,58,52.5,0,74.300003,70.900002,67.900002
20170105093000,754.400024,410.0,598.599976,79.34782,49,53.900002,0,72.900002,70.900002,67.900002
20170105094500,754.400024,410.0,738.0,97.826084,57,53.900002,0,74.300003,70.900002,67.900002
20170105100000,754.400024,410.0,729.799988,96.739126,57,54.700001,0,75.0,70.900002,67.900002
20170105101500,754.400024,410.0,729.799988,96.739126,57,54.700001,0,74.699997,70.900002,67.900002
20170105103000,754.400024,410.0,738.0,97.826084,57,55.5,0,74.400002,70.900002,67.900002
20170105104500,754.400024,410.0,729.799988,96.739126,57,56.299999,0,74.300003,70.900002,67.900002
20170105110000,754.400024,410.0,434.600006,57.608695,40,56.299999,0,71.300003,70.900002,67.900002
20170105111500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,70.199997,70.900002,67.900002
20170105113000,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.599998,70.900002,67.900002
20170105114500,754.400024,410.0,421.480011,55.869565,40,56.299999,0,69.300003,70.900002,67.900002
20170105120000,754.400024,410.0,729.799988,96.739126,57,57.200001,0,72.300003,70.900002,67.900002
20170105121500,754.400024,410.0,729.799988,96.739126,58,56.099998,0,74.099998,70.900002,67.900002
20170105123000,754.400024,410.0,738.0,97.826084,58,56.799999,0,73.900002,70.900002,67.900002
20170105124500,754.400024,410.0,738.0,97.826084,58,56.799999,0,75.0,70.900002,67.900002
20170105130000,754.400024,410.0,747.840027,99.130435,57,56.799999,0,73.800003,70.900002,67.900002
20170105131500,754.400024,410.0,536.280029,71.086958,46,56.799999,0,72.0,70.900002,67.900002
20170105133000,754.400024,410.0,572.360046,75.869569,48,56.799999,0,71.5,70.900002,67.900002
20170105134500,754.400024,410.0,621.560059,82.39131,51,56.0,0,71.300003,70.900002,67.900002
20170105140000,754.400024,410.0,621.560059,82.39131,51,56.0,0,71.0,70.900002,67.900002
20170105141500,754.400024,410.0,610.080017,80.869565,50,56.799999,0,71.199997,70.900002,67.900002
20170105143000,754.400024,410.0,610.080017,80.869565,50,56.799999,0,71.199997,70.900002,67.900002
20170105144500,754.400024,410.0,738.0,97.826084,57,56.0,0,71.599998,70.900002,67.900002
20170105150000,754.400024,410.0,738.0,97.826084,57,56.0,0,72.099998,70.900002,67.900002
20170105151500,754.400024,410.0,718.320007,95.217389,55,56.0,0,71.599998,70.900002,67.900002
20170105153000,754.400024,410.0,654.360046,86.739134,52,56.0,0,71.0,70.900002,67.900002
20170105154500,754.400024,410.0,644.52002,85.434783,51,56.0,0,71.0,70.900002,67.900002
20170105160000,754.400024,410.0,644.52002,85.434783,51,56.0,0,70.800003,70.900002,67.900002
20170105161500,754.400024,410.0,610.080017,80.869565,50,56.0,0,70.599998,70.900002,67.900002
20170105163000,754.400024,410.0,621.560059,82.39131,50,56.0,0,71.300003,70.900002,67.900002
20170105164500,754.400024,410.0,738.0,97.826084,57,56.0,0,71.699997,70.900002,67.900002
20170105170000,754.400024,410.0,677.320007,89.782607,54,56.0,0,71.5,70.900002,67.900002
20170105171500,754.400024,410.0,747.840027,99.130435,58,56.0,0,72.099998,70.900002,67.900002
20170105173000,754.400024,410.0,738.0,97.826084,58,56.0,0,72.699997,70.900002,67.900002
20170105174500,754.400024,410.0,738.0,97.826084,58,56.0,0,72.199997,70.900002,67.900002
20170105180000,754.400024,410.0,429.679993,56.956519,40,56.0,0,70.0,70.900002,67.900002
20170105181500,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.300003,70.900002,67.900002
20170105183000,754.400024,410.0,431.320007,57.173912,40,56.0,0,69.199997,70.900002,67.900002
20170105184500,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.099998,70.900002,67.900002
20170105190000,754.400024,410.0,429.679993,56.956519,40,56.0,0,69.0,70.900002,67.900002
20170105191500,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.0,70.900002,67.900002
20170105193000,754.400024,410.0,434.600006,57.608695,40,56.0,0,68.800003,70.900002,67.900002
