PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105194500,754.400024,410.0,424.76001,56.304347,40,53.900002,0,68.800003,70.900002,67.900002
20170105200000,754.400024,410.0,414.920013,55.0,40,52.700001,0,68.5,70.900002,67.900002
20170105201500,754.400024,410.0,426.399994,56.521737,40,52.700001,0,68.199997,70.900002,67.900002
20170105203000,754.400024,410.0,437.880005,58.043477,40,51.900002,0,68.099998,70.900002,67.900002
20170105204500,754.400024,410.0,426.399994,56.521737,40,51.900002,0,67.900002,70.900002,67.900002
20170105210000,754.400024,410.0,426.399994,56.521737,40,51.900002,0,67.900002,70.900002,67.900002
20170105211500,754.400024,410.0,426.399994,56.521737,40,51.900002,0,67.699997,70.900002,67.900002
20170105213000,754.400024,410.0,431.320007,57.173912,40,51.099998,0,67.699997,70.900002,67.900002
20170105214500,754.400024,410.0,416.559998,55.217389,40,51.099998,100,67.599998,70.900002,67.900002
20170105220000,754.400024,410.0,416.559998,55.217389,40,51.099998,100,67.599998,70.900002,67.900002
20170105221500,754.400024,410.0,423.119995,56.086954,40,51.099998,100,67.5,70.900002,67.900002
20170105223000,754.400024,410.0,423.119995,56.086954,40,51.099998,100,67.400002,70.900002,67.900002
20170105224500,754.400024,410.0,418.200012,55.434782,40,51.099998,100,67.5,70.900002,67.900002
20170105230000,754.400024,410.0,429.679993,56.956519,40,51.099998,100,67.400002,70.900002,67.900002
20170105231500,754.400024,410.0,429.679993,56.956519,40,54.700001,100,67.400002,70.900002,67.900002
20170105233000,754.400024,410.0,424.76001,56.304347,40,54.700001,100,67.699997,70.900002,67.900002
20170105234500,754.400024,410.0,431.320007,57.173912,40,55.5,100,67.699997,70.900002,67.900002
20170106000000,754.400024,410.0,423.119995,56.086954,40,54.700001,100,67.699997,70.900002,67.900002
20170106001500,754.400024,410.0,434.600006,57.608695,40,54.700001,100,67.699997,70.900002,67.900002
20170106003000,754.400024,410.0,434.600006,57.608695,40,54.700001,100,67.599998,70.900002,67.900002
20170106004500,754.400024,410.0,414.920013,55.0,40,54.700001,100,67.599998,70.900002,67.900002
20170106010000,754.400024,410.0,414.920013,55.0,40,54.700001,100,67.800003,70.900002,67.900002
20170106011500,754.400024,410.0,414.920013,55.0,40,54.700001,100,68.0,70.900002,67.900002
20170106013000,754.400024,410.0,414.920013,55.0,40,53.900002,100,67.900002,70.900002,67.900002
20170106014500,754.400024,410.0,400.160004,53.043477,40,53.900002,100,67.900002,70.900002,67.900002
20170106020000,754.400024,410.0,414.920013,55.0,40,53.900002,100,67.900002,70.900002,67.900002
20170106021500,754.400024,410.0,410.0,54.347824,40,53.099998,100,67.699997,70.900002,67.900002
20170106023000,754.400024,410.0,410.0,54.347824,40,53.099998,100,67.800003,70.900002,67.900002
20170106024500,754.400024,410.0,416.559998,55.217389,40,53.099998,100,67.599998,70.900002,67.900002
20170106030000,754.400024,410.0,416.559998,55.217389,40,65.699997,100,68.099998,70.900002,67.900002
20170106031500,754.400024,410.0,424.76001,56.304347,40,48.299999,0,67.800003,70.900002,67.900002
20170106033000,754.400024,410.0,526.439941,69.782599,45,48.299999,0,69.5,70.900002,67.900002
20170106034500,754.400024,410.0,434.600006,57.608695,40,48.299999,0,69.599998,70.900002,67.900002
20170106040000,754.400024,410.0,442.799988,58.695649,41,47.599998,0,70.099998,70.900002,67.900002
20170106041500,754.400024,410.0,423.119995,56.086954,40,47.599998,0,70.199997,70.900002,67.900002
20170106043000,754.400024,410.0,423.119995,56.086954,40,48.200001,0,70.300003,70.900002,67.900002
20170106044500,754.400024,410.0,429.679993,56.956519,40,48.200001,0,70.199997,70.900002,67.900002
20170106050000,754.400024,410.0,451.0,59.782607,42,48.200001,0,70.300003,70.900002,67.900002
20170106051500,754.400024,410.0,414.920013,55.0,40,47.599998,0,70.5,70.900002,67.900002
20170106053000,754.400024,410.0,414.920013,55.0,40,47.599998,0,70.400002,70.900002,67.900002
20170106054500,754.400024,410.0,414.920013,55.0,40,47.599998,0,70.800003,70.900002,67.900002
20170106060000,754.400024,410.0,429.679993,56.956519,40,47.599998,0,70.900002,70.900002,67.900002
20170106061500,754.400024,410.0,429.679993,56.956519,40,46.799999,0,70.0,70.900002,67.900002
20170106063000,754.400024,410.0,429.679993,56.956519,40,46.799999,0,69.300003,70.900002,67.900002
20170106064500,754.400024,410.0,423.119995,56.086954,40,46.799999,0,69.099998,70.900002,67.900002
20170106070000,754.400024,410.0,423.119995,56.086954,40,46.799999,0,68.800003,70.900002,67.900002
20170106071500,754.400024,410.0,455.920013,60.434782,42,46.799999,0,69.699997,70.900002,67.900002
20170106073000,754.400024,410.0,551.039978,73.043473,47,46.799999,0,70.599998,70.900002,67.900002
20170106074500,754.400024,410.0,444.440002,58.913042,41,46.799999,0,70.099998,70.900002,67.900002
20170106080000,754.400024,410.0,444.440002,58.913042,41,46.799999,0,69.800003,70.900002,67.900002
20170106081500,754.400024,410.0,423.119995,56.086954,40,46.799999,0,69.099998,70.900002,67.900002
20170106083000,754.400024,410.0,442.799988,58.695649,42,46.799999,0,69.900002,70.900002,67.900002
20170106084500,754.400024,410.0,431.320007,57.173912,40,46.799999,0,70.0,70.900002,67.900002
20170106090000,754.400024,410.0,447.720001,59.347824,42,46.799999,0,70.300003,70.900002,67.900002
20170106091500,754.400024,410.0,432.959991,57.391301,40,46.099998,0,69.800003,70.900002,67.900002
20170106093000,754.400024,410.0,432.959991,57.391301,40,46.099998,0,69.699997,70.900002,67.900002
20170106094500,754.400024,410.0,519.880005,68.913042,45,46.099998,0,70.400002,70.900002,67.900002
20170106100000,754.400024,410.0,424.76001,56.304347,40,45.299999,0,69.800003,70.900002,67.900002
20170106101500,754.400024,410.0,539.560059,71.521745,46,45.299999,0,70.699997,70.900002,67.900002
20170106103000,754.400024,410.0,436.23999,57.826084,40,45.299999,0,70.400002,70.900002,67.900002
20170106104500,754.400024,410.0,426.399994,56.521737,40,46.700001,0,70.300003,70.900002,67.900002
20170106110000,754.400024,410.0,482.160004,63.913042,43,46.099998,0,70.5,70.900002,67.900002
20170106111500,754.400024,410.0,470.679993,62.391301,42,46.099998,0,70.699997,70.900002,67.900002
20170106113000,754.400024,410.0,441.160004,58.47826,41,46.099998,0,70.199997,70.900002,67.900002
20170106114500,754.400024,410.0,421.480011,55.869565,40,45.5,0,68.199997,70.900002,67.900002
20170106120000,754.400024,410.0,421.480011,55.869565,40,45.5,100,67.400002,70.900002,67.900002
20170106121500,754.400024,410.0,421.480011,55.869565,40,56.799999,100,66.900002,70.900002,67.900002
20170106123000,754.400024,410.0,414.920013,55.0,40,61.099998,100,67.599998,70.900002,67.900002
20170106124500,754.400024,410.0,423.119995,56.086954,40,46.400002,100,67.599998,70.900002,67.900002
20170106130000,754.400024,410.0,423.119995,56.086954,40,46.400002,100,66.900002,70.900002,67.900002
20170106131500,754.400024,410.0,423.119995,56.086954,40,63.200001,100,67.300003,70.900002,67.900002
20170106133000,754.400024,410.0,432.959991,57.391301,40,59.599998,100,67.599998,70.900002,67.900002
20170106134500,754.400024,410.0,426.399994,56.521737,40,58.400002,100,67.900002,70.900002,67.900002
20170106140000,754.400024,410.0,426.399994,56.521737,40,61.700001,100,68.0,70.900002,67.900002
20170106141500,754.400024,410.0,426.399994,56.521737,40,61.700001,100,68.099998,70.900002,67.900002
20170106143000,754.400024,410.0,426.399994,56.521737,40,58.5,100,67.900002,70.900002,67.900002
20170106144500,754.400024,410.0,426.399994,56.521737,40,59.200001,100,68.0,70.900002,67.900002
20170106150000,754.400024,410.0,426.399994,56.521737,40,62.0,100,68.099998,70.900002,67.900002
20170106151500,754.400024,410.0,416.559998,55.217389,40,62.0,100,68.0,70.900002,67.900002
20170106153000,754.400024,410.0,423.119995,56.086954,40,58.299999,100,67.900002,70.900002,67.900002
20170106154500,754.400024,410.0,418.200012,55.434782,40,59.200001,100,68.0,70.900002,67.900002
20170106160000,754.400024,410.0,426.399994,56.521737,40,60.5,100,68.099998,70.900002,67.900002
20170106161500,754.400024,410.0,413.279999,54.782607,40,62.799999,100,68.099998,70.900002,67.900002
20170106163000,754.400024,410.0,413.279999,54.782607,40,61.900002,100,68.099998,70.900002,67.900002
20170106164500,754.400024,410.0,421.480011,55.869565,40,59.5,100,68.0,70.900002,67.900002
20170106170000,754.400024,410.0,421.480011,55.869565,40,57.900002,100,68.0,70.900002,67.900002
20170106171500,754.400024,410.0,421.480011,55.869565,40,58.5,100,67.900002,70.900002,67.900002
20170106173000,754.400024,410.0,421.480011,55.869565,40,60.799999,100,67.900002,70.900002,67.900002
20170106174500,754.400024,410.0,421.480011,55.869565,40,62.599998,100,67.800003,70.900002,67.900002
20170106180000,754.400024,410.0,421.480011,55.869565,40,61.0,100,67.800003,70.900002,67.900002
20170106181500,754.400024,410.0,467.399994,61.956519,42,45.700001,0,69.199997,70.900002,67.900002
20170106183000,754.400024,410.0,426.399994,56.521737,40,44.5,0,68.599998,70.900002,67.900002
20170106184500,754.400024,410.0,426.399994,56.521737,40,44.5,0,68.300003,70.900002,67.900002
20170106190000,754.400024,410.0,434.600006,57.608695,40,44.5,0,68.5,70.900002,67.900002
20170106191500,754.400024,410.0,451.0,59.782607,41,44.5,0,68.599998,70.900002,67.900002
20170106193000,754.400024,410.0,610.080017,80.869565,51,45.200001,0,70.199997,70.900002,67.900002
20170106194500,754.400024,410.0,429.679993,56.956519,40,44.400002,0,69.300003,70.900002,67.900002
20170106200000,754.400024,410.0,429.679993,56.956519,40,44.400002,0,68.699997,70.900002,67.900002
20170106201500,754.400024,410.0,429.679993,56.956519,40,44.400002,0,68.199997,70.900002,67.900002
20170106203000,754.400024,410.0,718.320007,95.217389,57,44.400002,0,71.300003,70.900002,67.900002
20170106204500,754.400024,410.0,708.47998,93.913038,56,44.400002,0,71.800003,70.900002,67.900002
20170106210000,754.400024,410.0,738.0,97.826084,57,44.400002,0,72.199997,70.900002,67.900002
20170106211500,754.400024,410.0,729.799988,96.739126,56,44.900002,0,72.199997,70.900002,67.900002
20170106213000,754.400024,410.0,747.840027,99.130435,57,44.900002,0,72.199997,70.900002,67.900002
20170106214500,754.400024,410.0,747.840027,99.130435,57,44.200001,0,72.0,70.900002,67.900002
20170106220000,754.400024,410.0,560.880005,74.347824,48,44.200001,0,70.5,70.900002,67.900002
20170106221500,754.400024,410.0,585.47998,77.608691,50,43.400002,0,70.300003,70.900002,67.900002
20170106223000,754.400024,410.0,418.200012,55.434782,40,43.400002,0,69.900002,70.900002,67.900002
20170106224500,754.400024,410.0,521.52002,69.130435,45,43.400002,0,69.900002,70.900002,67.900002
20170106230000,754.400024,410.0,429.679993,56.956519,40,43.400002,0,68.900002,70.900002,67.900002
20170106231500,754.400024,410.0,421.480011,55.869565,40,43.400002,0,68.300003,70.900002,67.900002
20170106233000,754.400024,410.0,421.480011,55.869565,40,43.400002,0,68.300003,70.900002,67.900002
20170106234500,754.400024,410.0,421.480011,55.869565,40,43.400002,0,68.400002,70.900002,67.900002
20170107000000,754.400024,410.0,421.480011,55.869565,40,43.400002,0,68.400002,70.900002,67.900002
20170107001500,754.400024,410.0,414.920013,55.0,40,43.400002,0,68.300003,70.900002,67.900002
20170107003000,754.400024,410.0,410.0,54.347824,40,43.400002,0,68.400002,70.900002,67.900002
20170107004500,754.400024,410.0,410.0,54.347824,40,42.700001,0,68.300003,70.900002,67.900002
20170107010000,754.400024,410.0,414.920013,55.0,40,42.700001,0,68.400002,70.900002,67.900002
20170107011500,754.400024,410.0,406.720001,53.913042,39,42.700001,0,68.099998,70.900002,67.900002
20170107013000,754.400024,410.0,400.160004,53.043477,39,41.900002,0,68.300003,70.900002,67.900002
20170107014500,754.400024,410.0,413.279999,54.782607,40,41.900002,0,68.5,70.900002,67.900002
20170107020000,754.400024,410.0,426.399994,56.521737,40,43.0,100,67.099998,70.900002,67.900002
20170107021500,754.400024,410.0,431.320007,57.173912,40,59.0,100,67.0,70.900002,67.900002
20170107023000,754.400024,410.0,426.399994,56.521737,40,60.599998,100,67.599998,70.900002,67.900002
20170107024500,754.400024,410.0,426.399994,56.521737,40,60.599998,100,67.099998,70.900002,67.900002
20170107030000,754.400024,410.0,431.320007,57.173912,40,62.400002,100,67.199997,70.900002,67.900002
20170107031500,754.400024,410.0,424.76001,56.304347,40,71.199997,100,67.699997,70.900002,67.900002
20170107033000,754.400024,410.0,429.679993,56.956519,40,73.5,100,67.900002,70.900002,67.900002
20170107034500,754.400024,410.0,429.679993,56.956519,40,51.599998,0,67.800003,70.900002,67.900002
20170107040000,754.400024,410.0,429.679993,56.956519,40,57.799999,100,66.599998,70.900002,67.900002
20170107041500,754.400024,410.0,423.119995,56.086954,40,66.199997,100,67.099998,70.900002,67.900002
20170107043000,754.400024,410.0,429.679993,56.956519,40,70.599998,100,67.199997,70.900002,67.900002
20170107044500,754.400024,410.0,416.559998,55.217389,40,69.0,100,67.400002,70.900002,67.900002
20170107050000,754.400024,410.0,416.559998,55.217389,39,65.300003,100,67.300003,70.900002,67.900002
20170107051500,754.400024,410.0,416.559998,55.217389,39,67.5,100,67.599998,70.900002,67.900002
20170107053000,754.400024,410.0,416.559998,55.217389,39,76.400002,100,67.800003,70.900002,67.900002
20170107054500,754.400024,410.0,416.559998,55.217389,39,73.800003,100,67.900002,70.900002,67.900002
20170107060000,754.400024,410.0,424.76001,56.304347,39,48.299999,100,66.599998,70.900002,67.900002
20170107061500,754.400024,410.0,414.920013,55.0,39,63.599998,100,66.900002,70.900002,67.900002
20170107063000,754.400024,410.0,414.920013,55.0,39,71.5,100,67.099998,70.900002,67.900002
20170107064500,754.400024,410.0,410.0,54.347824,39,68.599998,100,67.300003,70.900002,67.900002
20170107070000,754.400024,410.0,421.480011,55.869565,39,64.400002,100,67.699997,70.900002,67.900002
20170107071500,754.400024,410.0,413.279999,54.782607,39,68.699997,100,67.699997,70.900002,67.900002
20170107073000,754.400024,410.0,413.279999,54.782607,39,73.400002,100,67.599998,70.900002,67.900002
20170107074500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,67.599998,70.900002,67.900002
20170107080000,754.400024,410.0,413.279999,54.782607,39,64.199997,100,67.699997,70.900002,67.900002
20170107081500,754.400024,410.0,413.279999,54.782607,39,70.599998,100,67.800003,70.900002,67.900002
20170107083000,754.400024,410.0,418.200012,55.434782,39,48.200001,0,68.300003,70.900002,67.900002
20170107084500,754.400024,410.0,418.200012,55.434782,39,48.200001,0,67.900002,70.900002,67.900002
20170107090000,754.400024,410.0,418.200012,55.434782,39,48.200001,0,67.900002,70.900002,67.900002
20170107091500,754.400024,410.0,418.200012,55.434782,39,48.200001,0,67.800003,70.900002,67.900002
20170107093000,754.400024,410.0,418.200012,55.434782,39,48.200001,0,67.900002,70.900002,67.900002
20170107094500,754.400024,410.0,410.0,54.347824,39,43.299999,0,67.800003,70.900002,67.900002
20170107100000,754.400024,410.0,414.920013,55.0,39,48.599998,0,67.900002,70.900002,67.900002
20170107101500,754.400024,410.0,406.720001,53.913042,39,48.599998,0,67.699997,70.900002,67.900002
20170107103000,754.400024,410.0,406.720001,53.913042,39,48.599998,0,67.800003,70.900002,67.900002
20170107104500,754.400024,410.0,414.920013,55.0,39,48.599998,0,68.0,70.900002,67.900002
20170107110000,754.400024,410.0,410.0,54.347824,39,47.599998,0,68.099998,70.900002,67.900002
20170107111500,754.400024,410.0,410.0,54.347824,39,44.5,100,67.699997,70.900002,67.900002
20170107113000,754.400024,410.0,416.559998,55.217389,39,43.299999,100,67.300003,70.900002,67.900002
20170107114500,754.400024,410.0,416.559998,55.217389,39,54.700001,100,66.900002,70.900002,67.900002
20170107120000,754.400024,410.0,406.720001,53.913042,39,53.900002,100,67.699997,70.900002,67.900002
20170107121500,754.400024,410.0,406.720001,53.913042,39,54.700001,100,68.0,70.900002,67.900002
20170107123000,754.400024,410.0,416.559998,55.217389,39,49.099998,0,68.400002,70.900002,67.900002
20170107124500,754.400024,410.0,406.720001,53.913042,39,51.599998,0,68.199997,70.900002,67.900002
20170107130000,754.400024,410.0,406.720001,53.913042,39,50.200001,0,68.400002,70.900002,67.900002
20170107131500,754.400024,410.0,406.720001,53.913042,39,52.200001,0,68.599998,70.900002,67.900002
20170107133000,754.400024,410.0,413.279999,54.782607,39,51.5,0,68.599998,70.900002,67.900002
20170107134500,754.400024,410.0,418.200012,55.434782,39,51.5,0,68.800003,70.900002,67.900002
20170107140000,754.400024,410.0,418.200012,55.434782,39,51.5,0,68.599998,70.900002,67.900002
20170107141500,754.400024,410.0,418.200012,55.434782,39,51.5,0,68.699997,70.900002,67.900002
20170107143000,754.400024,410.0,408.359985,54.130431,39,50.799999,0,68.599998,70.900002,67.900002
20170107144500,754.400024,410.0,416.559998,55.217389,39,49.5,0,68.599998,70.900002,67.900002
20170107150000,754.400024,410.0,416.559998,55.217389,39,47.900002,0,68.300003,70.900002,67.900002
20170107151500,754.400024,410.0,416.559998,55.217389,39,45.200001,0,68.199997,70.900002,67.900002
20170107153000,754.400024,410.0,410.0,54.347824,39,45.200001,0,67.900002,70.900002,67.900002
20170107154500,754.400024,410.0,418.200012,55.434782,39,45.200001,0,67.699997,70.900002,67.900002
20170107160000,754.400024,410.0,413.279999,54.782607,39,45.200001,100,67.599998,70.900002,67.900002
20170107161500,754.400024,410.0,413.279999,54.782607,39,45.200001,100,67.400002,70.900002,67.900002
20170107163000,754.400024,410.0,405.079987,53.695649,39,45.200001,100,67.300003,70.900002,67.900002
20170107164500,754.400024,410.0,405.079987,53.695649,39,58.5,100,67.099998,70.900002,67.900002
20170107170000,754.400024,410.0,410.0,54.347824,39,59.900002,100,67.900002,70.900002,67.900002
20170107171500,754.400024,410.0,410.0,54.347824,39,45.299999,0,68.099998,70.900002,67.900002
20170107173000,754.400024,410.0,414.920013,55.0,39,44.200001,100,67.400002,70.900002,67.900002
20170107174500,754.400024,410.0,414.920013,55.0,39,44.200001,100,67.199997,70.900002,67.900002
20170107180000,754.400024,410.0,414.920013,55.0,39,55.099998,100,67.300003,70.900002,67.900002
20170107181500,754.400024,410.0,410.0,54.347824,39,51.400002,100,68.099998,70.900002,67.900002
20170107183000,754.400024,410.0,410.0,54.347824,39,51.400002,100,68.099998,70.900002,67.900002
20170107184500,754.400024,410.0,410.0,54.347824,39,44.200001,0,67.900002,70.900002,67.900002
20170107190000,754.400024,410.0,416.559998,55.217389,39,43.0,100,67.300003,70.900002,67.900002
20170107191500,754.400024,410.0,416.559998,55.217389,39,43.0,100,67.199997,70.900002,67.900002
20170107193000,754.400024,410.0,416.559998,55.217389,39,57.5,100,67.400002,70.900002,67.900002
20170107194500,754.400024,410.0,416.559998,55.217389,39,55.599998,100,67.900002,70.900002,67.900002
20170107200000,754.400024,410.0,410.0,54.347824,39,56.200001,100,68.099998,70.900002,67.900002
20170107201500,754.400024,410.0,410.0,54.347824,39,43.799999,0,67.800003,70.900002,67.900002
20170107203000,754.400024,410.0,416.559998,55.217389,39,43.0,0,68.099998,70.900002,67.900002
20170107204500,754.400024,410.0,408.359985,54.130431,39,43.0,0,67.800003,70.900002,67.900002
20170107210000,754.400024,410.0,418.200012,55.434782,39,43.0,100,67.400002,70.900002,67.900002
20170107211500,754.400024,410.0,418.200012,55.434782,39,43.0,100,67.199997,70.900002,67.900002
20170107213000,754.400024,410.0,410.0,54.347824,39,60.0,100,67.199997,70.900002,67.900002
20170107214500,754.400024,410.0,410.0,54.347824,39,61.099998,100,67.599998,70.900002,67.900002
20170107220000,754.400024,410.0,416.559998,55.217389,39,57.900002,100,67.900002,70.900002,67.900002
20170107221500,754.400024,410.0,421.480011,55.869565,39,43.400002,0,67.599998,70.900002,67.900002
20170107223000,754.400024,410.0,414.920013,55.0,39,42.700001,100,67.300003,70.900002,67.900002
20170107224500,754.400024,410.0,414.920013,55.0,39,42.700001,100,67.199997,70.900002,67.900002
20170107230000,754.400024,410.0,414.920013,55.0,39,57.799999,100,67.199997,70.900002,67.900002
20170107231500,754.400024,410.0,408.359985,54.130431,39,57.799999,100,67.599998,70.900002,67.900002
20170107233000,754.400024,410.0,413.279999,54.782607,39,55.700001,100,67.900002,70.900002,67.900002
20170107234500,754.400024,410.0,413.279999,54.782607,39,57.200001,100,68.099998,70.900002,67.900002
20170108000000,754.400024,410.0,413.279999,54.782607,39,42.299999,100,67.900002,70.900002,67.900002
20170108001500,754.400024,410.0,413.279999,54.782607,39,41.5,100,67.699997,70.900002,67.900002
20170108003000,754.400024,410.0,413.279999,54.782607,39,41.5,100,67.199997,70.900002,67.900002
20170108004500,754.400024,410.0,421.480011,55.869565,39,41.5,100,67.199997,70.900002,67.900002
20170108010000,754.400024,410.0,416.559998,55.217389,39,57.599998,100,67.199997,70.900002,67.900002
20170108011500,754.400024,410.0,416.559998,55.217389,39,62.799999,100,67.599998,70.900002,67.900002
20170108013000,754.400024,410.0,416.559998,55.217389,39,59.5,100,67.699997,70.900002,67.900002
20170108014500,754.400024,410.0,416.559998,55.217389,39,58.299999,100,67.900002,70.900002,67.900002
20170108020000,754.400024,410.0,424.76001,56.304347,39,43.0,0,67.900002,70.900002,67.900002
20170108021500,754.400024,410.0,416.559998,55.217389,39,41.5,100,67.599998,70.900002,67.900002
20170108023000,754.400024,410.0,416.559998,55.217389,39,41.5,100,67.300003,70.900002,67.900002
20170108024500,754.400024,410.0,416.559998,55.217389,39,41.5,100,67.099998,70.900002,67.900002
20170108030000,754.400024,410.0,416.559998,55.217389,39,54.400002,100,67.400002,70.900002,67.900002
20170108031500,754.400024,410.0,423.119995,56.086954,39,55.200001,100,67.400002,70.900002,67.900002
20170108033000,754.400024,410.0,416.559998,55.217389,39,61.299999,100,67.699997,70.900002,67.900002
20170108034500,754.400024,410.0,410.0,54.347824,39,61.299999,100,67.900002,70.900002,67.900002
20170108040000,754.400024,410.0,410.0,54.347824,39,42.700001,100,67.5,70.900002,67.900002
20170108041500,754.400024,410.0,421.480011,55.869565,39,42.099998,100,66.800003,70.900002,67.900002
20170108043000,754.400024,410.0,413.279999,54.782607,39,58.400002,100,67.400002,70.900002,67.900002
20170108044500,754.400024,410.0,413.279999,54.782607,39,61.099998,100,67.599998,70.900002,67.900002
20170108050000,754.400024,410.0,413.279999,54.782607,39,58.299999,100,67.599998,70.900002,67.900002
20170108051500,754.400024,410.0,413.279999,54.782607,39,55.900002,100,67.599998,70.900002,67.900002
20170108053000,754.400024,410.0,413.279999,54.782607,39,55.900002,100,67.699997,70.900002,67.900002
20170108054500,754.400024,410.0,413.279999,54.782607,39,59.599998,100,67.800003,70.900002,67.900002
20170108060000,754.400024,410.0,413.279999,54.782607,39,58.700001,100,67.800003,70.900002,67.900002
20170108061500,754.400024,410.0,413.279999,54.782607,39,43.599998,0,68.0,70.900002,67.900002
20170108063000,754.400024,410.0,413.279999,54.782607,39,41.799999,0,68.5,70.900002,67.900002
20170108064500,754.400024,410.0,413.279999,54.782607,39,41.799999,100,67.300003,70.900002,67.900002
20170108070000,754.400024,410.0,431.320007,57.173912,40,41.099998,100,67.599998,70.900002,67.900002
20170108071500,754.400024,410.0,437.880005,58.043477,40,42.200001,100,66.800003,70.900002,67.900002
20170108073000,754.400024,410.0,426.399994,56.521737,40,55.599998,100,67.300003,70.900002,67.900002
20170108074500,754.400024,410.0,426.399994,56.521737,40,58.900002,100,67.699997,70.900002,67.900002
20170108080000,754.400024,410.0,426.399994,56.521737,40,62.799999,100,67.900002,70.900002,67.900002
20170108081500,754.400024,410.0,434.600006,57.608695,40,60.299999,100,67.900002,70.900002,67.900002
20170108083000,754.400024,410.0,423.119995,56.086954,40,57.900002,100,67.900002,70.900002,67.900002
20170108084500,754.400024,410.0,429.679993,56.956519,40,57.900002,100,67.900002,70.900002,67.900002
20170108090000,754.400024,410.0,416.559998,55.217389,40,44.5,0,67.800003,70.900002,67.900002
20170108091500,754.400024,410.0,421.480011,55.869565,40,43.799999,100,67.599998,70.900002,67.900002
20170108093000,754.400024,410.0,421.480011,55.869565,40,44.5,100,67.400002,70.900002,67.900002
20170108094500,754.400024,410.0,421.480011,55.869565,40,45.200001,100,67.400002,70.900002,67.900002
20170108100000,754.400024,410.0,421.480011,55.869565,40,45.200001,100,67.400002,70.900002,67.900002
20170108101500,754.400024,410.0,421.480011,55.869565,40,49.400002,100,67.400002,70.900002,67.900002
20170108103000,754.400024,410.0,431.320007,57.173912,40,51.099998,100,67.699997,70.900002,67.900002
20170108104500,754.400024,410.0,421.480011,55.869565,40,51.700001,100,67.900002,70.900002,67.900002
20170108110000,754.400024,410.0,432.959991,57.391301,40,46.799999,0,68.400002,70.900002,67.900002
20170108111500,754.400024,410.0,432.959991,57.391301,40,46.799999,0,68.0,70.900002,67.900002
20170108113000,754.400024,410.0,421.480011,55.869565,40,46.799999,0,67.800003,70.900002,67.900002
20170108114500,754.400024,410.0,421.480011,55.869565,40,46.799999,0,67.800003,70.900002,67.900002
20170108120000,754.400024,410.0,421.480011,55.869565,40,46.799999,0,67.800003,70.900002,67.900002
20170108121500,754.400024,410.0,431.320007,57.173912,40,46.799999,0,68.699997,70.900002,67.900002
20170108123000,754.400024,410.0,421.480011,55.869565,40,47.5,0,68.400002,70.900002,67.900002
20170108124500,754.400024,410.0,421.480011,55.869565,40,47.5,0,68.199997,70.900002,67.900002
20170108130000,754.400024,410.0,421.480011,55.869565,40,47.5,0,68.199997,70.900002,67.900002
20170108131500,754.400024,410.0,426.399994,56.521737,40,47.5,0,68.199997,70.900002,67.900002
20170108133000,754.400024,410.0,421.480011,55.869565,40,47.5,0,68.199997,70.900002,67.900002
20170108134500,754.400024,410.0,431.320007,57.173912,40,47.5,0,68.400002,70.900002,67.900002
20170108140000,754.400024,410.0,426.399994,56.521737,40,47.5,0,68.599998,70.900002,67.900002
20170108141500,754.400024,410.0,421.480011,55.869565,40,47.5,0,68.5,70.900002,67.900002
20170108143000,754.400024,410.0,429.679993,56.956519,40,47.5,0,68.599998,70.900002,67.900002
20170108144500,754.400024,410.0,429.679993,56.956519,40,48.400002,0,68.699997,70.900002,67.900002
20170108150000,754.400024,410.0,429.679993,56.956519,40,47.900002,0,68.699997,70.900002,67.900002
20170108151500,754.400024,410.0,423.119995,56.086954,40,47.900002,0,68.800003,70.900002,67.900002
20170108153000,754.400024,410.0,429.679993,56.956519,40,47.900002,0,68.800003,70.900002,67.900002
20170108154500,754.400024,410.0,423.119995,56.086954,40,47.900002,0,68.900002,70.900002,67.900002
20170108160000,754.400024,410.0,432.959991,57.391301,40,47.900002,0,68.900002,70.900002,67.900002
20170108161500,754.400024,410.0,423.119995,56.086954,40,47.900002,0,68.900002,70.900002,67.900002
20170108163000,754.400024,410.0,429.679993,56.956519,40,47.900002,0,68.900002,70.900002,67.900002
20170108164500,754.400024,410.0,416.559998,55.217389,40,47.900002,0,68.699997,70.900002,67.900002
20170108170000,754.400024,410.0,429.679993,56.956519,40,47.200001,0,68.099998,70.900002,67.900002
20170108171500,754.400024,410.0,429.679993,56.956519,40,47.200001,0,68.099998,70.900002,67.900002
20170108173000,754.400024,410.0,423.119995,56.086954,40,46.400002,100,67.300003,70.900002,67.900002
20170108174500,754.400024,410.0,429.679993,56.956519,40,46.400002,0,68.599998,70.900002,67.900002
20170108180000,754.400024,410.0,421.480011,55.869565,40,45.700001,0,68.900002,70.900002,67.900002
20170108181500,754.400024,410.0,431.320007,57.173912,40,46.299999,0,68.699997,70.900002,67.900002
20170108183000,754.400024,410.0,426.399994,56.521737,40,45.599998,0,68.900002,70.900002,67.900002
20170108184500,754.400024,410.0,457.559998,60.652172,42,45.599998,0,69.199997,70.900002,67.900002
20170108190000,754.400024,410.0,424.76001,56.304347,40,44.900002,0,69.099998,70.900002,67.900002
20170108191500,754.400024,410.0,424.76001,56.304347,40,44.900002,0,68.699997,70.900002,67.900002
20170108193000,754.400024,410.0,424.76001,56.304347,40,44.900002,0,68.599998,70.900002,67.900002
20170108194500,754.400024,410.0,434.600006,57.608695,40,45.599998,0,68.400002,70.900002,67.900002
20170108200000,754.400024,410.0,424.76001,56.304347,40,45.599998,0,68.400002,70.900002,67.900002
20170108201500,754.400024,410.0,729.799988,96.739126,56,45.599998,0,70.699997,70.900002,67.900002
20170108203000,754.400024,410.0,718.320007,95.217389,55,45.599998,0,70.800003,70.900002,67.900002
20170108204500,754.400024,410.0,418.200012,55.434782,39,45.599998,0,68.699997,70.900002,67.900002
20170108210000,754.400024,410.0,426.399994,56.521737,39,45.599998,0,67.900002,70.900002,67.900002
20170108211500,754.400024,410.0,431.320007,57.173912,39,45.599998,0,67.800003,70.900002,67.900002
20170108213000,754.400024,410.0,424.76001,56.304347,39,45.599998,0,67.699997,70.900002,67.900002
20170108214500,754.400024,410.0,424.76001,56.304347,39,45.599998,100,67.599998,70.900002,67.900002
20170108220000,754.400024,410.0,424.76001,56.304347,39,45.599998,100,67.599998,70.900002,67.900002
20170108221500,754.400024,410.0,424.76001,56.304347,39,45.599998,100,67.599998,70.900002,67.900002
20170108223000,754.400024,410.0,424.76001,56.304347,39,45.599998,100,67.699997,70.900002,67.900002
20170108224500,754.400024,410.0,418.200012,55.434782,39,45.599998,100,68.099998,70.900002,67.900002
20170108230000,754.400024,410.0,413.279999,54.782607,39,45.599998,0,68.300003,70.900002,67.900002
20170108231500,754.400024,410.0,413.279999,54.782607,39,45.599998,0,68.400002,70.900002,67.900002
20170108233000,754.400024,410.0,413.279999,54.782607,39,45.599998,0,68.5,70.900002,67.900002
20170108234500,754.400024,410.0,413.279999,54.782607,39,45.599998,0,68.599998,70.900002,67.900002
20170109000000,754.400024,410.0,413.279999,54.782607,39,45.599998,0,68.400002,70.900002,67.900002
20170109001500,754.400024,410.0,413.279999,54.782607,39,45.599998,0,68.400002,70.900002,67.900002
20170109003000,754.400024,410.0,413.279999,54.782607,39,45.599998,0,68.400002,70.900002,67.900002
20170109004500,754.400024,410.0,421.480011,55.869565,39,44.900002,0,68.5,70.900002,67.900002
20170109010000,754.400024,410.0,416.559998,55.217389,39,44.900002,0,68.400002,70.900002,67.900002
20170109011500,754.400024,410.0,416.559998,55.217389,39,44.900002,0,68.400002,70.900002,67.900002
20170109013000,754.400024,410.0,408.359985,54.130431,39,44.900002,0,68.400002,70.900002,67.900002
20170109014500,754.400024,410.0,408.359985,54.130431,39,44.900002,0,68.400002,70.900002,67.900002
20170109020000,754.400024,410.0,416.559998,55.217389,39,44.900002,0,68.400002,70.900002,67.900002
20170109021500,754.400024,410.0,410.0,54.347824,39,45.599998,0,68.400002,70.900002,67.900002
20170109023000,754.400024,410.0,410.0,54.347824,39,45.599998,0,68.5,70.900002,67.900002
20170109024500,754.400024,410.0,410.0,54.347824,39,45.599998,0,68.400002,70.900002,67.900002
20170109030000,754.400024,410.0,414.920013,55.0,39,44.900002,0,68.5,70.900002,67.900002
20170109031500,754.400024,410.0,414.920013,55.0,39,45.599998,0,68.400002,70.900002,67.900002
20170109033000,754.400024,410.0,429.679993,56.956519,39,45.599998,0,68.699997,70.900002,67.900002
20170109034500,754.400024,410.0,560.880005,74.347824,46,45.599998,0,69.900002,70.900002,67.900002
20170109040000,754.400024,410.0,644.52002,85.434783,52,45.599998,0,71.0,70.900002,67.900002
20170109041500,754.400024,410.0,437.880005,58.043477,41,45.599998,0,70.099998,70.900002,67.900002
20170109043000,754.400024,410.0,610.080017,80.869565,50,45.599998,0,70.300003,70.900002,67.900002
20170109044500,754.400024,410.0,554.320007,73.478259,47,45.599998,0,71.199997,70.900002,67.900002
20170109050000,754.400024,410.0,441.160004,58.47826,41,45.599998,0,70.0,70.900002,67.900002
20170109051500,754.400024,410.0,564.160034,74.782611,47,45.599998,0,71.300003,70.900002,67.900002
20170109053000,754.400024,410.0,621.560059,82.39131,51,45.599998,0,70.900002,70.900002,67.900002
20170109054500,754.400024,410.0,747.840027,99.130435,57,45.599998,0,71.699997,70.900002,67.900002
20170109060000,754.400024,410.0,452.640015,60.0,42,45.599998,0,69.699997,70.900002,67.900002
20170109061500,754.400024,410.0,429.679993,56.956519,40,45.599998,0,69.599998,70.900002,67.900002
20170109063000,754.400024,410.0,539.560059,71.521745,47,45.599998,0,70.599998,70.900002,67.900002
20170109064500,754.400024,410.0,431.320007,57.173912,41,45.599998,0,69.599998,70.900002,67.900002
20170109070000,754.400024,410.0,421.480011,55.869565,40,45.599998,0,69.199997,70.900002,67.900002
20170109071500,754.400024,410.0,421.480011,55.869565,40,44.900002,0,69.199997,70.900002,67.900002
20170109073000,754.400024,410.0,421.480011,55.869565,40,44.900002,0,69.699997,70.900002,67.900002
20170109074500,754.400024,410.0,426.399994,56.521737,40,44.900002,0,69.5,70.900002,67.900002
20170109080000,754.400024,410.0,426.399994,56.521737,40,45.700001,0,69.199997,70.900002,67.900002
20170109081500,754.400024,410.0,442.799988,58.695649,41,46.400002,0,69.5,70.900002,67.900002
20170109083000,754.400024,410.0,426.399994,56.521737,40,47.099998,0,69.300003,70.900002,67.900002
20170109084500,754.400024,410.0,431.320007,57.173912,40,47.099998,0,69.400002,70.900002,67.900002
20170109090000,754.400024,410.0,418.200012,55.434782,40,48.0,0,69.699997,70.900002,67.900002
20170109091500,754.400024,410.0,432.959991,57.391301,41,48.0,0,69.699997,70.900002,67.900002
20170109093000,754.400024,410.0,526.439941,69.782599,46,49.400002,0,70.300003,70.900002,67.900002
20170109094500,754.400024,410.0,431.320007,57.173912,40,50.299999,0,70.199997,70.900002,67.900002
20170109100000,754.400024,410.0,414.920013,55.0,40,50.299999,0,70.199997,70.900002,67.900002
20170109101500,754.400024,410.0,429.679993,56.956519,40,50.299999,0,70.199997,70.900002,67.900002
20170109103000,754.400024,410.0,436.23999,57.826084,40,50.299999,0,70.199997,70.900002,67.900002
20170109104500,754.400024,410.0,423.119995,56.086954,40,50.299999,0,70.400002,70.900002,67.900002
20170109110000,754.400024,410.0,457.559998,60.652172,42,50.299999,0,70.400002,70.900002,67.900002
20170109111500,754.400024,410.0,434.600006,57.608695,41,50.299999,0,70.5,70.900002,67.900002
20170109113000,754.400024,410.0,434.600006,57.608695,41,50.299999,0,71.099998,70.900002,67.900002
20170109114500,754.400024,410.0,598.599976,79.34782,50,50.299999,0,71.599998,70.900002,67.900002
20170109120000,754.400024,410.0,585.47998,77.608691,49,50.299999,0,70.699997,70.900002,67.900002
20170109121500,754.400024,410.0,485.440002,64.347824,43,50.299999,0,70.199997,70.900002,67.900002
20170109123000,754.400024,410.0,578.919983,76.739126,48,51.0,0,71.099998,70.900002,67.900002
20170109124500,754.400024,410.0,585.47998,77.608691,48,51.0,0,70.900002,70.900002,67.900002
20170109130000,754.400024,410.0,547.76001,72.608695,47,51.799999,0,70.699997,70.900002,67.900002
20170109131500,754.400024,410.0,547.76001,72.608695,47,51.799999,0,70.900002,70.900002,67.900002
20170109133000,754.400024,410.0,585.47998,77.608691,49,51.799999,0,71.400002,70.900002,67.900002
20170109134500,754.400024,410.0,697.0,92.391301,55,51.799999,0,71.300003,70.900002,67.900002
20170109140000,754.400024,410.0,729.799988,96.739126,57,51.799999,0,71.5,70.900002,67.900002
20170109141500,754.400024,410.0,514.960022,68.26087,44,51.799999,0,70.0,70.900002,67.900002
20170109143000,754.400024,410.0,560.880005,74.347824,48,52.599998,0,70.5,70.900002,67.900002
20170109144500,754.400024,410.0,511.679993,67.826084,45,52.599998,0,70.5,70.900002,67.900002
20170109150000,754.400024,410.0,524.799988,69.565214,45,52.599998,0,70.699997,70.900002,67.900002
20170109151500,754.400024,410.0,549.400024,72.826088,46,52.599998,0,71.0,70.900002,67.900002
20170109153000,754.400024,410.0,518.23999,68.695649,44,52.599998,0,72.400002,70.900002,67.900002
20170109154500,754.400024,410.0,434.600006,57.608695,41,52.599998,0,69.300003,70.900002,67.900002
20170109160000,754.400024,410.0,434.600006,57.608695,41,52.599998,0,68.800003,70.900002,67.900002
20170109161500,754.400024,410.0,434.600006,57.608695,41,52.599998,0,68.300003,70.900002,67.900002
20170109163000,754.400024,410.0,434.600006,57.608695,41,52.599998,0,67.699997,70.900002,67.900002
20170109164500,754.400024,410.0,434.600006,57.608695,41,52.599998,100,67.5,70.900002,67.900002
20170109170000,754.400024,410.0,429.679993,56.956519,41,52.599998,100,67.099998,70.900002,67.900002
20170109171500,754.400024,410.0,424.76001,56.304347,41,64.800003,100,67.599998,70.900002,67.900002
20170109173000,754.400024,410.0,424.76001,56.304347,40,55.200001,100,67.400002,70.900002,67.900002
20170109174500,754.400024,410.0,424.76001,56.304347,40,63.200001,100,67.900002,70.900002,67.900002
20170109180000,754.400024,410.0,418.200012,55.434782,40,53.099998,100,67.599998,70.900002,67.900002
20170109181500,754.400024,410.0,413.279999,54.782607,40,52.299999,100,67.0,70.900002,67.900002
20170109183000,754.400024,410.0,413.279999,54.782607,40,68.599998,100,67.5,70.900002,67.900002
20170109184500,754.400024,410.0,400.160004,53.043477,40,61.599998,100,67.800003,70.900002,67.900002
20170109190000,754.400024,410.0,405.079987,53.695649,40,62.799999,100,67.699997,70.900002,67.900002
20170109191500,754.400024,410.0,400.160004,53.043477,40,60.400002,100,67.699997,70.900002,67.900002
20170109193000,754.400024,410.0,400.160004,53.043477,40,63.599998,100,67.5,70.900002,67.900002
20170109194500,754.400024,410.0,408.359985,54.130431,40,65.400002,100,67.5,70.900002,67.900002
20170109200000,754.400024,410.0,408.359985,54.130431,40,65.400002,100,67.800003,70.900002,67.900002
20170109201500,754.400024,410.0,413.279999,54.782607,40,67.900002,100,67.699997,70.900002,67.900002
20170109203000,754.400024,410.0,408.359985,54.130431,40,64.400002,100,67.900002,70.900002,67.900002
20170109204500,754.400024,410.0,416.559998,55.217389,40,69.199997,100,68.0,70.900002,67.900002
20170109210000,754.400024,410.0,416.559998,55.217389,40,53.099998,100,67.599998,70.900002,67.900002
20170109211500,754.400024,410.0,408.359985,54.130431,40,51.900002,100,67.0,70.900002,67.900002
20170109213000,754.400024,410.0,400.160004,53.043477,40,69.199997,100,67.599998,70.900002,67.900002
20170109214500,754.400024,410.0,395.23999,52.391301,40,60.799999,100,67.599998,70.900002,67.900002
20170109220000,754.400024,410.0,401.799988,53.260866,40,59.5,100,67.400002,70.900002,67.900002
20170109221500,754.400024,410.0,395.23999,52.391301,40,65.300003,100,67.800003,70.900002,67.900002
20170109223000,754.400024,410.0,395.23999,52.391301,40,61.900002,100,68.0,70.900002,67.900002
20170109224500,754.400024,410.0,406.720001,53.913042,40,63.700001,100,68.099998,70.900002,67.900002
20170109230000,754.400024,410.0,406.720001,53.913042,40,63.700001,100,68.0,70.900002,67.900002
20170109231500,754.400024,410.0,406.720001,53.913042,40,61.599998,100,68.099998,70.900002,67.900002
20170109233000,754.400024,410.0,406.720001,53.913042,40,52.700001,100,67.599998,70.900002,67.900002
20170109234500,754.400024,410.0,406.720001,53.913042,40,52.700001,100,67.099998,70.900002,67.900002
20170110000000,754.400024,410.0,413.279999,54.782607,40,60.799999,100,67.300003,70.900002,67.900002
20170110001500,754.400024,410.0,413.279999,54.782607,40,63.200001,100,67.900002,70.900002,67.900002
20170110003000,754.400024,410.0,413.279999,54.782607,40,61.5,100,68.099998,70.900002,67.900002
20170110004500,754.400024,410.0,406.720001,53.913042,40,52.700001,0,67.699997,70.900002,67.900002
20170110010000,754.400024,410.0,406.720001,53.913042,40,52.700001,100,67.400002,70.900002,67.900002
20170110011500,754.400024,410.0,401.799988,53.260866,40,52.700001,100,67.300003,70.900002,67.900002
20170110013000,754.400024,410.0,401.799988,53.260866,40,52.700001,100,67.699997,70.900002,67.900002
20170110014500,754.400024,410.0,396.880005,52.608695,40,52.700001,100,67.699997,70.900002,67.900002
20170110020000,754.400024,410.0,401.799988,53.260866,40,52.700001,100,67.800003,70.900002,67.900002
20170110021500,754.400024,410.0,401.799988,53.260866,40,52.700001,100,67.800003,70.900002,67.900002
20170110023000,754.400024,410.0,408.359985,54.130431,40,52.700001,100,67.800003,70.900002,67.900002
20170110024500,754.400024,410.0,400.160004,53.043477,40,52.700001,100,67.900002,70.900002,67.900002
20170110030000,754.400024,410.0,400.160004,53.043477,40,52.700001,100,67.900002,70.900002,67.900002
20170110031500,754.400024,410.0,408.359985,54.130431,40,52.700001,100,67.900002,70.900002,67.900002
20170110033000,754.400024,410.0,413.279999,54.782607,40,52.700001,100,67.900002,70.900002,67.900002
20170110034500,754.400024,410.0,400.160004,53.043477,40,52.700001,100,68.099998,70.900002,67.900002
20170110040000,754.400024,410.0,406.720001,53.913042,40,52.700001,100,68.099998,70.900002,67.900002
20170110041500,754.400024,410.0,406.720001,53.913042,40,52.700001,100,68.099998,70.900002,67.900002
20170110043000,754.400024,410.0,401.799988,53.260866,40,52.700001,100,68.099998,70.900002,67.900002
20170110044500,754.400024,410.0,406.720001,53.913042,40,52.700001,100,68.099998,70.900002,67.900002
20170110050000,754.400024,410.0,406.720001,53.913042,40,52.700001,0,68.199997,70.900002,67.900002
20170110051500,754.400024,410.0,395.23999,52.391301,40,52.700001,0,68.199997,70.900002,67.900002
20170110053000,754.400024,410.0,405.079987,53.695649,40,52.700001,0,68.300003,70.900002,67.900002
20170110054500,754.400024,410.0,405.079987,53.695649,40,53.5,0,68.300003,70.900002,67.900002
20170110060000,754.400024,410.0,400.160004,53.043477,40,53.5,0,68.400002,70.900002,67.900002
20170110061500,754.400024,410.0,406.720001,53.913042,40,53.5,0,68.699997,70.900002,67.900002
20170110063000,754.400024,410.0,400.160004,53.043477,40,53.5,0,68.599998,70.900002,67.900002
20170110064500,754.400024,410.0,400.160004,53.043477,40,53.5,0,68.699997,70.900002,67.900002
20170110070000,754.400024,410.0,400.160004,53.043477,40,53.5,0,68.699997,70.900002,67.900002
20170110071500,754.400024,410.0,400.160004,53.043477,40,53.5,0,68.800003,70.900002,67.900002
20170110073000,754.400024,410.0,400.160004,53.043477,40,54.299999,0,68.900002,70.900002,67.900002
20170110074500,754.400024,410.0,400.160004,53.043477,40,54.299999,0,68.900002,70.900002,67.900002
20170110080000,754.400024,410.0,400.160004,53.043477,40,54.299999,0,68.900002,70.900002,67.900002
20170110081500,754.400024,410.0,405.079987,53.695649,40,55.099998,0,68.900002,70.900002,67.900002
20170110083000,754.400024,410.0,405.079987,53.695649,40,55.099998,0,69.099998,70.900002,67.900002
20170110084500,754.400024,410.0,396.880005,52.608695,40,55.099998,0,69.300003,70.900002,67.900002
20170110090000,754.400024,410.0,396.880005,52.608695,40,56.0,0,69.400002,70.900002,67.900002
20170110091500,754.400024,410.0,391.959991,51.956519,40,57.0,0,69.599998,70.900002,67.900002
20170110093000,754.400024,410.0,405.079987,53.695649,40,57.0,0,69.599998,70.900002,67.900002
20170110094500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.599998,70.900002,67.900002
20170110100000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.699997,70.900002,67.900002
20170110101500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.699997,70.900002,67.900002
20170110103000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.699997,70.900002,67.900002
20170110104500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.699997,70.900002,67.900002
20170110110000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.699997,70.900002,67.900002
20170110111500,754.400024,410.0,405.079987,53.695649,40,57.099998,0,69.5,70.900002,67.900002
20170110113000,754.400024,410.0,396.880005,52.608695,40,56.299999,0,69.599998,70.900002,67.900002
20170110114500,754.400024,410.0,396.880005,52.608695,40,56.900002,0,69.599998,70.900002,67.900002
20170110120000,754.400024,410.0,413.279999,54.782607,40,56.900002,0,69.599998,70.900002,67.900002
20170110121500,754.400024,410.0,406.720001,53.913042,40,56.900002,0,69.599998,70.900002,67.900002
20170110123000,754.400024,410.0,406.720001,53.913042,40,56.900002,0,69.699997,70.900002,67.900002
20170110124500,754.400024,410.0,406.720001,53.913042,40,56.0,0,69.699997,70.900002,67.900002
20170110130000,754.400024,410.0,406.720001,53.913042,40,56.0,0,69.800003,70.900002,67.900002
20170110131500,754.400024,410.0,406.720001,53.913042,40,56.0,0,69.699997,70.900002,67.900002
20170110133000,754.400024,410.0,406.720001,53.913042,40,56.0,0,69.699997,70.900002,67.900002
20170110134500,754.400024,410.0,406.720001,53.913042,40,56.700001,0,69.800003,70.900002,67.900002
20170110140000,754.400024,410.0,406.720001,53.913042,40,56.700001,0,69.900002,70.900002,67.900002
20170110141500,754.400024,410.0,406.720001,53.913042,40,56.700001,0,69.900002,70.900002,67.900002
20170110143000,754.400024,410.0,406.720001,53.913042,40,56.700001,0,69.900002,70.900002,67.900002
20170110144500,754.400024,410.0,406.720001,53.913042,40,56.700001,0,70.0,70.900002,67.900002
20170110150000,754.400024,410.0,406.720001,53.913042,40,56.700001,0,70.0,70.900002,67.900002
20170110151500,754.400024,410.0,406.720001,53.913042,40,56.700001,0,70.0,70.900002,67.900002
20170110153000,754.400024,410.0,406.720001,53.913042,40,56.700001,0,70.0,70.900002,67.900002
20170110154500,754.400024,410.0,406.720001,53.913042,40,56.700001,0,70.0,70.900002,67.900002
20170110160000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,70.0,70.900002,67.900002
20170110161500,754.400024,410.0,400.160004,53.043477,40,57.099998,0,70.0,70.900002,67.900002
20170110163000,754.400024,410.0,406.720001,53.913042,40,56.299999,0,70.0,70.900002,67.900002
20170110164500,754.400024,410.0,416.559998,55.217389,40,56.299999,0,70.0,70.900002,67.900002
20170110170000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,70.0,70.900002,67.900002
20170110171500,754.400024,410.0,408.359985,54.130431,40,56.299999,0,70.099998,70.900002,67.900002
20170110173000,754.400024,410.0,400.160004,53.043477,40,56.299999,0,70.0,70.900002,67.900002
20170110174500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,70.0,70.900002,67.900002
20170110180000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,70.199997,70.900002,67.900002
20170110181500,754.400024,410.0,400.160004,53.043477,40,56.299999,0,70.199997,70.900002,67.900002
20170110183000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,70.199997,70.900002,67.900002
20170110184500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,70.0,70.900002,67.900002
20170110190000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,70.0,70.900002,67.900002
20170110191500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,69.900002,70.900002,67.900002
20170110193000,754.400024,410.0,405.079987,53.695649,40,56.299999,0,70.099998,70.900002,67.900002
20170110194500,754.400024,410.0,405.079987,53.695649,40,56.299999,0,70.0,70.900002,67.900002
20170110200000,754.400024,410.0,410.0,54.347824,40,56.299999,0,69.900002,70.900002,67.900002
20170110201500,754.400024,410.0,414.920013,55.0,40,56.299999,0,70.0,70.900002,67.900002
20170110203000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,69.900002,70.900002,67.900002
20170110204500,754.400024,410.0,408.359985,54.130431,40,56.299999,0,70.0,70.900002,67.900002
20170110210000,754.400024,410.0,408.359985,54.130431,40,56.299999,0,70.0,70.900002,67.900002
20170110211500,754.400024,410.0,408.359985,54.130431,40,56.299999,0,70.0,70.900002,67.900002
20170110213000,754.400024,410.0,401.799988,53.260866,40,56.299999,0,70.099998,70.900002,67.900002
20170110214500,754.400024,410.0,414.920013,55.0,41,56.299999,0,70.199997,70.900002,67.900002
20170110220000,754.400024,410.0,414.920013,55.0,41,55.599998,0,70.0,70.900002,67.900002
20170110221500,754.400024,410.0,410.0,54.347824,41,55.599998,0,69.900002,70.900002,67.900002
20170110223000,754.400024,410.0,418.200012,55.434782,41,56.299999,0,69.599998,70.900002,67.900002
20170110224500,754.400024,410.0,418.200012,55.434782,41,56.299999,0,69.599998,70.900002,67.900002
20170110230000,754.400024,410.0,423.119995,56.086954,41,55.599998,0,69.699997,70.900002,67.900002
20170110231500,754.400024,410.0,423.119995,56.086954,41,56.400002,0,69.699997,70.900002,67.900002
20170110233000,754.400024,410.0,423.119995,56.086954,41,55.599998,0,69.599998,70.900002,67.900002
