PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110234500,754.400024,410.0,423.119995,56.086954,41,55.599998,0,69.599998,70.900002,67.900002
20170111000000,754.400024,410.0,423.119995,56.086954,41,56.299999,0,69.599998,70.900002,67.900002
20170111001500,754.400024,410.0,423.119995,56.086954,41,56.299999,0,69.699997,70.900002,67.900002
20170111003000,754.400024,410.0,423.119995,56.086954,41,56.299999,0,69.699997,70.900002,67.900002
20170111004500,754.400024,410.0,418.200012,55.434782,41,56.299999,0,69.900002,70.900002,67.900002
20170111010000,754.400024,410.0,418.200012,55.434782,41,56.299999,0,69.800003,70.900002,67.900002
20170111011500,754.400024,410.0,400.160004,53.043477,39,56.299999,0,70.0,70.900002,67.900002
20170111013000,754.400024,410.0,400.160004,53.043477,39,55.599998,0,69.800003,70.900002,67.900002
20170111014500,754.400024,410.0,400.160004,53.043477,39,56.299999,0,69.800003,70.900002,67.900002
20170111020000,754.400024,410.0,400.160004,53.043477,39,56.299999,0,69.800003,70.900002,67.900002
20170111021500,754.400024,410.0,400.160004,53.043477,39,56.299999,0,69.800003,70.900002,67.900002
20170111023000,754.400024,410.0,410.0,54.347824,40,56.299999,0,69.900002,70.900002,67.900002
20170111024500,754.400024,410.0,410.0,54.347824,40,56.299999,0,69.800003,70.900002,67.900002
20170111030000,754.400024,410.0,410.0,54.347824,40,56.299999,0,69.699997,70.900002,67.900002
20170111031500,754.400024,410.0,410.0,54.347824,40,56.299999,0,69.5,70.900002,67.900002
20170111033000,754.400024,410.0,410.0,54.347824,40,55.200001,0,69.5,70.900002,67.900002
20170111034500,754.400024,410.0,421.480011,55.869565,40,55.900002,0,69.400002,70.900002,67.900002
20170111040000,754.400024,410.0,416.559998,55.217389,40,55.900002,0,69.400002,70.900002,67.900002
20170111041500,754.400024,410.0,416.559998,55.217389,40,55.900002,0,69.400002,70.900002,67.900002
20170111044500,754.400024,410.0,400.160004,53.043477,10,55.900002,0,69.099998,70.800003,67.800003
20170111050000,754.400024,410.0,410.0,54.347824,40,56.700001,0,69.199997,70.800003,67.800003
20170111051500,754.400024,410.0,410.0,54.347824,40,56.700001,0,69.400002,70.800003,67.800003
20170111053000,754.400024,410.0,410.0,54.347824,40,56.0,0,69.400002,70.800003,67.800003
20170111054500,754.400024,410.0,410.0,54.347824,40,55.400002,0,69.599998,70.800003,67.800003
20170111060000,754.400024,410.0,410.0,54.347824,40,55.400002,0,69.5,70.800003,67.800003
20170111061500,754.400024,410.0,583.839966,77.391297,48,55.400002,0,71.099998,70.800003,67.800003
20170111063000,754.400024,410.0,572.360046,75.869569,49,56.0,0,70.699997,70.800003,67.800003
20170111064500,754.400024,410.0,621.560059,82.39131,51,56.0,0,70.800003,70.800003,67.800003
20170111070000,754.400024,410.0,621.560059,82.39131,51,56.0,0,70.800003,70.800003,67.800003
20170111071500,754.400024,410.0,621.560059,82.39131,51,56.0,0,70.800003,70.800003,67.800003
20170111073000,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.900002,70.800003,67.800003
20170111074500,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.699997,70.800003,67.800003
20170111080000,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.699997,70.800003,67.800003
20170111081500,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.5,70.800003,67.800003
20170111083000,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.400002,70.800003,67.800003
20170111084500,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.599998,70.800003,67.800003
20170111090000,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.599998,70.800003,67.800003
20170111091500,754.400024,410.0,424.76001,56.304347,40,56.0,0,69.699997,70.800003,67.800003
20170111093000,754.400024,410.0,414.920013,55.0,40,56.700001,0,69.599998,70.800003,67.800003
20170111094500,754.400024,410.0,414.920013,55.0,40,56.700001,0,69.5,70.800003,67.800003
20170111100000,754.400024,410.0,423.119995,56.086954,40,56.0,0,69.400002,70.800003,67.800003
20170111101500,754.400024,410.0,418.200012,55.434782,40,57.5,0,69.400002,70.800003,67.800003
20170111103000,754.400024,410.0,434.600006,57.608695,40,56.0,0,69.5,70.800003,67.800003
20170111104500,754.400024,410.0,434.600006,57.608695,40,57.5,0,69.599998,70.800003,67.800003
20170111110000,754.400024,410.0,414.920013,55.0,40,57.5,0,69.699997,70.800003,67.800003
20170111111500,754.400024,410.0,426.399994,56.521737,40,57.5,0,69.699997,70.800003,67.800003
20170111113000,754.400024,410.0,426.399994,56.521737,40,57.5,0,69.900002,70.800003,67.800003
20170111114500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,70.0,70.800003,67.800003
20170111120000,754.400024,410.0,406.720001,53.913042,40,57.5,0,70.0,70.800003,67.800003
20170111121500,754.400024,410.0,414.920013,55.0,40,57.5,0,70.0,70.800003,67.800003
20170111123000,754.400024,410.0,414.920013,55.0,40,58.299999,0,69.900002,70.800003,67.800003
20170111124500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,69.900002,70.800003,67.800003
20170111130000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,69.900002,70.800003,67.800003
20170111131500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.900002,70.800003,67.800003
20170111133000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.0,70.800003,67.800003
20170111134500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.099998,70.800003,67.800003
20170111140000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.099998,70.800003,67.800003
20170111141500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.0,70.800003,67.800003
20170111143000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.0,70.800003,67.800003
20170111144500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,70.099998,70.800003,67.800003
20170111150000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.099998,70.800003,67.800003
20170111151500,754.400024,410.0,413.279999,54.782607,39,57.099998,0,70.0,70.800003,67.800003
20170111153000,754.400024,410.0,406.720001,53.913042,39,56.099998,0,70.099998,70.800003,67.800003
20170111154500,754.400024,410.0,414.920013,55.0,39,56.099998,0,70.0,70.800003,67.800003
20170111160000,754.400024,410.0,414.920013,55.0,39,57.099998,0,70.099998,70.800003,67.800003
20170111161500,754.400024,410.0,414.920013,55.0,39,57.099998,0,70.199997,70.800003,67.800003
20170111163000,754.400024,410.0,414.920013,55.0,39,56.299999,0,70.300003,70.800003,67.800003
20170111164500,754.400024,410.0,414.920013,55.0,39,56.299999,0,70.300003,70.800003,67.800003
20170111170000,754.400024,410.0,400.160004,53.043477,39,56.299999,0,70.400002,70.800003,67.800003
20170111171500,754.400024,410.0,405.079987,53.695649,39,56.299999,0,70.300003,70.800003,67.800003
20170111173000,754.400024,410.0,405.079987,53.695649,39,56.299999,0,70.199997,70.800003,67.800003
20170111174500,754.400024,410.0,405.079987,53.695649,39,56.299999,0,70.199997,70.800003,67.800003
20170111180000,754.400024,410.0,405.079987,53.695649,39,56.299999,0,70.199997,70.800003,67.800003
20170111181500,754.400024,410.0,405.079987,53.695649,39,56.299999,0,70.300003,70.800003,67.800003
20170111183000,754.400024,410.0,405.079987,53.695649,39,56.299999,0,70.300003,70.800003,67.800003
20170111184500,754.400024,410.0,405.079987,53.695649,39,56.299999,0,70.300003,70.800003,67.800003
20170111190000,754.400024,410.0,405.079987,53.695649,39,57.200001,0,70.400002,70.800003,67.800003
20170111191500,754.400024,410.0,424.76001,56.304347,40,55.900002,0,70.699997,70.800003,67.800003
20170111193000,754.400024,410.0,431.320007,57.173912,40,56.700001,0,70.599998,70.800003,67.800003
20170111194500,754.400024,410.0,431.320007,57.173912,40,56.700001,0,70.5,70.800003,67.800003
20170111200000,754.400024,410.0,431.320007,57.173912,40,56.700001,0,70.5,70.800003,67.800003
20170111201500,754.400024,410.0,423.119995,56.086954,40,56.700001,0,70.400002,70.800003,67.800003
20170111203000,754.400024,410.0,423.119995,56.086954,40,56.700001,0,70.400002,70.800003,67.800003
20170111204500,754.400024,410.0,429.679993,56.956519,40,56.700001,0,70.5,70.800003,67.800003
20170111210000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,70.5,70.800003,67.800003
20170111211500,754.400024,410.0,431.320007,57.173912,40,56.700001,0,70.400002,70.800003,67.800003
20170111213000,754.400024,410.0,413.279999,54.782607,40,56.700001,0,70.5,70.800003,67.800003
20170111214500,754.400024,410.0,421.480011,55.869565,40,56.0,0,70.5,70.800003,67.800003
20170111220000,754.400024,410.0,416.559998,55.217389,40,56.0,0,70.5,70.800003,67.800003
20170111221500,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.5,70.800003,67.800003
20170111223000,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.5,70.800003,67.800003
20170111224500,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.400002,70.800003,67.800003
20170111230000,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.199997,70.800003,67.800003
20170111231500,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.300003,70.800003,67.800003
20170111233000,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.300003,70.800003,67.800003
20170111234500,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.300003,70.800003,67.800003
20170112000000,754.400024,410.0,434.600006,57.608695,40,56.0,0,70.5,70.800003,67.800003
20170112001500,754.400024,410.0,426.399994,56.521737,40,56.0,0,70.599998,70.800003,67.800003
20170112003000,754.400024,410.0,434.600006,57.608695,40,56.0,0,70.5,70.800003,67.800003
20170112004500,754.400024,410.0,426.399994,56.521737,40,56.0,0,70.5,70.800003,67.800003
20170112010000,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.5,70.800003,67.800003
20170112011500,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.5,70.800003,67.800003
20170112013000,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.699997,70.800003,67.800003
20170112014500,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.599998,70.800003,67.800003
20170112020000,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.400002,70.800003,67.800003
20170112021500,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.5,70.800003,67.800003
20170112023000,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.5,70.800003,67.800003
20170112024500,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.400002,70.800003,67.800003
20170112030000,754.400024,410.0,410.0,54.347824,40,56.0,0,70.5,70.800003,67.800003
20170112031500,754.400024,410.0,416.559998,55.217389,40,56.0,0,70.5,70.800003,67.800003
20170112033000,754.400024,410.0,421.480011,55.869565,40,56.0,0,70.599998,70.800003,67.800003
20170112034500,754.400024,410.0,410.0,54.347824,40,56.0,0,70.5,70.800003,67.800003
20170112040000,754.400024,410.0,414.920013,55.0,40,56.0,0,70.5,70.800003,67.800003
20170112041500,754.400024,410.0,414.920013,55.0,40,56.0,0,70.5,70.800003,67.800003
20170112043000,754.400024,410.0,414.920013,55.0,40,56.0,0,70.5,70.800003,67.800003
20170112044500,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.400002,70.800003,67.800003
20170112050000,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.5,70.800003,67.800003
20170112051500,754.400024,410.0,423.119995,56.086954,40,56.0,0,70.5,70.800003,67.800003
20170112053000,754.400024,410.0,432.959991,57.391301,40,56.0,0,70.5,70.800003,67.800003
20170112054500,754.400024,410.0,432.959991,57.391301,40,56.0,0,70.5,70.800003,67.800003
20170112060000,754.400024,410.0,432.959991,57.391301,40,56.0,0,70.599998,70.800003,67.800003
20170112061500,754.400024,410.0,432.959991,57.391301,40,56.0,0,70.5,70.800003,67.800003
20170112063000,754.400024,410.0,426.399994,56.521737,40,56.0,0,70.400002,70.800003,67.800003
20170112064500,754.400024,410.0,434.600006,57.608695,40,56.0,0,70.199997,70.800003,67.800003
20170112070000,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.300003,70.800003,67.800003
20170112071500,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.5,70.800003,67.800003
20170112073000,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.5,70.800003,67.800003
20170112074500,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.5,70.800003,67.800003
20170112080000,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.400002,70.800003,67.800003
20170112081500,754.400024,410.0,418.200012,55.434782,40,56.0,0,70.400002,70.800003,67.800003
20170112083000,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.300003,70.800003,67.800003
20170112084500,754.400024,410.0,441.160004,58.47826,40,56.0,0,70.400002,70.800003,67.800003
20170112090000,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.599998,70.800003,67.800003
20170112091500,754.400024,410.0,426.399994,56.521737,40,56.799999,0,70.400002,70.800003,67.800003
20170112093000,754.400024,410.0,426.399994,56.521737,40,56.799999,0,70.300003,70.800003,67.800003
20170112094500,754.400024,410.0,426.399994,56.521737,40,56.799999,0,70.300003,70.800003,67.800003
20170112100000,754.400024,410.0,426.399994,56.521737,40,56.799999,0,70.5,70.800003,67.800003
20170112101500,754.400024,410.0,426.399994,56.521737,40,56.799999,0,70.5,70.800003,67.800003
20170112103000,754.400024,410.0,416.559998,55.217389,40,57.5,0,70.5,70.800003,67.800003
20170112104500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,70.599998,70.800003,67.800003
20170112110000,754.400024,410.0,429.679993,56.956519,40,57.299999,0,70.599998,70.800003,67.800003
20170112111500,754.400024,410.0,423.119995,56.086954,40,57.299999,0,70.5,70.800003,67.800003
20170112113000,754.400024,410.0,423.119995,56.086954,40,57.299999,0,70.900002,70.800003,67.800003
20170112114500,754.400024,410.0,423.119995,56.086954,40,57.299999,0,70.699997,70.800003,67.800003
20170112120000,754.400024,410.0,437.880005,58.043477,40,57.299999,0,70.400002,70.800003,67.800003
20170112121500,754.400024,410.0,426.399994,56.521737,40,57.299999,0,70.199997,70.800003,67.800003
20170112123000,754.400024,410.0,426.399994,56.521737,40,57.299999,0,69.900002,70.800003,67.800003
20170112124500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,70.099998,70.800003,67.800003
20170112130000,754.400024,410.0,426.399994,56.521737,40,56.700001,0,69.900002,70.800003,67.800003
20170112131500,754.400024,410.0,426.399994,56.521737,40,57.900002,0,69.900002,70.800003,67.800003
20170112133000,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.800003,70.800003,67.800003
20170112134500,754.400024,410.0,426.399994,56.521737,40,57.099998,0,69.699997,70.800003,67.800003
20170112140000,754.400024,410.0,418.200012,55.434782,40,57.099998,0,69.699997,70.800003,67.800003
20170112141500,754.400024,410.0,423.119995,56.086954,40,57.900002,0,69.900002,70.800003,67.800003
20170112143000,754.400024,410.0,423.119995,56.086954,40,56.700001,0,70.099998,70.800003,67.800003
20170112144500,754.400024,410.0,418.200012,55.434782,40,56.700001,0,70.099998,70.800003,67.800003
20170112150000,754.400024,410.0,418.200012,55.434782,40,56.700001,0,70.199997,70.800003,67.800003
20170112151500,754.400024,410.0,424.76001,56.304347,40,56.700001,0,70.199997,70.800003,67.800003
20170112153000,754.400024,410.0,431.320007,57.173912,40,56.700001,0,70.199997,70.800003,67.800003
20170112154500,754.400024,410.0,423.119995,56.086954,40,55.900002,0,70.099998,70.800003,67.800003
20170112160000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.0,70.800003,67.800003
20170112161500,754.400024,410.0,431.320007,57.173912,40,57.099998,0,70.0,70.800003,67.800003
20170112163000,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.099998,70.800003,67.800003
20170112164500,754.400024,410.0,431.320007,57.173912,40,56.0,0,70.0,70.800003,67.800003
20170112170000,754.400024,410.0,431.320007,57.173912,40,57.599998,0,70.0,70.800003,67.800003
20170112171500,754.400024,410.0,431.320007,57.173912,40,55.599998,0,70.099998,70.800003,67.800003
20170112173000,754.400024,410.0,423.119995,56.086954,40,55.599998,0,70.199997,70.800003,67.800003
20170112174500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.800003,70.800003,67.800003
20170112180000,754.400024,410.0,410.0,54.347824,40,55.599998,0,69.800003,70.800003,67.800003
20170112181500,754.400024,410.0,410.0,54.347824,40,57.0,0,69.900002,70.800003,67.800003
20170112183000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,70.199997,70.800003,67.800003
20170112184500,754.400024,410.0,410.0,54.347824,40,56.400002,0,70.0,70.800003,67.800003
20170112190000,754.400024,410.0,410.0,54.347824,40,56.400002,0,70.099998,70.800003,67.800003
20170112191500,754.400024,410.0,738.0,97.826084,57,56.400002,0,72.099998,70.800003,67.800003
20170112193000,754.400024,410.0,738.0,97.826084,57,56.400002,0,71.900002,70.800003,67.800003
20170112194500,754.400024,410.0,633.039978,83.913038,50,56.400002,0,71.900002,70.800003,67.800003
20170112200000,754.400024,410.0,534.639954,70.869557,46,56.400002,0,71.199997,70.800003,67.800003
20170112201500,754.400024,410.0,508.399994,67.391301,44,56.400002,0,70.400002,70.800003,67.800003
20170112203000,754.400024,410.0,418.200012,55.434782,39,55.5,0,70.0,70.800003,67.800003
20170112204500,754.400024,410.0,418.200012,55.434782,39,56.299999,0,70.0,70.800003,67.800003
20170112210000,754.400024,410.0,418.200012,55.434782,39,55.200001,0,70.099998,70.800003,67.800003
20170112211500,754.400024,410.0,424.76001,56.304347,39,56.299999,0,69.900002,70.800003,67.800003
20170112213000,754.400024,410.0,424.76001,56.304347,39,55.599998,0,69.900002,70.800003,67.800003
20170112214500,754.400024,410.0,424.76001,56.304347,39,56.299999,0,69.900002,70.800003,67.800003
20170112220000,754.400024,410.0,585.47998,77.608691,49,56.299999,0,71.199997,70.800003,67.800003
20170112221500,754.400024,410.0,718.320007,95.217389,56,56.299999,0,71.400002,70.800003,67.800003
20170112223000,754.400024,410.0,718.320007,95.217389,55,56.299999,0,71.300003,70.800003,67.800003
20170112224500,754.400024,410.0,738.0,97.826084,56,56.299999,0,72.099998,70.800003,67.800003
20170112230000,754.400024,410.0,738.0,97.826084,56,55.599998,0,72.599998,70.800003,67.800003
20170112231500,754.400024,410.0,697.0,92.391301,54,55.599998,0,71.900002,70.800003,67.800003
20170112233000,754.400024,410.0,708.47998,93.913038,55,55.599998,0,71.599998,70.800003,67.800003
20170112234500,754.400024,410.0,665.840027,88.26087,52,55.599998,0,71.400002,70.800003,67.800003
20170113000000,754.400024,410.0,688.799988,91.304343,54,55.599998,0,71.300003,70.800003,67.800003
20170113001500,754.400024,410.0,718.320007,95.217389,55,55.599998,0,71.199997,70.800003,67.800003
20170113003000,754.400024,410.0,729.799988,96.739126,56,55.599998,0,70.699997,70.800003,67.800003
20170113004500,754.400024,410.0,729.799988,96.739126,56,55.599998,0,70.900002,70.800003,67.800003
20170113010000,754.400024,410.0,738.0,97.826084,57,55.599998,0,71.199997,70.800003,67.800003
20170113011500,754.400024,410.0,708.47998,93.913038,56,56.299999,0,71.900002,70.800003,67.800003
20170113013000,754.400024,410.0,729.799988,96.739126,56,56.299999,0,71.400002,70.800003,67.800003
20170113014500,754.400024,410.0,718.320007,95.217389,55,55.200001,0,71.300003,70.800003,67.800003
20170113020000,754.400024,410.0,718.320007,95.217389,55,55.200001,0,71.400002,70.800003,67.800003
20170113021500,754.400024,410.0,708.47998,93.913038,55,56.299999,0,71.199997,70.800003,67.800003
20170113023000,754.400024,410.0,697.0,92.391301,55,56.299999,0,71.400002,70.800003,67.800003
20170113024500,754.400024,410.0,729.799988,96.739126,56,56.299999,0,71.0,70.800003,67.800003
20170113030000,754.400024,410.0,738.0,97.826084,57,55.599998,0,70.699997,70.800003,67.800003
20170113031500,754.400024,410.0,697.0,92.391301,55,55.599998,0,70.699997,70.800003,67.800003
20170113033000,754.400024,410.0,708.47998,93.913038,55,55.599998,0,70.5,70.800003,67.800003
20170113034500,754.400024,410.0,708.47998,93.913038,55,55.599998,0,71.099998,70.800003,67.800003
20170113040000,754.400024,410.0,729.799988,96.739126,57,55.599998,0,72.0,70.800003,67.800003
20170113041500,754.400024,410.0,738.0,97.826084,57,55.599998,0,72.699997,70.800003,67.800003
20170113043000,754.400024,410.0,729.799988,96.739126,57,55.599998,0,72.5,70.800003,67.800003
20170113044500,754.400024,410.0,729.799988,96.739126,57,55.599998,0,72.300003,70.800003,67.800003
20170113050000,754.400024,410.0,747.840027,99.130435,57,55.599998,0,71.800003,70.800003,67.800003
20170113051500,754.400024,410.0,747.840027,99.130435,57,55.599998,0,71.5,70.800003,67.800003
20170113053000,754.400024,410.0,738.0,97.826084,57,55.599998,0,72.900002,70.800003,67.800003
20170113054500,754.400024,410.0,738.0,97.826084,57,55.599998,0,74.400002,70.800003,67.800003
20170113060000,754.400024,410.0,585.47998,77.608691,48,55.599998,0,72.599998,70.800003,67.800003
20170113061500,754.400024,410.0,654.360046,86.739134,53,55.599998,0,72.199997,70.800003,67.800003
20170113063000,754.400024,410.0,738.0,97.826084,57,55.599998,0,72.099998,70.800003,67.800003
20170113064500,754.400024,410.0,729.799988,96.739126,57,55.599998,0,72.199997,70.800003,67.800003
20170113070000,754.400024,410.0,697.0,92.391301,55,55.599998,0,71.900002,70.800003,67.800003
20170113071500,754.400024,410.0,738.0,97.826084,57,55.599998,0,72.900002,70.800003,67.800003
20170113073000,754.400024,410.0,738.0,97.826084,57,55.599998,0,73.0,70.800003,67.800003
20170113074500,754.400024,410.0,747.840027,99.130435,57,55.599998,0,72.900002,70.800003,67.800003
20170113080000,754.400024,410.0,738.0,97.826084,57,55.599998,0,72.599998,70.800003,67.800003
20170113081500,754.400024,410.0,738.0,97.826084,57,55.599998,0,72.800003,70.800003,67.800003
20170113083000,754.400024,410.0,747.840027,99.130435,57,56.400002,0,73.0,70.800003,67.800003
20170113084500,754.400024,410.0,738.0,97.826084,57,58.299999,0,74.300003,70.800003,67.800003
20170113090000,754.400024,410.0,747.840027,99.130435,57,55.599998,0,74.900002,70.800003,67.800003
20170113091500,754.400024,410.0,729.799988,96.739126,57,55.599998,0,73.800003,70.800003,67.800003
20170113093000,754.400024,410.0,747.840027,99.130435,56,55.599998,0,73.599998,70.800003,67.800003
20170113094500,754.400024,410.0,697.0,92.391301,53,55.599998,0,72.400002,70.800003,67.800003
20170113100000,754.400024,410.0,697.0,92.391301,54,55.599998,0,71.699997,70.800003,67.800003
20170113101500,754.400024,410.0,738.0,97.826084,55,56.299999,0,71.599998,70.800003,67.800003
20170113103000,754.400024,410.0,738.0,97.826084,55,56.299999,0,71.800003,70.800003,67.800003
20170113104500,754.400024,410.0,738.0,97.826084,55,56.299999,0,71.699997,70.800003,67.800003
20170113110000,754.400024,410.0,738.0,97.826084,55,56.299999,0,71.400002,70.800003,67.800003
20170113111500,754.400024,410.0,729.799988,96.739126,55,56.299999,0,71.699997,70.800003,67.800003
20170113113000,754.400024,410.0,718.320007,95.217389,55,56.299999,0,71.5,70.800003,67.800003
20170113114500,754.400024,410.0,688.799988,91.304343,53,56.900002,0,71.400002,70.800003,67.800003
20170113120000,754.400024,410.0,738.0,97.826084,55,56.900002,0,72.300003,70.800003,67.800003
20170113121500,754.400024,410.0,708.47998,93.913038,54,56.900002,0,71.800003,70.800003,67.800003
20170113123000,754.400024,410.0,738.0,97.826084,55,56.900002,0,71.699997,70.800003,67.800003
20170113124500,754.400024,410.0,708.47998,93.913038,54,56.900002,0,71.199997,70.800003,67.800003
20170113130000,754.400024,410.0,729.799988,96.739126,55,56.900002,0,71.099998,70.800003,67.800003
20170113131500,754.400024,410.0,729.799988,96.739126,55,57.5,0,71.400002,70.800003,67.800003
20170113133000,754.400024,410.0,718.320007,95.217389,54,56.799999,0,70.800003,70.800003,67.800003
20170113134500,754.400024,410.0,718.320007,95.217389,54,56.799999,0,71.199997,70.800003,67.800003
20170113140000,754.400024,410.0,708.47998,93.913038,54,56.799999,0,71.199997,70.800003,67.800003
20170113141500,754.400024,410.0,729.799988,96.739126,55,56.799999,0,71.699997,70.800003,67.800003
20170113143000,754.400024,410.0,677.320007,89.782607,52,56.799999,0,71.199997,70.800003,67.800003
20170113144500,754.400024,410.0,654.360046,86.739134,51,56.799999,0,70.800003,70.800003,67.800003
20170113150000,754.400024,410.0,729.799988,96.739126,55,56.799999,0,71.400002,70.800003,67.800003
20170113151500,754.400024,410.0,697.0,92.391301,53,56.799999,0,71.599998,70.800003,67.800003
20170113153000,754.400024,410.0,757.679993,100.434778,56,58.099998,0,71.900002,70.800003,67.800003
20170113154500,754.400024,410.0,708.47998,93.913038,54,56.299999,0,71.5,70.800003,67.800003
20170113160000,754.400024,410.0,747.840027,99.130435,56,55.5,0,71.199997,70.800003,67.800003
20170113161500,754.400024,410.0,688.799988,91.304343,53,55.5,0,70.900002,70.800003,67.800003
20170113163000,754.400024,410.0,738.0,97.826084,55,56.700001,0,71.699997,70.800003,67.800003
20170113164500,754.400024,410.0,729.799988,96.739126,54,55.200001,0,71.5,70.800003,67.800003
20170113170000,754.400024,410.0,718.320007,95.217389,54,56.0,0,71.199997,70.800003,67.800003
20170113171500,754.400024,410.0,738.0,97.826084,55,57.099998,0,71.099998,70.800003,67.800003
20170113173000,754.400024,410.0,718.320007,95.217389,54,56.0,0,71.0,70.800003,67.800003
20170113174500,754.400024,410.0,738.0,97.826084,56,55.099998,0,71.599998,70.800003,67.800003
20170113180000,754.400024,410.0,738.0,97.826084,55,56.299999,0,73.400002,70.800003,67.800003
20170113181500,754.400024,410.0,547.76001,72.608695,47,56.299999,0,71.800003,70.800003,67.800003
20170113183000,754.400024,410.0,598.599976,79.34782,50,56.299999,0,71.5,70.800003,67.800003
20170113184500,754.400024,410.0,621.560059,82.39131,51,56.299999,0,71.300003,70.800003,67.800003
20170113190000,754.400024,410.0,644.52002,85.434783,52,56.299999,0,70.599998,70.800003,67.800003
20170113191500,754.400024,410.0,621.560059,82.39131,51,56.299999,0,70.699997,70.800003,67.800003
20170113193000,754.400024,410.0,572.360046,75.869569,48,56.299999,0,70.699997,70.800003,67.800003
20170113194500,754.400024,410.0,572.360046,75.869569,48,57.0,0,70.699997,70.800003,67.800003
20170113200000,754.400024,410.0,572.360046,75.869569,48,56.400002,0,70.699997,70.800003,67.800003
20170113201500,754.400024,410.0,572.360046,75.869569,48,56.400002,0,70.699997,70.800003,67.800003
20170113203000,754.400024,410.0,534.639954,70.869557,47,56.400002,0,70.900002,70.800003,67.800003
20170113204500,754.400024,410.0,560.880005,74.347824,48,56.400002,0,71.099998,70.800003,67.800003
20170113210000,754.400024,410.0,585.47998,77.608691,49,56.400002,0,70.599998,70.800003,67.800003
20170113211500,754.400024,410.0,547.76001,72.608695,47,56.400002,0,70.800003,70.800003,67.800003
20170113213000,754.400024,410.0,547.76001,72.608695,47,56.400002,0,70.900002,70.800003,67.800003
20170113214500,754.400024,410.0,572.360046,75.869569,47,56.400002,0,71.0,70.800003,67.800003
20170113220000,754.400024,410.0,572.360046,75.869569,47,55.599998,0,70.900002,70.800003,67.800003
20170113221500,754.400024,410.0,560.880005,74.347824,47,55.599998,0,70.5,70.800003,67.800003
20170113223000,754.400024,410.0,592.039978,78.478255,48,55.599998,0,71.199997,70.800003,67.800003
20170113224500,754.400024,410.0,585.47998,77.608691,49,56.299999,0,70.599998,70.800003,67.800003
20170113230000,754.400024,410.0,565.799988,74.999996,46,56.299999,0,70.699997,70.800003,67.800003
20170113231500,754.400024,410.0,565.799988,74.999996,47,56.299999,0,70.900002,70.800003,67.800003
20170113233000,754.400024,410.0,598.599976,79.34782,50,55.200001,0,70.5,70.800003,67.800003
20170113234500,754.400024,410.0,560.880005,74.347824,48,56.299999,0,70.599998,70.800003,67.800003
20170114000000,754.400024,410.0,572.360046,75.869569,48,56.299999,0,70.800003,70.800003,67.800003
20170114001500,754.400024,410.0,585.47998,77.608691,48,55.599998,0,70.5,70.800003,67.800003
20170114003000,754.400024,410.0,560.880005,74.347824,48,55.599998,0,70.5,70.800003,67.800003
20170114004500,754.400024,410.0,572.360046,75.869569,48,55.599998,0,70.599998,70.800003,67.800003
20170114010000,754.400024,410.0,554.320007,73.478259,46,55.599998,0,71.099998,70.800003,67.800003
20170114011500,754.400024,410.0,511.679993,67.826084,45,55.599998,0,72.099998,70.800003,67.800003
20170114013000,754.400024,410.0,559.23999,74.130431,47,55.599998,0,71.599998,70.800003,67.800003
20170114014500,754.400024,410.0,585.47998,77.608691,48,55.599998,0,71.300003,70.800003,67.800003
20170114020000,754.400024,410.0,598.599976,79.34782,49,55.599998,0,70.800003,70.800003,67.800003
20170114021500,754.400024,410.0,572.360046,75.869569,48,55.599998,0,70.800003,70.800003,67.800003
20170114023000,754.400024,410.0,560.880005,74.347824,48,55.599998,0,70.5,70.800003,67.800003
20170114024500,754.400024,410.0,534.639954,70.869557,46,55.599998,0,71.0,70.800003,67.800003
20170114030000,754.400024,410.0,598.599976,79.34782,50,55.599998,0,71.199997,70.800003,67.800003
20170114031500,754.400024,410.0,572.360046,75.869569,48,55.599998,0,70.5,70.800003,67.800003
20170114033000,754.400024,410.0,560.880005,74.347824,47,55.599998,0,70.599998,70.800003,67.800003
20170114034500,754.400024,410.0,547.76001,72.608695,47,55.599998,0,70.800003,70.800003,67.800003
20170114040000,754.400024,410.0,547.76001,72.608695,47,55.599998,0,70.800003,70.800003,67.800003
20170114041500,754.400024,410.0,547.76001,72.608695,47,55.599998,0,71.0,70.800003,67.800003
20170114043000,754.400024,410.0,547.76001,72.608695,47,55.599998,0,71.099998,70.800003,67.800003
20170114044500,754.400024,410.0,572.360046,75.869569,49,54.700001,0,70.699997,70.800003,67.800003
20170114050000,754.400024,410.0,572.360046,75.869569,49,54.700001,0,70.699997,70.800003,67.800003
20170114051500,754.400024,410.0,542.839966,71.956515,46,55.5,0,70.5,70.800003,67.800003
20170114053000,754.400024,410.0,549.400024,72.826088,46,55.5,0,71.199997,70.800003,67.800003
20170114054500,754.400024,410.0,572.360046,75.869569,48,55.5,0,70.5,70.800003,67.800003
20170114060000,754.400024,410.0,621.560059,82.39131,50,55.5,0,70.699997,70.800003,67.800003
20170114061500,754.400024,410.0,621.560059,82.39131,49,55.5,0,71.0,70.800003,67.800003
20170114063000,754.400024,410.0,621.560059,82.39131,49,55.5,0,70.800003,70.800003,67.800003
20170114064500,754.400024,410.0,610.080017,80.869565,49,55.5,0,70.5,70.800003,67.800003
20170114070000,754.400024,410.0,585.47998,77.608691,47,55.5,0,70.5,70.800003,67.800003
20170114071500,754.400024,410.0,738.0,97.826084,55,55.5,0,74.900002,70.800003,67.800003
20170114073000,754.400024,410.0,738.0,97.826084,56,55.5,0,74.800003,70.800003,67.800003
20170114074500,754.400024,410.0,738.0,97.826084,56,55.5,0,74.599998,70.800003,67.800003
20170114080000,754.400024,410.0,738.0,97.826084,56,55.5,0,74.900002,70.800003,67.800003
20170114081500,754.400024,410.0,708.47998,93.913038,54,55.5,0,73.300003,70.800003,67.800003
20170114083000,754.400024,410.0,424.76001,56.304347,39,55.5,0,71.400002,70.800003,67.800003
20170114084500,754.400024,410.0,424.76001,56.304347,39,55.5,0,70.900002,70.800003,67.800003
20170114090000,754.400024,410.0,424.76001,56.304347,39,55.5,0,70.699997,70.800003,67.800003
20170114091500,754.400024,410.0,418.200012,55.434782,39,55.5,0,70.599998,70.800003,67.800003
20170114093000,754.400024,410.0,418.200012,55.434782,39,56.299999,0,70.599998,70.800003,67.800003
20170114094500,754.400024,410.0,418.200012,55.434782,39,56.299999,0,70.5,70.800003,67.800003
20170114100000,754.400024,410.0,429.679993,56.956519,39,55.200001,0,70.300003,70.800003,67.800003
20170114101500,754.400024,410.0,416.559998,55.217389,39,55.900002,0,70.099998,70.800003,67.800003
20170114103000,754.400024,410.0,416.559998,55.217389,39,56.700001,0,70.099998,70.800003,67.800003
20170114104500,754.400024,410.0,410.0,54.347824,39,56.700001,0,70.199997,70.800003,67.800003
20170114110000,754.400024,410.0,414.920013,55.0,39,56.700001,0,70.199997,70.800003,67.800003
20170114111500,754.400024,410.0,410.0,54.347824,39,56.700001,0,70.400002,70.800003,67.800003
20170114113000,754.400024,410.0,421.480011,55.869565,40,56.700001,0,70.300003,70.800003,67.800003
20170114114500,754.400024,410.0,426.399994,56.521737,40,56.700001,0,70.300003,70.800003,67.800003
20170114120000,754.400024,410.0,414.920013,55.0,40,56.0,0,70.400002,70.800003,67.800003
20170114121500,754.400024,410.0,424.76001,56.304347,40,56.0,0,70.400002,70.800003,67.800003
20170114123000,754.400024,410.0,424.76001,56.304347,40,57.5,0,70.400002,70.800003,67.800003
20170114124500,754.400024,410.0,436.23999,57.826084,40,56.599998,0,70.199997,70.800003,67.800003
20170114130000,754.400024,410.0,421.480011,55.869565,39,58.0,0,70.300003,70.800003,67.800003
20170114131500,754.400024,410.0,421.480011,55.869565,39,56.900002,0,70.5,70.800003,67.800003
20170114133000,754.400024,410.0,431.320007,57.173912,39,57.599998,0,70.400002,70.800003,67.800003
20170114134500,754.400024,410.0,426.399994,56.521737,39,57.599998,0,70.099998,70.800003,67.800003
20170114140000,754.400024,410.0,426.399994,56.521737,39,56.599998,0,69.900002,70.800003,67.800003
20170114141500,754.400024,410.0,413.279999,54.782607,39,56.599998,0,70.099998,70.800003,67.800003
20170114143000,754.400024,410.0,418.200012,55.434782,39,57.900002,0,70.199997,70.800003,67.800003
20170114144500,754.400024,410.0,423.119995,56.086954,39,57.900002,0,70.300003,70.800003,67.800003
20170114150000,754.400024,410.0,423.119995,56.086954,39,56.700001,0,70.300003,70.800003,67.800003
20170114151500,754.400024,410.0,418.200012,55.434782,39,56.700001,0,70.300003,70.800003,67.800003
20170114153000,754.400024,410.0,418.200012,55.434782,39,56.700001,0,70.5,70.800003,67.800003
20170114154500,754.400024,410.0,423.119995,56.086954,39,56.700001,0,70.5,70.800003,67.800003
20170114160000,754.400024,410.0,408.359985,54.130431,39,56.0,0,70.5,70.800003,67.800003
20170114161500,754.400024,410.0,408.359985,54.130431,39,56.0,0,70.5,70.800003,67.800003
20170114163000,754.400024,410.0,408.359985,54.130431,39,56.0,0,70.599998,70.800003,67.800003
20170114164500,754.400024,410.0,408.359985,54.130431,39,56.900002,0,70.800003,70.800003,67.800003
20170114170000,754.400024,410.0,408.359985,54.130431,39,55.900002,0,70.800003,70.800003,67.800003
20170114171500,754.400024,410.0,413.279999,54.782607,39,55.900002,0,70.699997,70.800003,67.800003
20170114173000,754.400024,410.0,405.079987,53.695649,39,55.900002,0,70.699997,70.800003,67.800003
20170114174500,754.400024,410.0,413.279999,54.782607,39,55.900002,0,70.699997,70.800003,67.800003
20170114180000,754.400024,410.0,413.279999,54.782607,39,55.900002,0,70.900002,70.800003,67.800003
20170114181500,754.400024,410.0,413.279999,54.782607,39,55.900002,0,70.699997,70.800003,67.800003
20170114183000,754.400024,410.0,405.079987,53.695649,39,55.900002,0,70.400002,70.800003,67.800003
20170114184500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,70.400002,70.800003,67.800003
20170114190000,754.400024,410.0,431.320007,57.173912,40,55.5,0,70.300003,70.800003,67.800003
20170114191500,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.300003,70.800003,67.800003
20170114193000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.199997,70.800003,67.800003
20170114194500,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.300003,70.800003,67.800003
20170114200000,754.400024,410.0,426.399994,56.521737,40,55.599998,0,70.199997,70.800003,67.800003
20170114201500,754.400024,410.0,426.399994,56.521737,40,56.299999,0,70.300003,70.800003,67.800003
20170114203000,754.400024,410.0,426.399994,56.521737,40,56.299999,0,70.300003,70.800003,67.800003
20170114204500,754.400024,410.0,418.200012,55.434782,40,56.299999,0,70.400002,70.800003,67.800003
20170114210000,754.400024,410.0,410.0,54.347824,40,56.299999,0,70.5,70.800003,67.800003
20170114211500,754.400024,410.0,426.399994,56.521737,40,56.299999,0,70.5,70.800003,67.800003
20170114213000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.5,70.800003,67.800003
20170114214500,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.5,70.800003,67.800003
20170114220000,754.400024,410.0,431.320007,57.173912,40,56.299999,0,70.300003,70.800003,67.800003
20170114221500,754.400024,410.0,436.23999,57.826084,40,56.299999,0,70.400002,70.800003,67.800003
20170114223000,754.400024,410.0,436.23999,57.826084,40,56.299999,0,70.400002,70.800003,67.800003
20170114224500,754.400024,410.0,429.679993,56.956519,40,56.299999,0,70.400002,70.800003,67.800003
20170114230000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.5,70.800003,67.800003
20170114231500,754.400024,410.0,432.959991,57.391301,40,56.299999,0,70.400002,70.800003,67.800003
20170114233000,754.400024,410.0,432.959991,57.391301,40,56.299999,0,70.099998,70.800003,67.800003
20170114234500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.0,70.800003,67.800003
20170115000000,754.400024,410.0,432.959991,57.391301,40,56.299999,0,69.800003,70.800003,67.800003
20170115001500,754.400024,410.0,432.959991,57.391301,40,55.599998,0,69.800003,70.800003,67.800003
20170115003000,754.400024,410.0,424.76001,56.304347,39,55.599998,0,69.900002,70.800003,67.800003
20170115004500,754.400024,410.0,424.76001,56.304347,39,55.599998,0,70.099998,70.800003,67.800003
20170115010000,754.400024,410.0,424.76001,56.304347,39,55.599998,0,70.300003,70.800003,67.800003
20170115011500,754.400024,410.0,424.76001,56.304347,39,55.599998,0,70.300003,70.800003,67.800003
20170115013000,754.400024,410.0,424.76001,56.304347,39,55.599998,0,70.300003,70.800003,67.800003
20170115014500,754.400024,410.0,416.559998,55.217389,39,55.599998,0,70.400002,70.800003,67.800003
20170115020000,754.400024,410.0,410.0,54.347824,39,55.599998,0,70.400002,70.800003,67.800003
20170115021500,754.400024,410.0,410.0,54.347824,39,55.599998,0,70.199997,70.800003,67.800003
20170115023000,754.400024,410.0,401.799988,53.260866,39,55.599998,0,70.300003,70.800003,67.800003
20170115024500,754.400024,410.0,406.720001,53.913042,39,55.599998,0,70.400002,70.800003,67.800003
20170115030000,754.400024,410.0,406.720001,53.913042,39,55.599998,0,70.400002,70.800003,67.800003
20170115031500,754.400024,410.0,406.720001,53.913042,39,55.599998,0,70.400002,70.800003,67.800003
20170115033000,754.400024,410.0,406.720001,53.913042,39,55.599998,0,70.5,70.800003,67.800003
20170115034500,754.400024,410.0,406.720001,53.913042,39,55.599998,0,70.599998,70.800003,67.800003
20170115040000,754.400024,410.0,406.720001,53.913042,39,55.599998,0,70.599998,70.800003,67.800003
20170115041500,754.400024,410.0,413.279999,54.782607,39,55.599998,0,70.5,70.800003,67.800003
20170115043000,754.400024,410.0,413.279999,54.782607,39,55.599998,0,70.5,70.800003,67.800003
20170115044500,754.400024,410.0,413.279999,54.782607,39,55.599998,0,70.400002,70.800003,67.800003
20170115050000,754.400024,410.0,418.200012,55.434782,39,55.599998,0,70.400002,70.800003,67.800003
20170115051500,754.400024,410.0,418.200012,55.434782,39,55.599998,0,70.400002,70.800003,67.800003
20170115053000,754.400024,410.0,418.200012,55.434782,39,55.599998,0,70.5,70.800003,67.800003
20170115054500,754.400024,410.0,418.200012,55.434782,39,55.599998,0,70.5,70.800003,67.800003
20170115060000,754.400024,410.0,426.399994,56.521737,39,55.599998,0,70.5,70.800003,67.800003
20170115061500,754.400024,410.0,418.200012,55.434782,39,55.599998,0,70.5,70.800003,67.800003
20170115063000,754.400024,410.0,418.200012,55.434782,39,55.599998,0,70.300003,70.800003,67.800003
20170115064500,754.400024,410.0,406.720001,53.913042,39,55.599998,0,70.199997,70.800003,67.800003
20170115070000,754.400024,410.0,413.279999,54.782607,39,55.599998,0,70.199997,70.800003,67.800003
20170115071500,754.400024,410.0,413.279999,54.782607,39,55.599998,0,70.199997,70.800003,67.800003
20170115073000,754.400024,410.0,406.720001,53.913042,39,56.299999,0,70.300003,70.800003,67.800003
20170115074500,754.400024,410.0,406.720001,53.913042,39,55.200001,0,70.300003,70.800003,67.800003
20170115080000,754.400024,410.0,406.720001,53.913042,39,55.900002,0,70.199997,70.800003,67.800003
20170115081500,754.400024,410.0,406.720001,53.913042,39,55.900002,0,70.300003,70.800003,67.800003
20170115083000,754.400024,410.0,406.720001,53.913042,39,55.900002,0,70.300003,70.800003,67.800003
20170115084500,754.400024,410.0,424.76001,56.304347,40,55.900002,0,70.300003,70.800003,67.800003
20170115090000,754.400024,410.0,434.600006,57.608695,40,55.900002,0,70.199997,70.400002,67.400002
20170115091500,754.400024,410.0,442.799988,58.695649,40,55.900002,0,70.199997,70.400002,67.400002
20170115093000,754.400024,410.0,437.880005,58.043477,40,55.900002,0,70.199997,70.400002,67.400002
20170115094500,754.400024,410.0,437.880005,58.043477,40,55.900002,0,70.199997,70.400002,67.400002
20170115100000,754.400024,410.0,437.880005,58.043477,40,55.900002,0,70.300003,70.400002,67.400002
20170115101500,754.400024,410.0,431.320007,57.173912,40,55.900002,0,70.599998,70.400002,67.400002
20170115103000,754.400024,410.0,431.320007,57.173912,40,55.900002,0,70.400002,70.5,67.5
20170115104500,754.400024,410.0,431.320007,57.173912,40,56.700001,0,70.400002,70.400002,67.400002
20170115110000,754.400024,410.0,431.320007,57.173912,40,55.599998,0,70.300003,70.400002,67.400002
20170115111500,754.400024,410.0,424.76001,56.304347,40,55.599998,0,70.300003,70.400002,67.400002
20170115113000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.300003,70.400002,67.400002
20170115114500,754.400024,410.0,414.920013,55.0,40,56.299999,0,70.300003,70.400002,67.400002
20170115120000,754.400024,410.0,421.480011,55.869565,40,56.900002,0,70.5,70.400002,67.400002
20170115121500,754.400024,410.0,421.480011,55.869565,40,56.900002,0,70.400002,70.400002,67.400002
20170115123000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,70.300003,70.400002,67.400002
20170115124500,754.400024,410.0,416.559998,55.217389,40,57.099998,0,70.400002,70.400002,67.400002
20170115130000,754.400024,410.0,416.559998,55.217389,40,57.099998,0,70.5,70.400002,67.400002
20170115131500,754.400024,410.0,431.320007,57.173912,40,57.099998,0,70.400002,70.400002,67.400002
20170115133000,754.400024,410.0,423.119995,56.086954,40,57.900002,0,70.5,70.400002,67.400002
20170115134500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,70.5,70.400002,67.400002
20170115140000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,70.5,70.400002,67.400002
20170115141500,754.400024,410.0,423.119995,56.086954,40,56.299999,0,70.5,70.400002,67.400002
20170115143000,754.400024,410.0,423.119995,56.086954,40,56.299999,0,70.5,70.400002,67.400002
20170115144500,754.400024,410.0,434.600006,57.608695,40,56.299999,0,70.400002,70.400002,67.400002
20170115150000,754.400024,410.0,434.600006,57.608695,40,56.299999,0,70.599998,70.400002,67.400002
20170115151500,754.400024,410.0,441.160004,58.47826,40,56.299999,0,70.5,70.400002,67.400002
20170115153000,754.400024,410.0,434.600006,57.608695,40,57.099998,0,70.599998,70.400002,67.400002
20170115154500,754.400024,410.0,434.600006,57.608695,40,57.099998,0,70.5,70.400002,67.400002
20170115160000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,70.5,70.400002,67.400002
20170115161500,754.400024,410.0,429.679993,56.956519,40,56.5,0,70.5,70.400002,67.400002
20170115163000,754.400024,410.0,424.76001,56.304347,40,56.5,0,70.599998,70.400002,67.400002
20170115164500,754.400024,410.0,429.679993,56.956519,40,56.5,0,70.699997,70.400002,67.400002
20170115170000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,70.599998,70.400002,67.400002
20170115171500,754.400024,410.0,424.76001,56.304347,40,55.599998,0,70.699997,70.400002,67.400002
20170115173000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,70.699997,70.400002,67.400002
20170115174500,754.400024,410.0,441.160004,58.47826,41,55.599998,0,70.699997,70.400002,67.400002
20170115180000,754.400024,410.0,467.399994,61.956519,42,55.599998,0,70.699997,70.400002,67.400002
20170115181500,754.400024,410.0,473.959991,62.826084,42,56.299999,0,70.599998,70.400002,67.400002
20170115183000,754.400024,410.0,473.959991,62.826084,42,56.299999,0,70.5,70.400002,67.400002
20170115184500,754.400024,410.0,464.119995,61.521737,42,55.599998,0,70.400002,70.400002,67.400002
20170115190000,754.400024,410.0,472.320007,62.608695,42,55.599998,0,70.5,70.400002,67.400002
20170115191500,754.400024,410.0,472.320007,62.608695,42,56.299999,0,70.400002,70.400002,67.400002
20170115193000,754.400024,410.0,472.320007,62.608695,42,56.299999,0,70.400002,70.400002,67.400002
20170115194500,754.400024,410.0,472.320007,62.608695,42,55.599998,0,70.300003,70.400002,67.400002
20170115200000,754.400024,410.0,460.839996,61.086954,42,55.599998,0,70.199997,70.400002,67.400002
20170115201500,754.400024,410.0,465.76001,61.73913,42,55.599998,0,70.099998,70.400002,67.400002
20170115203000,754.400024,410.0,455.920013,60.434782,41,55.599998,0,70.199997,70.400002,67.400002
20170115204500,754.400024,410.0,460.839996,61.086954,41,55.599998,0,70.199997,70.400002,67.400002
20170115210000,754.400024,410.0,460.839996,61.086954,41,56.299999,0,70.300003,70.400002,67.400002
20170115211500,754.400024,410.0,460.839996,61.086954,41,56.299999,0,70.300003,70.400002,67.400002
20170115213000,754.400024,410.0,460.839996,61.086954,41,56.299999,0,70.199997,70.400002,67.400002
20170115214500,754.400024,410.0,436.23999,57.826084,40,56.299999,0,70.199997,70.400002,67.400002
20170115220000,754.400024,410.0,436.23999,57.826084,40,56.299999,0,70.099998,70.400002,67.400002
20170115221500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.400002,70.400002,67.400002
20170115223000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,70.199997,70.400002,67.400002
20170115224500,754.400024,410.0,424.76001,56.304347,40,55.599998,0,70.199997,70.400002,67.400002
20170115230000,754.400024,410.0,416.559998,55.217389,40,55.599998,0,70.300003,70.400002,67.400002
20170115231500,754.400024,410.0,416.559998,55.217389,40,55.599998,0,70.300003,70.400002,67.400002
20170115233000,754.400024,410.0,416.559998,55.217389,40,56.299999,0,70.400002,70.400002,67.400002
20170115234500,754.400024,410.0,416.559998,55.217389,40,55.5,0,70.300003,70.400002,67.400002
20170116000000,754.400024,410.0,416.559998,55.217389,40,55.5,0,70.300003,70.400002,67.400002
20170116001500,754.400024,410.0,416.559998,55.217389,40,55.5,0,70.300003,70.400002,67.400002
20170116003000,754.400024,410.0,416.559998,55.217389,40,55.5,0,70.400002,70.400002,67.400002
20170116004500,754.400024,410.0,421.480011,55.869565,40,55.5,0,70.300003,70.400002,67.400002
20170116010000,754.400024,410.0,413.279999,54.782607,40,56.299999,0,70.199997,70.400002,67.400002
20170116011500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,70.199997,70.400002,67.400002
20170116013000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,70.099998,70.400002,67.400002
20170116014500,754.400024,410.0,413.279999,54.782607,40,55.599998,0,70.099998,70.400002,67.400002
20170116020000,754.400024,410.0,426.399994,56.521737,40,55.599998,0,70.099998,70.400002,67.400002
20170116021500,754.400024,410.0,432.959991,57.391301,40,55.599998,0,70.099998,70.400002,67.400002
20170116023000,754.400024,410.0,432.959991,57.391301,40,55.599998,0,70.199997,70.400002,67.400002
20170116024500,754.400024,410.0,424.76001,56.304347,40,55.599998,0,70.300003,70.400002,67.400002
20170116030000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,70.300003,70.400002,67.400002
20170116031500,754.400024,410.0,429.679993,56.956519,40,55.599998,0,70.300003,70.400002,67.400002
20170116033000,754.400024,410.0,429.679993,56.956519,40,55.599998,0,70.300003,70.400002,67.400002
20170116034500,754.400024,410.0,418.200012,55.434782,40,55.599998,0,70.300003,70.400002,67.400002
20170116040000,754.400024,410.0,418.200012,55.434782,40,55.599998,0,70.400002,70.400002,67.400002
20170116041500,754.400024,410.0,418.200012,55.434782,40,55.599998,0,70.400002,70.400002,67.400002
20170116043000,754.400024,410.0,418.200012,55.434782,40,55.599998,0,70.5,70.400002,67.400002
20170116044500,754.400024,410.0,413.279999,54.782607,40,55.599998,0,70.400002,70.400002,67.400002
20170116050000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,70.5,70.400002,67.400002
20170116051500,754.400024,410.0,429.679993,56.956519,40,56.299999,0,70.699997,70.400002,67.400002
20170116053000,754.400024,410.0,444.440002,58.913042,41,56.299999,0,70.5,70.400002,67.400002
20170116054500,754.400024,410.0,444.440002,58.913042,41,56.299999,0,70.400002,70.400002,67.400002
20170116060000,754.400024,410.0,444.440002,58.913042,41,56.299999,0,70.400002,70.400002,67.400002
20170116061500,754.400024,410.0,451.0,59.782607,41,56.299999,0,70.400002,70.400002,67.400002
