PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116063000,754.400024,410.0,451.0,59.782607,41,56.299999,0,70.5,70.400002,67.400002
20170116064500,754.400024,410.0,442.799988,58.695649,41,56.299999,0,70.5,70.400002,67.400002
20170116070000,754.400024,410.0,451.0,59.782607,41,56.299999,0,70.699997,70.400002,67.400002
20170116071500,754.400024,410.0,442.799988,58.695649,41,56.299999,0,70.699997,70.400002,67.400002
20170116073000,754.400024,410.0,475.600006,63.043477,43,55.599998,0,70.400002,70.400002,67.400002
20170116074500,754.400024,410.0,475.600006,63.043477,43,56.299999,0,70.300003,70.400002,67.400002
20170116080000,754.400024,410.0,475.600006,63.043477,43,56.299999,0,70.199997,70.400002,67.400002
20170116081500,754.400024,410.0,464.119995,61.521737,42,56.299999,0,70.099998,70.400002,67.400002
20170116083000,754.400024,410.0,452.640015,60.0,41,55.200001,0,70.099998,70.400002,67.400002
20170116084500,754.400024,410.0,452.640015,60.0,41,56.400002,0,70.300003,70.400002,67.400002
20170116090000,754.400024,410.0,447.720001,59.347824,41,57.099998,0,70.300003,70.400002,67.400002
20170116091500,754.400024,410.0,447.720001,59.347824,41,56.299999,0,70.300003,70.400002,67.400002
20170116093000,754.400024,410.0,455.920013,60.434782,41,56.299999,0,70.300003,70.400002,67.400002
20170116094500,754.400024,410.0,455.920013,60.434782,41,57.200001,0,70.400002,70.400002,67.400002
20170116100000,754.400024,410.0,447.720001,59.347824,41,57.200001,0,70.400002,70.400002,67.400002
20170116101500,754.400024,410.0,447.720001,59.347824,41,57.200001,0,70.400002,70.400002,67.400002
20170116103000,754.400024,410.0,452.640015,60.0,41,57.200001,0,70.400002,70.400002,67.400002
20170116104500,754.400024,410.0,416.559998,55.217389,39,57.200001,0,69.599998,70.400002,67.400002
20170116110000,754.400024,410.0,416.559998,55.217389,39,56.400002,0,69.300003,70.400002,67.400002
20170116111500,754.400024,410.0,416.559998,55.217389,39,56.400002,0,69.099998,70.400002,67.400002
20170116113000,754.400024,410.0,421.480011,55.869565,39,56.400002,0,68.900002,70.400002,67.400002
20170116114500,754.400024,410.0,421.480011,55.869565,39,56.400002,0,69.199997,70.400002,67.400002
20170116120000,754.400024,410.0,421.480011,55.869565,39,56.400002,0,69.300003,70.400002,67.400002
20170116121500,754.400024,410.0,414.920013,55.0,39,56.400002,0,69.599998,70.400002,67.400002
20170116123000,754.400024,410.0,423.119995,56.086954,39,57.099998,0,69.5,70.400002,67.400002
20170116124500,754.400024,410.0,414.920013,55.0,39,56.0,0,69.699997,70.400002,67.400002
20170116130000,754.400024,410.0,421.480011,55.869565,39,57.099998,0,69.699997,70.400002,67.400002
20170116131500,754.400024,410.0,508.399994,67.391301,44,56.400002,0,70.599998,70.400002,67.400002
20170116133000,754.400024,410.0,738.0,97.826084,57,57.099998,0,71.400002,70.400002,67.400002
20170116134500,754.400024,410.0,654.360046,86.739134,52,57.099998,0,71.0,70.400002,67.400002
20170116140000,754.400024,410.0,633.039978,83.913038,50,57.099998,0,70.5,70.400002,67.400002
20170116141500,754.400024,410.0,644.52002,85.434783,51,57.099998,0,70.800003,70.400002,67.400002
20170116143000,754.400024,410.0,729.799988,96.739126,56,56.400002,0,70.800003,70.400002,67.400002
20170116144500,754.400024,410.0,560.880005,74.347824,46,57.099998,0,69.5,70.400002,67.400002
20170116150000,754.400024,410.0,431.320007,57.173912,40,57.099998,0,69.599998,70.400002,67.400002
20170116151500,754.400024,410.0,426.399994,56.521737,40,57.099998,0,69.599998,70.400002,67.400002
20170116153000,754.400024,410.0,426.399994,56.521737,40,57.099998,0,69.699997,70.400002,67.400002
20170116154500,754.400024,410.0,426.399994,56.521737,40,56.400002,0,69.599998,70.400002,67.400002
20170116160000,754.400024,410.0,436.23999,57.826084,40,57.5,0,69.300003,70.400002,67.400002
20170116161500,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.400002,70.400002,67.400002
20170116163000,754.400024,410.0,423.119995,56.086954,40,57.5,0,69.5,70.400002,67.400002
20170116164500,754.400024,410.0,431.320007,57.173912,40,56.0,0,69.400002,70.400002,67.400002
20170116170000,754.400024,410.0,431.320007,57.173912,40,57.099998,0,69.400002,70.400002,67.400002
20170116171500,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.400002,70.400002,67.400002
20170116173000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.400002,70.400002,67.400002
20170116174500,754.400024,410.0,526.439941,69.782599,45,57.099998,0,70.400002,70.400002,67.400002
20170116180000,754.400024,410.0,585.47998,77.608691,48,56.299999,0,70.800003,70.400002,67.400002
20170116181500,754.400024,410.0,610.080017,80.869565,50,56.299999,0,70.400002,70.400002,67.400002
20170116183000,754.400024,410.0,457.559998,60.652172,41,56.299999,0,69.699997,70.400002,67.400002
20170116184500,754.400024,410.0,569.080017,75.434782,47,56.299999,0,71.0,70.400002,67.400002
20170116190000,754.400024,410.0,708.47998,93.913038,55,57.0,0,71.300003,70.400002,67.400002
20170116191500,754.400024,410.0,688.799988,91.304343,54,56.400002,0,70.800003,70.400002,67.400002
20170116193000,754.400024,410.0,738.0,97.826084,57,56.400002,0,72.300003,70.400002,67.400002
20170116194500,754.400024,410.0,534.639954,70.869557,45,55.599998,0,71.699997,70.400002,67.400002
20170116200000,754.400024,410.0,718.320007,95.217389,55,56.400002,0,72.099998,70.400002,67.400002
20170116201500,754.400024,410.0,697.0,92.391301,54,56.400002,0,72.599998,70.400002,67.400002
20170116203000,754.400024,410.0,747.840027,99.130435,57,56.400002,0,75.5,70.400002,67.400002
20170116204500,754.400024,410.0,747.840027,99.130435,57,54.700001,0,75.900002,70.400002,67.400002
20170116210000,754.400024,410.0,738.0,97.826084,57,56.0,0,76.099998,70.400002,67.400002
20170116211500,754.400024,410.0,747.840027,99.130435,57,56.0,0,76.0,70.400002,67.400002
20170116213000,754.400024,410.0,738.0,97.826084,57,56.700001,0,76.099998,70.400002,67.400002
20170116214500,754.400024,410.0,747.840027,99.130435,57,56.700001,0,75.900002,70.400002,67.400002
20170116220000,754.400024,410.0,767.52002,101.73913,57,56.700001,0,75.900002,70.400002,67.400002
20170116221500,754.400024,410.0,767.52002,101.73913,57,56.700001,0,76.199997,70.400002,67.400002
20170116223000,754.400024,410.0,738.0,97.826084,55,56.700001,0,72.599998,70.400002,67.400002
20170116224500,754.400024,410.0,738.0,97.826084,56,56.0,0,72.5,70.400002,67.400002
20170116230000,754.400024,410.0,738.0,97.826084,55,56.0,0,72.400002,70.400002,67.400002
20170116231500,754.400024,410.0,747.840027,99.130435,56,54.799999,0,72.0,70.400002,67.400002
20170116233000,754.400024,410.0,738.0,97.826084,56,56.200001,0,73.099998,70.400002,67.400002
20170116234500,754.400024,410.0,738.0,97.826084,56,55.599998,0,74.900002,70.400002,67.400002
20170117000000,754.400024,410.0,738.0,97.826084,56,56.400002,0,75.300003,70.400002,67.400002
20170117001500,754.400024,410.0,738.0,97.826084,56,56.400002,0,75.5,70.400002,67.400002
20170117003000,754.400024,410.0,729.799988,96.739126,57,55.599998,0,75.5,70.400002,67.400002
20170117004500,754.400024,410.0,738.0,97.826084,57,55.599998,0,75.400002,70.400002,67.400002
20170117010000,754.400024,410.0,697.0,92.391301,54,55.599998,0,72.400002,70.400002,67.400002
20170117011500,754.400024,410.0,547.76001,72.608695,46,56.400002,0,72.0,70.400002,67.400002
20170117013000,754.400024,410.0,665.840027,88.26087,52,55.599998,0,71.300003,70.400002,67.400002
20170117014500,754.400024,410.0,677.320007,89.782607,52,55.599998,0,70.900002,70.400002,67.400002
20170117020000,754.400024,410.0,677.320007,89.782607,52,55.599998,0,70.699997,70.400002,67.400002
20170117021500,754.400024,410.0,708.47998,93.913038,54,56.400002,0,70.900002,70.400002,67.400002
20170117023000,754.400024,410.0,708.47998,93.913038,55,55.599998,0,70.800003,70.400002,67.400002
20170117024500,754.400024,410.0,738.0,97.826084,56,56.200001,0,71.099998,70.400002,67.400002
20170117030000,754.400024,410.0,708.47998,93.913038,55,56.900002,0,71.0,70.400002,67.400002
20170117031500,754.400024,410.0,665.840027,88.26087,51,56.0,0,70.900002,70.400002,67.400002
20170117033000,754.400024,410.0,718.320007,95.217389,55,56.0,0,71.199997,70.400002,67.400002
20170117034500,754.400024,410.0,665.840027,88.26087,51,56.599998,0,70.599998,70.400002,67.400002
20170117040000,754.400024,410.0,665.840027,88.26087,51,56.599998,0,70.5,70.400002,67.400002
20170117041500,754.400024,410.0,665.840027,88.26087,51,56.0,0,70.5,70.400002,67.400002
20170117043000,754.400024,410.0,654.360046,86.739134,51,56.0,0,70.599998,70.400002,67.400002
20170117044500,754.400024,410.0,654.360046,86.739134,51,56.0,0,70.5,70.400002,67.400002
20170117050000,754.400024,410.0,644.52002,85.434783,51,56.0,0,70.5,70.400002,67.400002
20170117051500,754.400024,410.0,654.360046,86.739134,51,56.0,0,70.099998,70.400002,67.400002
20170117053000,754.400024,410.0,436.23999,57.826084,40,55.299999,0,69.5,70.400002,67.400002
20170117054500,754.400024,410.0,426.399994,56.521737,40,54.700001,0,69.300003,70.400002,67.400002
20170117060000,754.400024,410.0,426.399994,56.521737,40,54.700001,0,69.400002,70.400002,67.400002
20170117061500,754.400024,410.0,431.320007,57.173912,41,55.599998,0,70.099998,70.400002,67.400002
20170117063000,754.400024,410.0,460.839996,61.086954,43,56.299999,0,70.099998,70.400002,67.400002
20170117064500,754.400024,410.0,444.440002,58.913042,42,55.299999,0,70.099998,70.400002,67.400002
20170117070000,754.400024,410.0,426.399994,56.521737,41,55.900002,0,70.199997,70.400002,67.400002
20170117071500,754.400024,410.0,451.0,59.782607,42,55.900002,0,70.800003,70.400002,67.400002
20170117073000,754.400024,410.0,477.23999,63.260866,43,55.900002,0,70.599998,70.400002,67.400002
20170117074500,754.400024,410.0,477.23999,63.260866,43,55.900002,0,70.300003,70.400002,67.400002
20170117080000,754.400024,410.0,477.23999,63.260866,43,55.900002,0,70.099998,70.400002,67.400002
20170117081500,754.400024,410.0,447.720001,59.347824,41,55.900002,0,70.099998,70.400002,67.400002
20170117083000,754.400024,410.0,447.720001,59.347824,41,55.900002,0,70.199997,70.400002,67.400002
20170117084500,754.400024,410.0,442.799988,58.695649,41,56.5,0,70.300003,70.400002,67.400002
20170117090000,754.400024,410.0,442.799988,58.695649,41,57.200001,0,70.599998,70.400002,67.400002
20170117091500,754.400024,410.0,464.119995,61.521737,43,56.299999,0,70.5,70.400002,67.400002
20170117093000,754.400024,410.0,464.119995,61.521737,43,56.299999,0,70.699997,70.400002,67.400002
20170117094500,754.400024,410.0,464.119995,61.521737,43,56.299999,0,70.599998,70.400002,67.400002
20170117100000,754.400024,410.0,464.119995,61.521737,43,56.299999,0,70.5,70.400002,67.400002
20170117101500,754.400024,410.0,464.119995,61.521737,43,56.299999,0,70.5,70.400002,67.400002
20170117103000,754.400024,410.0,464.119995,61.521737,43,56.299999,0,70.599998,70.400002,67.400002
20170117104500,754.400024,410.0,485.440002,64.347824,44,56.299999,0,70.800003,70.400002,67.400002
20170117110000,754.400024,410.0,537.919983,71.304343,46,56.299999,0,70.699997,70.400002,67.400002
20170117111500,754.400024,410.0,467.399994,61.956519,43,56.299999,0,70.300003,70.400002,67.400002
20170117113000,754.400024,410.0,610.080017,80.869565,51,57.099998,0,71.0,70.400002,67.400002
20170117114500,754.400024,410.0,654.360046,86.739134,52,57.099998,0,70.5,70.400002,67.400002
20170117120000,754.400024,410.0,633.039978,83.913038,51,57.099998,0,70.300003,70.400002,67.400002
20170117121500,754.400024,410.0,644.52002,85.434783,51,57.099998,0,70.400002,70.400002,67.400002
20170117123000,754.400024,410.0,585.47998,77.608691,48,57.099998,0,70.199997,70.400002,67.400002
20170117124500,754.400024,410.0,610.080017,80.869565,49,57.099998,0,70.199997,70.400002,67.400002
20170117130000,754.400024,410.0,585.47998,77.608691,48,57.099998,0,70.199997,70.400002,67.400002
20170117131500,754.400024,410.0,585.47998,77.608691,48,56.400002,0,70.300003,70.400002,67.400002
20170117133000,754.400024,410.0,585.47998,77.608691,48,56.400002,0,70.300003,70.400002,67.400002
20170117134500,754.400024,410.0,547.76001,72.608695,46,57.200001,0,70.199997,70.400002,67.400002
20170117140000,754.400024,410.0,495.279999,65.652172,43,57.200001,0,70.199997,70.400002,67.400002
20170117141500,754.400024,410.0,506.76001,67.173912,44,57.200001,0,70.199997,70.400002,67.400002
20170117143000,754.400024,410.0,506.76001,67.173912,44,57.200001,0,70.199997,70.400002,67.400002
20170117144500,754.400024,410.0,506.76001,67.173912,44,56.400002,0,70.5,70.400002,67.400002
20170117150000,754.400024,410.0,519.880005,68.913042,44,56.400002,0,70.099998,70.400002,67.400002
20170117151500,754.400024,410.0,505.119995,66.956519,44,57.200001,0,70.199997,70.400002,67.400002
20170117153000,754.400024,410.0,514.960022,68.26087,44,57.200001,0,70.199997,70.400002,67.400002
20170117154500,754.400024,410.0,514.960022,68.26087,44,56.400002,0,70.300003,70.400002,67.400002
20170117160000,754.400024,410.0,514.960022,68.26087,44,57.099998,0,70.300003,70.400002,67.400002
20170117161500,754.400024,410.0,506.76001,67.173912,44,57.099998,0,70.699997,70.400002,67.400002
20170117163000,754.400024,410.0,539.560059,71.521745,46,57.099998,0,70.699997,70.400002,67.400002
20170117164500,754.400024,410.0,565.799988,74.999996,47,57.099998,0,70.800003,70.400002,67.400002
20170117170000,754.400024,410.0,572.360046,75.869569,47,57.099998,0,70.5,70.400002,67.400002
20170117171500,754.400024,410.0,572.360046,75.869569,47,55.599998,0,70.400002,70.400002,67.400002
20170117173000,754.400024,410.0,572.360046,75.869569,47,56.700001,0,70.5,70.400002,67.400002
20170117174500,754.400024,410.0,598.599976,79.34782,50,55.599998,0,70.5,70.400002,67.400002
20170117180000,754.400024,410.0,610.080017,80.869565,50,56.299999,0,70.300003,70.400002,67.400002
20170117181500,754.400024,410.0,598.599976,79.34782,50,56.299999,0,70.699997,70.400002,67.400002
20170117183000,754.400024,410.0,610.080017,80.869565,50,56.299999,0,70.5,70.400002,67.400002
20170117184500,754.400024,410.0,424.76001,56.304347,40,56.299999,0,69.599998,70.400002,67.400002
20170117190000,754.400024,410.0,506.76001,67.173912,44,56.299999,0,70.699997,70.400002,67.400002
20170117191500,754.400024,410.0,506.76001,67.173912,44,55.599998,0,70.599998,70.400002,67.400002
20170117193000,754.400024,410.0,506.76001,67.173912,44,55.599998,0,70.5,70.400002,67.400002
20170117194500,754.400024,410.0,506.76001,67.173912,44,56.299999,0,70.599998,70.400002,67.400002
20170117200000,754.400024,410.0,524.799988,69.565214,45,56.299999,0,70.599998,70.400002,67.400002
20170117201500,754.400024,410.0,518.23999,68.695649,45,56.299999,0,70.199997,70.400002,67.400002
20170117203000,754.400024,410.0,518.23999,68.695649,45,56.299999,0,70.199997,70.400002,67.400002
20170117204500,754.400024,410.0,511.679993,67.826084,45,56.299999,0,70.199997,70.400002,67.400002
20170117210000,754.400024,410.0,495.279999,65.652172,43,56.299999,0,70.199997,70.400002,67.400002
20170117211500,754.400024,410.0,738.0,97.826084,57,55.599998,0,72.900002,70.400002,67.400002
20170117213000,754.400024,410.0,729.799988,96.739126,56,55.599998,0,72.900002,70.400002,67.400002
20170117214500,754.400024,410.0,537.919983,71.304343,45,55.599998,0,71.5,70.400002,67.400002
20170117220000,754.400024,410.0,644.52002,85.434783,52,55.599998,0,71.199997,70.400002,67.400002
20170117221500,754.400024,410.0,633.039978,83.913038,51,55.599998,0,70.800003,70.400002,67.400002
20170117223000,754.400024,410.0,654.360046,86.739134,53,55.599998,0,71.300003,70.400002,67.400002
20170117224500,754.400024,410.0,718.320007,95.217389,56,56.299999,0,71.5,70.400002,67.400002
20170117230000,754.400024,410.0,718.320007,95.217389,56,55.200001,0,71.800003,70.400002,67.400002
20170117231500,754.400024,410.0,729.799988,96.739126,56,55.200001,0,71.900002,70.400002,67.400002
20170117233000,754.400024,410.0,738.0,97.826084,57,55.200001,0,71.800003,70.400002,67.400002
20170117234500,754.400024,410.0,738.0,97.826084,57,55.200001,0,72.5,70.400002,67.400002
20170118000000,754.400024,410.0,598.599976,79.34782,49,55.900002,0,71.099998,70.400002,67.400002
20170118001500,754.400024,410.0,708.47998,93.913038,55,55.900002,0,71.099998,70.400002,67.400002
20170118003000,754.400024,410.0,718.320007,95.217389,55,55.900002,0,71.699997,70.400002,67.400002
20170118004500,754.400024,410.0,621.560059,82.39131,50,55.900002,0,71.599998,70.400002,67.400002
20170118010000,754.400024,410.0,455.920013,60.434782,42,55.900002,0,70.699997,70.400002,67.400002
20170118011500,754.400024,410.0,767.52002,101.73913,57,55.900002,0,72.400002,70.400002,67.400002
20170118013000,754.400024,410.0,738.0,97.826084,57,57.099998,0,75.0,70.400002,67.400002
20170118014500,754.400024,410.0,738.0,97.826084,57,54.700001,0,75.699997,70.400002,67.400002
20170118020000,754.400024,410.0,747.840027,99.130435,57,55.900002,0,74.699997,70.400002,67.400002
20170118021500,754.400024,410.0,718.320007,95.217389,56,55.900002,0,72.800003,70.400002,67.400002
20170118023000,754.400024,410.0,738.0,97.826084,57,54.799999,0,74.099998,70.400002,67.400002
20170118024500,754.400024,410.0,677.320007,89.782607,53,55.700001,0,71.900002,70.400002,67.400002
20170118030000,754.400024,410.0,738.0,97.826084,56,55.700001,0,73.300003,70.400002,67.400002
20170118031500,754.400024,410.0,747.840027,99.130435,57,55.700001,0,74.400002,70.400002,67.400002
20170118033000,754.400024,410.0,572.360046,75.869569,48,55.700001,0,71.599998,70.400002,67.400002
20170118034500,754.400024,410.0,572.360046,75.869569,47,55.700001,0,71.300003,70.400002,67.400002
20170118040000,754.400024,410.0,738.0,97.826084,57,55.700001,0,74.699997,70.400002,67.400002
20170118041500,754.400024,410.0,547.76001,72.608695,46,55.700001,0,71.5,70.400002,67.400002
20170118043000,754.400024,410.0,654.360046,86.739134,51,55.700001,0,71.400002,70.400002,67.400002
20170118044500,754.400024,410.0,729.799988,96.739126,56,55.700001,0,71.099998,70.400002,67.400002
20170118050000,754.400024,410.0,697.0,92.391301,54,55.700001,0,71.099998,70.400002,67.400002
20170118051500,754.400024,410.0,665.840027,88.26087,52,55.700001,0,70.699997,70.400002,67.400002
20170118053000,754.400024,410.0,738.0,97.826084,57,55.700001,0,71.099998,70.400002,67.400002
20170118054500,754.400024,410.0,654.360046,86.739134,52,55.700001,0,71.900002,70.400002,67.400002
20170118060000,754.400024,410.0,718.320007,95.217389,56,55.700001,0,71.300003,70.400002,67.400002
20170118061500,754.400024,410.0,738.0,97.826084,57,55.700001,0,71.900002,70.400002,67.400002
20170118063000,754.400024,410.0,482.160004,63.913042,43,55.700001,0,69.699997,70.400002,67.400002
20170118064500,754.400024,410.0,429.679993,56.956519,40,56.299999,0,69.5,70.400002,67.400002
20170118070000,754.400024,410.0,429.679993,56.956519,40,56.299999,0,69.300003,70.400002,67.400002
20170118071500,754.400024,410.0,429.679993,56.956519,40,55.599998,0,69.099998,70.400002,67.400002
20170118073000,754.400024,410.0,437.880005,58.043477,40,55.599998,0,69.099998,70.400002,67.400002
20170118074500,754.400024,410.0,418.200012,55.434782,39,55.599998,0,69.099998,70.400002,67.400002
20170118080000,754.400024,410.0,423.119995,56.086954,39,55.599998,0,69.199997,70.400002,67.400002
20170118081500,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.099998,70.400002,67.400002
20170118083000,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.0,70.400002,67.400002
20170118084500,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.199997,70.400002,67.400002
20170118090000,754.400024,410.0,423.119995,56.086954,39,56.299999,0,69.099998,70.400002,67.400002
20170118091500,754.400024,410.0,410.0,54.347824,39,56.299999,0,69.099998,70.400002,67.400002
20170118093000,754.400024,410.0,421.480011,55.869565,39,56.299999,0,69.099998,70.400002,67.400002
20170118094500,754.400024,410.0,416.559998,55.217389,39,56.299999,0,69.199997,70.400002,67.400002
20170118100000,754.400024,410.0,416.559998,55.217389,39,57.099998,0,69.300003,70.400002,67.400002
20170118101500,754.400024,410.0,424.76001,56.304347,39,56.400002,0,69.199997,70.400002,67.400002
20170118103000,754.400024,410.0,416.559998,55.217389,39,56.400002,0,69.199997,70.400002,67.400002
20170118104500,754.400024,410.0,416.559998,55.217389,39,56.400002,0,69.400002,70.400002,67.400002
20170118110000,754.400024,410.0,416.559998,55.217389,39,57.5,0,69.300003,70.400002,67.400002
20170118111500,754.400024,410.0,416.559998,55.217389,39,56.5,0,69.199997,70.400002,67.400002
20170118113000,754.400024,410.0,416.559998,55.217389,39,56.5,0,69.300003,70.400002,67.400002
20170118114500,754.400024,410.0,410.0,54.347824,39,57.099998,0,69.300003,70.400002,67.400002
20170118120000,754.400024,410.0,410.0,54.347824,40,57.099998,0,69.5,70.400002,67.400002
20170118121500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.300003,70.400002,67.400002
20170118123000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.300003,70.400002,67.400002
20170118124500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.199997,70.400002,67.400002
20170118130000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,69.199997,70.400002,67.400002
20170118131500,754.400024,410.0,414.920013,55.0,40,57.099998,0,69.300003,70.400002,67.400002
20170118133000,754.400024,410.0,414.920013,55.0,40,56.400002,0,69.199997,70.400002,67.400002
20170118134500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.400002,70.400002,67.400002
20170118140000,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.300003,70.400002,67.400002
20170118141500,754.400024,410.0,416.559998,55.217389,40,57.5,0,69.199997,70.400002,67.400002
20170118143000,754.400024,410.0,421.480011,55.869565,40,56.400002,0,69.099998,70.400002,67.400002
20170118144500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.099998,70.400002,67.400002
20170118150000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,69.199997,70.400002,67.400002
20170118151500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,69.300003,70.400002,67.400002
20170118153000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,69.300003,70.400002,67.400002
20170118154500,754.400024,410.0,429.679993,56.956519,40,57.099998,0,69.400002,70.400002,67.400002
20170118160000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,69.400002,70.400002,67.400002
20170118161500,754.400024,410.0,429.679993,56.956519,40,56.400002,0,69.400002,70.400002,67.400002
20170118163000,754.400024,410.0,429.679993,56.956519,40,57.099998,0,69.5,70.400002,67.400002
20170118164500,754.400024,410.0,429.679993,56.956519,40,56.400002,0,69.599998,70.400002,67.400002
20170118170000,754.400024,410.0,429.679993,56.956519,40,56.400002,0,69.699997,70.400002,67.400002
20170118171500,754.400024,410.0,429.679993,56.956519,40,56.400002,0,69.599998,70.400002,67.400002
20170118173000,754.400024,410.0,423.119995,56.086954,40,56.400002,0,69.5,70.400002,67.400002
20170118174500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.300003,70.400002,67.400002
20170118180000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.599998,70.400002,67.400002
20170118181500,754.400024,410.0,416.559998,55.217389,40,56.400002,0,69.800003,70.400002,67.400002
20170118183000,754.400024,410.0,410.0,54.347824,40,56.400002,0,70.0,70.400002,67.400002
20170118184500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,70.199997,70.400002,67.400002
20170118190000,754.400024,410.0,429.679993,56.956519,40,56.400002,0,70.300003,70.400002,67.400002
20170118191500,754.400024,410.0,429.679993,56.956519,40,92.900002,100,71.400002,80.699997,76.0
20170118193000,754.400024,410.0,429.679993,56.956519,40,87.5,100,73.5,80.699997,76.0
20170118194500,754.400024,410.0,436.23999,57.826084,40,83.199997,100,74.300003,80.699997,76.0
20170118200000,754.400024,410.0,426.399994,56.521737,40,99.5,100,73.800003,80.699997,76.0
20170118201500,754.400024,410.0,426.399994,56.521737,40,86.5,100,74.400002,80.699997,76.0
20170118203000,754.400024,410.0,426.399994,56.521737,40,83.800003,100,75.5,80.699997,76.0
20170118204500,754.400024,410.0,432.959991,57.391301,40,83.800003,100,75.400002,80.699997,76.0
20170118210000,754.400024,410.0,423.119995,56.086954,39,92.599998,100,75.099998,80.699997,76.0
20170118211500,754.400024,410.0,423.119995,56.086954,39,87.400002,100,75.199997,80.699997,76.0
20170118213000,754.400024,410.0,423.119995,56.086954,39,95.900002,100,75.199997,80.699997,76.0
20170118214500,754.400024,410.0,423.119995,56.086954,39,98.099998,100,75.300003,80.699997,76.0
20170118220000,754.400024,410.0,431.320007,57.173912,39,83.699997,100,75.199997,80.699997,76.0
20170118221500,754.400024,410.0,423.119995,56.086954,39,80.400002,100,75.800003,80.699997,76.0
20170118223000,754.400024,410.0,418.200012,55.434782,39,78.300003,100,74.800003,80.699997,76.0
20170118224500,754.400024,410.0,418.200012,55.434782,39,74.5,100,75.0,80.699997,76.0
20170118230000,754.400024,410.0,413.279999,54.782607,39,80.599998,100,75.300003,80.699997,76.0
20170118231500,754.400024,410.0,408.359985,54.130431,39,82.699997,100,75.5,80.699997,76.0
20170118233000,754.400024,410.0,414.920013,55.0,39,76.800003,100,75.5,80.699997,76.0
20170118234500,754.400024,410.0,408.359985,54.130431,39,85.0,100,75.699997,80.699997,76.0
20170119000000,754.400024,410.0,408.359985,54.130431,39,82.199997,100,75.900002,80.699997,76.0
20170119001500,754.400024,410.0,413.279999,54.782607,39,78.699997,100,76.0,80.699997,76.0
20170119003000,754.400024,410.0,413.279999,54.782607,39,70.099998,100,74.5,80.699997,76.0
20170119004500,754.400024,410.0,413.279999,54.782607,39,76.800003,100,75.0,80.699997,76.0
20170119010000,754.400024,410.0,413.279999,54.782607,39,75.699997,100,75.199997,80.699997,76.0
20170119011500,754.400024,410.0,413.279999,54.782607,39,86.800003,100,75.699997,80.699997,76.0
20170119013000,754.400024,410.0,413.279999,54.782607,39,76.5,100,75.699997,80.699997,76.0
20170119014500,754.400024,410.0,413.279999,54.782607,39,78.099998,100,75.699997,80.699997,76.0
20170119020000,754.400024,410.0,423.119995,56.086954,39,89.900002,100,75.199997,80.699997,76.0
20170119021500,754.400024,410.0,423.119995,56.086954,39,81.599998,100,75.199997,80.699997,76.0
20170119023000,754.400024,410.0,416.559998,55.217389,39,92.800003,100,75.099998,80.699997,76.0
20170119024500,754.400024,410.0,416.559998,55.217389,39,85.699997,100,75.099998,80.699997,76.0
20170119030000,754.400024,410.0,423.119995,56.086954,39,87.199997,100,74.699997,80.699997,76.0
20170119031500,754.400024,410.0,423.119995,56.086954,39,87.199997,100,74.5,80.699997,76.0
20170119033000,754.400024,410.0,414.920013,55.0,39,85.5,100,74.5,80.699997,76.0
20170119034500,754.400024,410.0,414.920013,55.0,39,97.199997,100,74.800003,80.699997,76.0
20170119040000,754.400024,410.0,414.920013,55.0,39,94.0,100,75.099998,80.699997,76.0
20170119041500,754.400024,410.0,414.920013,55.0,39,91.0,100,75.0,80.699997,76.0
20170119043000,754.400024,410.0,414.920013,55.0,39,91.0,100,75.199997,80.699997,76.0
20170119044500,754.400024,410.0,421.480011,55.869565,39,86.599998,100,75.199997,80.699997,76.0
20170119050000,754.400024,410.0,421.480011,55.869565,39,84.400002,100,75.5,80.699997,76.0
20170119051500,754.400024,410.0,416.559998,55.217389,39,93.199997,100,75.699997,80.699997,76.0
20170119053000,754.400024,410.0,424.76001,56.304347,39,88.0,100,75.199997,80.699997,76.0
20170119054500,754.400024,410.0,424.76001,56.304347,39,84.400002,100,75.5,80.699997,76.0
20170119060000,754.400024,410.0,418.200012,55.434782,39,98.300003,100,75.5,80.699997,76.0
20170119061500,754.400024,410.0,423.119995,56.086954,39,83.800003,100,75.5,80.699997,76.0
20170119063000,754.400024,410.0,423.119995,56.086954,39,96.099998,100,75.199997,80.699997,76.0
20170119064500,754.400024,410.0,413.279999,54.782607,39,96.099998,100,75.5,80.699997,76.0
20170119070000,754.400024,410.0,421.480011,55.869565,39,59.200001,100,75.5,80.699997,76.0
20170119071500,754.400024,410.0,416.559998,55.217389,39,71.599998,100,74.800003,80.699997,76.0
20170119073000,754.400024,410.0,416.559998,55.217389,39,73.0,100,75.099998,80.699997,76.0
20170119074500,754.400024,410.0,416.559998,55.217389,39,81.900002,100,75.400002,80.699997,76.0
20170119080000,754.400024,410.0,416.559998,55.217389,39,76.400002,100,75.5,80.699997,76.0
20170119081500,754.400024,410.0,416.559998,55.217389,39,84.099998,100,75.5,80.699997,76.0
20170119083000,754.400024,410.0,416.559998,55.217389,39,96.599998,100,75.199997,80.699997,76.0
20170119084500,754.400024,410.0,424.76001,56.304347,39,85.599998,100,75.300003,80.699997,76.0
20170119090000,754.400024,410.0,424.76001,56.304347,39,95.099998,100,75.400002,80.699997,76.0
20170119091500,754.400024,410.0,424.76001,56.304347,39,83.199997,100,75.0,80.699997,76.0
20170119093000,754.400024,410.0,598.599976,79.34782,48,58.799999,0,74.400002,75.400002,72.400002
20170119094500,754.400024,410.0,424.76001,56.304347,39,56.400002,0,73.199997,75.400002,72.400002
20170119100000,754.400024,410.0,431.320007,57.173912,39,56.400002,0,72.800003,75.400002,72.400002
20170119101500,754.400024,410.0,426.399994,56.521737,39,56.400002,0,72.300003,75.400002,72.400002
20170119103000,754.400024,410.0,414.920013,55.0,39,55.599998,100,71.900002,75.400002,72.400002
20170119104500,754.400024,410.0,429.679993,56.956519,39,56.299999,100,71.900002,75.400002,72.400002
20170119110000,754.400024,410.0,429.679993,56.956519,39,56.299999,100,71.900002,75.400002,72.400002
20170119111500,754.400024,410.0,423.119995,56.086954,39,56.299999,100,71.800003,75.400002,72.400002
20170119113000,754.400024,410.0,423.119995,56.086954,39,60.299999,100,71.900002,75.400002,72.400002
20170119114500,754.400024,410.0,418.200012,55.434782,39,68.599998,100,72.400002,75.400002,72.400002
20170119120000,754.400024,410.0,418.200012,55.434782,39,59.599998,0,72.599998,75.400002,72.400002
20170119121500,754.400024,410.0,423.119995,56.086954,39,56.700001,0,72.300003,75.400002,72.400002
20170119123000,754.400024,410.0,423.119995,56.086954,39,56.700001,100,71.900002,75.400002,72.400002
20170119124500,754.400024,410.0,418.200012,55.434782,39,56.700001,100,71.800003,75.400002,72.400002
20170119130000,754.400024,410.0,418.200012,55.434782,39,62.400002,100,71.599998,75.400002,72.400002
20170119131500,754.400024,410.0,423.119995,56.086954,39,66.800003,100,72.400002,75.400002,72.400002
20170119133000,754.400024,410.0,418.200012,55.434782,39,59.700001,0,72.5,75.400002,72.400002
20170119134500,754.400024,410.0,423.119995,56.086954,39,56.299999,100,71.800003,75.400002,72.400002
20170119140000,754.400024,410.0,423.119995,56.086954,39,56.299999,100,71.699997,75.400002,72.400002
20170119141500,754.400024,410.0,423.119995,56.086954,39,65.800003,100,71.699997,75.400002,72.400002
20170119143000,754.400024,410.0,418.200012,55.434782,39,67.5,100,72.199997,75.400002,72.400002
20170119144500,754.400024,410.0,423.119995,56.086954,39,72.900002,100,72.5,75.400002,72.400002
20170119150000,754.400024,410.0,418.200012,55.434782,39,68.199997,100,72.599998,75.400002,72.400002
20170119151500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,72.199997,75.400002,72.400002
20170119153000,754.400024,410.0,423.119995,56.086954,39,55.599998,100,71.599998,75.400002,72.400002
20170119154500,754.400024,410.0,423.119995,56.086954,39,66.199997,100,71.699997,75.400002,72.400002
20170119160000,754.400024,410.0,418.200012,55.434782,39,71.5,100,72.199997,75.400002,72.400002
20170119161500,754.400024,410.0,418.200012,55.434782,39,66.800003,100,72.199997,75.400002,72.400002
20170119163000,754.400024,410.0,418.200012,55.434782,39,69.5,100,72.5,75.400002,72.400002
20170119164500,754.400024,410.0,418.200012,55.434782,39,57.5,0,72.300003,75.400002,72.400002
20170119170000,754.400024,410.0,418.200012,55.434782,39,55.900002,100,71.900002,75.400002,72.400002
20170119171500,754.400024,410.0,418.200012,55.434782,39,55.900002,100,71.400002,75.400002,72.400002
20170119173000,754.400024,410.0,418.200012,55.434782,39,68.599998,100,72.099998,75.400002,72.400002
20170119174500,754.400024,410.0,423.119995,56.086954,39,64.900002,100,72.199997,75.400002,72.400002
20170119180000,754.400024,410.0,416.559998,55.217389,39,63.599998,100,72.300003,75.400002,72.400002
20170119181500,754.400024,410.0,424.76001,56.304347,39,65.800003,100,72.300003,75.400002,72.400002
20170119183000,754.400024,410.0,418.200012,55.434782,39,63.599998,100,72.400002,75.400002,72.400002
20170119184500,754.400024,410.0,408.359985,54.130431,39,64.800003,100,72.199997,75.400002,72.400002
20170119190000,754.400024,410.0,400.160004,53.043477,39,64.800003,100,72.199997,75.400002,72.400002
20170119191500,754.400024,410.0,410.0,54.347824,39,63.599998,100,72.300003,75.400002,72.400002
20170119193000,754.400024,410.0,401.799988,53.260866,39,66.300003,100,72.400002,75.400002,72.400002
20170119194500,754.400024,410.0,401.799988,53.260866,39,63.599998,100,72.400002,75.400002,72.400002
20170119200000,754.400024,410.0,408.359985,54.130431,39,66.300003,100,72.300003,75.400002,72.400002
20170119201500,754.400024,410.0,408.359985,54.130431,39,63.200001,100,72.300003,75.400002,72.400002
20170119203000,754.400024,410.0,413.279999,54.782607,39,64.800003,100,72.199997,75.400002,72.400002
20170119204500,754.400024,410.0,413.279999,54.782607,39,62.799999,100,72.300003,75.400002,72.400002
20170119210000,754.400024,410.0,405.079987,53.695649,39,64.800003,100,72.300003,75.400002,72.400002
20170119211500,754.400024,410.0,421.480011,55.869565,39,63.200001,100,72.199997,75.400002,72.400002
20170119213000,754.400024,410.0,421.480011,55.869565,39,63.200001,100,72.199997,75.400002,72.400002
20170119214500,754.400024,410.0,416.559998,55.217389,39,64.400002,100,72.199997,75.400002,72.400002
20170119220000,754.400024,410.0,416.559998,55.217389,39,62.400002,100,72.099998,75.400002,72.400002
20170119221500,754.400024,410.0,416.559998,55.217389,39,65.300003,100,72.0,75.400002,72.400002
20170119223000,754.400024,410.0,416.559998,55.217389,39,65.300003,100,71.900002,75.400002,72.400002
20170119224500,754.400024,410.0,406.720001,53.913042,39,68.800003,100,72.599998,75.400002,72.400002
20170119230000,754.400024,410.0,418.200012,55.434782,39,57.200001,0,72.300003,75.400002,72.400002
20170119231500,754.400024,410.0,418.200012,55.434782,39,57.200001,100,71.699997,75.400002,72.400002
20170119233000,754.400024,410.0,408.359985,54.130431,39,56.599998,100,71.5,75.400002,72.400002
20170119234500,754.400024,410.0,408.359985,54.130431,39,69.699997,100,72.099998,75.400002,72.400002
20170120000000,754.400024,410.0,413.279999,54.782607,39,68.599998,100,72.400002,75.400002,72.400002
20170120001500,754.400024,410.0,413.279999,54.782607,39,71.599998,100,72.5,75.400002,72.400002
20170120003000,754.400024,410.0,413.279999,54.782607,39,73.900002,100,72.599998,75.400002,72.400002
20170120004500,754.400024,410.0,413.279999,54.782607,39,56.0,100,71.900002,75.400002,72.400002
20170120010000,754.400024,410.0,413.279999,54.782607,39,57.5,100,71.400002,75.400002,72.400002
20170120011500,754.400024,410.0,413.279999,54.782607,39,68.199997,100,72.099998,75.400002,72.400002
20170120013000,754.400024,410.0,413.279999,54.782607,39,70.099998,100,72.400002,75.400002,72.400002
20170120014500,754.400024,410.0,413.279999,54.782607,39,57.700001,0,72.400002,75.400002,72.400002
20170120020000,754.400024,410.0,418.200012,55.434782,39,56.200001,100,71.900002,75.400002,72.400002
20170120021500,754.400024,410.0,418.200012,55.434782,39,57.900002,100,71.400002,75.400002,72.400002
20170120023000,754.400024,410.0,418.200012,55.434782,39,63.799999,100,71.900002,75.400002,72.400002
20170120024500,754.400024,410.0,408.359985,54.130431,39,69.599998,100,72.0,75.400002,72.400002
20170120030000,754.400024,410.0,423.119995,56.086954,39,65.800003,100,72.199997,75.400002,72.400002
20170120031500,754.400024,410.0,418.200012,55.434782,39,71.5,100,72.400002,75.400002,72.400002
20170120033000,754.400024,410.0,418.200012,55.434782,39,66.300003,100,72.599998,75.400002,72.400002
20170120034500,754.400024,410.0,418.200012,55.434782,39,57.099998,0,72.199997,75.400002,72.400002
20170120040000,754.400024,410.0,418.200012,55.434782,39,56.400002,100,71.699997,75.400002,72.400002
20170120041500,754.400024,410.0,418.200012,55.434782,39,55.400002,100,71.599998,75.400002,72.400002
20170120043000,754.400024,410.0,418.200012,55.434782,39,69.699997,100,72.199997,75.400002,72.400002
20170120044500,754.400024,410.0,410.0,54.347824,39,71.0,100,72.5,75.400002,72.400002
20170120050000,754.400024,410.0,400.160004,53.043477,39,67.300003,100,72.599998,75.400002,72.400002
20170120051500,754.400024,410.0,406.720001,53.913042,39,57.599998,0,72.400002,75.400002,72.400002
20170120053000,754.400024,410.0,400.160004,53.043477,39,56.400002,100,71.800003,75.400002,72.400002
20170120054500,754.400024,410.0,400.160004,53.043477,39,56.400002,100,71.599998,75.400002,72.400002
20170120060000,754.400024,410.0,406.720001,53.913042,39,69.0,100,72.199997,75.400002,72.400002
20170120061500,754.400024,410.0,406.720001,53.913042,39,64.0,100,72.400002,75.400002,72.400002
20170120063000,754.400024,410.0,406.720001,53.913042,39,67.0,100,72.599998,75.400002,72.400002
20170120064500,754.400024,410.0,401.799988,53.260866,39,64.900002,100,72.599998,75.400002,72.400002
20170120070000,754.400024,410.0,401.799988,53.260866,39,64.900002,100,72.599998,75.400002,72.400002
20170120071500,754.400024,410.0,401.799988,53.260866,39,65.800003,100,72.5,75.400002,72.400002
20170120073000,754.400024,410.0,401.799988,53.260866,39,67.199997,100,72.5,75.400002,72.400002
20170120074500,754.400024,410.0,406.720001,53.913042,39,63.200001,100,72.400002,75.400002,72.400002
20170120080000,754.400024,410.0,406.720001,53.913042,39,66.699997,100,72.400002,75.400002,72.400002
20170120081500,754.400024,410.0,406.720001,53.913042,39,65.800003,100,72.5,75.400002,72.400002
20170120083000,754.400024,410.0,416.559998,55.217389,39,63.200001,100,72.699997,75.400002,72.400002
20170120084500,754.400024,410.0,416.559998,55.217389,39,55.599998,100,72.0,75.400002,72.400002
20170120090000,754.400024,410.0,416.559998,55.217389,39,57.099998,100,71.900002,75.400002,72.400002
20170120091500,754.400024,410.0,416.559998,55.217389,39,55.200001,100,71.599998,75.400002,72.400002
20170120093000,754.400024,410.0,408.359985,54.130431,39,68.300003,100,71.900002,75.400002,72.400002
20170120094500,754.400024,410.0,400.160004,53.043477,39,74.0,100,72.300003,75.400002,72.400002
20170120100000,754.400024,410.0,400.160004,53.043477,39,70.099998,100,72.400002,75.400002,72.400002
20170120101500,754.400024,410.0,400.160004,53.043477,39,62.400002,0,72.5,75.400002,72.400002
20170120103000,754.400024,410.0,400.160004,53.043477,39,57.799999,100,71.900002,75.400002,72.400002
20170120104500,754.400024,410.0,400.160004,53.043477,39,57.0,100,71.699997,75.400002,72.400002
20170120110000,754.400024,410.0,405.079987,53.695649,39,65.800003,100,71.699997,75.400002,72.400002
20170120111500,754.400024,410.0,405.079987,53.695649,39,67.599998,100,71.900002,75.400002,72.400002
20170120113000,754.400024,410.0,405.079987,53.695649,39,70.199997,100,72.5,75.400002,72.400002
20170120114500,754.400024,410.0,400.160004,53.043477,39,67.699997,100,72.599998,75.400002,72.400002
20170120120000,754.400024,410.0,405.079987,53.695649,39,58.0,0,72.199997,75.400002,72.400002
20170120121500,754.400024,410.0,405.079987,53.695649,39,58.0,100,71.800003,75.400002,72.400002
20170120123000,754.400024,410.0,405.079987,53.695649,39,57.200001,100,71.699997,75.400002,72.400002
20170120124500,754.400024,410.0,400.160004,53.043477,39,73.400002,100,72.099998,75.400002,72.400002
20170120130000,754.400024,410.0,405.079987,53.695649,39,67.699997,100,72.400002,75.400002,72.400002
20170120131500,754.400024,410.0,405.079987,53.695649,39,71.599998,100,72.5,75.400002,72.400002
20170120133000,754.400024,410.0,405.079987,53.695649,39,58.799999,0,72.199997,75.400002,72.400002
20170120134500,754.400024,410.0,400.160004,53.043477,39,58.0,100,72.0,75.400002,72.400002
20170120140000,754.400024,410.0,413.279999,54.782607,39,58.0,100,71.599998,75.400002,72.400002
20170120141500,754.400024,410.0,413.279999,54.782607,39,69.199997,100,72.0,75.400002,72.400002
20170120143000,754.400024,410.0,413.279999,54.782607,39,60.799999,100,71.900002,75.400002,72.400002
20170120144500,754.400024,410.0,413.279999,54.782607,39,65.300003,100,72.0,75.400002,72.400002
20170120150000,754.400024,410.0,413.279999,54.782607,39,73.400002,100,72.400002,75.400002,72.400002
20170120151500,754.400024,410.0,413.279999,54.782607,39,66.800003,100,72.5,75.400002,72.400002
20170120153000,754.400024,410.0,413.279999,54.782607,39,71.5,100,72.699997,75.400002,72.400002
20170120154500,754.400024,410.0,408.359985,54.130431,39,57.599998,100,72.099998,75.400002,72.400002
20170120160000,754.400024,410.0,413.279999,54.782607,39,57.599998,100,71.699997,75.400002,72.400002
20170120161500,754.400024,410.0,408.359985,54.130431,39,70.099998,100,71.599998,75.400002,72.400002
20170120163000,754.400024,410.0,429.679993,56.956519,40,57.599998,0,73.599998,75.400002,72.400002
20170120164500,754.400024,410.0,429.679993,56.956519,40,57.599998,0,74.400002,75.400002,72.400002
20170120170000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,73.599998,75.400002,72.400002
20170120171500,754.400024,410.0,518.23999,68.695649,45,56.400002,0,73.5,75.400002,72.400002
20170120173000,754.400024,410.0,431.320007,57.173912,40,56.400002,0,74.0,75.400002,72.400002
20170120174500,754.400024,410.0,562.52002,74.565218,47,56.400002,0,74.599998,75.400002,72.400002
20170120180000,754.400024,410.0,434.600006,57.608695,40,56.400002,0,74.5,75.400002,72.400002
20170120181500,754.400024,410.0,434.600006,57.608695,40,56.400002,0,74.300003,75.400002,72.400002
20170120183000,754.400024,410.0,416.559998,55.217389,40,56.400002,0,74.300003,75.400002,72.400002
20170120184500,754.400024,410.0,431.320007,57.173912,40,56.400002,0,73.400002,75.400002,72.400002
20170120190000,754.400024,410.0,447.720001,59.347824,41,56.400002,0,73.199997,75.400002,72.400002
20170120191500,754.400024,410.0,431.320007,57.173912,40,56.400002,0,72.599998,75.400002,72.400002
20170120193000,754.400024,410.0,436.23999,57.826084,40,56.400002,0,72.300003,75.400002,72.400002
20170120194500,754.400024,410.0,423.119995,56.086954,40,56.400002,0,72.699997,75.400002,72.400002
20170120200000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,72.300003,75.400002,72.400002
20170120201500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,72.199997,75.400002,72.400002
20170120203000,754.400024,410.0,408.359985,54.130431,40,56.400002,100,72.099998,75.400002,72.400002
20170120204500,754.400024,410.0,416.559998,55.217389,40,55.799999,100,71.900002,75.400002,72.400002
20170120210000,754.400024,410.0,416.559998,55.217389,40,57.5,100,71.400002,75.400002,72.400002
20170120211500,754.400024,410.0,423.119995,56.086954,40,66.900002,100,72.099998,75.400002,72.400002
20170120213000,754.400024,410.0,423.119995,56.086954,40,65.800003,100,72.099998,75.400002,72.400002
20170120214500,754.400024,410.0,418.200012,55.434782,40,67.5,100,72.300003,75.400002,72.400002
20170120220000,754.400024,410.0,423.119995,56.086954,40,65.5,100,71.900002,75.400002,72.400002
20170120221500,754.400024,410.0,429.679993,56.956519,40,69.199997,100,72.199997,75.400002,72.400002
20170120223000,754.400024,410.0,424.76001,56.304347,40,71.900002,100,72.099998,75.400002,72.400002
20170120224500,754.400024,410.0,424.76001,56.304347,40,68.699997,100,72.099998,75.400002,72.400002
20170120230000,754.400024,410.0,424.76001,56.304347,40,72.400002,100,72.099998,75.400002,72.400002
20170120231500,754.400024,410.0,424.76001,56.304347,40,69.599998,100,72.0,75.400002,72.400002
20170120233000,754.400024,410.0,436.23999,57.826084,40,72.800003,100,72.400002,75.400002,72.400002
20170120234500,754.400024,410.0,418.200012,55.434782,39,69.0,100,72.5,75.400002,72.400002
20170121000000,754.400024,410.0,418.200012,55.434782,39,72.900002,100,72.599998,75.400002,72.400002
20170121001500,754.400024,410.0,426.399994,56.521737,39,71.0,0,72.699997,75.400002,72.400002
20170121003000,754.400024,410.0,421.480011,55.869565,39,57.200001,100,71.400002,75.400002,72.400002
20170121004500,754.400024,410.0,406.720001,53.913042,39,74.599998,100,71.800003,75.400002,72.400002
20170121010000,754.400024,410.0,413.279999,54.782607,39,68.199997,100,72.099998,75.400002,72.400002
20170121011500,754.400024,410.0,393.600006,52.173912,39,58.299999,100,71.900002,75.300003,72.300003
20170121013000,754.400024,410.0,393.600006,52.173912,39,57.5,100,72.199997,75.300003,72.300003
20170121014500,754.400024,410.0,393.600006,52.173912,39,57.5,100,71.900002,75.300003,72.300003
20170121020000,754.400024,410.0,400.160004,53.043477,39,67.099998,100,71.300003,75.300003,72.300003
20170121021500,754.400024,410.0,395.23999,52.391301,39,71.0,100,71.900002,75.300003,72.300003
20170121023000,754.400024,410.0,395.23999,52.391301,39,70.0,100,72.199997,75.300003,72.300003
20170121024500,754.400024,410.0,395.23999,52.391301,39,71.5,100,72.300003,75.300003,72.300003
20170121030000,754.400024,410.0,400.160004,53.043477,39,69.199997,100,72.300003,75.300003,72.300003
20170121031500,754.400024,410.0,400.160004,53.043477,39,72.400002,100,72.199997,75.300003,72.300003
20170121033000,754.400024,410.0,400.160004,53.043477,39,68.400002,100,72.300003,75.300003,72.300003
20170121034500,754.400024,410.0,400.160004,53.043477,39,73.0,100,72.5,75.300003,72.300003
20170121040000,754.400024,410.0,408.359985,54.130431,39,57.200001,100,71.5,75.300003,72.300003
20170121041500,754.400024,410.0,400.160004,53.043477,39,70.199997,100,71.5,75.300003,72.300003
20170121043000,754.400024,410.0,400.160004,53.043477,39,72.900002,100,72.099998,75.300003,72.300003
20170121044500,754.400024,410.0,406.720001,53.913042,39,68.699997,100,72.199997,75.300003,72.300003
20170121050000,754.400024,410.0,413.279999,54.782607,39,71.5,100,72.300003,75.300003,72.300003
20170121051500,754.400024,410.0,396.880005,52.608695,39,64.400002,0,72.300003,75.300003,72.300003
20170121053000,754.400024,410.0,405.079987,53.695649,39,72.400002,100,71.0,75.300003,72.300003
20170121054500,754.400024,410.0,405.079987,53.695649,39,75.400002,100,71.199997,75.300003,72.300003
20170121060000,754.400024,410.0,410.0,54.347824,39,91.099998,100,71.0,75.300003,72.300003
20170121061500,754.400024,410.0,410.0,54.347824,39,84.0,100,70.699997,75.300003,72.300003
20170121063000,754.400024,410.0,410.0,54.347824,39,95.300003,100,70.900002,75.300003,72.300003
20170121064500,754.400024,410.0,405.079987,53.695649,39,83.099998,100,72.300003,75.300003,72.300003
20170121070000,754.400024,410.0,431.320007,57.173912,39,56.400002,100,71.699997,75.300003,72.300003
20170121071500,754.400024,410.0,424.76001,56.304347,39,56.400002,100,71.599998,75.300003,72.300003
20170121073000,754.400024,410.0,413.279999,54.782607,39,73.400002,100,71.199997,75.300003,72.300003
20170121074500,754.400024,410.0,413.279999,54.782607,39,75.300003,100,71.400002,75.300003,72.300003
20170121080000,754.400024,410.0,413.279999,54.782607,39,83.199997,100,71.0,75.300003,72.300003
20170121081500,754.400024,410.0,413.279999,54.782607,39,94.0,100,71.099998,75.300003,72.300003
20170121083000,754.400024,410.0,413.279999,54.782607,39,84.400002,100,71.099998,75.300003,72.300003
20170121084500,754.400024,410.0,413.279999,54.782607,39,97.800003,100,71.300003,75.300003,72.300003
20170121090000,754.400024,410.0,413.279999,54.782607,39,84.199997,100,71.300003,75.300003,72.300003
20170121091500,754.400024,410.0,418.200012,55.434782,39,91.199997,100,71.300003,75.300003,72.300003
20170121093000,754.400024,410.0,418.200012,55.434782,39,91.199997,100,71.300003,75.300003,72.300003
20170121094500,754.400024,410.0,413.279999,54.782607,39,87.5,100,71.400002,75.300003,72.300003
20170121100000,754.400024,410.0,426.399994,56.521737,39,94.900002,100,71.400002,75.300003,72.300003
20170121101500,754.400024,410.0,426.399994,56.521737,39,85.0,100,71.300003,75.300003,72.300003
20170121103000,754.400024,410.0,418.200012,55.434782,39,97.800003,100,71.400002,75.300003,72.300003
20170121104500,754.400024,410.0,418.200012,55.434782,39,84.0,100,71.699997,75.300003,72.300003
20170121110000,754.400024,410.0,418.200012,55.434782,39,96.0,100,71.900002,75.300003,72.300003
