PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121111500,754.400024,410.0,418.200012,55.434782,39,87.400002,100,72.099998,75.300003,72.300003
20170121113000,754.400024,410.0,423.119995,56.086954,39,80.199997,100,72.0,75.300003,72.300003
20170121114500,754.400024,410.0,418.200012,55.434782,39,58.0,100,71.599998,75.300003,72.300003
20170121120000,754.400024,410.0,424.76001,56.304347,39,72.400002,100,71.400002,75.300003,72.300003
20170121121500,754.400024,410.0,413.279999,54.782607,39,70.099998,100,71.400002,75.300003,72.300003
20170121123000,754.400024,410.0,424.76001,56.304347,39,74.400002,100,71.699997,75.300003,72.300003
20170121124500,754.400024,410.0,424.76001,56.304347,39,85.599998,100,71.400002,75.300003,72.300003
20170121130000,754.400024,410.0,418.200012,55.434782,39,89.699997,100,71.099998,75.300003,72.300003
20170121131500,754.400024,410.0,418.200012,55.434782,39,84.400002,100,71.099998,75.300003,72.300003
20170121133000,754.400024,410.0,418.200012,55.434782,39,97.199997,100,71.300003,75.300003,72.300003
20170121134500,754.400024,410.0,418.200012,55.434782,39,85.0,100,71.599998,75.300003,72.300003
20170121140000,754.400024,410.0,418.200012,55.434782,39,91.099998,100,71.199997,75.300003,72.300003
20170121141500,754.400024,410.0,418.200012,55.434782,39,98.5,100,71.199997,75.300003,72.300003
20170121143000,754.400024,410.0,418.200012,55.434782,39,97.5,100,71.300003,75.300003,72.300003
20170121144500,754.400024,410.0,418.200012,55.434782,39,85.0,100,71.300003,75.300003,72.300003
20170121150000,754.400024,410.0,418.200012,55.434782,39,92.900002,100,71.199997,75.300003,72.300003
20170121151500,754.400024,410.0,418.200012,55.434782,39,97.900002,100,71.300003,75.300003,72.300003
20170121153000,754.400024,410.0,418.200012,55.434782,39,88.699997,100,71.599998,75.300003,72.300003
20170121154500,754.400024,410.0,432.959991,57.391301,39,83.900002,100,71.5,75.300003,72.300003
20170121160000,754.400024,410.0,416.559998,55.217389,39,87.800003,100,71.599998,75.300003,72.300003
20170121161500,754.400024,410.0,416.559998,55.217389,39,98.599998,100,71.5,75.300003,72.300003
20170121163000,754.400024,410.0,421.480011,55.869565,39,84.400002,100,71.5,75.300003,72.300003
20170121164500,754.400024,410.0,421.480011,55.869565,39,85.5,100,71.5,75.300003,72.300003
20170121170000,754.400024,410.0,416.559998,55.217389,39,99.599998,100,71.599998,75.300003,72.300003
20170121171500,754.400024,410.0,423.119995,56.086954,39,86.800003,100,71.400002,75.300003,72.300003
20170121173000,754.400024,410.0,423.119995,56.086954,39,84.900002,100,71.400002,75.300003,72.300003
20170121174500,754.400024,410.0,416.559998,55.217389,39,96.699997,100,71.300003,75.300003,72.300003
20170121180000,754.400024,410.0,416.559998,55.217389,39,90.699997,100,71.699997,75.300003,72.300003
20170121181500,754.400024,410.0,496.920013,65.869565,43,60.400002,0,73.400002,75.300003,72.300003
20170121183000,754.400024,410.0,426.399994,56.521737,40,57.200001,0,73.900002,75.300003,72.300003
20170121184500,754.400024,410.0,431.320007,57.173912,39,57.200001,0,73.800003,75.300003,72.300003
20170121190000,754.400024,410.0,421.480011,55.869565,39,57.200001,0,73.800003,75.300003,72.300003
20170121191500,754.400024,410.0,416.559998,55.217389,39,56.400002,0,72.199997,75.300003,72.300003
20170121193000,754.400024,410.0,416.559998,55.217389,39,56.400002,0,72.300003,75.300003,72.300003
20170121194500,754.400024,410.0,423.119995,56.086954,39,56.400002,100,71.699997,75.300003,72.300003
20170121200000,754.400024,410.0,423.119995,56.086954,39,56.400002,100,71.5,75.300003,72.300003
20170121201500,754.400024,410.0,414.920013,55.0,39,60.400002,100,71.900002,75.300003,72.300003
20170121203000,754.400024,410.0,414.920013,55.0,39,67.699997,100,71.800003,75.300003,72.300003
20170121204500,754.400024,410.0,414.920013,55.0,39,73.0,100,71.800003,75.300003,72.300003
20170121210000,754.400024,410.0,414.920013,55.0,39,75.800003,100,71.900002,75.300003,72.300003
20170121211500,754.400024,410.0,424.76001,56.304347,39,75.800003,100,72.400002,75.300003,72.300003
20170121213000,754.400024,410.0,416.559998,55.217389,39,62.400002,0,72.300003,75.300003,72.300003
20170121214500,754.400024,410.0,423.119995,56.086954,39,56.0,0,72.300003,75.300003,72.300003
20170121220000,754.400024,410.0,414.920013,55.0,39,56.0,100,71.599998,75.300003,72.300003
20170121221500,754.400024,410.0,414.920013,55.0,39,56.0,100,71.699997,75.300003,72.300003
20170121223000,754.400024,410.0,414.920013,55.0,39,56.0,100,71.800003,75.300003,72.300003
20170121224500,754.400024,410.0,414.920013,55.0,39,65.900002,100,71.599998,75.300003,72.300003
20170121230000,754.400024,410.0,434.600006,57.608695,40,58.0,0,72.599998,75.300003,72.300003
20170121231500,754.400024,410.0,429.679993,56.956519,40,56.400002,0,72.300003,75.300003,72.300003
20170121233000,754.400024,410.0,429.679993,56.956519,40,56.400002,0,72.199997,75.300003,72.300003
20170121234500,754.400024,410.0,429.679993,56.956519,40,56.400002,0,72.400002,75.300003,72.300003
20170122000000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,72.099998,75.300003,72.300003
20170122001500,754.400024,410.0,429.679993,56.956519,40,56.400002,100,71.300003,75.300003,72.300003
20170122003000,754.400024,410.0,429.679993,56.956519,40,77.300003,100,71.300003,75.300003,72.300003
20170122004500,754.400024,410.0,429.679993,56.956519,40,72.099998,100,72.199997,75.300003,72.300003
20170122010000,754.400024,410.0,429.679993,56.956519,40,72.099998,100,72.199997,75.300003,72.300003
20170122011500,754.400024,410.0,429.679993,56.956519,40,76.400002,100,72.5,75.300003,72.300003
20170122013000,754.400024,410.0,429.679993,56.956519,40,56.799999,100,71.300003,75.300003,72.300003
20170122014500,754.400024,410.0,424.76001,56.304347,40,76.800003,100,71.0,75.300003,72.300003
20170122020000,754.400024,410.0,424.76001,56.304347,40,76.800003,100,71.099998,75.300003,72.300003
20170122021500,754.400024,410.0,424.76001,56.304347,40,88.699997,100,71.199997,75.300003,72.300003
20170122023000,754.400024,410.0,424.76001,56.304347,40,86.199997,100,72.599998,75.300003,72.300003
20170122024500,754.400024,410.0,424.76001,56.304347,40,56.400002,100,71.699997,75.300003,72.300003
20170122030000,754.400024,410.0,424.76001,56.304347,40,74.400002,100,71.0,75.300003,72.300003
20170122031500,754.400024,410.0,414.920013,55.0,40,80.199997,100,71.199997,75.300003,72.300003
20170122033000,754.400024,410.0,423.119995,56.086954,40,77.199997,100,71.699997,75.300003,72.300003
20170122034500,754.400024,410.0,537.919983,71.304343,45,57.200001,0,74.099998,75.300003,72.300003
20170122040000,754.400024,410.0,432.959991,57.391301,40,56.400002,100,71.800003,75.300003,72.300003
20170122041500,754.400024,410.0,432.959991,57.391301,40,56.400002,0,72.400002,75.300003,72.300003
20170122043000,754.400024,410.0,437.880005,58.043477,40,56.400002,100,71.699997,75.300003,72.300003
20170122044500,754.400024,410.0,432.959991,57.391301,40,55.5,100,71.699997,75.300003,72.300003
20170122050000,754.400024,410.0,421.480011,55.869565,40,77.300003,100,71.300003,75.300003,72.300003
20170122051500,754.400024,410.0,421.480011,55.869565,40,76.300003,100,70.900002,75.300003,72.300003
20170122053000,754.400024,410.0,421.480011,55.869565,40,93.699997,100,71.099998,75.300003,72.300003
20170122054500,754.400024,410.0,416.559998,55.217389,40,79.699997,100,71.599998,75.300003,72.300003
20170122060000,754.400024,410.0,424.76001,56.304347,40,54.700001,100,71.599998,75.300003,72.300003
20170122061500,754.400024,410.0,434.600006,57.608695,40,64.300003,100,72.099998,75.300003,72.300003
20170122063000,754.400024,410.0,434.600006,57.608695,40,68.900002,100,71.900002,75.300003,72.300003
20170122064500,754.400024,410.0,429.679993,56.956519,40,53.0,100,71.800003,75.300003,72.300003
20170122070000,754.400024,410.0,429.679993,56.956519,40,51.900002,100,71.300003,75.300003,72.300003
20170122071500,754.400024,410.0,429.679993,56.956519,40,74.800003,100,71.599998,75.300003,72.300003
20170122073000,754.400024,410.0,429.679993,56.956519,40,54.700001,0,72.099998,75.300003,72.300003
20170122074500,754.400024,410.0,416.559998,55.217389,39,75.300003,100,71.199997,75.300003,72.300003
20170122080000,754.400024,410.0,416.559998,55.217389,39,71.099998,100,71.5,75.300003,72.300003
20170122081500,754.400024,410.0,416.559998,55.217389,39,75.800003,100,72.5,75.300003,72.300003
20170122083000,754.400024,410.0,416.559998,55.217389,39,52.700001,100,71.699997,75.300003,72.300003
20170122084500,754.400024,410.0,421.480011,55.869565,39,63.0,100,71.400002,75.300003,72.300003
20170122090000,754.400024,410.0,421.480011,55.869565,39,67.599998,100,71.599998,75.300003,72.300003
20170122091500,754.400024,410.0,421.480011,55.869565,39,67.599998,100,72.199997,75.300003,72.300003
20170122093000,754.400024,410.0,416.559998,55.217389,39,74.300003,100,71.300003,75.300003,72.300003
20170122094500,754.400024,410.0,416.559998,55.217389,39,53.900002,100,71.699997,75.300003,72.300003
20170122100000,754.400024,410.0,421.480011,55.869565,39,51.900002,100,71.599998,75.300003,72.300003
20170122101500,754.400024,410.0,434.600006,57.608695,39,50.700001,100,71.599998,75.300003,72.300003
20170122103000,754.400024,410.0,434.600006,57.608695,39,67.300003,100,71.400002,75.300003,72.300003
20170122104500,754.400024,410.0,421.480011,55.869565,39,69.699997,100,72.0,75.300003,72.300003
20170122110000,754.400024,410.0,421.480011,55.869565,39,74.5,100,72.5,75.300003,72.300003
20170122111500,754.400024,410.0,421.480011,55.869565,39,52.400002,0,72.099998,75.300003,72.300003
20170122113000,754.400024,410.0,572.360046,75.869569,48,52.400002,0,73.5,75.300003,72.300003
20170122114500,754.400024,410.0,429.679993,56.956519,40,52.400002,100,72.400002,75.300003,72.300003
20170122120000,754.400024,410.0,423.119995,56.086954,40,52.400002,100,71.199997,75.300003,72.300003
20170122121500,754.400024,410.0,416.559998,55.217389,40,69.699997,100,73.199997,75.300003,72.300003
20170122123000,754.400024,410.0,424.76001,56.304347,39,57.200001,100,71.400002,75.300003,72.300003
20170122124500,754.400024,410.0,413.279999,54.782607,39,52.700001,100,72.400002,75.300003,72.300003
20170122130000,754.400024,410.0,444.440002,58.913042,40,52.700001,0,72.900002,75.300003,72.300003
20170122131500,754.400024,410.0,431.320007,57.173912,40,51.900002,0,72.900002,75.300003,72.300003
20170122133000,754.400024,410.0,410.0,54.347824,40,51.900002,0,73.099998,75.300003,72.300003
20170122134500,754.400024,410.0,423.119995,56.086954,40,51.900002,0,73.300003,75.300003,72.300003
20170122140000,754.400024,410.0,447.720001,59.347824,41,51.900002,0,73.5,75.300003,72.300003
20170122141500,754.400024,410.0,429.679993,56.956519,40,51.900002,0,73.300003,75.300003,72.300003
20170122143000,754.400024,410.0,424.76001,56.304347,40,51.900002,0,73.099998,75.300003,72.300003
20170122144500,754.400024,410.0,431.320007,57.173912,40,51.900002,0,73.300003,75.300003,72.300003
20170122150000,754.400024,410.0,437.880005,58.043477,41,51.900002,0,73.699997,75.300003,72.300003
20170122151500,754.400024,410.0,437.880005,58.043477,40,51.900002,0,72.599998,75.300003,72.300003
20170122153000,754.400024,410.0,423.119995,56.086954,40,51.900002,100,71.599998,75.300003,72.300003
20170122154500,754.400024,410.0,423.119995,56.086954,40,64.599998,100,71.800003,75.300003,72.300003
20170122160000,754.400024,410.0,423.119995,56.086954,40,79.099998,100,71.099998,75.300003,72.300003
20170122161500,754.400024,410.0,423.119995,56.086954,40,76.400002,100,71.599998,75.300003,72.300003
20170122163000,754.400024,410.0,413.279999,54.782607,40,76.400002,100,71.800003,75.300003,72.300003
20170122164500,754.400024,410.0,426.399994,56.521737,40,89.300003,100,71.699997,75.300003,72.300003
20170122170000,754.400024,410.0,410.0,54.347824,40,76.300003,100,72.0,75.300003,72.300003
20170122171500,754.400024,410.0,434.600006,57.608695,40,52.900002,0,72.400002,75.300003,72.300003
20170122173000,754.400024,410.0,434.600006,57.608695,40,69.199997,100,71.199997,75.300003,72.300003
20170122174500,754.400024,410.0,416.559998,55.217389,40,69.199997,100,71.300003,75.300003,72.300003
20170122180000,754.400024,410.0,432.959991,57.391301,40,79.5,100,71.699997,75.300003,72.300003
20170122181500,754.400024,410.0,432.959991,57.391301,40,75.0,100,72.199997,75.300003,72.300003
20170122183000,754.400024,410.0,432.959991,57.391301,40,75.0,100,72.099998,75.300003,72.300003
20170122184500,754.400024,410.0,465.76001,61.73913,42,53.5,0,74.599998,75.300003,72.300003
20170122190000,754.400024,410.0,534.639954,70.869557,46,51.099998,0,74.099998,75.300003,72.300003
20170122191500,754.400024,410.0,572.360046,75.869569,47,51.099998,0,73.300003,75.300003,72.300003
20170122193000,754.400024,410.0,523.159973,69.34782,45,51.099998,0,73.599998,75.300003,72.300003
20170122194500,754.400024,410.0,592.039978,78.478255,50,51.099998,0,74.199997,75.300003,72.300003
20170122200000,754.400024,410.0,446.079987,59.130431,41,51.099998,0,73.099998,75.300003,72.300003
20170122201500,754.400024,410.0,526.439941,69.782599,46,51.099998,0,74.0,75.300003,72.300003
20170122203000,754.400024,410.0,483.799988,64.130431,43,51.099998,0,73.5,75.300003,72.300003
20170122204500,754.400024,410.0,434.600006,57.608695,40,50.5,0,72.900002,75.300003,72.300003
20170122210000,754.400024,410.0,644.52002,85.434783,52,50.5,0,74.300003,75.300003,72.300003
20170122211500,754.400024,410.0,565.799988,74.999996,47,50.5,0,74.5,75.300003,72.300003
20170122213000,754.400024,410.0,565.799988,74.999996,48,50.5,0,74.699997,75.300003,72.300003
20170122214500,754.400024,410.0,501.839996,66.521736,45,50.5,0,74.800003,75.300003,72.300003
20170122220000,754.400024,410.0,501.839996,66.521736,43,50.5,0,74.900002,75.300003,72.300003
20170122221500,754.400024,410.0,478.880005,63.47826,43,50.5,0,75.099998,75.300003,72.300003
20170122223000,754.400024,410.0,467.399994,61.956519,42,50.5,0,74.800003,75.300003,72.300003
20170122224500,754.400024,410.0,467.399994,61.956519,43,50.5,0,74.800003,75.300003,72.300003
20170122230000,754.400024,410.0,426.399994,56.521737,40,50.5,0,74.5,75.300003,72.300003
20170122231500,754.400024,410.0,431.320007,57.173912,40,50.5,0,74.5,75.300003,72.300003
20170122233000,754.400024,410.0,442.799988,58.695649,41,50.5,0,74.599998,75.300003,72.300003
20170122234500,754.400024,410.0,426.399994,56.521737,40,50.5,0,74.5,75.300003,72.300003
20170123000000,754.400024,410.0,426.399994,56.521737,40,49.900002,0,74.199997,75.300003,72.300003
20170123001500,754.400024,410.0,426.399994,56.521737,40,49.900002,0,74.400002,75.300003,72.300003
20170123003000,754.400024,410.0,418.200012,55.434782,40,49.900002,0,74.5,75.300003,72.300003
20170123004500,754.400024,410.0,424.76001,56.304347,40,49.900002,0,74.099998,75.300003,72.300003
20170123010000,754.400024,410.0,424.76001,56.304347,40,49.099998,0,72.699997,75.300003,72.300003
20170123011500,754.400024,410.0,424.76001,56.304347,40,49.099998,100,72.0,75.300003,72.300003
20170123013000,754.400024,410.0,416.559998,55.217389,40,49.799999,100,71.599998,75.300003,72.300003
20170123014500,754.400024,410.0,426.399994,56.521737,40,49.099998,100,71.599998,75.300003,72.300003
20170123020000,754.400024,410.0,414.920013,55.0,40,68.599998,100,72.300003,75.300003,72.300003
20170123021500,754.400024,410.0,424.76001,56.304347,40,51.900002,100,71.900002,75.300003,72.300003
20170123023000,754.400024,410.0,572.360046,75.869569,48,49.099998,0,73.599998,75.300003,72.300003
20170123024500,754.400024,410.0,610.080017,80.869565,50,49.099998,0,74.5,75.300003,72.300003
20170123030000,754.400024,410.0,572.360046,75.869569,47,49.099998,0,74.599998,75.300003,72.300003
20170123031500,754.400024,410.0,455.920013,60.434782,41,49.099998,0,74.300003,75.300003,72.300003
20170123033000,754.400024,410.0,432.959991,57.391301,40,49.099998,0,74.599998,75.300003,72.300003
20170123034500,754.400024,410.0,416.559998,55.217389,40,49.099998,0,74.0,75.300003,72.300003
20170123040000,754.400024,410.0,421.480011,55.869565,40,49.099998,0,73.300003,75.300003,72.300003
20170123041500,754.400024,410.0,429.679993,56.956519,40,49.099998,0,74.199997,75.300003,72.300003
20170123043000,754.400024,410.0,423.119995,56.086954,40,49.099998,0,73.400002,75.300003,72.300003
20170123044500,754.400024,410.0,436.23999,57.826084,40,49.099998,0,73.699997,75.300003,72.300003
20170123050000,754.400024,410.0,426.399994,56.521737,40,48.299999,0,73.400002,75.300003,72.300003
20170123051500,754.400024,410.0,431.320007,57.173912,40,49.0,0,73.099998,75.300003,72.300003
20170123053000,754.400024,410.0,544.47998,72.173908,46,49.0,0,74.5,75.300003,72.300003
20170123054500,754.400024,410.0,423.119995,56.086954,40,47.599998,100,71.699997,75.300003,72.300003
20170123060000,754.400024,410.0,431.320007,57.173912,40,60.400002,100,71.300003,75.300003,72.300003
20170123061500,754.400024,410.0,431.320007,57.173912,40,70.800003,100,70.800003,75.300003,72.300003
20170123063000,754.400024,410.0,426.399994,56.521737,40,72.900002,100,70.699997,75.300003,72.300003
20170123064500,754.400024,410.0,426.399994,56.521737,40,73.800003,100,71.0,75.300003,72.300003
20170123070000,754.400024,410.0,426.399994,56.521737,40,78.400002,100,71.099998,75.300003,72.300003
20170123071500,754.400024,410.0,426.399994,56.521737,40,85.599998,100,71.199997,75.300003,72.300003
20170123073000,754.400024,410.0,421.480011,55.869565,40,81.599998,100,71.300003,75.300003,72.300003
20170123074500,754.400024,410.0,416.559998,55.217389,40,74.900002,100,71.400002,75.300003,72.300003
20170123080000,754.400024,410.0,426.399994,56.521737,40,81.699997,100,71.5,75.300003,72.300003
20170123081500,754.400024,410.0,426.399994,56.521737,40,83.099998,100,71.400002,75.300003,72.300003
20170123083000,754.400024,410.0,414.920013,55.0,40,76.400002,100,71.800003,75.300003,72.300003
20170123084500,754.400024,410.0,423.119995,56.086954,40,86.900002,100,71.400002,75.300003,72.300003
20170123090000,754.400024,410.0,423.119995,56.086954,40,84.699997,100,71.400002,75.300003,72.300003
20170123091500,754.400024,410.0,423.119995,56.086954,40,77.5,100,71.699997,75.300003,72.300003
20170123093000,754.400024,410.0,418.200012,55.434782,40,77.5,100,71.5,75.300003,72.300003
20170123094500,754.400024,410.0,418.200012,55.434782,40,89.599998,100,71.300003,75.300003,72.300003
20170123100000,754.400024,410.0,418.200012,55.434782,40,75.699997,100,71.800003,75.300003,72.300003
20170123101500,754.400024,410.0,418.200012,55.434782,40,80.699997,100,71.599998,75.300003,72.300003
20170123103000,754.400024,410.0,418.200012,55.434782,40,89.199997,100,71.599998,75.300003,72.300003
20170123104500,754.400024,410.0,418.200012,55.434782,40,82.0,100,71.900002,75.300003,72.300003
20170123110000,754.400024,410.0,410.0,54.347824,40,79.099998,100,71.599998,75.300003,72.300003
20170123111500,754.400024,410.0,410.0,54.347824,40,89.800003,100,71.900002,75.300003,72.300003
20170123113000,754.400024,410.0,410.0,54.347824,40,80.800003,100,71.900002,75.300003,72.300003
20170123114500,754.400024,410.0,410.0,54.347824,40,79.699997,100,71.599998,75.300003,72.300003
20170123120000,754.400024,410.0,410.0,54.347824,40,89.800003,100,71.599998,75.300003,72.300003
20170123121500,754.400024,410.0,414.920013,55.0,40,78.099998,100,72.400002,75.300003,72.300003
20170123123000,754.400024,410.0,406.720001,53.913042,40,63.0,100,72.300003,75.300003,72.300003
20170123124500,754.400024,410.0,406.720001,53.913042,40,66.699997,100,71.0,75.300003,72.300003
20170123130000,754.400024,410.0,406.720001,53.913042,40,77.5,100,71.800003,75.300003,72.300003
20170123131500,754.400024,410.0,406.720001,53.913042,40,72.5,100,72.199997,75.300003,72.300003
20170123133000,754.400024,410.0,414.920013,55.0,40,74.400002,100,72.300003,75.300003,72.300003
20170123134500,754.400024,410.0,408.359985,54.130431,40,57.599998,100,71.699997,75.300003,72.300003
20170123140000,754.400024,410.0,408.359985,54.130431,40,68.400002,100,71.5,75.300003,72.300003
20170123141500,754.400024,410.0,401.799988,53.260866,40,69.300003,100,71.599998,75.300003,72.300003
20170123143000,754.400024,410.0,408.359985,54.130431,40,73.699997,100,72.099998,75.300003,72.300003
20170123144500,754.400024,410.0,413.279999,54.782607,40,69.199997,100,72.199997,75.300003,72.300003
20170123150000,754.400024,410.0,413.279999,54.782607,40,76.300003,100,72.099998,75.300003,72.300003
20170123151500,754.400024,410.0,418.200012,55.434782,40,70.099998,100,72.199997,75.300003,72.300003
20170123153000,754.400024,410.0,410.0,54.347824,40,70.099998,100,72.0,75.300003,72.300003
20170123154500,754.400024,410.0,414.920013,55.0,40,74.400002,100,72.300003,75.300003,72.300003
20170123160000,754.400024,410.0,414.920013,55.0,40,67.699997,100,72.199997,75.300003,72.300003
20170123161500,754.400024,410.0,423.119995,56.086954,40,73.300003,100,71.900002,75.300003,72.300003
20170123163000,754.400024,410.0,423.119995,56.086954,40,70.099998,100,72.099998,75.300003,72.300003
20170123164500,754.400024,410.0,414.920013,55.0,40,74.800003,100,72.099998,75.300003,72.300003
20170123170000,754.400024,410.0,414.920013,55.0,40,73.0,100,72.300003,75.300003,72.300003
20170123171500,754.400024,410.0,410.0,54.347824,40,70.099998,100,72.099998,75.300003,72.300003
20170123173000,754.400024,410.0,418.200012,55.434782,40,75.300003,100,72.300003,75.300003,72.300003
20170123174500,754.400024,410.0,423.119995,56.086954,40,67.800003,100,72.300003,75.300003,72.300003
20170123180000,754.400024,410.0,414.920013,55.0,40,75.300003,100,72.300003,75.300003,72.300003
20170123181500,754.400024,410.0,414.920013,55.0,40,67.300003,100,72.0,75.300003,72.300003
20170123183000,754.400024,410.0,421.480011,55.869565,40,76.300003,100,72.099998,75.300003,72.300003
20170123184500,754.400024,410.0,413.279999,54.782607,40,69.199997,100,72.0,75.300003,72.300003
20170123190000,754.400024,410.0,401.799988,53.260866,40,75.900002,100,72.199997,75.300003,72.300003
20170123191500,754.400024,410.0,416.559998,55.217389,40,70.099998,100,72.099998,75.300003,72.300003
20170123193000,754.400024,410.0,410.0,54.347824,40,76.800003,100,72.199997,75.300003,72.300003
20170123194500,754.400024,410.0,418.200012,55.434782,40,69.599998,100,72.0,75.300003,72.300003
20170123200000,754.400024,410.0,406.720001,53.913042,40,75.099998,100,72.0,75.300003,72.300003
20170123201500,754.400024,410.0,406.720001,53.913042,40,70.099998,100,71.900002,75.300003,72.300003
20170123203000,754.400024,410.0,406.720001,53.913042,40,70.099998,100,72.0,75.300003,72.300003
20170123204500,754.400024,410.0,406.720001,53.913042,40,73.0,100,72.199997,75.300003,72.300003
20170123210000,754.400024,410.0,406.720001,53.913042,40,74.900002,100,72.099998,75.300003,72.300003
20170123211500,754.400024,410.0,418.200012,55.434782,40,75.800003,100,72.300003,75.300003,72.300003
20170123213000,754.400024,410.0,418.200012,55.434782,40,73.900002,100,72.199997,75.300003,72.300003
20170123214500,754.400024,410.0,418.200012,55.434782,40,72.400002,100,72.099998,75.300003,72.300003
20170123220000,754.400024,410.0,418.200012,55.434782,40,72.400002,100,72.199997,75.300003,72.300003
20170123221500,754.400024,410.0,424.76001,56.304347,40,76.800003,100,72.099998,75.300003,72.300003
20170123223000,754.400024,410.0,413.279999,54.782607,40,72.599998,100,72.0,75.300003,72.300003
20170123224500,754.400024,410.0,413.279999,54.782607,40,72.599998,100,72.0,75.300003,72.300003
20170123230000,754.400024,410.0,418.200012,55.434782,40,69.699997,100,72.099998,75.300003,72.300003
20170123231500,754.400024,410.0,410.0,54.347824,40,74.400002,100,72.199997,75.300003,72.300003
20170123233000,754.400024,410.0,410.0,54.347824,40,76.800003,100,72.199997,75.300003,72.300003
20170123234500,754.400024,410.0,416.559998,55.217389,40,56.0,100,71.599998,75.300003,72.300003
20170124000000,754.400024,410.0,401.799988,53.260866,40,74.400002,100,71.5,75.300003,72.300003
20170124001500,754.400024,410.0,410.0,54.347824,40,71.400002,100,71.699997,75.300003,72.300003
20170124003000,754.400024,410.0,410.0,54.347824,40,73.400002,100,71.900002,75.300003,72.300003
20170124004500,754.400024,410.0,410.0,54.347824,40,71.599998,100,72.0,75.300003,72.300003
20170124010000,754.400024,410.0,405.079987,53.695649,40,71.599998,100,72.099998,75.300003,72.300003
20170124011500,754.400024,410.0,405.079987,53.695649,40,75.800003,100,72.199997,75.300003,72.300003
20170124013000,754.400024,410.0,405.079987,53.695649,40,77.199997,100,72.300003,75.300003,72.300003
20170124014500,754.400024,410.0,421.480011,55.869565,40,72.0,100,72.199997,75.300003,72.300003
20170124020000,754.400024,410.0,416.559998,55.217389,40,76.099998,100,72.300003,75.300003,72.300003
20170124021500,754.400024,410.0,416.559998,55.217389,40,76.099998,100,72.300003,75.300003,72.300003
20170124023000,754.400024,410.0,410.0,54.347824,40,77.199997,100,72.400002,75.300003,72.300003
20170124024500,754.400024,410.0,414.920013,55.0,40,76.400002,100,72.400002,75.300003,72.300003
20170124030000,754.400024,410.0,414.920013,55.0,40,76.400002,100,72.5,75.300003,72.300003
20170124031500,754.400024,410.0,414.920013,55.0,40,65.699997,100,71.0,75.300003,72.300003
20170124033000,754.400024,410.0,414.920013,55.0,40,72.5,100,71.699997,75.300003,72.300003
20170124034500,754.400024,410.0,408.359985,54.130431,40,72.5,100,71.900002,75.300003,72.300003
20170124040000,754.400024,410.0,408.359985,54.130431,40,71.599998,100,72.0,75.300003,72.300003
20170124041500,754.400024,410.0,408.359985,54.130431,40,73.900002,100,72.099998,75.300003,72.300003
20170124043000,754.400024,410.0,408.359985,54.130431,40,76.300003,100,72.199997,75.300003,72.300003
20170124044500,754.400024,410.0,401.799988,53.260866,40,76.300003,100,72.300003,75.300003,72.300003
20170124050000,754.400024,410.0,408.359985,54.130431,40,76.300003,100,72.400002,75.300003,72.300003
20170124051500,754.400024,410.0,408.359985,54.130431,40,74.400002,100,72.300003,75.300003,72.300003
20170124053000,754.400024,410.0,421.480011,55.869565,40,71.800003,100,72.300003,75.300003,72.300003
20170124054500,754.400024,410.0,421.480011,55.869565,40,71.800003,100,72.199997,75.300003,72.300003
20170124060000,754.400024,410.0,416.559998,55.217389,40,75.5,100,72.199997,75.300003,72.300003
20170124061500,754.400024,410.0,423.119995,56.086954,40,71.300003,100,72.199997,75.300003,72.300003
20170124063000,754.400024,410.0,413.279999,54.782607,40,73.5,100,72.300003,75.300003,72.300003
20170124064500,754.400024,410.0,418.200012,55.434782,40,71.599998,100,72.199997,75.300003,72.300003
20170124070000,754.400024,410.0,405.079987,53.695649,40,77.199997,100,72.199997,75.300003,72.300003
20170124071500,754.400024,410.0,405.079987,53.695649,40,71.599998,100,72.199997,75.300003,72.300003
20170124073000,754.400024,410.0,405.079987,53.695649,40,74.800003,100,72.199997,75.300003,72.300003
20170124074500,754.400024,410.0,405.079987,53.695649,40,76.300003,100,72.400002,75.300003,72.300003
20170124080000,754.400024,410.0,405.079987,53.695649,40,75.400002,100,72.400002,75.300003,72.300003
20170124081500,754.400024,410.0,400.160004,53.043477,40,68.900002,0,72.699997,75.300003,72.300003
20170124083000,754.400024,410.0,410.0,54.347824,40,57.099998,0,72.599998,75.300003,72.300003
20170124084500,754.400024,410.0,410.0,54.347824,40,55.200001,0,72.400002,75.300003,72.300003
20170124090000,754.400024,410.0,410.0,54.347824,40,57.099998,0,72.699997,75.300003,72.300003
20170124091500,754.400024,410.0,423.119995,56.086954,40,55.900002,0,72.5,75.300003,72.300003
20170124093000,754.400024,410.0,418.200012,55.434782,40,55.900002,0,72.400002,75.300003,72.300003
20170124094500,754.400024,410.0,423.119995,56.086954,40,55.900002,0,72.400002,75.300003,72.300003
20170124100000,754.400024,410.0,423.119995,56.086954,40,57.099998,0,72.599998,75.300003,72.300003
20170124101500,754.400024,410.0,418.200012,55.434782,40,57.099998,0,72.400002,75.300003,72.300003
20170124103000,754.400024,410.0,418.200012,55.434782,40,56.0,0,72.400002,75.300003,72.300003
20170124104500,754.400024,410.0,418.200012,55.434782,40,57.0,0,72.300003,75.300003,72.300003
20170124110000,754.400024,410.0,424.76001,56.304347,40,56.0,0,72.300003,75.300003,72.300003
20170124111500,754.400024,410.0,413.279999,54.782607,40,56.799999,0,72.400002,75.300003,72.300003
20170124113000,754.400024,410.0,424.76001,56.304347,40,56.0,0,72.400002,75.300003,72.300003
20170124114500,754.400024,410.0,424.76001,56.304347,40,56.0,0,72.300003,75.300003,72.300003
20170124120000,754.400024,410.0,424.76001,56.304347,40,56.0,0,72.400002,75.300003,72.300003
20170124121500,754.400024,410.0,418.200012,55.434782,40,57.5,0,72.400002,75.300003,72.300003
20170124123000,754.400024,410.0,413.279999,54.782607,40,55.599998,0,72.400002,75.300003,72.300003
20170124124500,754.400024,410.0,421.480011,55.869565,40,56.400002,0,72.400002,75.300003,72.300003
20170124130000,754.400024,410.0,429.679993,56.956519,40,57.900002,0,72.599998,75.300003,72.300003
20170124131500,754.400024,410.0,413.279999,54.782607,40,56.299999,0,72.400002,75.300003,72.300003
20170124133000,754.400024,410.0,424.76001,56.304347,40,56.299999,0,72.400002,75.300003,72.300003
20170124134500,754.400024,410.0,416.559998,55.217389,40,57.400002,0,72.5,75.300003,72.300003
20170124140000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,72.5,75.300003,72.300003
20170124141500,754.400024,410.0,424.76001,56.304347,40,56.400002,0,72.5,75.300003,72.300003
20170124143000,754.400024,410.0,424.76001,56.304347,40,56.400002,0,72.599998,75.300003,72.300003
20170124144500,754.400024,410.0,424.76001,56.304347,40,56.400002,0,72.699997,75.300003,72.300003
20170124150000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,72.800003,75.300003,72.300003
20170124151500,754.400024,410.0,418.200012,55.434782,40,56.400002,0,72.800003,75.300003,72.300003
20170124153000,754.400024,410.0,418.200012,55.434782,40,56.400002,0,72.5,75.300003,72.300003
20170124154500,754.400024,410.0,426.399994,56.521737,40,57.099998,0,72.5,75.300003,72.300003
20170124160000,754.400024,410.0,426.399994,56.521737,40,56.400002,0,72.5,75.300003,72.300003
20170124161500,754.400024,410.0,414.920013,55.0,40,56.400002,0,72.599998,75.300003,72.300003
20170124163000,754.400024,410.0,436.23999,57.826084,40,56.400002,100,72.300003,75.300003,72.300003
20170124164500,754.400024,410.0,414.920013,55.0,40,56.400002,100,72.300003,75.300003,72.300003
20170124170000,754.400024,410.0,414.920013,55.0,40,56.400002,100,71.599998,75.300003,72.300003
20170124171500,754.400024,410.0,414.920013,55.0,40,71.599998,100,71.599998,75.300003,72.300003
20170124173000,754.400024,410.0,414.920013,55.0,40,75.300003,100,71.699997,75.300003,72.300003
20170124174500,754.400024,410.0,423.119995,56.086954,40,70.300003,100,71.800003,75.300003,72.300003
20170124180000,754.400024,410.0,423.119995,56.086954,40,77.199997,100,71.800003,75.300003,72.300003
20170124181500,754.400024,410.0,431.320007,57.173912,40,75.800003,100,71.800003,75.300003,72.300003
20170124183000,754.400024,410.0,426.399994,56.521737,40,78.900002,100,71.199997,75.300003,72.300003
20170124184500,754.400024,410.0,431.320007,57.173912,40,96.599998,100,71.199997,75.300003,72.300003
20170124190000,754.400024,410.0,431.320007,57.173912,40,86.800003,100,71.099998,75.300003,72.300003
20170124191500,754.400024,410.0,431.320007,57.173912,40,86.800003,100,71.400002,75.300003,72.300003
20170124193000,754.400024,410.0,431.320007,57.173912,40,96.5,100,71.699997,75.300003,72.300003
20170124194500,754.400024,410.0,418.200012,55.434782,39,84.400002,100,72.099998,75.300003,72.300003
20170124200000,754.400024,410.0,418.200012,55.434782,39,96.599998,100,72.300003,75.300003,72.300003
20170124201500,754.400024,410.0,418.200012,55.434782,39,89.699997,100,72.300003,75.300003,72.300003
20170124203000,754.400024,410.0,418.200012,55.434782,39,86.900002,100,72.400002,75.300003,72.300003
20170124204500,754.400024,410.0,418.200012,55.434782,39,95.199997,100,72.5,75.300003,72.300003
20170124210000,754.400024,410.0,426.399994,56.521737,40,56.400002,0,72.099998,75.300003,72.300003
20170124211500,754.400024,410.0,421.480011,55.869565,40,55.599998,100,71.199997,75.300003,72.300003
20170124213000,754.400024,410.0,410.0,54.347824,40,67.800003,100,72.0,75.300003,72.300003
20170124214500,754.400024,410.0,410.0,54.347824,40,70.5,100,71.699997,75.300003,72.300003
20170124220000,754.400024,410.0,410.0,54.347824,40,70.5,100,71.900002,75.300003,72.300003
20170124221500,754.400024,410.0,410.0,54.347824,40,70.5,100,72.099998,75.300003,72.300003
20170124223000,754.400024,410.0,414.920013,55.0,40,74.800003,100,72.199997,75.300003,72.300003
20170124224500,754.400024,410.0,414.920013,55.0,40,70.599998,100,72.300003,75.300003,72.300003
20170124230000,754.400024,410.0,414.920013,55.0,40,75.300003,100,72.5,75.300003,72.300003
20170124231500,754.400024,410.0,414.920013,55.0,40,56.299999,100,71.300003,75.300003,72.300003
20170124233000,754.400024,410.0,414.920013,55.0,40,74.400002,100,71.699997,75.300003,72.300003
20170124234500,754.400024,410.0,410.0,54.347824,40,74.400002,100,71.900002,75.300003,72.300003
20170125000000,754.400024,410.0,410.0,54.347824,40,71.599998,100,72.099998,75.300003,72.300003
20170125001500,754.400024,410.0,410.0,54.347824,40,75.300003,100,72.300003,75.300003,72.300003
20170125003000,754.400024,410.0,416.559998,55.217389,40,70.5,100,72.300003,75.300003,72.300003
20170125004500,754.400024,410.0,432.959991,57.391301,40,73.5,100,72.400002,75.300003,72.300003
20170125010000,754.400024,410.0,426.399994,56.521737,40,72.400002,100,72.199997,75.300003,72.300003
20170125011500,754.400024,410.0,393.600006,52.173912,39,57.099998,100,71.199997,75.300003,72.300003
20170125013000,754.400024,410.0,400.160004,53.043477,39,71.099998,100,71.599998,75.300003,72.300003
20170125014500,754.400024,410.0,406.720001,53.913042,39,73.099998,100,71.900002,75.300003,72.300003
20170125020000,754.400024,410.0,401.799988,53.260866,39,69.599998,100,72.0,75.300003,72.300003
20170125021500,754.400024,410.0,396.880005,52.608695,39,73.199997,100,72.0,75.300003,72.300003
20170125023000,754.400024,410.0,391.959991,51.956519,39,69.199997,100,72.0,75.300003,72.300003
20170125024500,754.400024,410.0,387.040009,51.304347,39,75.300003,100,72.0,75.300003,72.300003
20170125030000,754.400024,410.0,395.23999,52.391301,39,69.800003,100,72.099998,75.300003,72.300003
20170125031500,754.400024,410.0,395.23999,52.391301,39,74.0,100,72.199997,75.300003,72.300003
20170125033000,754.400024,410.0,395.23999,52.391301,39,76.599998,100,72.300003,75.300003,72.300003
20170125034500,754.400024,410.0,395.23999,52.391301,39,71.599998,100,72.5,75.300003,72.300003
20170125040000,754.400024,410.0,388.679993,51.521737,39,71.599998,100,72.300003,75.300003,72.300003
20170125041500,754.400024,410.0,400.160004,53.043477,39,77.800003,100,72.199997,75.300003,72.300003
20170125043000,754.400024,410.0,400.160004,53.043477,39,71.599998,100,72.400002,75.300003,72.300003
20170125044500,754.400024,410.0,391.959991,51.956519,39,76.300003,100,72.5,75.300003,72.300003
20170125050000,754.400024,410.0,400.160004,53.043477,39,56.0,100,71.099998,75.300003,72.300003
20170125051500,754.400024,410.0,391.959991,51.956519,39,69.099998,100,71.699997,75.300003,72.300003
20170125053000,754.400024,410.0,396.880005,52.608695,39,72.0,100,71.800003,75.300003,72.300003
20170125054500,754.400024,410.0,396.880005,52.608695,39,70.099998,100,72.0,75.300003,72.300003
20170125060000,754.400024,410.0,391.959991,51.956519,39,68.099998,100,71.900002,75.300003,72.300003
20170125061500,754.400024,410.0,391.959991,51.956519,39,71.900002,100,72.300003,75.300003,72.300003
20170125063000,754.400024,410.0,400.160004,53.043477,39,57.200001,100,71.099998,75.300003,72.300003
20170125064500,754.400024,410.0,400.160004,53.043477,39,70.099998,100,71.900002,75.300003,72.300003
20170125070000,754.400024,410.0,436.23999,57.826084,41,56.0,0,72.599998,75.300003,72.300003
20170125071500,754.400024,410.0,418.200012,55.434782,40,56.0,0,72.5,75.300003,72.300003
20170125073000,754.400024,410.0,429.679993,56.956519,41,56.0,0,73.300003,75.300003,72.300003
20170125074500,754.400024,410.0,514.960022,68.26087,45,56.0,0,74.0,75.300003,72.300003
20170125080000,754.400024,410.0,421.480011,55.869565,40,56.0,0,72.599998,75.300003,72.300003
20170125081500,754.400024,410.0,414.920013,55.0,40,56.0,0,72.400002,75.300003,72.300003
20170125083000,754.400024,410.0,429.679993,56.956519,40,56.0,0,72.800003,75.300003,72.300003
20170125084500,754.400024,410.0,441.160004,58.47826,40,56.0,0,73.300003,75.300003,72.300003
20170125090000,754.400024,410.0,441.160004,58.47826,40,56.0,0,73.0,75.300003,72.300003
20170125091500,754.400024,410.0,429.679993,56.956519,40,56.0,0,72.699997,75.300003,72.300003
20170125093000,754.400024,410.0,424.76001,56.304347,40,56.0,0,72.599998,75.300003,72.300003
20170125094500,754.400024,410.0,547.76001,72.608695,47,56.0,0,73.199997,75.300003,72.300003
20170125100000,754.400024,410.0,729.799988,96.739126,57,56.0,0,74.5,75.300003,72.300003
20170125101500,754.400024,410.0,487.079987,64.565214,43,56.700001,0,73.800003,75.300003,72.300003
20170125103000,754.400024,410.0,452.640015,60.0,41,56.700001,0,73.900002,75.300003,72.300003
20170125104500,754.400024,410.0,421.480011,55.869565,40,56.700001,100,71.900002,75.300003,72.300003
20170125110000,754.400024,410.0,426.399994,56.521737,40,71.099998,100,71.400002,75.300003,72.300003
20170125111500,754.400024,410.0,426.399994,56.521737,40,70.099998,100,71.900002,75.300003,72.300003
20170125113000,754.400024,410.0,426.399994,56.521737,40,71.400002,100,72.199997,75.300003,72.300003
20170125114500,754.400024,410.0,426.399994,56.521737,40,57.599998,0,72.400002,75.300003,72.300003
20170125120000,754.400024,410.0,426.399994,56.521737,40,57.599998,0,72.300003,75.300003,72.300003
20170125121500,754.400024,410.0,426.399994,56.521737,40,57.599998,100,71.699997,75.300003,72.300003
20170125123000,754.400024,410.0,418.200012,55.434782,40,57.0,100,71.900002,75.300003,72.300003
20170125124500,754.400024,410.0,431.320007,57.173912,40,57.0,100,72.300003,75.300003,72.300003
20170125130000,754.400024,410.0,423.119995,56.086954,40,57.0,0,73.0,75.300003,72.300003
20170125131500,754.400024,410.0,431.320007,57.173912,40,57.0,0,73.900002,75.300003,72.300003
20170125133000,754.400024,410.0,421.480011,55.869565,40,57.0,0,73.699997,75.300003,72.300003
20170125134500,754.400024,410.0,421.480011,55.869565,40,57.0,0,73.300003,75.300003,72.300003
20170125140000,754.400024,410.0,421.480011,55.869565,40,57.0,0,73.599998,75.300003,72.300003
20170125141500,754.400024,410.0,416.559998,55.217389,40,57.0,0,73.400002,75.300003,72.300003
20170125143000,754.400024,410.0,416.559998,55.217389,40,57.0,0,73.300003,75.300003,72.300003
20170125144500,754.400024,410.0,426.399994,56.521737,40,57.0,0,73.300003,75.300003,72.300003
20170125150000,754.400024,410.0,426.399994,56.521737,40,57.0,0,73.599998,75.300003,72.300003
20170125151500,754.400024,410.0,426.399994,56.521737,40,57.0,0,73.0,75.300003,72.300003
20170125153000,754.400024,410.0,426.399994,56.521737,40,57.0,0,73.400002,75.300003,72.300003
20170125154500,754.400024,410.0,426.399994,56.521737,40,57.0,0,72.400002,75.300003,72.300003
20170125160000,754.400024,410.0,421.480011,55.869565,39,57.0,100,71.800003,75.300003,72.300003
20170125161500,754.400024,410.0,421.480011,55.869565,39,57.0,100,71.300003,75.300003,72.300003
20170125163000,754.400024,410.0,442.799988,58.695649,40,57.599998,0,72.400002,75.300003,72.300003
20170125164500,754.400024,410.0,418.200012,55.434782,40,56.799999,100,72.5,75.300003,72.300003
20170125170000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,73.099998,75.300003,72.300003
20170125171500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,73.400002,75.300003,72.300003
20170125173000,754.400024,410.0,423.119995,56.086954,40,56.799999,0,73.699997,75.300003,72.300003
20170125174500,754.400024,410.0,423.119995,56.086954,40,56.799999,0,73.199997,75.300003,72.300003
20170125180000,754.400024,410.0,423.119995,56.086954,40,56.799999,100,71.599998,75.300003,72.300003
20170125181500,754.400024,410.0,429.679993,56.956519,40,66.300003,100,71.5,75.300003,72.300003
20170125183000,754.400024,410.0,424.76001,56.304347,40,66.300003,100,72.0,75.300003,72.300003
20170125184500,754.400024,410.0,424.76001,56.304347,40,66.300003,100,72.0,75.300003,72.300003
20170125190000,754.400024,410.0,424.76001,56.304347,40,64.800003,100,72.099998,75.300003,72.300003
20170125191500,754.400024,410.0,442.799988,58.695649,40,60.200001,0,73.0,75.300003,72.300003
20170125193000,754.400024,410.0,424.76001,56.304347,40,56.799999,0,72.900002,75.300003,72.300003
20170125194500,754.400024,410.0,418.200012,55.434782,40,56.200001,0,72.900002,75.300003,72.300003
20170125200000,754.400024,410.0,418.200012,55.434782,40,56.200001,0,73.099998,75.300003,72.300003
20170125201500,754.400024,410.0,418.200012,55.434782,40,56.200001,0,73.099998,75.300003,72.300003
20170125203000,754.400024,410.0,406.720001,53.913042,40,56.200001,0,73.199997,75.300003,72.300003
20170125204500,754.400024,410.0,406.720001,53.913042,40,56.200001,0,73.300003,75.300003,72.300003
20170125210000,754.400024,410.0,414.920013,55.0,40,55.599998,0,73.400002,75.300003,72.300003
20170125211500,754.400024,410.0,414.920013,55.0,40,55.599998,0,73.400002,75.300003,72.300003
20170125213000,754.400024,410.0,423.119995,56.086954,40,55.599998,0,73.400002,75.300003,72.300003
20170125214500,754.400024,410.0,418.200012,55.434782,40,55.599998,0,73.5,75.300003,72.300003
20170125220000,754.400024,410.0,418.200012,55.434782,40,55.599998,0,73.400002,75.300003,72.300003
20170125221500,754.400024,410.0,424.76001,56.304347,40,55.599998,0,73.599998,75.300003,72.300003
20170125223000,754.400024,410.0,644.52002,85.434783,52,55.599998,0,74.199997,75.300003,72.300003
20170125224500,754.400024,410.0,729.799988,96.739126,56,55.599998,0,76.800003,75.300003,72.300003
20170125230000,754.400024,410.0,738.0,97.826084,57,55.599998,0,76.800003,75.300003,72.300003
20170125231500,754.400024,410.0,738.0,97.826084,56,55.599998,0,77.0,75.300003,72.300003
20170125233000,754.400024,410.0,688.799988,91.304343,54,56.700001,0,77.300003,75.300003,72.300003
20170125234500,754.400024,410.0,565.799988,74.999996,47,56.0,0,76.699997,75.300003,72.300003
20170126000000,754.400024,410.0,729.799988,96.739126,57,56.0,0,78.599998,75.300003,72.300003
20170126001500,754.400024,410.0,729.799988,96.739126,57,55.099998,0,78.900002,75.300003,72.300003
20170126003000,754.400024,410.0,697.0,92.391301,54,55.099998,0,77.599998,75.300003,72.300003
20170126004500,754.400024,410.0,729.799988,96.739126,57,56.5,0,79.099998,75.300003,72.300003
20170126010000,754.400024,410.0,747.840027,99.130435,57,57.099998,0,79.400002,75.300003,72.300003
20170126011500,754.400024,410.0,472.320007,62.608695,42,57.099998,0,76.599998,75.300003,72.300003
20170126013000,754.400024,410.0,747.840027,99.130435,58,57.099998,0,78.400002,75.300003,72.300003
20170126014500,754.400024,410.0,747.840027,99.130435,57,57.099998,0,79.199997,75.300003,72.300003
20170126020000,754.400024,410.0,747.840027,99.130435,57,57.099998,0,80.699997,75.300003,72.300003
20170126021500,754.400024,410.0,757.679993,100.434778,57,56.099998,0,80.099998,75.300003,72.300003
20170126023000,754.400024,410.0,729.799988,96.739126,56,56.099998,0,79.599998,75.300003,72.300003
20170126024500,754.400024,410.0,747.840027,99.130435,57,56.099998,0,79.800003,75.300003,72.300003
20170126030000,754.400024,410.0,747.840027,99.130435,57,54.700001,0,80.5,75.300003,72.300003
20170126031500,754.400024,410.0,757.679993,100.434778,57,54.700001,0,79.900002,75.300003,72.300003
20170126033000,754.400024,410.0,738.0,97.826084,58,54.700001,0,78.900002,75.300003,72.300003
20170126034500,754.400024,410.0,575.639954,76.304339,48,56.299999,0,77.300003,75.300003,72.300003
20170126040000,754.400024,410.0,729.799988,96.739126,58,56.299999,0,77.800003,75.300003,72.300003
20170126041500,754.400024,410.0,421.480011,55.869565,40,53.900002,0,75.300003,75.300003,72.300003
20170126043000,754.400024,410.0,441.160004,58.47826,40,55.200001,0,74.699997,75.300003,72.300003
20170126044500,754.400024,410.0,423.119995,56.086954,40,55.200001,0,74.0,75.300003,72.300003
20170126050000,754.400024,410.0,598.599976,79.34782,50,54.099998,0,74.800003,75.300003,72.300003
20170126051500,754.400024,410.0,424.76001,56.304347,40,54.099998,0,73.099998,75.300003,72.300003
20170126053000,754.400024,410.0,610.080017,80.869565,50,55.099998,0,77.699997,75.300003,72.300003
20170126054500,754.400024,410.0,738.0,97.826084,57,53.099998,0,79.699997,75.300003,72.300003
20170126060000,754.400024,410.0,729.799988,96.739126,55,55.900002,0,78.099998,75.300003,72.300003
20170126061500,754.400024,410.0,429.679993,56.956519,40,53.5,0,74.5,75.300003,72.300003
20170126063000,754.400024,410.0,424.76001,56.304347,40,54.299999,0,74.0,75.300003,72.300003
20170126064500,754.400024,410.0,424.76001,56.304347,40,55.5,0,74.199997,75.300003,72.300003
20170126070000,754.400024,410.0,431.320007,57.173912,40,54.299999,0,73.699997,75.300003,72.300003
20170126071500,754.400024,410.0,431.320007,57.173912,40,54.299999,0,73.300003,75.300003,72.300003
20170126073000,754.400024,410.0,418.200012,55.434782,40,55.5,0,72.800003,75.300003,72.300003
20170126074500,754.400024,410.0,418.200012,55.434782,40,53.5,0,73.199997,75.300003,72.300003
20170126080000,754.400024,410.0,418.200012,55.434782,40,54.299999,0,73.300003,75.300003,72.300003
20170126081500,754.400024,410.0,418.200012,55.434782,40,55.299999,0,72.900002,75.300003,72.300003
20170126083000,754.400024,410.0,418.200012,55.434782,40,53.5,0,73.099998,75.300003,72.300003
20170126084500,754.400024,410.0,413.279999,54.782607,40,55.099998,0,73.099998,75.300003,72.300003
20170126090000,754.400024,410.0,421.480011,55.869565,40,54.299999,0,73.099998,75.300003,72.300003
20170126091500,754.400024,410.0,414.920013,55.0,40,54.299999,0,72.900002,75.300003,72.300003
20170126093000,754.400024,410.0,424.76001,56.304347,40,54.299999,0,72.800003,75.300003,72.300003
20170126094500,754.400024,410.0,424.76001,56.304347,40,55.099998,0,73.199997,75.300003,72.300003
20170126100000,754.400024,410.0,416.559998,55.217389,40,53.900002,0,73.199997,75.300003,72.300003
20170126101500,754.400024,410.0,421.480011,55.869565,40,55.400002,0,73.0,75.300003,72.300003
20170126103000,754.400024,410.0,413.279999,54.782607,40,55.400002,0,72.800003,75.300003,72.300003
20170126104500,754.400024,410.0,413.279999,54.782607,40,54.299999,0,72.800003,75.300003,72.300003
20170126110000,754.400024,410.0,423.119995,56.086954,40,54.299999,0,73.099998,75.300003,72.300003
20170126111500,754.400024,410.0,418.200012,55.434782,40,55.799999,0,73.0,75.300003,72.300003
20170126113000,754.400024,410.0,418.200012,55.434782,40,55.799999,0,72.5,75.300003,72.300003
20170126114500,754.400024,410.0,418.200012,55.434782,40,54.700001,100,71.300003,75.300003,72.300003
20170126120000,754.400024,410.0,413.279999,54.782607,40,67.699997,100,71.900002,75.300003,72.300003
20170126121500,754.400024,410.0,413.279999,54.782607,40,62.799999,100,72.599998,75.300003,72.300003
20170126123000,754.400024,410.0,413.279999,54.782607,40,55.799999,0,72.099998,75.300003,72.300003
20170126124500,754.400024,410.0,413.279999,54.782607,40,55.799999,100,71.800003,75.300003,72.300003
20170126130000,754.400024,410.0,434.600006,57.608695,41,55.799999,0,72.400002,75.300003,72.300003
20170126131500,754.400024,410.0,426.399994,56.521737,40,63.5,100,71.199997,75.300003,72.300003
20170126133000,754.400024,410.0,437.880005,58.043477,40,75.300003,100,71.699997,75.300003,72.300003
20170126134500,754.400024,410.0,426.399994,56.521737,40,60.900002,0,72.400002,75.300003,72.300003
20170126140000,754.400024,410.0,426.399994,56.521737,40,55.599998,100,71.900002,75.300003,72.300003
20170126141500,754.400024,410.0,436.23999,57.826084,40,54.299999,0,72.599998,75.300003,72.300003
20170126143000,754.400024,410.0,436.23999,57.826084,40,54.299999,0,73.400002,75.300003,72.300003
20170126144500,754.400024,410.0,429.679993,56.956519,40,54.299999,0,72.800003,75.300003,72.300003
20170126150000,754.400024,410.0,421.480011,55.869565,40,54.299999,0,73.199997,75.300003,72.300003
20170126151500,754.400024,410.0,421.480011,55.869565,40,54.299999,0,73.199997,75.300003,72.300003
