PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126153000,754.400024,410.0,421.480011,55.869565,40,54.299999,0,73.099998,75.300003,72.300003
20170126154500,754.400024,410.0,421.480011,55.869565,40,54.299999,0,73.199997,75.300003,72.300003
20170126160000,754.400024,410.0,414.920013,55.0,40,54.900002,0,73.900002,75.300003,72.300003
20170126161500,754.400024,410.0,421.480011,55.869565,40,54.900002,0,73.300003,75.300003,72.300003
20170126163000,754.400024,410.0,421.480011,55.869565,40,54.900002,0,73.400002,75.300003,72.300003
20170126164500,754.400024,410.0,421.480011,55.869565,40,53.900002,0,73.599998,75.300003,72.300003
20170126170000,754.400024,410.0,421.480011,55.869565,40,53.900002,0,73.800003,75.300003,72.300003
20170126171500,754.400024,410.0,429.679993,56.956519,40,55.599998,0,73.800003,75.300003,72.300003
20170126173000,754.400024,410.0,423.119995,56.086954,40,55.599998,0,74.0,75.300003,72.300003
20170126174500,754.400024,410.0,423.119995,56.086954,40,53.5,0,74.099998,75.300003,72.300003
20170126180000,754.400024,410.0,414.920013,55.0,40,55.5,0,72.199997,75.300003,72.300003
20170126181500,754.400024,410.0,421.480011,55.869565,40,53.900002,100,71.400002,75.300003,72.300003
20170126183000,754.400024,410.0,421.480011,55.869565,40,71.400002,100,72.0,75.300003,72.300003
20170126184500,754.400024,410.0,421.480011,55.869565,40,69.199997,100,72.0,75.300003,72.300003
20170126190000,754.400024,410.0,421.480011,55.869565,40,60.799999,0,72.400002,75.300003,72.300003
20170126191500,754.400024,410.0,413.279999,54.782607,40,54.700001,100,71.400002,75.300003,72.300003
20170126193000,754.400024,410.0,413.279999,54.782607,40,67.699997,100,71.900002,75.300003,72.300003
20170126194500,754.400024,410.0,421.480011,55.869565,40,66.699997,100,71.800003,75.300003,72.300003
20170126200000,754.400024,410.0,426.399994,56.521737,40,72.400002,100,72.199997,75.300003,72.300003
20170126201500,754.400024,410.0,421.480011,55.869565,40,71.5,100,72.5,75.300003,72.300003
20170126203000,754.400024,410.0,414.920013,55.0,40,54.299999,100,71.300003,75.300003,72.300003
20170126204500,754.400024,410.0,414.920013,55.0,40,73.5,100,71.900002,75.300003,72.300003
20170126210000,754.400024,410.0,414.920013,55.0,40,72.400002,100,72.0,75.300003,72.300003
20170126211500,754.400024,410.0,406.720001,53.913042,40,73.400002,100,72.599998,75.300003,72.300003
20170126213000,754.400024,410.0,413.279999,54.782607,40,56.0,100,71.599998,75.300003,72.300003
20170126214500,754.400024,410.0,413.279999,54.782607,40,67.699997,100,71.5,75.300003,72.300003
20170126220000,754.400024,410.0,413.279999,54.782607,40,64.400002,100,72.099998,75.300003,72.300003
20170126221500,754.400024,410.0,413.279999,54.782607,40,67.300003,100,72.099998,75.300003,72.300003
20170126223000,754.400024,410.0,418.200012,55.434782,40,66.199997,100,72.300003,75.300003,72.300003
20170126224500,754.400024,410.0,418.200012,55.434782,40,68.0,100,72.5,75.300003,72.300003
20170126230000,754.400024,410.0,418.200012,55.434782,40,54.700001,100,71.699997,75.300003,72.300003
20170126231500,754.400024,410.0,418.200012,55.434782,40,53.900002,100,72.599998,75.300003,72.300003
20170126233000,754.400024,410.0,418.200012,55.434782,40,53.900002,0,73.199997,75.300003,72.300003
20170126234500,754.400024,410.0,432.959991,57.391301,40,53.900002,0,73.800003,75.300003,72.300003
20170127000000,754.400024,410.0,432.959991,57.391301,40,53.900002,0,73.800003,75.300003,72.300003
20170127001500,754.400024,410.0,432.959991,57.391301,40,54.700001,0,74.099998,75.300003,72.300003
20170127003000,754.400024,410.0,677.320007,89.782607,54,54.700001,0,76.400002,75.300003,72.300003
20170127004500,754.400024,410.0,421.480011,55.869565,40,54.700001,0,74.400002,75.300003,72.300003
20170127010000,754.400024,410.0,729.799988,96.739126,57,54.0,0,77.800003,75.300003,72.300003
20170127011500,754.400024,410.0,729.799988,96.739126,57,54.0,0,77.699997,75.300003,72.300003
20170127013000,754.400024,410.0,729.799988,96.739126,57,54.0,0,77.5,75.300003,72.300003
20170127014500,754.400024,410.0,542.839966,71.956515,45,54.0,0,77.0,75.300003,72.300003
20170127020000,754.400024,410.0,738.0,97.826084,57,53.400002,0,79.400002,75.300003,72.300003
20170127021500,754.400024,410.0,738.0,97.826084,57,53.400002,0,79.0,75.300003,72.300003
20170127023000,754.400024,410.0,729.799988,96.739126,57,54.299999,0,78.800003,75.300003,72.300003
20170127024500,754.400024,410.0,436.23999,57.826084,40,54.299999,0,75.599998,75.300003,72.300003
20170127030000,754.400024,410.0,441.160004,58.47826,40,54.299999,0,74.400002,75.300003,72.300003
20170127031500,754.400024,410.0,432.959991,57.391301,40,54.299999,0,74.199997,75.300003,72.300003
20170127033000,754.400024,410.0,424.76001,56.304347,40,55.099998,0,73.900002,75.300003,72.300003
20170127034500,754.400024,410.0,418.200012,55.434782,40,55.099998,0,73.800003,75.300003,72.300003
20170127040000,754.400024,410.0,418.200012,55.434782,40,55.099998,0,73.900002,75.300003,72.300003
20170127041500,754.400024,410.0,418.200012,55.434782,40,55.099998,0,73.800003,75.300003,72.300003
20170127043000,754.400024,410.0,424.76001,56.304347,40,53.5,0,73.800003,75.300003,72.300003
20170127044500,754.400024,410.0,432.959991,57.391301,40,54.700001,0,73.800003,75.300003,72.300003
20170127050000,754.400024,410.0,451.0,59.782607,41,54.700001,0,74.5,75.300003,72.300003
20170127051500,754.400024,410.0,436.23999,57.826084,40,54.700001,0,74.300003,75.300003,72.300003
20170127053000,754.400024,410.0,431.320007,57.173912,40,54.700001,0,74.300003,75.300003,72.300003
20170127054500,754.400024,410.0,431.320007,57.173912,40,54.700001,0,73.599998,75.300003,72.300003
20170127060000,754.400024,410.0,729.799988,96.739126,57,54.700001,0,77.699997,75.300003,72.300003
20170127061500,754.400024,410.0,432.959991,57.391301,40,53.900002,0,74.699997,75.300003,72.300003
20170127063000,754.400024,410.0,587.119995,77.826084,48,53.900002,0,76.199997,75.300003,72.300003
20170127064500,754.400024,410.0,644.52002,85.434783,52,53.900002,0,75.0,75.300003,72.300003
20170127070000,754.400024,410.0,644.52002,85.434783,52,52.700001,0,75.400002,75.300003,72.300003
20170127071500,754.400024,410.0,585.47998,77.608691,49,52.700001,0,76.900002,75.300003,72.300003
20170127073000,754.400024,410.0,557.599976,73.913038,47,52.700001,0,75.0,75.300003,72.300003
20170127074500,754.400024,410.0,585.47998,77.608691,49,53.5,0,75.199997,75.300003,72.300003
20170127080000,754.400024,410.0,598.599976,79.34782,49,54.299999,0,75.199997,75.300003,72.300003
20170127081500,754.400024,410.0,585.47998,77.608691,49,55.099998,0,75.199997,75.300003,72.300003
20170127083000,754.400024,410.0,598.599976,79.34782,49,55.099998,0,75.199997,75.300003,72.300003
20170127084500,754.400024,410.0,585.47998,77.608691,49,55.099998,0,75.5,75.300003,72.300003
20170127090000,754.400024,410.0,441.160004,58.47826,40,55.099998,0,74.599998,75.300003,72.300003
20170127091500,754.400024,410.0,598.599976,79.34782,49,54.400002,0,75.400002,75.300003,72.300003
20170127093000,754.400024,410.0,531.360046,70.434786,45,54.400002,0,74.5,75.300003,72.300003
20170127094500,754.400024,410.0,416.559998,55.217389,40,54.400002,0,72.599998,75.300003,72.300003
20170127100000,754.400024,410.0,429.679993,56.956519,40,54.400002,0,72.400002,75.300003,72.300003
20170127101500,754.400024,410.0,436.23999,57.826084,40,55.099998,0,72.400002,75.300003,72.300003
20170127103000,754.400024,410.0,688.799988,91.304343,55,55.099998,0,74.800003,75.300003,72.300003
20170127104500,754.400024,410.0,708.47998,93.913038,56,53.900002,0,75.099998,75.300003,72.300003
20170127110000,754.400024,410.0,585.47998,77.608691,50,55.900002,0,74.599998,75.300003,72.300003
20170127111500,754.400024,410.0,572.360046,75.869569,43,57.0,0,74.300003,75.300003,72.300003
20170127113000,754.400024,410.0,547.76001,72.608695,41,55.5,0,74.599998,75.300003,72.300003
20170127114500,754.400024,410.0,421.480011,55.869565,34,54.299999,0,72.0,75.300003,72.300003
20170127120000,754.400024,410.0,426.399994,56.521737,34,73.400002,100,71.300003,75.300003,72.300003
20170127121500,754.400024,410.0,406.720001,53.913042,34,73.400002,100,71.900002,75.300003,72.300003
20170127123000,754.400024,410.0,418.200012,55.434782,34,71.599998,100,72.099998,75.300003,72.300003
20170127124500,754.400024,410.0,423.119995,56.086954,34,70.099998,100,72.099998,75.300003,72.300003
20170127130000,754.400024,410.0,418.200012,55.434782,34,71.0,100,72.199997,75.300003,72.300003
20170127131500,754.400024,410.0,418.200012,55.434782,34,70.099998,100,72.199997,75.300003,72.300003
20170127133000,754.400024,410.0,418.200012,55.434782,34,68.699997,100,72.300003,75.300003,72.300003
20170127134500,754.400024,410.0,418.200012,55.434782,34,68.699997,100,72.400002,75.300003,72.300003
20170127140000,754.400024,410.0,418.200012,55.434782,34,57.0,100,71.900002,75.300003,72.300003
20170127141500,754.400024,410.0,418.200012,55.434782,34,62.400002,100,71.199997,75.300003,72.300003
20170127143000,754.400024,410.0,423.119995,56.086954,34,65.199997,100,72.0,75.300003,72.300003
20170127144500,754.400024,410.0,416.559998,55.217389,34,72.099998,100,71.900002,75.300003,72.300003
20170127150000,754.400024,410.0,416.559998,55.217389,34,75.300003,100,72.5,75.300003,72.300003
20170127151500,754.400024,410.0,416.559998,55.217389,34,59.5,100,71.699997,75.300003,72.300003
20170127153000,754.400024,410.0,416.559998,55.217389,34,58.299999,100,71.300003,75.300003,72.300003
20170127154500,754.400024,410.0,416.559998,55.217389,34,66.199997,100,71.900002,75.300003,72.300003
20170127160000,754.400024,410.0,421.480011,55.869565,34,64.800003,100,71.900002,75.300003,72.300003
20170127161500,754.400024,410.0,421.480011,55.869565,34,64.800003,100,72.099998,75.300003,72.300003
20170127163000,754.400024,410.0,416.559998,55.217389,34,67.5,100,72.0,75.300003,72.300003
20170127164500,754.400024,410.0,416.559998,55.217389,34,68.5,100,72.199997,75.300003,72.300003
20170127170000,754.400024,410.0,416.559998,55.217389,34,68.5,100,72.199997,75.300003,72.300003
20170127171500,754.400024,410.0,423.119995,56.086954,34,70.099998,100,72.400002,75.300003,72.300003
20170127173000,754.400024,410.0,416.559998,55.217389,34,71.099998,100,72.400002,75.300003,72.300003
20170127174500,754.400024,410.0,421.480011,55.869565,34,57.099998,100,71.800003,75.300003,72.300003
20170127180000,754.400024,410.0,416.559998,55.217389,34,66.199997,100,71.300003,75.300003,72.300003
20170127181500,754.400024,410.0,424.76001,56.304347,34,62.400002,100,71.800003,75.300003,72.300003
20170127183000,754.400024,410.0,429.679993,56.956519,34,64.400002,100,71.800003,75.300003,72.300003
20170127184500,754.400024,410.0,429.679993,56.956519,34,71.0,100,72.300003,75.300003,72.300003
20170127190000,754.400024,410.0,414.920013,55.0,34,57.599998,0,72.099998,75.300003,72.300003
20170127191500,754.400024,410.0,424.76001,56.304347,34,55.599998,100,71.300003,75.300003,72.300003
20170127193000,754.400024,410.0,413.279999,54.782607,34,71.5,100,71.900002,75.300003,72.300003
20170127194500,754.400024,410.0,423.119995,56.086954,34,66.400002,100,71.900002,75.300003,72.300003
20170127200000,754.400024,410.0,423.119995,56.086954,34,70.5,100,72.199997,75.300003,72.300003
20170127201500,754.400024,410.0,423.119995,56.086954,34,62.799999,0,72.5,75.300003,72.300003
20170127203000,754.400024,410.0,414.920013,55.0,34,56.200001,100,71.5,75.300003,72.300003
20170127204500,754.400024,410.0,414.920013,55.0,34,64.400002,100,71.5,75.300003,72.300003
20170127210000,754.400024,410.0,424.76001,56.304347,34,64.400002,100,71.800003,75.300003,72.300003
20170127211500,754.400024,410.0,424.76001,56.304347,34,68.900002,100,72.199997,75.300003,72.300003
20170127213000,754.400024,410.0,424.76001,56.304347,34,56.799999,100,71.800003,75.300003,72.300003
20170127214500,754.400024,410.0,418.200012,55.434782,34,69.099998,100,71.300003,75.300003,72.300003
20170127220000,754.400024,410.0,418.200012,55.434782,34,71.300003,100,72.0,75.300003,72.300003
20170127221500,754.400024,410.0,410.0,54.347824,34,66.199997,100,71.800003,75.300003,72.300003
20170127223000,754.400024,410.0,410.0,54.347824,34,71.5,100,72.099998,75.300003,72.300003
20170127224500,754.400024,410.0,414.920013,55.0,34,71.5,100,72.300003,75.300003,72.300003
20170127230000,754.400024,410.0,414.920013,55.0,34,70.5,100,72.400002,75.300003,72.300003
20170127231500,754.400024,410.0,414.920013,55.0,34,70.5,100,72.400002,75.300003,72.300003
20170127233000,754.400024,410.0,424.76001,56.304347,34,68.800003,100,72.400002,75.300003,72.300003
20170127234500,754.400024,410.0,424.76001,56.304347,34,66.300003,100,72.300003,75.300003,72.300003
20170128000000,754.400024,410.0,414.920013,55.0,34,69.199997,100,72.400002,75.300003,72.300003
20170128001500,754.400024,410.0,423.119995,56.086954,34,56.400002,100,71.699997,75.300003,72.300003
20170128003000,754.400024,410.0,413.279999,54.782607,34,70.5,100,71.599998,75.300003,72.300003
20170128004500,754.400024,410.0,421.480011,55.869565,34,70.5,100,72.0,75.300003,72.300003
20170128010000,754.400024,410.0,410.0,54.347824,34,66.199997,100,71.800003,75.300003,72.300003
20170128011500,754.400024,410.0,401.799988,53.260866,39,56.599998,100,71.599998,75.300003,72.300003
20170128013000,754.400024,410.0,401.799988,53.260866,39,69.599998,100,71.400002,75.300003,72.300003
20170128014500,754.400024,410.0,396.880005,52.608695,39,71.599998,100,72.099998,75.300003,72.300003
20170128020000,754.400024,410.0,396.880005,52.608695,39,69.599998,100,72.099998,75.300003,72.300003
20170128021500,754.400024,410.0,396.880005,52.608695,39,68.699997,100,72.199997,75.300003,72.300003
20170128023000,754.400024,410.0,396.880005,52.608695,39,67.699997,100,72.300003,75.300003,72.300003
20170128024500,754.400024,410.0,396.880005,52.608695,39,66.300003,100,72.199997,75.300003,72.300003
20170128030000,754.400024,410.0,396.880005,52.608695,39,66.300003,100,72.300003,75.300003,72.300003
20170128031500,754.400024,410.0,429.679993,56.956519,41,56.0,0,73.699997,75.300003,72.300003
20170128033000,754.400024,410.0,429.679993,56.956519,41,56.0,100,71.800003,75.300003,72.300003
20170128034500,754.400024,410.0,429.679993,56.956519,41,67.599998,100,71.199997,75.300003,72.300003
20170128040000,754.400024,410.0,429.679993,56.956519,41,72.400002,100,71.699997,75.300003,72.300003
20170128041500,754.400024,410.0,441.160004,58.47826,41,56.400002,0,73.199997,75.300003,72.300003
20170128043000,754.400024,410.0,426.399994,56.521737,40,54.700001,0,72.099998,75.300003,72.300003
20170128044500,754.400024,410.0,426.399994,56.521737,40,63.900002,100,71.099998,75.300003,72.300003
20170128050000,754.400024,410.0,426.399994,56.521737,40,71.0,100,71.699997,75.300003,72.300003
20170128051500,754.400024,410.0,421.480011,55.869565,40,57.200001,0,73.099998,75.300003,72.300003
20170128053000,754.400024,410.0,416.559998,55.217389,40,54.700001,0,73.0,75.300003,72.300003
20170128054500,754.400024,410.0,426.399994,56.521737,40,54.700001,0,72.0,75.300003,72.300003
20170128060000,754.400024,410.0,426.399994,56.521737,40,54.700001,100,72.099998,75.300003,72.300003
20170128061500,754.400024,410.0,426.399994,56.521737,40,54.700001,0,72.800003,75.300003,72.300003
20170128063000,754.400024,410.0,436.23999,57.826084,40,54.700001,0,72.699997,75.300003,72.300003
20170128064500,754.400024,410.0,436.23999,57.826084,40,54.700001,0,72.800003,75.300003,72.300003
20170128070000,754.400024,410.0,424.76001,56.304347,40,54.700001,0,72.400002,75.300003,72.300003
20170128071500,754.400024,410.0,429.679993,56.956519,40,67.699997,100,71.199997,75.300003,72.300003
20170128073000,754.400024,410.0,421.480011,55.869565,40,68.699997,100,71.699997,75.300003,72.300003
20170128074500,754.400024,410.0,429.679993,56.956519,40,70.099998,100,71.900002,75.300003,72.300003
20170128080000,754.400024,410.0,416.559998,55.217389,40,71.5,100,72.099998,75.300003,72.300003
20170128081500,754.400024,410.0,423.119995,56.086954,40,71.5,100,72.199997,75.300003,72.300003
20170128083000,754.400024,410.0,423.119995,56.086954,40,70.099998,100,72.400002,75.300003,72.300003
20170128084500,754.400024,410.0,429.679993,56.956519,40,66.300003,100,72.400002,75.300003,72.300003
20170128090000,754.400024,410.0,423.119995,56.086954,40,67.300003,100,72.099998,75.300003,72.300003
20170128091500,754.400024,410.0,418.200012,55.434782,40,67.300003,100,71.800003,75.300003,72.300003
20170128093000,754.400024,410.0,418.200012,55.434782,40,68.599998,100,71.699997,75.300003,72.300003
20170128094500,754.400024,410.0,423.119995,56.086954,40,67.300003,100,71.699997,75.300003,72.300003
20170128100000,754.400024,410.0,423.119995,56.086954,40,67.300003,100,71.800003,75.300003,72.300003
20170128101500,754.400024,410.0,416.559998,55.217389,40,72.800003,100,71.900002,75.300003,72.300003
20170128103000,754.400024,410.0,416.559998,55.217389,40,75.800003,100,72.0,75.300003,72.300003
20170128104500,754.400024,410.0,424.76001,56.304347,40,74.099998,100,72.099998,75.300003,72.300003
20170128110000,754.400024,410.0,424.76001,56.304347,40,68.099998,100,72.099998,75.300003,72.300003
20170128111500,754.400024,410.0,424.76001,56.304347,40,68.800003,100,72.199997,75.300003,72.300003
20170128113000,754.400024,410.0,424.76001,56.304347,40,74.0,100,72.199997,75.300003,72.300003
20170128114500,754.400024,410.0,424.76001,56.304347,40,78.300003,100,72.400002,75.300003,72.300003
20170128120000,754.400024,410.0,424.76001,56.304347,40,54.299999,100,71.599998,75.300003,72.300003
20170128121500,754.400024,410.0,424.76001,56.304347,40,65.800003,100,71.599998,75.300003,72.300003
20170128123000,754.400024,410.0,424.76001,56.304347,40,59.200001,100,72.300003,75.300003,72.300003
20170128124500,754.400024,410.0,429.679993,56.956519,40,57.5,100,71.800003,75.300003,72.300003
20170128130000,754.400024,410.0,421.480011,55.869565,39,63.700001,100,72.199997,75.300003,72.300003
20170128131500,754.400024,410.0,421.480011,55.869565,39,55.5,0,72.400002,75.300003,72.300003
20170128133000,754.400024,410.0,572.360046,75.869569,48,53.900002,0,74.599998,75.300003,72.300003
20170128134500,754.400024,410.0,431.320007,57.173912,40,54.700001,0,72.699997,75.300003,72.300003
20170128140000,754.400024,410.0,426.399994,56.521737,39,54.700001,0,73.0,75.300003,72.300003
20170128141500,754.400024,410.0,447.720001,59.347824,40,54.700001,0,73.199997,75.300003,72.300003
20170128143000,754.400024,410.0,424.76001,56.304347,39,54.700001,100,71.699997,75.300003,72.300003
20170128144500,754.400024,410.0,413.279999,54.782607,39,67.699997,100,71.099998,75.300003,72.300003
20170128150000,754.400024,410.0,408.359985,54.130431,39,72.5,100,71.5,75.300003,72.300003
20170128151500,754.400024,410.0,757.679993,100.434778,58,61.299999,0,76.199997,75.300003,72.300003
20170128153000,754.400024,410.0,424.76001,56.304347,39,59.5,0,72.699997,75.300003,72.300003
20170128154500,754.400024,410.0,424.76001,56.304347,39,64.199997,100,71.0,75.300003,72.300003
20170128160000,754.400024,410.0,416.559998,55.217389,39,71.800003,100,71.5,75.300003,72.300003
20170128161500,754.400024,410.0,432.959991,57.391301,39,77.300003,100,71.699997,75.300003,72.300003
20170128163000,754.400024,410.0,421.480011,55.869565,39,72.900002,100,71.900002,75.300003,72.300003
20170128164500,754.400024,410.0,416.559998,55.217389,39,74.0,100,72.099998,75.300003,72.300003
20170128170000,754.400024,410.0,429.679993,56.956519,40,59.200001,0,73.199997,75.300003,72.300003
20170128171500,754.400024,410.0,429.679993,56.956519,40,58.299999,0,73.0,75.300003,72.300003
20170128173000,754.400024,410.0,429.679993,56.956519,40,58.299999,0,73.199997,75.300003,72.300003
20170128174500,754.400024,410.0,585.47998,77.608691,48,57.5,0,74.300003,75.300003,72.300003
20170128180000,754.400024,410.0,738.0,97.826084,57,58.299999,0,76.0,75.300003,72.300003
20170128181500,754.400024,410.0,585.47998,77.608691,48,58.299999,0,75.699997,75.300003,72.300003
20170128183000,754.400024,410.0,610.080017,80.869565,50,58.299999,0,75.900002,75.300003,72.300003
20170128184500,754.400024,410.0,729.799988,96.739126,56,58.299999,0,77.599998,75.300003,72.300003
20170128190000,754.400024,410.0,549.400024,72.826088,46,58.299999,0,74.699997,75.300003,72.300003
20170128191500,754.400024,410.0,665.840027,88.26087,53,58.299999,0,77.0,75.300003,72.300003
20170128193000,754.400024,410.0,718.320007,95.217389,56,58.299999,0,76.599998,75.300003,72.300003
20170128194500,754.400024,410.0,729.799988,96.739126,57,57.599998,0,76.800003,75.300003,72.300003
20170128200000,754.400024,410.0,729.799988,96.739126,57,57.599998,0,77.300003,75.300003,72.300003
20170128201500,754.400024,410.0,729.799988,96.739126,57,57.599998,0,76.599998,75.300003,72.300003
20170128203000,754.400024,410.0,708.47998,93.913038,56,57.599998,0,76.599998,75.300003,72.300003
20170128204500,754.400024,410.0,729.799988,96.739126,56,57.599998,0,76.599998,75.300003,72.300003
20170128210000,754.400024,410.0,738.0,97.826084,58,56.799999,0,77.0,75.300003,72.300003
20170128211500,754.400024,410.0,738.0,97.826084,57,56.799999,0,76.599998,75.300003,72.300003
20170128213000,754.400024,410.0,738.0,97.826084,57,56.799999,0,76.400002,75.300003,72.300003
20170128214500,754.400024,410.0,738.0,97.826084,57,56.0,0,76.599998,75.300003,72.300003
20170128220000,754.400024,410.0,738.0,97.826084,57,56.0,0,76.800003,75.300003,72.300003
20170128221500,754.400024,410.0,738.0,97.826084,57,56.0,0,76.900002,75.300003,72.300003
20170128223000,754.400024,410.0,738.0,97.826084,56,56.0,0,76.699997,75.300003,72.300003
20170128224500,754.400024,410.0,729.799988,96.739126,55,56.0,0,76.400002,75.300003,72.300003
20170128230000,754.400024,410.0,718.320007,95.217389,55,55.200001,0,76.0,75.300003,72.300003
20170128231500,754.400024,410.0,665.840027,88.26087,52,55.200001,0,74.800003,75.300003,72.300003
20170128233000,754.400024,410.0,426.399994,56.521737,40,64.400002,100,70.800003,75.300003,72.300003
20170128234500,754.400024,410.0,426.399994,56.521737,40,71.5,100,71.099998,75.300003,72.300003
20170129000000,754.400024,410.0,431.320007,57.173912,40,69.199997,100,72.0,75.300003,72.300003
20170129001500,754.400024,410.0,424.76001,56.304347,40,73.0,100,72.599998,75.300003,72.300003
20170129003000,754.400024,410.0,424.76001,56.304347,40,56.400002,100,71.300003,75.300003,72.300003
20170129004500,754.400024,410.0,431.320007,57.173912,40,66.199997,100,71.199997,75.300003,72.300003
20170129010000,754.400024,410.0,431.320007,57.173912,40,69.199997,100,71.0,75.300003,72.300003
20170129011500,754.400024,410.0,431.320007,57.173912,40,72.199997,100,71.300003,75.300003,72.300003
20170129013000,754.400024,410.0,431.320007,57.173912,40,76.5,100,71.699997,75.300003,72.300003
20170129014500,754.400024,410.0,431.320007,57.173912,40,79.699997,100,72.0,75.300003,72.300003
20170129020000,754.400024,410.0,431.320007,57.173912,40,89.800003,100,72.0,75.300003,72.300003
20170129021500,754.400024,410.0,424.76001,56.304347,40,82.0,100,72.599998,75.300003,72.300003
20170129023000,754.400024,410.0,418.200012,55.434782,40,69.699997,100,71.0,75.300003,72.300003
20170129024500,754.400024,410.0,418.200012,55.434782,40,72.400002,100,71.199997,75.300003,72.300003
20170129030000,754.400024,410.0,423.119995,56.086954,40,70.099998,100,71.300003,75.300003,72.300003
20170129031500,754.400024,410.0,423.119995,56.086954,40,76.400002,100,71.599998,75.300003,72.300003
20170129033000,754.400024,410.0,431.320007,57.173912,40,89.800003,100,71.900002,75.300003,72.300003
20170129034500,754.400024,410.0,431.320007,57.173912,40,73.5,100,72.300003,75.300003,72.300003
20170129040000,754.400024,410.0,431.320007,57.173912,40,76.400002,100,72.300003,75.300003,72.300003
20170129041500,754.400024,410.0,431.320007,57.173912,40,76.400002,100,71.900002,75.300003,72.300003
20170129043000,754.400024,410.0,431.320007,57.173912,40,71.0,100,71.599998,75.300003,72.300003
20170129044500,754.400024,410.0,431.320007,57.173912,40,72.300003,100,71.800003,75.300003,72.300003
20170129050000,754.400024,410.0,431.320007,57.173912,40,77.699997,100,71.699997,75.300003,72.300003
20170129051500,754.400024,410.0,423.119995,56.086954,39,77.699997,100,71.5,75.300003,72.300003
20170129053000,754.400024,410.0,423.119995,56.086954,39,74.400002,100,71.599998,75.300003,72.300003
20170129054500,754.400024,410.0,423.119995,56.086954,39,76.0,100,71.900002,75.300003,72.300003
20170129060000,754.400024,410.0,416.559998,55.217389,39,57.900002,0,72.400002,75.300003,72.300003
20170129061500,754.400024,410.0,424.76001,56.304347,39,53.0,100,71.599998,75.300003,72.300003
20170129063000,754.400024,410.0,424.76001,56.304347,39,53.0,100,71.699997,75.300003,72.300003
20170129064500,754.400024,410.0,424.76001,56.304347,39,53.0,100,71.800003,75.300003,72.300003
20170129070000,754.400024,410.0,414.920013,55.0,39,56.799999,100,71.800003,75.300003,72.300003
20170129071500,754.400024,410.0,421.480011,55.869565,39,63.599998,100,72.199997,75.300003,72.300003
20170129073000,754.400024,410.0,421.480011,55.869565,39,67.800003,100,71.099998,75.300003,72.300003
20170129074500,754.400024,410.0,421.480011,55.869565,39,73.5,100,71.199997,75.300003,72.300003
20170129080000,754.400024,410.0,416.559998,55.217389,39,78.300003,100,71.599998,75.300003,72.300003
20170129081500,754.400024,410.0,410.0,54.347824,39,78.300003,100,71.900002,75.300003,72.300003
20170129083000,754.400024,410.0,410.0,54.347824,39,78.300003,100,72.0,75.300003,72.300003
20170129084500,754.400024,410.0,410.0,54.347824,39,79.599998,100,72.099998,75.300003,72.300003
20170129090000,754.400024,410.0,405.079987,53.695649,39,75.599998,100,72.099998,75.300003,72.300003
20170129091500,754.400024,410.0,418.200012,55.434782,39,69.300003,0,72.699997,75.300003,72.300003
20170129093000,754.400024,410.0,423.119995,56.086954,39,58.799999,0,72.5,75.300003,72.300003
20170129094500,754.400024,410.0,423.119995,56.086954,39,57.599998,0,72.599998,75.300003,72.300003
20170129100000,754.400024,410.0,406.720001,53.913042,39,56.400002,0,72.699997,75.300003,72.300003
20170129101500,754.400024,410.0,413.279999,54.782607,39,56.400002,0,72.800003,75.300003,72.300003
20170129103000,754.400024,410.0,405.079987,53.695649,39,57.099998,0,72.400002,75.300003,72.300003
20170129104500,754.400024,410.0,413.279999,54.782607,39,59.0,0,72.300003,75.300003,72.300003
20170129110000,754.400024,410.0,413.279999,54.782607,39,56.400002,0,72.199997,75.300003,72.300003
20170129111500,754.400024,410.0,406.720001,53.913042,39,58.700001,0,72.099998,75.300003,72.300003
20170129113000,754.400024,410.0,406.720001,53.913042,39,56.799999,0,72.099998,75.300003,72.300003
20170129114500,754.400024,410.0,406.720001,53.913042,39,59.0,0,72.599998,75.300003,72.300003
20170129120000,754.400024,410.0,547.76001,72.608695,47,59.0,0,74.0,75.300003,72.300003
20170129121500,754.400024,410.0,621.560059,82.39131,50,57.099998,0,75.0,75.300003,72.300003
20170129123000,754.400024,410.0,421.480011,55.869565,40,57.099998,0,73.599998,75.300003,72.300003
20170129124500,754.400024,410.0,426.399994,56.521737,40,58.099998,0,72.400002,75.300003,72.300003
20170129130000,754.400024,410.0,401.799988,53.260866,39,59.5,100,71.199997,75.300003,72.300003
20170129131500,754.400024,410.0,406.720001,53.913042,39,76.400002,100,71.800003,75.300003,72.300003
20170129133000,754.400024,410.0,406.720001,53.913042,39,71.900002,100,71.900002,75.300003,72.300003
20170129134500,754.400024,410.0,406.720001,53.913042,39,73.900002,100,72.099998,75.300003,72.300003
20170129140000,754.400024,410.0,406.720001,53.913042,39,73.0,100,72.199997,75.300003,72.300003
20170129141500,754.400024,410.0,421.480011,55.869565,39,77.900002,100,72.400002,75.300003,72.300003
20170129143000,754.400024,410.0,408.359985,54.130431,39,73.400002,100,72.400002,75.300003,72.300003
20170129144500,754.400024,410.0,416.559998,55.217389,40,58.700001,0,73.300003,75.300003,72.300003
20170129150000,754.400024,410.0,416.559998,55.217389,40,57.5,0,73.800003,75.300003,72.300003
20170129151500,754.400024,410.0,416.559998,55.217389,40,57.5,0,74.0,75.300003,72.300003
20170129153000,754.400024,410.0,423.119995,56.086954,40,59.200001,0,74.300003,75.300003,72.300003
20170129154500,754.400024,410.0,413.279999,54.782607,40,59.200001,0,73.900002,75.300003,72.300003
20170129160000,754.400024,410.0,436.23999,57.826084,40,57.099998,0,73.900002,75.300003,72.300003
20170129161500,754.400024,410.0,424.76001,56.304347,40,57.099998,0,74.0,75.300003,72.300003
20170129163000,754.400024,410.0,414.920013,55.0,40,59.400002,0,72.199997,75.300003,72.300003
20170129164500,754.400024,410.0,410.0,54.347824,40,56.799999,100,71.300003,75.300003,72.300003
20170129170000,754.400024,410.0,424.76001,56.304347,40,66.300003,100,72.5,75.300003,72.300003
20170129171500,754.400024,410.0,416.559998,55.217389,40,57.099998,0,73.400002,75.300003,72.300003
20170129173000,754.400024,410.0,555.960022,73.695653,46,58.400002,0,75.800003,75.300003,72.300003
20170129174500,754.400024,410.0,437.880005,58.043477,41,56.700001,0,73.900002,75.300003,72.300003
20170129180000,754.400024,410.0,431.320007,57.173912,40,57.900002,0,72.400002,75.300003,72.300003
20170129181500,754.400024,410.0,423.119995,56.086954,40,58.700001,100,71.599998,75.300003,72.300003
20170129183000,754.400024,410.0,410.0,54.347824,40,70.5,100,71.400002,75.300003,72.300003
20170129184500,754.400024,410.0,414.920013,55.0,40,74.400002,100,72.099998,75.300003,72.300003
20170129190000,754.400024,410.0,426.399994,56.521737,40,68.699997,100,72.099998,75.300003,72.300003
20170129191500,754.400024,410.0,432.959991,57.391301,40,70.599998,100,72.300003,75.300003,72.300003
20170129193000,754.400024,410.0,432.959991,57.391301,40,69.599998,100,72.199997,75.300003,72.300003
20170129194500,754.400024,410.0,424.76001,56.304347,40,71.699997,100,72.099998,75.300003,72.300003
20170129200000,754.400024,410.0,432.959991,57.391301,40,69.699997,100,72.099998,75.300003,72.300003
20170129201500,754.400024,410.0,424.76001,56.304347,40,72.900002,100,72.0,75.300003,72.300003
20170129203000,754.400024,410.0,429.679993,56.956519,40,69.699997,100,71.900002,75.300003,72.300003
20170129204500,754.400024,410.0,423.119995,56.086954,40,76.5,100,72.199997,75.300003,72.300003
20170129210000,754.400024,410.0,414.920013,55.0,40,72.400002,100,72.300003,75.300003,72.300003
20170129211500,754.400024,410.0,414.920013,55.0,40,74.099998,100,72.5,75.300003,72.300003
20170129213000,754.400024,410.0,421.480011,55.869565,40,59.599998,100,71.699997,75.300003,72.300003
20170129214500,754.400024,410.0,421.480011,55.869565,40,71.599998,100,71.300003,75.300003,72.300003
20170129220000,754.400024,410.0,416.559998,55.217389,40,74.800003,100,71.900002,75.300003,72.300003
20170129221500,754.400024,410.0,416.559998,55.217389,40,71.699997,100,72.099998,75.300003,72.300003
20170129223000,754.400024,410.0,423.119995,56.086954,40,75.900002,100,72.400002,75.300003,72.300003
20170129224500,754.400024,410.0,418.200012,55.434782,40,59.599998,100,71.699997,75.300003,72.300003
20170129230000,754.400024,410.0,418.200012,55.434782,40,72.400002,100,71.300003,75.300003,72.300003
20170129231500,754.400024,410.0,418.200012,55.434782,40,73.800003,100,71.900002,75.300003,72.300003
20170129233000,754.400024,410.0,418.200012,55.434782,40,75.300003,100,72.099998,75.300003,72.300003
20170129234500,754.400024,410.0,423.119995,56.086954,40,76.300003,100,72.300003,75.300003,72.300003
20170130000000,754.400024,410.0,423.119995,56.086954,40,69.699997,100,72.099998,75.300003,72.300003
20170130001500,754.400024,410.0,429.679993,56.956519,40,71.900002,100,72.400002,75.300003,72.300003
20170130003000,754.400024,410.0,434.600006,57.608695,40,75.300003,100,72.5,75.300003,72.300003
20170130004500,754.400024,410.0,426.399994,56.521737,40,70.900002,100,72.400002,75.300003,72.300003
20170130010000,754.400024,410.0,426.399994,56.521737,40,62.900002,0,72.300003,75.300003,72.300003
20170130011500,754.400024,410.0,426.399994,56.521737,40,57.400002,100,71.0,75.300003,72.300003
20170130013000,754.400024,410.0,426.399994,56.521737,40,76.300003,100,71.800003,75.300003,72.300003
20170130014500,754.400024,410.0,426.399994,56.521737,40,70.5,100,72.5,75.300003,72.300003
20170130020000,754.400024,410.0,414.920013,55.0,40,56.0,0,72.699997,75.300003,72.300003
20170130021500,754.400024,410.0,598.599976,79.34782,49,56.0,0,74.400002,75.300003,72.300003
20170130023000,754.400024,410.0,537.919983,71.304343,45,54.299999,0,74.699997,75.300003,72.300003
20170130024500,754.400024,410.0,432.959991,57.391301,40,54.299999,0,73.699997,75.300003,72.300003
20170130030000,754.400024,410.0,432.959991,57.391301,40,53.5,0,73.199997,75.300003,72.300003
20170130031500,754.400024,410.0,418.200012,55.434782,40,53.5,0,73.199997,75.300003,72.300003
20170130033000,754.400024,410.0,434.600006,57.608695,40,53.5,0,73.300003,75.300003,72.300003
20170130034500,754.400024,410.0,423.119995,56.086954,40,52.700001,100,71.300003,75.300003,72.300003
20170130040000,754.400024,410.0,418.200012,55.434782,40,70.099998,100,71.400002,75.300003,72.300003
20170130041500,754.400024,410.0,418.200012,55.434782,40,72.900002,100,71.5,75.300003,72.300003
20170130043000,754.400024,410.0,418.200012,55.434782,40,74.5,100,71.800003,75.300003,72.300003
20170130044500,754.400024,410.0,426.399994,56.521737,40,71.599998,100,72.099998,75.300003,72.300003
20170130050000,754.400024,410.0,418.200012,55.434782,40,55.599998,0,72.599998,75.300003,72.300003
20170130051500,754.400024,410.0,418.200012,55.434782,40,64.0,100,70.900002,75.300003,72.300003
20170130053000,754.400024,410.0,423.119995,56.086954,40,73.900002,100,71.400002,75.300003,72.300003
20170130054500,754.400024,410.0,423.119995,56.086954,40,69.699997,100,71.699997,75.300003,72.300003
20170130060000,754.400024,410.0,423.119995,56.086954,40,73.400002,100,71.900002,75.300003,72.300003
20170130061500,754.400024,410.0,416.559998,55.217389,40,74.800003,100,72.300003,75.300003,72.300003
20170130063000,754.400024,410.0,408.359985,54.130431,40,74.800003,100,72.400002,75.300003,72.300003
20170130064500,754.400024,410.0,408.359985,54.130431,40,72.5,100,72.400002,75.300003,72.300003
20170130070000,754.400024,410.0,408.359985,54.130431,40,72.5,100,72.300003,75.300003,72.300003
20170130071500,754.400024,410.0,408.359985,54.130431,40,75.300003,100,72.400002,75.300003,72.300003
20170130073000,754.400024,410.0,400.160004,53.043477,40,54.700001,100,71.300003,75.300003,72.300003
20170130074500,754.400024,410.0,413.279999,54.782607,40,73.900002,100,71.5,75.300003,72.300003
20170130080000,754.400024,410.0,401.799988,53.260866,40,73.900002,100,71.800003,75.300003,72.300003
20170130081500,754.400024,410.0,406.720001,53.913042,40,69.199997,100,71.900002,75.300003,72.300003
20170130083000,754.400024,410.0,400.160004,53.043477,40,74.599998,100,72.099998,75.300003,72.300003
20170130084500,754.400024,410.0,406.720001,53.913042,40,71.900002,100,72.400002,75.300003,72.300003
20170130090000,754.400024,410.0,406.720001,53.913042,40,73.300003,100,72.400002,75.300003,72.300003
20170130091500,754.400024,410.0,406.720001,53.913042,40,65.900002,0,72.599998,75.300003,72.300003
20170130093000,754.400024,410.0,414.920013,55.0,40,56.0,100,71.5,75.300003,72.300003
20170130094500,754.400024,410.0,406.720001,53.913042,40,70.199997,100,71.599998,75.300003,72.300003
20170130100000,754.400024,410.0,413.279999,54.782607,40,68.699997,100,72.099998,75.300003,72.300003
20170130101500,754.400024,410.0,400.160004,53.043477,40,67.199997,100,72.199997,75.300003,72.300003
20170130103000,754.400024,410.0,400.160004,53.043477,40,72.400002,100,72.400002,75.300003,72.300003
20170130104500,754.400024,410.0,406.720001,53.913042,40,70.5,100,72.5,75.300003,72.300003
20170130110000,754.400024,410.0,413.279999,54.782607,40,58.400002,0,72.300003,75.300003,72.300003
20170130111500,754.400024,410.0,405.079987,53.695649,40,55.599998,100,71.5,75.300003,72.300003
20170130113000,754.400024,410.0,405.079987,53.695649,40,69.199997,100,71.699997,75.300003,72.300003
20170130114500,754.400024,410.0,405.079987,53.695649,40,65.099998,100,72.0,75.300003,72.300003
20170130120000,754.400024,410.0,400.160004,53.043477,40,68.0,100,71.900002,75.300003,72.300003
20170130121500,754.400024,410.0,414.920013,55.0,40,72.400002,100,72.400002,75.300003,72.300003
20170130123000,754.400024,410.0,401.799988,53.260866,40,68.199997,100,72.400002,75.300003,72.300003
20170130124500,754.400024,410.0,401.799988,53.260866,40,57.599998,0,72.099998,75.300003,72.300003
20170130130000,754.400024,410.0,401.799988,53.260866,40,57.599998,100,71.400002,75.300003,72.300003
20170130131500,754.400024,410.0,401.799988,53.260866,40,64.900002,100,72.0,75.300003,72.300003
20170130133000,754.400024,410.0,401.799988,53.260866,40,66.300003,100,71.800003,75.300003,72.300003
20170130134500,754.400024,410.0,401.799988,53.260866,40,72.0,100,72.199997,75.300003,72.300003
20170130140000,754.400024,410.0,406.720001,53.913042,40,72.0,100,72.400002,75.300003,72.300003
20170130141500,754.400024,410.0,406.720001,53.913042,40,68.300003,100,72.5,75.300003,72.300003
20170130143000,754.400024,410.0,406.720001,53.913042,40,57.299999,0,72.099998,75.300003,72.300003
20170130144500,754.400024,410.0,413.279999,54.782607,40,57.299999,100,71.400002,75.300003,72.300003
20170130150000,754.400024,410.0,400.160004,53.043477,40,69.699997,100,71.900002,75.300003,72.300003
20170130151500,754.400024,410.0,410.0,54.347824,40,65.800003,100,71.900002,75.300003,72.300003
20170130153000,754.400024,410.0,405.079987,53.695649,40,70.5,100,72.099998,75.300003,72.300003
20170130154500,754.400024,410.0,405.079987,53.695649,40,74.400002,100,72.400002,75.300003,72.300003
20170130160000,754.400024,410.0,414.920013,55.0,40,61.200001,0,72.400002,75.300003,72.300003
20170130161500,754.400024,410.0,406.720001,53.913042,40,56.299999,100,71.599998,75.300003,72.300003
20170130163000,754.400024,410.0,406.720001,53.913042,40,70.400002,100,71.400002,75.300003,72.300003
20170130164500,754.400024,410.0,406.720001,53.913042,40,68.699997,100,72.0,75.300003,72.300003
20170130170000,754.400024,410.0,418.200012,55.434782,40,67.199997,100,71.800003,75.300003,72.300003
20170130171500,754.400024,410.0,408.359985,54.130431,40,73.400002,100,72.099998,75.300003,72.300003
20170130173000,754.400024,410.0,408.359985,54.130431,40,70.5,100,72.5,75.300003,72.300003
20170130174500,754.400024,410.0,414.920013,55.0,40,54.700001,100,71.599998,75.300003,72.300003
20170130180000,754.400024,410.0,414.920013,55.0,40,71.400002,100,71.699997,75.300003,72.300003
20170130181500,754.400024,410.0,414.920013,55.0,40,63.599998,100,72.099998,75.300003,72.300003
20170130183000,754.400024,410.0,410.0,54.347824,40,63.599998,100,71.900002,75.300003,72.300003
20170130184500,754.400024,410.0,401.799988,53.260866,40,65.800003,100,72.099998,75.300003,72.300003
20170130190000,754.400024,410.0,401.799988,53.260866,40,62.799999,100,72.199997,75.300003,72.300003
20170130191500,754.400024,410.0,401.799988,53.260866,40,67.199997,100,72.300003,75.300003,72.300003
20170130193000,754.400024,410.0,396.880005,52.608695,40,64.800003,100,72.300003,75.300003,72.300003
20170130194500,754.400024,410.0,408.359985,54.130431,40,64.0,100,72.400002,75.300003,72.300003
20170130200000,754.400024,410.0,408.359985,54.130431,40,66.199997,100,72.099998,75.300003,72.300003
20170130201500,754.400024,410.0,408.359985,54.130431,40,64.900002,100,72.0,75.300003,72.300003
20170130203000,754.400024,410.0,401.799988,53.260866,40,63.599998,100,72.0,75.300003,72.300003
20170130204500,754.400024,410.0,414.920013,55.0,40,67.699997,100,72.0,75.300003,72.300003
20170130210000,754.400024,410.0,408.359985,54.130431,40,64.400002,100,72.199997,75.300003,72.300003
20170130211500,754.400024,410.0,418.200012,55.434782,40,66.199997,100,72.099998,75.300003,72.300003
20170130213000,754.400024,410.0,413.279999,54.782607,40,63.700001,100,72.099998,75.300003,72.300003
20170130214500,754.400024,410.0,413.279999,54.782607,40,66.699997,100,72.099998,75.300003,72.300003
20170130220000,754.400024,410.0,413.279999,54.782607,40,65.300003,100,72.099998,75.300003,72.300003
20170130221500,754.400024,410.0,413.279999,54.782607,40,65.300003,100,72.099998,75.300003,72.300003
20170130223000,754.400024,410.0,408.359985,54.130431,40,66.900002,100,72.199997,75.300003,72.300003
20170130224500,754.400024,410.0,413.279999,54.782607,40,64.400002,100,72.199997,75.300003,72.300003
20170130230000,754.400024,410.0,406.720001,53.913042,40,67.699997,100,72.199997,75.300003,72.300003
20170130231500,754.400024,410.0,406.720001,53.913042,40,64.0,100,72.199997,75.300003,72.300003
20170130233000,754.400024,410.0,406.720001,53.913042,40,67.199997,100,72.099998,75.300003,72.300003
20170130234500,754.400024,410.0,413.279999,54.782607,40,63.200001,100,72.0,75.300003,72.300003
20170131000000,754.400024,410.0,413.279999,54.782607,40,70.599998,100,72.199997,75.300003,72.300003
20170131001500,754.400024,410.0,405.079987,53.695649,40,66.300003,100,72.300003,75.300003,72.300003
20170131003000,754.400024,410.0,410.0,54.347824,40,66.300003,0,72.599998,75.300003,72.300003
20170131004500,754.400024,410.0,414.920013,55.0,40,56.599998,100,71.800003,75.300003,72.300003
20170131010000,754.400024,410.0,414.920013,55.0,40,55.900002,100,71.5,75.300003,72.300003
20170131011500,754.400024,410.0,401.799988,53.260866,40,65.800003,100,71.599998,75.300003,72.300003
20170131013000,754.400024,410.0,413.279999,54.782607,40,69.099998,100,72.099998,75.300003,72.300003
20170131014500,754.400024,410.0,413.279999,54.782607,40,69.099998,100,72.400002,75.300003,72.300003
20170131020000,754.400024,410.0,408.359985,54.130431,40,58.0,0,72.199997,75.300003,72.300003
20170131021500,754.400024,410.0,408.359985,54.130431,40,55.5,100,71.699997,75.300003,72.300003
20170131023000,754.400024,410.0,408.359985,54.130431,40,64.599998,100,71.300003,75.300003,72.300003
20170131024500,754.400024,410.0,408.359985,54.130431,40,65.300003,100,72.099998,75.300003,72.300003
20170131030000,754.400024,410.0,408.359985,54.130431,40,62.799999,100,72.0,75.300003,72.300003
20170131031500,754.400024,410.0,421.480011,55.869565,40,67.099998,100,71.900002,75.300003,72.300003
20170131033000,754.400024,410.0,421.480011,55.869565,40,68.599998,100,72.099998,75.300003,72.300003
20170131034500,754.400024,410.0,413.279999,54.782607,40,72.5,100,72.400002,75.300003,72.300003
20170131040000,754.400024,410.0,413.279999,54.782607,40,68.099998,100,72.5,75.300003,72.300003
20170131041500,754.400024,410.0,418.200012,55.434782,40,57.099998,100,71.699997,75.300003,72.300003
20170131043000,754.400024,410.0,401.799988,53.260866,40,61.700001,100,71.300003,75.300003,72.300003
20170131044500,754.400024,410.0,401.799988,53.260866,40,67.599998,100,71.699997,75.300003,72.300003
20170131050000,754.400024,410.0,401.799988,53.260866,40,67.599998,100,72.099998,75.300003,72.300003
