PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,885.6,278.8,282.08,31.8519,35,110.1,100,70.7,76.4,73.4
20160101001500,885.6,278.8,282.08,31.8519,35,104.1,100,70.8,76.4,73.4
20160101003000,885.6,278.8,275.52,31.1111,35,112.5,100,70.7,76.4,73.4
20160101004500,885.6,278.8,272.24,30.7407,35,104.1,100,70.4,76.4,73.4
20160101010000,885.6,278.8,275.52,31.1111,35,98.5,100,70.6,76.4,73.4
20160101011500,885.6,278.8,282.08,31.8519,35,103.7,100,70.7,76.4,73.4
20160101013000,885.6,278.8,275.52,31.1111,35,106.4,100,70.6,76.4,73.4
20160101014500,885.6,278.8,282.08,31.8519,35,99.0,100,70.7,76.4,73.4
20160101020000,885.6,278.8,275.52,31.1111,35,101.1,100,70.7,76.4,73.4
20160101021500,885.6,278.8,275.52,31.1111,35,112.6,100,70.6,76.4,73.4
20160101023000,885.6,278.8,267.32,30.1852,35,110.9,100,70.6,76.4,73.4
20160101024500,885.6,278.8,275.52,31.1111,35,97.9,100,70.7,76.4,73.4
20160101030000,885.6,278.8,275.52,31.1111,35,110.0,100,70.7,76.4,73.4
20160101031500,885.6,278.8,282.08,31.8519,35,100.3,100,70.7,76.4,73.4
20160101033000,885.6,278.8,275.52,31.1111,35,112.5,100,70.7,76.4,73.4
20160101034500,885.6,278.8,275.52,31.1111,35,101.0,100,70.8,76.4,73.4
20160101040000,885.6,278.8,275.52,31.1111,35,107.6,100,70.8,76.4,73.4
20160101041500,885.6,278.8,275.52,31.1111,35,101.3,100,70.7,76.4,73.4
20160101043000,885.6,278.8,275.52,31.1111,35,110.9,100,70.8,76.4,73.4
20160101044500,885.6,278.8,275.52,31.1111,35,113.3,100,70.8,76.4,73.4
20160101050000,885.6,278.8,275.52,31.1111,35,113.3,100,70.8,76.4,73.4
20160101051500,885.6,278.8,275.52,31.1111,35,102.8,100,70.8,76.4,73.4
20160101053000,885.6,278.8,275.52,31.1111,35,107.6,100,70.8,76.4,73.4
20160101054500,885.6,278.8,275.52,31.1111,35,112.5,100,70.8,76.4,73.4
20160101060000,885.6,278.8,275.52,31.1111,35,97.8,100,70.8,76.4,73.4
20160101061500,885.6,278.8,272.24,30.7407,35,102.0,100,70.8,76.4,73.4
20160101063000,885.6,278.8,272.24,30.7407,35,112.5,100,71.0,76.4,73.4
20160101064500,885.6,278.8,275.52,31.1111,35,112.5,100,71.0,76.4,73.4
20160101070000,885.6,278.8,272.24,30.7407,35,115.0,100,70.8,76.4,73.4
20160101071500,885.6,278.8,267.32,30.1852,35,111.9,100,70.8,76.4,73.4
20160101073000,885.6,278.8,272.24,30.7407,35,104.4,100,71.0,76.4,73.4
20160101074500,885.6,278.8,275.52,31.1111,35,100.3,100,71.1,76.4,73.4
20160101080000,885.6,278.8,272.24,30.7407,35,99.1,100,71.0,76.4,73.4
20160101081500,885.6,278.8,275.52,31.1111,35,100.4,100,70.9,76.4,73.4
20160101083000,885.6,278.8,275.52,31.1111,35,106.8,100,70.8,76.4,73.4
20160101084500,885.6,278.8,275.52,31.1111,35,110.1,100,70.8,76.4,73.4
20160101090000,885.6,278.8,275.52,31.1111,35,110.1,100,70.8,76.4,73.4
20160101091500,885.6,278.8,275.52,31.1111,35,112.5,100,70.8,76.4,73.4
20160101093000,885.6,278.8,275.52,31.1111,35,112.5,100,70.8,76.4,73.4
20160101094500,885.6,278.8,275.52,31.1111,35,110.2,100,70.8,76.4,73.4
20160101100000,885.6,278.8,275.52,31.1111,35,107.8,100,70.7,76.4,73.4
20160101101500,885.6,278.8,275.52,31.1111,35,112.6,100,70.8,76.4,73.4
20160101103000,885.6,278.8,272.24,30.7407,35,106.3,100,70.8,76.4,73.4
20160101104500,885.6,278.8,275.52,31.1111,35,102.3,100,70.8,76.4,73.4
20160101110000,885.6,278.8,272.24,30.7407,35,99.7,100,70.8,76.4,73.4
20160101111500,885.6,278.8,275.52,31.1111,35,104.3,100,70.8,76.4,73.4
20160101113000,885.6,278.8,272.24,30.7407,35,109.2,100,70.8,76.4,73.4
20160101114500,885.6,278.8,272.24,30.7407,35,109.2,100,70.8,76.4,73.4
20160101120000,885.6,278.8,272.24,30.7407,35,110.9,100,72.1,76.4,73.4
20160101121500,885.6,278.8,272.24,30.7407,35,100.3,100,71.3,76.4,73.4
20160101123000,885.6,278.8,272.24,30.7407,35,103.3,100,71.2,76.4,73.4
20160101124500,885.6,278.8,267.32,30.1852,35,105.0,100,71.2,76.4,73.4
20160101130000,885.6,278.8,267.32,30.1852,35,114.2,100,71.2,76.4,73.4
20160101131500,885.6,278.8,260.76,29.4444,35,110.7,100,71.2,76.4,73.4
20160101133000,885.6,278.8,272.24,30.7407,35,103.3,100,71.2,76.4,73.4
20160101134500,885.6,278.8,267.32,30.1852,35,112.5,100,71.2,76.4,73.4
20160101140000,885.6,278.8,267.32,30.1852,35,112.5,100,71.2,76.4,73.4
20160101141500,885.6,278.8,267.32,30.1852,35,112.5,100,71.2,76.4,73.4
20160101143000,885.6,278.8,272.24,30.7407,35,112.5,100,71.2,76.4,73.4
20160101144500,885.6,278.8,272.24,30.7407,35,112.5,100,71.2,76.4,73.4
20160101150000,885.6,278.8,272.24,30.7407,35,112.5,100,71.3,76.4,73.4
20160101151500,885.6,278.8,272.24,30.7407,35,112.5,100,71.4,76.4,73.4
20160101153000,885.6,278.8,267.32,30.1852,35,112.5,100,71.4,76.4,73.4
20160101154500,885.6,278.8,272.24,30.7407,35,114.2,100,71.6,76.4,73.4
20160101160000,885.6,278.8,272.24,30.7407,35,114.2,100,72.3,76.4,73.4
20160101161500,885.6,278.8,272.24,30.7407,35,111.0,100,72.6,76.4,73.4
20160101163000,885.6,278.8,272.24,30.7407,35,106.4,100,72.8,76.4,73.4
20160101164500,885.6,278.8,267.32,30.1852,35,108.7,100,72.9,76.4,73.4
20160101170000,885.6,278.8,272.24,30.7407,35,103.6,100,72.2,76.4,73.4
20160101171500,885.6,278.8,272.24,30.7407,35,112.7,100,71.9,76.4,73.4
20160101173000,885.6,278.8,272.24,30.7407,35,109.4,100,71.8,76.4,73.4
20160101174500,885.6,278.8,272.24,30.7407,35,105.8,100,71.8,76.4,73.4
20160101180000,885.6,278.8,267.32,30.1852,35,104.4,100,71.8,76.4,73.4
20160101181500,885.6,278.8,267.32,30.1852,35,108.3,100,71.7,76.4,73.4
20160101183000,885.6,278.8,272.24,30.7407,35,103.8,100,71.6,76.4,73.4
20160101184500,885.6,278.8,267.32,30.1852,35,102.1,100,71.6,76.4,73.4
20160101190000,885.6,278.8,272.24,30.7407,35,100.2,100,71.5,76.4,73.4
20160101191500,885.6,278.8,267.32,30.1852,35,100.2,100,71.5,76.4,73.4
20160101193000,885.6,278.8,272.24,30.7407,35,108.1,100,71.4,76.4,73.4
20160101194500,885.6,278.8,275.52,31.1111,35,106.1,100,71.4,76.4,73.4
20160101200000,885.6,278.8,267.32,30.1852,35,110.2,100,71.4,76.4,73.4
20160101201500,885.6,278.8,272.24,30.7407,35,106.1,100,71.4,76.4,73.4
20160101203000,885.6,278.8,272.24,30.7407,35,106.1,100,71.4,76.4,73.4
20160101204500,885.6,278.8,272.24,30.7407,35,103.4,100,71.5,76.4,73.4
20160101210000,885.6,278.8,267.32,30.1852,35,112.5,100,71.5,76.4,73.4
20160101211500,885.6,278.8,272.24,30.7407,35,112.5,100,71.6,76.4,73.4
20160101213000,885.6,278.8,272.24,30.7407,35,112.5,100,71.6,76.4,73.4
20160101214500,885.6,278.8,272.24,30.7407,35,112.5,100,71.6,76.4,73.4
20160101220000,885.6,278.8,275.52,31.1111,35,112.5,100,71.7,76.4,73.4
20160101221500,885.6,278.8,275.52,31.1111,35,112.5,100,71.6,76.4,73.4
20160101223000,885.6,278.8,272.24,30.7407,35,111.1,100,71.6,76.4,73.4
20160101224500,885.6,278.8,275.52,31.1111,35,111.1,100,71.7,76.4,73.4
20160101230000,885.6,278.8,272.24,30.7407,35,111.1,100,71.5,76.4,73.4
20160101231500,885.6,278.8,272.24,30.7407,35,111.1,100,71.4,76.4,73.4
20160101233000,885.6,278.8,275.52,31.1111,35,111.1,100,71.4,76.4,73.4
20160101234500,885.6,278.8,275.52,31.1111,35,111.1,100,71.4,76.4,73.4
20160102000000,885.6,278.8,275.52,31.1111,35,111.1,100,71.4,76.4,73.4
20160102001500,885.6,278.8,275.52,31.1111,35,111.1,100,71.3,76.4,73.4
20160102003000,885.6,278.8,275.52,31.1111,35,111.1,100,71.3,76.4,73.4
20160102004500,885.6,278.8,275.52,31.1111,35,111.1,100,71.3,76.4,73.4
20160102010000,885.6,278.8,275.52,31.1111,35,112.5,100,71.3,76.4,73.4
20160102011500,885.6,278.8,272.24,30.7407,35,112.5,100,71.4,76.4,73.4
20160102013000,885.6,278.8,272.24,30.7407,35,106.9,100,71.3,76.4,73.4
20160102014500,885.6,278.8,267.32,30.1852,35,112.5,100,71.2,76.4,73.4
20160102020000,885.6,278.8,272.24,30.7407,35,112.5,100,71.2,76.4,73.4
20160102021500,885.6,278.8,272.24,30.7407,35,112.5,100,71.1,76.4,73.4
20160102023000,885.6,278.8,272.24,30.7407,35,114.2,100,71.0,76.4,73.4
20160102024500,885.6,278.8,275.52,31.1111,35,114.2,100,71.0,76.4,73.4
20160102030000,885.6,278.8,272.24,30.7407,35,114.2,100,71.0,76.4,73.4
20160102031500,885.6,278.8,275.52,31.1111,35,114.2,100,70.9,76.4,73.4
20160102033000,885.6,278.8,272.24,30.7407,35,112.5,100,70.9,76.4,73.4
20160102034500,885.6,278.8,272.24,30.7407,35,112.5,100,70.9,76.4,73.4
20160102040000,885.6,278.8,275.52,31.1111,35,112.5,100,70.9,76.4,73.4
20160102041500,885.6,278.8,272.24,30.7407,35,112.5,100,70.9,76.4,73.4
20160102043000,885.6,278.8,275.52,31.1111,35,112.5,100,70.8,76.4,73.4
20160102044500,885.6,278.8,272.24,30.7407,35,112.5,100,70.8,76.4,73.4
20160102050000,885.6,278.8,275.52,31.1111,35,114.2,100,70.9,76.4,73.4
20160102051500,885.6,278.8,272.24,30.7407,35,109.8,100,70.9,76.4,73.4
20160102053000,885.6,278.8,275.52,31.1111,35,112.0,100,70.9,76.4,73.4
20160102054500,885.6,278.8,275.52,31.1111,35,113.3,100,70.9,76.4,73.4
20160102060000,885.6,278.8,275.52,31.1111,35,113.3,100,71.0,76.4,73.4
20160102061500,885.6,278.8,272.24,30.7407,35,111.1,100,71.0,76.4,73.4
20160102063000,885.6,278.8,275.52,31.1111,35,106.9,100,71.0,76.4,73.4
20160102064500,885.6,278.8,275.52,31.1111,35,103.6,100,71.0,76.4,73.4
20160102070000,885.6,278.8,272.24,30.7407,35,103.6,100,70.9,76.4,73.4
20160102071500,885.6,278.8,275.52,31.1111,35,100.4,100,70.9,76.4,73.4
20160102073000,885.6,278.8,275.52,31.1111,35,113.4,100,70.9,76.4,73.4
20160102074500,885.6,278.8,275.52,31.1111,35,111.7,100,70.9,76.4,73.4
20160102080000,885.6,278.8,275.52,31.1111,35,111.7,100,70.9,76.4,73.4
20160102081500,885.6,278.8,275.52,31.1111,35,110.1,100,70.9,76.4,73.4
20160102083000,885.6,278.8,275.52,31.1111,35,110.1,100,70.9,76.4,73.4
20160102084500,885.6,278.8,272.24,30.7407,35,110.1,100,70.9,76.4,73.4
20160102090000,885.6,278.8,272.24,30.7407,35,110.1,100,70.9,76.4,73.4
20160102091500,885.6,278.8,272.24,30.7407,35,101.9,100,70.9,76.4,73.4
20160102093000,885.6,278.8,275.52,31.1111,35,100.1,100,70.9,76.4,73.4
20160102094500,885.6,278.8,275.52,31.1111,35,99.0,100,70.9,76.4,73.4
20160102100000,885.6,278.8,275.52,31.1111,35,101.0,100,70.9,76.4,73.4
20160102101500,885.6,278.8,275.52,31.1111,35,99.1,100,71.0,76.4,73.4
20160102103000,885.6,278.8,275.52,31.1111,35,99.1,100,70.9,76.4,73.4
20160102104500,885.6,278.8,275.52,31.1111,35,99.1,100,70.9,76.4,73.4
20160102110000,885.6,278.8,272.24,30.7407,35,106.7,100,71.0,76.4,73.4
20160102111500,885.6,278.8,275.52,31.1111,35,110.9,100,70.9,76.4,73.4
20160102113000,885.6,278.8,272.24,30.7407,35,110.9,100,70.9,76.4,73.4
20160102114500,885.6,278.8,275.52,31.1111,35,109.2,100,71.0,76.4,73.4
20160102120000,885.6,278.8,272.24,30.7407,35,109.2,100,71.1,76.4,73.4
20160102121500,885.6,278.8,272.24,30.7407,35,113.4,100,71.2,76.4,73.4
20160102123000,885.6,278.8,282.08,31.8519,35,109.3,100,71.3,76.4,73.4
20160102124500,885.6,278.8,272.24,30.7407,35,112.5,100,71.3,76.4,73.4
20160102130000,885.6,278.8,272.24,30.7407,35,112.5,100,71.1,76.4,73.4
20160102131500,885.6,278.8,272.24,30.7407,35,114.2,100,71.2,76.4,73.4
20160102133000,885.6,278.8,275.52,31.1111,35,106.0,100,71.2,76.4,73.4
20160102134500,885.6,278.8,275.52,31.1111,35,101.9,100,71.3,76.4,73.4
20160102140000,885.6,278.8,275.52,31.1111,35,100.3,100,71.4,76.4,73.4
20160102141500,885.6,278.8,272.24,30.7407,35,100.3,100,71.6,76.4,73.4
20160102143000,885.6,278.8,272.24,30.7407,35,108.1,100,71.6,76.4,73.4
20160102144500,885.6,278.8,275.52,31.1111,35,113.3,100,71.7,76.4,73.4
20160102150000,885.6,278.8,272.24,30.7407,35,110.2,100,71.7,76.4,73.4
20160102151500,885.6,278.8,272.24,30.7407,35,103.8,100,71.4,76.4,73.4
20160102153000,885.6,278.8,272.24,30.7407,35,113.3,100,71.6,76.4,73.4
20160102154500,885.6,278.8,275.52,31.1111,35,114.5,100,71.7,76.4,73.4
20160102160000,885.6,278.8,275.52,31.1111,35,108.0,100,71.8,76.4,73.4
20160102161500,885.6,278.8,272.24,30.7407,35,102.2,100,71.8,76.4,73.4
20160102163000,885.6,278.8,272.24,30.7407,35,100.3,100,71.9,76.4,73.4
20160102164500,885.6,278.8,272.24,30.7407,35,102.9,100,71.9,76.4,73.4
20160102170000,885.6,278.8,272.24,30.7407,35,108.4,100,71.9,76.4,73.4
20160102171500,885.6,278.8,272.24,30.7407,35,110.9,100,72.0,76.4,73.4
20160102173000,885.6,278.8,272.24,30.7407,35,109.2,100,71.9,76.4,73.4
20160102174500,885.6,278.8,272.24,30.7407,35,112.7,100,71.9,76.4,73.4
20160102180000,885.6,278.8,275.52,31.1111,35,102.5,100,71.9,76.4,73.4
20160102181500,885.6,278.8,275.52,31.1111,35,100.3,100,71.9,76.4,73.4
20160102183000,885.6,278.8,272.24,30.7407,35,110.3,100,71.9,76.4,73.4
20160102184500,885.6,278.8,275.52,31.1111,35,108.6,100,71.9,76.4,73.4
20160102190000,885.6,278.8,275.52,31.1111,35,100.4,100,71.8,76.4,73.4
20160102191500,885.6,278.8,275.52,31.1111,35,112.5,100,71.8,76.4,73.4
20160102193000,885.6,278.8,275.52,31.1111,35,112.5,100,71.8,76.4,73.4
20160102194500,885.6,278.8,275.52,31.1111,35,112.5,100,71.9,76.4,73.4
20160102200000,885.6,278.8,272.24,30.7407,35,112.5,100,71.9,76.4,73.4
20160102201500,885.6,278.8,275.52,31.1111,35,108.6,100,71.9,76.4,73.4
20160102203000,885.6,278.8,275.52,31.1111,35,102.7,100,71.8,76.4,73.4
20160102204500,885.6,278.8,272.24,30.7407,35,110.1,100,71.8,76.4,73.4
20160102210000,885.6,278.8,275.52,31.1111,35,112.6,100,71.8,76.4,73.4
20160102211500,885.6,278.8,275.52,31.1111,35,107.6,100,71.8,76.4,73.4
20160102213000,885.6,278.8,275.52,31.1111,35,102.8,100,71.9,76.4,73.4
20160102214500,885.6,278.8,275.52,31.1111,35,100.1,100,71.8,76.4,73.4
20160102220000,885.6,278.8,275.52,31.1111,35,101.9,100,71.8,76.4,73.4
20160102221500,885.6,278.8,275.52,31.1111,35,103.4,100,71.8,76.4,73.4
20160102223000,885.6,278.8,275.52,31.1111,35,110.1,100,71.8,76.4,73.4
20160102224500,885.6,278.8,272.24,30.7407,35,101.9,100,71.8,76.4,73.4
20160102230000,885.6,278.8,272.24,30.7407,35,111.7,100,71.8,76.4,73.4
20160102231500,885.6,278.8,272.24,30.7407,35,111.7,100,71.8,76.4,73.4
20160102233000,885.6,278.8,275.52,31.1111,35,113.4,100,71.8,76.4,73.4
20160102234500,885.6,278.8,275.52,31.1111,35,109.2,100,71.8,76.4,73.4
20160103000000,885.6,278.8,275.52,31.1111,35,110.9,100,71.7,76.4,73.4
20160103001500,885.6,278.8,272.24,30.7407,35,113.3,100,71.7,76.4,73.4
20160103003000,885.6,278.8,272.24,30.7407,35,111.0,100,71.7,76.4,73.4
20160103004500,885.6,278.8,272.24,30.7407,35,100.3,100,71.7,76.4,73.4
20160103010000,885.6,278.8,275.52,31.1111,35,108.2,100,71.7,76.4,73.4
20160103011500,885.6,278.8,272.24,30.7407,35,110.6,100,71.8,76.4,73.4
20160103013000,885.6,278.8,275.52,31.1111,35,110.6,100,71.7,76.4,73.4
20160103014500,885.6,278.8,282.08,31.8519,35,110.6,100,71.7,76.4,73.4
20160103020000,885.6,278.8,275.52,31.1111,35,112.5,100,71.7,76.4,73.4
20160103021500,885.6,278.8,275.52,31.1111,35,112.5,100,71.7,76.4,73.4
20160103023000,885.6,278.8,275.52,31.1111,35,112.5,100,71.8,76.4,73.4
20160103024500,885.6,278.8,275.52,31.1111,35,112.5,100,71.8,76.4,73.4
20160103030000,885.6,278.8,272.24,30.7407,35,99.7,100,71.8,76.4,73.4
20160103031500,885.6,278.8,275.52,31.1111,35,101.2,100,71.8,76.4,73.4
20160103033000,885.6,278.8,275.52,31.1111,35,113.4,100,71.8,76.4,73.4
20160103034500,885.6,278.8,275.52,31.1111,35,106.0,100,71.9,76.4,73.4
20160103040000,885.6,278.8,275.52,31.1111,35,111.7,100,71.9,76.4,73.4
20160103041500,885.6,278.8,275.52,31.1111,35,107.7,100,71.9,76.4,73.4
20160103043000,885.6,278.8,275.52,31.1111,35,99.1,100,71.9,76.4,73.4
20160103044500,885.6,278.8,275.52,31.1111,35,111.7,100,71.9,76.4,73.4
20160103050000,885.6,278.8,272.24,30.7407,35,113.3,100,72.1,76.4,73.4
20160103051500,885.6,278.8,275.52,31.1111,35,103.6,100,72.4,76.4,73.4
20160103053000,885.6,278.8,272.24,30.7407,35,110.9,100,73.3,76.4,73.4
20160103054500,885.6,278.8,275.52,31.1111,35,104.4,100,73.4,76.4,73.4
20160103060000,885.6,278.8,272.24,30.7407,35,72.1,0,73.5,76.4,73.4
20160103061500,885.6,278.8,282.08,31.8519,35,68.3,100,72.0,76.4,73.4
20160103063000,885.6,278.8,282.08,31.8519,35,101.9,100,72.3,76.4,73.4
20160103064500,885.6,278.8,275.52,31.1111,35,91.7,100,72.7,76.4,73.4
20160103070000,885.6,278.8,275.52,31.1111,35,93.6,100,73.1,76.4,73.4
20160103071500,885.6,278.8,275.52,31.1111,35,103.5,100,73.3,76.4,73.4
20160103073000,885.6,278.8,272.24,30.7407,35,92.6,100,73.6,76.4,73.4
20160103074500,885.6,278.8,275.52,31.1111,35,92.6,100,73.1,76.4,73.4
20160103080000,885.6,278.8,272.24,30.7407,35,104.3,100,72.6,76.4,73.4
20160103081500,885.6,278.8,275.52,31.1111,35,109.2,100,72.4,76.4,73.4
20160103083000,885.6,278.8,275.52,31.1111,35,109.2,100,72.2,76.4,73.4
20160103084500,885.6,278.8,275.52,31.1111,35,113.3,100,72.1,76.4,73.4
20160103090000,885.6,278.8,272.24,30.7407,35,110.9,100,72.2,76.4,73.4
20160103091500,885.6,278.8,275.52,31.1111,35,101.4,100,72.1,76.4,73.4
20160103093000,885.6,278.8,272.24,30.7407,35,104.2,100,72.3,76.4,73.4
20160103094500,885.6,278.8,275.52,31.1111,35,106.8,100,72.2,76.4,73.4
20160103100000,885.6,278.8,272.24,30.7407,35,105.1,100,73.3,76.4,73.4
20160103101500,885.6,278.8,272.24,30.7407,35,110.9,100,73.6,76.4,73.4
20160103103000,885.6,278.8,275.52,31.1111,35,62.0,100,72.8,76.4,73.4
20160103104500,885.6,278.8,272.24,30.7407,35,98.0,100,72.1,76.4,73.4
20160103110000,885.6,278.8,275.52,31.1111,35,96.6,100,72.7,76.4,73.4
20160103111500,885.6,278.8,272.24,30.7407,35,102.7,100,72.9,76.4,73.4
20160103113000,885.6,278.8,272.24,30.7407,35,102.7,100,73.1,76.4,73.4
20160103114500,885.6,278.8,272.24,30.7407,35,102.7,100,73.3,76.4,73.4
20160103120000,885.6,278.8,272.24,30.7407,35,100.2,100,73.4,76.4,73.4
20160103121500,885.6,278.8,267.32,30.1852,35,92.9,100,73.6,76.4,73.4
20160103123000,885.6,278.8,272.24,30.7407,35,90.4,0,73.7,76.4,73.4
20160103124500,885.6,278.8,275.52,31.1111,35,70.4,100,71.8,76.4,73.4
20160103130000,885.6,278.8,272.24,30.7407,35,99.7,100,72.6,76.4,73.4
20160103131500,885.6,278.8,272.24,30.7407,35,101.0,100,73.0,76.4,73.4
20160103133000,885.6,278.8,267.32,30.1852,35,98.8,100,73.3,76.4,73.4
20160103134500,885.6,278.8,267.32,30.1852,35,93.6,100,73.5,76.4,73.4
20160103140000,885.6,278.8,272.24,30.7407,35,76.1,0,73.7,76.4,73.4
20160103141500,885.6,278.8,272.24,30.7407,35,79.0,100,71.9,76.4,73.4
20160103143000,885.6,278.8,272.24,30.7407,35,100.3,100,72.6,76.4,73.4
20160103144500,885.6,278.8,267.32,30.1852,35,100.3,100,73.1,76.4,73.4
20160103150000,885.6,278.8,272.24,30.7407,35,97.4,100,73.4,76.4,73.4
20160103151500,885.6,278.8,272.24,30.7407,35,86.4,0,73.7,76.4,73.4
20160103153000,885.6,278.8,267.32,30.1852,35,62.7,100,72.0,76.4,73.4
20160103154500,885.6,278.8,267.32,30.1852,35,94.8,100,72.7,76.4,73.4
20160103160000,885.6,278.8,272.24,30.7407,35,99.6,100,73.3,76.4,73.4
20160103161500,885.6,278.8,272.24,30.7407,35,98.4,100,73.5,76.4,73.4
20160103163000,885.6,278.8,272.24,30.7407,35,79.3,0,73.7,76.4,73.4
20160103164500,885.6,278.8,275.52,31.1111,35,79.3,100,71.9,76.4,73.4
20160103170000,885.6,278.8,272.24,30.7407,35,92.9,100,72.7,76.4,73.4
20160103171500,885.6,278.8,272.24,30.7407,35,100.2,100,73.2,76.4,73.4
20160103173000,885.6,278.8,272.24,30.7407,35,97.1,100,73.5,76.4,73.4
20160103174500,885.6,278.8,267.32,30.1852,35,92.4,100,73.6,76.4,73.4
20160103180000,885.6,278.8,272.24,30.7407,35,83.6,0,73.7,76.4,73.4
20160103181500,885.6,278.8,275.52,31.1111,35,60.4,100,73.0,76.4,73.4
20160103183000,885.6,278.8,267.32,30.1852,35,89.5,100,72.2,76.4,73.4
20160103184500,885.6,278.8,275.52,31.1111,35,94.8,100,72.3,76.4,73.4
20160103190000,885.6,278.8,275.52,31.1111,35,97.8,100,72.4,76.4,73.4
20160103191500,885.6,278.8,275.52,31.1111,35,110.5,100,72.4,76.4,73.4
20160103193000,885.6,278.8,272.24,30.7407,35,110.5,100,72.6,76.4,73.4
20160103194500,885.6,278.8,275.52,31.1111,35,105.9,100,72.7,76.4,73.4
20160103200000,885.6,278.8,275.52,31.1111,35,111.7,100,72.8,76.4,73.4
20160103201500,885.6,278.8,272.24,30.7407,35,97.8,100,73.0,76.4,73.4
20160103203000,885.6,278.8,272.24,30.7407,35,99.3,100,73.2,76.4,73.4
20160103204500,885.6,278.8,272.24,30.7407,35,99.3,100,73.3,76.4,73.4
20160103210000,885.6,278.8,272.24,30.7407,35,100.3,100,73.4,76.4,73.4
20160103211500,885.6,278.8,272.24,30.7407,35,102.6,100,73.5,76.4,73.4
20160103213000,885.6,278.8,272.24,30.7407,35,106.0,100,73.6,76.4,73.4
20160103214500,885.6,278.8,275.52,31.1111,35,72.1,0,73.7,76.4,73.4
20160103220000,885.6,278.8,275.52,31.1111,35,58.8,0,73.1,76.4,73.4
20160103221500,885.6,278.8,272.24,30.7407,35,77.9,100,72.1,76.4,73.4
20160103223000,885.6,278.8,275.52,31.1111,35,95.9,100,72.4,76.4,73.4
20160103224500,885.6,278.8,272.24,30.7407,35,101.9,100,72.6,76.4,73.4
20160103230000,885.6,278.8,275.52,31.1111,35,105.1,100,72.6,76.4,73.4
20160103231500,885.6,278.8,275.52,31.1111,35,109.2,100,72.7,76.4,73.4
20160103233000,885.6,278.8,272.24,30.7407,35,107.7,100,72.7,76.4,73.4
20160103234500,885.6,278.8,275.52,31.1111,35,101.4,100,72.8,76.4,73.4
20160104000000,885.6,278.8,275.52,31.1111,35,97.3,100,72.9,76.4,73.4
20160104001500,885.6,278.8,275.52,31.1111,35,97.3,100,72.9,76.4,73.4
20160104003000,885.6,278.8,272.24,30.7407,35,100.3,100,73.0,76.4,73.4
20160104004500,885.6,278.8,275.52,31.1111,35,97.8,100,73.1,76.4,73.4
20160104010000,885.6,278.8,275.52,31.1111,35,97.8,100,73.1,76.4,73.4
20160104011500,885.6,278.8,272.24,30.7407,35,99.1,100,73.2,76.4,73.4
20160104013000,885.6,278.8,272.24,30.7407,35,109.5,100,73.2,76.4,73.4
20160104014500,885.6,278.8,272.24,30.7407,35,112.5,100,73.2,76.4,73.4
20160104020000,885.6,278.8,272.24,30.7407,35,112.5,100,73.3,76.4,73.4
20160104021500,885.6,278.8,272.24,30.7407,35,112.5,100,73.6,76.4,73.4
20160104023000,885.6,278.8,275.52,31.1111,35,112.5,100,73.4,76.4,73.4
20160104024500,885.6,278.8,275.52,31.1111,35,112.5,100,73.4,76.4,73.4
20160104030000,885.6,278.8,282.08,31.8519,35,110.9,100,73.3,76.4,73.4
20160104031500,885.6,278.8,275.52,31.1111,35,109.2,100,73.3,76.4,73.4
20160104033000,885.6,278.8,275.52,31.1111,35,110.9,100,73.6,76.4,73.4
20160104034500,885.6,278.8,275.52,31.1111,35,109.2,100,73.5,76.4,73.4
20160104040000,885.6,278.8,275.52,31.1111,35,109.2,100,73.4,76.4,73.4
20160104041500,885.6,278.8,275.52,31.1111,35,109.2,100,73.3,76.4,73.4
20160104043000,885.6,278.8,275.52,31.1111,35,102.2,100,73.2,76.4,73.4
20160104044500,885.6,278.8,275.52,31.1111,35,104.2,100,73.3,76.4,73.4
20160104050000,885.6,278.8,272.24,30.7407,35,104.2,100,73.1,76.4,73.4
20160104051500,885.6,278.8,275.52,31.1111,35,104.2,100,73.0,76.4,73.4
20160104053000,885.6,278.8,282.08,31.8519,35,111.8,100,73.1,76.4,73.4
20160104054500,885.6,278.8,282.08,31.8519,35,64.6,0,73.6,76.4,73.4
20160104060000,885.6,278.8,282.08,31.8519,35,58.4,100,73.0,76.4,73.4
20160104061500,885.6,278.8,282.08,31.8519,35,93.5,100,72.6,76.4,73.4
20160104063000,885.6,278.8,285.36,32.2222,35,92.3,100,73.1,76.4,73.4
20160104064500,885.6,278.8,285.36,32.2222,35,97.8,100,73.1,76.4,73.4
20160104070000,885.6,278.8,282.08,31.8519,35,99.6,100,73.2,76.4,73.4
20160104071500,885.6,278.8,282.08,31.8519,35,98.4,100,73.1,76.4,73.4
20160104073000,885.6,278.8,282.08,31.8519,35,98.4,100,72.9,76.4,73.4
20160104074500,885.6,278.8,282.08,31.8519,35,99.6,100,72.8,76.4,73.4
20160104080000,885.6,278.8,282.08,31.8519,35,103.5,100,72.5,76.4,73.4
20160104081500,885.6,278.8,275.52,31.1111,35,110.9,100,72.5,76.4,73.4
20160104083000,885.6,278.8,275.52,31.1111,35,110.9,100,73.5,76.4,73.4
20160104084500,885.6,278.8,275.52,31.1111,35,61.2,0,73.2,76.4,73.4
20160104090000,885.6,278.8,275.52,31.1111,35,77.2,100,72.4,76.4,73.4
20160104091500,885.6,278.8,282.08,31.8519,35,97.8,100,72.3,76.4,73.4
20160104093000,885.6,278.8,275.52,31.1111,35,95.8,100,72.1,76.4,73.4
20160104094500,885.6,278.8,282.08,31.8519,35,106.1,100,71.9,76.4,73.4
20160104100000,885.6,278.8,275.52,31.1111,35,112.5,100,71.8,76.4,73.4
20160104101500,885.6,278.8,275.52,31.1111,35,103.5,100,71.8,76.4,73.4
20160104103000,885.6,278.8,275.52,31.1111,35,99.1,100,71.8,76.4,73.4
20160104104500,885.6,278.8,275.52,31.1111,35,100.3,100,72.5,76.4,73.4
20160104110000,885.6,278.8,272.24,30.7407,35,108.1,100,72.8,76.4,73.4
20160104111500,885.6,278.8,272.24,30.7407,35,112.6,100,73.1,76.4,73.4
20160104113000,885.6,278.8,272.24,30.7407,35,112.6,100,73.1,76.4,73.4
20160104114500,885.6,278.8,275.52,31.1111,35,108.1,100,73.5,76.4,73.4
20160104120000,885.6,278.8,272.24,30.7407,35,98.6,100,73.7,76.4,73.4
20160104121500,885.6,278.8,267.32,30.1852,35,62.0,100,72.4,76.4,73.4
20160104123000,885.6,278.8,272.24,30.7407,35,94.8,100,72.1,76.4,73.4
20160104124500,885.6,278.8,272.24,30.7407,35,99.1,100,72.6,76.4,73.4
20160104130000,885.6,278.8,272.24,30.7407,35,99.1,100,72.8,76.4,73.4
20160104131500,885.6,278.8,267.32,30.1852,35,104.6,100,72.2,76.4,73.4
20160104133000,885.6,278.8,267.32,30.1852,35,104.6,100,72.2,76.4,73.4
20160104134500,885.6,278.8,272.24,30.7407,35,107.1,100,72.1,76.4,73.4
20160104140000,885.6,278.8,272.24,30.7407,35,107.1,100,72.1,76.4,73.4
20160104141500,885.6,278.8,272.24,30.7407,35,110.1,100,72.1,76.4,73.4
20160104143000,885.6,278.8,272.24,30.7407,35,103.9,100,72.1,76.4,73.4
20160104144500,885.6,278.8,282.08,31.8519,35,105.1,100,72.1,76.4,73.4
20160104150000,885.6,278.8,275.52,31.1111,35,110.2,100,72.2,76.4,73.4
20160104151500,885.6,278.8,282.08,31.8519,35,101.0,100,72.2,76.4,73.4
20160104153000,885.6,278.8,282.08,31.8519,35,109.5,100,72.2,76.4,73.4
20160104154500,885.6,278.8,275.52,31.1111,35,100.3,100,72.2,76.4,73.4
20160104160000,885.6,278.8,285.36,32.2222,35,110.1,100,72.2,76.4,73.4
20160104161500,885.6,278.8,282.08,31.8519,35,102.7,100,72.3,76.4,73.4
20160104163000,885.6,278.8,285.36,32.2222,35,102.7,100,72.3,76.4,73.4
20160104164500,885.6,278.8,285.36,32.2222,35,102.7,100,72.4,76.4,73.4
20160104170000,885.6,278.8,282.08,31.8519,35,110.1,100,72.4,76.4,73.4
20160104171500,885.6,278.8,282.08,31.8519,35,107.6,100,72.5,76.4,73.4
20160104173000,885.6,278.8,285.36,32.2222,35,103.9,100,72.6,76.4,73.4
20160104174500,885.6,278.8,282.08,31.8519,35,103.9,100,72.5,76.4,73.4
20160104180000,885.6,278.8,282.08,31.8519,35,103.9,100,72.6,76.4,73.4
20160104181500,885.6,278.8,282.08,31.8519,35,102.6,100,72.5,76.4,73.4
20160104183000,885.6,278.8,285.36,32.2222,35,109.2,100,72.5,76.4,73.4
20160104184500,885.6,278.8,282.08,31.8519,35,109.2,100,72.4,76.4,73.4
20160104190000,885.6,278.8,275.52,31.1111,35,111.6,100,72.4,76.4,73.4
20160104191500,885.6,278.8,282.08,31.8519,35,98.8,100,72.4,76.4,73.4
20160104193000,885.6,278.8,601.88,67.963,53,61.1,0,71.6,73.2,70.2
20160104194500,885.6,278.8,303.4,34.2593,37,59.2,0,71.4,73.2,70.2
20160104200000,885.6,278.8,300.12,33.8889,37,59.2,0,71.4,73.2,70.2
20160104201500,885.6,278.8,308.32,34.8148,38,59.2,0,70.9,73.2,70.2
20160104203000,885.6,278.8,303.4,34.2593,37,58.4,100,70.1,73.2,70.2
20160104204500,885.6,278.8,300.12,33.8889,37,58.4,0,70.5,73.2,70.2
20160104210000,885.6,278.8,303.4,34.2593,37,58.4,0,70.7,73.2,70.2
20160104211500,885.6,278.8,303.4,34.2593,37,58.4,0,70.6,73.2,70.2
20160104213000,885.6,278.8,303.4,34.2593,37,58.4,0,70.6,73.2,70.2
20160104214500,885.6,278.8,644.52,72.7778,55,58.4,0,68.9,70.0,67.0
20160104220000,885.6,278.8,303.4,34.2593,37,58.4,0,68.5,70.0,67.0
20160104221500,885.6,278.8,490.36,55.3704,48,58.4,0,68.3,68.5,65.5
20160104223000,885.6,278.8,398.52,45.0,43,58.4,0,68.3,68.5,65.5
20160104224500,885.6,278.8,303.4,34.2593,36,58.4,0,67.7,68.5,65.5
20160104230000,885.6,278.8,300.12,33.8889,36,58.4,0,67.6,68.5,65.5
20160104231500,885.6,278.8,329.64,37.2222,39,58.4,0,67.7,68.5,65.5
20160104233000,885.6,278.8,308.32,34.8148,37,57.2,0,68.0,68.5,65.5
20160104234500,885.6,278.8,303.4,34.2593,36,57.2,0,67.7,68.5,65.5
20160105000000,885.6,278.8,300.12,33.8889,36,57.2,0,67.6,68.5,65.5
20160105001500,885.6,278.8,303.4,34.2593,37,58.0,0,67.5,68.5,65.5
20160105003000,885.6,278.8,303.4,34.2593,36,58.0,0,67.4,68.5,65.5
20160105004500,885.6,278.8,352.6,39.8148,40,57.2,0,67.9,68.5,65.5
20160105010000,885.6,278.8,303.4,34.2593,36,57.2,0,66.9,68.5,65.5
20160105011500,885.6,278.8,303.4,34.2593,36,57.2,0,67.1,68.5,65.5
20160105013000,885.6,278.8,329.64,37.2222,39,57.2,0,67.9,68.5,65.5
20160105014500,885.6,278.8,352.6,39.8148,41,57.2,0,68.2,68.5,65.5
20160105020000,885.6,278.8,352.6,39.8148,40,57.2,0,68.3,68.5,65.5
20160105021500,885.6,278.8,308.32,34.8148,36,56.4,0,67.5,68.5,65.5
20160105023000,885.6,278.8,375.56,42.4074,42,56.4,0,68.0,68.5,65.5
20160105024500,885.6,278.8,300.12,33.8889,35,56.4,0,67.2,68.5,65.5
20160105030000,885.6,278.8,303.4,34.2593,35,56.4,100,67.8,70.8,67.8
20160105031500,885.6,278.8,303.4,34.2593,35,56.4,100,67.3,70.8,67.8
20160105033000,885.6,278.8,308.32,34.8148,35,71.7,100,67.1,70.8,67.8
20160105034500,885.6,278.8,300.12,33.8889,35,58.4,100,67.4,70.8,67.8
20160105040000,885.6,278.8,300.12,33.8889,35,70.5,100,67.7,70.8,67.8
20160105041500,885.6,278.8,303.4,34.2593,35,70.5,100,67.8,70.8,67.8
20160105043000,885.6,278.8,303.4,34.2593,35,58.0,100,67.3,70.8,67.8
20160105044500,885.6,278.8,300.12,33.8889,35,58.0,100,67.4,70.8,67.8
20160105050000,885.6,278.8,303.4,34.2593,35,56.4,100,67.9,70.8,67.8
20160105051500,885.6,278.8,308.32,34.8148,35,56.4,0,68.1,70.8,67.8
20160105053000,885.6,278.8,303.4,34.2593,35,56.4,0,68.1,70.8,67.8
20160105054500,885.6,278.8,303.4,34.2593,35,56.4,0,67.8,70.8,67.8
20160105060000,885.6,278.8,303.4,34.2593,35,56.4,0,67.6,70.8,67.8
20160105061500,885.6,278.8,303.4,34.2593,35,56.4,100,67.2,70.8,67.8
20160105063000,885.6,278.8,300.12,33.8889,35,56.4,100,67.1,70.8,67.8
20160105064500,885.6,278.8,300.12,33.8889,35,95.3,100,67.0,70.8,67.8
20160105070000,885.6,278.8,295.2,33.3333,35,98.4,100,67.2,70.8,67.8
20160105071500,885.6,278.8,291.92,32.963,35,97.2,100,67.4,70.8,67.8
20160105073000,885.6,278.8,291.92,32.963,35,90.4,100,67.6,70.8,67.8
20160105074500,885.6,278.8,291.92,32.963,35,92.5,100,67.6,70.8,67.8
20160105080000,885.6,278.8,291.92,32.963,35,99.0,100,67.7,70.8,67.8
20160105081500,885.6,278.8,285.36,32.2222,35,96.6,100,67.9,70.8,67.8
20160105083000,885.6,278.8,291.92,32.963,35,84.7,0,68.1,70.8,67.8
20160105084500,885.6,278.8,291.92,32.963,35,58.4,0,67.9,70.8,67.8
20160105090000,885.6,278.8,295.2,33.3333,35,58.4,0,67.7,70.8,67.8
20160105091500,885.6,278.8,291.92,32.963,35,58.4,100,67.4,70.8,67.8
20160105093000,885.6,278.8,300.12,33.8889,35,58.4,100,67.2,70.8,67.8
20160105094500,885.6,278.8,295.2,33.3333,35,60.3,100,67.0,70.8,67.8
20160105100000,885.6,278.8,295.2,33.3333,35,96.6,100,67.0,70.8,67.8
20160105101500,885.6,278.8,295.2,33.3333,35,96.6,100,67.2,70.8,67.8
20160105103000,885.6,278.8,295.2,33.3333,35,99.0,100,67.4,70.8,67.8
20160105104500,885.6,278.8,291.92,32.963,35,91.1,100,67.4,70.8,67.8
20160105110000,885.6,278.8,291.92,32.963,35,99.5,100,67.6,70.8,67.8
20160105111500,885.6,278.8,291.92,32.963,35,96.6,100,67.8,70.8,67.8
20160105113000,885.6,278.8,291.92,32.963,35,99.6,100,67.9,70.8,67.8
20160105114500,885.6,278.8,282.08,31.8519,35,61.2,0,68.0,70.8,67.8
20160105120000,885.6,278.8,285.36,32.2222,35,60.3,0,67.8,70.8,67.8
20160105121500,885.6,278.8,285.36,32.2222,35,60.3,0,67.6,70.8,67.8
20160105123000,885.6,278.8,282.08,31.8519,35,60.3,100,67.4,70.8,67.8
20160105124500,885.6,278.8,285.36,32.2222,35,61.5,100,67.2,70.8,67.8
20160105130000,885.6,278.8,285.36,32.2222,35,60.7,100,67.1,70.8,67.8
20160105131500,885.6,278.8,285.36,32.2222,35,83.9,100,67.1,70.8,67.8
20160105133000,885.6,278.8,282.08,31.8519,35,90.2,100,67.3,70.8,67.8
20160105134500,885.6,278.8,282.08,31.8519,35,95.4,100,67.5,70.8,67.8
20160105140000,885.6,278.8,275.52,31.1111,35,97.8,100,67.7,70.8,67.8
20160105141500,885.6,278.8,282.08,31.8519,35,92.7,100,68.0,70.8,67.8
20160105143000,885.6,278.8,282.08,31.8519,35,61.6,0,68.1,70.8,67.8
20160105144500,885.6,278.8,275.52,31.1111,35,60.0,0,68.1,70.8,67.8
20160105150000,885.6,278.8,282.08,31.8519,35,60.0,0,67.9,70.8,67.8
20160105151500,885.6,278.8,282.08,31.8519,35,60.0,0,67.9,70.8,67.8
20160105153000,885.6,278.8,282.08,31.8519,35,60.0,0,67.8,70.8,67.8
20160105154500,885.6,278.8,282.08,31.8519,35,60.0,0,67.8,70.8,67.8
20160105160000,885.6,278.8,282.08,31.8519,35,60.0,0,67.7,70.8,67.8
20160105161500,885.6,278.8,282.08,31.8519,35,60.0,0,67.6,70.8,67.8
20160105163000,885.6,278.8,282.08,31.8519,35,60.0,0,67.6,70.8,67.8
20160105164500,885.6,278.8,275.52,31.1111,35,60.0,100,67.4,70.8,67.8
20160105170000,885.6,278.8,282.08,31.8519,35,60.0,100,67.4,70.8,67.8
20160105171500,885.6,278.8,282.08,31.8519,35,60.0,100,67.3,70.8,67.8
20160105173000,885.6,278.8,282.08,31.8519,35,60.0,100,67.3,70.8,67.8
20160105174500,885.6,278.8,272.24,30.7407,35,66.7,100,67.3,70.8,67.8
20160105180000,885.6,278.8,275.52,31.1111,35,85.6,100,67.4,70.8,67.8
20160105181500,885.6,278.8,272.24,30.7407,35,85.6,100,67.6,70.8,67.8
20160105183000,885.6,278.8,275.52,31.1111,35,84.3,100,67.7,70.8,67.8
20160105184500,885.6,278.8,275.52,31.1111,35,82.0,100,67.9,70.8,67.8
20160105190000,885.6,278.8,275.52,31.1111,35,82.0,100,68.0,70.8,67.8
20160105191500,885.6,278.8,267.32,30.1852,35,61.7,0,68.0,70.8,67.8
20160105193000,885.6,278.8,275.52,31.1111,35,60.8,0,67.9,70.8,67.8
20160105194500,885.6,278.8,272.24,30.7407,35,60.8,0,67.8,70.8,67.8
20160105200000,885.6,278.8,272.24,30.7407,35,60.8,0,67.7,70.8,67.8
20160105201500,885.6,278.8,275.52,31.1111,35,60.8,100,67.4,70.8,67.8
20160105203000,885.6,278.8,282.08,31.8519,35,60.0,100,67.4,70.8,67.8
20160105204500,885.6,278.8,282.08,31.8519,35,60.0,100,67.3,70.8,67.8
20160105210000,885.6,278.8,282.08,31.8519,35,59.2,100,67.2,70.8,67.8
20160105211500,885.6,278.8,282.08,31.8519,35,80.6,100,67.2,70.8,67.8
20160105213000,885.6,278.8,272.24,30.7407,35,87.6,100,67.5,70.8,67.8
20160105214500,885.6,278.8,272.24,30.7407,35,87.6,100,67.7,70.8,67.8
20160105220000,885.6,278.8,275.52,31.1111,35,91.1,100,67.8,70.8,67.8
20160105221500,885.6,278.8,275.52,31.1111,35,87.7,100,67.9,70.8,67.8
20160105223000,885.6,278.8,282.08,31.8519,35,62.0,0,68.1,70.8,67.8
20160105224500,885.6,278.8,275.52,31.1111,35,60.4,0,68.0,70.8,67.8
20160105230000,885.6,278.8,275.52,31.1111,35,60.4,0,67.9,70.8,67.8
20160105231500,885.6,278.8,272.24,30.7407,35,59.6,0,67.7,70.8,67.8
20160105233000,885.6,278.8,275.52,31.1111,35,59.6,0,67.6,70.8,67.8
20160105234500,885.6,278.8,275.52,31.1111,35,59.6,0,67.6,70.8,67.8
20160106000000,885.6,278.8,275.52,31.1111,35,59.6,100,67.4,70.8,67.8
20160106001500,885.6,278.8,275.52,31.1111,35,59.6,100,67.4,70.8,67.8
20160106003000,885.6,278.8,275.52,31.1111,35,60.3,100,67.3,70.8,67.8
20160106004500,885.6,278.8,272.24,30.7407,35,60.3,100,67.2,70.8,67.8
20160106010000,885.6,278.8,275.52,31.1111,35,79.5,100,67.2,70.8,67.8
20160106011500,885.6,278.8,272.24,30.7407,35,91.1,100,67.4,70.8,67.8
20160106013000,885.6,278.8,275.52,31.1111,35,95.4,100,67.6,70.8,67.8
20160106014500,885.6,278.8,272.24,30.7407,35,93.5,100,67.8,70.8,67.8
20160106020000,885.6,278.8,272.24,30.7407,35,88.7,100,68.0,70.8,67.8
20160106021500,885.6,278.8,272.24,30.7407,35,61.1,0,68.1,70.8,67.8
20160106023000,885.6,278.8,272.24,30.7407,35,60.0,0,67.9,70.8,67.8
20160106024500,885.6,278.8,275.52,31.1111,35,60.0,0,67.7,70.8,67.8
20160106030000,885.6,278.8,275.52,31.1111,35,59.2,0,67.6,70.8,67.8
20160106031500,885.6,278.8,275.52,31.1111,35,59.2,100,67.5,70.8,67.8
20160106033000,885.6,278.8,275.52,31.1111,35,59.2,100,67.4,70.8,67.8
20160106034500,885.6,278.8,275.52,31.1111,35,60.3,100,67.3,70.8,67.8
20160106040000,885.6,278.8,282.08,31.8519,35,59.3,100,67.2,70.8,67.8
20160106041500,885.6,278.8,282.08,31.8519,35,82.0,100,67.2,70.8,67.8
20160106044500,885.6,278.8,257.48,29.0741,8,62.8,100,67.3,70.9,67.9
20160106050000,885.6,278.8,267.32,30.1852,41,65.8,100,67.3,70.9,67.9
20160106051500,885.6,278.8,260.76,29.4444,41,72.4,100,67.1,70.9,67.9
20160106053000,885.6,278.8,272.24,30.7407,41,81.3,100,67.2,70.9,67.9
20160106054500,885.6,278.8,282.08,31.8519,41,83.1,100,67.3,70.9,67.9
20160106060000,885.6,278.8,275.52,31.1111,41,89.2,100,67.5,70.9,67.9
20160106061500,885.6,278.8,282.08,31.8519,41,89.2,100,67.6,70.9,67.9
20160106063000,885.6,278.8,272.24,30.7407,41,89.2,100,67.7,70.9,67.9
20160106064500,885.6,278.8,267.32,30.1852,41,89.2,100,67.9,70.9,67.9
20160106070000,885.6,278.8,257.48,29.0741,41,90.4,100,68.0,70.9,67.9
20160106071500,885.6,278.8,260.76,29.4444,41,83.8,100,68.1,70.9,67.9
20160106073000,885.6,278.8,260.76,29.4444,41,64.4,0,68.2,70.9,67.9
20160106074500,885.6,278.8,260.76,29.4444,41,58.8,0,67.9,70.9,67.9
20160106080000,885.6,278.8,260.76,29.4444,41,58.8,0,67.7,70.9,67.9
20160106081500,885.6,278.8,267.32,30.1852,41,58.8,100,67.4,70.9,67.9
20160106083000,885.6,278.8,267.32,30.1852,41,58.8,100,67.3,70.9,67.9
20160106084500,885.6,278.8,260.76,29.4444,41,61.1,100,67.1,70.9,67.9
20160106090000,885.6,278.8,260.76,29.4444,41,82.5,100,67.2,70.9,67.9
20160106091500,885.6,278.8,267.32,30.1852,41,86.1,100,67.4,70.9,67.9
20160106093000,885.6,278.8,260.76,29.4444,41,81.6,100,67.6,70.9,67.9
20160106094500,885.6,278.8,267.32,30.1852,41,82.6,100,67.7,70.9,67.9
20160106100000,885.6,278.8,260.76,29.4444,41,88.0,100,67.8,70.9,67.9
20160106101500,885.6,278.8,260.76,29.4444,41,81.6,100,68.0,70.9,67.9
20160106103000,885.6,278.8,260.76,29.4444,41,75.9,0,68.2,70.9,67.9
20160106104500,885.6,278.8,267.32,30.1852,41,60.7,0,68.1,70.9,67.9
20160106110000,885.6,278.8,267.32,30.1852,41,58.7,0,67.9,70.9,67.9
20160106111500,885.6,278.8,260.76,29.4444,41,60.0,0,67.7,70.9,67.9
20160106113000,885.6,278.8,260.76,29.4444,41,59.1,100,67.6,70.9,67.9
20160106114500,885.6,278.8,267.32,30.1852,41,59.1,100,67.6,70.9,67.9
20160106120000,885.6,278.8,257.48,29.0741,41,60.3,100,67.4,70.9,67.9
20160106121500,885.6,278.8,250.92,28.3333,41,59.2,100,67.4,70.9,67.9
20160106123000,885.6,278.8,267.32,30.1852,42,60.0,100,67.4,70.9,67.9
20160106124500,885.6,278.8,272.24,30.7407,42,63.1,100,67.3,70.9,67.9
20160106130000,885.6,278.8,267.32,30.1852,42,91.1,100,67.7,75.3,72.3
20160106131500,885.6,278.8,272.24,30.7407,42,92.3,100,70.0,75.3,72.3
20160106133000,885.6,278.8,275.52,31.1111,42,93.6,100,71.2,75.3,72.3
20160106134500,885.6,278.8,272.24,30.7407,42,93.6,100,71.3,75.3,72.3
20160106140000,885.6,278.8,272.24,30.7407,42,71.3,0,72.4,75.3,72.3
20160106141500,885.6,278.8,275.52,31.1111,42,83.2,100,70.7,75.3,72.3
20160106143000,885.6,278.8,272.24,30.7407,42,89.9,100,70.7,75.3,72.3
20160106144500,885.6,278.8,275.52,31.1111,42,89.9,100,70.5,75.3,72.3
20160106150000,885.6,278.8,282.08,31.8519,42,91.7,100,70.5,75.3,72.3
20160106151500,885.6,278.8,272.24,30.7407,42,90.6,100,70.7,75.3,72.3
20160106153000,885.6,278.8,285.36,32.2222,42,92.0,100,70.8,75.3,72.3
20160106154500,885.6,278.8,282.08,31.8519,42,92.0,100,71.1,75.3,72.3
20160106160000,885.6,278.8,295.2,33.3333,42,89.9,100,71.4,75.3,72.3
20160106161500,885.6,278.8,285.36,32.2222,42,91.1,100,71.6,75.3,72.3
20160106163000,885.6,278.8,285.36,32.2222,42,91.1,100,71.6,75.3,72.3
20160106164500,885.6,278.8,285.36,32.2222,42,91.1,100,71.7,75.3,72.3
20160106170000,885.6,278.8,291.92,32.963,42,89.9,100,71.8,75.3,72.3
20160106171500,885.6,278.8,291.92,32.963,42,90.9,100,71.7,75.3,72.3
20160106173000,885.6,278.8,285.36,32.2222,42,90.9,100,71.6,75.3,72.3
20160106174500,885.6,278.8,282.08,31.8519,42,93.1,100,71.6,75.3,72.3
20160106180000,885.6,278.8,275.52,31.1111,42,90.9,100,71.7,75.3,72.3
20160106181500,885.6,278.8,275.52,31.1111,42,90.9,100,71.7,75.3,72.3
20160106183000,885.6,278.8,275.52,31.1111,42,90.9,100,71.9,75.3,72.3
20160106184500,885.6,278.8,272.24,30.7407,42,90.9,100,71.8,75.3,72.3
20160106190000,885.6,278.8,275.52,31.1111,42,90.9,100,71.9,75.3,72.3
20160106191500,885.6,278.8,272.24,30.7407,42,92.4,100,71.8,75.3,72.3
20160106193000,885.6,278.8,267.32,30.1852,42,92.4,100,71.7,75.3,72.3
20160106194500,885.6,278.8,275.52,31.1111,42,93.6,100,71.8,75.3,72.3
20160106200000,885.6,278.8,272.24,30.7407,42,93.6,100,71.8,75.3,72.3
20160106201500,885.6,278.8,275.52,31.1111,42,91.7,100,71.7,75.3,72.3
20160106203000,885.6,278.8,272.24,30.7407,42,91.7,100,71.8,75.3,72.3
20160106204500,885.6,278.8,267.32,30.1852,42,91.7,100,71.7,75.3,72.3
20160106210000,885.6,278.8,282.08,31.8519,42,91.7,100,71.7,75.3,72.3
20160106211500,885.6,278.8,282.08,31.8519,42,99.1,100,71.7,75.3,72.3
20160106213000,885.6,278.8,282.08,31.8519,42,94.8,100,71.7,75.3,72.3
20160106214500,885.6,278.8,285.36,32.2222,42,96.7,100,71.7,75.3,72.3
20160106220000,885.6,278.8,282.08,31.8519,42,90.9,100,71.7,75.3,72.3
20160106221500,885.6,278.8,285.36,32.2222,42,90.9,100,71.8,75.3,72.3
20160106223000,885.6,278.8,282.08,31.8519,42,90.9,100,71.8,75.3,72.3
20160106224500,885.6,278.8,275.52,31.1111,42,89.9,100,71.8,75.3,72.3
20160106230000,885.6,278.8,285.36,32.2222,42,89.9,100,71.7,75.3,72.3
20160106231500,885.6,278.8,282.08,31.8519,42,91.3,100,71.7,75.3,72.3
20160106233000,885.6,278.8,275.52,31.1111,42,91.3,100,71.7,75.3,72.3
20160106234500,885.6,278.8,267.32,30.1852,42,91.3,100,71.9,75.3,72.3
20160107000000,885.6,278.8,272.24,30.7407,42,94.7,100,71.8,75.3,72.3
20160107001500,885.6,278.8,267.32,30.1852,42,99.0,100,71.8,75.3,72.3
20160107003000,885.6,278.8,267.32,30.1852,42,97.0,100,71.8,75.3,72.3
20160107004500,885.6,278.8,267.32,30.1852,42,99.0,100,71.7,75.3,72.3
20160107010000,885.6,278.8,272.24,30.7407,42,99.0,100,71.8,75.3,72.3
20160107011500,885.6,278.8,267.32,30.1852,42,94.8,100,71.9,75.3,72.3
20160107013000,885.6,278.8,272.24,30.7407,42,94.8,100,71.9,75.3,72.3
20160107014500,885.6,278.8,267.32,30.1852,42,93.0,100,71.8,75.3,72.3
20160107020000,885.6,278.8,275.52,31.1111,42,91.1,100,71.7,75.3,72.3
20160107021500,885.6,278.8,275.52,31.1111,42,91.1,100,71.8,75.2,72.2
20160107023000,885.6,278.8,275.52,31.1111,42,91.1,100,71.8,75.3,72.3
20160107024500,885.6,278.8,282.08,31.8519,42,92.5,100,71.7,75.2,72.2
20160107030000,885.6,278.8,275.52,31.1111,42,94.7,100,71.7,75.2,72.2
20160107031500,885.6,278.8,282.08,31.8519,42,97.1,100,71.7,75.2,72.2
20160107033000,885.6,278.8,275.52,31.1111,42,98.4,100,71.7,75.2,72.2
20160107034500,885.6,278.8,282.08,31.8519,42,98.4,100,71.6,75.2,72.2
20160107040000,885.6,278.8,275.52,31.1111,42,94.9,100,71.6,75.2,72.2
20160107041500,885.6,278.8,275.52,31.1111,42,92.4,100,71.6,75.2,72.2
20160107043000,885.6,278.8,282.08,31.8519,42,90.5,100,71.6,75.1,72.1
20160107044500,885.6,278.8,272.24,30.7407,42,93.6,100,71.6,75.2,72.2
20160107050000,885.6,278.8,272.24,30.7407,42,91.1,100,71.5,75.1,72.1
20160107051500,885.6,278.8,272.24,30.7407,42,91.1,100,71.5,75.1,72.1
20160107053000,885.6,278.8,260.76,29.4444,42,96.0,100,71.5,75.1,72.1
20160107054500,885.6,278.8,272.24,30.7407,42,97.8,100,71.4,75.1,72.1
20160107060000,885.6,278.8,267.32,30.1852,42,95.8,100,71.5,75.1,72.1
20160107061500,885.6,278.8,260.76,29.4444,42,98.0,100,71.7,75.1,72.1
20160107063000,885.6,278.8,272.24,30.7407,42,99.9,100,71.7,75.1,72.1
20160107064500,885.6,278.8,272.24,30.7407,42,91.4,100,71.8,75.0,72.0
20160107070000,885.6,278.8,267.32,30.1852,42,91.4,100,71.9,75.1,72.1
20160107071500,885.6,278.8,272.24,30.7407,42,92.6,100,71.9,75.1,72.1
20160107073000,885.6,278.8,260.76,29.4444,42,92.6,100,71.8,75.1,72.1
20160107074500,885.6,278.8,267.32,30.1852,42,92.6,100,71.8,75.1,72.1
20160107080000,885.6,278.8,267.32,30.1852,42,94.3,100,71.7,75.0,72.0
20160107081500,885.6,278.8,267.32,30.1852,42,91.8,100,71.7,75.1,72.1
20160107083000,885.6,278.8,267.32,30.1852,42,91.8,100,71.7,75.1,72.1
20160107084500,885.6,278.8,272.24,30.7407,42,92.9,100,71.8,75.1,72.1
20160107090000,885.6,278.8,267.32,30.1852,42,91.1,100,71.8,75.1,72.1
20160107091500,885.6,278.8,272.24,30.7407,42,91.1,100,71.8,75.0,72.0
20160107093000,885.6,278.8,260.76,29.4444,42,91.1,100,71.8,75.1,72.1
20160107094500,885.6,278.8,572.36,64.6296,59,86.9,100,71.7,75.0,72.0
20160107100000,885.6,278.8,267.32,30.1852,40,95.0,100,71.7,75.0,72.0
20160107101500,885.6,278.8,257.48,29.0741,40,90.5,100,71.7,75.1,72.1
20160107103000,885.6,278.8,257.48,29.0741,40,90.5,100,71.8,75.1,72.1
20160107104500,885.6,278.8,272.24,30.7407,41,93.0,100,71.8,75.1,72.1
20160107110000,885.6,278.8,260.76,29.4444,41,93.0,100,71.8,75.0,72.0
20160107111500,885.6,278.8,260.76,29.4444,41,93.0,100,71.8,75.0,72.0
20160107113000,885.6,278.8,260.76,29.4444,41,93.0,100,71.8,75.1,72.1
20160107114500,885.6,278.8,260.76,29.4444,41,93.0,100,71.9,75.1,72.1
20160107120000,885.6,278.8,260.76,29.4444,41,93.0,100,71.8,75.0,72.0
20160107121500,885.6,278.8,267.32,30.1852,41,93.0,100,71.9,75.0,72.0
20160107123000,885.6,278.8,260.76,29.4444,41,93.0,100,71.9,75.0,72.0
20160107124500,885.6,278.8,260.76,29.4444,41,91.7,100,71.9,75.1,72.1
20160107130000,885.6,278.8,260.76,29.4444,41,92.8,100,71.9,75.0,72.0
20160107131500,885.6,278.8,260.76,29.4444,41,94.1,100,71.9,75.0,72.0
20160107133000,885.6,278.8,257.48,29.0741,41,94.1,100,72.0,75.0,72.0
20160107134500,885.6,278.8,260.76,29.4444,41,93.0,100,72.0,75.0,72.0
20160107140000,885.6,278.8,267.32,30.1852,41,93.0,100,72.1,75.0,72.0
20160107141500,885.6,278.8,272.24,30.7407,41,91.7,100,72.2,75.0,72.0
20160107143000,885.6,278.8,275.52,31.1111,41,91.7,100,72.2,75.0,72.0
20160107144500,885.6,278.8,275.52,31.1111,41,91.7,100,72.2,75.0,72.0
20160107150000,885.6,278.8,275.52,31.1111,41,89.9,100,72.1,75.0,72.0
20160107151500,885.6,278.8,275.52,31.1111,41,89.9,100,72.0,75.0,72.0
20160107153000,885.6,278.8,275.52,31.1111,41,92.4,100,72.1,75.0,72.0
20160107154500,885.6,278.8,272.24,30.7407,41,92.4,100,72.2,75.0,72.0
20160107160000,885.6,278.8,272.24,30.7407,41,90.5,100,72.2,75.0,72.0
20160107161500,885.6,278.8,272.24,30.7407,41,91.7,100,72.2,75.0,72.0
20160107163000,885.6,278.8,267.32,30.1852,41,91.7,100,72.2,75.0,72.0
20160107164500,885.6,278.8,260.76,29.4444,41,91.7,100,72.1,75.0,72.0
20160107170000,885.6,278.8,272.24,30.7407,41,91.7,100,72.1,75.0,72.0
20160107171500,885.6,278.8,260.76,29.4444,41,91.7,100,72.2,75.0,72.0
20160107173000,885.6,278.8,272.24,30.7407,41,91.7,100,72.2,75.0,72.0
20160107174500,885.6,278.8,272.24,30.7407,41,91.7,100,72.2,75.0,72.0
20160107180000,885.6,278.8,272.24,30.7407,41,60.0,100,71.5,75.0,72.0
20160107181500,885.6,278.8,267.32,30.1852,41,80.4,100,71.1,75.0,72.0
20160107183000,885.6,278.8,272.24,30.7407,41,80.4,100,71.5,75.0,72.0
20160107184500,885.6,278.8,272.24,30.7407,41,80.4,100,71.6,75.0,72.0
20160107190000,885.6,278.8,267.32,30.1852,41,82.0,100,71.6,75.0,72.0
20160107191500,885.6,278.8,272.24,30.7407,41,82.0,100,71.7,75.0,72.0
20160107193000,885.6,278.8,275.52,31.1111,41,82.0,100,71.7,75.0,72.0
20160107194500,885.6,278.8,267.32,30.1852,41,83.1,100,71.7,75.0,72.0
20160107200000,885.6,278.8,275.52,31.1111,41,82.0,100,71.7,75.0,72.0
20160107201500,885.6,278.8,272.24,30.7407,41,82.0,100,71.6,75.0,72.0
20160107203000,885.6,278.8,272.24,30.7407,41,82.0,100,71.6,75.0,72.0
20160107204500,885.6,278.8,275.52,31.1111,41,83.1,100,71.6,75.0,72.0
20160107210000,885.6,278.8,267.32,30.1852,41,83.1,100,71.8,75.0,72.0
20160107211500,885.6,278.8,272.24,30.7407,41,83.1,100,71.9,75.0,72.0
20160107213000,885.6,278.8,267.32,30.1852,41,83.1,100,72.1,75.0,72.0
20160107214500,885.6,278.8,260.76,29.4444,41,84.4,100,72.1,75.0,72.0
20160107220000,885.6,278.8,267.32,30.1852,41,84.4,100,72.1,75.0,72.0
20160107221500,885.6,278.8,267.32,30.1852,41,84.4,100,72.1,75.0,72.0
20160107223000,885.6,278.8,267.32,30.1852,41,86.9,100,71.9,75.0,72.0
20160107224500,885.6,278.8,267.32,30.1852,41,88.7,100,71.9,75.0,72.0
20160107230000,885.6,278.8,260.76,29.4444,41,86.2,100,71.9,75.0,72.0
20160107231500,885.6,278.8,257.48,29.0741,41,82.4,100,71.5,75.0,72.0
20160107233000,885.6,278.8,257.48,29.0741,41,76.4,100,71.3,76.7,73.7
20160107234500,885.6,278.8,260.76,29.4444,41,69.2,100,70.9,76.7,73.7
20160108000000,885.6,278.8,275.52,31.1111,41,63.6,100,70.3,76.7,73.7
20160108001500,885.6,278.8,275.52,31.1111,41,60.8,100,69.6,76.7,73.7
20160108003000,885.6,278.8,282.08,31.8519,41,59.2,100,69.0,76.7,73.7
20160108004500,885.6,278.8,285.36,32.2222,41,58.4,100,68.6,76.7,73.7
20160108010000,885.6,278.8,282.08,31.8519,41,58.4,100,68.2,76.7,73.7
20160108011500,885.6,278.8,295.2,33.3333,41,57.6,100,67.9,76.7,73.7
20160108013000,885.6,278.8,285.36,32.2222,41,57.6,100,67.7,76.7,73.7
20160108014500,885.6,278.8,285.36,32.2222,41,57.6,100,67.4,76.7,73.7
20160108020000,885.6,278.8,295.2,33.3333,41,57.6,100,67.1,76.7,73.7
20160108021500,885.6,278.8,295.2,33.3333,41,56.8,100,66.9,76.7,73.7
20160108023000,885.6,278.8,300.12,33.8889,41,56.8,100,66.8,76.7,73.7
20160108024500,885.6,278.8,295.2,33.3333,41,56.8,100,66.6,76.7,73.7
20160108030000,885.6,278.8,300.12,33.8889,41,56.8,100,66.4,76.7,73.7
20160108031500,885.6,278.8,300.12,33.8889,41,56.8,100,66.2,76.7,73.7
20160108033000,885.6,278.8,300.12,33.8889,41,56.8,100,66.2,76.7,73.7
20160108034500,885.6,278.8,300.12,33.8889,41,56.8,100,66.1,76.7,73.7
20160108040000,885.6,278.8,295.2,33.3333,41,56.8,100,65.8,76.7,73.7
20160108041500,885.6,278.8,291.92,32.963,41,56.8,100,65.8,76.7,73.7
20160108043000,885.6,278.8,300.12,33.8889,41,56.8,100,65.7,76.7,73.7
20160108044500,885.6,278.8,295.2,33.3333,41,56.8,100,65.6,76.7,73.7
20160108050000,885.6,278.8,291.92,32.963,41,56.8,100,65.4,76.7,73.7
20160108051500,885.6,278.8,285.36,32.2222,41,56.8,100,65.5,76.7,73.7
20160108053000,885.6,278.8,295.2,33.3333,41,56.8,100,65.3,76.7,73.7
