PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108054500,885.6,278.8,295.2,33.3333,41,56.8,100,65.1,76.7,73.7
20160108060000,885.6,278.8,295.2,33.3333,41,56.8,100,65.0,76.7,73.7
20160108061500,885.6,278.8,295.2,33.3333,41,63.2,100,65.5,76.7,73.7
20160108063000,885.6,278.8,291.92,32.963,41,100.2,100,66.4,76.7,73.7
20160108064500,885.6,278.8,282.08,31.8519,41,104.3,100,67.2,76.7,73.7
20160108070000,885.6,278.8,285.36,32.2222,41,106.0,100,67.7,76.7,73.7
20160108071500,885.6,278.8,272.24,30.7407,41,101.9,100,68.2,76.7,73.7
20160108073000,885.6,278.8,275.52,31.1111,41,106.8,100,68.5,76.7,73.7
20160108074500,885.6,278.8,267.32,30.1852,41,103.5,100,68.8,76.7,73.7
20160108080000,885.6,278.8,267.32,30.1852,41,105.1,100,69.2,76.7,73.7
20160108081500,885.6,278.8,275.52,31.1111,41,105.1,100,69.6,76.7,73.7
20160108083000,885.6,278.8,275.52,31.1111,41,89.3,100,69.8,76.7,73.7
20160108084500,885.6,278.8,275.52,31.1111,41,99.6,100,70.1,76.7,73.7
20160108090000,885.6,278.8,275.52,31.1111,41,98.0,100,70.2,76.7,73.7
20160108091500,885.6,278.8,272.24,30.7407,41,108.4,100,70.3,76.7,73.7
20160108093000,885.6,278.8,272.24,30.7407,41,102.5,100,70.5,76.7,73.7
20160108094500,885.6,278.8,257.48,29.0741,41,99.6,100,70.7,76.7,73.7
20160108100000,885.6,278.8,260.76,29.4444,41,96.6,100,70.8,76.7,73.7
20160108101500,885.6,278.8,260.76,29.4444,41,98.6,100,71.0,76.7,73.7
20160108103000,885.6,278.8,267.32,30.1852,41,101.9,100,71.0,76.7,73.7
20160108104500,885.6,278.8,267.32,30.1852,41,98.5,100,71.2,76.7,73.7
20160108110000,885.6,278.8,267.32,30.1852,41,108.5,100,71.3,76.7,73.7
20160108111500,885.6,278.8,267.32,30.1852,41,106.8,100,71.4,76.7,73.7
20160108113000,885.6,278.8,267.32,30.1852,41,102.7,100,71.6,76.7,73.7
20160108114500,885.6,278.8,260.76,29.4444,41,100.1,100,71.7,76.7,73.7
20160108120000,885.6,278.8,267.32,30.1852,41,99.0,100,71.8,76.7,73.7
20160108121500,885.6,278.8,257.48,29.0741,41,99.0,100,71.9,76.7,73.7
20160108123000,885.6,278.8,260.76,29.4444,41,100.3,100,71.9,76.7,73.7
20160108124500,885.6,278.8,257.48,29.0741,41,100.3,100,72.1,76.7,73.7
20160108130000,885.6,278.8,260.76,29.4444,41,100.3,100,72.1,76.7,73.7
20160108131500,885.6,278.8,257.48,29.0741,41,101.8,100,72.2,76.7,73.7
20160108133000,885.6,278.8,267.32,30.1852,41,104.3,100,72.2,76.7,73.7
20160108134500,885.6,278.8,267.32,30.1852,41,104.3,100,72.4,76.7,73.7
20160108140000,885.6,278.8,260.76,29.4444,41,107.6,100,72.6,76.7,73.7
20160108141500,885.6,278.8,267.32,30.1852,41,101.9,100,72.7,76.7,73.7
20160108143000,885.6,278.8,267.32,30.1852,41,98.4,100,72.8,76.7,73.7
20160108144500,885.6,278.8,267.32,30.1852,41,106.8,100,72.6,76.7,73.7
20160108150000,885.6,278.8,272.24,30.7407,41,106.8,100,72.6,76.7,73.7
20160108151500,885.6,278.8,275.52,31.1111,41,101.1,100,72.8,76.7,73.7
20160108153000,885.6,278.8,272.24,30.7407,41,101.1,100,72.7,76.7,73.7
20160108154500,885.6,278.8,275.52,31.1111,41,96.6,100,72.8,76.7,73.7
20160108160000,885.6,278.8,282.08,31.8519,41,97.8,100,72.9,76.7,73.7
20160108161500,885.6,278.8,282.08,31.8519,41,99.0,100,72.8,76.7,73.7
20160108163000,885.6,278.8,282.08,31.8519,41,99.0,100,72.9,76.7,73.7
20160108164500,885.6,278.8,275.52,31.1111,41,103.5,100,73.0,76.7,73.7
20160108170000,885.6,278.8,275.52,31.1111,41,106.0,100,73.1,76.7,73.7
20160108171500,885.6,278.8,285.36,32.2222,41,99.7,100,73.1,76.7,73.7
20160108173000,885.6,278.8,282.08,31.8519,41,98.2,100,72.9,76.7,73.7
20160108174500,885.6,278.8,282.08,31.8519,41,105.1,100,72.9,76.7,73.7
20160108180000,885.6,278.8,275.52,31.1111,41,105.1,100,72.9,76.7,73.7
20160108181500,885.6,278.8,275.52,31.1111,41,99.1,100,73.0,76.7,73.7
20160108183000,885.6,278.8,272.24,30.7407,41,99.1,100,73.1,76.7,73.7
20160108184500,885.6,278.8,267.32,30.1852,41,97.2,100,73.2,76.7,73.7
20160108190000,885.6,278.8,272.24,30.7407,41,97.2,100,73.3,76.7,73.7
20160108191500,885.6,278.8,272.24,30.7407,41,101.0,100,72.9,76.7,73.7
20160108193000,885.6,278.8,285.36,32.2222,41,101.0,100,73.3,76.7,73.7
20160108194500,885.6,278.8,275.52,31.1111,41,102.6,100,73.4,76.7,73.7
20160108200000,885.6,278.8,272.24,30.7407,41,106.0,100,73.4,76.7,73.7
20160108201500,885.6,278.8,275.52,31.1111,41,100.6,100,73.3,76.7,73.7
20160108203000,885.6,278.8,275.52,31.1111,41,96.6,100,73.3,76.7,73.7
20160108204500,885.6,278.8,282.08,31.8519,41,104.2,100,73.4,76.7,73.7
20160108210000,885.6,278.8,285.36,32.2222,41,104.2,100,73.5,76.7,73.7
20160108211500,885.6,278.8,272.24,30.7407,41,106.0,100,73.3,76.7,73.7
20160108213000,885.6,278.8,285.36,32.2222,41,104.4,100,73.4,76.7,73.7
20160108214500,885.6,278.8,267.32,30.1852,41,106.0,100,73.5,76.7,73.7
20160108220000,885.6,278.8,260.76,29.4444,41,106.0,100,73.3,76.7,73.7
20160108221500,885.6,278.8,275.52,31.1111,41,102.8,100,73.3,76.7,73.7
20160108223000,885.6,278.8,267.32,30.1852,41,99.6,100,73.2,76.7,73.7
20160108224500,885.6,278.8,267.32,30.1852,41,97.9,100,73.2,76.7,73.7
20160108230000,885.6,278.8,272.24,30.7407,41,97.9,100,73.1,76.7,73.7
20160108231500,885.6,278.8,272.24,30.7407,41,97.9,100,73.1,76.7,73.7
20160108233000,885.6,278.8,272.24,30.7407,41,97.9,100,73.2,76.7,73.7
20160108234500,885.6,278.8,272.24,30.7407,41,97.9,100,73.1,76.7,73.7
20160109000000,885.6,278.8,267.32,30.1852,41,99.4,100,73.2,76.7,73.7
20160109001500,885.6,278.8,267.32,30.1852,41,97.2,100,73.2,76.7,73.7
20160109003000,885.6,278.8,267.32,30.1852,41,99.9,100,73.2,76.7,73.7
20160109004500,885.6,278.8,272.24,30.7407,41,98.6,100,73.2,76.7,73.7
20160109010000,885.6,278.8,267.32,30.1852,41,98.6,100,73.2,76.7,73.7
20160109011500,885.6,278.8,272.24,30.7407,41,99.7,100,73.6,76.7,73.7
20160109013000,885.6,278.8,267.32,30.1852,41,101.0,100,73.4,76.7,73.7
20160109014500,885.6,278.8,267.32,30.1852,41,104.4,100,73.0,76.7,73.7
20160109020000,885.6,278.8,267.32,30.1852,41,97.2,100,73.1,76.7,73.7
20160109021500,885.6,278.8,260.76,29.4444,41,101.7,100,73.2,76.7,73.7
20160109023000,885.6,278.8,267.32,30.1852,12,104.3,100,73.3,76.7,73.7
20160109024500,885.6,278.8,267.32,30.1852,12,97.9,100,73.2,76.7,73.7
20160109030000,885.6,278.8,250.92,28.3333,34,110.8,100,72.9,76.7,73.7
20160109031500,885.6,278.8,257.48,29.0741,35,112.5,100,72.8,76.7,73.7
20160109033000,885.6,278.8,257.48,29.0741,35,106.8,100,72.9,76.7,73.7
20160109034500,885.6,278.8,257.48,29.0741,35,103.6,100,73.0,76.7,73.7
20160109040000,885.6,278.8,257.48,29.0741,35,107.7,100,73.1,76.7,73.7
20160109041500,885.6,278.8,257.48,29.0741,35,115.0,100,73.1,76.7,73.7
20160109043000,885.6,278.8,257.48,29.0741,35,117.4,100,72.9,76.7,73.7
20160109044500,885.6,278.8,257.48,29.0741,35,115.0,100,72.8,76.7,73.7
20160109050000,885.6,278.8,257.48,29.0741,35,110.1,100,72.7,76.7,73.7
20160109051500,885.6,278.8,257.48,29.0741,35,103.5,100,72.7,76.7,73.7
20160109053000,885.6,278.8,260.76,29.4444,35,103.5,100,72.7,76.7,73.7
20160109054500,885.6,278.8,260.76,29.4444,35,116.6,100,72.8,76.7,73.7
20160109060000,885.6,278.8,260.76,29.4444,35,118.3,100,72.9,76.7,73.7
20160109061500,885.6,278.8,257.48,29.0741,35,114.2,100,73.1,76.7,73.7
20160109063000,885.6,278.8,260.76,29.4444,35,114.2,100,73.2,76.7,73.7
20160109064500,885.6,278.8,260.76,29.4444,35,108.4,100,73.1,76.7,73.7
20160109070000,885.6,278.8,260.76,29.4444,35,113.7,100,73.2,76.7,73.7
20160109071500,885.6,278.8,260.76,29.4444,35,117.6,100,73.2,76.7,73.7
20160109073000,885.6,278.8,260.76,29.4444,35,104.3,100,72.8,76.7,73.7
20160109074500,885.6,278.8,260.76,29.4444,35,113.3,100,72.8,76.7,73.7
20160109080000,885.6,278.8,257.48,29.0741,35,103.6,100,72.8,76.7,73.7
20160109081500,885.6,278.8,260.76,29.4444,35,103.6,100,72.8,76.7,73.7
20160109083000,885.6,278.8,257.48,29.0741,35,110.5,100,72.8,76.7,73.7
20160109084500,885.6,278.8,257.48,29.0741,35,112.5,100,72.9,76.7,73.7
20160109090000,885.6,278.8,257.48,29.0741,35,114.2,100,72.9,76.7,73.7
20160109091500,885.6,278.8,257.48,29.0741,35,106.2,100,72.9,76.7,73.7
20160109093000,885.6,278.8,257.48,29.0741,35,109.2,100,73.1,76.7,73.7
20160109094500,885.6,278.8,257.48,29.0741,35,109.2,100,73.2,76.7,73.7
20160109100000,885.6,278.8,260.76,29.4444,35,105.6,100,73.2,76.7,73.7
20160109101500,885.6,278.8,257.48,29.0741,35,115.1,100,73.1,76.7,73.7
20160109103000,885.6,278.8,260.76,29.4444,35,103.6,100,73.1,76.7,73.7
20160109104500,885.6,278.8,250.92,28.3333,35,109.1,100,73.1,76.7,73.7
20160109110000,885.6,278.8,257.48,29.0741,35,115.8,100,73.1,76.7,73.7
20160109111500,885.6,278.8,257.48,29.0741,35,105.2,100,73.1,76.6,73.6
20160109113000,885.6,278.8,260.76,29.4444,35,114.9,100,73.3,76.7,73.7
20160109114500,885.6,278.8,260.76,29.4444,35,109.1,100,73.1,76.7,73.7
20160109120000,885.6,278.8,257.48,29.0741,35,109.1,100,73.1,76.7,73.7
20160109121500,885.6,278.8,260.76,29.4444,35,111.0,100,73.3,76.7,73.7
20160109123000,885.6,278.8,260.76,29.4444,35,106.0,100,73.1,76.7,73.7
20160109124500,885.6,278.8,260.76,29.4444,35,106.0,100,72.9,76.7,73.7
20160109130000,885.6,278.8,267.32,30.1852,35,112.8,100,72.9,76.7,73.7
20160109131500,885.6,278.8,260.76,29.4444,35,108.6,100,73.1,76.7,73.7
20160109133000,885.6,278.8,260.76,29.4444,35,116.3,100,72.9,76.7,73.7
20160109134500,885.6,278.8,260.76,29.4444,35,116.3,100,72.9,76.7,73.7
20160109140000,885.6,278.8,260.76,29.4444,35,103.6,100,72.9,76.7,73.7
20160109141500,885.6,278.8,260.76,29.4444,35,93.6,100,72.8,76.7,73.7
20160109143000,885.6,278.8,260.76,29.4444,35,118.0,100,72.8,76.7,73.7
20160109144500,885.6,278.8,257.48,29.0741,35,113.5,100,72.6,76.7,73.7
20160109150000,885.6,278.8,260.76,29.4444,35,105.2,100,72.7,76.7,73.7
20160109151500,885.6,278.8,257.48,29.0741,35,115.1,100,72.7,76.7,73.7
20160109153000,885.6,278.8,257.48,29.0741,35,106.0,100,72.7,76.7,73.7
20160109154500,885.6,278.8,257.48,29.0741,35,115.0,100,72.7,76.7,73.7
20160109160000,885.6,278.8,257.48,29.0741,35,107.1,100,72.8,76.7,73.7
20160109161500,885.6,278.8,257.48,29.0741,35,113.3,100,72.9,76.7,73.7
20160109163000,885.6,278.8,260.76,29.4444,35,108.5,100,72.9,76.7,73.7
20160109164500,885.6,278.8,260.76,29.4444,35,110.1,100,72.9,76.7,73.7
20160109170000,885.6,278.8,260.76,29.4444,35,110.1,100,72.8,76.7,73.7
20160109171500,885.6,278.8,260.76,29.4444,35,104.1,100,72.9,76.7,73.7
20160109173000,885.6,278.8,257.48,29.0741,35,112.4,100,72.8,76.7,73.7
20160109174500,885.6,278.8,260.76,29.4444,35,112.4,100,72.8,76.7,73.7
20160109180000,885.6,278.8,260.76,29.4444,35,103.6,100,72.8,76.7,73.7
20160109181500,885.6,278.8,257.48,29.0741,35,114.9,100,72.8,76.7,73.7
20160109183000,885.6,278.8,257.48,29.0741,35,108.4,100,72.9,76.7,73.7
20160109184500,885.6,278.8,260.76,29.4444,35,106.9,100,72.6,76.7,73.7
20160109190000,885.6,278.8,260.76,29.4444,35,104.2,100,72.4,76.7,73.7
20160109191500,885.6,278.8,257.48,29.0741,35,102.8,100,72.7,76.7,73.7
20160109193000,885.6,278.8,257.48,29.0741,35,108.4,100,72.9,76.7,73.7
20160109194500,885.6,278.8,257.48,29.0741,35,112.2,100,73.1,76.7,73.7
20160109200000,885.6,278.8,257.48,29.0741,35,106.0,100,73.2,76.7,73.7
20160109201500,885.6,278.8,257.48,29.0741,35,106.0,100,72.9,76.7,73.7
20160109203000,885.6,278.8,257.48,29.0741,35,115.1,100,73.0,76.7,73.7
20160109204500,885.6,278.8,257.48,29.0741,35,115.1,100,73.0,76.7,73.7
20160109210000,885.6,278.8,257.48,29.0741,35,116.6,100,72.9,76.7,73.7
20160109211500,885.6,278.8,257.48,29.0741,35,111.7,100,72.8,76.7,73.7
20160109213000,885.6,278.8,250.92,28.3333,35,103.4,100,72.7,76.7,73.7
20160109214500,885.6,278.8,257.48,29.0741,35,116.6,100,72.5,76.7,73.7
20160109220000,885.6,278.8,257.48,29.0741,35,105.0,100,72.4,76.7,73.7
20160109221500,885.6,278.8,257.48,29.0741,35,118.3,100,72.6,76.7,73.7
20160109223000,885.6,278.8,257.48,29.0741,35,115.0,100,72.5,76.7,73.7
20160109224500,885.6,278.8,257.48,29.0741,35,118.3,100,72.4,76.7,73.7
20160109230000,885.6,278.8,260.76,29.4444,35,105.9,100,72.7,76.7,73.7
20160109231500,885.6,278.8,257.48,29.0741,35,107.8,100,72.8,76.7,73.7
20160109233000,885.6,278.8,257.48,29.0741,35,113.1,100,72.8,76.7,73.7
20160109234500,885.6,278.8,257.48,29.0741,35,115.8,100,72.4,76.7,73.7
20160110000000,885.6,278.8,257.48,29.0741,35,117.4,100,72.3,76.7,73.7
20160110001500,885.6,278.8,257.48,29.0741,35,110.9,100,72.2,76.7,73.7
20160110003000,885.6,278.8,250.92,28.3333,35,110.9,100,72.2,76.7,73.7
20160110004500,885.6,278.8,260.76,29.4444,35,113.3,100,72.3,76.7,73.7
20160110010000,885.6,278.8,257.48,29.0741,35,114.8,100,72.5,76.7,73.7
20160110011500,885.6,278.8,260.76,29.4444,35,105.2,100,72.6,76.7,73.7
20160110013000,885.6,278.8,260.76,29.4444,35,116.6,100,72.3,76.7,73.7
20160110014500,885.6,278.8,257.48,29.0741,35,107.6,100,72.4,76.7,73.7
20160110020000,885.6,278.8,257.48,29.0741,35,107.6,100,72.4,76.7,73.7
20160110021500,885.6,278.8,257.48,29.0741,35,115.8,100,72.2,76.7,73.7
20160110023000,885.6,278.8,260.76,29.4444,35,117.4,100,72.2,76.7,73.7
20160110024500,885.6,278.8,257.48,29.0741,35,111.0,100,72.1,76.7,73.7
20160110030000,885.6,278.8,257.48,29.0741,35,106.9,100,72.3,76.7,73.7
20160110031500,885.6,278.8,260.76,29.4444,35,102.8,100,72.2,76.7,73.7
20160110033000,885.6,278.8,257.48,29.0741,35,102.8,100,72.2,76.7,73.7
20160110034500,885.6,278.8,257.48,29.0741,35,102.8,100,72.2,76.7,73.7
20160110040000,885.6,278.8,260.76,29.4444,35,102.8,100,72.2,76.7,73.7
20160110041500,885.6,278.8,260.76,29.4444,35,102.8,100,72.2,76.7,73.7
20160110043000,885.6,278.8,260.76,29.4444,35,102.8,100,72.2,76.7,73.7
20160110044500,885.6,278.8,260.76,29.4444,35,102.8,100,72.2,76.7,73.7
20160110050000,885.6,278.8,257.48,29.0741,35,105.1,100,72.2,76.7,73.7
20160110051500,885.6,278.8,260.76,29.4444,35,108.4,100,72.2,76.7,73.7
20160110053000,885.6,278.8,257.48,29.0741,35,109.7,100,72.2,76.7,73.7
20160110054500,885.6,278.8,257.48,29.0741,35,112.0,100,72.3,76.7,73.7
20160110060000,885.6,278.8,257.48,29.0741,35,109.2,100,72.2,76.7,73.7
20160110061500,885.6,278.8,257.48,29.0741,35,102.8,100,72.2,76.7,73.7
20160110063000,885.6,278.8,260.76,29.4444,35,104.4,100,71.9,76.7,73.7
20160110064500,885.6,278.8,260.76,29.4444,35,104.4,100,72.1,76.7,73.7
20160110070000,885.6,278.8,257.48,29.0741,35,104.4,100,72.1,76.7,73.7
20160110071500,885.6,278.8,257.48,29.0741,35,105.7,100,72.0,76.7,73.7
20160110073000,885.6,278.8,260.76,29.4444,35,102.8,100,71.9,76.7,73.7
20160110074500,885.6,278.8,257.48,29.0741,35,106.3,100,71.8,76.7,73.7
20160110080000,885.6,278.8,260.76,29.4444,35,102.7,100,71.7,76.7,73.7
20160110081500,885.6,278.8,260.76,29.4444,35,104.8,100,71.6,76.7,73.7
20160110083000,885.6,278.8,260.76,29.4444,35,117.4,100,71.7,76.7,73.7
20160110084500,885.6,278.8,257.48,29.0741,35,111.1,100,71.7,76.7,73.7
20160110090000,885.6,278.8,260.76,29.4444,35,113.0,100,71.7,76.7,73.7
20160110091500,885.6,278.8,260.76,29.4444,35,115.1,100,71.8,76.7,73.7
20160110093000,885.6,278.8,260.76,29.4444,35,117.4,100,71.8,76.7,73.7
20160110094500,885.6,278.8,260.76,29.4444,35,105.3,100,71.9,76.7,73.7
20160110100000,885.6,278.8,260.76,29.4444,35,103.6,100,71.9,76.7,73.7
20160110101500,885.6,278.8,257.48,29.0741,35,103.6,100,71.9,76.7,73.7
20160110103000,885.6,278.8,257.48,29.0741,35,106.6,100,71.9,76.7,73.7
20160110104500,885.6,278.8,257.48,29.0741,35,106.6,100,71.9,76.7,73.7
20160110110000,885.6,278.8,257.48,29.0741,35,110.9,100,71.6,76.7,73.7
20160110111500,885.6,278.8,260.76,29.4444,35,110.9,100,71.4,76.7,73.7
20160110113000,885.6,278.8,260.76,29.4444,35,114.3,100,71.4,76.7,73.7
20160110114500,885.6,278.8,260.76,29.4444,35,115.5,100,71.7,76.7,73.7
20160110120000,885.6,278.8,257.48,29.0741,35,117.5,100,71.7,76.7,73.7
20160110121500,885.6,278.8,250.92,28.3333,35,117.5,100,71.8,76.7,73.7
20160110123000,885.6,278.8,257.48,29.0741,35,114.2,100,71.8,76.7,73.7
20160110124500,885.6,278.8,250.92,28.3333,35,106.0,100,71.7,76.7,73.7
20160110130000,885.6,278.8,257.48,29.0741,35,115.8,100,71.7,76.7,73.7
20160110131500,885.6,278.8,257.48,29.0741,35,117.4,100,71.7,76.7,73.7
20160110133000,885.6,278.8,257.48,29.0741,35,110.7,100,71.8,76.7,73.7
20160110134500,885.6,278.8,257.48,29.0741,35,110.7,100,71.9,76.7,73.7
20160110140000,885.6,278.8,250.92,28.3333,35,115.7,100,71.9,76.7,73.7
20160110141500,885.6,278.8,257.48,29.0741,35,115.7,100,71.7,76.7,73.7
20160110143000,885.6,278.8,257.48,29.0741,35,103.0,100,71.5,76.7,73.7
20160110144500,885.6,278.8,257.48,29.0741,35,118.3,100,71.6,76.7,73.7
20160110150000,885.6,278.8,257.48,29.0741,35,115.8,100,71.7,76.7,73.7
20160110151500,885.6,278.8,257.48,29.0741,35,103.7,100,71.8,76.7,73.7
20160110153000,885.6,278.8,257.48,29.0741,35,115.0,100,72.0,76.7,73.7
20160110154500,885.6,278.8,257.48,29.0741,35,113.1,100,72.0,76.7,73.7
20160110160000,885.6,278.8,260.76,29.4444,35,115.0,100,71.8,76.7,73.7
20160110161500,885.6,278.8,257.48,29.0741,35,101.2,100,71.8,76.7,73.7
20160110163000,885.6,278.8,260.76,29.4444,35,111.8,100,71.9,76.7,73.7
20160110164500,885.6,278.8,257.48,29.0741,35,101.9,100,72.0,76.7,73.7
20160110170000,885.6,278.8,257.48,29.0741,35,106.0,100,72.2,76.7,73.7
20160110171500,885.6,278.8,260.76,29.4444,35,116.6,100,72.1,76.7,73.7
20160110173000,885.6,278.8,257.48,29.0741,35,110.1,100,71.9,76.7,73.7
20160110174500,885.6,278.8,257.48,29.0741,35,113.3,100,72.1,76.7,73.7
20160110180000,885.6,278.8,257.48,29.0741,35,113.3,100,72.2,76.7,73.7
20160110181500,885.6,278.8,257.48,29.0741,35,113.3,100,72.1,76.7,73.7
20160110183000,885.6,278.8,250.92,28.3333,35,115.8,100,72.1,76.7,73.7
20160110184500,885.6,278.8,250.92,28.3333,35,101.9,100,72.2,76.7,73.7
20160110190000,885.6,278.8,260.76,29.4444,35,105.9,100,72.3,76.7,73.7
20160110191500,885.6,278.8,257.48,29.0741,35,103.7,100,72.2,76.7,73.7
20160110193000,885.6,278.8,260.76,29.4444,35,115.0,100,72.3,76.7,73.7
20160110194500,885.6,278.8,260.76,29.4444,35,112.9,100,72.4,76.7,73.7
20160110200000,885.6,278.8,257.48,29.0741,35,112.9,100,72.2,76.7,73.7
20160110201500,885.6,278.8,260.76,29.4444,35,115.0,100,71.9,76.7,73.7
20160110203000,885.6,278.8,257.48,29.0741,35,115.0,100,71.7,76.7,73.7
20160110204500,885.6,278.8,260.76,29.4444,35,108.4,100,71.9,76.7,73.7
20160110210000,885.6,278.8,260.76,29.4444,35,106.8,100,72.1,76.7,73.7
20160110211500,885.6,278.8,260.76,29.4444,35,111.7,100,72.1,76.7,73.7
20160110213000,885.6,278.8,260.76,29.4444,35,111.7,100,72.1,76.7,73.7
20160110214500,885.6,278.8,260.76,29.4444,35,113.3,100,72.2,76.7,73.7
20160110220000,885.6,278.8,260.76,29.4444,35,113.3,100,72.2,76.7,73.7
20160110221500,885.6,278.8,257.48,29.0741,35,113.3,100,72.2,76.7,73.7
20160110223000,885.6,278.8,257.48,29.0741,35,113.3,100,72.3,76.7,73.7
20160110224500,885.6,278.8,257.48,29.0741,35,113.3,100,72.2,76.7,73.7
20160110230000,885.6,278.8,260.76,29.4444,35,110.9,100,72.2,76.7,73.7
20160110231500,885.6,278.8,260.76,29.4444,35,106.0,100,72.2,76.7,73.7
20160110233000,885.6,278.8,260.76,29.4444,35,101.1,100,72.2,76.7,73.7
20160110234500,885.6,278.8,260.76,29.4444,35,114.3,100,72.2,76.7,73.7
20160111000000,885.6,278.8,260.76,29.4444,35,113.1,100,72.3,76.7,73.7
20160111001500,885.6,278.8,257.48,29.0741,35,116.6,100,71.7,76.7,73.7
20160111003000,885.6,278.8,260.76,29.4444,35,115.0,100,71.3,76.7,73.7
20160111004500,885.6,278.8,260.76,29.4444,35,115.0,100,71.3,76.7,73.7
20160111010000,885.6,278.8,260.76,29.4444,35,115.0,100,71.0,76.7,73.7
20160111011500,885.6,278.8,267.32,30.1852,35,112.5,100,71.5,76.7,73.7
20160111013000,885.6,278.8,267.32,30.1852,35,110.9,100,71.6,76.7,73.7
20160111014500,885.6,278.8,260.76,29.4444,35,108.4,100,71.7,76.7,73.7
20160111020000,885.6,278.8,267.32,30.1852,35,100.3,100,71.7,76.7,73.7
20160111021500,885.6,278.8,267.32,30.1852,35,102.8,100,71.8,76.7,73.7
20160111023000,885.6,278.8,267.32,30.1852,35,110.1,100,71.8,76.7,73.7
20160111024500,885.6,278.8,267.32,30.1852,35,113.4,100,71.2,76.7,73.7
20160111030000,885.6,278.8,260.76,29.4444,35,116.0,100,70.9,76.7,73.7
20160111031500,885.6,278.8,260.76,29.4444,35,114.4,100,70.7,76.7,73.7
20160111033000,885.6,278.8,267.32,30.1852,35,112.5,100,70.6,76.7,73.7
20160111034500,885.6,278.8,267.32,30.1852,35,112.5,100,70.7,76.7,73.7
20160111040000,885.6,278.8,272.24,30.7407,35,108.4,100,70.6,76.7,73.7
20160111041500,885.6,278.8,272.24,30.7407,35,115.8,100,70.5,76.7,73.7
20160111043000,885.6,278.8,272.24,30.7407,35,115.8,100,70.5,76.7,73.7
20160111044500,885.6,278.8,272.24,30.7407,35,114.2,100,70.5,76.7,73.7
20160111050000,885.6,278.8,275.52,31.1111,35,112.5,100,70.4,76.7,73.7
20160111051500,885.6,278.8,275.52,31.1111,35,110.1,100,70.4,76.7,73.7
20160111053000,885.6,278.8,275.52,31.1111,35,115.1,100,70.3,76.7,73.7
20160111054500,885.6,278.8,275.52,31.1111,35,113.3,100,70.4,76.7,73.7
20160111060000,885.6,278.8,275.52,31.1111,35,110.9,100,70.6,76.7,73.7
20160111061500,885.6,278.8,275.52,31.1111,35,112.5,100,70.9,76.7,73.7
20160111063000,885.6,278.8,282.08,31.8519,35,106.8,100,71.1,76.7,73.7
20160111064500,885.6,278.8,275.52,31.1111,35,113.0,100,71.1,76.7,73.7
20160111070000,885.6,278.8,275.52,31.1111,35,107.7,100,70.9,76.7,73.7
20160111071500,885.6,278.8,275.52,31.1111,35,114.2,100,70.8,76.7,73.7
20160111073000,885.6,278.8,275.52,31.1111,35,109.2,100,71.0,76.7,73.7
20160111074500,885.6,278.8,275.52,31.1111,35,112.6,100,70.9,76.7,73.7
20160111080000,885.6,278.8,275.52,31.1111,35,112.6,100,70.9,76.7,73.7
20160111081500,885.6,278.8,275.52,31.1111,35,111.0,100,70.8,76.7,73.7
20160111083000,885.6,278.8,272.24,30.7407,35,112.5,100,70.8,76.7,73.7
20160111084500,885.6,278.8,272.24,30.7407,35,108.5,100,70.8,76.7,73.7
20160111090000,885.6,278.8,272.24,30.7407,35,106.0,100,70.8,76.7,73.7
20160111091500,885.6,278.8,267.32,30.1852,35,101.9,100,70.8,76.7,73.7
20160111093000,885.6,278.8,272.24,30.7407,35,110.1,100,70.8,76.7,73.7
20160111094500,885.6,278.8,267.32,30.1852,35,114.4,100,70.8,76.7,73.7
20160111100000,885.6,278.8,272.24,30.7407,35,114.4,100,70.8,76.7,73.7
20160111101500,885.6,278.8,267.32,30.1852,35,114.4,100,70.8,76.7,73.7
20160111103000,885.6,278.8,267.32,30.1852,35,114.4,100,70.8,76.7,73.7
20160111104500,885.6,278.8,267.32,30.1852,35,115.8,100,70.8,76.7,73.7
20160111110000,885.6,278.8,267.32,30.1852,35,105.1,100,70.9,76.7,73.7
20160111111500,885.6,278.8,267.32,30.1852,35,109.4,100,70.9,76.7,73.7
20160111113000,885.6,278.8,267.32,30.1852,35,111.6,100,70.8,76.7,73.7
20160111114500,885.6,278.8,267.32,30.1852,35,103.4,100,70.9,76.7,73.7
20160111120000,885.6,278.8,260.76,29.4444,35,116.8,100,70.8,76.7,73.7
20160111121500,885.6,278.8,260.76,29.4444,35,111.3,100,70.8,76.7,73.7
20160111123000,885.6,278.8,260.76,29.4444,35,114.5,100,70.9,76.7,73.7
20160111124500,885.6,278.8,260.76,29.4444,35,107.5,100,70.9,76.7,73.7
20160111130000,885.6,278.8,260.76,29.4444,35,112.0,100,71.0,76.7,73.7
20160111131500,885.6,278.8,260.76,29.4444,35,116.6,100,71.0,76.7,73.7
20160111133000,885.6,278.8,257.48,29.0741,35,116.6,100,71.0,76.7,73.7
20160111134500,885.6,278.8,260.76,29.4444,35,111.7,100,71.1,76.7,73.7
20160111140000,885.6,278.8,260.76,29.4444,35,111.7,100,71.2,76.7,73.7
20160111141500,885.6,278.8,260.76,29.4444,35,106.0,100,71.2,76.7,73.7
20160111143000,885.6,278.8,267.32,30.1852,35,106.0,100,71.3,76.7,73.7
20160111144500,885.6,278.8,260.76,29.4444,35,103.4,100,71.3,76.7,73.7
20160111150000,885.6,278.8,260.76,29.4444,35,101.1,100,71.3,76.7,73.7
20160111151500,885.6,278.8,260.76,29.4444,35,101.1,100,71.3,76.7,73.7
20160111153000,885.6,278.8,260.76,29.4444,35,103.6,100,71.4,76.7,73.7
20160111154500,885.6,278.8,260.76,29.4444,35,104.7,100,71.4,76.7,73.7
20160111160000,885.6,278.8,260.76,29.4444,35,101.9,100,71.4,76.7,73.7
20160111161500,885.6,278.8,260.76,29.4444,35,101.9,100,71.4,76.7,73.7
20160111163000,885.6,278.8,260.76,29.4444,35,104.1,100,71.4,76.7,73.7
20160111164500,885.6,278.8,267.32,30.1852,35,104.1,100,71.4,76.7,73.7
20160111170000,885.6,278.8,260.76,29.4444,35,90.5,100,71.3,76.7,73.7
20160111171500,885.6,278.8,260.76,29.4444,35,115.0,100,71.3,76.7,73.7
20160111173000,885.6,278.8,260.76,29.4444,35,107.8,100,71.3,76.7,73.7
20160111174500,885.6,278.8,260.76,29.4444,35,86.3,100,71.2,76.7,73.7
20160111180000,885.6,278.8,260.76,29.4444,35,101.7,100,70.9,76.7,73.7
20160111181500,885.6,278.8,260.76,29.4444,35,80.2,100,70.7,76.7,73.7
20160111183000,885.6,278.8,267.32,30.1852,35,70.1,100,70.3,76.7,73.7
20160111184500,885.6,278.8,267.32,30.1852,35,93.5,100,70.2,76.7,73.7
20160111190000,885.6,278.8,260.76,29.4444,35,106.8,100,70.5,76.7,73.7
20160111191500,885.6,278.8,260.76,29.4444,35,109.3,100,70.5,76.7,73.7
20160111193000,885.6,278.8,267.32,30.1852,35,105.2,100,70.7,76.7,73.7
20160111194500,885.6,278.8,267.32,30.1852,35,101.9,100,70.9,76.7,73.7
20160111200000,885.6,278.8,267.32,30.1852,35,108.2,100,71.0,76.7,73.7
20160111201500,885.6,278.8,260.76,29.4444,35,115.0,100,71.0,76.7,73.7
20160111203000,885.6,278.8,267.32,30.1852,35,106.0,100,71.2,76.7,73.7
20160111204500,885.6,278.8,260.76,29.4444,35,109.2,100,71.3,76.7,73.7
20160111210000,885.6,278.8,267.32,30.1852,35,112.1,100,71.4,76.7,73.7
20160111211500,885.6,278.8,260.76,29.4444,35,114.2,100,71.4,76.7,73.7
20160111213000,885.6,278.8,260.76,29.4444,35,107.0,100,71.6,76.7,73.7
20160111214500,885.6,278.8,260.76,29.4444,35,111.5,100,71.6,76.7,73.7
20160111220000,885.6,278.8,260.76,29.4444,35,114.2,100,71.6,76.7,73.7
20160111221500,885.6,278.8,260.76,29.4444,35,101.2,100,71.7,76.7,73.7
20160111223000,885.6,278.8,260.76,29.4444,35,102.8,100,71.9,76.7,73.7
20160111224500,885.6,278.8,260.76,29.4444,35,115.0,100,71.9,76.7,73.7
20160111230000,885.6,278.8,260.76,29.4444,35,115.0,100,71.9,76.7,73.7
20160111231500,885.6,278.8,260.76,29.4444,35,103.0,100,71.8,76.7,73.7
20160111233000,885.6,278.8,260.76,29.4444,35,103.0,100,71.7,76.7,73.7
20160111234500,885.6,278.8,260.76,29.4444,35,108.4,100,72.1,76.7,73.7
20160112000000,885.6,278.8,257.48,29.0741,35,111.9,100,72.1,76.7,73.7
20160112001500,885.6,278.8,260.76,29.4444,35,109.3,100,72.1,76.7,73.7
20160112003000,885.6,278.8,260.76,29.4444,35,114.2,100,72.2,76.7,73.7
20160112004500,885.6,278.8,260.76,29.4444,35,114.2,100,72.3,76.7,73.7
20160112010000,885.6,278.8,260.76,29.4444,35,115.8,100,72.4,76.7,73.7
20160112011500,885.6,278.8,260.76,29.4444,35,107.6,100,72.4,76.7,73.7
20160112013000,885.6,278.8,260.76,29.4444,35,109.2,100,72.3,76.7,73.7
20160112014500,885.6,278.8,260.76,29.4444,35,114.2,100,72.2,76.7,73.7
20160112020000,885.6,278.8,260.76,29.4444,35,114.2,100,71.9,76.7,73.7
20160112021500,885.6,278.8,260.76,29.4444,35,114.2,100,72.0,76.7,73.7
20160112023000,885.6,278.8,260.76,29.4444,35,115.8,100,72.2,76.7,73.7
20160112024500,885.6,278.8,260.76,29.4444,35,115.8,100,72.2,76.7,73.7
20160112030000,885.6,278.8,260.76,29.4444,35,115.8,100,72.2,76.7,73.7
20160112031500,885.6,278.8,267.32,30.1852,35,115.8,100,72.2,76.7,73.7
20160112033000,885.6,278.8,260.76,29.4444,35,115.8,100,72.2,76.7,73.7
20160112034500,885.6,278.8,267.32,30.1852,35,115.8,100,72.2,76.7,73.7
20160112040000,885.6,278.8,260.76,29.4444,35,109.5,100,72.1,76.7,73.7
20160112041500,885.6,278.8,260.76,29.4444,35,110.9,100,72.1,76.7,73.7
20160112043000,885.6,278.8,260.76,29.4444,35,114.1,100,72.1,76.7,73.7
20160112044500,885.6,278.8,260.76,29.4444,35,114.1,100,72.2,76.7,73.7
20160112050000,885.6,278.8,257.48,29.0741,35,112.5,100,72.1,76.7,73.7
20160112051500,885.6,278.8,260.76,29.4444,35,114.2,100,72.2,76.7,73.7
20160112053000,885.6,278.8,260.76,29.4444,35,114.2,100,72.2,76.7,73.7
20160112054500,885.6,278.8,260.76,29.4444,35,112.5,100,72.1,76.7,73.7
20160112060000,885.6,278.8,260.76,29.4444,35,112.5,100,72.1,76.7,73.7
20160112061500,885.6,278.8,260.76,29.4444,35,112.5,100,72.1,76.7,73.7
20160112063000,885.6,278.8,260.76,29.4444,35,112.5,100,72.1,76.7,73.7
20160112064500,885.6,278.8,260.76,29.4444,35,109.9,100,72.0,76.7,73.7
20160112070000,885.6,278.8,260.76,29.4444,35,102.7,100,72.1,76.7,73.7
20160112071500,885.6,278.8,260.76,29.4444,35,115.0,100,72.2,76.7,73.7
20160112073000,885.6,278.8,260.76,29.4444,35,112.5,100,72.2,76.7,73.7
20160112074500,885.6,278.8,257.48,29.0741,35,112.5,100,72.2,76.7,73.7
20160112080000,885.6,278.8,260.76,29.4444,35,114.2,100,72.2,76.7,73.7
20160112081500,885.6,278.8,257.48,29.0741,35,114.2,100,72.1,76.7,73.7
20160112083000,885.6,278.8,257.48,29.0741,35,112.7,100,72.1,76.7,73.7
20160112084500,885.6,278.8,257.48,29.0741,35,114.2,100,72.0,76.7,73.7
20160112090000,885.6,278.8,257.48,29.0741,35,116.6,100,72.0,76.7,73.7
20160112091500,885.6,278.8,257.48,29.0741,35,103.7,100,72.0,76.7,73.7
20160112093000,885.6,278.8,257.48,29.0741,35,107.7,100,71.9,76.7,73.7
20160112094500,885.6,278.8,257.48,29.0741,35,114.2,100,72.0,76.7,73.7
20160112100000,885.6,278.8,260.76,29.4444,35,111.2,100,71.9,76.7,73.7
20160112101500,885.6,278.8,260.76,29.4444,35,102.8,100,71.9,76.7,73.7
20160112103000,885.6,278.8,257.48,29.0741,35,107.7,100,71.9,76.7,73.7
20160112104500,885.6,278.8,257.48,29.0741,35,113.3,100,71.9,76.7,73.7
20160112110000,885.6,278.8,260.76,29.4444,35,116.8,100,71.9,76.7,73.7
20160112111500,885.6,278.8,257.48,29.0741,35,113.3,100,71.8,76.7,73.7
20160112113000,885.6,278.8,260.76,29.4444,35,110.9,100,71.8,76.7,73.7
20160112114500,885.6,278.8,257.48,29.0741,35,108.6,100,71.8,76.7,73.7
20160112120000,885.6,278.8,257.48,29.0741,35,112.8,100,71.9,76.7,73.7
20160112121500,885.6,278.8,257.48,29.0741,35,106.1,100,71.9,76.7,73.7
20160112123000,885.6,278.8,260.76,29.4444,35,116.6,100,71.9,76.7,73.7
20160112124500,885.6,278.8,260.76,29.4444,35,113.4,100,71.8,76.7,73.7
20160112130000,885.6,278.8,260.76,29.4444,35,113.4,100,71.9,76.7,73.7
20160112131500,885.6,278.8,267.32,30.1852,35,113.4,100,72.0,76.7,73.7
20160112133000,885.6,278.8,260.76,29.4444,35,106.7,100,72.1,76.7,73.7
20160112134500,885.6,278.8,260.76,29.4444,35,108.2,100,72.0,76.7,73.7
20160112140000,885.6,278.8,267.32,30.1852,35,110.8,100,72.0,76.7,73.7
20160112141500,885.6,278.8,260.76,29.4444,35,109.6,100,72.1,76.7,73.7
20160112143000,885.6,278.8,267.32,30.1852,35,111.8,100,71.9,76.7,73.7
20160112144500,885.6,278.8,267.32,30.1852,35,107.2,100,72.1,76.7,73.7
20160112150000,885.6,278.8,267.32,30.1852,35,105.2,100,72.1,76.7,73.7
20160112151500,885.6,278.8,272.24,30.7407,35,103.8,100,72.2,76.7,73.7
20160112153000,885.6,278.8,272.24,30.7407,35,103.8,100,72.4,76.7,73.7
20160112154500,885.6,278.8,272.24,30.7407,35,108.3,100,72.4,76.7,73.7
20160112160000,885.6,278.8,272.24,30.7407,35,114.2,100,72.2,76.7,73.7
20160112161500,885.6,278.8,272.24,30.7407,35,107.7,100,72.2,76.7,73.7
20160112163000,885.6,278.8,272.24,30.7407,35,105.0,100,72.4,76.7,73.7
20160112164500,885.6,278.8,275.52,31.1111,35,111.4,100,71.9,76.7,73.7
20160112170000,885.6,278.8,272.24,30.7407,35,102.2,100,71.9,76.7,73.7
20160112171500,885.6,278.8,272.24,30.7407,35,103.5,100,71.8,76.7,73.7
20160112173000,885.6,278.8,272.24,30.7407,35,107.6,100,71.8,76.7,73.7
20160112174500,885.6,278.8,272.24,30.7407,35,113.0,100,72.1,76.7,73.7
20160112180000,885.6,278.8,272.24,30.7407,35,113.0,100,72.2,76.7,73.7
20160112181500,885.6,278.8,272.24,30.7407,35,113.0,100,72.4,76.7,73.7
20160112183000,885.6,278.8,267.32,30.1852,35,115.8,100,71.8,76.7,73.7
20160112184500,885.6,278.8,272.24,30.7407,35,92.9,100,71.7,76.7,73.7
20160112190000,885.6,278.8,267.32,30.1852,35,81.6,100,71.6,76.7,73.7
20160112191500,885.6,278.8,260.76,29.4444,35,104.3,100,71.8,76.7,73.7
20160112193000,885.6,278.8,267.32,30.1852,35,104.3,100,72.0,76.7,73.7
20160112194500,885.6,278.8,267.32,30.1852,35,106.0,100,71.7,76.7,73.7
20160112200000,885.6,278.8,260.76,29.4444,35,104.2,100,71.7,76.7,73.7
20160112201500,885.6,278.8,267.32,30.1852,35,106.1,100,72.1,76.7,73.7
20160112203000,885.6,278.8,260.76,29.4444,35,112.5,100,72.3,76.7,73.7
20160112204500,885.6,278.8,267.32,30.1852,35,112.5,100,72.0,76.7,73.7
20160112210000,885.6,278.8,260.76,29.4444,35,110.0,100,71.8,76.7,73.7
20160112211500,885.6,278.8,267.32,30.1852,35,100.2,100,71.9,76.7,73.7
20160112213000,885.6,278.8,260.76,29.4444,35,100.2,100,71.8,76.7,73.7
20160112214500,885.6,278.8,260.76,29.4444,35,94.2,100,72.1,76.7,73.7
20160112220000,885.6,278.8,260.76,29.4444,35,83.7,100,71.9,76.7,73.7
20160112221500,885.6,278.8,260.76,29.4444,35,73.0,100,71.6,76.7,73.7
20160112223000,885.6,278.8,267.32,30.1852,35,94.1,100,71.5,76.7,73.7
20160112224500,885.6,278.8,267.32,30.1852,35,108.4,100,71.8,76.7,73.7
20160112230000,885.6,278.8,260.76,29.4444,35,100.2,100,71.6,76.7,73.7
20160112231500,885.6,278.8,260.76,29.4444,35,81.1,100,71.4,76.7,73.7
20160112233000,885.6,278.8,272.24,30.7407,35,69.7,100,71.1,76.7,73.7
20160112234500,885.6,278.8,272.24,30.7407,35,63.8,100,70.7,76.7,73.7
20160113000000,885.6,278.8,282.08,31.8519,35,61.3,100,70.2,76.7,73.7
20160113001500,885.6,278.8,285.36,32.2222,35,61.3,100,69.6,76.7,73.7
20160113003000,885.6,278.8,291.92,32.963,35,59.6,100,69.2,76.7,73.7
20160113004500,885.6,278.8,285.36,32.2222,35,58.8,100,68.7,76.7,73.7
20160113010000,885.6,278.8,295.2,33.3333,35,58.8,100,68.3,76.7,73.7
20160113011500,885.6,278.8,291.92,32.963,35,61.5,100,68.2,76.7,73.7
20160113013000,885.6,278.8,291.92,32.963,35,72.7,100,68.1,76.7,73.7
20160113014500,885.6,278.8,291.92,32.963,35,93.6,100,68.8,76.7,73.7
20160113020000,885.6,278.8,285.36,32.2222,35,91.1,100,69.4,76.7,73.7
20160113021500,885.6,278.8,282.08,31.8519,35,72.9,100,69.3,76.7,73.7
20160113023000,885.6,278.8,285.36,32.2222,35,62.9,100,68.8,76.7,73.7
20160113024500,885.6,278.8,285.36,32.2222,35,58.4,100,68.0,76.7,73.7
20160113030000,885.6,278.8,291.92,32.963,35,56.0,100,67.4,76.7,73.7
20160113031500,885.6,278.8,295.2,33.3333,35,54.7,100,66.7,76.7,73.7
20160113033000,885.6,278.8,295.2,33.3333,35,53.9,100,66.3,76.7,73.7
20160113034500,885.6,278.8,295.2,33.3333,35,53.9,100,65.8,76.7,73.7
20160113040000,885.6,278.8,300.12,33.8889,35,53.1,100,65.5,76.7,73.7
20160113041500,885.6,278.8,295.2,33.3333,35,53.1,100,65.1,76.7,73.7
20160113043000,885.6,278.8,300.12,33.8889,35,53.1,100,65.0,76.7,73.7
20160113044500,885.6,278.8,300.12,33.8889,35,53.1,100,64.6,76.7,73.7
20160113050000,885.6,278.8,295.2,33.3333,35,52.3,100,64.5,76.7,73.7
20160113051500,885.6,278.8,295.2,33.3333,35,52.3,100,64.1,76.7,73.7
20160113053000,885.6,278.8,295.2,33.3333,35,52.3,100,64.1,76.7,73.7
20160113054500,885.6,278.8,295.2,33.3333,35,88.9,100,64.6,76.7,73.7
20160113060000,885.6,278.8,291.92,32.963,35,106.0,100,65.8,76.7,73.7
20160113061500,885.6,278.8,295.2,33.3333,35,108.4,100,66.6,76.7,73.7
20160113063000,885.6,278.8,295.2,33.3333,35,108.4,100,67.1,76.7,73.7
20160113064500,885.6,278.8,291.92,32.963,35,108.4,100,67.5,76.7,73.7
20160113070000,885.6,278.8,291.92,32.963,35,108.4,100,67.8,76.7,73.7
20160113071500,885.6,278.8,285.36,32.2222,35,108.4,100,68.1,76.7,73.7
20160113073000,885.6,278.8,285.36,32.2222,35,108.4,100,68.3,76.7,73.7
20160113074500,885.6,278.8,285.36,32.2222,35,111.7,100,68.5,76.7,73.7
20160113080000,885.6,278.8,285.36,32.2222,35,101.9,100,68.7,76.7,73.7
20160113081500,885.6,278.8,282.08,31.8519,35,110.9,100,68.9,76.7,73.7
20160113083000,885.6,278.8,282.08,31.8519,35,105.9,100,69.1,76.7,73.7
20160113084500,885.6,278.8,275.52,31.1111,35,113.3,100,69.2,76.7,73.7
20160113090000,885.6,278.8,275.52,31.1111,35,110.1,100,69.3,76.7,73.7
20160113091500,885.6,278.8,275.52,31.1111,35,104.2,100,69.4,76.7,73.7
20160113093000,885.6,278.8,282.08,31.8519,35,102.8,100,69.6,76.7,73.7
20160113094500,885.6,278.8,275.52,31.1111,35,105.2,100,69.7,76.7,73.7
20160113100000,885.6,278.8,272.24,30.7407,35,103.6,100,69.8,76.7,73.7
20160113101500,885.6,278.8,275.52,31.1111,35,103.6,100,69.8,76.7,73.7
20160113103000,885.6,278.8,275.52,31.1111,35,103.6,100,69.9,76.7,73.7
20160113104500,885.6,278.8,272.24,30.7407,35,109.2,100,70.0,76.7,73.7
20160113110000,885.6,278.8,272.24,30.7407,35,114.2,100,70.2,76.7,73.7
20160113111500,885.6,278.8,272.24,30.7407,35,109.3,100,70.3,76.7,73.7
20160113113000,885.6,278.8,272.24,30.7407,35,112.5,100,70.4,76.7,73.7
20160113114500,885.6,278.8,267.32,30.1852,35,104.4,100,70.5,76.7,73.7
20160113120000,885.6,278.8,267.32,30.1852,35,114.2,100,70.5,76.7,73.7
20160113121500,885.6,278.8,272.24,30.7407,35,102.8,100,70.5,76.7,73.7
20160113123000,885.6,278.8,267.32,30.1852,35,115.0,100,70.6,76.7,73.7
20160113124500,885.6,278.8,267.32,30.1852,35,115.0,100,70.7,76.7,73.7
20160113130000,885.6,278.8,267.32,30.1852,35,115.0,100,71.0,76.7,73.7
20160113131500,885.6,278.8,267.32,30.1852,35,109.5,100,71.3,76.7,73.7
20160113133000,885.6,278.8,260.76,29.4444,35,109.5,100,71.5,76.7,73.7
20160113134500,885.6,278.8,267.32,30.1852,35,113.3,100,71.4,76.7,73.7
20160113140000,885.6,278.8,267.32,30.1852,35,106.0,100,71.5,76.7,73.7
20160113141500,885.6,278.8,267.32,30.1852,35,113.9,100,71.5,76.7,73.7
20160113143000,885.6,278.8,267.32,30.1852,35,103.5,100,71.6,76.7,73.7
20160113144500,885.6,278.8,267.32,30.1852,35,114.2,100,71.6,76.7,73.7
20160113150000,885.6,278.8,267.32,30.1852,35,114.2,100,71.7,76.7,73.7
20160113151500,885.6,278.8,272.24,30.7407,35,101.9,100,71.7,76.7,73.7
20160113153000,885.6,278.8,267.32,30.1852,35,113.5,100,71.6,76.7,73.7
20160113154500,885.6,278.8,267.32,30.1852,35,113.5,100,71.9,76.7,73.7
20160113160000,885.6,278.8,272.24,30.7407,35,103.2,100,71.9,76.7,73.7
20160113161500,885.6,278.8,272.24,30.7407,35,110.2,100,72.1,76.7,73.7
20160113163000,885.6,278.8,275.52,31.1111,35,112.6,100,72.1,76.7,73.7
20160113164500,885.6,278.8,272.24,30.7407,35,102.8,100,71.9,76.7,73.7
20160113170000,885.6,278.8,272.24,30.7407,35,111.0,100,71.9,76.7,73.7
20160113171500,885.6,278.8,272.24,30.7407,35,112.5,100,72.1,76.7,73.7
20160113173000,885.6,278.8,272.24,30.7407,35,102.0,100,72.0,76.7,73.7
20160113174500,885.6,278.8,272.24,30.7407,35,111.0,100,72.1,76.7,73.7
20160113180000,885.6,278.8,272.24,30.7407,35,106.8,100,72.0,76.7,73.7
20160113181500,885.6,278.8,275.52,31.1111,35,103.6,100,72.1,76.7,73.7
20160113183000,885.6,278.8,272.24,30.7407,35,115.0,100,72.1,76.7,73.7
20160113184500,885.6,278.8,272.24,30.7407,35,104.7,100,72.1,76.7,73.7
20160113190000,885.6,278.8,272.24,30.7407,35,111.0,100,72.1,76.7,73.7
20160113191500,885.6,278.8,282.08,31.8519,35,106.6,100,72.1,76.7,73.7
20160113193000,885.6,278.8,275.52,31.1111,35,110.1,100,72.2,76.7,73.7
20160113194500,885.6,278.8,272.24,30.7407,35,112.5,100,72.3,76.7,73.7
20160113200000,885.6,278.8,272.24,30.7407,35,101.0,100,72.2,76.7,73.7
20160113201500,885.6,278.8,275.52,31.1111,35,113.3,100,72.1,76.7,73.7
20160113203000,885.6,278.8,272.24,30.7407,35,107.3,100,72.1,76.7,73.7
20160113204500,885.6,278.8,272.24,30.7407,35,113.3,100,72.2,76.7,73.7
20160113210000,885.6,278.8,272.24,30.7407,35,105.2,100,72.2,76.7,73.7
20160113211500,885.6,278.8,272.24,30.7407,35,111.7,100,72.0,76.7,73.7
20160113213000,885.6,278.8,272.24,30.7407,35,111.7,100,72.0,76.7,73.7
20160113214500,885.6,278.8,267.32,30.1852,35,113.4,100,72.0,76.7,73.7
20160113220000,885.6,278.8,275.52,31.1111,35,113.4,100,71.9,76.7,73.7
20160113221500,885.6,278.8,272.24,30.7407,35,103.1,100,72.0,76.7,73.7
20160113223000,885.6,278.8,272.24,30.7407,35,103.1,100,72.1,76.7,73.7
20160113224500,885.6,278.8,272.24,30.7407,35,100.3,100,72.0,76.7,73.7
20160113230000,885.6,278.8,267.32,30.1852,35,107.7,100,71.9,76.7,73.7
20160113231500,885.6,278.8,267.32,30.1852,35,102.8,100,71.8,76.7,73.7
20160113233000,885.6,278.8,267.32,30.1852,35,113.3,100,71.9,76.7,73.7
20160113234500,885.6,278.8,272.24,30.7407,35,110.9,100,71.9,76.7,73.7
20160114000000,885.6,278.8,267.32,30.1852,35,113.3,100,72.1,76.7,73.7
20160114001500,885.6,278.8,267.32,30.1852,35,102.8,100,72.0,76.7,73.7
20160114003000,885.6,278.8,267.32,30.1852,35,108.4,100,72.0,76.7,73.7
20160114004500,885.6,278.8,267.32,30.1852,35,106.0,100,72.0,76.7,73.7
20160114010000,885.6,278.8,267.32,30.1852,35,103.4,100,72.0,76.7,73.7
20160114011500,885.6,278.8,267.32,30.1852,35,101.1,100,72.0,76.7,73.7
20160114013000,885.6,278.8,267.32,30.1852,35,101.1,100,72.1,76.7,73.7
20160114014500,885.6,278.8,267.32,30.1852,35,101.1,100,72.1,76.7,73.7
20160114020000,885.6,278.8,267.32,30.1852,35,101.1,100,72.0,76.7,73.7
20160114021500,885.6,278.8,267.32,30.1852,35,101.1,100,72.0,76.7,73.7
20160114023000,885.6,278.8,267.32,30.1852,35,104.1,100,72.0,76.7,73.7
20160114024500,885.6,278.8,260.76,29.4444,35,104.1,100,72.2,76.7,73.7
20160114030000,885.6,278.8,267.32,30.1852,35,100.3,100,72.3,76.7,73.7
20160114031500,885.6,278.8,267.32,30.1852,35,100.3,100,72.4,76.7,73.7
20160114033000,885.6,278.8,267.32,30.1852,35,103.5,100,72.4,76.7,73.7
20160114034500,885.6,278.8,260.76,29.4444,35,109.9,100,72.4,76.7,73.7
20160114040000,885.6,278.8,267.32,30.1852,35,109.9,100,72.4,76.7,73.7
20160114041500,885.6,278.8,267.32,30.1852,35,112.5,100,72.5,76.7,73.7
20160114043000,885.6,278.8,267.32,30.1852,35,112.5,100,72.4,76.7,73.7
20160114044500,885.6,278.8,267.32,30.1852,35,112.5,100,72.4,76.7,73.7
20160114050000,885.6,278.8,267.32,30.1852,35,112.5,100,72.4,76.7,73.7
20160114051500,885.6,278.8,260.76,29.4444,35,109.2,100,72.4,76.7,73.7
20160114053000,885.6,278.8,260.76,29.4444,35,109.2,100,72.4,76.7,73.7
20160114054500,885.6,278.8,260.76,29.4444,35,105.9,100,72.3,76.7,73.7
20160114060000,885.6,278.8,272.24,30.7407,35,101.1,100,72.4,76.7,73.7
20160114061500,885.6,278.8,260.76,29.4444,35,111.1,100,72.3,76.7,73.7
20160114063000,885.6,278.8,267.32,30.1852,35,113.3,100,72.3,76.7,73.7
20160114064500,885.6,278.8,267.32,30.1852,35,94.8,100,72.3,76.7,73.7
20160114070000,885.6,278.8,260.76,29.4444,35,111.7,100,72.3,76.7,73.7
20160114071500,885.6,278.8,260.76,29.4444,35,107.1,100,72.0,76.7,73.7
20160114073000,885.6,278.8,260.76,29.4444,35,109.1,100,72.2,76.7,73.7
20160114074500,885.6,278.8,260.76,29.4444,35,113.3,100,72.2,76.7,73.7
20160114080000,885.6,278.8,260.76,29.4444,35,110.9,100,72.2,76.7,73.7
20160114081500,885.6,278.8,260.76,29.4444,35,114.2,100,72.2,76.7,73.7
20160114083000,885.6,278.8,260.76,29.4444,35,107.6,100,72.2,76.7,73.7
20160114084500,885.6,278.8,260.76,29.4444,35,102.8,100,72.2,76.7,73.7
20160114090000,885.6,278.8,260.76,29.4444,35,114.2,100,72.2,76.7,73.7
20160114091500,885.6,278.8,260.76,29.4444,35,109.1,100,72.2,76.7,73.7
20160114093000,885.6,278.8,267.32,30.1852,35,101.3,100,72.2,76.7,73.7
20160114094500,885.6,278.8,267.32,30.1852,35,106.8,100,72.2,76.7,73.7
20160114100000,885.6,278.8,267.32,30.1852,35,114.2,100,72.2,76.7,73.7
20160114101500,885.6,278.8,267.32,30.1852,35,107.6,100,72.2,76.7,73.7
20160114103000,885.6,278.8,267.32,30.1852,35,101.1,100,72.3,76.7,73.7
20160114104500,885.6,278.8,260.76,29.4444,35,107.7,100,72.3,76.7,73.7
20160114110000,885.6,278.8,267.32,30.1852,35,114.2,100,72.3,76.7,73.7
20160114111500,885.6,278.8,267.32,30.1852,35,106.0,100,72.4,76.7,73.7
20160114113000,885.6,278.8,267.32,30.1852,35,103.6,100,72.3,76.7,73.7
20160114114500,885.6,278.8,267.32,30.1852,35,112.6,100,72.3,76.6,73.6
20160114120000,885.6,278.8,267.32,30.1852,35,112.6,100,72.4,76.7,73.7
20160114121500,885.6,278.8,267.32,30.1852,35,101.2,100,72.4,76.6,73.6
20160114123000,885.6,278.8,272.24,30.7407,35,114.2,100,72.4,76.6,73.6
20160114124500,885.6,278.8,272.24,30.7407,35,103.3,100,72.4,76.6,73.6
20160114130000,885.6,278.8,267.32,30.1852,35,110.1,100,72.5,76.5,73.5
20160114131500,885.6,278.8,267.32,30.1852,35,110.1,100,72.6,76.5,73.5
20160114133000,885.6,278.8,267.32,30.1852,35,102.8,100,72.6,76.5,73.5
20160114134500,885.6,278.8,267.32,30.1852,35,101.1,100,72.6,76.5,73.5
20160114140000,885.6,278.8,267.32,30.1852,35,111.6,100,72.6,76.5,73.5
20160114141500,885.6,278.8,267.32,30.1852,35,110.1,100,72.6,76.5,73.5
20160114143000,885.6,278.8,267.32,30.1852,35,94.3,100,72.6,76.4,73.4
20160114144500,885.6,278.8,267.32,30.1852,35,112.5,100,72.6,76.4,73.4
20160114150000,885.6,278.8,267.32,30.1852,35,101.2,100,72.7,76.4,73.4
20160114151500,885.6,278.8,267.32,30.1852,35,108.5,100,72.8,76.5,73.5
20160114153000,885.6,278.8,295.2,33.3333,38,81.7,0,74.1,76.4,73.4
20160114154500,885.6,278.8,505.12,57.037,50,61.2,0,71.1,71.3,68.3
20160114160000,885.6,278.8,436.24,49.2593,46,59.6,0,71.0,71.1,68.1
20160114161500,885.6,278.8,378.84,42.7778,43,59.6,0,70.8,71.2,68.2
20160114163000,885.6,278.8,303.4,34.2593,38,58.8,0,69.8,71.2,68.2
20160114164500,885.6,278.8,300.12,33.8889,38,58.8,0,69.5,71.0,68.0
20160114170000,885.6,278.8,303.4,34.2593,38,99.1,100,70.7,81.2,76.0
20160114171500,885.6,278.8,300.12,33.8889,38,108.4,100,71.8,81.2,76.0
20160114173000,885.6,278.8,300.12,33.8889,38,96.1,100,72.8,78.8,75.8
20160114174500,885.6,278.8,295.2,33.3333,38,109.7,100,73.4,78.8,75.8
20160114180000,885.6,278.8,300.12,33.8889,38,94.8,100,74.1,78.8,75.8
20160114181500,885.6,278.8,295.2,33.3333,38,98.5,100,73.7,78.8,75.8
20160114183000,885.6,278.8,300.12,33.8889,38,106.2,100,73.6,78.8,75.8
20160114184500,885.6,278.8,295.2,33.3333,38,106.2,100,73.4,78.8,75.8
20160114190000,885.6,278.8,300.12,33.8889,38,95.4,100,73.2,78.8,75.8
20160114191500,885.6,278.8,303.4,34.2593,38,105.0,100,73.0,78.8,75.8
20160114193000,885.6,278.8,295.2,33.3333,38,105.0,100,72.9,78.8,75.8
20160114194500,885.6,278.8,300.12,33.8889,38,96.1,100,72.8,78.8,75.8
20160114200000,885.6,278.8,295.2,33.3333,38,103.6,100,72.7,78.8,75.8
20160114201500,885.6,278.8,295.2,33.3333,38,106.0,100,72.7,78.8,75.8
20160114203000,885.6,278.8,300.12,33.8889,38,96.0,100,73.1,78.8,75.8
20160114204500,885.6,278.8,300.12,33.8889,38,101.8,100,73.2,78.8,75.8
20160114210000,885.6,278.8,295.2,33.3333,38,107.6,100,72.9,78.8,75.8
20160114211500,885.6,278.8,295.2,33.3333,38,98.1,100,72.9,78.8,75.8
20160114213000,885.6,278.8,300.12,33.8889,38,98.1,100,72.9,78.8,75.8
20160114214500,885.6,278.8,291.92,32.963,38,108.4,100,72.8,78.8,75.8
20160114220000,885.6,278.8,295.2,33.3333,38,103.5,100,72.8,78.8,75.8
20160114221500,885.6,278.8,291.92,32.963,38,97.2,100,72.9,78.8,75.8
20160114223000,885.6,278.8,291.92,32.963,38,110.1,100,73.2,78.8,75.8
20160114224500,885.6,278.8,285.36,32.2222,38,105.5,100,73.3,78.8,75.8
20160114230000,885.6,278.8,291.92,32.963,38,100.3,100,73.1,78.8,75.8
20160114231500,885.6,278.8,291.92,32.963,38,109.2,100,72.7,78.8,75.8
20160114233000,885.6,278.8,291.92,32.963,38,96.6,100,72.6,78.8,75.8
20160114234500,885.6,278.8,291.92,32.963,38,105.9,100,72.4,78.8,75.8
20160115000000,885.6,278.8,295.2,33.3333,38,95.7,100,72.7,78.8,75.8
20160115001500,885.6,278.8,300.12,33.8889,38,101.2,100,72.8,78.8,75.8
20160115003000,885.6,278.8,295.2,33.3333,38,100.1,100,72.8,78.8,75.8
20160115004500,885.6,278.8,295.2,33.3333,38,100.1,100,72.9,78.8,75.8
20160115010000,885.6,278.8,300.12,33.8889,38,107.6,100,73.1,78.8,75.8
20160115011500,885.6,278.8,295.2,33.3333,38,96.0,100,73.1,78.8,75.8
20160115013000,885.6,278.8,295.2,33.3333,38,98.5,100,73.1,78.8,75.8
20160115014500,885.6,278.8,295.2,33.3333,38,91.1,100,72.8,78.8,75.8
20160115020000,885.6,278.8,295.2,33.3333,38,105.1,100,72.8,78.8,75.8
20160115021500,885.6,278.8,291.92,32.963,38,107.6,100,72.8,78.8,75.8
20160115023000,885.6,278.8,295.2,33.3333,38,99.1,100,72.8,78.8,75.8
20160115024500,885.6,278.8,291.92,32.963,38,108.4,100,72.8,78.8,75.8
20160115030000,885.6,278.8,300.12,33.8889,38,97.2,100,72.9,78.8,75.8
20160115031500,885.6,278.8,295.2,33.3333,38,108.4,100,73.0,78.8,75.8
20160115033000,885.6,278.8,291.92,32.963,38,97.2,100,72.6,78.8,75.8
20160115034500,885.6,278.8,291.92,32.963,38,107.7,100,72.6,78.8,75.8
20160115040000,885.6,278.8,285.36,32.2222,38,109.2,100,72.4,78.8,75.8
20160115041500,885.6,278.8,291.92,32.963,38,100.0,100,72.4,78.8,75.8
20160115043000,885.6,278.8,295.2,33.3333,38,104.0,100,72.7,78.8,75.8
20160115044500,885.6,278.8,295.2,33.3333,38,104.0,100,72.8,78.8,75.8
20160115050000,885.6,278.8,291.92,32.963,38,93.0,100,72.7,78.8,75.8
20160115051500,885.6,278.8,291.92,32.963,38,108.4,100,72.3,78.8,75.8
20160115053000,885.6,278.8,291.92,32.963,38,96.6,100,72.3,78.8,75.8
20160115054500,885.6,278.8,295.2,33.3333,38,108.4,100,72.4,78.8,75.8
20160115060000,885.6,278.8,295.2,33.3333,38,95.4,100,72.4,78.8,75.8
20160115061500,885.6,278.8,291.92,32.963,38,107.6,100,72.5,78.8,75.8
20160115063000,885.6,278.8,300.12,33.8889,38,99.1,100,72.9,78.8,75.8
20160115064500,885.6,278.8,291.92,32.963,38,105.7,100,72.8,78.8,75.8
20160115070000,885.6,278.8,291.92,32.963,38,109.2,100,73.0,78.8,75.8
20160115071500,885.6,278.8,291.92,32.963,38,109.2,100,73.0,78.8,75.8
20160115073000,885.6,278.8,285.36,32.2222,38,107.8,100,73.1,78.8,75.8
20160115074500,885.6,278.8,285.36,32.2222,38,102.2,100,73.1,78.8,75.8
20160115080000,885.6,278.8,285.36,32.2222,38,98.5,100,73.1,78.8,75.8
20160115081500,885.6,278.8,285.36,32.2222,38,109.8,100,72.7,78.8,75.8
20160115083000,885.6,278.8,291.92,32.963,38,106.5,100,72.3,78.8,75.8
20160115084500,885.6,278.8,285.36,32.2222,38,96.6,100,72.2,78.8,75.8
20160115090000,885.6,278.8,291.92,32.963,38,109.3,100,72.2,78.8,75.8
20160115091500,885.6,278.8,285.36,32.2222,38,106.8,100,72.3,78.8,75.8
20160115093000,885.6,278.8,291.92,32.963,38,102.2,100,72.5,78.8,75.8
