PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160115094500,885.6,278.8,295.2,33.3333,38,97.2,100,72.5,78.8,75.8
20160115100000,885.6,278.8,295.2,33.3333,38,95.3,100,72.5,78.8,75.8
20160115101500,885.6,278.8,291.92,32.963,38,97.2,100,72.6,78.8,75.8
20160115103000,885.6,278.8,291.92,32.963,38,108.6,100,72.6,78.8,75.8
20160115104500,885.6,278.8,295.2,33.3333,38,95.4,100,72.5,78.8,75.8
20160115110000,885.6,278.8,295.2,33.3333,38,98.4,100,72.6,78.8,75.8
20160115111500,885.6,278.8,295.2,33.3333,38,98.4,100,72.4,78.8,75.8
20160115113000,885.6,278.8,295.2,33.3333,38,100.3,100,72.5,78.8,75.8
20160115114500,885.6,278.8,295.2,33.3333,38,109.2,100,72.3,78.8,75.8
20160115120000,885.6,278.8,295.2,33.3333,38,109.2,100,72.5,78.8,75.8
20160115121500,885.6,278.8,300.12,33.8889,38,95.9,100,72.2,78.8,75.8
20160115123000,885.6,278.8,295.2,33.3333,38,100.3,100,72.4,78.8,75.8
20160115124500,885.6,278.8,300.12,33.8889,38,96.6,100,72.3,78.8,75.8
20160115130000,885.6,278.8,295.2,33.3333,38,98.4,100,72.5,78.8,75.8
20160115131500,885.6,278.8,295.2,33.3333,38,103.7,100,72.4,78.8,75.8
20160115133000,885.6,278.8,291.92,32.963,38,109.2,100,72.4,78.8,75.8
20160115134500,885.6,278.8,295.2,33.3333,38,104.9,100,72.4,78.8,75.8
20160115140000,885.6,278.8,295.2,33.3333,38,97.2,100,72.6,78.8,75.8
20160115141500,885.6,278.8,295.2,33.3333,38,97.2,100,72.3,78.8,75.8
20160115143000,885.6,278.8,300.12,33.8889,38,102.2,100,72.3,78.8,75.8
20160115144500,885.6,278.8,300.12,33.8889,38,109.2,100,72.3,78.8,75.8
20160115150000,885.6,278.8,300.12,33.8889,38,101.0,100,72.4,78.8,75.8
20160115151500,885.6,278.8,300.12,33.8889,38,97.2,100,72.3,78.8,75.8
20160115153000,885.6,278.8,295.2,33.3333,38,99.1,100,72.4,78.8,75.8
20160115154500,885.6,278.8,295.2,33.3333,38,102.8,100,72.2,78.8,75.8
20160115160000,885.6,278.8,300.12,33.8889,38,108.4,100,72.4,78.8,75.8
20160115161500,885.6,278.8,300.12,33.8889,38,105.1,100,72.3,78.8,75.8
20160115163000,885.6,278.8,295.2,33.3333,38,97.6,100,72.4,78.8,75.8
20160115164500,885.6,278.8,303.4,34.2593,38,97.6,100,72.3,78.8,75.8
20160115170000,885.6,278.8,295.2,33.3333,38,102.3,100,72.2,78.8,75.8
20160115171500,885.6,278.8,300.12,33.8889,38,108.4,100,72.2,78.8,75.8
20160115173000,885.6,278.8,300.12,33.8889,38,103.5,100,72.2,78.8,75.8
20160115174500,885.6,278.8,295.2,33.3333,38,95.5,100,72.2,78.8,75.8
20160115180000,885.6,278.8,295.2,33.3333,38,103.8,100,72.3,78.8,75.8
20160115181500,885.6,278.8,300.12,33.8889,38,108.4,100,72.3,78.8,75.8
20160115183000,885.6,278.8,300.12,33.8889,38,100.2,100,72.2,78.8,75.8
20160115184500,885.6,278.8,300.12,33.8889,38,97.2,100,72.3,78.8,75.8
20160115190000,885.6,278.8,295.2,33.3333,38,101.2,100,72.3,78.8,75.8
20160115191500,885.6,278.8,300.12,33.8889,38,108.4,100,72.3,78.8,75.8
20160115193000,885.6,278.8,300.12,33.8889,38,101.6,100,72.3,78.8,75.8
20160115194500,885.6,278.8,300.12,33.8889,38,96.0,100,72.3,78.8,75.8
20160115200000,885.6,278.8,300.12,33.8889,38,101.7,100,72.3,78.8,75.8
20160115201500,885.6,278.8,300.12,33.8889,38,107.6,100,72.2,78.8,75.8
20160115203000,885.6,278.8,295.2,33.3333,38,97.2,100,72.2,78.8,75.8
20160115204500,885.6,278.8,295.2,33.3333,38,97.2,100,72.3,78.8,75.8
20160115210000,885.6,278.8,295.2,33.3333,38,107.6,100,72.2,78.8,75.8
20160115211500,885.6,278.8,295.2,33.3333,38,104.3,100,72.2,78.8,75.8
20160115213000,885.6,278.8,295.2,33.3333,38,96.0,100,72.2,78.8,75.8
20160115214500,885.6,278.8,295.2,33.3333,38,99.7,100,72.2,78.8,75.8
20160115220000,885.6,278.8,300.12,33.8889,38,108.4,100,72.2,78.8,75.8
20160115221500,885.6,278.8,300.12,33.8889,38,99.5,100,72.2,78.8,75.8
20160115223000,885.6,278.8,295.2,33.3333,38,96.1,100,72.2,78.8,75.8
20160115224500,885.6,278.8,295.2,33.3333,38,108.4,100,72.2,80.7,76.0
20160115230000,885.6,278.8,291.92,32.963,38,97.2,100,72.3,80.7,76.0
20160115231500,885.6,278.8,295.2,33.3333,38,100.4,100,72.4,80.7,76.0
20160115233000,885.6,278.8,295.2,33.3333,38,108.4,100,72.5,80.7,76.0
20160115234500,885.6,278.8,295.2,33.3333,38,95.4,100,72.4,80.7,76.0
20160116000000,885.6,278.8,295.2,33.3333,38,107.6,100,72.4,80.7,76.0
20160116001500,885.6,278.8,295.2,33.3333,38,99.0,100,72.4,80.7,76.0
20160116003000,885.6,278.8,295.2,33.3333,38,102.4,100,72.7,80.7,76.0
20160116004500,885.6,278.8,291.92,32.963,38,105.9,100,72.6,80.7,76.0
20160116010000,885.6,278.8,295.2,33.3333,38,95.4,100,72.4,80.7,76.0
20160116011500,885.6,278.8,285.36,32.2222,38,100.3,100,72.5,80.7,76.0
20160116013000,885.6,278.8,295.2,33.3333,38,108.4,100,72.4,80.7,76.0
20160116014500,885.6,278.8,295.2,33.3333,38,105.1,100,72.4,80.7,76.0
20160116020000,885.6,278.8,295.2,33.3333,38,97.2,100,72.5,80.7,76.0
20160116021500,885.6,278.8,291.92,32.963,38,108.1,100,72.5,80.7,76.0
20160116023000,885.6,278.8,295.2,33.3333,38,99.2,100,72.6,80.7,76.0
20160116024500,885.6,278.8,291.92,32.963,38,106.0,100,72.6,80.7,76.0
20160116030000,885.6,278.8,295.2,33.3333,38,107.6,100,72.6,80.7,76.0
20160116031500,885.6,278.8,291.92,32.963,38,97.9,100,72.6,80.7,76.0
20160116033000,885.6,278.8,291.92,32.963,38,97.9,100,72.6,80.7,76.0
20160116034500,885.6,278.8,295.2,33.3333,38,107.6,100,72.6,80.7,76.0
20160116040000,885.6,278.8,291.92,32.963,38,108.7,100,72.6,80.7,76.0
20160116041500,885.6,278.8,285.36,32.2222,38,100.3,100,72.6,80.7,76.0
20160116043000,885.6,278.8,295.2,33.3333,38,96.6,100,72.6,80.7,76.0
20160116044500,885.6,278.8,291.92,32.963,38,106.7,100,72.4,80.7,76.0
20160116050000,885.6,278.8,291.92,32.963,38,106.7,100,72.5,80.7,76.0
20160116051500,885.6,278.8,291.92,32.963,38,97.4,100,72.4,80.7,76.0
20160116053000,885.6,278.8,291.92,32.963,38,102.7,100,72.4,80.7,76.0
20160116054500,885.6,278.8,291.92,32.963,38,106.8,100,72.3,80.7,76.0
20160116060000,885.6,278.8,285.36,32.2222,38,106.8,100,72.2,80.7,76.0
20160116061500,885.6,278.8,295.2,33.3333,38,106.8,100,72.5,80.7,76.0
20160116063000,885.6,278.8,291.92,32.963,38,106.8,100,72.6,80.7,76.0
20160116064500,885.6,278.8,291.92,32.963,38,106.8,100,72.6,80.7,76.0
20160116070000,885.6,278.8,291.92,32.963,38,108.4,100,72.6,80.7,76.0
20160116071500,885.6,278.8,295.2,33.3333,38,108.4,100,72.4,80.7,76.0
20160116073000,885.6,278.8,285.36,32.2222,38,106.9,100,72.3,80.7,76.0
20160116074500,885.6,278.8,295.2,33.3333,38,108.4,100,72.3,80.7,76.0
20160116080000,885.6,278.8,291.92,32.963,38,108.4,100,72.4,80.7,76.0
20160116081500,885.6,278.8,295.2,33.3333,38,100.1,100,72.3,80.7,76.0
20160116083000,885.6,278.8,291.92,32.963,38,97.2,100,72.4,80.7,76.0
20160116084500,885.6,278.8,291.92,32.963,38,99.0,100,72.4,80.7,76.0
20160116090000,885.6,278.8,285.36,32.2222,38,108.4,100,72.4,80.7,76.0
20160116091500,885.6,278.8,291.92,32.963,38,108.4,100,72.3,80.7,76.0
20160116093000,885.6,278.8,295.2,33.3333,38,108.4,100,72.4,80.7,76.0
20160116094500,885.6,278.8,291.92,32.963,38,99.7,100,72.3,80.7,76.0
20160116100000,885.6,278.8,291.92,32.963,38,109.0,100,72.4,80.7,76.0
20160116101500,885.6,278.8,285.36,32.2222,38,105.3,100,72.5,80.7,76.0
20160116103000,885.6,278.8,295.2,33.3333,38,107.6,100,72.6,80.7,76.0
20160116104500,885.6,278.8,291.92,32.963,38,95.9,100,72.2,80.7,76.0
20160116110000,885.6,278.8,285.36,32.2222,38,110.9,100,72.1,80.7,76.0
20160116111500,885.6,278.8,291.92,32.963,38,103.4,100,71.9,80.7,76.0
20160116113000,885.6,278.8,285.36,32.2222,38,96.0,100,71.9,80.7,76.0
20160116114500,885.6,278.8,291.92,32.963,38,104.5,100,71.9,80.7,76.0
20160116120000,885.6,278.8,285.36,32.2222,38,108.4,100,71.9,80.7,76.0
20160116121500,885.6,278.8,285.36,32.2222,38,97.2,100,71.9,80.7,76.0
20160116123000,885.6,278.8,285.36,32.2222,38,106.5,100,71.9,80.7,76.0
20160116124500,885.6,278.8,291.92,32.963,38,106.5,100,72.0,80.7,76.0
20160116130000,885.6,278.8,291.92,32.963,38,96.3,100,71.9,80.7,76.0
20160116131500,885.6,278.8,291.92,32.963,38,109.2,100,71.8,80.7,76.0
20160116133000,885.6,278.8,291.92,32.963,38,101.6,100,71.9,80.7,76.0
20160116134500,885.6,278.8,291.92,32.963,38,97.1,100,71.9,80.7,76.0
20160116140000,885.6,278.8,291.92,32.963,38,108.4,100,71.9,80.7,76.0
20160116141500,885.6,278.8,291.92,32.963,38,97.7,100,71.9,80.7,76.0
20160116143000,885.6,278.8,291.92,32.963,38,99.7,100,72.0,80.7,76.0
20160116144500,885.6,278.8,291.92,32.963,38,108.4,100,72.1,80.7,76.0
20160116150000,885.6,278.8,291.92,32.963,38,102.7,100,72.1,80.7,76.0
20160116151500,885.6,278.8,295.2,33.3333,38,96.6,100,72.3,80.7,76.0
20160116153000,885.6,278.8,300.12,33.8889,38,107.6,100,72.4,80.7,76.0
20160116154500,885.6,278.8,291.92,32.963,38,104.0,100,72.6,80.7,76.0
20160116160000,885.6,278.8,295.2,33.3333,38,97.8,100,72.9,80.7,76.0
20160116161500,885.6,278.8,295.2,33.3333,38,108.4,100,72.6,80.7,76.0
20160116163000,885.6,278.8,295.2,33.3333,38,100.9,100,72.6,80.7,76.0
20160116164500,885.6,278.8,295.2,33.3333,38,96.6,100,72.4,80.7,76.0
20160116170000,885.6,278.8,295.2,33.3333,38,107.6,100,72.2,80.7,76.0
20160116171500,885.6,278.8,295.2,33.3333,38,98.3,100,72.3,80.7,76.0
20160116173000,885.6,278.8,295.2,33.3333,38,96.6,100,72.2,80.7,76.0
20160116174500,885.6,278.8,295.2,33.3333,38,108.4,100,72.2,80.7,76.0
20160116180000,885.6,278.8,295.2,33.3333,38,103.5,100,72.2,80.7,76.0
20160116181500,885.6,278.8,295.2,33.3333,38,95.4,100,72.2,80.7,76.0
20160116183000,885.6,278.8,295.2,33.3333,38,106.6,100,72.2,80.7,76.0
20160116184500,885.6,278.8,295.2,33.3333,38,108.4,100,72.2,80.7,76.0
20160116190000,885.6,278.8,295.2,33.3333,38,89.9,100,72.2,80.7,76.0
20160116191500,885.6,278.8,291.92,32.963,38,108.4,100,72.4,80.7,76.0
20160116193000,885.6,278.8,291.92,32.963,38,97.2,100,72.3,80.7,76.0
20160116194500,885.6,278.8,295.2,33.3333,38,99.1,100,72.3,80.7,76.0
20160116200000,885.6,278.8,295.2,33.3333,38,108.4,100,72.3,80.7,76.0
20160116201500,885.6,278.8,291.92,32.963,38,100.3,100,72.4,80.7,76.0
20160116203000,885.6,278.8,291.92,32.963,38,99.1,100,72.4,80.7,76.0
20160116204500,885.6,278.8,291.92,32.963,38,107.6,100,72.3,80.7,76.0
20160116210000,885.6,278.8,295.2,33.3333,38,97.4,100,72.1,80.7,76.0
20160116211500,885.6,278.8,291.92,32.963,38,106.5,100,72.2,80.7,76.0
20160116213000,885.6,278.8,295.2,33.3333,38,103.1,100,72.3,80.7,76.0
20160116214500,885.6,278.8,291.92,32.963,38,93.1,100,72.3,80.7,76.0
20160116220000,885.6,278.8,295.2,33.3333,38,91.1,100,72.1,80.7,76.0
20160116221500,885.6,278.8,295.2,33.3333,38,104.3,100,72.1,80.7,76.0
20160116223000,885.6,278.8,295.2,33.3333,38,106.0,100,72.4,80.7,76.0
20160116224500,885.6,278.8,291.92,32.963,38,108.4,100,72.2,80.7,76.0
20160116230000,885.6,278.8,291.92,32.963,38,108.4,100,72.1,80.7,76.0
20160116231500,885.6,278.8,291.92,32.963,38,108.4,100,72.0,80.7,76.0
20160116233000,885.6,278.8,285.36,32.2222,38,102.7,100,72.2,80.7,76.0
20160116234500,885.6,278.8,291.92,32.963,38,106.5,100,72.0,80.7,76.0
20160117000000,885.6,278.8,295.2,33.3333,38,107.6,100,71.8,80.7,76.0
20160117001500,885.6,278.8,295.2,33.3333,38,107.6,100,72.0,80.7,76.0
20160117003000,885.6,278.8,295.2,33.3333,38,101.0,100,71.7,80.7,76.0
20160117004500,885.6,278.8,291.92,32.963,38,105.1,100,71.9,80.7,76.0
20160117010000,885.6,278.8,295.2,33.3333,38,106.8,100,72.0,80.7,76.0
20160117011500,885.6,278.8,295.2,33.3333,38,106.8,100,71.9,80.7,76.0
20160117013000,885.6,278.8,295.2,33.3333,38,106.8,100,71.9,80.7,76.0
20160117014500,885.6,278.8,291.92,32.963,38,106.8,100,72.0,80.7,76.0
20160117020000,885.6,278.8,295.2,33.3333,38,104.4,100,72.1,80.7,76.0
20160117021500,885.6,278.8,295.2,33.3333,38,100.1,100,71.9,80.7,76.0
20160117023000,885.6,278.8,295.2,33.3333,38,100.1,100,71.9,80.7,76.0
20160117024500,885.6,278.8,300.12,33.8889,38,98.5,100,72.0,80.7,76.0
20160117030000,885.6,278.8,295.2,33.3333,38,98.5,100,72.0,80.7,76.0
20160117031500,885.6,278.8,295.2,33.3333,38,98.5,100,71.8,80.7,76.0
20160117033000,885.6,278.8,300.12,33.8889,38,98.5,100,71.8,80.7,76.0
20160117034500,885.6,278.8,300.12,33.8889,38,103.6,100,71.9,80.7,76.0
20160117040000,885.6,278.8,303.4,34.2593,38,106.0,100,72.0,80.7,76.0
20160117041500,885.6,278.8,295.2,33.3333,38,106.0,100,72.0,80.7,76.0
20160117043000,885.6,278.8,303.4,34.2593,38,103.5,100,71.8,80.7,76.0
20160117044500,885.6,278.8,303.4,34.2593,38,95.3,100,71.8,80.7,76.0
20160117050000,885.6,278.8,300.12,33.8889,38,102.8,100,71.8,80.7,76.0
20160117051500,885.6,278.8,300.12,33.8889,38,102.8,100,71.7,80.7,76.0
20160117053000,885.6,278.8,303.4,34.2593,38,94.2,100,71.7,80.7,76.0
20160117054500,885.6,278.8,300.12,33.8889,38,106.0,100,71.7,80.7,76.0
20160117060000,885.6,278.8,303.4,34.2593,38,106.0,100,71.7,80.7,76.0
20160117061500,885.6,278.8,300.12,33.8889,38,104.4,100,71.7,80.7,76.0
20160117063000,885.6,278.8,300.12,33.8889,38,104.4,100,71.7,80.7,76.0
20160117064500,885.6,278.8,303.4,34.2593,38,104.4,100,71.6,80.7,76.0
20160117070000,885.6,278.8,300.12,33.8889,38,104.4,100,71.6,80.7,76.0
20160117071500,885.6,278.8,303.4,34.2593,38,99.0,100,71.6,80.7,76.0
20160117073000,885.6,278.8,303.4,34.2593,38,101.2,100,71.6,80.7,76.0
20160117074500,885.6,278.8,303.4,34.2593,38,106.8,100,71.5,80.7,76.0
20160117080000,885.6,278.8,303.4,34.2593,38,103.5,100,71.3,80.7,76.0
20160117081500,885.6,278.8,308.32,34.8148,38,96.6,100,71.3,80.7,76.0
20160117083000,885.6,278.8,300.12,33.8889,38,99.1,100,71.3,80.7,76.0
20160117084500,885.6,278.8,303.4,34.2593,38,106.8,100,71.3,80.7,76.0
20160117090000,885.6,278.8,303.4,34.2593,38,106.8,100,71.2,80.7,76.0
20160117091500,885.6,278.8,303.4,34.2593,38,106.8,100,71.2,80.7,76.0
20160117093000,885.6,278.8,303.4,34.2593,38,106.8,100,71.2,80.7,76.0
20160117094500,885.6,278.8,303.4,34.2593,38,106.8,100,71.2,80.7,76.0
20160117100000,885.6,278.8,300.12,33.8889,38,105.1,100,71.1,80.7,76.0
20160117101500,885.6,278.8,300.12,33.8889,38,105.1,100,71.2,80.7,76.0
20160117103000,885.6,278.8,303.4,34.2593,38,105.1,100,71.3,80.7,76.0
20160117104500,885.6,278.8,303.4,34.2593,38,105.1,100,71.0,80.7,76.0
20160117110000,885.6,278.8,300.12,33.8889,38,105.1,100,71.2,80.7,76.0
20160117111500,885.6,278.8,303.4,34.2593,38,103.5,100,71.2,80.7,76.0
20160117113000,885.6,278.8,300.12,33.8889,38,102.4,100,71.3,80.7,76.0
20160117114500,885.6,278.8,300.12,33.8889,38,104.3,100,71.3,80.7,76.0
20160117120000,885.6,278.8,295.2,33.3333,38,107.5,100,71.3,80.7,76.0
20160117121500,885.6,278.8,300.12,33.8889,38,107.5,100,71.3,80.7,76.0
20160117123000,885.6,278.8,300.12,33.8889,38,107.5,100,71.5,80.7,76.0
20160117124500,885.6,278.8,300.12,33.8889,38,107.5,100,71.6,80.7,76.0
20160117130000,885.6,278.8,295.2,33.3333,38,107.5,100,71.6,80.7,76.0
20160117131500,885.6,278.8,295.2,33.3333,38,107.5,100,71.4,80.7,76.0
20160117133000,885.6,278.8,295.2,33.3333,38,108.6,100,71.5,80.7,76.0
20160117134500,885.6,278.8,295.2,33.3333,38,100.1,100,71.5,80.7,76.0
20160117140000,885.6,278.8,291.92,32.963,38,108.5,100,71.6,80.7,76.0
20160117141500,885.6,278.8,295.2,33.3333,38,100.6,100,71.7,80.7,76.0
20160117143000,885.6,278.8,291.92,32.963,38,109.2,100,71.4,80.7,76.0
20160117144500,885.6,278.8,295.2,33.3333,38,98.0,100,71.6,80.7,76.0
20160117150000,885.6,278.8,295.2,33.3333,38,98.0,100,71.7,80.7,76.0
20160117151500,885.6,278.8,295.2,33.3333,38,109.2,100,71.5,80.7,76.0
20160117153000,885.6,278.8,291.92,32.963,38,102.7,100,71.7,80.7,76.0
20160117154500,885.6,278.8,291.92,32.963,38,108.6,100,71.8,80.7,76.0
20160117160000,885.6,278.8,295.2,33.3333,38,101.0,100,71.8,80.7,76.0
20160117161500,885.6,278.8,291.92,32.963,38,96.6,100,71.9,80.7,76.0
20160117163000,885.6,278.8,295.2,33.3333,38,107.7,100,72.0,80.7,76.0
20160117164500,885.6,278.8,291.92,32.963,38,103.5,100,71.9,80.7,76.0
20160117170000,885.6,278.8,295.2,33.3333,38,103.5,100,71.9,80.7,76.0
20160117171500,885.6,278.8,295.2,33.3333,38,104.8,100,71.8,80.7,76.0
20160117173000,885.6,278.8,295.2,33.3333,38,107.6,100,71.9,80.7,76.0
20160117174500,885.6,278.8,295.2,33.3333,38,107.6,100,71.9,80.7,76.0
20160117180000,885.6,278.8,295.2,33.3333,38,102.7,100,71.9,80.7,76.0
20160117181500,885.6,278.8,295.2,33.3333,38,100.0,100,71.7,80.7,76.0
20160117183000,885.6,278.8,295.2,33.3333,38,104.3,100,71.7,80.7,76.0
20160117184500,885.6,278.8,295.2,33.3333,38,97.4,100,71.6,80.7,76.0
20160117190000,885.6,278.8,295.2,33.3333,38,106.0,100,71.5,80.7,76.0
20160117191500,885.6,278.8,291.92,32.963,38,107.6,100,71.8,80.7,76.0
20160117193000,885.6,278.8,291.92,32.963,38,107.6,100,71.7,80.7,76.0
20160117194500,885.6,278.8,295.2,33.3333,38,107.6,100,71.7,80.7,76.0
20160117200000,885.6,278.8,291.92,32.963,38,107.6,100,71.8,80.7,76.0
20160117201500,885.6,278.8,295.2,33.3333,38,107.6,100,71.8,80.7,76.0
20160117203000,885.6,278.8,291.92,32.963,38,107.6,100,71.8,80.7,76.0
20160117204500,885.6,278.8,295.2,33.3333,38,97.9,100,71.7,80.7,76.0
20160117210000,885.6,278.8,295.2,33.3333,38,97.9,100,71.6,80.7,76.0
20160117211500,885.6,278.8,295.2,33.3333,38,101.3,100,71.7,80.7,76.0
20160117213000,885.6,278.8,295.2,33.3333,38,98.5,100,71.7,80.7,76.0
20160117214500,885.6,278.8,295.2,33.3333,38,98.5,100,71.8,80.7,76.0
20160117220000,885.6,278.8,291.92,32.963,38,98.5,100,71.9,80.7,76.0
20160117221500,885.6,278.8,295.2,33.3333,38,96.8,100,71.7,80.7,76.0
20160117223000,885.6,278.8,295.2,33.3333,38,97.8,100,71.6,80.7,76.0
20160117224500,885.6,278.8,291.92,32.963,38,96.6,100,71.7,80.7,76.0
20160117230000,885.6,278.8,300.12,33.8889,38,95.4,100,71.7,80.7,76.0
20160117231500,885.6,278.8,295.2,33.3333,38,99.1,100,71.8,80.7,76.0
20160117233000,885.6,278.8,300.12,33.8889,38,106.8,100,71.6,80.7,76.0
20160117234500,885.6,278.8,295.2,33.3333,38,103.5,100,71.5,80.7,76.0
20160118000000,885.6,278.8,295.2,33.3333,38,103.5,100,71.7,80.7,76.0
20160118001500,885.6,278.8,295.2,33.3333,38,94.7,100,71.7,80.7,76.0
20160118003000,885.6,278.8,300.12,33.8889,38,97.1,100,71.9,80.7,76.0
20160118004500,885.6,278.8,295.2,33.3333,38,106.0,100,71.9,80.7,76.0
20160118010000,885.6,278.8,295.2,33.3333,38,104.3,100,71.6,80.7,76.0
20160118011500,885.6,278.8,295.2,33.3333,38,104.3,100,71.6,80.7,76.0
20160118013000,885.6,278.8,300.12,33.8889,38,104.3,100,71.7,80.7,76.0
20160118014500,885.6,278.8,300.12,33.8889,38,93.6,100,71.8,80.7,76.0
20160118020000,885.6,278.8,300.12,33.8889,38,97.5,100,71.8,80.7,76.0
20160118021500,885.6,278.8,295.2,33.3333,38,106.0,100,71.9,80.7,76.0
20160118023000,885.6,278.8,300.12,33.8889,38,103.6,100,71.7,80.7,76.0
20160118024500,885.6,278.8,300.12,33.8889,38,103.6,100,71.6,80.7,76.0
20160118030000,885.6,278.8,300.12,33.8889,38,94.2,100,71.8,80.7,76.0
20160118031500,885.6,278.8,303.4,34.2593,38,105.1,100,71.7,80.7,76.0
20160118033000,885.6,278.8,303.4,34.2593,38,101.9,100,71.8,80.7,76.0
20160118034500,885.6,278.8,300.12,33.8889,38,100.2,100,71.8,80.7,76.0
20160118040000,885.6,278.8,303.4,34.2593,38,106.5,100,71.6,80.7,76.0
20160118041500,885.6,278.8,300.12,33.8889,38,102.7,100,71.6,80.7,76.0
20160118043000,885.6,278.8,300.12,33.8889,38,95.3,100,71.6,80.7,76.0
20160118044500,885.6,278.8,303.4,34.2593,38,106.8,100,71.8,80.7,76.0
20160118050000,885.6,278.8,303.4,34.2593,38,102.7,100,71.7,80.7,76.0
20160118051500,885.6,278.8,303.4,34.2593,38,96.6,100,71.6,80.7,76.0
20160118053000,885.6,278.8,303.4,34.2593,38,88.7,100,71.4,80.7,76.0
20160118054500,885.6,278.8,303.4,34.2593,37,101.0,100,71.4,80.7,76.0
20160118060000,885.6,278.8,303.4,34.2593,37,106.0,100,71.4,80.7,76.0
20160118061500,885.6,278.8,295.2,33.3333,37,89.8,100,71.3,80.7,76.0
20160118063000,885.6,278.8,295.2,33.3333,37,99.5,100,71.2,80.7,76.0
20160118064500,885.6,278.8,303.4,34.2593,37,106.0,100,71.2,80.7,76.0
20160118070000,885.6,278.8,303.4,34.2593,37,90.4,100,71.2,80.7,76.0
20160118071500,885.6,278.8,303.4,34.2593,37,103.5,100,71.1,80.7,76.0
20160118073000,885.6,278.8,303.4,34.2593,37,94.2,100,71.1,80.7,76.0
20160118074500,885.6,278.8,300.12,33.8889,37,94.2,100,71.0,80.7,76.0
20160118080000,885.6,278.8,303.4,34.2593,37,105.1,100,70.9,80.7,76.0
20160118081500,885.6,278.8,308.32,34.8148,37,105.1,100,70.9,80.7,76.0
20160118083000,885.6,278.8,300.12,33.8889,37,106.8,100,70.9,80.7,76.0
20160118084500,885.6,278.8,295.2,33.3333,37,106.8,100,70.9,80.7,76.0
20160118090000,885.6,278.8,300.12,33.8889,37,106.8,100,70.9,80.7,76.0
20160118091500,885.6,278.8,295.2,33.3333,37,103.6,100,70.9,80.7,76.0
20160118093000,885.6,278.8,300.12,33.8889,37,98.4,100,70.9,80.7,76.0
20160118094500,885.6,278.8,295.2,33.3333,37,98.4,100,71.1,80.7,76.0
20160118100000,885.6,278.8,295.2,33.3333,37,100.2,100,71.3,80.7,76.0
20160118101500,885.6,278.8,295.2,33.3333,37,109.1,100,71.3,80.7,76.0
20160118103000,885.6,278.8,295.2,33.3333,37,104.5,100,71.3,80.7,76.0
20160118104500,885.6,278.8,291.92,32.963,37,97.8,100,71.3,80.7,76.0
20160118110000,885.6,278.8,291.92,32.963,37,99.1,100,71.2,80.7,76.0
20160118111500,885.6,278.8,291.92,32.963,37,97.8,100,71.2,80.7,76.0
20160118113000,885.6,278.8,285.36,32.2222,37,106.7,100,71.2,80.7,76.0
20160118114500,885.6,278.8,282.08,31.8519,37,103.6,100,71.2,80.7,76.0
20160118120000,885.6,278.8,285.36,32.2222,37,97.2,100,71.2,80.7,76.0
20160118121500,885.6,278.8,282.08,31.8519,37,105.8,100,71.2,80.7,76.0
20160118123000,885.6,278.8,291.92,32.963,37,102.1,100,71.2,80.7,76.0
20160118124500,885.6,278.8,291.92,32.963,37,109.2,100,71.3,80.7,76.0
20160118130000,885.6,278.8,285.36,32.2222,37,109.2,100,71.3,80.7,76.0
20160118131500,885.6,278.8,291.92,32.963,37,97.8,100,71.4,80.7,76.0
20160118133000,885.6,278.8,285.36,32.2222,37,94.2,100,71.4,80.7,76.0
20160118134500,885.6,278.8,285.36,32.2222,37,107.6,100,71.4,80.7,76.0
20160118140000,885.6,278.8,285.36,32.2222,37,101.5,100,71.4,80.7,76.0
20160118141500,885.6,278.8,285.36,32.2222,37,110.1,100,71.4,80.7,76.0
20160118143000,885.6,278.8,285.36,32.2222,37,104.0,100,71.5,80.7,76.0
20160118144500,885.6,278.8,285.36,32.2222,37,101.1,100,71.5,80.7,76.0
20160118150000,885.6,278.8,285.36,32.2222,37,110.1,100,71.6,80.7,76.0
20160118151500,885.6,278.8,285.36,32.2222,37,106.7,100,71.6,80.7,76.0
20160118153000,885.6,278.8,291.92,32.963,37,97.2,100,71.7,80.7,76.0
20160118154500,885.6,278.8,291.92,32.963,37,101.1,100,71.7,80.7,76.0
20160118160000,885.6,278.8,291.92,32.963,37,110.1,100,71.9,80.7,76.0
20160118161500,885.6,278.8,285.36,32.2222,37,105.1,100,71.9,80.7,76.0
20160118163000,885.6,278.8,291.92,32.963,37,97.8,100,72.1,80.7,76.0
20160118164500,885.6,278.8,291.92,32.963,37,103.6,100,72.2,80.7,76.0
20160118170000,885.6,278.8,291.92,32.963,37,110.1,100,72.2,80.7,76.0
20160118171500,885.6,278.8,291.92,32.963,37,106.0,100,72.2,80.7,76.0
20160118173000,885.6,278.8,285.36,32.2222,37,98.4,100,72.4,80.7,76.0
20160118174500,885.6,278.8,291.92,32.963,37,101.1,100,72.5,80.7,76.0
20160118180000,885.6,278.8,291.92,32.963,37,97.2,100,72.5,80.7,76.0
20160118181500,885.6,278.8,291.92,32.963,37,100.3,100,72.3,80.7,76.0
20160118183000,885.6,278.8,291.92,32.963,37,107.6,100,72.3,80.7,76.0
20160118184500,885.6,278.8,291.92,32.963,37,96.0,100,72.3,80.7,76.0
20160118190000,885.6,278.8,291.92,32.963,37,108.4,100,72.5,80.7,76.0
20160118191500,885.6,278.8,291.92,32.963,37,102.7,100,72.6,80.7,76.0
20160118193000,885.6,278.8,291.92,32.963,37,108.4,100,72.6,80.7,76.0
20160118194500,885.6,278.8,285.36,32.2222,37,98.3,100,72.7,80.7,76.0
20160118200000,885.6,278.8,291.92,32.963,37,98.3,100,72.6,80.7,76.0
20160118201500,885.6,278.8,291.92,32.963,37,96.0,100,72.8,80.7,76.0
20160118203000,885.6,278.8,291.92,32.963,37,96.0,100,72.8,80.7,76.0
20160118204500,885.6,278.8,285.36,32.2222,37,96.0,100,72.9,80.7,76.0
20160118210000,885.6,278.8,285.36,32.2222,37,100.3,100,72.9,80.7,76.0
20160118211500,885.6,278.8,285.36,32.2222,37,103.4,100,72.7,80.7,76.0
20160118213000,885.6,278.8,291.92,32.963,37,96.0,100,72.8,80.7,76.0
20160118214500,885.6,278.8,285.36,32.2222,37,99.0,100,72.8,80.7,76.0
20160118220000,885.6,278.8,285.36,32.2222,37,102.8,100,72.8,80.7,76.0
20160118221500,885.6,278.8,285.36,32.2222,37,107.6,100,72.7,80.7,76.0
20160118223000,885.6,278.8,285.36,32.2222,37,104.3,100,72.7,80.7,76.0
20160118224500,885.6,278.8,291.92,32.963,37,95.9,100,72.6,80.7,76.0
20160118230000,885.6,278.8,285.36,32.2222,37,104.1,100,72.4,80.7,76.0
20160118231500,885.6,278.8,291.92,32.963,37,100.3,100,72.4,80.7,76.0
20160118233000,885.6,278.8,285.36,32.2222,37,101.9,100,72.3,80.7,76.0
20160118234500,885.6,278.8,285.36,32.2222,37,97.8,100,72.3,80.7,76.0
20160119000000,885.6,278.8,285.36,32.2222,37,96.6,100,72.4,80.7,76.0
20160119001500,885.6,278.8,285.36,32.2222,37,107.6,100,72.3,80.7,76.0
20160119003000,885.6,278.8,285.36,32.2222,37,107.6,100,72.2,80.7,76.0
20160119004500,885.6,278.8,285.36,32.2222,37,106.0,100,72.3,80.7,76.0
20160119010000,885.6,278.8,291.92,32.963,37,90.8,100,72.2,80.7,76.0
20160119011500,885.6,278.8,291.92,32.963,37,101.0,100,72.1,80.7,76.0
20160119013000,885.6,278.8,291.92,32.963,37,90.5,100,71.9,80.7,76.0
20160119014500,885.6,278.8,291.92,32.963,37,91.7,100,72.0,80.7,76.0
20160119020000,885.6,278.8,291.92,32.963,37,104.3,100,71.9,80.7,76.0
20160119021500,885.6,278.8,295.2,33.3333,37,93.0,100,71.9,80.7,76.0
20160119023000,885.6,278.8,295.2,33.3333,37,99.0,100,71.7,80.7,76.0
20160119024500,885.6,278.8,300.12,33.8889,37,105.8,100,71.8,80.7,76.0
20160119030000,885.6,278.8,295.2,33.3333,37,104.3,100,71.9,80.7,76.0
20160119031500,885.6,278.8,300.12,33.8889,37,104.3,100,72.0,80.7,76.0
20160119033000,885.6,278.8,295.2,33.3333,37,104.3,100,72.0,80.7,76.0
20160119034500,885.6,278.8,300.12,33.8889,37,99.0,100,72.1,80.7,76.0
20160119040000,885.6,278.8,300.12,33.8889,37,96.1,100,72.2,80.7,76.0
20160119041500,885.6,278.8,300.12,33.8889,37,106.0,100,72.1,80.7,76.0
20160119043000,885.6,278.8,300.12,33.8889,37,103.2,100,71.8,80.7,76.0
20160119044500,885.6,278.8,303.4,34.2593,37,103.2,100,71.9,80.7,76.0
20160119050000,885.6,278.8,300.12,33.8889,37,94.5,100,71.9,80.7,76.0
20160119051500,885.6,278.8,300.12,33.8889,37,106.0,100,71.9,80.7,76.0
20160119053000,885.6,278.8,295.2,33.3333,37,102.7,100,71.8,80.7,76.0
20160119054500,885.6,278.8,303.4,34.2593,37,102.7,100,71.9,80.7,76.0
20160119060000,885.6,278.8,300.12,33.8889,37,104.8,100,71.7,80.7,76.0
20160119061500,885.6,278.8,295.2,33.3333,37,103.1,100,71.6,80.7,76.0
20160119063000,885.6,278.8,300.12,33.8889,37,106.0,100,71.6,80.7,76.0
20160119064500,885.6,278.8,295.2,33.3333,37,101.9,100,71.7,80.7,76.0
20160119070000,885.6,278.8,300.12,33.8889,37,106.9,100,71.7,80.7,76.0
20160119071500,885.6,278.8,291.92,32.963,37,104.4,100,71.6,80.7,76.0
20160119073000,885.6,278.8,291.92,32.963,37,99.0,100,71.7,80.7,76.0
20160119074500,885.6,278.8,291.92,32.963,37,107.6,100,71.6,80.7,76.0
20160119080000,885.6,278.8,285.36,32.2222,37,107.6,100,71.6,80.7,76.0
20160119081500,885.6,278.8,282.08,31.8519,37,107.6,100,71.5,80.7,76.0
20160119083000,885.6,278.8,285.36,32.2222,37,97.8,100,71.4,80.7,76.0
20160119084500,885.6,278.8,285.36,32.2222,37,103.5,100,71.4,80.7,76.0
20160119090000,885.6,278.8,285.36,32.2222,37,103.5,100,71.4,80.7,76.0
20160119091500,885.6,278.8,285.36,32.2222,37,108.4,100,71.3,80.7,76.0
20160119093000,885.6,278.8,285.36,32.2222,37,108.4,100,71.3,80.7,76.0
20160119094500,885.6,278.8,282.08,31.8519,37,109.5,100,71.3,80.7,76.0
20160119100000,885.6,278.8,285.36,32.2222,37,98.2,100,71.4,80.7,76.0
20160119101500,885.6,278.8,285.36,32.2222,37,100.1,100,71.4,80.7,76.0
20160119103000,885.6,278.8,285.36,32.2222,37,110.1,100,71.5,80.7,76.0
20160119104500,885.6,278.8,291.92,32.963,37,101.9,100,71.5,80.7,76.0
20160119110000,885.6,278.8,291.92,32.963,37,104.6,100,71.5,80.7,76.0
20160119111500,885.6,278.8,291.92,32.963,37,109.4,100,71.6,80.7,76.0
20160119113000,885.6,278.8,291.92,32.963,37,98.4,100,71.6,80.7,76.0
20160119114500,885.6,278.8,295.2,33.3333,37,100.3,100,71.7,80.7,76.0
20160119120000,885.6,278.8,295.2,33.3333,37,108.5,100,71.7,80.7,76.0
20160119121500,885.6,278.8,291.92,32.963,37,108.5,100,71.8,80.7,76.0
20160119123000,885.6,278.8,300.12,33.8889,37,100.2,100,71.8,80.7,76.0
20160119124500,885.6,278.8,300.12,33.8889,37,99.1,100,71.9,80.7,76.0
20160119130000,885.6,278.8,300.12,33.8889,37,107.6,100,72.0,80.7,76.0
20160119131500,885.6,278.8,300.12,33.8889,37,110.1,100,72.1,80.7,76.0
20160119133000,885.6,278.8,303.4,34.2593,37,101.0,100,72.2,80.7,76.0
20160119134500,885.6,278.8,303.4,34.2593,37,99.3,100,72.2,80.7,76.0
20160119140000,885.6,278.8,303.4,34.2593,37,104.4,100,72.3,80.7,76.0
20160119141500,885.6,278.8,303.4,34.2593,37,110.1,100,72.3,80.7,76.0
20160119143000,885.6,278.8,308.32,34.8148,37,101.9,100,72.4,80.7,76.0
20160119144500,885.6,278.8,303.4,34.2593,36,100.2,100,72.6,80.7,76.0
20160119150000,885.6,278.8,303.4,34.2593,36,103.6,100,72.6,80.7,76.0
20160119151500,885.6,278.8,300.12,33.8889,36,111.0,100,72.7,80.7,76.0
20160119153000,885.6,278.8,303.4,34.2593,36,106.3,100,72.8,80.7,76.0
20160119154500,885.6,278.8,303.4,34.2593,36,99.1,100,72.9,80.7,76.0
20160119160000,885.6,278.8,308.32,34.8148,36,102.0,100,72.9,80.7,76.0
20160119161500,885.6,278.8,300.12,33.8889,35,109.3,100,73.1,80.7,76.0
20160119163000,885.6,278.8,303.4,34.2593,35,111.7,100,73.3,80.7,76.0
20160119164500,885.6,278.8,300.12,33.8889,35,105.1,100,73.6,80.7,76.0
20160119170000,885.6,278.8,303.4,34.2593,35,99.1,100,73.6,80.7,76.0
20160119171500,885.6,278.8,303.4,34.2593,35,105.2,100,73.7,80.7,76.0
20160119173000,885.6,278.8,300.12,33.8889,35,111.7,100,73.8,80.7,76.0
20160119174500,885.6,278.8,300.12,33.8889,35,106.0,100,73.8,80.6,76.0
20160119180000,885.6,278.8,303.4,34.2593,35,99.7,100,73.9,80.7,76.0
20160119181500,885.6,278.8,300.12,33.8889,35,104.0,100,73.9,80.7,76.0
20160119183000,885.6,278.8,303.4,34.2593,35,111.7,100,74.0,80.7,76.0
20160119184500,885.6,278.8,300.12,33.8889,35,102.6,100,73.9,80.7,76.0
20160119190000,885.6,278.8,300.12,33.8889,35,100.1,100,74.0,80.6,76.0
20160119191500,885.6,278.8,300.12,33.8889,35,110.8,100,74.0,80.6,76.0
20160119193000,885.6,278.8,300.12,33.8889,35,99.7,100,74.0,80.6,76.0
20160119194500,885.6,278.8,300.12,33.8889,35,105.2,100,74.0,80.6,76.0
20160119200000,885.6,278.8,303.4,34.2593,35,111.7,100,74.0,80.6,76.0
20160119201500,885.6,278.8,300.12,33.8889,35,103.4,100,74.0,80.7,76.0
20160119203000,885.6,278.8,300.12,33.8889,35,100.3,100,73.8,80.6,76.0
20160119204500,885.6,278.8,300.12,33.8889,35,110.3,100,74.0,80.6,76.0
20160119210000,885.6,278.8,300.12,33.8889,35,107.5,100,74.0,80.6,76.0
20160119211500,885.6,278.8,300.12,33.8889,35,102.1,100,74.0,80.6,76.0
20160119213000,885.6,278.8,300.12,33.8889,35,112.5,100,73.9,80.6,76.0
20160119214500,885.6,278.8,295.2,33.3333,35,108.4,100,74.0,80.6,76.0
20160119220000,885.6,278.8,295.2,33.3333,35,99.1,100,74.0,80.6,76.0
20160119221500,885.6,278.8,295.2,33.3333,35,107.3,100,74.0,80.6,76.0
20160119223000,885.6,278.8,300.12,33.8889,35,111.7,100,74.1,80.5,76.0
20160119224500,885.6,278.8,295.2,33.3333,35,101.8,100,74.2,80.6,76.0
20160119230000,885.6,278.8,295.2,33.3333,35,101.8,100,74.2,80.6,76.0
20160119231500,885.6,278.8,295.2,33.3333,35,111.7,100,74.0,80.6,76.0
20160119233000,885.6,278.8,295.2,33.3333,35,100.3,100,73.9,80.6,76.0
20160119234500,885.6,278.8,295.2,33.3333,35,112.5,100,73.8,80.5,76.0
20160120000000,885.6,278.8,291.92,32.963,35,100.2,100,73.8,80.5,76.0
20160120001500,885.6,278.8,300.12,33.8889,35,111.6,100,74.0,80.6,76.0
20160120003000,885.6,278.8,295.2,33.3333,35,104.3,100,73.8,80.5,76.0
20160120004500,885.6,278.8,295.2,33.3333,35,110.9,100,73.8,80.5,76.0
20160120010000,885.6,278.8,295.2,33.3333,35,110.9,100,73.7,80.5,76.0
20160120011500,885.6,278.8,291.92,32.963,35,99.1,100,73.6,80.5,76.0
20160120013000,885.6,278.8,295.2,33.3333,35,105.4,100,73.4,80.5,76.0
20160120014500,885.6,278.8,291.92,32.963,35,111.0,100,73.4,80.5,76.0
20160120020000,885.6,278.8,291.92,32.963,35,109.2,100,73.4,80.5,76.0
20160120021500,885.6,278.8,291.92,32.963,35,99.0,100,73.4,80.5,76.0
20160120023000,885.6,278.8,291.92,32.963,35,111.7,100,73.5,80.5,76.0
20160120024500,885.6,278.8,291.92,32.963,35,102.8,100,73.8,80.5,76.0
20160120030000,885.6,278.8,291.92,32.963,35,110.9,100,74.0,80.5,76.0
20160120031500,885.6,278.8,291.92,32.963,35,104.4,100,73.8,80.5,76.0
20160120033000,885.6,278.8,295.2,33.3333,35,111.7,100,74.0,80.5,76.0
20160120034500,885.6,278.8,291.92,32.963,35,102.8,100,74.0,80.5,76.0
20160120040000,885.6,278.8,291.92,32.963,35,99.7,100,73.7,80.5,76.0
20160120041500,885.6,278.8,295.2,33.3333,35,109.2,100,73.7,80.5,76.0
20160120043000,885.6,278.8,295.2,33.3333,35,106.1,100,73.7,80.5,76.0
20160120044500,885.6,278.8,291.92,32.963,35,110.9,100,73.6,80.5,76.0
20160120050000,885.6,278.8,295.2,33.3333,35,108.4,100,73.6,80.5,76.0
20160120051500,885.6,278.8,291.92,32.963,35,108.4,100,73.6,80.5,76.0
20160120053000,885.6,278.8,291.92,32.963,35,111.0,100,73.9,80.5,76.0
20160120054500,885.6,278.8,295.2,33.3333,35,105.4,100,73.7,80.5,76.0
20160120060000,885.6,278.8,295.2,33.3333,35,99.7,100,73.4,80.5,76.0
20160120061500,885.6,278.8,295.2,33.3333,35,99.7,100,73.8,80.5,76.0
20160120063000,885.6,278.8,291.92,32.963,35,110.1,100,74.0,80.5,76.0
20160120064500,885.6,278.8,295.2,33.3333,35,110.1,100,74.0,80.5,76.0
20160120070000,885.6,278.8,291.92,32.963,35,110.1,100,74.0,80.5,76.0
20160120071500,885.6,278.8,295.2,33.3333,35,97.8,100,73.9,80.5,76.0
20160120073000,885.6,278.8,291.92,32.963,35,105.3,100,73.8,80.5,76.0
20160120074500,885.6,278.8,291.92,32.963,35,99.0,100,73.8,80.5,76.0
20160120080000,885.6,278.8,291.92,32.963,35,108.7,100,73.8,80.5,76.0
20160120081500,885.6,278.8,291.92,32.963,35,95.4,100,73.7,80.5,76.0
20160120083000,885.6,278.8,291.92,32.963,35,108.4,100,73.3,80.5,76.0
20160120084500,885.6,278.8,291.92,32.963,35,94.8,100,73.6,80.5,76.0
20160120090000,885.6,278.8,282.08,31.8519,35,109.2,100,73.6,80.5,76.0
20160120091500,885.6,278.8,291.92,32.963,35,95.4,100,73.5,80.5,76.0
20160120093000,885.6,278.8,291.92,32.963,35,95.4,100,73.5,80.5,76.0
20160120094500,885.6,278.8,291.92,32.963,35,100.2,100,73.4,80.5,76.0
20160120100000,885.6,278.8,291.92,32.963,35,104.6,100,73.4,80.5,76.0
20160120101500,885.6,278.8,295.2,33.3333,35,96.8,100,73.4,80.5,76.0
20160120103000,885.6,278.8,291.92,32.963,35,102.0,100,73.4,80.5,76.0
20160120104500,885.6,278.8,291.92,32.963,35,91.7,100,73.3,80.5,76.0
20160120110000,885.6,278.8,285.36,32.2222,35,111.7,100,73.2,80.5,76.0
20160120111500,885.6,278.8,291.92,32.963,35,99.1,100,73.3,80.5,76.0
20160120113000,885.6,278.8,285.36,32.2222,35,94.0,100,73.2,80.5,76.0
20160120114500,885.6,278.8,285.36,32.2222,35,94.0,100,73.1,80.5,76.0
20160120120000,885.6,278.8,285.36,32.2222,35,111.7,100,73.1,80.5,76.0
20160120121500,885.6,278.8,282.08,31.8519,35,100.3,100,72.9,80.5,76.0
20160120123000,885.6,278.8,285.36,32.2222,35,95.3,100,73.1,80.5,76.0
20160120124500,885.6,278.8,282.08,31.8519,35,110.8,100,73.2,80.5,76.0
20160120130000,885.6,278.8,282.08,31.8519,35,101.9,100,73.3,80.5,76.0
20160120131500,885.6,278.8,285.36,32.2222,35,103.6,100,73.4,80.5,76.0
20160120133000,885.6,278.8,285.36,32.2222,35,109.4,100,73.3,80.5,76.0
20160120134500,885.6,278.8,282.08,31.8519,35,106.7,100,73.3,80.5,76.0
20160120140000,885.6,278.8,282.08,31.8519,35,101.3,100,73.2,80.5,76.0
20160120141500,885.6,278.8,285.36,32.2222,35,106.9,100,73.1,80.5,76.0
20160120143000,885.6,278.8,285.36,32.2222,35,110.8,100,73.2,80.5,76.0
20160120144500,885.6,278.8,285.36,32.2222,35,100.3,100,73.1,80.5,76.0
20160120150000,885.6,278.8,285.36,32.2222,35,104.4,100,73.0,80.5,76.0
20160120151500,885.6,278.8,285.36,32.2222,35,111.7,100,73.1,80.5,76.0
20160120153000,885.6,278.8,285.36,32.2222,35,104.4,100,73.1,80.5,76.0
20160120154500,885.6,278.8,285.36,32.2222,35,101.1,100,73.3,80.5,76.0
20160120160000,885.6,278.8,291.92,32.963,35,106.0,100,73.4,80.5,76.0
20160120161500,885.6,278.8,291.92,32.963,35,110.9,100,73.4,80.5,76.0
20160120163000,885.6,278.8,285.36,32.2222,35,102.6,100,73.4,80.5,76.0
20160120164500,885.6,278.8,291.92,32.963,35,99.7,100,73.3,80.5,76.0
20160120170000,885.6,278.8,291.92,32.963,35,101.3,100,73.3,80.5,76.0
20160120171500,885.6,278.8,291.92,32.963,35,106.9,100,73.3,80.5,76.0
20160120173000,885.6,278.8,291.92,32.963,35,110.1,100,73.3,80.5,76.0
20160120174500,885.6,278.8,285.36,32.2222,35,99.9,100,73.2,80.5,76.0
20160120180000,885.6,278.8,291.92,32.963,35,99.9,100,73.1,80.5,76.0
20160120181500,885.6,278.8,285.36,32.2222,35,105.5,100,73.1,80.5,76.0
20160120183000,885.6,278.8,285.36,32.2222,35,110.9,100,73.1,80.5,76.0
20160120184500,885.6,278.8,282.08,31.8519,35,108.4,100,73.2,80.5,76.0
20160120190000,885.6,278.8,285.36,32.2222,35,100.5,100,73.2,80.5,76.0
20160120191500,885.6,278.8,285.36,32.2222,35,100.5,100,73.3,80.5,76.0
20160120193000,885.6,278.8,285.36,32.2222,35,106.0,100,73.5,80.5,76.0
20160120194500,885.6,278.8,285.36,32.2222,35,111.7,100,73.4,80.5,76.0
20160120200000,885.6,278.8,285.36,32.2222,35,105.8,100,73.4,80.5,76.0
20160120201500,885.6,278.8,285.36,32.2222,35,100.2,100,73.4,80.5,76.0
20160120203000,885.6,278.8,285.36,32.2222,35,100.2,100,73.3,80.5,76.0
20160120204500,885.6,278.8,285.36,32.2222,35,103.6,100,73.3,80.5,76.0
20160120210000,885.6,278.8,285.36,32.2222,35,109.3,100,73.2,80.5,76.0
20160120211500,885.6,278.8,285.36,32.2222,35,109.3,100,73.2,80.5,76.0
20160120213000,885.6,278.8,291.92,32.963,35,101.0,100,73.2,80.5,76.0
20160120214500,885.6,278.8,291.92,32.963,35,99.1,100,73.3,80.5,76.0
20160120220000,885.6,278.8,285.36,32.2222,35,104.1,100,73.4,80.5,76.0
20160120221500,885.6,278.8,285.36,32.2222,35,109.2,100,73.5,80.5,76.0
20160120223000,885.6,278.8,285.36,32.2222,35,99.0,100,73.5,80.5,76.0
20160120224500,885.6,278.8,291.92,32.963,35,102.0,100,73.3,80.5,76.0
20160120230000,885.6,278.8,285.36,32.2222,35,108.8,100,73.2,80.5,76.0
20160120231500,885.6,278.8,291.92,32.963,35,97.2,100,73.2,80.5,76.0
20160120233000,885.6,278.8,282.08,31.8519,35,91.7,100,73.1,80.5,76.0
20160120234500,885.6,278.8,285.36,32.2222,35,107.6,100,73.1,80.5,76.0
20160121000000,885.6,278.8,285.36,32.2222,35,104.4,100,73.4,80.5,76.0
20160121001500,885.6,278.8,282.08,31.8519,35,111.7,100,73.4,80.5,76.0
20160121003000,885.6,278.8,282.08,31.8519,35,103.6,100,73.5,80.5,76.0
20160121004500,885.6,278.8,282.08,31.8519,35,108.5,100,73.4,80.5,76.0
20160121010000,885.6,278.8,282.08,31.8519,35,110.9,100,73.4,80.5,76.0
20160121011500,885.6,278.8,282.08,31.8519,35,106.0,100,73.4,80.5,76.0
20160121013000,885.6,278.8,282.08,31.8519,35,99.1,100,73.3,80.5,76.0
20160121014500,885.6,278.8,282.08,31.8519,35,102.5,100,73.2,80.5,76.0
20160121020000,885.6,278.8,285.36,32.2222,35,110.1,100,73.2,80.5,76.0
20160121021500,885.6,278.8,285.36,32.2222,35,95.4,100,73.2,80.5,76.0
20160121023000,885.6,278.8,285.36,32.2222,35,93.6,100,73.2,80.5,76.0
20160121024500,885.6,278.8,282.08,31.8519,35,99.1,100,73.2,80.5,76.0
20160121030000,885.6,278.8,285.36,32.2222,35,100.8,100,73.2,80.5,76.0
20160121031500,885.6,278.8,285.36,32.2222,35,96.5,100,73.1,80.5,76.0
20160121033000,885.6,278.8,285.36,32.2222,35,91.8,100,73.1,80.5,76.0
20160121034500,885.6,278.8,285.36,32.2222,35,104.3,100,73.0,80.5,76.0
20160121040000,885.6,278.8,282.08,31.8519,35,96.6,100,73.3,80.5,76.0
20160121041500,885.6,278.8,282.08,31.8519,35,109.2,100,73.2,80.5,76.0
20160121043000,885.6,278.8,282.08,31.8519,35,93.6,100,72.9,80.5,76.0
20160121044500,885.6,278.8,285.36,32.2222,35,99.0,100,72.9,80.5,76.0
20160121050000,885.6,278.8,282.08,31.8519,35,94.0,100,72.8,80.5,76.0
20160121051500,885.6,278.8,282.08,31.8519,35,92.4,100,72.8,80.5,76.0
20160121053000,885.6,278.8,285.36,32.2222,35,99.6,100,72.7,80.5,76.0
20160121054500,885.6,278.8,282.08,31.8519,35,91.1,100,72.6,80.5,76.0
20160121060000,885.6,278.8,282.08,31.8519,35,97.2,100,72.6,80.5,76.0
20160121061500,885.6,278.8,282.08,31.8519,35,97.2,100,72.6,80.5,76.0
20160121063000,885.6,278.8,275.52,31.1111,35,101.0,100,72.6,80.5,76.0
20160121064500,885.6,278.8,282.08,31.8519,35,101.0,100,72.8,80.5,76.0
20160121070000,885.6,278.8,275.52,31.1111,35,94.2,100,73.2,80.5,76.0
20160121071500,885.6,278.8,275.52,31.1111,35,94.2,100,73.2,80.5,76.0
20160121073000,885.6,278.8,272.24,30.7407,35,96.6,100,73.1,80.5,76.0
20160121074500,885.6,278.8,275.52,31.1111,35,109.2,100,73.1,80.5,76.0
20160121080000,885.6,278.8,275.52,31.1111,35,93.6,100,73.1,80.5,76.0
20160121081500,885.6,278.8,275.52,31.1111,35,93.6,100,72.8,80.5,76.0
20160121083000,885.6,278.8,282.08,31.8519,35,93.6,100,72.7,80.5,76.0
20160121084500,885.6,278.8,282.08,31.8519,35,92.4,100,72.6,80.5,76.0
20160121090000,885.6,278.8,282.08,31.8519,35,92.4,100,72.5,80.5,76.0
20160121091500,885.6,278.8,275.52,31.1111,35,110.1,100,72.6,80.5,76.0
20160121093000,885.6,278.8,275.52,31.1111,35,100.9,100,72.9,80.5,76.0
20160121094500,885.6,278.8,282.08,31.8519,35,100.9,100,73.0,80.5,76.0
20160121100000,885.6,278.8,282.08,31.8519,35,107.7,100,73.1,80.5,76.0
20160121101500,885.6,278.8,282.08,31.8519,35,110.0,100,73.1,80.5,76.0
20160121103000,885.6,278.8,282.08,31.8519,35,102.4,100,73.2,80.5,76.0
20160121104500,885.6,278.8,282.08,31.8519,35,101.1,100,73.2,80.5,76.0
20160121110000,885.6,278.8,275.52,31.1111,35,104.4,100,73.2,80.5,76.0
20160121111500,885.6,278.8,282.08,31.8519,35,109.5,100,73.3,80.5,76.0
20160121113000,885.6,278.8,282.08,31.8519,35,96.0,100,73.3,80.5,76.0
20160121114500,885.6,278.8,275.52,31.1111,35,93.0,100,73.2,80.5,76.0
20160121120000,885.6,278.8,275.52,31.1111,35,94.1,100,73.1,80.5,76.0
20160121121500,885.6,278.8,272.24,30.7407,35,99.1,100,73.1,80.5,76.0
20160121123000,885.6,278.8,275.52,31.1111,35,92.4,100,73.1,80.5,76.0
20160121124500,885.6,278.8,272.24,30.7407,35,97.8,100,73.2,80.5,76.0
20160121130000,885.6,278.8,275.52,31.1111,35,112.5,100,73.1,80.5,76.0
20160121131500,885.6,278.8,275.52,31.1111,35,96.6,100,73.2,80.5,76.0
20160121133000,885.6,278.8,272.24,30.7407,35,93.0,100,73.2,80.5,76.0
20160121134500,885.6,278.8,275.52,31.1111,35,90.5,100,73.1,80.5,76.0
20160121140000,885.6,278.8,282.08,31.8519,35,87.5,100,73.2,80.5,76.0
20160121141500,885.6,278.8,282.08,31.8519,35,96.6,100,73.1,80.5,76.0
20160121143000,885.6,278.8,282.08,31.8519,35,91.0,100,73.2,80.5,76.0
20160121144500,885.6,278.8,282.08,31.8519,35,93.6,100,73.2,80.5,76.0
20160121150000,885.6,278.8,282.08,31.8519,35,96.7,100,73.2,80.5,76.0
20160121151500,885.6,278.8,282.08,31.8519,35,91.1,100,73.3,80.5,76.0
20160121153000,885.6,278.8,282.08,31.8519,35,91.1,100,73.2,80.5,76.0
20160121154500,885.6,278.8,282.08,31.8519,35,92.3,100,73.1,80.5,76.0
20160121160000,885.6,278.8,282.08,31.8519,35,93.4,100,73.0,80.5,76.0
20160121161500,885.6,278.8,282.08,31.8519,35,93.4,100,73.1,80.5,76.0
20160121163000,885.6,278.8,285.36,32.2222,35,95.4,100,73.0,80.5,76.0
20160121164500,885.6,278.8,282.08,31.8519,35,100.3,100,72.9,80.5,76.0
20160121170000,885.6,278.8,282.08,31.8519,35,100.3,100,73.0,80.5,76.0
20160121171500,885.6,278.8,282.08,31.8519,35,95.9,100,73.1,80.5,76.0
20160121173000,885.6,278.8,275.52,31.1111,35,91.7,100,73.2,80.5,76.0
20160121174500,885.6,278.8,282.08,31.8519,35,96.0,100,73.3,80.5,76.0
20160121180000,885.6,278.8,282.08,31.8519,35,97.2,100,73.1,80.5,76.0
20160121181500,885.6,278.8,282.08,31.8519,35,93.0,100,73.1,80.5,76.0
20160121183000,885.6,278.8,285.36,32.2222,35,93.0,100,72.8,80.5,76.0
20160121184500,885.6,278.8,282.08,31.8519,35,93.0,100,73.2,80.5,76.0
20160121190000,885.6,278.8,282.08,31.8519,35,94.8,100,73.2,80.5,76.0
20160121191500,885.6,278.8,275.52,31.1111,35,91.7,100,72.7,80.5,76.0
20160121193000,885.6,278.8,282.08,31.8519,35,105.1,100,72.9,80.5,76.0
20160121194500,885.6,278.8,282.08,31.8519,35,110.9,100,73.1,80.5,76.0
20160121200000,885.6,278.8,275.52,31.1111,35,101.9,100,73.0,80.5,76.0
20160121201500,885.6,278.8,282.08,31.8519,35,96.6,100,72.9,80.5,76.0
20160121203000,885.6,278.8,275.52,31.1111,35,108.4,100,72.9,80.5,76.0
20160121204500,885.6,278.8,275.52,31.1111,35,96.9,100,72.9,80.5,76.0
20160121210000,885.6,278.8,282.08,31.8519,35,98.9,100,72.9,80.5,76.0
20160121211500,885.6,278.8,275.52,31.1111,35,98.9,100,72.9,80.5,76.0
20160121213000,885.6,278.8,275.52,31.1111,35,98.9,100,72.5,80.5,76.0
20160121214500,885.6,278.8,275.52,31.1111,35,90.0,100,72.6,80.5,76.0
20160121220000,885.6,278.8,282.08,31.8519,35,91.1,100,72.3,80.5,76.0
20160121221500,885.6,278.8,282.08,31.8519,35,97.8,100,72.4,80.5,76.0
20160121223000,885.6,278.8,282.08,31.8519,35,97.8,100,72.3,80.5,76.0
20160121224500,885.6,278.8,275.52,31.1111,35,88.7,100,72.1,80.5,76.0
20160121230000,885.6,278.8,282.08,31.8519,35,91.1,100,71.9,80.5,76.0
20160121231500,885.6,278.8,282.08,31.8519,35,98.1,100,71.9,80.5,76.0
20160121233000,885.6,278.8,282.08,31.8519,35,88.1,100,71.8,80.5,76.0
20160121234500,885.6,278.8,282.08,31.8519,35,89.9,100,71.7,80.5,76.0
20160122000000,885.6,278.8,285.36,32.2222,35,96.6,100,71.6,80.5,76.0
20160122001500,885.6,278.8,285.36,32.2222,35,96.6,100,71.4,80.5,76.0
20160122003000,885.6,278.8,285.36,32.2222,35,94.1,100,71.4,80.5,76.0
20160122004500,885.6,278.8,291.92,32.963,35,88.9,100,71.2,80.5,76.0
20160122010000,885.6,278.8,291.92,32.963,35,86.4,100,71.0,80.5,76.0
20160122011500,885.6,278.8,291.92,32.963,35,88.7,100,71.2,80.5,76.0
20160122013000,885.6,278.8,291.92,32.963,35,95.3,100,71.2,80.5,76.0
20160122014500,885.6,278.8,291.92,32.963,35,105.4,100,71.3,80.5,76.0
20160122020000,885.6,278.8,285.36,32.2222,35,93.6,100,71.2,80.5,76.0
20160122021500,885.6,278.8,291.92,32.963,35,88.7,100,71.2,80.5,76.0
20160122023000,885.6,278.8,291.92,32.963,35,88.7,100,71.1,80.5,76.0
20160122024500,885.6,278.8,291.92,32.963,35,91.8,100,71.2,80.5,76.0
20160122030000,885.6,278.8,295.2,33.3333,35,94.8,100,71.1,80.5,76.0
20160122031500,885.6,278.8,300.12,33.8889,35,93.1,100,71.0,80.5,76.0
20160122033000,885.6,278.8,295.2,33.3333,35,89.4,100,70.8,80.5,76.0
20160122034500,885.6,278.8,291.92,32.963,35,89.4,100,70.8,80.5,76.0
20160122040000,885.6,278.8,291.92,32.963,35,85.8,100,70.7,80.5,76.0
20160122041500,885.6,278.8,295.2,33.3333,35,89.2,100,70.6,80.5,76.0
20160122043000,885.6,278.8,295.2,33.3333,35,89.2,100,70.6,80.5,76.0
20160122044500,885.6,278.8,295.2,33.3333,35,87.5,100,70.4,80.5,76.0
20160122050000,885.6,278.8,300.12,33.8889,35,93.0,100,70.2,80.5,76.0
20160122051500,885.6,278.8,300.12,33.8889,35,93.0,100,70.1,80.5,76.0
20160122053000,885.6,278.8,300.12,33.8889,35,93.0,100,70.2,80.5,76.0
20160122054500,885.6,278.8,300.12,33.8889,35,85.5,100,70.2,80.5,76.0
20160122060000,885.6,278.8,300.12,33.8889,35,85.5,100,70.0,80.5,76.0
20160122061500,885.6,278.8,300.12,33.8889,35,87.0,100,70.0,80.5,76.0
20160122063000,885.6,278.8,300.12,33.8889,35,85.7,100,69.8,80.5,76.0
20160122064500,885.6,278.8,300.12,33.8889,35,89.8,100,69.8,80.5,76.0
20160122070000,885.6,278.8,295.2,33.3333,35,92.4,100,69.8,80.5,76.0
20160122071500,885.6,278.8,295.2,33.3333,35,93.9,100,69.8,80.5,76.0
20160122073000,885.6,278.8,295.2,33.3333,35,89.5,100,69.8,80.5,76.0
20160122074500,885.6,278.8,295.2,33.3333,35,89.5,100,69.8,80.5,76.0
20160122080000,885.6,278.8,295.2,33.3333,35,85.0,100,69.7,80.5,76.0
20160122081500,885.6,278.8,291.92,32.963,35,88.4,100,69.6,80.5,76.0
20160122083000,885.6,278.8,295.2,33.3333,35,87.5,100,69.6,80.5,76.0
20160122084500,885.6,278.8,295.2,33.3333,35,87.5,100,69.5,80.5,76.0
20160122090000,885.6,278.8,295.2,33.3333,35,94.2,100,69.5,80.5,76.0
20160122091500,885.6,278.8,295.2,33.3333,35,94.2,100,69.4,80.5,76.0
20160122093000,885.6,278.8,295.2,33.3333,35,90.9,100,69.4,80.5,76.0
20160122094500,885.6,278.8,295.2,33.3333,35,85.5,100,69.4,80.5,76.0
20160122100000,885.6,278.8,295.2,33.3333,35,85.5,100,69.3,80.5,76.0
20160122101500,885.6,278.8,300.12,33.8889,35,87.3,100,69.3,80.5,76.0
20160122103000,885.6,278.8,300.12,33.8889,35,85.6,100,69.1,80.5,76.0
20160122104500,885.6,278.8,300.12,33.8889,35,90.1,100,69.1,80.5,76.0
20160122110000,885.6,278.8,300.12,33.8889,35,93.0,100,69.2,80.5,76.0
20160122111500,885.6,278.8,295.2,33.3333,35,93.0,100,69.1,80.5,76.0
20160122113000,885.6,278.8,295.2,33.3333,35,94.1,100,69.1,80.5,76.0
20160122114500,885.6,278.8,295.2,33.3333,35,86.8,100,69.1,80.5,76.0
20160122120000,885.6,278.8,295.2,33.3333,35,88.0,100,69.0,80.5,76.0
20160122121500,885.6,278.8,291.92,32.963,35,88.0,100,68.9,80.5,76.0
20160122123000,885.6,278.8,295.2,33.3333,35,88.0,100,68.9,80.5,76.0
20160122124500,885.6,278.8,291.92,32.963,35,90.7,100,68.7,80.5,76.0
20160122130000,885.6,278.8,291.92,32.963,35,95.9,100,68.7,80.5,76.0
20160122131500,885.6,278.8,291.92,32.963,35,92.9,100,68.7,80.5,76.0
20160122133000,885.6,278.8,295.2,33.3333,35,92.9,100,68.7,80.5,76.0
20160122134500,885.6,278.8,300.12,33.8889,35,85.0,100,68.7,80.5,76.0
20160122140000,885.6,278.8,300.12,33.8889,35,86.1,100,68.7,80.5,76.0
20160122141500,885.6,278.8,295.2,33.3333,35,86.1,100,68.7,80.5,76.0
20160122143000,885.6,278.8,295.2,33.3333,35,86.1,100,68.7,80.5,76.0
20160122144500,885.6,278.8,295.2,33.3333,35,88.8,100,68.7,80.5,76.0
20160122150000,885.6,278.8,295.2,33.3333,35,93.6,100,68.7,80.5,76.0
20160122151500,885.6,278.8,295.2,33.3333,35,94.7,100,68.7,80.5,76.0
