PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160122153000,885.6,278.8,295.2,33.3333,35,90.4,100,68.7,80.5,76.0
20160122154500,885.6,278.8,295.2,33.3333,35,92.2,100,68.7,80.5,76.0
20160122160000,885.6,278.8,300.12,33.8889,35,86.7,100,68.6,80.5,76.0
20160122161500,885.6,278.8,300.12,33.8889,35,88.8,100,68.5,80.5,76.0
20160122163000,885.6,278.8,295.2,33.3333,35,90.1,100,68.6,80.5,76.0
20160122164500,885.6,278.8,300.12,33.8889,35,94.2,100,68.6,80.5,76.0
20160122170000,885.6,278.8,300.12,33.8889,35,91.7,100,68.5,80.5,76.0
20160122171500,885.6,278.8,295.2,33.3333,35,91.7,100,68.4,80.5,76.0
20160122173000,885.6,278.8,295.2,33.3333,35,88.2,100,68.4,80.5,76.0
20160122174500,885.6,278.8,295.2,33.3333,35,88.2,100,68.4,80.5,76.0
20160122180000,885.6,278.8,300.12,33.8889,35,86.5,100,68.4,80.5,76.0
20160122181500,885.6,278.8,300.12,33.8889,35,93.0,100,68.3,80.5,76.0
20160122183000,885.6,278.8,295.2,33.3333,35,93.0,100,68.2,80.5,76.0
20160122184500,885.6,278.8,303.4,34.2593,35,94.2,100,68.3,80.5,76.0
20160122190000,885.6,278.8,300.12,33.8889,35,94.2,100,68.2,80.5,76.0
20160122191500,885.6,278.8,300.12,33.8889,35,88.6,100,68.2,80.5,76.0
20160122193000,885.6,278.8,300.12,33.8889,35,88.6,100,68.2,80.5,76.0
20160122194500,885.6,278.8,300.12,33.8889,35,86.2,100,68.1,80.5,76.0
20160122200000,885.6,278.8,300.12,33.8889,35,89.1,100,68.2,80.5,76.0
20160122201500,885.6,278.8,300.12,33.8889,35,85.6,100,68.2,80.5,76.0
20160122203000,885.6,278.8,300.12,33.8889,35,89.8,100,68.1,80.5,76.0
20160122204500,885.6,278.8,300.12,33.8889,35,102.7,100,68.1,80.5,76.0
20160122210000,885.6,278.8,295.2,33.3333,35,106.1,100,68.1,80.5,76.0
20160122211500,885.6,278.8,295.2,33.3333,35,97.8,100,68.2,80.5,76.0
20160122213000,885.6,278.8,291.92,32.963,35,107.6,100,68.3,80.5,76.0
20160122214500,885.6,278.8,295.2,33.3333,35,103.5,100,68.4,80.5,76.0
20160122220000,885.6,278.8,295.2,33.3333,35,97.4,100,68.5,80.5,76.0
20160122221500,885.6,278.8,300.12,33.8889,35,106.8,100,68.6,80.5,76.0
20160122223000,885.6,278.8,295.2,33.3333,35,102.7,100,68.7,80.5,76.0
20160122224500,885.6,278.8,295.2,33.3333,35,106.0,100,68.7,80.5,76.0
20160122230000,885.6,278.8,295.2,33.3333,35,97.2,100,68.7,80.5,76.0
20160122231500,885.6,278.8,295.2,33.3333,35,106.0,100,68.8,80.5,76.0
20160122233000,885.6,278.8,295.2,33.3333,35,99.1,100,68.9,80.5,76.0
20160122234500,885.6,278.8,295.2,33.3333,35,106.0,100,68.9,80.5,76.0
20160123000000,885.6,278.8,295.2,33.3333,35,102.6,100,69.0,80.5,76.0
20160123001500,885.6,278.8,295.2,33.3333,35,106.8,100,69.0,80.5,76.0
20160123003000,885.6,278.8,295.2,33.3333,35,105.1,100,69.1,80.5,76.0
20160123004500,885.6,278.8,291.92,32.963,35,92.4,100,69.1,80.5,76.0
20160123010000,885.6,278.8,295.2,33.3333,35,86.9,100,69.1,80.5,76.0
20160123011500,885.6,278.8,291.92,32.963,35,88.6,100,68.9,80.5,76.0
20160123013000,885.6,278.8,295.2,33.3333,35,92.9,100,68.8,80.5,76.0
20160123014500,885.6,278.8,295.2,33.3333,35,91.6,100,68.7,80.5,76.0
20160123020000,885.6,278.8,295.2,33.3333,35,89.2,100,68.6,80.5,76.0
20160123021500,885.6,278.8,300.12,33.8889,35,85.5,100,68.5,80.5,76.0
20160123023000,885.6,278.8,295.2,33.3333,35,83.8,100,68.4,80.5,76.0
20160123024500,885.6,278.8,295.2,33.3333,35,86.3,100,68.3,80.5,76.0
20160123030000,885.6,278.8,295.2,33.3333,35,86.3,100,68.2,80.5,76.0
20160123031500,885.6,278.8,300.12,33.8889,35,90.2,100,68.1,80.5,76.0
20160123033000,885.6,278.8,295.2,33.3333,35,91.7,100,68.1,80.5,76.0
20160123034500,885.6,278.8,300.12,33.8889,35,89.1,100,68.1,80.5,76.0
20160123040000,885.6,278.8,300.12,33.8889,35,84.0,100,68.0,80.5,76.0
20160123041500,885.6,278.8,295.2,33.3333,35,84.0,100,67.9,80.5,76.0
20160123043000,885.6,278.8,295.2,33.3333,35,86.8,100,67.9,80.5,76.0
20160123044500,885.6,278.8,300.12,33.8889,35,86.8,100,67.8,80.5,76.0
20160123050000,885.6,278.8,300.12,33.8889,35,91.7,100,67.7,80.6,76.0
20160123051500,885.6,278.8,300.12,33.8889,35,93.6,100,67.7,80.5,76.0
20160123053000,885.6,278.8,300.12,33.8889,35,90.4,100,67.7,80.5,76.0
20160123054500,885.6,278.8,300.12,33.8889,35,88.0,100,67.7,80.5,76.0
20160123060000,885.6,278.8,295.2,33.3333,35,83.7,100,67.6,80.5,76.0
20160123061500,885.6,278.8,300.12,33.8889,35,90.4,100,67.6,80.5,76.0
20160123063000,885.6,278.8,300.12,33.8889,35,93.3,100,67.4,80.6,76.0
20160123064500,885.6,278.8,300.12,33.8889,35,86.2,100,67.4,80.5,76.0
20160123070000,885.6,278.8,300.12,33.8889,35,89.7,100,67.4,80.5,76.0
20160123071500,885.6,278.8,300.12,33.8889,35,91.3,100,67.4,80.6,76.0
20160123073000,885.6,278.8,295.2,33.3333,35,91.3,100,67.3,80.6,76.0
20160123074500,885.6,278.8,300.12,33.8889,35,88.0,100,67.3,80.5,76.0
20160123080000,885.6,278.8,300.12,33.8889,35,90.4,100,67.2,80.6,76.0
20160123081500,885.6,278.8,295.2,33.3333,35,85.7,100,67.2,80.5,76.0
20160123083000,885.6,278.8,300.12,33.8889,35,85.7,100,67.1,80.5,76.0
20160123084500,885.6,278.8,295.2,33.3333,35,86.8,100,67.1,80.6,76.0
20160123090000,885.6,278.8,300.12,33.8889,35,90.7,100,67.1,80.6,76.0
20160123091500,885.6,278.8,295.2,33.3333,35,94.8,100,67.1,80.6,76.0
20160123093000,885.6,278.8,295.2,33.3333,35,92.9,100,66.9,80.6,76.0
20160123094500,885.6,278.8,295.2,33.3333,35,89.2,100,66.9,80.6,76.0
20160123100000,885.6,278.8,300.12,33.8889,35,94.1,100,66.9,80.6,76.0
20160123101500,885.6,278.8,295.2,33.3333,35,86.9,100,66.9,80.6,76.0
20160123103000,885.6,278.8,295.2,33.3333,35,88.3,100,66.8,80.5,76.0
20160123104500,885.6,278.8,295.2,33.3333,35,88.3,100,66.8,80.5,76.0
20160123110000,885.6,278.8,295.2,33.3333,35,94.7,100,66.8,80.6,76.0
20160123111500,885.6,278.8,295.2,33.3333,35,94.7,100,66.8,80.5,76.0
20160123113000,885.6,278.8,295.2,33.3333,35,92.1,100,66.9,80.6,76.0
20160123114500,885.6,278.8,291.92,32.963,35,89.2,100,66.9,80.5,76.0
20160123120000,885.6,278.8,295.2,33.3333,35,86.9,100,66.9,80.5,76.0
20160123121500,885.6,278.8,291.92,32.963,35,88.7,100,66.8,80.5,76.0
20160123123000,885.6,278.8,295.2,33.3333,35,88.7,100,66.9,80.5,76.0
20160123124500,885.6,278.8,295.2,33.3333,35,90.0,100,66.9,80.5,76.0
20160123130000,885.6,278.8,295.2,33.3333,35,94.2,100,66.9,80.5,76.0
20160123131500,885.6,278.8,291.92,32.963,35,94.2,100,67.0,80.5,76.0
20160123133000,885.6,278.8,291.92,32.963,35,91.9,100,67.1,80.5,76.0
20160123134500,885.6,278.8,295.2,33.3333,35,89.7,100,67.1,80.5,76.0
20160123140000,885.6,278.8,291.92,32.963,35,88.1,100,67.2,80.5,76.0
20160123141500,885.6,278.8,291.92,32.963,35,91.1,100,67.2,80.5,76.0
20160123143000,885.6,278.8,295.2,33.3333,35,92.4,100,67.3,80.5,76.0
20160123144500,885.6,278.8,291.92,32.963,35,94.4,100,67.4,80.5,76.0
20160123150000,885.6,278.8,291.92,32.963,35,98.5,100,67.5,80.5,76.0
20160123151500,885.6,278.8,295.2,33.3333,35,97.2,100,67.7,80.5,76.0
20160123153000,885.6,278.8,291.92,32.963,35,95.0,100,67.8,80.5,76.0
20160123154500,885.6,278.8,295.2,33.3333,35,91.6,100,67.9,80.5,76.0
20160123160000,885.6,278.8,291.92,32.963,35,88.7,100,68.0,80.5,76.0
20160123161500,885.6,278.8,291.92,32.963,35,90.4,100,68.1,80.5,76.0
20160123163000,885.6,278.8,291.92,32.963,35,90.4,100,68.2,80.5,76.0
20160123164500,885.6,278.8,285.36,32.2222,35,92.8,100,68.3,80.5,76.0
20160123170000,885.6,278.8,291.92,32.963,35,96.8,100,68.4,80.5,76.0
20160123171500,885.6,278.8,285.36,32.2222,35,96.8,100,68.5,80.5,76.0
20160123173000,885.6,278.8,291.92,32.963,35,94.4,100,68.6,80.5,76.0
20160123174500,885.6,278.8,291.92,32.963,35,89.2,100,68.6,80.5,76.0
20160123180000,885.6,278.8,291.92,32.963,35,86.9,100,68.7,80.5,76.0
20160123181500,885.6,278.8,291.92,32.963,35,88.6,100,68.7,80.5,76.0
20160123183000,885.6,278.8,291.92,32.963,35,88.6,100,68.7,80.5,76.0
20160123184500,885.6,278.8,291.92,32.963,35,91.4,100,68.7,80.5,76.0
20160123190000,885.6,278.8,291.92,32.963,35,93.6,100,68.7,80.5,76.0
20160123191500,885.6,278.8,291.92,32.963,35,91.7,100,68.7,80.5,76.0
20160123193000,885.6,278.8,291.92,32.963,35,89.2,100,68.7,80.5,76.0
20160123194500,885.6,278.8,291.92,32.963,35,86.7,100,68.7,80.5,76.0
20160123200000,885.6,278.8,291.92,32.963,35,85.8,100,68.7,80.5,76.0
20160123201500,885.6,278.8,295.2,33.3333,35,88.4,100,68.7,80.5,76.0
20160123203000,885.6,278.8,291.92,32.963,35,88.4,100,68.7,80.5,76.0
20160123204500,885.6,278.8,291.92,32.963,35,88.4,100,68.7,80.5,76.0
20160123210000,885.6,278.8,291.92,32.963,35,92.5,100,68.7,80.5,76.0
20160123211500,885.6,278.8,291.92,32.963,35,92.5,100,68.7,80.5,76.0
20160123213000,885.6,278.8,295.2,33.3333,35,90.4,100,68.6,80.5,76.0
20160123214500,885.6,278.8,291.92,32.963,35,94.1,100,68.6,80.5,76.0
20160123220000,885.6,278.8,295.2,33.3333,35,85.6,100,68.6,80.5,76.0
20160123221500,885.6,278.8,291.92,32.963,35,87.5,100,68.6,80.5,76.0
20160123223000,885.6,278.8,291.92,32.963,35,87.5,100,68.5,80.5,76.0
20160123224500,885.6,278.8,295.2,33.3333,35,88.7,100,68.5,80.5,76.0
20160123230000,885.6,278.8,295.2,33.3333,35,91.1,100,68.4,80.5,76.0
20160123231500,885.6,278.8,295.2,33.3333,35,94.1,100,68.4,80.5,76.0
20160123233000,885.6,278.8,295.2,33.3333,35,94.1,100,68.4,80.5,76.0
20160123234500,885.6,278.8,295.2,33.3333,35,87.4,100,68.4,80.5,76.0
20160124000000,885.6,278.8,295.2,33.3333,35,84.9,100,68.4,80.5,76.0
20160124001500,885.6,278.8,295.2,33.3333,35,84.9,100,68.3,80.5,76.0
20160124003000,885.6,278.8,291.92,32.963,35,88.0,100,68.3,80.5,76.0
20160124004500,885.6,278.8,291.92,32.963,35,93.5,100,68.4,80.5,76.0
20160124010000,885.6,278.8,291.92,32.963,35,93.5,100,68.3,80.5,76.0
20160124011500,885.6,278.8,295.2,33.3333,35,91.7,100,68.3,80.5,76.0
20160124013000,885.6,278.8,295.2,33.3333,35,90.0,100,68.2,80.5,76.0
20160124014500,885.6,278.8,291.92,32.963,35,86.7,100,68.2,80.5,76.0
20160124020000,885.6,278.8,295.2,33.3333,35,84.9,100,68.2,80.5,76.0
20160124021500,885.6,278.8,295.2,33.3333,35,84.9,100,68.1,80.5,76.0
20160124023000,885.6,278.8,295.2,33.3333,35,93.4,100,68.1,80.5,76.0
20160124024500,885.6,278.8,300.12,33.8889,35,86.3,100,68.1,80.5,76.0
20160124030000,885.6,278.8,295.2,33.3333,35,91.3,100,68.0,80.5,76.0
20160124031500,885.6,278.8,300.12,33.8889,35,92.9,100,67.9,80.5,76.0
20160124033000,885.6,278.8,295.2,33.3333,35,95.4,100,67.9,80.5,76.0
20160124034500,885.6,278.8,295.2,33.3333,35,87.9,100,67.9,80.5,76.0
20160124040000,885.6,278.8,291.92,32.963,35,84.9,100,67.9,80.6,76.0
20160124041500,885.6,278.8,295.2,33.3333,35,87.1,100,67.8,80.6,76.0
20160124043000,885.6,278.8,295.2,33.3333,35,88.1,100,67.9,80.6,76.0
20160124044500,885.6,278.8,295.2,33.3333,35,86.4,100,67.8,80.6,76.0
20160124050000,885.6,278.8,295.2,33.3333,35,91.1,100,67.8,80.6,76.0
20160124051500,885.6,278.8,295.2,33.3333,35,95.3,100,67.7,80.5,76.0
20160124053000,885.6,278.8,291.92,32.963,35,89.8,100,67.7,80.6,76.0
20160124054500,885.6,278.8,295.2,33.3333,35,84.3,100,67.6,80.6,76.0
20160124060000,885.6,278.8,295.2,33.3333,35,87.1,100,67.6,80.6,76.0
20160124061500,885.6,278.8,300.12,33.8889,35,87.1,100,67.6,80.6,76.0
20160124063000,885.6,278.8,295.2,33.3333,35,87.1,100,67.5,80.6,76.0
20160124064500,885.6,278.8,291.92,32.963,35,87.1,100,67.5,80.6,76.0
20160124070000,885.6,278.8,291.92,32.963,35,89.5,100,67.4,80.6,76.0
20160124071500,885.6,278.8,291.92,32.963,35,92.9,100,67.4,80.6,76.0
20160124073000,885.6,278.8,295.2,33.3333,35,91.6,100,67.4,80.6,76.0
20160124074500,885.6,278.8,295.2,33.3333,35,94.1,100,67.3,80.6,76.0
20160124080000,885.6,278.8,295.2,33.3333,35,84.3,100,67.3,80.6,76.0
20160124081500,885.6,278.8,295.2,33.3333,35,84.3,100,67.3,80.6,76.0
20160124083000,885.6,278.8,291.92,32.963,35,88.1,100,67.3,80.6,76.0
20160124084500,885.6,278.8,295.2,33.3333,35,94.1,100,67.2,80.7,76.0
20160124090000,885.6,278.8,291.92,32.963,35,91.3,100,67.2,80.6,76.0
20160124091500,885.6,278.8,291.92,32.963,35,95.3,100,67.1,80.6,76.0
20160124093000,885.6,278.8,291.92,32.963,35,91.7,100,67.1,80.6,76.0
20160124094500,885.6,278.8,291.92,32.963,35,92.9,100,67.1,80.6,76.0
20160124100000,885.6,278.8,291.92,32.963,35,86.2,100,67.1,80.6,76.0
20160124101500,885.6,278.8,291.92,32.963,35,87.5,100,67.1,80.6,76.0
20160124103000,885.6,278.8,291.92,32.963,35,89.2,100,67.2,80.6,76.0
20160124104500,885.6,278.8,291.92,32.963,35,88.2,100,67.2,80.6,76.0
20160124110000,885.6,278.8,291.92,32.963,35,94.2,100,67.2,80.6,76.0
20160124111500,885.6,278.8,291.92,32.963,35,95.3,100,67.3,80.6,76.0
20160124113000,885.6,278.8,291.92,32.963,35,96.6,100,67.3,80.6,76.0
20160124114500,885.6,278.8,295.2,33.3333,35,92.2,100,67.3,80.5,76.0
20160124120000,885.6,278.8,291.92,32.963,35,87.4,100,67.4,80.5,76.0
20160124121500,885.6,278.8,291.92,32.963,35,88.7,100,67.6,80.6,76.0
20160124123000,885.6,278.8,291.92,32.963,35,89.8,100,67.6,80.5,76.0
20160124124500,885.6,278.8,285.36,32.2222,35,91.7,100,67.6,80.5,76.0
20160124130000,885.6,278.8,295.2,33.3333,35,96.2,100,67.7,80.5,76.0
20160124131500,885.6,278.8,295.2,33.3333,35,97.8,100,67.7,80.5,76.0
20160124133000,885.6,278.8,285.36,32.2222,35,97.8,100,67.8,80.5,76.0
20160124134500,885.6,278.8,291.92,32.963,35,91.7,100,67.9,80.5,76.0
20160124140000,885.6,278.8,291.92,32.963,35,93.6,100,68.0,80.5,76.0
20160124141500,885.6,278.8,291.92,32.963,35,99.9,100,68.1,80.5,76.0
20160124143000,885.6,278.8,291.92,32.963,35,91.4,100,68.2,80.5,76.0
20160124144500,885.6,278.8,291.92,32.963,35,91.4,100,68.7,80.5,76.0
20160124150000,885.6,278.8,291.92,32.963,35,92.4,100,70.1,80.5,76.0
20160124151500,885.6,278.8,285.36,32.2222,35,93.6,100,71.0,80.5,76.0
20160124153000,885.6,278.8,285.36,32.2222,35,96.7,100,71.4,80.5,76.0
20160124154500,885.6,278.8,285.36,32.2222,35,94.7,100,72.1,80.5,76.0
20160124160000,885.6,278.8,282.08,31.8519,35,91.9,100,71.5,80.5,76.0
20160124161500,885.6,278.8,282.08,31.8519,35,93.0,100,71.5,80.5,76.0
20160124163000,885.6,278.8,426.4,48.1481,44,59.2,0,69.4,71.4,68.4
20160124164500,885.6,278.8,303.4,34.2593,36,57.9,0,69.6,71.4,68.4
20160124170000,885.6,278.8,300.12,33.8889,36,57.9,0,68.4,71.4,68.4
20160124171500,885.6,278.8,300.12,33.8889,36,57.2,100,67.9,71.4,68.4
20160124173000,885.6,278.8,300.12,33.8889,36,57.2,100,67.5,71.4,68.4
20160124174500,885.6,278.8,300.12,33.8889,36,79.6,100,67.8,71.4,68.4
20160124180000,885.6,278.8,300.12,33.8889,36,76.8,100,68.1,71.4,68.4
20160124181500,885.6,278.8,295.2,33.3333,36,77.8,100,68.3,71.4,68.4
20160124183000,885.6,278.8,295.2,33.3333,36,78.9,100,68.5,71.4,68.4
20160124184500,885.6,278.8,295.2,33.3333,36,78.9,100,68.6,71.4,68.4
20160124190000,885.6,278.8,291.92,32.963,36,56.4,100,68.2,71.4,68.4
20160124191500,885.6,278.8,295.2,33.3333,36,55.6,100,67.6,71.4,68.4
20160124193000,885.6,278.8,291.92,32.963,36,78.9,100,67.6,71.4,68.4
20160124194500,885.6,278.8,295.2,33.3333,36,83.1,100,68.0,71.4,68.4
20160124200000,885.6,278.8,291.92,32.963,36,82.2,100,68.2,71.4,68.4
20160124201500,885.6,278.8,295.2,33.3333,36,77.8,100,68.4,71.4,68.4
20160124203000,885.6,278.8,300.12,33.8889,36,79.5,100,68.4,71.4,68.4
20160124204500,885.6,278.8,295.2,33.3333,36,81.6,100,68.5,71.4,68.4
20160124210000,885.6,278.8,295.2,33.3333,36,81.6,100,68.6,71.4,68.4
20160124211500,885.6,278.8,295.2,33.3333,36,80.1,100,68.6,71.4,68.4
20160124213000,885.6,278.8,295.2,33.3333,36,77.7,100,68.6,71.4,68.4
20160124214500,885.6,278.8,295.2,33.3333,36,76.4,100,68.6,71.4,68.4
20160124220000,885.6,278.8,295.2,33.3333,36,57.7,0,68.4,71.4,68.4
20160124221500,885.6,278.8,300.12,33.8889,36,55.5,100,67.8,71.4,68.4
20160124223000,885.6,278.8,300.12,33.8889,36,69.3,100,67.5,71.4,68.4
20160124224500,885.6,278.8,300.12,33.8889,36,79.1,100,68.0,71.4,68.4
20160124230000,885.6,278.8,300.12,33.8889,36,79.1,100,68.7,71.4,68.4
20160124231500,885.6,278.8,300.12,33.8889,36,55.2,0,68.9,71.4,68.4
20160124233000,885.6,278.8,300.12,33.8889,36,54.3,0,68.9,71.4,68.4
20160124234500,885.6,278.8,300.12,33.8889,36,54.3,0,68.9,71.4,68.4
20160125000000,885.6,278.8,300.12,33.8889,36,54.3,0,68.9,71.4,68.4
20160125001500,885.6,278.8,303.4,34.2593,36,54.3,0,68.9,71.4,68.4
20160125003000,885.6,278.8,308.32,34.8148,36,54.3,0,68.9,71.4,68.4
20160125004500,885.6,278.8,300.12,33.8889,36,54.3,0,68.9,71.4,68.4
20160125010000,885.6,278.8,303.4,34.2593,36,54.3,0,68.8,71.4,68.4
20160125011500,885.6,278.8,303.4,34.2593,36,54.3,0,68.8,71.4,68.4
20160125013000,885.6,278.8,300.12,33.8889,36,54.3,0,68.9,71.4,68.4
20160125014500,885.6,278.8,295.2,33.3333,36,55.1,0,68.9,71.4,68.4
20160125020000,885.6,278.8,300.12,33.8889,36,55.1,0,68.9,71.4,68.4
20160125021500,885.6,278.8,300.12,33.8889,36,55.1,0,68.9,71.4,68.4
20160125023000,885.6,278.8,295.2,33.3333,36,55.1,0,68.9,71.4,68.4
20160125024500,885.6,278.8,300.12,33.8889,36,55.1,0,68.9,71.4,68.4
20160125030000,885.6,278.8,300.12,33.8889,36,55.1,0,69.0,71.4,68.4
20160125031500,885.6,278.8,300.12,33.8889,36,55.1,0,69.0,71.4,68.4
20160125033000,885.6,278.8,300.12,33.8889,36,55.1,0,69.0,71.4,68.4
20160125034500,885.6,278.8,300.12,33.8889,36,55.1,0,69.0,71.4,68.4
20160125040000,885.6,278.8,300.12,33.8889,36,55.1,0,69.1,71.4,68.4
20160125041500,885.6,278.8,300.12,33.8889,36,55.1,0,69.0,71.4,68.4
20160125043000,885.6,278.8,300.12,33.8889,36,55.1,0,69.0,71.4,68.4
20160125044500,885.6,278.8,295.2,33.3333,36,55.1,0,69.1,71.4,68.4
20160125050000,885.6,278.8,300.12,33.8889,36,55.1,0,69.1,71.4,68.4
20160125051500,885.6,278.8,295.2,33.3333,36,55.1,0,69.1,71.4,68.4
20160125053000,885.6,278.8,295.2,33.3333,36,55.1,0,69.1,71.4,68.4
20160125054500,885.6,278.8,295.2,33.3333,36,55.1,0,69.2,71.4,68.4
20160125060000,885.6,278.8,295.2,33.3333,36,55.1,0,69.1,71.4,68.4
20160125061500,885.6,278.8,295.2,33.3333,36,55.9,0,68.6,71.4,68.4
20160125063000,885.6,278.8,295.2,33.3333,36,55.9,0,68.3,71.4,68.4
20160125064500,885.6,278.8,291.92,32.963,36,55.9,100,68.1,71.4,68.4
20160125070000,885.6,278.8,291.92,32.963,36,57.1,100,67.8,71.4,68.4
20160125071500,885.6,278.8,300.12,33.8889,36,61.1,100,67.6,71.4,68.4
20160125073000,885.6,278.8,295.2,33.3333,36,83.7,100,67.6,71.4,68.4
20160125074500,885.6,278.8,295.2,33.3333,36,82.2,100,67.7,71.4,68.4
20160125080000,885.6,278.8,300.12,33.8889,36,84.4,100,67.9,71.4,68.4
20160125081500,885.6,278.8,300.12,33.8889,36,90.4,100,68.1,71.4,68.4
20160125083000,885.6,278.8,295.2,33.3333,36,91.7,100,68.2,71.4,68.4
20160125084500,885.6,278.8,295.2,33.3333,36,85.0,100,68.4,71.4,68.4
20160125090000,885.6,278.8,291.92,32.963,36,86.3,100,68.6,71.4,68.4
20160125091500,885.6,278.8,291.92,32.963,36,75.5,0,68.7,71.4,68.4
20160125093000,885.6,278.8,291.92,32.963,36,60.4,0,68.6,71.4,68.4
20160125094500,885.6,278.8,291.92,32.963,36,60.4,0,68.5,71.4,68.4
20160125100000,885.6,278.8,291.92,32.963,36,59.2,0,68.4,71.4,68.4
20160125101500,885.6,278.8,291.92,32.963,36,59.2,0,68.3,71.4,68.4
20160125103000,885.6,278.8,291.92,32.963,36,59.2,0,68.2,71.4,68.4
20160125104500,885.6,278.8,291.92,32.963,36,59.2,0,68.2,71.4,68.4
20160125110000,885.6,278.8,285.36,32.2222,36,83.0,100,68.2,76.7,73.7
20160125111500,885.6,278.8,291.92,32.963,36,97.8,100,68.5,76.7,73.7
20160125113000,885.6,278.8,291.92,32.963,36,91.1,100,68.8,76.7,73.7
20160125114500,885.6,278.8,291.92,32.963,36,94.2,100,69.1,76.7,73.7
20160125120000,885.6,278.8,285.36,32.2222,36,99.7,100,69.4,76.7,73.7
20160125121500,885.6,278.8,285.36,32.2222,36,91.7,100,69.7,76.6,73.6
20160125123000,885.6,278.8,291.92,32.963,36,91.7,100,69.8,76.6,73.6
20160125124500,885.6,278.8,285.36,32.2222,36,93.0,100,70.1,76.5,73.5
20160125130000,885.6,278.8,285.36,32.2222,36,101.1,100,70.3,76.5,73.5
20160125131500,885.6,278.8,285.36,32.2222,36,96.8,100,70.5,76.4,73.4
20160125133000,885.6,278.8,285.36,32.2222,36,91.7,100,70.8,76.4,73.4
20160125134500,885.6,278.8,285.36,32.2222,36,98.5,100,70.9,76.4,73.4
20160125140000,885.6,278.8,285.36,32.2222,36,92.8,100,71.0,76.4,73.4
20160125141500,885.6,278.8,291.92,32.963,36,91.1,100,71.2,76.4,73.4
20160125143000,885.6,278.8,285.36,32.2222,36,95.9,100,71.3,76.4,73.4
20160125144500,885.6,278.8,285.36,32.2222,36,101.2,100,71.3,76.4,73.4
20160125150000,885.6,278.8,285.36,32.2222,36,106.8,100,71.4,76.4,73.4
20160125151500,885.6,278.8,291.92,32.963,36,102.6,100,71.7,76.4,73.4
20160125153000,885.6,278.8,295.2,33.3333,36,105.1,100,71.8,76.4,73.4
20160125154500,885.6,278.8,291.92,32.963,36,100.1,100,71.9,76.4,73.4
20160125160000,885.6,278.8,295.2,33.3333,36,110.1,100,72.2,76.4,73.4
20160125161500,885.6,278.8,291.92,32.963,36,102.6,100,72.3,76.4,73.4
20160125163000,885.6,278.8,291.92,32.963,36,98.5,100,72.2,76.4,73.4
20160125164500,885.6,278.8,295.2,33.3333,36,94.8,100,72.4,76.4,73.4
20160125170000,885.6,278.8,285.36,32.2222,36,99.6,100,72.4,76.4,73.4
20160125171500,885.6,278.8,291.92,32.963,36,102.8,100,72.6,76.4,73.4
20160125173000,885.6,278.8,291.92,32.963,36,95.5,100,72.7,76.4,73.4
20160125174500,885.6,278.8,291.92,32.963,36,91.9,100,72.7,76.4,73.4
20160125180000,885.6,278.8,291.92,32.963,36,94.8,100,72.7,76.4,73.4
20160125181500,885.6,278.8,291.92,32.963,36,98.0,100,72.7,76.4,73.4
20160125183000,885.6,278.8,285.36,32.2222,36,92.9,100,72.5,76.4,73.4
20160125184500,885.6,278.8,291.92,32.963,36,92.9,100,72.7,76.4,73.4
20160125190000,885.6,278.8,285.36,32.2222,36,91.8,100,72.3,76.4,73.4
20160125191500,885.6,278.8,285.36,32.2222,36,93.6,100,72.2,76.4,73.4
20160125193000,885.6,278.8,291.92,32.963,36,101.0,100,72.4,76.4,73.4
20160125194500,885.6,278.8,291.92,32.963,36,101.0,100,72.3,76.4,73.4
20160125200000,885.6,278.8,291.92,32.963,36,91.7,100,72.2,76.4,73.4
20160125201500,885.6,278.8,285.36,32.2222,36,94.8,100,72.2,76.4,73.4
20160125203000,885.6,278.8,291.92,32.963,36,94.8,100,72.1,76.4,73.4
20160125204500,885.6,278.8,291.92,32.963,36,97.8,100,72.1,76.4,73.4
20160125210000,885.6,278.8,285.36,32.2222,36,91.7,100,72.2,76.4,73.4
20160125211500,885.6,278.8,285.36,32.2222,36,94.8,100,72.1,76.4,73.4
20160125213000,885.6,278.8,291.92,32.963,36,98.4,100,72.2,76.4,73.4
20160125214500,885.6,278.8,291.92,32.963,36,91.1,100,72.2,76.4,73.4
20160125220000,885.6,278.8,291.92,32.963,36,92.3,100,72.3,76.4,73.4
20160125221500,885.6,278.8,285.36,32.2222,36,92.3,100,72.3,76.4,73.4
20160125223000,885.6,278.8,291.92,32.963,36,97.2,100,72.3,76.4,73.4
20160125224500,885.6,278.8,285.36,32.2222,36,94.1,100,72.4,76.4,73.4
20160125230000,885.6,278.8,291.92,32.963,36,91.6,100,72.1,76.4,73.4
20160125231500,885.6,278.8,285.36,32.2222,36,93.0,100,72.0,76.4,73.4
20160125233000,885.6,278.8,285.36,32.2222,36,98.5,100,71.9,76.4,73.4
20160125234500,885.6,278.8,285.36,32.2222,36,95.3,100,71.9,76.4,73.4
20160126000000,885.6,278.8,285.36,32.2222,36,100.0,100,72.1,76.4,73.4
20160126001500,885.6,278.8,285.36,32.2222,36,104.1,100,72.2,76.4,73.4
20160126003000,885.6,278.8,285.36,32.2222,36,99.6,100,72.2,76.4,73.4
20160126004500,885.6,278.8,285.36,32.2222,36,109.3,100,72.3,76.4,73.4
20160126010000,885.6,278.8,285.36,32.2222,36,106.8,100,72.3,76.4,73.4
20160126011500,885.6,278.8,285.36,32.2222,36,99.0,100,72.3,76.4,73.4
20160126013000,885.6,278.8,295.2,33.3333,36,109.6,100,72.3,76.4,73.4
20160126014500,885.6,278.8,285.36,32.2222,36,102.6,100,72.3,76.4,73.4
20160126020000,885.6,278.8,285.36,32.2222,36,100.6,100,72.3,76.4,73.4
20160126021500,885.6,278.8,285.36,32.2222,36,109.2,100,72.4,76.4,73.4
20160126023000,885.6,278.8,291.92,32.963,36,100.9,100,72.3,76.4,73.4
20160126024500,885.6,278.8,291.92,32.963,36,100.9,100,72.5,76.4,73.4
20160126030000,885.6,278.8,285.36,32.2222,36,109.2,100,72.6,76.4,73.4
20160126031500,885.6,278.8,285.36,32.2222,36,97.8,100,72.7,76.4,73.4
20160126033000,885.6,278.8,291.92,32.963,36,105.0,100,72.8,76.4,73.4
20160126034500,885.6,278.8,285.36,32.2222,36,107.6,100,72.8,76.4,73.4
20160126040000,885.6,278.8,291.92,32.963,36,98.5,100,72.7,76.4,73.4
20160126041500,885.6,278.8,285.36,32.2222,36,110.1,100,72.7,76.4,73.4
20160126043000,885.6,278.8,282.08,31.8519,36,103.5,100,72.8,76.4,73.4
20160126044500,885.6,278.8,282.08,31.8519,36,99.7,100,72.7,76.4,73.4
20160126050000,885.6,278.8,285.36,32.2222,36,110.1,100,72.6,76.4,73.4
20160126051500,885.6,278.8,285.36,32.2222,36,102.3,100,72.6,76.4,73.4
20160126053000,885.6,278.8,285.36,32.2222,36,102.3,100,72.6,76.4,73.4
20160126054500,885.6,278.8,282.08,31.8519,36,109.2,100,72.4,76.4,73.4
20160126060000,885.6,278.8,282.08,31.8519,36,98.5,100,72.4,76.4,73.4
20160126061500,885.6,278.8,285.36,32.2222,36,102.8,100,72.4,76.4,73.4
20160126063000,885.6,278.8,282.08,31.8519,36,106.8,100,72.4,76.4,73.4
20160126064500,885.6,278.8,285.36,32.2222,36,103.4,100,72.6,76.4,73.4
20160126070000,885.6,278.8,285.36,32.2222,36,106.7,100,72.5,76.4,73.4
20160126071500,885.6,278.8,282.08,31.8519,36,110.9,100,72.6,76.4,73.4
20160126073000,885.6,278.8,282.08,31.8519,36,100.0,100,72.6,76.4,73.4
20160126074500,885.6,278.8,285.36,32.2222,36,102.9,100,72.7,76.4,73.4
20160126080000,885.6,278.8,282.08,31.8519,36,109.2,100,72.6,76.4,73.4
20160126081500,885.6,278.8,285.36,32.2222,36,98.5,100,72.6,76.4,73.4
20160126083000,885.6,278.8,285.36,32.2222,36,104.5,100,72.6,76.4,73.4
20160126084500,885.6,278.8,282.08,31.8519,36,109.2,100,72.6,76.4,73.4
20160126090000,885.6,278.8,285.36,32.2222,36,97.1,100,72.8,76.4,73.4
20160126091500,885.6,278.8,285.36,32.2222,36,99.3,100,72.8,76.4,73.4
20160126093000,885.6,278.8,285.36,32.2222,36,105.2,100,72.8,76.4,73.4
20160126094500,885.6,278.8,282.08,31.8519,36,109.2,100,72.7,76.4,73.4
20160126100000,885.6,278.8,285.36,32.2222,36,98.1,100,72.7,76.4,73.4
20160126101500,885.6,278.8,282.08,31.8519,36,109.2,100,72.8,76.4,73.4
20160126103000,885.6,278.8,285.36,32.2222,36,98.5,100,72.8,76.4,73.4
20160126104500,885.6,278.8,282.08,31.8519,36,110.9,100,72.9,76.4,73.4
20160126110000,885.6,278.8,285.36,32.2222,36,99.7,100,72.9,76.4,73.4
20160126111500,885.6,278.8,285.36,32.2222,36,93.6,100,72.9,76.4,73.4
20160126113000,885.6,278.8,285.36,32.2222,36,106.8,100,72.7,76.4,73.4
20160126114500,885.6,278.8,285.36,32.2222,36,106.8,100,72.7,76.4,73.4
20160126120000,885.6,278.8,282.08,31.8519,36,106.8,100,72.9,76.4,73.4
20160126121500,885.6,278.8,282.08,31.8519,36,103.3,100,72.5,76.4,73.4
20160126123000,885.6,278.8,291.92,32.963,36,98.5,100,73.0,76.4,73.4
20160126124500,885.6,278.8,282.08,31.8519,36,99.5,100,72.9,76.4,73.4
20160126130000,885.6,278.8,282.08,31.8519,36,91.6,100,72.9,76.4,73.4
20160126131500,885.6,278.8,282.08,31.8519,36,91.6,100,72.8,76.4,73.4
20160126133000,885.6,278.8,282.08,31.8519,36,104.9,100,72.8,76.4,73.4
20160126134500,885.6,278.8,291.92,32.963,36,94.2,100,72.9,76.4,73.4
20160126140000,885.6,278.8,285.36,32.2222,36,106.0,100,72.8,76.4,73.4
20160126141500,885.6,278.8,285.36,32.2222,36,97.8,100,72.8,76.4,73.4
20160126143000,885.6,278.8,291.92,32.963,36,99.0,100,72.6,76.4,73.4
20160126144500,885.6,278.8,285.36,32.2222,36,106.8,100,72.6,76.4,73.4
20160126150000,885.6,278.8,285.36,32.2222,36,95.4,100,72.7,76.4,73.4
20160126151500,885.6,278.8,285.36,32.2222,36,105.2,100,72.8,76.4,73.4
20160126153000,885.6,278.8,285.36,32.2222,36,105.2,100,72.7,76.4,73.4
20160126154500,885.6,278.8,285.36,32.2222,36,96.0,100,72.7,76.4,73.4
20160126160000,885.6,278.8,285.36,32.2222,36,107.6,100,72.6,76.4,73.4
20160126161500,885.6,278.8,285.36,32.2222,36,97.1,100,72.7,76.4,73.4
20160126163000,885.6,278.8,285.36,32.2222,36,107.6,100,72.3,76.4,73.4
20160126164500,885.6,278.8,282.08,31.8519,36,96.0,100,72.4,76.4,73.4
20160126170000,885.6,278.8,285.36,32.2222,36,108.4,100,72.2,76.4,73.4
20160126171500,885.6,278.8,285.36,32.2222,36,99.1,100,72.4,76.4,73.4
20160126173000,885.6,278.8,282.08,31.8519,36,105.0,100,72.4,76.4,73.4
20160126174500,885.6,278.8,285.36,32.2222,36,105.0,100,72.5,76.4,73.4
20160126180000,885.6,278.8,282.08,31.8519,36,109.2,100,72.3,76.4,73.4
20160126181500,885.6,278.8,282.08,31.8519,36,96.6,100,71.9,76.4,73.4
20160126183000,885.6,278.8,285.36,32.2222,36,101.0,100,71.8,76.4,73.4
20160126184500,885.6,278.8,285.36,32.2222,36,103.2,100,71.8,76.4,73.4
20160126190000,885.6,278.8,285.36,32.2222,36,103.2,100,71.8,76.4,73.4
20160126191500,885.6,278.8,285.36,32.2222,36,107.5,100,72.2,76.4,73.4
20160126193000,885.6,278.8,291.92,32.963,36,106.0,100,72.2,76.4,73.4
20160126194500,885.6,278.8,285.36,32.2222,36,106.0,100,72.1,76.4,73.4
20160126200000,885.6,278.8,285.36,32.2222,36,106.0,100,72.2,76.4,73.4
20160126201500,885.6,278.8,285.36,32.2222,36,106.0,100,72.3,76.4,73.4
20160126203000,885.6,278.8,285.36,32.2222,36,104.4,100,72.5,76.4,73.4
20160126204500,885.6,278.8,285.36,32.2222,36,99.6,100,72.4,76.4,73.4
20160126210000,885.6,278.8,285.36,32.2222,36,96.6,100,72.1,76.4,73.4
20160126211500,885.6,278.8,285.36,32.2222,36,95.4,100,72.1,76.4,73.4
20160126213000,885.6,278.8,285.36,32.2222,36,101.6,100,72.1,78.8,75.8
20160126214500,885.6,278.8,285.36,32.2222,36,95.4,100,71.9,78.8,75.8
20160126220000,885.6,278.8,285.36,32.2222,36,98.5,100,71.9,78.8,75.8
20160126221500,885.6,278.8,285.36,32.2222,36,107.6,100,72.1,78.8,75.8
20160126223000,885.6,278.8,285.36,32.2222,36,107.6,100,72.3,78.8,75.8
20160126224500,885.6,278.8,282.08,31.8519,36,107.6,100,72.3,78.8,75.8
20160126230000,885.6,278.8,285.36,32.2222,36,106.0,100,72.3,78.8,75.8
20160126231500,885.6,278.8,285.36,32.2222,36,106.0,100,72.2,78.8,75.8
20160126233000,885.6,278.8,285.36,32.2222,36,106.0,100,72.2,78.8,75.8
20160126234500,885.6,278.8,285.36,32.2222,36,106.0,100,72.1,78.8,75.8
20160127000000,885.6,278.8,291.92,32.963,36,104.3,100,72.0,78.8,75.8
20160127001500,885.6,278.8,291.92,32.963,36,104.3,100,72.1,78.8,75.8
20160127003000,885.6,278.8,285.36,32.2222,36,95.3,100,72.1,78.8,75.8
20160127004500,885.6,278.8,285.36,32.2222,36,106.7,100,72.1,78.8,75.8
20160127010000,885.6,278.8,285.36,32.2222,36,104.3,100,72.0,78.8,75.8
20160127011500,885.6,278.8,291.92,32.963,36,92.4,100,71.8,78.8,75.8
20160127013000,885.6,278.8,285.36,32.2222,36,99.0,100,71.7,78.8,75.8
20160127014500,885.6,278.8,285.36,32.2222,36,101.0,100,71.6,78.8,75.8
20160127020000,885.6,278.8,285.36,32.2222,36,107.9,100,71.6,78.8,75.8
20160127021500,885.6,278.8,285.36,32.2222,36,106.8,100,71.6,78.8,75.8
20160127023000,885.6,278.8,285.36,32.2222,36,92.2,100,71.5,78.8,75.8
20160127024500,885.6,278.8,285.36,32.2222,36,89.9,100,71.4,78.8,75.8
20160127030000,885.6,278.8,291.92,32.963,36,92.9,100,71.3,78.8,75.8
20160127031500,885.6,278.8,291.92,32.963,36,96.0,100,71.2,78.9,75.9
20160127033000,885.6,278.8,291.92,32.963,36,104.6,100,71.2,78.9,75.9
20160127034500,885.6,278.8,291.92,32.963,36,108.4,100,71.1,78.9,75.9
20160127040000,885.6,278.8,285.36,32.2222,36,103.6,100,71.2,78.9,75.9
20160127041500,885.6,278.8,285.36,32.2222,36,103.6,100,71.2,78.9,75.9
20160127043000,885.6,278.8,282.08,31.8519,36,106.8,100,71.2,78.9,75.9
20160127044500,885.6,278.8,285.36,32.2222,36,106.8,100,71.2,78.9,75.9
20160127050000,885.6,278.8,285.36,32.2222,36,105.1,100,71.3,78.9,75.9
20160127051500,885.6,278.8,285.36,32.2222,36,103.0,100,71.3,78.9,75.9
20160127053000,885.6,278.8,285.36,32.2222,36,106.8,100,71.3,78.9,75.9
20160127054500,885.6,278.8,285.36,32.2222,36,101.9,100,71.3,78.9,75.9
20160127060000,885.6,278.8,285.36,32.2222,36,99.7,100,71.3,78.9,75.9
20160127061500,885.6,278.8,282.08,31.8519,36,107.6,100,71.3,78.9,75.9
20160127063000,885.6,278.8,285.36,32.2222,36,105.1,100,71.2,78.9,75.9
20160127064500,885.6,278.8,285.36,32.2222,36,97.7,100,71.2,78.9,75.9
20160127070000,885.6,278.8,282.08,31.8519,36,107.6,100,71.2,78.9,75.9
20160127071500,885.6,278.8,282.08,31.8519,36,103.5,100,71.0,78.9,75.9
20160127073000,885.6,278.8,285.36,32.2222,36,97.2,100,71.1,78.9,75.9
20160127074500,885.6,278.8,282.08,31.8519,36,103.6,100,71.0,78.9,75.9
20160127080000,885.6,278.8,282.08,31.8519,36,91.0,100,70.9,78.9,75.9
20160127081500,885.6,278.8,285.36,32.2222,36,85.6,100,70.9,78.9,75.9
20160127083000,885.6,278.8,285.36,32.2222,36,90.0,100,70.7,78.9,75.9
20160127084500,885.6,278.8,291.92,32.963,36,92.3,100,70.6,78.9,75.9
20160127090000,885.6,278.8,291.92,32.963,36,94.9,100,70.5,78.9,75.9
20160127091500,885.6,278.8,291.92,32.963,36,92.3,100,70.4,78.9,75.9
20160127093000,885.6,278.8,291.92,32.963,36,87.2,100,70.7,78.9,75.9
20160127094500,885.6,278.8,295.2,33.3333,36,86.2,100,70.8,78.9,75.9
20160127100000,885.6,278.8,295.2,33.3333,36,88.6,100,70.9,78.9,75.9
20160127101500,885.6,278.8,291.92,32.963,36,88.6,100,70.9,78.9,75.9
20160127103000,885.6,278.8,291.92,32.963,36,92.0,100,71.0,78.9,75.9
20160127104500,885.6,278.8,291.92,32.963,36,101.2,100,71.2,78.9,75.9
20160127110000,885.6,278.8,291.92,32.963,36,105.9,100,71.7,78.9,75.9
20160127111500,885.6,278.8,285.36,32.2222,36,108.4,100,72.1,78.9,75.9
20160127113000,885.6,278.8,285.36,32.2222,36,93.5,100,72.4,78.9,75.9
20160127114500,885.6,278.8,285.36,32.2222,36,93.5,100,72.3,78.9,75.9
20160127120000,885.6,278.8,285.36,32.2222,36,91.4,100,72.3,78.9,75.9
20160127121500,885.6,278.8,285.36,32.2222,36,98.6,100,72.2,78.9,75.9
20160127123000,885.6,278.8,282.08,31.8519,36,109.2,100,72.6,78.9,75.9
20160127124500,885.6,278.8,282.08,31.8519,36,109.2,100,73.0,78.9,75.9
20160127130000,885.6,278.8,282.08,31.8519,36,109.2,100,73.3,78.9,75.9
20160127131500,885.6,278.8,282.08,31.8519,36,100.3,100,73.6,78.9,75.9
20160127133000,885.6,278.8,282.08,31.8519,36,98.9,100,73.8,78.9,75.9
20160127134500,885.6,278.8,275.52,31.1111,36,109.6,100,74.0,78.9,75.9
20160127140000,885.6,278.8,275.52,31.1111,36,109.6,100,74.3,78.9,75.9
20160127141500,885.6,278.8,282.08,31.8519,36,96.6,100,74.5,78.9,75.9
20160127143000,885.6,278.8,285.36,32.2222,36,102.7,100,74.7,78.9,75.9
20160127144500,885.6,278.8,282.08,31.8519,36,107.2,100,74.9,78.9,75.9
20160127150000,885.6,278.8,285.36,32.2222,36,100.0,100,75.1,78.9,75.9
20160127151500,885.6,278.8,285.36,32.2222,36,104.2,100,75.3,78.9,75.9
20160127153000,885.6,278.8,285.36,32.2222,36,110.1,100,75.4,78.9,75.9
20160127154500,885.6,278.8,282.08,31.8519,36,110.1,100,75.6,78.9,75.9
20160127160000,885.6,278.8,282.08,31.8519,36,107.8,100,75.7,78.9,75.9
20160127161500,885.6,278.8,282.08,31.8519,36,103.6,100,75.8,78.9,75.9
20160127163000,885.6,278.8,275.52,31.1111,36,99.7,100,75.8,78.9,75.9
20160127164500,885.6,278.8,285.36,32.2222,36,104.6,100,75.9,78.9,75.9
20160127170000,885.6,278.8,282.08,31.8519,36,108.5,100,75.9,78.9,75.9
20160127171500,885.6,278.8,282.08,31.8519,36,101.9,100,75.8,78.9,75.9
20160127173000,885.6,278.8,275.52,31.1111,36,103.3,100,75.9,78.9,75.9
20160127174500,885.6,278.8,282.08,31.8519,36,101.0,100,75.9,78.9,75.9
20160127180000,885.6,278.8,275.52,31.1111,36,96.6,100,75.9,78.9,75.9
20160127181500,885.6,278.8,282.08,31.8519,36,98.9,100,75.8,78.9,75.9
20160127183000,885.6,278.8,282.08,31.8519,36,101.7,100,75.9,78.9,75.9
20160127184500,885.6,278.8,282.08,31.8519,36,97.8,100,75.9,78.9,75.9
20160127190000,885.6,278.8,282.08,31.8519,36,96.6,100,75.9,78.9,75.9
20160127191500,885.6,278.8,275.52,31.1111,36,98.3,100,75.9,78.9,75.9
20160127193000,885.6,278.8,282.08,31.8519,36,98.3,100,75.8,78.9,75.9
20160127194500,885.6,278.8,285.36,32.2222,36,101.4,100,75.8,78.9,75.9
20160127200000,885.6,278.8,285.36,32.2222,36,98.5,100,75.8,78.9,75.9
20160127201500,885.6,278.8,285.36,32.2222,36,101.6,100,75.9,78.9,75.9
20160127203000,885.6,278.8,285.36,32.2222,36,106.1,100,75.9,78.9,75.9
20160127204500,885.6,278.8,282.08,31.8519,36,103.7,100,75.9,78.9,75.9
20160127210000,885.6,278.8,282.08,31.8519,36,107.7,100,75.8,78.9,75.9
20160127211500,885.6,278.8,282.08,31.8519,36,107.7,100,75.8,78.9,75.9
20160127213000,885.6,278.8,282.08,31.8519,36,107.7,100,75.8,78.9,75.9
20160127214500,885.6,278.8,282.08,31.8519,36,107.7,100,75.7,78.9,75.9
20160127220000,885.6,278.8,282.08,31.8519,36,105.2,100,74.8,78.9,75.9
20160127221500,885.6,278.8,285.36,32.2222,36,105.2,100,74.4,78.9,75.9
20160127223000,885.6,278.8,282.08,31.8519,36,101.9,100,74.1,78.9,75.9
20160127224500,885.6,278.8,285.36,32.2222,36,97.2,100,73.8,78.9,75.9
20160127230000,885.6,278.8,282.08,31.8519,36,97.2,100,73.7,78.9,75.9
20160127231500,885.6,278.8,282.08,31.8519,36,97.2,100,73.6,78.9,75.9
20160127233000,885.6,278.8,282.08,31.8519,36,106.0,100,73.4,78.9,75.9
20160127234500,885.6,278.8,282.08,31.8519,36,100.1,100,73.3,78.9,75.9
20160128000000,885.6,278.8,275.52,31.1111,36,109.2,100,73.2,78.9,75.9
20160128001500,885.6,278.8,282.08,31.8519,36,106.8,100,73.1,78.9,75.9
20160128003000,885.6,278.8,275.52,31.1111,36,104.4,100,73.1,78.9,75.9
20160128004500,885.6,278.8,282.08,31.8519,36,99.0,100,73.0,78.9,75.9
20160128010000,885.6,278.8,282.08,31.8519,36,108.3,100,72.9,78.9,75.9
20160128011500,885.6,278.8,282.08,31.8519,36,105.1,100,72.8,78.9,75.9
20160128013000,885.6,278.8,282.08,31.8519,36,102.7,100,72.7,78.9,75.9
20160128014500,885.6,278.8,282.08,31.8519,36,96.0,100,72.7,78.9,75.9
20160128020000,885.6,278.8,282.08,31.8519,36,107.6,100,72.6,78.9,75.9
20160128021500,885.6,278.8,282.08,31.8519,36,103.5,100,72.6,78.9,75.9
20160128023000,885.6,278.8,282.08,31.8519,36,103.5,100,72.4,78.9,75.9
20160128024500,885.6,278.8,282.08,31.8519,36,106.8,100,72.4,78.9,75.9
20160128030000,885.6,278.8,282.08,31.8519,36,105.1,100,72.4,78.9,75.9
20160128031500,885.6,278.8,282.08,31.8519,36,99.6,100,72.4,78.9,75.9
20160128033000,885.6,278.8,282.08,31.8519,36,99.6,100,72.4,78.9,75.9
20160128034500,885.6,278.8,282.08,31.8519,36,107.6,100,72.4,78.9,75.9
20160128040000,885.6,278.8,285.36,32.2222,36,104.3,100,72.3,78.9,75.9
20160128041500,885.6,278.8,282.08,31.8519,36,95.3,100,72.3,78.9,75.9
20160128043000,885.6,278.8,285.36,32.2222,36,106.8,100,72.2,78.9,75.9
20160128044500,885.6,278.8,282.08,31.8519,36,103.6,100,72.2,78.9,75.9
20160128050000,885.6,278.8,282.08,31.8519,36,98.5,100,72.2,78.9,75.9
20160128051500,885.6,278.8,282.08,31.8519,36,106.8,100,72.2,78.9,75.9
20160128053000,885.6,278.8,282.08,31.8519,36,104.6,100,72.2,78.9,75.9
20160128054500,885.6,278.8,282.08,31.8519,36,107.8,100,72.1,78.9,75.9
20160128060000,885.6,278.8,282.08,31.8519,36,105.3,100,72.1,78.9,75.9
20160128061500,885.6,278.8,285.36,32.2222,36,108.4,100,72.0,78.9,75.9
20160128063000,885.6,278.8,282.08,31.8519,36,105.1,100,71.9,78.9,75.9
20160128064500,885.6,278.8,282.08,31.8519,36,108.4,100,71.9,78.9,75.9
20160128070000,885.6,278.8,275.52,31.1111,36,103.5,100,71.8,78.9,75.9
20160128071500,885.6,278.8,282.08,31.8519,36,99.8,100,71.7,78.9,75.9
20160128073000,885.6,278.8,282.08,31.8519,36,105.1,100,71.6,78.9,75.9
20160128074500,885.6,278.8,282.08,31.8519,36,96.6,100,71.4,78.9,75.9
20160128080000,885.6,278.8,285.36,32.2222,36,104.3,100,71.4,78.9,75.9
20160128081500,885.6,278.8,282.08,31.8519,36,95.4,100,71.5,78.9,75.9
20160128083000,885.6,278.8,282.08,31.8519,36,106.8,100,71.5,78.9,75.9
20160128084500,885.6,278.8,282.08,31.8519,36,105.3,100,71.4,78.9,75.9
20160128090000,885.6,278.8,275.52,31.1111,36,106.8,100,71.3,78.9,75.9
20160128091500,885.6,278.8,275.52,31.1111,36,106.8,100,71.4,78.9,75.9
20160128093000,885.6,278.8,282.08,31.8519,36,102.0,100,71.4,78.9,75.9
20160128094500,885.6,278.8,275.52,31.1111,36,97.2,100,71.4,78.9,75.9
20160128100000,885.6,278.8,282.08,31.8519,36,97.2,100,71.4,78.9,75.9
20160128101500,885.6,278.8,282.08,31.8519,36,97.2,100,71.4,78.9,75.9
20160128103000,885.6,278.8,275.52,31.1111,36,97.2,100,71.4,78.9,75.9
20160128104500,885.6,278.8,282.08,31.8519,36,101.9,100,71.4,78.9,75.9
20160128110000,885.6,278.8,282.08,31.8519,36,97.8,100,71.6,78.9,75.9
20160128111500,885.6,278.8,282.08,31.8519,36,104.8,100,71.6,78.9,75.9
20160128113000,885.6,278.8,282.08,31.8519,36,96.7,100,71.6,78.9,75.9
20160128114500,885.6,278.8,282.08,31.8519,36,97.8,100,71.6,78.9,75.9
20160128120000,885.6,278.8,275.52,31.1111,36,97.8,100,71.6,78.9,75.9
20160128121500,885.6,278.8,282.08,31.8519,36,101.8,100,71.7,78.9,75.9
20160128123000,885.6,278.8,275.52,31.1111,36,110.1,100,71.7,78.9,75.9
20160128124500,885.6,278.8,282.08,31.8519,36,89.9,100,71.7,78.9,75.9
20160128130000,885.6,278.8,282.08,31.8519,36,99.2,100,71.6,78.9,75.9
20160128131500,885.6,278.8,282.08,31.8519,36,97.8,100,71.6,78.9,75.9
20160128133000,885.6,278.8,282.08,31.8519,36,99.6,100,71.6,78.9,75.9
20160128134500,885.6,278.8,282.08,31.8519,36,99.6,100,71.6,78.9,75.9
20160128140000,885.6,278.8,275.52,31.1111,36,97.7,100,71.6,78.9,75.9
20160128141500,885.6,278.8,285.36,32.2222,36,91.1,100,71.6,78.9,75.9
20160128143000,885.6,278.8,285.36,32.2222,36,93.0,100,71.6,78.9,75.9
20160128144500,885.6,278.8,285.36,32.2222,36,94.4,100,71.6,78.9,75.9
20160128150000,885.6,278.8,285.36,32.2222,36,97.1,100,71.7,78.9,75.9
20160128151500,885.6,278.8,282.08,31.8519,36,90.5,100,71.7,78.9,75.9
20160128153000,885.6,278.8,282.08,31.8519,36,90.5,100,71.7,78.9,75.9
20160128154500,885.6,278.8,285.36,32.2222,36,96.1,100,71.7,78.9,75.9
20160128160000,885.6,278.8,282.08,31.8519,36,94.0,100,71.8,78.9,75.9
20160128161500,885.6,278.8,282.08,31.8519,36,91.1,100,71.8,78.9,75.9
20160128163000,885.6,278.8,285.36,32.2222,36,91.1,100,71.8,78.9,75.9
20160128164500,885.6,278.8,291.92,32.963,36,100.2,100,71.9,78.9,75.9
20160128170000,885.6,278.8,285.36,32.2222,36,91.0,100,71.9,78.9,75.9
20160128171500,885.6,278.8,285.36,32.2222,36,93.0,100,71.9,78.9,75.9
20160128173000,885.6,278.8,285.36,32.2222,36,96.3,100,72.0,78.9,75.9
20160128174500,885.6,278.8,285.36,32.2222,36,92.2,100,71.8,78.9,75.9
20160128180000,885.6,278.8,285.36,32.2222,36,92.2,100,71.8,78.9,75.9
20160128181500,885.6,278.8,285.36,32.2222,36,94.1,100,71.8,78.9,75.9
20160128183000,885.6,278.8,285.36,32.2222,36,94.1,100,71.8,78.9,75.9
20160128184500,885.6,278.8,291.92,32.963,36,88.0,100,71.8,78.9,75.9
20160128190000,885.6,278.8,285.36,32.2222,36,88.0,100,71.9,78.9,75.9
20160128191500,885.6,278.8,285.36,32.2222,36,89.3,100,71.9,78.9,75.9
20160128193000,885.6,278.8,282.08,31.8519,36,88.1,100,71.9,78.9,75.9
20160128194500,885.6,278.8,282.08,31.8519,36,92.5,100,71.9,78.9,75.9
20160128200000,885.6,278.8,285.36,32.2222,36,95.1,100,72.0,78.9,75.9
20160128201500,885.6,278.8,282.08,31.8519,36,94.1,100,71.9,78.9,75.9
20160128203000,885.6,278.8,285.36,32.2222,36,91.1,100,71.9,78.9,75.9
20160128204500,885.6,278.8,285.36,32.2222,36,85.8,100,71.9,78.9,75.9
20160128210000,885.6,278.8,282.08,31.8519,36,85.8,100,71.8,78.9,75.9
20160128211500,885.6,278.8,285.36,32.2222,36,87.5,100,71.8,78.9,75.9
20160128213000,885.6,278.8,285.36,32.2222,36,87.5,100,71.8,78.9,75.9
20160128214500,885.6,278.8,282.08,31.8519,36,87.5,100,71.9,78.9,75.9
20160128220000,885.6,278.8,285.36,32.2222,36,93.0,100,71.9,78.9,75.9
20160128221500,885.6,278.8,285.36,32.2222,36,93.0,100,71.9,78.9,75.9
20160128223000,885.6,278.8,285.36,32.2222,36,89.8,100,71.9,78.9,75.9
20160128224500,885.6,278.8,285.36,32.2222,36,86.8,100,71.9,78.9,75.9
20160128230000,885.6,278.8,282.08,31.8519,36,85.3,100,72.0,78.9,75.9
20160128231500,885.6,278.8,282.08,31.8519,36,87.5,100,72.1,78.9,75.9
20160128233000,885.6,278.8,285.36,32.2222,36,85.6,100,72.1,78.9,75.9
20160128234500,885.6,278.8,282.08,31.8519,36,89.9,100,72.1,78.9,75.9
20160129000000,885.6,278.8,282.08,31.8519,36,92.9,100,72.0,78.9,75.9
20160129001500,885.6,278.8,275.52,31.1111,36,92.9,100,71.9,78.9,75.9
20160129003000,885.6,278.8,275.52,31.1111,36,92.9,100,72.1,78.9,75.9
20160129004500,885.6,278.8,282.08,31.8519,36,87.4,100,72.0,78.9,75.9
20160129010000,885.6,278.8,282.08,31.8519,36,85.6,100,72.1,78.9,75.9
20160129011500,885.6,278.8,282.08,31.8519,36,89.7,100,72.0,78.9,75.9
20160129013000,885.6,278.8,285.36,32.2222,36,87.5,100,72.1,78.9,75.9
20160129014500,885.6,278.8,275.52,31.1111,36,87.5,100,72.0,78.9,75.9
20160129020000,885.6,278.8,282.08,31.8519,36,91.8,100,72.0,78.9,75.9
20160129021500,885.6,278.8,285.36,32.2222,36,91.8,100,71.9,78.9,75.9
20160129023000,885.6,278.8,285.36,32.2222,36,93.7,100,72.1,78.9,75.9
20160129024500,885.6,278.8,285.36,32.2222,36,88.5,100,72.1,78.9,75.9
20160129030000,885.6,278.8,285.36,32.2222,36,84.8,100,72.1,78.9,75.9
20160129031500,885.6,278.8,285.36,32.2222,36,86.2,100,72.0,78.9,75.9
20160129033000,885.6,278.8,285.36,32.2222,36,86.2,100,71.9,78.9,75.9
20160129034500,885.6,278.8,285.36,32.2222,36,88.3,100,71.9,78.9,75.9
20160129040000,885.6,278.8,285.36,32.2222,36,94.1,100,71.9,78.9,75.9
20160129041500,885.6,278.8,285.36,32.2222,36,92.9,100,71.9,78.9,75.9
20160129043000,885.6,278.8,285.36,32.2222,36,91.4,100,71.9,78.9,75.9
20160129044500,885.6,278.8,285.36,32.2222,36,91.4,100,71.9,78.9,75.9
20160129050000,885.6,278.8,285.36,32.2222,36,95.9,100,71.6,78.9,75.9
20160129051500,885.6,278.8,285.36,32.2222,36,105.1,100,71.9,78.9,75.9
20160129053000,885.6,278.8,282.08,31.8519,36,103.1,100,71.6,78.9,75.9
20160129054500,885.6,278.8,285.36,32.2222,36,94.2,100,71.8,78.9,75.9
20160129060000,885.6,278.8,282.08,31.8519,36,89.3,100,71.7,78.9,75.9
20160129061500,885.6,278.8,282.08,31.8519,36,89.3,100,71.8,78.9,75.9
20160129063000,885.6,278.8,285.36,32.2222,36,94.0,100,71.7,78.9,75.9
20160129064500,885.6,278.8,285.36,32.2222,36,94.0,100,71.6,78.9,75.9
20160129070000,885.6,278.8,285.36,32.2222,36,94.0,100,71.5,78.9,75.9
20160129071500,885.6,278.8,282.08,31.8519,36,92.3,100,71.4,78.9,75.9
20160129073000,885.6,278.8,285.36,32.2222,36,92.3,100,71.3,78.9,75.9
20160129074500,885.6,278.8,285.36,32.2222,36,84.4,100,71.2,78.9,75.9
20160129080000,885.6,278.8,285.36,32.2222,36,87.4,100,71.2,78.9,75.9
20160129081500,885.6,278.8,285.36,32.2222,36,100.2,100,71.1,78.9,75.9
20160129083000,885.6,278.8,285.36,32.2222,36,107.6,100,71.1,78.9,75.9
20160129084500,885.6,278.8,282.08,31.8519,36,106.0,100,71.2,78.9,75.9
20160129090000,885.6,278.8,282.08,31.8519,36,108.4,100,71.2,78.9,75.9
20160129091500,885.6,278.8,275.52,31.1111,36,92.9,100,71.3,78.9,75.9
20160129093000,885.6,278.8,282.08,31.8519,36,89.3,100,71.3,78.9,75.9
20160129094500,885.6,278.8,275.52,31.1111,36,89.3,100,71.3,78.9,75.9
20160129100000,885.6,278.8,275.52,31.1111,36,93.6,100,71.3,78.9,75.9
20160129101500,885.6,278.8,282.08,31.8519,36,97.8,100,71.3,78.9,75.9
20160129103000,885.6,278.8,282.08,31.8519,36,99.0,100,71.3,78.9,75.9
20160129104500,885.6,278.8,275.52,31.1111,36,102.9,100,71.3,78.9,75.9
20160129110000,885.6,278.8,275.52,31.1111,36,99.6,100,71.4,78.9,75.9
20160129111500,885.6,278.8,282.08,31.8519,36,94.2,100,71.4,78.9,75.9
20160129113000,885.6,278.8,282.08,31.8519,36,92.9,100,71.5,78.9,75.9
20160129114500,885.6,278.8,282.08,31.8519,36,91.7,100,71.5,78.9,75.9
20160129120000,885.6,278.8,275.52,31.1111,36,95.9,100,71.6,78.9,75.9
20160129121500,885.6,278.8,282.08,31.8519,36,97.8,100,71.6,78.9,75.9
20160129123000,885.6,278.8,282.08,31.8519,36,91.1,100,71.6,78.9,75.9
20160129124500,885.6,278.8,285.36,32.2222,36,94.3,100,71.6,78.9,75.9
20160129130000,885.6,278.8,282.08,31.8519,36,101.0,100,71.7,78.9,75.9
20160129131500,885.6,278.8,282.08,31.8519,36,97.6,100,71.7,78.9,75.9
20160129133000,885.6,278.8,282.08,31.8519,36,91.7,100,71.7,78.9,75.9
20160129134500,885.6,278.8,285.36,32.2222,36,95.4,100,71.8,78.9,75.9
20160129140000,885.6,278.8,285.36,32.2222,36,98.3,100,71.8,78.9,75.9
20160129141500,885.6,278.8,285.36,32.2222,36,93.0,100,71.8,78.9,75.9
20160129143000,885.6,278.8,285.36,32.2222,36,93.0,100,71.9,78.9,75.9
20160129144500,885.6,278.8,295.2,33.3333,36,101.2,100,71.9,78.9,75.9
20160129150000,885.6,278.8,295.2,33.3333,36,97.8,100,72.0,78.9,75.9
20160129151500,885.6,278.8,291.92,32.963,36,91.6,100,72.1,78.9,75.9
20160129153000,885.6,278.8,291.92,32.963,36,93.6,100,72.1,78.9,75.9
20160129154500,885.6,278.8,295.2,33.3333,36,99.0,100,72.2,78.9,75.9
20160129160000,885.6,278.8,295.2,33.3333,36,92.0,100,72.2,78.9,75.9
20160129161500,885.6,278.8,295.2,33.3333,36,92.0,100,72.3,78.9,75.9
20160129163000,885.6,278.8,291.92,32.963,36,93.0,100,72.4,78.9,75.9
20160129164500,885.6,278.8,295.2,33.3333,36,93.0,100,72.6,78.9,75.9
20160129170000,885.6,278.8,295.2,33.3333,36,98.5,100,72.7,78.9,75.9
20160129171500,885.6,278.8,291.92,32.963,36,89.9,100,72.7,78.9,75.9
20160129173000,885.6,278.8,291.92,32.963,36,94.2,100,72.6,78.9,75.9
20160129174500,885.6,278.8,295.2,33.3333,36,95.2,100,72.7,78.9,75.9
20160129180000,885.6,278.8,295.2,33.3333,36,91.7,100,72.8,78.9,75.9
20160129181500,885.6,278.8,295.2,33.3333,36,91.7,100,72.6,78.9,75.9
20160129183000,885.6,278.8,291.92,32.963,36,91.7,100,72.5,78.9,75.9
20160129184500,885.6,278.8,291.92,32.963,36,99.7,100,72.2,78.9,75.9
20160129190000,885.6,278.8,295.2,33.3333,36,97.8,100,72.4,78.9,75.9
20160129191500,885.6,278.8,291.92,32.963,36,90.5,100,72.7,78.9,75.9
20160129193000,885.6,278.8,295.2,33.3333,36,96.0,100,72.7,78.9,75.9
20160129194500,885.6,278.8,291.92,32.963,36,97.8,100,72.8,78.9,75.9
20160129200000,885.6,278.8,291.92,32.963,36,89.7,100,72.6,78.9,75.9
20160129201500,885.6,278.8,291.92,32.963,36,91.2,100,72.5,78.9,75.9
20160129203000,885.6,278.8,285.36,32.2222,36,95.7,100,72.6,78.9,75.9
20160129204500,885.6,278.8,291.92,32.963,36,99.6,100,72.6,78.9,75.9
20160129210000,885.6,278.8,285.36,32.2222,36,90.0,100,72.6,78.9,75.9
20160129211500,885.6,278.8,285.36,32.2222,36,92.4,100,72.6,78.9,75.9
20160129213000,885.6,278.8,285.36,32.2222,36,101.0,100,72.6,78.9,75.9
20160129214500,885.6,278.8,285.36,32.2222,36,95.3,100,72.6,78.9,75.9
