PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160129220000,885.6,278.8,285.36,32.2222,36,90.5,100,72.6,78.9,75.9
20160129221500,885.6,278.8,285.36,32.2222,36,96.1,100,72.3,78.9,75.9
20160129223000,885.6,278.8,282.08,31.8519,36,97.2,100,72.1,78.9,75.9
20160129224500,885.6,278.8,282.08,31.8519,36,89.9,100,72.1,78.9,75.9
20160129230000,885.6,278.8,285.36,32.2222,36,93.7,100,72.2,78.9,75.9
20160129231500,885.6,278.8,291.92,32.963,36,90.6,100,72.3,78.9,75.9
20160129233000,885.6,278.8,285.36,32.2222,36,90.6,100,72.2,78.9,75.9
20160129234500,885.6,278.8,285.36,32.2222,36,86.9,100,72.2,78.9,75.9
20160130000000,885.6,278.8,285.36,32.2222,36,88.2,100,72.2,78.9,75.9
20160130001500,885.6,278.8,285.36,32.2222,36,89.3,100,72.2,78.9,75.9
20160130003000,885.6,278.8,285.36,32.2222,36,91.8,100,72.2,78.9,75.9
20160130004500,885.6,278.8,285.36,32.2222,36,96.1,100,72.2,78.9,75.9
20160130010000,885.6,278.8,291.92,32.963,36,96.1,100,72.2,78.9,75.9
20160130011500,885.6,278.8,275.52,31.1111,36,92.8,100,72.1,78.9,75.9
20160130013000,885.6,278.8,285.36,32.2222,36,90.4,100,72.0,78.9,75.9
20160130014500,885.6,278.8,282.08,31.8519,36,90.4,100,72.1,78.9,75.9
20160130020000,885.6,278.8,282.08,31.8519,36,98.4,100,72.1,78.9,75.9
20160130021500,885.6,278.8,282.08,31.8519,36,96.6,100,72.1,78.9,75.9
20160130023000,885.6,278.8,282.08,31.8519,36,90.5,100,72.2,78.9,75.9
20160130024500,885.6,278.8,275.52,31.1111,36,90.5,100,72.1,78.9,75.9
20160130030000,885.6,278.8,275.52,31.1111,36,94.8,100,72.1,78.9,75.9
20160130031500,885.6,278.8,282.08,31.8519,36,94.8,100,72.0,78.9,75.9
20160130033000,885.6,278.8,282.08,31.8519,36,94.8,100,71.9,78.9,75.9
20160130034500,885.6,278.8,282.08,31.8519,36,88.6,100,71.9,78.9,75.9
20160130040000,885.6,278.8,282.08,31.8519,36,86.9,100,71.8,78.9,75.9
20160130041500,885.6,278.8,282.08,31.8519,36,89.2,100,71.8,78.9,75.9
20160130043000,885.6,278.8,282.08,31.8519,36,87.6,100,71.7,78.9,75.9
20160130044500,885.6,278.8,282.08,31.8519,36,90.1,100,71.7,78.9,75.9
20160130050000,885.6,278.8,282.08,31.8519,36,95.4,100,71.7,78.9,75.9
20160130051500,885.6,278.8,275.52,31.1111,36,96.6,100,71.8,78.9,75.9
20160130053000,885.6,278.8,275.52,31.1111,36,95.3,100,71.8,78.9,75.9
20160130054500,885.6,278.8,282.08,31.8519,36,92.9,100,71.8,78.9,75.9
20160130060000,885.6,278.8,282.08,31.8519,36,94.2,100,71.8,78.9,75.9
20160130061500,885.6,278.8,275.52,31.1111,36,99.0,100,71.9,78.9,75.9
20160130063000,885.6,278.8,282.08,31.8519,36,90.4,100,71.8,78.9,75.9
20160130064500,885.6,278.8,282.08,31.8519,36,89.3,100,71.9,78.9,75.9
20160130070000,885.6,278.8,282.08,31.8519,36,90.5,100,71.8,78.9,75.9
20160130071500,885.6,278.8,275.52,31.1111,36,90.5,100,71.9,78.9,75.9
20160130073000,885.6,278.8,282.08,31.8519,36,92.9,100,71.9,78.9,75.9
20160130074500,885.6,278.8,275.52,31.1111,36,96.6,100,72.0,78.9,75.9
20160130080000,885.6,278.8,275.52,31.1111,36,96.6,100,72.0,78.9,75.9
20160130081500,885.6,278.8,282.08,31.8519,36,93.3,100,72.0,78.9,75.9
20160130083000,885.6,278.8,282.08,31.8519,36,89.8,100,72.0,78.9,75.9
20160130084500,885.6,278.8,282.08,31.8519,36,88.8,100,71.9,78.9,75.9
20160130090000,885.6,278.8,275.52,31.1111,36,92.4,100,72.0,78.9,75.9
20160130091500,885.6,278.8,282.08,31.8519,36,100.1,100,72.0,78.9,75.9
20160130093000,885.6,278.8,275.52,31.1111,36,98.4,100,71.9,78.9,75.9
20160130094500,885.6,278.8,282.08,31.8519,36,91.1,100,72.0,78.9,75.9
20160130100000,885.6,278.8,282.08,31.8519,36,95.6,100,72.1,78.9,75.9
20160130101500,885.6,278.8,285.36,32.2222,36,99.1,100,72.1,78.9,75.9
20160130103000,885.6,278.8,282.08,31.8519,36,96.9,100,72.1,78.9,75.9
20160130104500,885.6,278.8,282.08,31.8519,36,94.2,100,72.2,78.9,75.9
20160130110000,885.6,278.8,282.08,31.8519,36,101.0,100,72.2,78.9,75.9
20160130111500,885.6,278.8,282.08,31.8519,36,92.9,100,72.2,78.9,75.9
20160130113000,885.6,278.8,275.52,31.1111,36,90.9,100,72.2,78.9,75.9
20160130114500,885.6,278.8,282.08,31.8519,36,95.5,100,72.3,78.9,75.9
20160130120000,885.6,278.8,282.08,31.8519,36,101.0,100,72.5,78.9,75.9
20160130121500,885.6,278.8,282.08,31.8519,36,91.9,100,72.7,78.9,75.9
20160130123000,885.6,278.8,285.36,32.2222,36,91.9,100,73.0,78.9,75.9
20160130124500,885.6,278.8,282.08,31.8519,36,102.7,100,73.2,78.9,75.9
20160130130000,885.6,278.8,285.36,32.2222,36,95.1,100,73.3,78.9,75.9
20160130131500,885.6,278.8,285.36,32.2222,36,93.6,100,73.5,78.9,75.9
20160130133000,885.6,278.8,285.36,32.2222,36,93.6,100,73.4,78.9,75.9
20160130134500,885.6,278.8,285.36,32.2222,36,93.6,100,73.5,78.9,75.9
20160130140000,885.6,278.8,285.36,32.2222,36,97.0,100,73.6,78.9,75.9
20160130141500,885.6,278.8,291.92,32.963,36,93.0,100,75.5,78.9,75.9
20160130143000,885.6,278.8,291.92,32.963,36,65.3,0,75.7,78.9,75.9
20160130144500,885.6,278.8,291.92,32.963,36,88.5,100,74.8,78.9,75.9
20160130150000,885.6,278.8,291.92,32.963,36,82.9,100,75.7,78.9,75.9
20160130151500,885.6,278.8,291.92,32.963,36,84.4,100,75.6,78.9,75.9
20160130153000,885.6,278.8,285.36,32.2222,36,87.5,100,75.7,78.9,75.9
20160130154500,885.6,278.8,285.36,32.2222,36,92.0,100,75.6,78.9,75.9
20160130160000,885.6,278.8,285.36,32.2222,36,85.5,100,75.6,78.9,75.9
20160130161500,885.6,278.8,285.36,32.2222,36,62.0,100,74.9,78.9,75.9
20160130163000,885.6,278.8,285.36,32.2222,36,90.1,100,74.1,78.9,75.9
20160130164500,885.6,278.8,282.08,31.8519,36,97.0,100,73.8,78.9,75.9
20160130170000,885.6,278.8,285.36,32.2222,36,92.4,100,73.6,78.9,75.9
20160130171500,885.6,278.8,285.36,32.2222,36,94.3,100,73.6,78.9,75.9
20160130173000,885.6,278.8,291.92,32.963,36,97.9,100,73.6,78.9,75.9
20160130174500,885.6,278.8,291.92,32.963,36,99.0,100,73.6,78.9,75.9
20160130180000,885.6,278.8,291.92,32.963,36,91.7,100,73.8,78.9,75.9
20160130181500,885.6,278.8,295.2,33.3333,36,93.0,100,73.8,78.9,75.9
20160130183000,885.6,278.8,295.2,33.3333,36,93.0,100,73.9,78.9,75.9
20160130184500,885.6,278.8,291.92,32.963,36,98.7,100,74.0,78.9,75.9
20160130190000,885.6,278.8,291.92,32.963,36,91.1,100,73.5,78.9,75.9
20160130191500,885.6,278.8,291.92,32.963,36,91.1,100,73.3,78.9,75.9
20160130193000,885.6,278.8,291.92,32.963,36,96.8,100,73.3,78.9,75.9
20160130194500,885.6,278.8,295.2,33.3333,36,101.0,100,73.2,78.9,75.9
20160130200000,885.6,278.8,291.92,32.963,36,90.3,100,73.2,78.9,75.9
20160130201500,885.6,278.8,295.2,33.3333,36,90.3,100,73.1,78.9,75.9
20160130203000,885.6,278.8,291.92,32.963,36,94.8,100,73.1,78.9,75.9
20160130204500,885.6,278.8,291.92,32.963,36,96.5,100,73.2,78.9,75.9
20160130210000,885.6,278.8,291.92,32.963,36,90.4,100,73.2,78.9,75.9
20160130211500,885.6,278.8,291.92,32.963,36,106.0,100,73.3,78.9,75.9
20160130213000,885.6,278.8,291.92,32.963,36,106.0,100,73.4,78.9,75.9
20160130214500,885.6,278.8,291.92,32.963,36,110.1,100,73.2,78.9,75.9
20160130220000,885.6,278.8,291.92,32.963,36,110.1,100,73.4,78.9,75.9
20160130221500,885.6,278.8,285.36,32.2222,36,99.1,100,73.5,78.9,75.9
20160130223000,885.6,278.8,291.92,32.963,36,106.1,100,73.6,78.9,75.9
20160130224500,885.6,278.8,291.92,32.963,36,106.1,100,73.6,78.9,75.9
20160130230000,885.6,278.8,291.92,32.963,36,103.2,100,73.6,78.9,75.9
20160130231500,885.6,278.8,291.92,32.963,36,99.7,100,73.7,78.9,75.9
20160130233000,885.6,278.8,285.36,32.2222,36,108.4,100,73.7,78.9,75.9
20160130234500,885.6,278.8,285.36,32.2222,36,105.2,100,73.7,78.9,75.9
20160131000000,885.6,278.8,291.92,32.963,36,108.4,100,73.6,78.9,75.9
20160131001500,885.6,278.8,291.92,32.963,36,97.2,100,73.5,78.9,75.9
20160131003000,885.6,278.8,291.92,32.963,36,109.2,100,73.7,78.9,75.9
20160131004500,885.6,278.8,291.92,32.963,36,93.3,100,73.7,78.9,75.9
20160131010000,885.6,278.8,285.36,32.2222,36,89.3,100,73.6,78.9,75.9
20160131011500,885.6,278.8,291.92,32.963,36,106.0,100,73.7,78.9,75.9
20160131013000,885.6,278.8,291.92,32.963,36,98.4,100,73.6,78.9,75.9
20160131014500,885.6,278.8,285.36,32.2222,36,91.7,100,73.6,78.9,75.9
20160131020000,885.6,278.8,285.36,32.2222,36,95.5,100,73.6,78.9,75.9
20160131021500,885.6,278.8,285.36,32.2222,36,110.1,100,73.8,78.9,75.9
20160131023000,885.6,278.8,285.36,32.2222,36,95.4,100,73.8,78.9,75.9
20160131024500,885.6,278.8,291.92,32.963,36,95.4,100,73.6,78.9,75.9
20160131030000,885.6,278.8,285.36,32.2222,36,101.0,100,73.6,78.9,75.9
20160131031500,885.6,278.8,285.36,32.2222,36,92.9,100,73.6,78.9,75.9
20160131033000,885.6,278.8,285.36,32.2222,36,92.9,100,73.6,78.9,75.9
20160131034500,885.6,278.8,285.36,32.2222,36,97.6,100,73.6,78.9,75.9
20160131040000,885.6,278.8,285.36,32.2222,36,106.0,100,73.6,78.9,75.9
20160131041500,885.6,278.8,285.36,32.2222,36,93.9,100,73.3,78.9,75.9
20160131043000,885.6,278.8,285.36,32.2222,36,92.4,100,73.2,78.9,75.9
20160131044500,885.6,278.8,285.36,32.2222,36,94.8,100,73.3,78.9,75.9
20160131050000,885.6,278.8,285.36,32.2222,36,100.2,100,73.2,78.9,75.9
20160131051500,885.6,278.8,282.08,31.8519,36,91.7,100,73.3,78.9,75.9
20160131053000,885.6,278.8,285.36,32.2222,36,94.8,100,73.4,78.9,75.9
20160131054500,885.6,278.8,285.36,32.2222,36,100.2,100,73.2,78.9,75.9
20160131060000,885.6,278.8,285.36,32.2222,36,91.7,100,73.2,78.9,75.9
20160131061500,885.6,278.8,285.36,32.2222,36,91.7,100,73.2,78.9,75.9
20160131063000,885.6,278.8,285.36,32.2222,36,91.7,100,73.2,78.9,75.9
20160131064500,885.6,278.8,282.08,31.8519,36,107.3,100,73.4,78.9,75.9
20160131070000,885.6,278.8,282.08,31.8519,36,110.1,100,73.4,78.9,75.9
20160131071500,885.6,278.8,285.36,32.2222,36,97.8,100,73.2,78.9,75.9
20160131073000,885.6,278.8,285.36,32.2222,36,99.0,100,73.1,78.9,75.9
20160131074500,885.6,278.8,285.36,32.2222,36,90.0,100,73.1,78.9,75.9
20160131080000,885.6,278.8,285.36,32.2222,36,98.3,100,73.1,78.9,75.9
20160131081500,885.6,278.8,285.36,32.2222,36,93.4,100,73.1,78.9,75.9
20160131083000,885.6,278.8,285.36,32.2222,36,91.8,100,73.2,78.9,75.9
20160131084500,885.6,278.8,291.92,32.963,36,91.8,100,73.3,78.9,75.9
20160131090000,885.6,278.8,285.36,32.2222,36,97.2,100,73.3,78.9,75.9
20160131091500,885.6,278.8,285.36,32.2222,36,91.6,100,73.1,78.9,75.9
20160131093000,885.6,278.8,282.08,31.8519,36,91.6,100,73.1,78.9,75.9
20160131094500,885.6,278.8,285.36,32.2222,36,106.0,100,73.2,78.9,75.9
20160131100000,885.6,278.8,285.36,32.2222,36,106.0,100,73.5,78.9,75.9
20160131101500,885.6,278.8,291.92,32.963,36,98.5,100,73.6,78.9,75.9
20160131103000,885.6,278.8,285.36,32.2222,36,104.4,100,73.5,78.9,75.9
20160131104500,885.6,278.8,285.36,32.2222,36,99.5,100,73.4,78.9,75.9
20160131110000,885.6,278.8,285.36,32.2222,36,101.1,100,73.7,78.9,75.9
20160131111500,885.6,278.8,285.36,32.2222,36,111.2,100,73.7,78.9,75.9
20160131113000,885.6,278.8,285.36,32.2222,36,104.6,100,73.7,78.9,75.9
20160131114500,885.6,278.8,285.36,32.2222,36,101.1,100,73.7,78.9,75.9
20160131120000,885.6,278.8,285.36,32.2222,36,111.0,100,73.6,78.9,75.9
20160131121500,885.6,278.8,285.36,32.2222,36,106.0,100,73.9,78.9,75.9
20160131123000,885.6,278.8,291.92,32.963,36,100.3,100,74.1,78.9,75.9
20160131124500,885.6,278.8,291.92,32.963,36,103.1,100,74.1,78.9,75.9
20160131130000,885.6,278.8,291.92,32.963,36,111.7,100,74.0,78.9,75.9
20160131131500,885.6,278.8,295.2,33.3333,36,96.0,100,74.0,78.9,75.9
20160131133000,885.6,278.8,291.92,32.963,36,93.6,100,73.7,78.9,75.9
20160131134500,885.6,278.8,291.92,32.963,36,95.3,100,73.9,78.9,75.9
20160131140000,885.6,278.8,291.92,32.963,36,95.3,100,74.0,78.9,75.9
20160131141500,885.6,278.8,295.2,33.3333,36,99.1,100,73.9,78.9,75.9
20160131143000,885.6,278.8,295.2,33.3333,36,92.9,100,73.9,78.9,75.9
20160131144500,885.6,278.8,295.2,33.3333,36,92.9,100,73.6,78.9,75.9
20160131150000,885.6,278.8,295.2,33.3333,36,94.8,100,73.7,78.9,75.9
20160131151500,885.6,278.8,295.2,33.3333,36,97.2,100,74.0,78.9,75.9
20160131153000,885.6,278.8,295.2,33.3333,36,94.2,100,74.2,78.9,75.9
20160131154500,885.6,278.8,295.2,33.3333,36,94.2,100,73.9,78.9,75.9
20160131160000,885.6,278.8,300.12,33.8889,36,94.2,100,73.8,78.9,75.9
20160131161500,885.6,278.8,295.2,33.3333,36,92.4,100,73.8,78.9,75.9
20160131163000,885.6,278.8,295.2,33.3333,36,93.6,100,73.9,78.9,75.9
20160131164500,885.6,278.8,295.2,33.3333,36,93.6,100,73.9,78.9,75.9
20160131170000,885.6,278.8,300.12,33.8889,36,93.6,100,73.9,78.9,75.9
20160131171500,885.6,278.8,300.12,33.8889,36,95.3,100,74.0,78.9,75.9
20160131173000,885.6,278.8,300.12,33.8889,36,94.2,100,73.9,78.9,75.9
20160131174500,885.6,278.8,300.12,33.8889,36,94.2,100,73.8,78.9,75.9
20160131180000,885.6,278.8,300.12,33.8889,36,94.2,100,73.8,78.9,75.9
20160131181500,885.6,278.8,295.2,33.3333,36,94.2,100,73.8,78.9,75.9
20160131183000,885.6,278.8,291.92,32.963,36,92.4,100,73.8,78.9,75.9
20160131184500,885.6,278.8,295.2,33.3333,36,93.6,100,73.9,78.9,75.9
20160131190000,885.6,278.8,295.2,33.3333,36,99.0,100,74.0,78.9,75.9
20160131191500,885.6,278.8,295.2,33.3333,36,99.0,100,74.0,78.9,75.9
20160131193000,885.6,278.8,295.2,33.3333,36,89.9,100,74.0,78.9,75.9
20160131194500,885.6,278.8,300.12,33.8889,36,91.7,100,73.8,78.9,75.9
20160131200000,885.6,278.8,300.12,33.8889,36,93.0,100,73.8,78.9,75.9
20160131201500,885.6,278.8,295.2,33.3333,36,101.4,100,73.8,78.9,75.9
20160131203000,885.6,278.8,295.2,33.3333,36,95.3,100,73.8,78.9,75.9
20160131204500,885.6,278.8,300.12,33.8889,36,92.3,100,73.9,78.9,75.9
20160131210000,885.6,278.8,295.2,33.3333,36,92.3,100,73.9,78.9,75.9
20160131211500,885.6,278.8,295.2,33.3333,36,95.5,100,73.9,78.9,75.9
20160131213000,885.6,278.8,295.2,33.3333,36,92.9,100,73.9,78.9,75.9
20160131214500,885.6,278.8,295.2,33.3333,36,92.9,100,73.8,78.9,75.9
20160131220000,885.6,278.8,295.2,33.3333,36,90.5,100,73.9,78.9,75.9
20160131221500,885.6,278.8,295.2,33.3333,36,93.6,100,73.9,78.9,75.9
20160131223000,885.6,278.8,295.2,33.3333,36,101.0,100,73.8,78.9,75.9
20160131224500,885.6,278.8,295.2,33.3333,36,91.1,100,73.9,78.9,75.9
20160131230000,885.6,278.8,291.92,32.963,36,94.8,100,73.9,78.9,75.9
20160131231500,885.6,278.8,291.92,32.963,36,91.5,100,73.7,78.9,75.9
20160131233000,885.6,278.8,291.92,32.963,36,95.4,100,73.8,78.9,75.9
20160131234500,885.6,278.8,285.36,32.2222,36,101.7,100,73.8,78.9,75.9
20160201000000,885.6,278.8,285.36,32.2222,36,95.9,100,73.8,78.9,75.9
20160201001500,885.6,278.8,291.92,32.963,36,93.0,100,73.8,78.9,75.9
20160201003000,885.6,278.8,291.92,32.963,36,99.6,100,73.7,78.9,75.9
20160201004500,885.6,278.8,291.92,32.963,36,90.5,100,73.4,78.9,75.9
20160201010000,885.6,278.8,291.92,32.963,36,92.4,100,73.5,78.9,75.9
20160201011500,885.6,278.8,291.92,32.963,36,97.8,100,73.6,78.9,75.9
20160201013000,885.6,278.8,285.36,32.2222,36,92.7,100,73.6,78.9,75.9
20160201014500,885.6,278.8,291.92,32.963,36,92.7,100,73.7,78.9,75.9
20160201020000,885.6,278.8,285.36,32.2222,36,59.9,100,72.7,76.0,73.0
20160201021500,885.6,278.8,291.92,32.963,36,59.9,100,72.3,76.0,73.0
20160201023000,885.6,278.8,285.36,32.2222,36,77.2,100,72.5,76.0,73.0
20160201024500,885.6,278.8,285.36,32.2222,36,74.9,100,72.7,76.0,73.0
20160201030000,885.6,278.8,285.36,32.2222,36,75.9,100,72.7,76.0,73.0
20160201031500,885.6,278.8,285.36,32.2222,36,77.7,100,72.7,76.0,73.0
20160201033000,885.6,278.8,285.36,32.2222,36,75.3,100,72.7,76.0,73.0
20160201034500,885.6,278.8,282.08,31.8519,36,81.5,100,72.8,76.0,73.0
20160201040000,885.6,278.8,285.36,32.2222,36,77.3,100,72.8,76.0,73.0
20160201041500,885.6,278.8,285.36,32.2222,36,80.6,100,72.6,76.0,73.0
20160201043000,885.6,278.8,282.08,31.8519,36,83.2,100,72.6,76.0,73.0
20160201044500,885.6,278.8,282.08,31.8519,36,89.2,100,72.6,76.0,73.0
20160201050000,885.6,278.8,285.36,32.2222,36,89.2,100,72.7,76.0,73.0
20160201051500,885.6,278.8,285.36,32.2222,36,85.6,100,72.7,76.0,73.0
20160201053000,885.6,278.8,285.36,32.2222,36,91.8,100,72.7,76.0,73.0
20160201054500,885.6,278.8,282.08,31.8519,36,95.3,100,73.1,76.0,73.0
20160201060000,885.6,278.8,282.08,31.8519,36,98.4,100,72.8,76.0,73.0
20160201061500,885.6,278.8,282.08,31.8519,36,85.6,100,73.1,76.0,73.0
20160201063000,885.6,278.8,282.08,31.8519,36,83.2,100,73.1,76.0,73.0
20160201064500,885.6,278.8,282.08,31.8519,36,89.3,100,73.1,76.0,73.0
20160201070000,885.6,278.8,282.08,31.8519,36,91.7,100,73.2,76.0,73.0
20160201071500,885.6,278.8,275.52,31.1111,36,88.7,100,73.1,76.0,73.0
20160201073000,885.6,278.8,282.08,31.8519,36,88.7,100,73.1,76.0,73.0
20160201074500,885.6,278.8,275.52,31.1111,36,87.4,100,73.1,76.0,73.0
20160201080000,885.6,278.8,282.08,31.8519,36,83.7,100,73.1,76.0,73.0
20160201081500,885.6,278.8,282.08,31.8519,36,85.5,100,73.1,76.0,73.0
20160201083000,885.6,278.8,282.08,31.8519,36,83.8,100,73.1,76.0,73.0
20160201084500,885.6,278.8,282.08,31.8519,36,92.3,100,73.0,76.0,73.0
20160201090000,885.6,278.8,282.08,31.8519,36,87.2,100,73.0,76.0,73.0
20160201091500,885.6,278.8,282.08,31.8519,36,86.1,100,73.0,76.0,73.0
20160201093000,885.6,278.8,282.08,31.8519,36,83.8,100,73.0,76.0,73.0
20160201094500,885.6,278.8,275.52,31.1111,36,85.6,100,72.9,76.0,73.0
20160201100000,885.6,278.8,275.52,31.1111,36,84.4,100,72.9,76.0,73.0
20160201101500,885.6,278.8,275.52,31.1111,36,88.2,100,72.9,76.0,73.0
20160201103000,885.6,278.8,275.52,31.1111,36,88.2,100,72.9,76.0,73.0
20160201104500,885.6,278.8,275.52,31.1111,36,83.8,100,72.9,76.0,73.0
20160201110000,885.6,278.8,275.52,31.1111,36,98.4,100,72.9,76.0,73.0
20160201111500,885.6,278.8,275.52,31.1111,36,91.1,100,73.0,76.0,73.0
20160201113000,885.6,278.8,282.08,31.8519,36,97.2,100,73.0,76.0,73.0
20160201114500,885.6,278.8,282.08,31.8519,36,94.8,100,73.1,76.0,73.0
20160201120000,885.6,278.8,282.08,31.8519,36,94.8,100,73.2,76.0,73.0
20160201121500,885.6,278.8,282.08,31.8519,36,93.6,100,73.2,76.0,73.0
20160201123000,885.6,278.8,285.36,32.2222,36,72.0,100,73.2,76.0,73.0
20160201124500,885.6,278.8,282.08,31.8519,36,60.8,0,73.2,76.0,73.0
20160201130000,885.6,278.8,285.36,32.2222,36,60.1,0,73.0,76.0,73.0
20160201131500,885.6,278.8,282.08,31.8519,36,60.1,0,72.8,76.0,73.0
20160201133000,885.6,278.8,285.36,32.2222,36,60.1,100,72.6,76.0,73.0
20160201134500,885.6,278.8,282.08,31.8519,36,60.1,100,72.5,76.0,73.0
20160201140000,885.6,278.8,275.52,31.1111,36,60.1,100,72.2,76.0,73.0
20160201141500,885.6,278.8,272.24,30.7407,36,80.6,100,72.3,76.0,73.0
20160201143000,885.6,278.8,282.08,31.8519,36,82.1,100,72.3,76.0,73.0
20160201144500,885.6,278.8,275.52,31.1111,36,83.3,100,72.4,76.0,73.0
20160201150000,885.6,278.8,282.08,31.8519,36,95.3,100,72.4,76.0,73.0
20160201151500,885.6,278.8,282.08,31.8519,36,92.7,100,72.6,76.0,73.0
20160201153000,885.6,278.8,282.08,31.8519,36,88.1,100,72.7,76.0,73.0
20160201154500,885.6,278.8,285.36,32.2222,36,95.3,100,72.8,76.0,73.0
20160201160000,885.6,278.8,291.92,32.963,36,101.9,100,72.8,76.0,73.0
20160201161500,885.6,278.8,291.92,32.963,36,93.5,100,73.0,76.0,73.0
20160201163000,885.6,278.8,291.92,32.963,36,89.9,100,73.1,76.0,73.0
20160201164500,885.6,278.8,295.2,33.3333,36,97.8,100,73.1,76.0,73.0
20160201170000,885.6,278.8,295.2,33.3333,36,90.5,100,73.1,76.0,73.0
20160201171500,885.6,278.8,291.92,32.963,36,86.2,100,73.1,76.0,73.0
20160201173000,885.6,278.8,291.92,32.963,36,99.6,100,73.0,76.0,73.0
20160201174500,885.6,278.8,285.36,32.2222,36,89.3,100,73.1,76.0,73.0
20160201180000,885.6,278.8,291.92,32.963,36,62.8,0,73.2,76.0,73.0
20160201181500,885.6,278.8,285.36,32.2222,36,59.7,100,72.7,76.0,73.0
20160201183000,885.6,278.8,285.36,32.2222,36,59.7,100,72.2,76.0,73.0
20160201184500,885.6,278.8,282.08,31.8519,36,90.4,100,72.1,76.0,73.0
20160201190000,885.6,278.8,275.52,31.1111,36,92.2,100,72.1,76.0,73.0
20160201191500,885.6,278.8,275.52,31.1111,36,102.7,100,72.3,76.0,73.0
20160201193000,885.6,278.8,282.08,31.8519,36,93.6,100,72.5,76.0,73.0
20160201194500,885.6,278.8,275.52,31.1111,36,88.7,100,72.6,76.0,73.0
20160201200000,885.6,278.8,282.08,31.8519,36,97.8,100,72.5,76.0,73.0
20160201201500,885.6,278.8,282.08,31.8519,36,94.2,100,72.6,76.0,73.0
20160201203000,885.6,278.8,285.36,32.2222,36,88.7,100,72.9,76.0,73.0
20160201204500,885.6,278.8,285.36,32.2222,36,93.8,100,72.9,76.0,73.0
20160201210000,885.6,278.8,282.08,31.8519,36,106.0,100,72.9,76.0,73.0
20160201211500,885.6,278.8,285.36,32.2222,36,89.9,100,72.9,76.0,73.0
20160201213000,885.6,278.8,285.36,32.2222,36,92.4,100,72.9,76.0,73.0
20160201214500,885.6,278.8,282.08,31.8519,36,98.3,100,73.1,76.0,73.0
20160201220000,885.6,278.8,285.36,32.2222,36,96.5,100,73.2,76.0,73.0
20160201221500,885.6,278.8,282.08,31.8519,36,90.0,100,73.1,76.0,73.0
20160201223000,885.6,278.8,285.36,32.2222,36,60.8,100,73.1,76.0,73.0
20160201224500,885.6,278.8,282.08,31.8519,36,60.8,100,72.6,76.0,73.0
20160201230000,885.6,278.8,282.08,31.8519,36,60.8,100,72.4,76.0,73.0
20160201231500,885.6,278.8,282.08,31.8519,36,90.4,100,72.2,76.0,73.0
20160201233000,885.6,278.8,282.08,31.8519,36,95.3,100,72.3,76.0,73.0
20160201234500,885.6,278.8,282.08,31.8519,36,84.8,100,72.4,76.0,73.0
20160202000000,885.6,278.8,275.52,31.1111,36,90.5,100,72.4,76.0,73.0
20160202001500,885.6,278.8,275.52,31.1111,36,96.6,100,72.5,76.0,73.0
20160202003000,885.6,278.8,275.52,31.1111,36,94.4,100,72.4,76.0,73.0
20160202004500,885.6,278.8,275.52,31.1111,36,96.6,100,72.7,76.0,73.0
20160202010000,885.6,278.8,275.52,31.1111,36,102.9,100,72.7,76.0,73.0
20160202011500,885.6,278.8,282.08,31.8519,36,106.0,100,73.0,76.0,73.0
20160202013000,885.6,278.8,282.08,31.8519,36,64.4,0,73.4,76.0,73.0
20160202014500,885.6,278.8,282.08,31.8519,36,60.8,0,73.1,76.0,73.0
20160202020000,885.6,278.8,282.08,31.8519,36,60.8,100,72.7,76.0,73.0
20160202021500,885.6,278.8,282.08,31.8519,36,59.9,100,72.3,76.0,73.0
20160202023000,885.6,278.8,282.08,31.8519,36,68.1,100,72.1,76.0,73.0
20160202024500,885.6,278.8,275.52,31.1111,36,88.6,100,72.3,76.0,73.0
20160202030000,885.6,278.8,275.52,31.1111,36,91.7,100,72.2,76.0,73.0
20160202031500,885.6,278.8,282.08,31.8519,36,99.0,100,72.4,76.0,73.0
20160202033000,885.6,278.8,275.52,31.1111,36,93.0,100,72.6,76.0,73.0
20160202034500,885.6,278.8,275.52,31.1111,36,89.9,100,72.7,76.0,73.0
20160202040000,885.6,278.8,282.08,31.8519,36,97.8,100,72.9,76.0,73.0
20160202041500,885.6,278.8,282.08,31.8519,36,95.4,100,73.1,76.0,73.0
20160202043000,885.6,278.8,282.08,31.8519,36,62.4,0,73.3,76.0,73.0
20160202044500,885.6,278.8,282.08,31.8519,36,60.0,100,72.7,76.0,73.0
20160202050000,885.6,278.8,282.08,31.8519,36,60.0,100,72.3,76.0,73.0
20160202051500,885.6,278.8,282.08,31.8519,36,78.8,100,72.3,76.0,73.0
20160202053000,885.6,278.8,282.08,31.8519,36,83.8,100,72.4,76.0,73.0
20160202054500,885.6,278.8,282.08,31.8519,36,83.8,100,72.3,76.0,73.0
20160202060000,885.6,278.8,275.52,31.1111,36,93.5,100,72.3,76.0,73.0
20160202061500,885.6,278.8,272.24,30.7407,36,89.9,100,72.7,76.0,73.0
20160202063000,885.6,278.8,275.52,31.1111,36,87.4,100,72.8,76.0,73.0
20160202064500,885.6,278.8,272.24,30.7407,36,87.4,100,72.9,76.0,73.0
20160202070000,885.6,278.8,272.24,30.7407,36,89.9,100,72.9,76.0,73.0
20160202071500,885.6,278.8,272.24,30.7407,36,86.2,100,72.9,76.0,73.0
20160202073000,885.6,278.8,275.52,31.1111,36,92.9,100,72.9,76.0,73.0
20160202074500,885.6,278.8,275.52,31.1111,36,88.1,100,72.9,76.0,73.0
20160202080000,885.6,278.8,275.52,31.1111,36,92.6,100,72.9,76.0,73.0
20160202081500,885.6,278.8,275.52,31.1111,36,92.6,100,73.0,76.0,73.0
20160202083000,885.6,278.8,272.24,30.7407,36,85.0,100,72.9,76.0,73.0
20160202084500,885.6,278.8,272.24,30.7407,36,93.5,100,72.9,76.0,73.0
20160202090000,885.6,278.8,275.52,31.1111,36,86.2,100,72.9,76.0,73.0
20160202091500,885.6,278.8,275.52,31.1111,36,86.2,100,72.9,76.0,73.0
20160202093000,885.6,278.8,282.08,31.8519,36,89.3,100,72.9,76.0,73.0
20160202094500,885.6,278.8,275.52,31.1111,36,93.0,100,72.9,76.0,73.0
20160202100000,885.6,278.8,275.52,31.1111,36,93.0,100,72.9,76.0,73.0
20160202101500,885.6,278.8,275.52,31.1111,36,96.0,100,72.9,76.0,73.0
20160202103000,885.6,278.8,275.52,31.1111,36,89.2,100,72.9,76.0,73.0
20160202104500,885.6,278.8,272.24,30.7407,36,85.0,100,72.9,76.0,73.0
20160202110000,885.6,278.8,275.52,31.1111,36,85.0,100,72.9,76.0,73.0
20160202111500,885.6,278.8,275.52,31.1111,36,90.5,100,72.8,76.0,73.0
20160202113000,885.6,278.8,275.52,31.1111,36,78.2,100,72.8,76.0,73.0
20160202114500,885.6,278.8,272.24,30.7407,36,92.3,100,72.9,76.0,73.0
20160202120000,885.6,278.8,275.52,31.1111,36,85.6,100,72.8,76.0,73.0
20160202121500,885.6,278.8,272.24,30.7407,36,85.6,100,72.8,76.0,73.0
20160202123000,885.6,278.8,275.52,31.1111,36,82.1,100,72.8,76.0,73.0
20160202124500,885.6,278.8,275.52,31.1111,36,79.1,100,72.8,76.0,73.0
20160202130000,885.6,278.8,275.52,31.1111,36,76.8,100,72.8,76.0,73.0
20160202131500,885.6,278.8,275.52,31.1111,36,82.0,100,72.8,76.0,73.0
20160202133000,885.6,278.8,272.24,30.7407,36,86.2,100,72.8,76.0,73.0
20160202134500,885.6,278.8,275.52,31.1111,36,86.2,100,72.9,76.0,73.0
20160202140000,885.6,278.8,275.52,31.1111,36,86.2,100,72.9,76.0,73.0
20160202141500,885.6,278.8,282.08,31.8519,36,91.3,100,72.9,76.0,73.0
20160202143000,885.6,278.8,275.52,31.1111,36,93.4,100,73.0,76.0,73.0
20160202144500,885.6,278.8,275.52,31.1111,36,86.8,100,72.9,76.0,73.0
20160202150000,885.6,278.8,275.52,31.1111,36,86.8,100,73.0,76.0,73.0
20160202151500,885.6,278.8,275.52,31.1111,36,86.8,100,73.1,76.0,73.0
20160202153000,885.6,278.8,275.52,31.1111,36,86.8,100,73.1,76.0,73.0
20160202154500,885.6,278.8,275.52,31.1111,36,88.7,100,73.1,76.0,73.0
20160202160000,885.6,278.8,275.52,31.1111,36,88.7,100,73.2,76.0,73.0
20160202161500,885.6,278.8,275.52,31.1111,36,88.7,100,73.2,76.0,73.0
20160202163000,885.6,278.8,275.52,31.1111,36,88.7,100,73.2,76.0,73.0
20160202164500,885.6,278.8,275.52,31.1111,36,87.5,100,73.2,76.0,73.0
20160202170000,885.6,278.8,282.08,31.8519,36,60.4,0,73.2,76.0,73.0
20160202171500,885.6,278.8,275.52,31.1111,36,59.2,0,73.0,76.0,73.0
20160202173000,885.6,278.8,275.52,31.1111,36,59.2,100,72.7,76.0,73.0
20160202174500,885.6,278.8,275.52,31.1111,36,59.9,100,72.6,76.0,73.0
20160202180000,885.6,278.8,275.52,31.1111,36,59.9,100,72.4,76.0,73.0
20160202181500,885.6,278.8,272.24,30.7407,36,73.4,100,72.4,76.0,73.0
20160202183000,885.6,278.8,275.52,31.1111,36,84.4,100,72.4,76.0,73.0
20160202184500,885.6,278.8,275.52,31.1111,36,98.4,100,72.5,76.0,73.0
20160202190000,885.6,278.8,275.52,31.1111,36,85.6,100,72.6,76.0,73.0
20160202191500,885.6,278.8,272.24,30.7407,36,88.1,100,72.7,76.0,73.0
20160202193000,885.6,278.8,275.52,31.1111,36,91.4,100,72.7,76.0,73.0
20160202194500,885.6,278.8,275.52,31.1111,36,95.3,100,72.8,76.0,73.0
20160202200000,885.6,278.8,272.24,30.7407,36,87.5,100,72.9,76.0,73.0
20160202201500,885.6,278.8,275.52,31.1111,36,88.6,100,72.9,76.0,73.0
20160202203000,885.6,278.8,275.52,31.1111,36,83.2,100,73.0,76.0,73.0
20160202204500,885.6,278.8,275.52,31.1111,36,87.5,100,72.9,76.0,73.0
20160202210000,885.6,278.8,275.52,31.1111,36,87.5,100,72.7,76.0,73.0
20160202211500,885.6,278.8,275.52,31.1111,36,85.0,100,73.0,76.0,73.0
20160202213000,885.6,278.8,272.24,30.7407,36,86.9,100,73.0,76.0,73.0
20160202214500,885.6,278.8,275.52,31.1111,36,89.9,100,73.1,76.0,73.0
20160202220000,885.6,278.8,275.52,31.1111,36,91.0,100,73.0,76.0,73.0
20160202221500,885.6,278.8,275.52,31.1111,36,87.0,100,73.0,76.0,73.0
20160202223000,885.6,278.8,282.08,31.8519,36,85.0,100,72.8,76.0,73.0
20160202224500,885.6,278.8,275.52,31.1111,36,83.8,100,72.6,76.0,73.0
20160202230000,885.6,278.8,275.52,31.1111,36,89.8,100,72.6,76.0,73.0
20160202231500,885.6,278.8,275.52,31.1111,36,87.4,100,72.6,76.0,73.0
20160202233000,885.6,278.8,282.08,31.8519,36,85.0,100,72.6,76.0,73.0
20160202234500,885.6,278.8,282.08,31.8519,36,88.7,100,72.7,76.0,73.0
20160203000000,885.6,278.8,282.08,31.8519,36,91.7,100,72.9,76.0,73.0
20160203001500,885.6,278.8,282.08,31.8519,36,85.6,100,72.8,76.0,73.0
20160203003000,885.6,278.8,282.08,31.8519,36,87.6,100,72.9,76.0,73.0
20160203004500,885.6,278.8,282.08,31.8519,36,94.1,100,72.8,76.0,73.0
20160203010000,885.6,278.8,285.36,32.2222,36,87.2,100,72.6,76.0,73.0
20160203011500,885.6,278.8,282.08,31.8519,36,89.8,100,72.3,76.0,73.0
20160203013000,885.6,278.8,282.08,31.8519,36,89.8,100,72.3,76.0,73.0
20160203014500,885.6,278.8,282.08,31.8519,36,97.2,100,72.2,76.0,73.0
20160203020000,885.6,278.8,275.52,31.1111,36,108.1,100,72.2,76.0,73.0
20160203021500,885.6,278.8,275.52,31.1111,36,89.9,100,72.2,76.0,73.0
20160203023000,885.6,278.8,282.08,31.8519,36,108.4,100,72.3,76.0,73.0
20160203024500,885.6,278.8,275.52,31.1111,36,108.4,100,72.4,76.0,73.0
20160203030000,885.6,278.8,275.52,31.1111,36,99.1,100,72.6,76.0,73.0
20160203031500,885.6,278.8,275.52,31.1111,36,91.1,100,72.6,76.0,73.0
20160203033000,885.6,278.8,282.08,31.8519,36,104.3,100,72.5,76.0,73.0
20160203034500,885.6,278.8,275.52,31.1111,36,96.0,100,72.7,76.0,73.0
20160203040000,885.6,278.8,272.24,30.7407,36,104.3,100,72.6,76.0,73.0
20160203041500,885.6,278.8,275.52,31.1111,36,104.3,100,72.8,76.0,73.0
20160203043000,885.6,278.8,275.52,31.1111,36,92.1,100,72.6,76.0,73.0
20160203044500,885.6,278.8,282.08,31.8519,36,103.5,100,72.5,76.0,73.0
20160203050000,885.6,278.8,275.52,31.1111,36,97.2,100,72.7,76.0,73.0
20160203051500,885.6,278.8,275.52,31.1111,36,94.2,100,72.7,76.0,73.0
20160203053000,885.6,278.8,275.52,31.1111,36,106.0,100,72.7,76.0,73.0
20160203054500,885.6,278.8,275.52,31.1111,36,109.2,100,72.6,76.0,73.0
20160203060000,885.6,278.8,282.08,31.8519,36,89.3,100,72.5,76.0,73.0
20160203061500,885.6,278.8,275.52,31.1111,36,93.0,100,72.7,76.0,73.0
20160203063000,885.6,278.8,275.52,31.1111,36,96.6,100,72.6,76.0,73.0
20160203064500,885.6,278.8,275.52,31.1111,36,96.6,100,72.6,76.0,73.0
20160203070000,885.6,278.8,275.52,31.1111,36,93.4,100,72.6,76.0,73.0
20160203071500,885.6,278.8,282.08,31.8519,36,99.6,100,72.4,76.0,73.0
20160203073000,885.6,278.8,275.52,31.1111,36,106.4,100,72.3,76.0,73.0
20160203074500,885.6,278.8,272.24,30.7407,36,89.3,100,72.3,76.0,73.0
20160203080000,885.6,278.8,272.24,30.7407,36,93.0,100,72.3,76.0,73.0
20160203081500,885.6,278.8,272.24,30.7407,36,101.0,100,72.3,76.0,73.0
20160203083000,885.6,278.8,275.52,31.1111,36,94.1,100,72.2,76.0,73.0
20160203084500,885.6,278.8,275.52,31.1111,36,90.5,100,72.2,76.0,73.0
20160203090000,885.6,278.8,282.08,31.8519,36,96.7,100,72.1,76.0,73.0
20160203091500,885.6,278.8,282.08,31.8519,36,92.2,100,72.1,76.0,73.0
20160203093000,885.6,278.8,282.08,31.8519,36,89.3,100,72.1,76.0,73.0
20160203094500,885.6,278.8,282.08,31.8519,36,97.4,100,73.1,76.0,73.0
20160203100000,885.6,278.8,285.36,32.2222,36,56.0,100,71.7,76.0,73.0
20160203101500,885.6,278.8,285.36,32.2222,36,79.7,100,72.1,76.0,73.0
20160203103000,885.6,278.8,291.92,32.963,36,80.7,100,72.6,76.0,73.0
20160203104500,885.6,278.8,295.2,33.3333,36,86.4,100,72.8,76.0,73.0
20160203110000,885.6,278.8,295.2,33.3333,36,86.4,100,72.9,76.0,73.0
20160203111500,885.6,278.8,291.92,32.963,36,81.6,100,73.1,76.0,73.0
20160203113000,885.6,278.8,291.92,32.963,36,85.2,100,73.1,76.0,73.0
20160203114500,885.6,278.8,285.36,32.2222,36,85.2,100,73.1,76.0,73.0
20160203120000,885.6,278.8,285.36,32.2222,36,81.6,100,73.1,76.0,73.0
20160203121500,885.6,278.8,285.36,32.2222,36,86.1,100,73.2,76.0,73.0
20160203123000,885.6,278.8,285.36,32.2222,36,58.4,100,72.5,76.0,73.0
20160203124500,885.6,278.8,291.92,32.963,36,81.1,100,71.9,76.0,73.0
20160203130000,885.6,278.8,285.36,32.2222,36,83.3,100,72.6,76.0,73.0
20160203131500,885.6,278.8,291.92,32.963,36,87.5,100,73.0,76.0,73.0
20160203133000,885.6,278.8,291.92,32.963,36,73.6,0,73.3,76.0,73.0
20160203134500,885.6,278.8,285.36,32.2222,36,78.3,100,71.6,76.0,73.0
20160203140000,885.6,278.8,282.08,31.8519,36,76.8,100,72.9,76.0,73.0
20160203141500,885.6,278.8,285.36,32.2222,36,73.5,100,72.8,76.0,73.0
20160203143000,885.6,278.8,282.08,31.8519,36,72.0,100,72.5,76.0,73.0
20160203144500,885.6,278.8,285.36,32.2222,36,84.5,100,72.6,76.0,73.0
20160203150000,885.6,278.8,285.36,32.2222,36,79.6,100,72.8,76.0,73.0
20160203151500,885.6,278.8,285.36,32.2222,36,79.6,100,72.8,76.0,73.0
20160203153000,885.6,278.8,285.36,32.2222,36,83.0,100,72.0,76.0,73.0
20160203154500,885.6,278.8,285.36,32.2222,36,89.3,100,72.0,76.0,73.0
20160203160000,885.6,278.8,282.08,31.8519,36,98.4,100,72.0,76.0,73.0
20160203161500,885.6,278.8,282.08,31.8519,36,88.7,100,72.1,76.0,73.0
20160203163000,885.6,278.8,282.08,31.8519,36,88.7,100,72.1,76.0,73.0
20160203164500,885.6,278.8,282.08,31.8519,36,90.5,100,72.1,76.0,73.0
20160203170000,885.6,278.8,282.08,31.8519,36,92.1,100,72.2,76.0,73.0
20160203171500,885.6,278.8,282.08,31.8519,36,95.4,100,72.3,76.0,73.0
20160203173000,885.6,278.8,282.08,31.8519,36,95.4,100,72.3,76.0,73.0
20160203174500,885.6,278.8,282.08,31.8519,36,92.9,100,72.2,76.0,73.0
20160203180000,885.6,278.8,282.08,31.8519,36,87.8,100,72.2,76.0,73.0
20160203181500,885.6,278.8,282.08,31.8519,36,84.4,100,72.2,76.0,73.0
20160203183000,885.6,278.8,282.08,31.8519,36,86.9,100,72.2,76.0,73.0
20160203184500,885.6,278.8,282.08,31.8519,36,86.9,100,72.2,76.0,73.0
20160203190000,885.6,278.8,285.36,32.2222,36,86.9,100,72.2,76.0,73.0
20160203191500,885.6,278.8,282.08,31.8519,36,92.0,100,72.1,76.0,73.0
20160203193000,885.6,278.8,285.36,32.2222,36,93.5,100,72.2,76.0,73.0
20160203194500,885.6,278.8,285.36,32.2222,36,91.1,100,72.2,76.0,73.0
20160203200000,885.6,278.8,285.36,32.2222,36,91.1,100,72.1,76.0,73.0
20160203201500,885.6,278.8,285.36,32.2222,36,86.0,100,72.2,76.0,73.0
20160203203000,885.6,278.8,285.36,32.2222,36,86.0,100,72.2,76.0,73.0
20160203204500,885.6,278.8,285.36,32.2222,36,94.4,100,72.1,76.0,73.0
20160203210000,885.6,278.8,285.36,32.2222,36,106.8,100,72.0,76.0,73.0
20160203211500,885.6,278.8,282.08,31.8519,36,90.5,100,71.8,76.0,73.0
20160203213000,885.6,278.8,282.08,31.8519,36,92.4,100,71.8,76.0,73.0
20160203214500,885.6,278.8,282.08,31.8519,36,93.8,100,71.9,76.0,73.0
20160203220000,885.6,278.8,282.08,31.8519,36,91.1,100,71.9,76.0,73.0
20160203221500,885.6,278.8,282.08,31.8519,36,86.7,100,71.9,76.0,73.0
20160203223000,885.6,278.8,285.36,32.2222,36,83.2,100,71.9,76.0,73.0
20160203224500,885.6,278.8,291.92,32.963,36,85.8,100,71.7,76.0,73.0
20160203230000,885.6,278.8,285.36,32.2222,36,84.4,100,71.7,76.0,73.0
20160203231500,885.6,278.8,285.36,32.2222,36,86.9,100,71.7,76.0,73.0
20160203233000,885.6,278.8,285.36,32.2222,36,90.8,100,71.8,76.0,73.0
20160203234500,885.6,278.8,291.92,32.963,36,90.8,100,71.7,76.0,73.0
20160204000000,885.6,278.8,285.36,32.2222,36,90.8,100,71.7,76.0,73.0
20160204001500,885.6,278.8,291.92,32.963,36,92.3,100,71.6,76.0,73.0
20160204003000,885.6,278.8,291.92,32.963,36,94.7,100,71.6,76.0,73.0
20160204004500,885.6,278.8,285.36,32.2222,36,103.5,100,71.9,76.0,73.0
20160204010000,885.6,278.8,285.36,32.2222,36,91.1,100,71.7,76.0,73.0
20160204011500,885.6,278.8,285.36,32.2222,36,87.0,100,71.6,76.0,73.0
20160204013000,885.6,278.8,285.36,32.2222,36,87.0,100,71.6,76.0,73.0
20160204014500,885.6,278.8,291.92,32.963,36,88.4,100,71.5,76.0,73.0
20160204020000,885.6,278.8,291.92,32.963,36,92.0,100,71.6,76.0,73.0
20160204021500,885.6,278.8,295.2,33.3333,36,92.0,100,71.7,76.0,73.0
20160204023000,885.6,278.8,295.2,33.3333,36,92.0,100,71.7,76.0,73.0
20160204024500,885.6,278.8,295.2,33.3333,36,82.6,100,71.7,76.0,73.0
20160204030000,885.6,278.8,295.2,33.3333,36,93.9,100,71.7,76.0,73.0
20160204031500,885.6,278.8,295.2,33.3333,36,102.7,100,71.4,76.0,73.0
20160204033000,885.6,278.8,291.92,32.963,36,99.4,100,71.6,76.0,73.0
20160204034500,885.6,278.8,291.92,32.963,36,88.6,100,71.6,76.0,73.0
20160204040000,885.6,278.8,291.92,32.963,36,82.6,100,71.5,76.0,73.0
20160204041500,885.6,278.8,291.92,32.963,36,85.7,100,71.5,76.0,73.0
20160204043000,885.6,278.8,291.92,32.963,36,85.7,100,71.5,76.0,73.0
20160204044500,885.6,278.8,300.12,33.8889,36,85.7,100,71.5,76.0,73.0
20160204050000,885.6,278.8,295.2,33.3333,36,90.0,100,71.4,76.0,73.0
20160204051500,885.6,278.8,300.12,33.8889,36,94.7,100,71.4,76.0,73.0
20160204053000,885.6,278.8,295.2,33.3333,36,101.0,100,71.3,76.0,73.0
20160204054500,885.6,278.8,291.92,32.963,36,104.6,100,71.3,76.0,73.0
20160204060000,885.6,278.8,295.2,33.3333,36,91.1,100,71.6,76.0,73.0
20160204061500,885.6,278.8,295.2,33.3333,36,85.9,100,71.2,76.0,73.0
20160204063000,885.6,278.8,295.2,33.3333,36,87.3,100,71.2,76.0,73.0
20160204064500,885.6,278.8,291.92,32.963,36,89.3,100,71.7,76.0,73.0
20160204070000,885.6,278.8,285.36,32.2222,36,93.5,100,71.5,76.0,73.0
20160204071500,885.6,278.8,285.36,32.2222,36,93.5,100,71.5,76.0,73.0
20160204073000,885.6,278.8,282.08,31.8519,36,91.7,100,71.4,76.0,73.0
20160204074500,885.6,278.8,282.08,31.8519,36,93.2,100,71.2,76.0,73.0
20160204080000,885.6,278.8,275.52,31.1111,36,86.9,100,71.1,76.0,73.0
20160204081500,885.6,278.8,275.52,31.1111,36,90.5,100,71.1,76.0,73.0
20160204083000,885.6,278.8,282.08,31.8519,36,90.5,100,71.0,76.0,73.0
20160204084500,885.6,278.8,275.52,31.1111,36,90.5,100,70.7,76.0,73.0
20160204090000,885.6,278.8,275.52,31.1111,36,96.6,100,70.5,76.0,73.0
20160204091500,885.6,278.8,275.52,31.1111,36,94.7,100,70.5,76.0,73.0
20160204093000,885.6,278.8,275.52,31.1111,36,90.3,100,70.5,76.0,73.0
20160204094500,885.6,278.8,272.24,30.7407,36,88.6,100,70.5,76.0,73.0
20160204100000,885.6,278.8,272.24,30.7407,36,91.1,100,70.5,76.0,73.0
20160204101500,885.6,278.8,275.52,31.1111,36,93.0,100,70.5,76.0,73.0
20160204103000,885.6,278.8,275.52,31.1111,36,96.7,100,70.5,76.0,73.0
20160204104500,885.6,278.8,275.52,31.1111,36,102.7,100,70.6,76.0,73.0
20160204110000,885.6,278.8,275.52,31.1111,36,91.5,100,70.6,76.0,73.0
20160204111500,885.6,278.8,275.52,31.1111,36,91.5,100,70.7,76.0,73.0
20160204113000,885.6,278.8,275.52,31.1111,36,100.1,100,70.8,76.0,73.0
20160204114500,885.6,278.8,275.52,31.1111,36,92.3,100,70.7,76.0,73.0
20160204120000,885.6,278.8,282.08,31.8519,36,92.3,100,70.8,76.0,73.0
20160204121500,885.6,278.8,282.08,31.8519,36,96.7,100,70.7,76.0,73.0
20160204123000,885.6,278.8,282.08,31.8519,36,98.4,100,70.8,76.0,73.0
20160204124500,885.6,278.8,282.08,31.8519,36,90.5,100,70.8,76.0,73.0
20160204130000,885.6,278.8,282.08,31.8519,36,93.6,100,70.8,76.0,73.0
20160204131500,885.6,278.8,285.36,32.2222,36,99.1,100,70.8,76.0,73.0
20160204133000,885.6,278.8,282.08,31.8519,36,90.4,100,70.9,76.0,73.0
20160204134500,885.6,278.8,275.52,31.1111,36,90.4,100,71.0,76.0,73.0
20160204140000,885.6,278.8,282.08,31.8519,36,100.9,100,71.0,76.0,73.0
20160204141500,885.6,278.8,282.08,31.8519,36,94.7,100,71.0,76.0,73.0
20160204143000,885.6,278.8,282.08,31.8519,36,91.3,100,70.9,76.0,73.0
20160204144500,885.6,278.8,275.52,31.1111,36,94.9,100,71.0,76.0,73.0
20160204150000,885.6,278.8,275.52,31.1111,36,94.9,100,71.0,76.0,73.0
20160204151500,885.6,278.8,275.52,31.1111,36,91.7,100,71.0,76.0,73.0
20160204153000,885.6,278.8,282.08,31.8519,36,93.9,100,71.0,76.0,73.0
20160204154500,885.6,278.8,275.52,31.1111,36,101.9,100,71.1,76.0,73.0
20160204160000,885.6,278.8,272.24,30.7407,36,90.5,100,71.2,76.0,73.0
20160204161500,885.6,278.8,275.52,31.1111,36,90.5,100,71.3,76.0,73.0
20160204163000,885.6,278.8,282.08,31.8519,36,93.6,100,71.3,76.0,73.0
20160204164500,885.6,278.8,282.08,31.8519,36,95.0,100,71.3,76.0,73.0
20160204170000,885.6,278.8,275.52,31.1111,36,92.6,100,71.3,76.0,73.0
20160204171500,885.6,278.8,282.08,31.8519,36,90.5,100,71.3,76.0,73.0
20160204173000,885.6,278.8,282.08,31.8519,36,98.7,100,71.3,76.0,73.0
20160204174500,885.6,278.8,282.08,31.8519,36,97.2,100,71.4,76.0,73.0
20160204180000,885.6,278.8,282.08,31.8519,36,88.8,100,71.4,76.0,73.0
20160204181500,885.6,278.8,282.08,31.8519,36,91.1,100,71.5,76.0,73.0
20160204183000,885.6,278.8,275.52,31.1111,36,98.4,100,71.5,76.0,73.0
20160204184500,885.6,278.8,282.08,31.8519,36,94.1,100,71.5,76.0,73.0
20160204190000,885.6,278.8,275.52,31.1111,36,89.9,100,71.6,76.0,73.0
20160204191500,885.6,278.8,282.08,31.8519,36,98.4,100,71.6,76.0,73.0
20160204193000,885.6,278.8,282.08,31.8519,36,88.7,100,71.6,76.0,73.0
20160204194500,885.6,278.8,275.52,31.1111,36,87.5,100,71.6,76.0,73.0
20160204200000,885.6,278.8,282.08,31.8519,36,89.3,100,71.6,76.0,73.0
20160204201500,885.6,278.8,282.08,31.8519,36,89.3,100,71.6,76.0,73.0
20160204203000,885.6,278.8,282.08,31.8519,36,93.6,100,71.7,76.0,73.0
20160204204500,885.6,278.8,282.08,31.8519,36,93.6,100,71.7,76.0,73.0
20160204210000,885.6,278.8,282.08,31.8519,36,92.2,100,71.7,76.0,73.0
20160204211500,885.6,278.8,282.08,31.8519,36,86.7,100,71.7,76.0,73.0
20160204213000,885.6,278.8,282.08,31.8519,36,84.4,100,71.7,76.0,73.0
20160204214500,885.6,278.8,285.36,32.2222,36,86.9,100,71.7,76.0,73.0
20160204220000,885.6,278.8,285.36,32.2222,36,86.9,100,71.7,76.0,73.0
20160204221500,885.6,278.8,285.36,32.2222,36,88.7,100,71.6,76.0,73.0
20160204223000,885.6,278.8,282.08,31.8519,36,92.4,100,71.6,76.0,73.0
20160204224500,885.6,278.8,282.08,31.8519,36,92.4,100,71.6,76.0,73.0
20160204230000,885.6,278.8,285.36,32.2222,36,94.1,100,71.6,76.0,73.0
20160204231500,885.6,278.8,282.08,31.8519,36,88.6,100,71.6,76.0,73.0
20160204233000,885.6,278.8,285.36,32.2222,36,86.7,100,71.6,76.0,73.0
20160204234500,885.6,278.8,285.36,32.2222,36,88.6,100,71.5,76.0,73.0
20160205000000,885.6,278.8,285.36,32.2222,36,91.7,100,71.5,76.0,73.0
20160205001500,885.6,278.8,285.36,32.2222,36,85.6,100,71.4,76.0,73.0
20160205003000,885.6,278.8,291.92,32.963,36,90.5,100,71.4,76.0,73.0
20160205004500,885.6,278.8,291.92,32.963,36,93.5,100,71.3,76.0,73.0
20160205010000,885.6,278.8,285.36,32.2222,36,89.8,100,71.3,76.0,73.0
20160205011500,885.6,278.8,291.92,32.963,36,88.0,100,71.3,76.0,73.0
20160205013000,885.6,278.8,291.92,32.963,36,85.2,100,71.2,76.0,73.0
20160205014500,885.6,278.8,291.92,32.963,36,85.2,100,71.2,76.0,73.0
20160205020000,885.6,278.8,291.92,32.963,36,86.8,100,71.2,76.0,73.0
20160205021500,885.6,278.8,291.92,32.963,36,85.6,100,71.1,76.0,73.0
20160205023000,885.6,278.8,295.2,33.3333,36,89.8,100,71.1,76.0,73.0
20160205024500,885.6,278.8,291.92,32.963,36,92.4,100,71.0,76.0,73.0
20160205030000,885.6,278.8,291.92,32.963,36,94.1,100,71.0,76.0,73.0
20160205031500,885.6,278.8,291.92,32.963,36,86.4,100,70.9,76.0,73.0
20160205033000,885.6,278.8,295.2,33.3333,36,88.0,100,70.9,76.0,73.0
20160205034500,885.6,278.8,295.2,33.3333,36,86.2,100,70.8,76.0,73.0
20160205040000,885.6,278.8,295.2,33.3333,36,87.5,100,70.8,76.0,73.0
20160205041500,885.6,278.8,295.2,33.3333,36,92.2,100,70.8,76.0,73.0
20160205043000,885.6,278.8,295.2,33.3333,36,92.2,100,70.7,76.0,73.0
20160205044500,885.6,278.8,295.2,33.3333,36,89.8,100,70.7,76.0,73.0
20160205050000,885.6,278.8,300.12,33.8889,36,87.4,100,70.6,76.0,73.0
20160205051500,885.6,278.8,295.2,33.3333,36,83.1,100,70.6,76.0,73.0
20160205053000,885.6,278.8,300.12,33.8889,36,83.1,100,70.5,76.0,73.0
20160205054500,885.6,278.8,300.12,33.8889,36,91.7,100,70.5,76.0,73.0
20160205060000,885.6,278.8,300.12,33.8889,36,83.8,100,70.5,76.0,73.0
20160205061500,885.6,278.8,300.12,33.8889,36,90.6,100,70.3,76.0,73.0
20160205063000,885.6,278.8,300.12,33.8889,36,90.6,100,70.3,76.0,73.0
20160205064500,885.6,278.8,300.12,33.8889,36,90.6,100,70.2,76.0,73.0
20160205070000,885.6,278.8,300.12,33.8889,36,90.6,100,70.0,76.0,73.0
20160205071500,885.6,278.8,300.12,33.8889,36,89.2,100,70.0,76.0,73.0
20160205073000,885.6,278.8,300.12,33.8889,36,89.2,100,69.8,76.0,73.0
20160205074500,885.6,278.8,300.12,33.8889,36,86.7,100,69.8,76.0,73.0
20160205080000,885.6,278.8,300.12,33.8889,36,85.1,100,69.7,76.0,73.0
20160205081500,885.6,278.8,300.12,33.8889,36,90.0,100,69.6,76.0,73.0
20160205083000,885.6,278.8,295.2,33.3333,36,94.1,100,69.6,76.0,73.0
20160205084500,885.6,278.8,295.2,33.3333,36,92.3,100,69.5,76.0,73.0
20160205090000,885.6,278.8,295.2,33.3333,36,87.8,100,69.4,76.0,73.0
20160205091500,885.6,278.8,291.92,32.963,36,85.6,100,69.4,76.0,73.0
20160205093000,885.6,278.8,291.92,32.963,36,87.5,100,69.3,76.0,73.0
20160205094500,885.6,278.8,295.2,33.3333,36,89.2,100,69.3,76.0,73.0
20160205100000,885.6,278.8,295.2,33.3333,36,88.1,100,69.3,76.0,73.0
20160205101500,885.6,278.8,291.92,32.963,36,92.7,100,69.3,76.0,73.0
20160205103000,885.6,278.8,291.92,32.963,36,95.4,100,69.4,76.0,73.0
20160205104500,885.6,278.8,291.92,32.963,36,93.6,100,69.4,76.0,73.0
20160205110000,885.6,278.8,291.92,32.963,36,90.3,100,69.3,76.0,73.0
20160205111500,885.6,278.8,291.92,32.963,36,86.9,100,69.4,76.0,73.0
20160205113000,885.6,278.8,295.2,33.3333,36,88.1,100,69.4,76.0,73.0
20160205114500,885.6,278.8,291.92,32.963,36,90.3,100,69.5,76.0,73.0
20160205120000,885.6,278.8,291.92,32.963,36,93.1,100,69.6,76.0,73.0
20160205121500,885.6,278.8,285.36,32.2222,36,94.1,100,69.6,76.0,73.0
20160205123000,885.6,278.8,291.92,32.963,36,92.9,100,69.7,76.0,73.0
20160205124500,885.6,278.8,285.36,32.2222,36,90.6,100,69.7,76.0,73.0
20160205130000,885.6,278.8,282.08,31.8519,36,94.4,100,69.8,76.0,73.0
20160205131500,885.6,278.8,282.08,31.8519,36,97.6,100,69.9,76.0,73.0
20160205133000,885.6,278.8,282.08,31.8519,36,95.9,100,70.0,76.0,73.0
20160205134500,885.6,278.8,282.08,31.8519,36,92.3,100,70.1,76.0,73.0
20160205140000,885.6,278.8,282.08,31.8519,36,88.7,100,70.2,76.0,73.0
20160205141500,885.6,278.8,275.52,31.1111,36,91.7,100,70.3,76.0,73.0
20160205143000,885.6,278.8,282.08,31.8519,36,97.9,100,70.4,76.0,73.0
20160205144500,885.6,278.8,275.52,31.1111,36,98.9,100,70.5,76.0,73.0
20160205150000,885.6,278.8,282.08,31.8519,36,98.9,100,70.5,76.0,73.0
20160205151500,885.6,278.8,282.08,31.8519,36,93.0,100,70.7,76.0,73.0
20160205153000,885.6,278.8,275.52,31.1111,36,97.3,100,70.7,76.0,73.0
20160205154500,885.6,278.8,275.52,31.1111,36,91.6,100,70.9,76.0,73.0
20160205160000,885.6,278.8,275.52,31.1111,36,91.6,100,71.0,76.0,73.0
20160205161500,885.6,278.8,282.08,31.8519,36,91.6,100,71.1,76.0,73.0
20160205163000,885.6,278.8,282.08,31.8519,36,99.1,100,71.3,76.0,73.0
20160205164500,885.6,278.8,282.08,31.8519,36,90.4,100,71.4,76.0,73.0
20160205170000,885.6,278.8,282.08,31.8519,36,93.6,100,71.6,76.0,73.0
20160205171500,885.6,278.8,285.36,32.2222,36,101.2,100,71.7,76.0,73.0
20160205173000,885.6,278.8,282.08,31.8519,36,98.7,100,71.9,76.0,73.0
20160205174500,885.6,278.8,285.36,32.2222,36,92.4,100,72.0,76.0,73.0
20160205180000,885.6,278.8,285.36,32.2222,36,92.4,100,72.1,76.0,73.0
20160205181500,885.6,278.8,282.08,31.8519,36,96.9,100,72.1,76.0,73.0
20160205183000,885.6,278.8,275.52,31.1111,36,99.3,100,71.9,76.0,73.0
20160205184500,885.6,278.8,275.52,31.1111,36,89.3,100,71.9,76.0,73.0
20160205190000,885.6,278.8,275.52,31.1111,36,98.5,100,71.8,76.0,73.0
20160205191500,885.6,278.8,282.08,31.8519,36,94.7,100,71.8,76.0,73.0
20160205193000,885.6,278.8,282.08,31.8519,36,94.7,100,71.8,76.0,73.0
20160205194500,885.6,278.8,282.08,31.8519,36,89.2,100,71.8,76.0,73.0
20160205200000,885.6,278.8,275.52,31.1111,36,86.9,100,71.8,76.0,73.0
20160205201500,885.6,278.8,282.08,31.8519,36,88.6,100,71.8,76.0,73.0
20160205203000,885.6,278.8,282.08,31.8519,36,87.3,100,71.8,76.0,73.0
20160205204500,885.6,278.8,282.08,31.8519,36,90.2,100,71.8,76.0,73.0
20160205210000,885.6,278.8,282.08,31.8519,36,94.7,100,71.7,76.0,73.0
20160205211500,885.6,278.8,282.08,31.8519,36,94.7,100,71.7,76.0,73.0
20160205213000,885.6,278.8,275.52,31.1111,36,91.6,100,71.7,76.0,73.0
20160205214500,885.6,278.8,282.08,31.8519,36,86.7,100,71.7,76.0,73.0
20160205220000,885.6,278.8,282.08,31.8519,36,86.7,100,71.7,76.0,73.0
20160205221500,885.6,278.8,275.52,31.1111,36,102.7,100,71.7,76.0,73.0
20160205223000,885.6,278.8,282.08,31.8519,36,85.6,100,71.7,76.0,73.0
20160205224500,885.6,278.8,282.08,31.8519,36,91.7,100,71.6,76.0,73.0
20160205230000,885.6,278.8,285.36,32.2222,36,94.7,100,71.6,76.0,73.0
20160205231500,885.6,278.8,285.36,32.2222,36,90.4,100,71.5,76.0,73.0
20160205233000,885.6,278.8,282.08,31.8519,36,87.7,100,71.5,76.0,73.0
20160205234500,885.6,278.8,285.36,32.2222,36,91.0,100,71.5,76.0,73.0
20160206000000,885.6,278.8,285.36,32.2222,36,101.9,100,71.4,76.0,73.0
20160206001500,885.6,278.8,285.36,32.2222,36,98.6,100,71.5,76.0,73.0
20160206003000,885.6,278.8,285.36,32.2222,36,98.6,100,71.4,76.0,73.0
20160206004500,885.6,278.8,282.08,31.8519,36,107.6,100,71.6,76.0,73.0
20160206010000,885.6,278.8,282.08,31.8519,36,89.3,100,71.6,76.0,73.0
20160206011500,885.6,278.8,275.52,31.1111,36,94.2,100,71.6,76.0,73.0
20160206013000,885.6,278.8,285.36,32.2222,36,94.2,100,71.4,76.0,73.0
20160206014500,885.6,278.8,285.36,32.2222,36,90.4,100,71.3,76.0,73.0
20160206020000,885.6,278.8,291.92,32.963,36,96.6,100,71.2,76.0,73.0
20160206021500,885.6,278.8,291.92,32.963,36,103.5,100,71.2,76.0,73.0
20160206023000,885.6,278.8,285.36,32.2222,36,107.9,100,71.2,76.0,73.0
20160206024500,885.6,278.8,291.92,32.963,36,86.4,100,71.2,76.0,73.0
20160206030000,885.6,278.8,285.36,32.2222,36,86.4,100,71.0,76.0,73.0
20160206031500,885.6,278.8,295.2,33.3333,36,86.4,100,70.9,76.0,73.0
20160206033000,885.6,278.8,295.2,33.3333,36,92.9,100,70.8,76.0,73.0
20160206034500,885.6,278.8,295.2,33.3333,36,92.9,100,70.7,76.0,73.0
20160206040000,885.6,278.8,295.2,33.3333,36,91.7,100,70.7,76.0,73.0
