PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160206041500,885.6,278.8,291.92,32.963,36,86.8,100,70.6,76.0,73.0
20160206043000,885.6,278.8,295.2,33.3333,36,83.2,100,70.5,76.0,73.0
20160206044500,885.6,278.8,295.2,33.3333,36,86.2,100,70.5,76.0,73.0
20160206050000,885.6,278.8,291.92,32.963,36,86.2,100,70.4,76.0,73.0
20160206051500,885.6,278.8,295.2,33.3333,36,86.2,100,70.4,76.0,73.0
20160206053000,885.6,278.8,295.2,33.3333,36,91.4,100,70.3,76.0,73.0
20160206054500,885.6,278.8,295.2,33.3333,36,94.1,100,70.2,76.0,73.0
20160206060000,885.6,278.8,295.2,33.3333,36,94.1,100,70.2,76.0,73.0
20160206061500,885.6,278.8,285.36,32.2222,36,88.0,100,70.2,76.0,73.0
20160206063000,885.6,278.8,295.2,33.3333,36,94.1,100,70.1,76.0,73.0
20160206064500,885.6,278.8,291.92,32.963,36,86.9,100,70.1,76.0,73.0
20160206070000,885.6,278.8,291.92,32.963,36,86.9,100,70.1,76.0,73.0
20160206071500,885.6,278.8,295.2,33.3333,36,92.9,100,70.0,76.0,73.0
20160206073000,885.6,278.8,295.2,33.3333,36,91.2,100,69.9,76.0,73.0
20160206074500,885.6,278.8,295.2,33.3333,36,91.2,100,69.9,76.0,73.0
20160206080000,885.6,278.8,295.2,33.3333,36,91.2,100,69.9,76.0,73.0
20160206081500,885.6,278.8,295.2,33.3333,36,86.2,100,69.9,76.0,73.0
20160206083000,885.6,278.8,295.2,33.3333,36,82.1,100,69.8,76.0,73.0
20160206084500,885.6,278.8,291.92,32.963,36,85.7,100,69.7,76.0,73.0
20160206090000,885.6,278.8,295.2,33.3333,36,85.7,100,69.7,76.0,73.0
20160206091500,885.6,278.8,295.2,33.3333,36,85.7,100,69.7,76.0,73.0
20160206093000,885.6,278.8,291.92,32.963,36,89.3,100,69.6,76.0,73.0
20160206094500,885.6,278.8,291.92,32.963,36,91.1,100,69.6,76.0,73.0
20160206100000,885.6,278.8,295.2,33.3333,36,89.7,100,69.6,76.0,73.0
20160206101500,885.6,278.8,291.92,32.963,36,87.0,100,69.5,76.0,73.0
20160206103000,885.6,278.8,291.92,32.963,36,83.1,100,69.4,76.0,73.0
20160206104500,885.6,278.8,291.92,32.963,36,83.1,100,69.4,76.0,73.0
20160206110000,885.6,278.8,291.92,32.963,36,91.1,100,69.4,76.0,73.0
20160206111500,885.6,278.8,285.36,32.2222,36,92.3,100,69.5,76.0,73.0
20160206113000,885.6,278.8,291.92,32.963,36,90.8,100,69.6,76.0,73.0
20160206114500,885.6,278.8,285.36,32.2222,36,89.2,100,69.6,76.0,73.0
20160206120000,885.6,278.8,285.36,32.2222,36,81.5,100,69.6,76.0,73.0
20160206121500,885.6,278.8,291.92,32.963,36,82.6,100,69.7,76.0,73.0
20160206123000,885.6,278.8,285.36,32.2222,36,80.2,100,69.7,76.0,73.0
20160206124500,885.6,278.8,285.36,32.2222,36,84.7,100,69.6,76.0,73.0
20160206130000,885.6,278.8,291.92,32.963,36,81.1,100,69.7,76.0,73.0
20160206131500,885.6,278.8,291.92,32.963,36,83.7,100,69.7,76.0,73.0
20160206133000,885.6,278.8,285.36,32.2222,36,87.4,100,69.6,76.0,73.0
20160206134500,885.6,278.8,285.36,32.2222,36,86.1,100,69.7,76.0,73.0
20160206140000,885.6,278.8,291.92,32.963,36,80.6,100,69.7,76.0,73.0
20160206141500,885.6,278.8,285.36,32.2222,36,80.6,100,69.7,76.0,73.0
20160206143000,885.6,278.8,285.36,32.2222,36,83.9,100,69.7,76.0,73.0
20160206144500,885.6,278.8,285.36,32.2222,36,83.9,100,69.8,76.0,73.0
20160206150000,885.6,278.8,285.36,32.2222,36,91.3,100,69.8,76.0,73.0
20160206151500,885.6,278.8,282.08,31.8519,36,90.2,100,69.8,76.0,73.0
20160206153000,885.6,278.8,282.08,31.8519,36,87.3,100,69.9,76.0,73.0
20160206154500,885.6,278.8,285.36,32.2222,36,87.3,100,69.9,76.0,73.0
20160206160000,885.6,278.8,282.08,31.8519,36,82.0,100,70.0,76.0,73.0
20160206161500,885.6,278.8,275.52,31.1111,36,82.0,100,70.2,76.0,73.0
20160206163000,885.6,278.8,282.08,31.8519,36,85.6,100,70.3,76.0,73.0
20160206164500,885.6,278.8,282.08,31.8519,36,88.3,100,70.4,76.0,73.0
20160206170000,885.6,278.8,282.08,31.8519,36,93.5,100,70.5,76.0,73.0
20160206171500,885.6,278.8,282.08,31.8519,36,93.5,100,70.5,76.0,73.0
20160206173000,885.6,278.8,282.08,31.8519,36,91.7,100,70.6,76.0,73.0
20160206174500,885.6,278.8,282.08,31.8519,36,84.4,100,70.7,76.0,73.0
20160206180000,885.6,278.8,282.08,31.8519,36,84.4,100,70.7,76.0,73.0
20160206181500,885.6,278.8,282.08,31.8519,36,86.9,100,70.7,76.0,73.0
20160206183000,885.6,278.8,285.36,32.2222,36,85.0,100,70.7,76.0,73.0
20160206184500,885.6,278.8,282.08,31.8519,36,92.4,100,70.8,76.0,73.0
20160206190000,885.6,278.8,282.08,31.8519,36,95.3,100,70.6,76.0,73.0
20160206191500,885.6,278.8,282.08,31.8519,36,92.9,100,70.3,76.0,73.0
20160206193000,885.6,278.8,282.08,31.8519,36,89.1,100,70.1,76.0,73.0
20160206194500,885.6,278.8,285.36,32.2222,36,85.6,100,70.1,76.0,73.0
20160206200000,885.6,278.8,291.92,32.963,36,85.6,100,70.1,76.0,73.0
20160206201500,885.6,278.8,291.92,32.963,36,85.6,100,70.1,76.0,73.0
20160206203000,885.6,278.8,291.92,32.963,36,86.9,100,70.3,76.0,73.0
20160206204500,885.6,278.8,291.92,32.963,36,90.5,100,70.4,76.0,73.0
20160206210000,885.6,278.8,291.92,32.963,36,91.7,100,70.5,76.0,73.0
20160206211500,885.6,278.8,285.36,32.2222,36,88.8,100,70.6,76.0,73.0
20160206213000,885.6,278.8,291.92,32.963,36,84.3,100,70.7,76.0,73.0
20160206214500,885.6,278.8,291.92,32.963,36,84.3,100,70.8,76.0,73.0
20160206220000,885.6,278.8,285.36,32.2222,36,86.8,100,70.8,76.0,73.0
20160206221500,885.6,278.8,291.92,32.963,36,88.1,100,70.8,76.0,73.0
20160206223000,885.6,278.8,291.92,32.963,36,88.1,100,70.8,76.0,73.0
20160206224500,885.6,278.8,285.36,32.2222,36,93.6,100,70.8,76.0,73.0
20160206230000,885.6,278.8,285.36,32.2222,36,92.2,100,70.9,76.0,73.0
20160206231500,885.6,278.8,285.36,32.2222,36,92.2,100,71.0,76.0,73.0
20160206233000,885.6,278.8,285.36,32.2222,36,92.2,100,71.0,76.0,73.0
20160206234500,885.6,278.8,285.36,32.2222,36,85.0,100,70.9,76.0,73.0
20160207000000,885.6,278.8,291.92,32.963,36,87.4,100,71.0,76.0,73.0
20160207001500,885.6,278.8,285.36,32.2222,36,87.4,100,71.0,76.0,73.0
20160207003000,885.6,278.8,291.92,32.963,36,93.5,100,71.0,76.0,73.0
20160207004500,885.6,278.8,291.92,32.963,36,90.9,100,71.1,76.0,73.0
20160207010000,885.6,278.8,285.36,32.2222,36,92.3,100,71.1,76.0,73.0
20160207011500,885.6,278.8,291.92,32.963,36,92.3,100,71.2,76.0,73.0
20160207013000,885.6,278.8,291.92,32.963,36,89.4,100,71.2,76.0,73.0
20160207014500,885.6,278.8,291.92,32.963,36,91.1,100,71.2,76.0,73.0
20160207020000,885.6,278.8,295.2,33.3333,36,86.9,100,71.2,76.0,73.0
20160207021500,885.6,278.8,295.2,33.3333,36,86.9,100,71.1,76.0,73.0
20160207023000,885.6,278.8,291.92,32.963,36,86.9,100,71.0,76.0,73.0
20160207024500,885.6,278.8,295.2,33.3333,36,92.5,100,70.9,76.0,73.0
20160207030000,885.6,278.8,295.2,33.3333,36,92.5,100,70.9,76.0,73.0
20160207031500,885.6,278.8,291.92,32.963,36,94.1,100,70.8,76.0,73.0
20160207033000,885.6,278.8,291.92,32.963,36,85.4,100,70.8,76.0,73.0
20160207034500,885.6,278.8,295.2,33.3333,36,83.8,100,70.8,76.0,73.0
20160207040000,885.6,278.8,295.2,33.3333,36,86.2,100,70.7,76.0,73.0
20160207041500,885.6,278.8,291.92,32.963,36,87.6,100,70.6,76.0,73.0
20160207043000,885.6,278.8,295.2,33.3333,36,92.3,100,70.9,76.0,73.0
20160207044500,885.6,278.8,291.92,32.963,36,92.3,100,71.2,76.0,73.0
20160207050000,885.6,278.8,295.2,33.3333,36,93.5,100,71.4,76.0,73.0
20160207051500,885.6,278.8,291.92,32.963,36,90.4,100,71.6,76.0,73.0
20160207053000,885.6,278.8,291.92,32.963,36,90.4,100,71.8,76.0,73.0
20160207054500,885.6,278.8,291.92,32.963,36,83.2,100,71.9,76.0,73.0
20160207060000,885.6,278.8,295.2,33.3333,36,86.2,100,71.7,76.0,73.0
20160207061500,885.6,278.8,295.2,33.3333,36,86.2,100,71.3,76.0,73.0
20160207063000,885.6,278.8,300.12,33.8889,36,91.7,100,71.0,76.0,73.0
20160207064500,885.6,278.8,300.12,33.8889,36,91.7,100,70.8,76.0,73.0
20160207070000,885.6,278.8,295.2,33.3333,36,92.9,100,70.7,76.0,73.0
20160207071500,885.6,278.8,300.12,33.8889,36,90.9,100,70.6,76.0,73.0
20160207073000,885.6,278.8,295.2,33.3333,36,85.1,100,70.4,76.0,73.0
20160207074500,885.6,278.8,300.12,33.8889,36,85.1,100,70.3,76.0,73.0
20160207080000,885.6,278.8,295.2,33.3333,36,86.6,100,70.3,76.0,73.0
20160207081500,885.6,278.8,300.12,33.8889,36,84.4,100,70.2,76.0,73.0
20160207083000,885.6,278.8,295.2,33.3333,36,91.7,100,70.0,76.0,73.0
20160207084500,885.6,278.8,300.12,33.8889,36,91.7,100,69.9,76.0,73.0
20160207090000,885.6,278.8,300.12,33.8889,36,93.1,100,69.9,76.0,73.0
20160207091500,885.6,278.8,295.2,33.3333,36,89.8,100,69.9,76.0,73.0
20160207093000,885.6,278.8,295.2,33.3333,36,85.6,100,69.8,76.0,73.0
20160207094500,885.6,278.8,295.2,33.3333,36,83.8,100,69.7,76.0,73.0
20160207100000,885.6,278.8,291.92,32.963,36,85.6,100,69.7,76.0,73.0
20160207101500,885.6,278.8,295.2,33.3333,36,86.9,100,69.7,76.0,73.0
20160207103000,885.6,278.8,291.92,32.963,36,91.8,100,69.7,76.0,73.0
20160207104500,885.6,278.8,291.92,32.963,36,95.8,100,69.7,76.0,73.0
20160207110000,885.6,278.8,285.36,32.2222,36,86.9,100,69.7,76.0,73.0
20160207111500,885.6,278.8,291.92,32.963,36,90.4,100,69.7,76.0,73.0
20160207113000,885.6,278.8,285.36,32.2222,36,88.6,100,69.7,76.0,73.0
20160207114500,885.6,278.8,291.92,32.963,36,82.1,100,69.8,76.0,73.0
20160207120000,885.6,278.8,291.92,32.963,36,82.1,100,69.7,76.0,73.0
20160207121500,885.6,278.8,285.36,32.2222,36,83.8,100,69.8,76.0,73.0
20160207123000,885.6,278.8,285.36,32.2222,36,83.8,100,69.8,76.0,73.0
20160207124500,885.6,278.8,282.08,31.8519,36,83.8,100,69.8,76.0,73.0
20160207130000,885.6,278.8,285.36,32.2222,36,92.6,100,69.8,76.0,73.0
20160207131500,885.6,278.8,285.36,32.2222,36,91.1,100,69.8,76.0,73.0
20160207133000,885.6,278.8,285.36,32.2222,36,80.8,100,69.8,76.0,73.0
20160207134500,885.6,278.8,285.36,32.2222,36,83.0,100,69.8,76.0,73.0
20160207140000,885.6,278.8,282.08,31.8519,36,83.0,100,69.9,76.0,73.0
20160207141500,885.6,278.8,285.36,32.2222,36,83.9,100,69.9,76.0,73.0
20160207143000,885.6,278.8,282.08,31.8519,36,82.1,100,69.9,76.0,73.0
20160207144500,885.6,278.8,282.08,31.8519,36,82.1,100,69.9,76.0,73.0
20160207150000,885.6,278.8,282.08,31.8519,36,83.2,100,70.0,76.0,73.0
20160207151500,885.6,278.8,282.08,31.8519,36,82.1,100,70.0,76.0,73.0
20160207153000,885.6,278.8,282.08,31.8519,36,85.7,100,70.0,76.0,73.0
20160207154500,885.6,278.8,282.08,31.8519,36,83.2,100,70.1,76.0,73.0
20160207160000,885.6,278.8,282.08,31.8519,36,83.2,100,70.2,76.0,73.0
20160207161500,885.6,278.8,275.52,31.1111,36,81.6,100,70.2,76.0,73.0
20160207163000,885.6,278.8,282.08,31.8519,36,85.0,100,70.3,76.0,73.0
20160207164500,885.6,278.8,275.52,31.1111,36,85.0,100,70.4,76.0,73.0
20160207170000,885.6,278.8,275.52,31.1111,36,85.0,100,70.4,76.0,73.0
20160207171500,885.6,278.8,282.08,31.8519,36,87.3,100,70.5,76.0,73.0
20160207173000,885.6,278.8,275.52,31.1111,36,87.3,100,70.6,76.0,73.0
20160207174500,885.6,278.8,275.52,31.1111,36,85.0,100,70.7,76.0,73.0
20160207180000,885.6,278.8,282.08,31.8519,36,86.2,100,70.8,76.0,73.0
20160207181500,885.6,278.8,275.52,31.1111,36,85.0,100,70.9,76.0,73.0
20160207183000,885.6,278.8,282.08,31.8519,36,91.8,100,70.9,76.0,73.0
20160207184500,885.6,278.8,282.08,31.8519,36,87.7,100,71.0,76.0,73.0
20160207190000,885.6,278.8,282.08,31.8519,36,87.7,100,71.1,76.0,73.0
20160207191500,885.6,278.8,282.08,31.8519,36,92.2,100,71.2,76.0,73.0
20160207193000,885.6,278.8,282.08,31.8519,36,90.3,100,71.3,76.0,73.0
20160207194500,885.6,278.8,282.08,31.8519,36,88.0,100,71.4,76.0,73.0
20160207200000,885.6,278.8,282.08,31.8519,36,88.0,100,71.3,76.0,73.0
20160207201500,885.6,278.8,275.52,31.1111,36,89.9,100,71.4,76.0,73.0
20160207203000,885.6,278.8,282.08,31.8519,36,93.6,100,71.6,76.0,73.0
20160207204500,885.6,278.8,282.08,31.8519,36,97.2,100,71.6,76.0,73.0
20160207210000,885.6,278.8,282.08,31.8519,36,95.3,100,71.5,76.0,73.0
20160207211500,885.6,278.8,275.52,31.1111,36,94.0,100,71.5,76.0,73.0
20160207213000,885.6,278.8,275.52,31.1111,36,89.3,100,71.5,76.0,73.0
20160207214500,885.6,278.8,282.08,31.8519,36,89.3,100,71.5,76.0,73.0
20160207220000,885.6,278.8,275.52,31.1111,36,91.8,100,71.5,76.0,73.0
20160207221500,885.6,278.8,275.52,31.1111,36,95.3,100,71.6,76.0,73.0
20160207223000,885.6,278.8,285.36,32.2222,36,92.3,100,71.7,76.0,73.0
20160207224500,885.6,278.8,282.08,31.8519,36,86.7,100,71.6,76.0,73.0
20160207230000,885.6,278.8,285.36,32.2222,36,86.7,100,71.6,76.0,73.0
20160207231500,885.6,278.8,285.36,32.2222,36,85.6,100,71.6,76.0,73.0
20160207233000,885.6,278.8,285.36,32.2222,36,88.0,100,71.6,76.0,73.0
20160207234500,885.6,278.8,285.36,32.2222,36,86.9,100,71.6,76.0,73.0
20160208000000,885.6,278.8,282.08,31.8519,36,91.3,100,71.6,76.0,73.0
20160208001500,885.6,278.8,282.08,31.8519,36,93.3,100,71.4,76.0,73.0
20160208003000,885.6,278.8,282.08,31.8519,36,93.3,100,71.4,76.0,73.0
20160208004500,885.6,278.8,282.08,31.8519,36,90.4,100,71.3,76.0,73.0
20160208010000,885.6,278.8,291.92,32.963,36,84.9,100,71.2,76.0,73.0
20160208011500,885.6,278.8,285.36,32.2222,36,89.6,100,71.2,76.0,73.0
20160208013000,885.6,278.8,285.36,32.2222,36,87.9,100,71.1,76.0,73.0
20160208014500,885.6,278.8,285.36,32.2222,36,87.9,100,71.0,76.0,73.0
20160208020000,885.6,278.8,285.36,32.2222,36,89.6,100,71.0,76.0,73.0
20160208021500,885.6,278.8,285.36,32.2222,36,94.2,100,71.0,76.0,73.0
20160208023000,885.6,278.8,285.36,32.2222,36,91.1,100,71.0,76.0,73.0
20160208024500,885.6,278.8,285.36,32.2222,36,91.1,100,71.0,76.0,73.0
20160208030000,885.6,278.8,285.36,32.2222,36,84.3,100,71.0,76.0,73.0
20160208031500,885.6,278.8,291.92,32.963,36,85.6,100,71.0,76.0,73.0
20160208033000,885.6,278.8,285.36,32.2222,36,87.0,100,71.0,76.0,73.0
20160208034500,885.6,278.8,291.92,32.963,36,87.0,100,71.0,76.0,73.0
20160208040000,885.6,278.8,285.36,32.2222,36,93.5,100,71.0,76.0,73.0
20160208041500,885.6,278.8,285.36,32.2222,36,94.7,100,71.0,76.0,73.0
20160208043000,885.6,278.8,291.92,32.963,36,92.9,100,70.9,76.0,73.0
20160208044500,885.6,278.8,285.36,32.2222,36,87.2,100,70.9,76.0,73.0
20160208050000,885.6,278.8,285.36,32.2222,36,87.2,100,70.8,76.0,73.0
20160208051500,885.6,278.8,291.92,32.963,36,87.2,100,70.7,76.0,73.0
20160208053000,885.6,278.8,291.92,32.963,36,85.6,100,70.7,76.0,73.0
20160208054500,885.6,278.8,291.92,32.963,36,86.9,100,70.7,76.0,73.0
20160208060000,885.6,278.8,285.36,32.2222,36,89.6,100,70.7,76.0,73.0
20160208061500,885.6,278.8,291.92,32.963,36,93.0,100,70.5,76.0,73.0
20160208063000,885.6,278.8,291.92,32.963,36,90.4,100,70.5,76.0,73.0
20160208064500,885.6,278.8,285.36,32.2222,36,89.2,100,70.3,76.0,73.0
20160208070000,885.6,278.8,285.36,32.2222,36,84.9,100,70.3,76.0,73.0
20160208071500,885.6,278.8,291.92,32.963,36,83.8,100,70.2,76.0,73.0
20160208073000,885.6,278.8,291.92,32.963,36,86.2,100,70.1,76.0,73.0
20160208074500,885.6,278.8,291.92,32.963,36,86.2,100,70.1,76.0,73.0
20160208080000,885.6,278.8,291.92,32.963,36,90.0,100,70.0,76.0,73.0
20160208081500,885.6,278.8,291.92,32.963,36,91.7,100,70.1,76.0,73.0
20160208083000,885.6,278.8,295.2,33.3333,36,83.2,100,70.0,76.0,73.0
20160208084500,885.6,278.8,291.92,32.963,36,86.9,100,70.0,76.0,73.0
20160208090000,885.6,278.8,295.2,33.3333,36,91.1,100,69.9,76.0,73.0
20160208091500,885.6,278.8,291.92,32.963,36,91.1,100,69.9,76.0,73.0
20160208093000,885.6,278.8,291.92,32.963,36,93.5,100,69.8,76.0,73.0
20160208094500,885.6,278.8,291.92,32.963,36,90.4,100,69.8,76.0,73.0
20160208100000,885.6,278.8,291.92,32.963,36,82.4,100,69.8,76.0,73.0
20160208101500,885.6,278.8,291.92,32.963,36,101.9,100,69.9,76.0,73.0
20160208103000,885.6,278.8,291.92,32.963,36,106.8,100,69.8,76.0,73.0
20160208104500,885.6,278.8,285.36,32.2222,36,106.8,100,70.0,76.0,73.0
20160208110000,885.6,278.8,285.36,32.2222,36,108.2,100,70.3,76.0,73.0
20160208111500,885.6,278.8,285.36,32.2222,36,108.2,100,70.4,76.0,73.0
20160208113000,885.6,278.8,282.08,31.8519,36,110.1,100,70.5,76.0,73.0
20160208114500,885.6,278.8,285.36,32.2222,36,100.3,100,70.4,76.0,73.0
20160208120000,885.6,278.8,282.08,31.8519,36,97.7,100,70.9,76.0,73.0
20160208121500,885.6,278.8,285.36,32.2222,36,99.0,100,70.6,76.0,73.0
20160208123000,885.6,278.8,282.08,31.8519,36,97.8,100,70.7,76.0,73.0
20160208124500,885.6,278.8,275.52,31.1111,36,109.0,100,70.9,76.0,73.0
20160208130000,885.6,278.8,282.08,31.8519,36,97.8,100,70.9,76.0,73.0
20160208131500,885.6,278.8,282.08,31.8519,36,108.4,100,70.9,76.0,73.0
20160208133000,885.6,278.8,282.08,31.8519,36,110.9,100,71.2,76.0,73.0
20160208134500,885.6,278.8,282.08,31.8519,36,89.2,100,71.3,76.0,73.0
20160208140000,885.6,278.8,285.36,32.2222,36,92.3,100,71.1,76.0,73.0
20160208141500,885.6,278.8,275.52,31.1111,36,86.9,100,70.9,76.0,73.0
20160208143000,885.6,278.8,282.08,31.8519,36,82.1,100,70.7,76.0,73.0
20160208144500,885.6,278.8,282.08,31.8519,36,86.2,100,70.6,76.0,73.0
20160208150000,885.6,278.8,282.08,31.8519,36,99.6,100,71.0,76.0,73.0
20160208151500,885.6,278.8,285.36,32.2222,36,107.7,100,70.7,76.0,73.0
20160208153000,885.6,278.8,282.08,31.8519,36,107.7,100,71.3,76.0,73.0
20160208154500,885.6,278.8,275.52,31.1111,36,105.1,100,71.3,76.0,73.0
20160208160000,885.6,278.8,285.36,32.2222,36,99.7,100,71.8,76.0,73.0
20160208161500,885.6,278.8,275.52,31.1111,36,110.0,100,71.8,76.0,73.0
20160208163000,885.6,278.8,282.08,31.8519,36,100.3,100,71.6,76.0,73.0
20160208164500,885.6,278.8,282.08,31.8519,36,100.3,100,71.9,76.0,73.0
20160208170000,885.6,278.8,282.08,31.8519,36,110.1,100,72.1,76.0,73.0
20160208171500,885.6,278.8,282.08,31.8519,36,110.1,100,72.1,76.0,73.0
20160208173000,885.6,278.8,282.08,31.8519,36,106.7,100,72.2,76.0,73.0
20160208174500,885.6,278.8,282.08,31.8519,36,98.3,100,72.1,76.0,73.0
20160208180000,885.6,278.8,282.08,31.8519,36,109.2,100,72.0,76.0,73.0
20160208181500,885.6,278.8,275.52,31.1111,36,109.2,100,72.1,76.0,73.0
20160208183000,885.6,278.8,282.08,31.8519,36,109.2,100,72.1,76.0,73.0
20160208184500,885.6,278.8,282.08,31.8519,36,103.2,100,71.9,76.0,73.0
20160208190000,885.6,278.8,282.08,31.8519,36,110.1,100,71.9,76.0,73.0
20160208191500,885.6,278.8,282.08,31.8519,36,110.1,100,71.9,76.0,73.0
20160208193000,885.6,278.8,282.08,31.8519,36,110.1,100,72.1,76.0,73.0
20160208194500,885.6,278.8,285.36,32.2222,36,96.2,100,72.2,76.0,73.0
20160208200000,885.6,278.8,282.08,31.8519,36,99.1,100,72.1,76.0,73.0
20160208201500,885.6,278.8,285.36,32.2222,36,99.1,100,72.2,76.0,73.0
20160208203000,885.6,278.8,285.36,32.2222,36,99.1,100,72.2,76.0,73.0
20160208204500,885.6,278.8,282.08,31.8519,36,103.7,100,72.1,76.0,73.0
20160208210000,885.6,278.8,282.08,31.8519,36,109.2,100,72.1,76.0,73.0
20160208211500,885.6,278.8,285.36,32.2222,36,107.6,100,72.2,76.0,73.0
20160208213000,885.6,278.8,275.52,31.1111,36,109.2,100,72.1,76.0,73.0
20160208214500,885.6,278.8,282.08,31.8519,36,108.1,100,72.1,76.0,73.0
20160208220000,885.6,278.8,282.08,31.8519,36,106.9,100,72.1,76.0,73.0
20160208221500,885.6,278.8,275.52,31.1111,36,109.2,100,72.1,76.0,73.0
20160208223000,885.6,278.8,282.08,31.8519,36,107.6,100,72.1,76.0,73.0
20160208224500,885.6,278.8,282.08,31.8519,36,106.0,100,72.1,76.0,73.0
20160208230000,885.6,278.8,282.08,31.8519,36,106.0,100,72.1,76.0,73.0
20160208231500,885.6,278.8,282.08,31.8519,36,101.0,100,72.2,79.3,76.0
20160208233000,885.6,278.8,282.08,31.8519,36,96.6,100,72.3,79.3,76.0
20160208234500,885.6,278.8,282.08,31.8519,36,106.0,100,72.4,79.3,76.0
20160209000000,885.6,278.8,282.08,31.8519,36,107.6,100,72.3,79.3,76.0
20160209001500,885.6,278.8,285.36,32.2222,36,106.0,100,72.3,79.3,76.0
20160209003000,885.6,278.8,282.08,31.8519,36,106.0,100,72.4,79.3,76.0
20160209004500,885.6,278.8,285.36,32.2222,36,96.6,100,72.4,79.3,76.0
20160209010000,885.6,278.8,282.08,31.8519,36,110.1,100,72.4,79.3,76.0
20160209011500,885.6,278.8,282.08,31.8519,36,108.4,100,72.4,76.4,73.4
20160209013000,885.6,278.8,282.08,31.8519,36,108.4,100,72.4,76.4,73.4
20160209014500,885.6,278.8,285.36,32.2222,36,108.4,100,72.4,76.4,73.4
20160209020000,885.6,278.8,282.08,31.8519,36,97.2,100,72.4,76.4,73.4
20160209021500,885.6,278.8,282.08,31.8519,36,110.1,100,72.4,76.4,73.4
20160209023000,885.6,278.8,282.08,31.8519,36,106.8,100,72.4,76.4,73.4
20160209024500,885.6,278.8,282.08,31.8519,36,105.1,100,72.4,76.4,73.4
20160209030000,885.6,278.8,275.52,31.1111,36,98.5,100,72.4,76.4,73.4
20160209031500,885.6,278.8,275.52,31.1111,36,109.2,100,72.4,76.4,73.4
20160209033000,885.6,278.8,275.52,31.1111,36,106.8,100,72.3,76.4,73.4
20160209034500,885.6,278.8,275.52,31.1111,36,106.8,100,72.4,76.4,73.4
20160209040000,885.6,278.8,275.52,31.1111,36,103.1,100,72.2,76.4,73.4
20160209041500,885.6,278.8,275.52,31.1111,36,97.3,100,71.9,76.4,73.4
20160209043000,885.6,278.8,282.08,31.8519,36,107.6,100,72.0,76.4,73.4
20160209044500,885.6,278.8,285.36,32.2222,36,104.3,100,72.1,76.4,73.4
20160209050000,885.6,278.8,285.36,32.2222,36,108.2,100,72.1,76.4,73.4
20160209051500,885.6,278.8,285.36,32.2222,36,105.1,100,71.9,76.4,73.4
20160209053000,885.6,278.8,291.92,32.963,36,98.9,100,71.9,76.4,73.4
20160209054500,885.6,278.8,285.36,32.2222,36,108.3,100,71.9,76.4,73.4
20160209060000,885.6,278.8,285.36,32.2222,36,105.1,100,71.9,76.4,73.4
20160209061500,885.6,278.8,282.08,31.8519,36,102.8,100,71.9,76.4,73.4
20160209063000,885.6,278.8,282.08,31.8519,36,106.8,100,71.9,76.4,73.4
20160209064500,885.6,278.8,285.36,32.2222,36,96.7,100,71.9,76.4,73.4
20160209070000,885.6,278.8,275.52,31.1111,36,109.2,100,72.1,76.4,73.4
20160209071500,885.6,278.8,285.36,32.2222,36,105.1,100,72.0,76.4,73.4
20160209073000,885.6,278.8,282.08,31.8519,36,100.5,100,71.9,76.4,73.4
20160209074500,885.6,278.8,282.08,31.8519,36,109.2,100,71.9,76.4,73.4
20160209080000,885.6,278.8,282.08,31.8519,36,106.0,100,71.9,76.4,73.4
20160209081500,885.6,278.8,275.52,31.1111,36,106.0,100,71.9,76.4,73.4
20160209083000,885.6,278.8,275.52,31.1111,36,106.0,100,71.8,76.4,73.4
20160209084500,885.6,278.8,275.52,31.1111,36,100.8,100,71.9,76.4,73.4
20160209090000,885.6,278.8,275.52,31.1111,36,98.2,100,71.9,76.4,73.4
20160209091500,885.6,278.8,282.08,31.8519,36,96.6,100,71.9,76.4,73.4
20160209093000,885.6,278.8,275.52,31.1111,36,103.6,100,71.9,76.4,73.4
20160209094500,885.6,278.8,282.08,31.8519,36,109.2,100,71.9,76.4,73.4
20160209100000,885.6,278.8,282.08,31.8519,36,109.2,100,71.9,76.4,73.4
20160209101500,885.6,278.8,282.08,31.8519,36,109.2,100,71.9,76.4,73.4
20160209103000,885.6,278.8,282.08,31.8519,36,99.7,100,71.9,76.4,73.4
20160209104500,885.6,278.8,275.52,31.1111,36,97.2,100,71.9,76.4,73.4
20160209110000,885.6,278.8,275.52,31.1111,36,107.6,100,71.8,76.4,73.4
20160209111500,885.6,278.8,282.08,31.8519,36,109.1,100,71.8,76.4,73.4
20160209113000,885.6,278.8,275.52,31.1111,36,109.1,100,71.8,76.4,73.4
20160209114500,885.6,278.8,275.52,31.1111,36,110.9,100,71.9,76.4,73.4
20160209120000,885.6,278.8,275.52,31.1111,36,106.4,100,72.0,76.4,73.4
20160209121500,885.6,278.8,272.24,30.7407,36,104.7,100,71.7,76.4,73.4
20160209123000,885.6,278.8,272.24,30.7407,36,110.1,100,71.7,76.4,73.4
20160209124500,885.6,278.8,275.52,31.1111,36,110.1,100,71.6,76.4,73.4
20160209130000,885.6,278.8,275.52,31.1111,36,110.1,100,71.7,76.4,73.4
20160209131500,885.6,278.8,272.24,30.7407,36,110.1,100,71.6,76.4,73.4
20160209133000,885.6,278.8,282.08,31.8519,36,99.7,100,71.6,76.4,73.4
20160209134500,885.6,278.8,272.24,30.7407,36,105.1,100,71.7,76.4,73.4
20160209140000,885.6,278.8,275.52,31.1111,36,106.8,100,71.7,76.4,73.4
20160209141500,885.6,278.8,282.08,31.8519,36,99.1,100,71.8,76.4,73.4
20160209143000,885.6,278.8,275.52,31.1111,36,110.1,100,71.8,76.4,73.4
20160209144500,885.6,278.8,282.08,31.8519,36,101.3,100,71.9,76.4,73.4
20160209150000,885.6,278.8,275.52,31.1111,36,106.5,100,72.1,76.4,73.4
20160209151500,885.6,278.8,275.52,31.1111,36,104.4,100,72.0,76.4,73.4
20160209153000,885.6,278.8,282.08,31.8519,36,109.2,100,72.2,76.4,73.4
20160209154500,885.6,278.8,275.52,31.1111,36,102.0,100,72.2,76.4,73.4
20160209160000,885.6,278.8,275.52,31.1111,36,108.9,100,72.2,76.4,73.4
20160209161500,885.6,278.8,282.08,31.8519,36,108.9,100,72.3,76.4,73.4
20160209163000,885.6,278.8,282.08,31.8519,36,108.9,100,72.4,76.4,73.4
20160209164500,885.6,278.8,282.08,31.8519,36,98.0,100,72.7,76.4,73.4
20160209170000,885.6,278.8,282.08,31.8519,36,109.6,100,72.6,76.4,73.4
20160209171500,885.6,278.8,282.08,31.8519,36,102.7,100,72.4,76.4,73.4
20160209173000,885.6,278.8,275.52,31.1111,36,108.9,100,72.7,76.4,73.4
20160209174500,885.6,278.8,275.52,31.1111,36,105.6,100,72.7,76.4,73.4
20160209180000,885.6,278.8,282.08,31.8519,36,109.0,100,72.6,76.4,73.4
20160209181500,885.6,278.8,275.52,31.1111,36,98.8,100,72.6,76.4,73.4
20160209183000,885.6,278.8,282.08,31.8519,36,100.4,100,72.6,76.4,73.4
20160209184500,885.6,278.8,275.52,31.1111,36,102.8,100,72.6,76.4,73.4
20160209190000,885.6,278.8,282.08,31.8519,36,99.7,100,72.6,76.4,73.4
20160209191500,885.6,278.8,282.08,31.8519,36,98.5,100,72.7,76.4,73.4
20160209193000,885.6,278.8,282.08,31.8519,36,98.5,100,72.8,76.4,73.4
20160209194500,885.6,278.8,282.08,31.8519,36,106.0,100,72.9,76.4,73.4
20160209200000,885.6,278.8,282.08,31.8519,36,107.5,100,73.1,78.8,75.8
20160209201500,885.6,278.8,282.08,31.8519,36,107.5,100,72.7,78.8,75.8
20160209203000,885.6,278.8,282.08,31.8519,36,104.9,100,72.7,78.8,75.8
20160209204500,885.6,278.8,282.08,31.8519,36,100.7,100,72.8,78.8,75.8
20160209210000,885.6,278.8,282.08,31.8519,36,98.7,100,73.0,78.8,75.8
20160209211500,885.6,278.8,282.08,31.8519,36,109.1,100,73.1,78.8,75.8
20160209213000,885.6,278.8,282.08,31.8519,36,109.1,100,73.0,78.8,75.8
20160209214500,885.6,278.8,282.08,31.8519,36,99.5,100,73.1,78.8,75.8
20160209220000,885.6,278.8,282.08,31.8519,36,107.1,100,72.8,78.8,75.8
20160209221500,885.6,278.8,282.08,31.8519,36,109.2,100,73.0,78.8,75.8
20160209223000,885.6,278.8,282.08,31.8519,36,109.2,100,73.3,78.8,75.8
20160209224500,885.6,278.8,275.52,31.1111,36,105.1,100,73.2,78.8,75.8
20160209230000,885.6,278.8,275.52,31.1111,36,98.8,100,72.8,78.8,75.8
20160209231500,885.6,278.8,275.52,31.1111,36,96.0,100,72.7,78.8,75.8
20160209233000,885.6,278.8,275.52,31.1111,36,98.1,100,72.6,78.8,75.8
20160209234500,885.6,278.8,282.08,31.8519,36,98.1,100,72.8,78.8,75.8
20160210000000,885.6,278.8,282.08,31.8519,36,101.9,100,72.9,78.8,75.8
20160210001500,885.6,278.8,282.08,31.8519,36,101.9,100,72.7,78.8,75.8
20160210003000,885.6,278.8,275.52,31.1111,36,106.0,100,72.7,78.8,75.8
20160210004500,885.6,278.8,275.52,31.1111,36,106.0,100,72.7,78.8,75.8
20160210010000,885.6,278.8,275.52,31.1111,36,106.0,100,72.8,78.8,75.8
20160210011500,885.6,278.8,282.08,31.8519,36,100.3,100,72.8,78.8,75.8
20160210013000,885.6,278.8,282.08,31.8519,36,103.8,100,72.4,78.8,75.8
20160210014500,885.6,278.8,275.52,31.1111,36,97.3,100,72.2,78.8,75.8
20160210020000,885.6,278.8,282.08,31.8519,36,97.3,100,72.4,78.8,75.8
20160210021500,885.6,278.8,275.52,31.1111,36,107.6,100,72.6,78.8,75.8
20160210023000,885.6,278.8,282.08,31.8519,36,104.4,100,72.4,78.8,75.8
20160210024500,885.6,278.8,282.08,31.8519,36,107.7,100,72.6,78.8,75.8
20160210030000,885.6,278.8,282.08,31.8519,36,106.0,100,72.7,78.8,75.8
20160210031500,885.6,278.8,282.08,31.8519,36,106.0,100,72.7,78.8,75.8
20160210033000,885.6,278.8,282.08,31.8519,36,97.8,100,72.9,78.8,75.8
20160210034500,885.6,278.8,282.08,31.8519,36,101.0,100,72.9,78.8,75.8
20160210040000,885.6,278.8,282.08,31.8519,36,106.8,100,72.9,78.8,75.8
20160210041500,885.6,278.8,282.08,31.8519,36,103.5,100,72.8,78.8,75.8
20160210043000,885.6,278.8,282.08,31.8519,36,107.5,100,72.9,78.8,75.8
20160210044500,885.6,278.8,285.36,32.2222,36,104.4,100,72.9,78.8,75.8
20160210050000,885.6,278.8,285.36,32.2222,36,104.4,100,72.9,78.8,75.8
20160210051500,885.6,278.8,282.08,31.8519,36,106.0,100,72.6,78.8,75.8
20160210053000,885.6,278.8,282.08,31.8519,36,106.0,100,72.7,78.8,75.8
20160210054500,885.6,278.8,282.08,31.8519,36,98.7,100,72.7,78.8,75.8
20160210060000,885.6,278.8,282.08,31.8519,36,99.7,100,72.8,78.8,75.8
20160210061500,885.6,278.8,282.08,31.8519,36,106.0,100,72.8,78.8,75.8
20160210063000,885.6,278.8,282.08,31.8519,36,103.5,100,72.7,78.8,75.8
20160210064500,885.6,278.8,282.08,31.8519,36,95.4,100,72.6,78.8,75.8
20160210070000,885.6,278.8,275.52,31.1111,36,108.4,100,72.5,78.8,75.8
20160210071500,885.6,278.8,282.08,31.8519,36,102.7,100,72.4,78.8,75.8
20160210073000,885.6,278.8,275.52,31.1111,36,102.7,100,72.3,78.8,75.8
20160210074500,885.6,278.8,282.08,31.8519,36,97.8,100,72.2,78.8,75.8
20160210080000,885.6,278.8,291.92,32.963,36,96.6,100,72.2,78.8,75.8
20160210081500,885.6,278.8,285.36,32.2222,36,100.2,100,72.1,78.8,75.8
20160210083000,885.6,278.8,291.92,32.963,36,88.8,100,71.9,78.8,75.8
20160210084500,885.6,278.8,285.36,32.2222,36,105.1,100,71.8,78.8,75.8
20160210090000,885.6,278.8,291.92,32.963,36,106.8,100,71.9,78.8,75.8
20160210091500,885.6,278.8,285.36,32.2222,36,99.1,100,71.9,78.8,75.8
20160210093000,885.6,278.8,285.36,32.2222,36,109.2,100,71.8,78.8,75.8
20160210094500,885.6,278.8,282.08,31.8519,36,98.5,100,71.8,78.8,75.8
20160210100000,885.6,278.8,282.08,31.8519,36,109.2,100,71.7,78.8,75.8
20160210101500,885.6,278.8,282.08,31.8519,36,96.6,100,71.7,78.8,75.8
20160210103000,885.6,278.8,282.08,31.8519,36,110.1,100,71.7,78.8,75.8
20160210104500,885.6,278.8,282.08,31.8519,36,100.2,100,71.7,78.8,75.8
20160210110000,885.6,278.8,275.52,31.1111,36,109.3,100,71.7,78.8,75.8
20160210111500,885.6,278.8,275.52,31.1111,36,99.0,100,71.8,78.8,75.8
20160210113000,885.6,278.8,275.52,31.1111,36,92.7,100,71.9,78.8,75.8
20160210114500,885.6,278.8,275.52,31.1111,36,111.7,100,71.9,78.8,75.8
20160210120000,885.6,278.8,275.52,31.1111,36,106.8,100,72.0,78.8,75.8
20160210121500,885.6,278.8,272.24,30.7407,36,98.8,100,72.1,78.8,75.8
20160210123000,885.6,278.8,275.52,31.1111,36,92.9,100,72.0,78.8,75.8
20160210124500,885.6,278.8,282.08,31.8519,36,88.7,100,71.9,78.8,75.8
20160210130000,885.6,278.8,282.08,31.8519,36,97.8,100,71.7,78.8,75.8
20160210131500,885.6,278.8,282.08,31.8519,36,110.1,100,71.8,78.8,75.8
20160210133000,885.6,278.8,282.08,31.8519,36,88.7,100,71.9,78.8,75.8
20160210134500,885.6,278.8,282.08,31.8519,36,97.2,100,71.8,78.8,75.8
20160210140000,885.6,278.8,282.08,31.8519,36,94.8,100,71.9,78.8,75.8
20160210141500,885.6,278.8,282.08,31.8519,36,104.4,100,71.9,78.8,75.8
20160210143000,885.6,278.8,282.08,31.8519,36,100.2,100,71.9,78.8,75.8
20160210144500,885.6,278.8,282.08,31.8519,36,97.2,100,72.1,78.8,75.8
20160210150000,885.6,278.8,285.36,32.2222,36,106.4,100,72.1,78.8,75.8
20160210151500,885.6,278.8,285.36,32.2222,36,95.3,100,72.1,78.8,75.8
20160210153000,885.6,278.8,285.36,32.2222,36,96.6,100,72.2,78.8,75.8
20160210154500,885.6,278.8,285.36,32.2222,36,104.6,100,72.3,78.8,75.8
20160210160000,885.6,278.8,285.36,32.2222,36,104.6,100,72.4,78.8,75.8
20160210161500,885.6,278.8,291.92,32.963,36,95.7,100,72.5,78.8,75.8
20160210163000,885.6,278.8,285.36,32.2222,36,95.7,100,72.7,78.8,75.8
20160210164500,885.6,278.8,285.36,32.2222,36,103.7,100,72.8,78.8,75.8
20160210170000,885.6,278.8,291.92,32.963,36,105.0,100,72.7,78.8,75.8
20160210171500,885.6,278.8,285.36,32.2222,36,94.7,100,72.7,78.8,75.8
20160210173000,885.6,278.8,285.36,32.2222,36,94.7,100,72.7,78.8,75.8
20160210174500,885.6,278.8,285.36,32.2222,36,103.2,100,72.9,78.8,75.8
20160210180000,885.6,278.8,291.92,32.963,36,103.2,100,72.8,78.8,75.8
20160210181500,885.6,278.8,291.92,32.963,36,94.1,100,72.9,78.8,75.8
20160210183000,885.6,278.8,282.08,31.8519,36,97.3,100,72.8,78.8,75.8
20160210184500,885.6,278.8,275.52,31.1111,36,106.8,100,72.3,78.8,75.8
20160210190000,885.6,278.8,282.08,31.8519,36,98.2,100,72.6,78.8,75.8
20160210191500,885.6,278.8,282.08,31.8519,36,98.2,100,72.8,78.8,75.8
20160210193000,885.6,278.8,282.08,31.8519,36,102.7,100,72.9,78.8,75.8
20160210194500,885.6,278.8,285.36,32.2222,36,102.7,100,72.9,78.8,75.8
20160210200000,885.6,278.8,285.36,32.2222,36,94.7,100,72.7,78.8,75.8
20160210201500,885.6,278.8,282.08,31.8519,36,105.1,100,72.6,78.8,75.8
20160210203000,885.6,278.8,282.08,31.8519,36,93.6,100,72.4,78.8,75.8
20160210204500,885.6,278.8,282.08,31.8519,36,104.3,100,72.4,78.8,75.8
20160210210000,885.6,278.8,285.36,32.2222,36,100.5,100,72.6,78.8,75.8
20160210211500,885.6,278.8,282.08,31.8519,36,94.4,100,72.7,78.8,75.8
20160210213000,885.6,278.8,282.08,31.8519,36,94.4,100,72.8,78.8,75.8
20160210214500,885.6,278.8,282.08,31.8519,36,94.4,100,72.8,78.8,75.8
20160210220000,885.6,278.8,282.08,31.8519,36,94.4,100,72.7,78.8,75.8
20160210221500,885.6,278.8,282.08,31.8519,36,95.4,100,72.9,78.8,75.8
20160210223000,885.6,278.8,275.52,31.1111,36,95.4,100,72.9,78.8,75.8
20160210224500,885.6,278.8,275.52,31.1111,36,103.9,100,72.9,78.8,75.8
20160210230000,885.6,278.8,282.08,31.8519,36,103.9,100,72.8,78.8,75.8
20160210231500,885.6,278.8,275.52,31.1111,36,98.1,100,72.7,78.8,75.8
20160210233000,885.6,278.8,282.08,31.8519,36,96.0,100,73.2,78.8,75.8
20160210234500,885.6,278.8,282.08,31.8519,36,96.0,100,74.6,78.7,75.7
20160211000000,885.6,278.8,285.36,32.2222,36,97.9,100,74.2,78.7,75.7
20160211001500,885.6,278.8,282.08,31.8519,36,96.9,100,75.7,78.7,75.7
20160211003000,885.6,278.8,282.08,31.8519,36,84.3,100,74.1,78.7,75.7
20160211004500,885.6,278.8,285.36,32.2222,36,88.1,100,75.2,78.6,75.6
20160211010000,885.6,278.8,282.08,31.8519,36,86.2,100,74.8,78.6,75.6
20160211011500,885.6,278.8,285.36,32.2222,36,89.9,100,74.5,78.6,75.6
20160211013000,885.6,278.8,282.08,31.8519,36,102.7,100,75.1,78.6,75.6
20160211014500,885.6,278.8,282.08,31.8519,36,102.7,100,74.5,78.7,75.7
20160211020000,885.6,278.8,282.08,31.8519,36,102.7,100,74.1,78.7,75.7
20160211021500,885.6,278.8,282.08,31.8519,36,102.7,100,73.8,78.7,75.7
20160211023000,885.6,278.8,282.08,31.8519,36,104.3,100,73.7,78.7,75.7
20160211024500,885.6,278.8,282.08,31.8519,36,96.0,100,73.6,78.7,75.7
20160211030000,885.6,278.8,282.08,31.8519,36,103.5,100,73.3,78.7,75.7
20160211031500,885.6,278.8,275.52,31.1111,36,103.5,100,73.2,78.7,75.7
20160211033000,885.6,278.8,282.08,31.8519,36,105.8,100,73.1,78.7,75.7
20160211034500,885.6,278.8,282.08,31.8519,36,96.5,100,73.1,78.7,75.7
20160211040000,885.6,278.8,275.52,31.1111,36,100.3,100,73.1,78.7,75.7
20160211041500,885.6,278.8,285.36,32.2222,36,98.8,100,73.1,78.7,75.7
20160211043000,885.6,278.8,282.08,31.8519,36,97.8,100,73.1,78.7,75.7
20160211044500,885.6,278.8,275.52,31.1111,36,100.6,100,73.1,78.7,75.7
20160211050000,885.6,278.8,282.08,31.8519,36,105.2,100,73.1,78.6,75.6
20160211051500,885.6,278.8,275.52,31.1111,36,97.8,100,73.1,78.6,75.6
20160211053000,885.6,278.8,275.52,31.1111,36,97.8,100,73.2,78.6,75.6
20160211054500,885.6,278.8,282.08,31.8519,36,95.4,100,73.1,78.6,75.6
20160211060000,885.6,278.8,282.08,31.8519,36,102.7,100,73.2,78.6,75.6
20160211061500,885.6,278.8,282.08,31.8519,36,106.0,100,75.0,78.6,75.6
20160211063000,885.6,278.8,895.44,101.1111,72,68.6,0,74.7,69.0,66.0
20160211064500,885.6,278.8,747.84,84.4444,61,57.6,0,70.5,69.0,66.0
20160211070000,885.6,278.8,578.92,65.3704,53,58.3,0,69.1,69.0,66.0
20160211071500,885.6,278.8,469.04,52.963,47,57.2,0,68.8,69.0,66.0
20160211073000,885.6,278.8,462.48,52.2222,47,57.2,0,68.9,69.0,66.0
20160211074500,885.6,278.8,441.16,49.8148,46,57.2,0,68.8,69.0,66.0
20160211080000,885.6,278.8,469.04,52.963,47,58.0,0,68.7,69.0,66.0
20160211081500,885.6,278.8,601.88,67.963,55,58.7,0,69.5,69.0,66.0
20160211083000,885.6,278.8,300.12,33.8889,37,58.7,0,69.9,72.2,69.2
20160211084500,885.6,278.8,300.12,33.8889,37,58.7,0,70.1,72.2,69.2
20160211090000,885.6,278.8,295.2,33.3333,37,59.3,0,69.9,72.2,69.2
20160211091500,885.6,278.8,291.92,32.963,37,58.7,0,69.8,72.2,69.2
20160211093000,885.6,278.8,291.92,32.963,37,58.7,0,69.8,72.2,69.2
20160211094500,885.6,278.8,291.92,32.963,37,59.5,0,69.6,72.2,69.2
20160211100000,885.6,278.8,291.92,32.963,37,59.5,0,69.8,72.2,69.2
20160211101500,885.6,278.8,291.92,32.963,37,59.5,0,69.8,72.2,69.2
20160211103000,885.6,278.8,291.92,32.963,37,59.5,0,69.8,72.2,69.2
20160211104500,885.6,278.8,285.36,32.2222,37,59.5,0,69.7,72.2,69.2
20160211110000,885.6,278.8,285.36,32.2222,37,59.5,0,69.7,72.2,69.2
20160211111500,885.6,278.8,285.36,32.2222,37,59.5,0,69.7,72.2,69.2
20160211113000,885.6,278.8,285.36,32.2222,37,59.5,0,69.7,72.2,69.2
20160211114500,885.6,278.8,285.36,32.2222,37,59.5,0,69.7,72.2,69.2
20160211120000,885.6,278.8,285.36,32.2222,37,59.5,0,69.7,72.2,69.2
20160211121500,885.6,278.8,285.36,32.2222,37,59.5,0,69.8,72.2,69.2
20160211123000,885.6,278.8,285.36,32.2222,37,59.5,0,69.8,72.2,69.2
20160211124500,885.6,278.8,291.92,32.963,37,59.5,0,69.8,72.2,69.2
20160211130000,885.6,278.8,285.36,32.2222,37,59.5,0,69.8,72.2,69.2
20160211131500,885.6,278.8,291.92,32.963,37,59.5,0,69.8,72.2,69.2
20160211133000,885.6,278.8,285.36,32.2222,37,59.5,0,69.9,72.2,69.2
20160211134500,885.6,278.8,285.36,32.2222,37,59.5,0,69.8,72.2,69.2
20160211140000,885.6,278.8,285.36,32.2222,37,59.5,0,69.9,72.2,69.2
20160211141500,885.6,278.8,285.36,32.2222,37,60.3,0,69.9,72.2,69.2
20160211143000,885.6,278.8,285.36,32.2222,37,59.5,0,69.9,72.2,69.2
20160211144500,885.6,278.8,285.36,32.2222,37,59.5,0,69.9,72.2,69.2
20160211150000,885.6,278.8,285.36,32.2222,37,59.5,0,70.0,72.2,69.2
20160211151500,885.6,278.8,285.36,32.2222,37,59.5,0,70.0,72.2,69.2
20160211153000,885.6,278.8,285.36,32.2222,37,59.5,0,70.0,72.2,69.2
20160211154500,885.6,278.8,285.36,32.2222,37,59.5,0,70.0,72.2,69.2
20160211160000,885.6,278.8,285.36,32.2222,37,59.5,0,70.1,72.2,69.2
20160211161500,885.6,278.8,285.36,32.2222,37,59.5,0,70.1,72.2,69.2
20160211163000,885.6,278.8,285.36,32.2222,37,59.5,0,70.2,72.2,69.2
20160211164500,885.6,278.8,285.36,32.2222,37,59.5,0,70.1,72.2,69.2
20160211170000,885.6,278.8,285.36,32.2222,37,59.5,0,70.0,72.2,69.2
20160211171500,885.6,278.8,285.36,32.2222,37,59.5,0,70.0,72.2,69.2
20160211173000,885.6,278.8,285.36,32.2222,37,59.5,0,69.9,72.2,69.2
20160211174500,885.6,278.8,291.92,32.963,37,58.9,0,69.7,72.2,69.2
20160211180000,885.6,278.8,291.92,32.963,37,58.9,0,69.7,72.2,69.2
20160211181500,885.6,278.8,291.92,32.963,37,58.9,0,69.6,72.2,69.2
20160211183000,885.6,278.8,291.92,32.963,37,58.9,0,69.4,72.2,69.2
20160211184500,885.6,278.8,291.92,32.963,37,58.9,0,69.5,72.1,69.1
20160211190000,885.6,278.8,291.92,32.963,37,58.9,0,69.3,72.1,69.1
20160211191500,885.6,278.8,291.92,32.963,37,58.9,0,69.5,72.2,69.2
20160211193000,885.6,278.8,291.92,32.963,37,58.9,0,69.2,72.1,69.1
20160211194500,885.6,278.8,291.92,32.963,37,58.9,0,69.2,72.1,69.1
20160211200000,885.6,278.8,291.92,32.963,37,58.9,0,69.2,72.1,69.1
20160211201500,885.6,278.8,291.92,32.963,37,58.9,0,69.1,72.0,69.0
20160211203000,885.6,278.8,295.2,33.3333,37,58.9,0,69.1,72.0,69.0
20160211204500,885.6,278.8,291.92,32.963,37,58.9,0,69.1,72.1,69.1
20160211210000,885.6,278.8,291.92,32.963,37,58.9,0,69.1,72.0,69.0
20160211211500,885.6,278.8,295.2,33.3333,37,58.9,0,68.9,72.0,69.0
20160211213000,885.6,278.8,291.92,32.963,37,58.9,0,68.9,72.0,69.0
20160211214500,885.6,278.8,291.92,32.963,37,58.3,0,69.0,72.0,69.0
20160211220000,885.6,278.8,291.92,32.963,37,58.3,0,69.0,72.1,69.1
20160211221500,885.6,278.8,291.92,32.963,37,58.3,0,69.1,72.0,69.0
20160211223000,885.6,278.8,285.36,32.2222,37,58.3,0,69.2,72.0,69.0
20160211224500,885.6,278.8,291.92,32.963,37,58.3,0,69.1,71.9,68.9
20160211230000,885.6,278.8,291.92,32.963,37,58.3,0,69.1,71.9,68.9
20160211231500,885.6,278.8,291.92,32.963,37,58.3,0,69.1,72.0,69.0
20160211233000,885.6,278.8,291.92,32.963,37,58.3,0,69.0,71.9,68.9
20160211234500,885.6,278.8,291.92,32.963,37,58.3,0,68.9,71.9,68.9
20160212000000,885.6,278.8,291.92,32.963,37,58.3,0,68.9,71.9,68.9
20160212001500,885.6,278.8,285.36,32.2222,37,58.3,0,68.8,71.9,68.9
20160212003000,885.6,278.8,291.92,32.963,37,58.3,0,68.8,72.0,69.0
20160212004500,885.6,278.8,285.36,32.2222,37,58.3,0,68.8,71.9,68.9
20160212010000,885.6,278.8,285.36,32.2222,37,58.3,0,68.8,71.9,68.9
20160212011500,885.6,278.8,285.36,32.2222,37,58.3,0,68.8,71.9,68.9
20160212013000,885.6,278.8,285.36,32.2222,37,58.3,0,68.9,71.9,68.9
20160212014500,885.6,278.8,282.08,31.8519,37,58.3,0,68.9,71.9,68.9
20160212020000,885.6,278.8,282.08,31.8519,37,58.3,0,68.9,72.0,69.0
20160212021500,885.6,278.8,282.08,31.8519,37,58.3,0,68.9,71.9,68.9
20160212023000,885.6,278.8,285.36,32.2222,37,58.3,0,68.9,71.9,68.9
20160212024500,885.6,278.8,285.36,32.2222,37,58.3,0,68.8,71.9,68.9
20160212030000,885.6,278.8,285.36,32.2222,37,58.3,0,68.8,71.9,68.9
20160212031500,885.6,278.8,285.36,32.2222,37,58.3,0,68.8,71.9,68.9
20160212033000,885.6,278.8,285.36,32.2222,37,58.3,0,68.7,71.9,68.9
20160212034500,885.6,278.8,285.36,32.2222,37,58.3,0,68.7,71.9,68.9
20160212040000,885.6,278.8,285.36,32.2222,37,58.3,0,68.7,71.9,68.9
20160212041500,885.6,278.8,282.08,31.8519,37,58.3,0,68.7,71.9,68.9
20160212043000,885.6,278.8,282.08,31.8519,37,58.3,100,68.6,71.9,68.9
20160212044500,885.6,278.8,285.36,32.2222,37,58.3,0,68.6,71.8,68.8
20160212050000,885.6,278.8,285.36,32.2222,37,58.3,100,68.6,71.9,68.9
20160212051500,885.6,278.8,282.08,31.8519,37,58.3,100,68.6,71.8,68.8
20160212053000,885.6,278.8,285.36,32.2222,37,58.3,100,68.6,71.9,68.9
20160212054500,885.6,278.8,285.36,32.2222,37,58.3,100,68.6,71.8,68.8
20160212060000,885.6,278.8,282.08,31.8519,37,58.3,100,68.6,71.8,68.8
20160212061500,885.6,278.8,285.36,32.2222,37,58.3,100,68.4,71.8,68.8
20160212063000,885.6,278.8,282.08,31.8519,37,58.3,100,68.4,71.8,68.8
20160212064500,885.6,278.8,285.36,32.2222,37,58.3,100,68.4,71.9,68.9
20160212070000,885.6,278.8,291.92,32.963,37,58.3,100,68.4,71.8,68.8
20160212071500,885.6,278.8,285.36,32.2222,37,60.7,100,68.3,71.8,68.8
20160212073000,885.6,278.8,291.92,32.963,37,77.7,100,68.4,71.8,68.8
20160212074500,885.6,278.8,285.36,32.2222,37,74.4,100,68.6,71.8,68.8
20160212080000,885.6,278.8,291.92,32.963,37,78.7,100,68.8,71.8,68.8
20160212081500,885.6,278.8,291.92,32.963,37,77.2,100,68.9,71.8,68.8
20160212083000,885.6,278.8,291.92,32.963,37,71.6,100,69.1,71.8,68.8
20160212084500,885.6,278.8,282.08,31.8519,37,58.9,0,68.9,71.8,68.8
20160212090000,885.6,278.8,291.92,32.963,37,58.9,0,68.8,71.8,68.8
20160212091500,885.6,278.8,285.36,32.2222,37,58.9,0,68.8,71.8,68.8
20160212093000,885.6,278.8,282.08,31.8519,37,58.9,0,68.6,71.8,68.8
20160212094500,885.6,278.8,282.08,31.8519,37,58.9,0,68.6,71.8,68.8
20160212100000,885.6,278.8,282.08,31.8519,37,58.9,0,68.6,71.8,68.8
20160212101500,885.6,278.8,282.08,31.8519,37,58.9,0,68.6,71.8,68.8
20160212103000,885.6,278.8,282.08,31.8519,37,58.9,100,68.5,71.8,68.8
20160212104500,885.6,278.8,282.08,31.8519,37,58.9,100,68.5,71.8,68.8
20160212110000,885.6,278.8,282.08,31.8519,37,58.9,100,68.5,71.8,68.8
20160212111500,885.6,278.8,282.08,31.8519,37,58.9,100,68.5,71.8,68.8
20160212113000,885.6,278.8,282.08,31.8519,37,59.5,100,68.5,71.8,68.8
20160212114500,885.6,278.8,282.08,31.8519,37,59.5,100,68.6,71.8,68.8
20160212120000,885.6,278.8,282.08,31.8519,37,59.5,100,68.6,71.8,68.8
20160212121500,885.6,278.8,282.08,31.8519,37,58.8,100,68.6,71.8,68.8
20160212123000,885.6,278.8,282.08,31.8519,37,58.8,100,68.6,71.8,68.8
20160212124500,885.6,278.8,282.08,31.8519,37,58.8,100,68.6,71.8,68.8
20160212130000,885.6,278.8,282.08,31.8519,37,58.8,100,68.6,71.8,68.8
20160212131500,885.6,278.8,282.08,31.8519,37,58.8,100,68.7,71.8,68.8
20160212133000,885.6,278.8,282.08,31.8519,37,58.8,100,68.7,71.8,68.8
20160212134500,885.6,278.8,282.08,31.8519,37,58.8,100,68.7,71.8,68.8
20160212140000,885.6,278.8,285.36,32.2222,37,58.8,100,68.7,71.8,68.8
20160212141500,885.6,278.8,285.36,32.2222,37,58.8,100,68.7,71.8,68.8
20160212143000,885.6,278.8,285.36,32.2222,37,58.8,100,68.8,71.8,68.8
20160212144500,885.6,278.8,285.36,32.2222,37,58.8,100,68.8,71.8,68.8
20160212150000,885.6,278.8,285.36,32.2222,37,58.8,100,68.8,71.8,68.8
20160212151500,885.6,278.8,285.36,32.2222,37,58.1,100,68.8,71.8,68.8
20160212153000,885.6,278.8,285.36,32.2222,37,58.1,100,68.9,71.8,68.8
20160212154500,885.6,278.8,285.36,32.2222,37,58.1,100,68.9,71.8,68.8
20160212160000,885.6,278.8,285.36,32.2222,37,58.1,100,68.9,71.8,68.8
20160212161500,885.6,278.8,285.36,32.2222,37,58.1,100,69.0,71.8,68.8
20160212163000,885.6,278.8,285.36,32.2222,37,58.1,0,69.1,71.8,68.8
20160212164500,885.6,278.8,285.36,32.2222,37,58.1,0,69.1,71.8,68.8
20160212170000,885.6,278.8,282.08,31.8519,37,58.1,0,69.1,71.8,68.8
20160212171500,885.6,278.8,282.08,31.8519,37,58.1,0,69.2,71.8,68.8
20160212173000,885.6,278.8,282.08,31.8519,37,58.1,0,69.2,71.8,68.8
20160212174500,885.6,278.8,282.08,31.8519,37,58.1,0,69.2,71.8,68.8
20160212180000,885.6,278.8,285.36,32.2222,37,58.1,0,69.2,71.8,68.8
20160212181500,885.6,278.8,275.52,31.1111,37,58.1,0,69.1,71.8,68.8
20160212183000,885.6,278.8,285.36,32.2222,37,57.2,0,69.2,71.8,68.8
20160212184500,885.6,278.8,275.52,31.1111,37,57.2,0,69.1,71.8,68.8
20160212190000,885.6,278.8,285.36,32.2222,37,57.2,0,69.1,71.8,68.8
20160212191500,885.6,278.8,285.36,32.2222,37,57.2,0,69.1,71.8,68.8
20160212193000,885.6,278.8,285.36,32.2222,37,57.2,0,69.1,71.8,68.8
20160212194500,885.6,278.8,285.36,32.2222,37,56.4,0,69.1,71.8,68.8
20160212200000,885.6,278.8,285.36,32.2222,37,56.4,0,69.1,71.8,68.8
20160212201500,885.6,278.8,285.36,32.2222,37,56.4,0,69.1,71.8,68.8
20160212203000,885.6,278.8,285.36,32.2222,37,56.4,0,69.0,71.8,68.8
20160212204500,885.6,278.8,282.08,31.8519,37,56.4,0,69.0,71.8,68.8
20160212210000,885.6,278.8,285.36,32.2222,37,56.4,0,69.0,71.8,68.8
20160212211500,885.6,278.8,285.36,32.2222,37,56.4,0,69.0,71.8,68.8
20160212213000,885.6,278.8,285.36,32.2222,37,56.4,0,69.0,71.8,68.8
20160212214500,885.6,278.8,291.92,32.963,37,56.4,0,68.9,71.8,68.8
20160212220000,885.6,278.8,285.36,32.2222,37,55.6,0,68.9,71.8,68.8
20160212221500,885.6,278.8,282.08,31.8519,37,55.6,0,68.9,71.8,68.8
20160212223000,885.6,278.8,282.08,31.8519,37,55.6,0,68.9,71.8,68.8
20160212224500,885.6,278.8,285.36,32.2222,37,55.6,0,68.8,71.8,68.8
20160212230000,885.6,278.8,285.36,32.2222,37,55.6,0,68.8,71.8,68.8
20160212231500,885.6,278.8,285.36,32.2222,37,55.6,0,68.7,71.8,68.8
20160212233000,885.6,278.8,291.92,32.963,37,55.6,0,68.7,71.8,68.8
20160212234500,885.6,278.8,291.92,32.963,37,55.6,0,68.6,71.8,68.8
20160213000000,885.6,278.8,291.92,32.963,37,55.6,0,68.6,71.8,68.8
20160213001500,885.6,278.8,291.92,32.963,37,55.6,0,68.6,71.8,68.8
20160213003000,885.6,278.8,291.92,32.963,37,54.7,100,68.5,71.8,68.8
20160213004500,885.6,278.8,291.92,32.963,37,54.7,100,68.5,71.8,68.8
20160213010000,885.6,278.8,291.92,32.963,37,54.7,100,68.4,71.8,68.8
20160213011500,885.6,278.8,291.92,32.963,37,54.7,100,68.4,71.8,68.8
20160213013000,885.6,278.8,291.92,32.963,37,54.7,100,68.2,71.8,68.8
20160213014500,885.6,278.8,291.92,32.963,37,77.2,100,68.3,71.8,68.8
20160213020000,885.6,278.8,291.92,32.963,37,82.6,100,68.4,71.8,68.8
20160213021500,885.6,278.8,285.36,32.2222,37,79.6,100,68.6,71.8,68.8
20160213023000,885.6,278.8,285.36,32.2222,37,82.0,100,68.8,71.8,68.8
20160213024500,885.6,278.8,282.08,31.8519,37,82.0,100,69.0,71.8,68.8
20160213030000,885.6,278.8,285.36,32.2222,37,55.2,0,69.1,71.8,68.8
20160213031500,885.6,278.8,285.36,32.2222,37,53.5,0,68.9,71.8,68.8
20160213033000,885.6,278.8,291.92,32.963,37,53.5,0,68.8,71.8,68.8
20160213034500,885.6,278.8,291.92,32.963,37,52.7,0,68.6,71.8,68.8
20160213040000,885.6,278.8,291.92,32.963,37,52.7,100,68.5,71.8,68.8
20160213041500,885.6,278.8,300.12,33.8889,37,51.9,100,68.4,71.8,68.8
20160213043000,885.6,278.8,303.4,34.2593,37,52.7,100,68.2,71.8,68.8
20160213044500,885.6,278.8,303.4,34.2593,37,59.9,100,68.1,71.8,68.8
20160213050000,885.6,278.8,303.4,34.2593,37,79.6,100,68.2,71.8,68.8
20160213051500,885.6,278.8,300.12,33.8889,37,87.2,100,68.4,71.8,68.8
20160213053000,885.6,278.8,295.2,33.3333,37,87.2,100,68.6,71.8,68.8
20160213054500,885.6,278.8,300.12,33.8889,37,88.6,100,68.9,71.8,68.8
20160213060000,885.6,278.8,295.2,33.3333,37,62.9,0,69.1,71.8,68.8
20160213061500,885.6,278.8,295.2,33.3333,37,52.7,0,68.8,71.8,68.8
20160213063000,885.6,278.8,300.12,33.8889,37,52.7,0,68.6,71.8,68.8
20160213064500,885.6,278.8,300.12,33.8889,37,52.7,100,68.4,71.8,68.8
20160213070000,885.6,278.8,308.32,34.8148,37,52.7,100,68.2,71.8,68.8
20160213071500,885.6,278.8,303.4,34.2593,37,53.6,100,68.1,71.8,68.8
20160213073000,885.6,278.8,303.4,34.2593,37,86.8,100,68.1,71.8,68.8
20160213074500,885.6,278.8,300.12,33.8889,37,89.2,100,68.2,71.8,68.8
20160213080000,885.6,278.8,300.12,33.8889,37,89.2,100,68.4,71.8,68.8
20160213081500,885.6,278.8,295.2,33.3333,37,89.2,100,68.6,71.8,68.8
20160213083000,885.6,278.8,295.2,33.3333,37,89.2,100,68.7,71.8,68.8
20160213084500,885.6,278.8,300.12,33.8889,37,89.2,100,68.8,71.8,68.8
20160213090000,885.6,278.8,295.2,33.3333,37,90.4,100,68.9,71.8,68.8
20160213091500,885.6,278.8,300.12,33.8889,37,55.6,0,69.0,71.8,68.8
20160213093000,885.6,278.8,291.92,32.963,37,53.9,0,68.8,71.8,68.8
20160213094500,885.6,278.8,295.2,33.3333,37,53.9,0,68.6,71.9,68.9
20160213100000,885.6,278.8,300.12,33.8889,37,53.9,100,68.4,71.9,68.9
20160213101500,885.6,278.8,300.12,33.8889,37,54.7,100,68.2,71.9,68.9
20160213103000,885.6,278.8,300.12,33.8889,37,61.1,100,68.1,71.8,68.8
20160213104500,885.6,278.8,295.2,33.3333,37,89.8,100,68.2,71.8,68.8
