PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160213110000,885.6,278.8,295.2,33.3333,37,91.7,100,68.3,71.9,68.9
20160213111500,885.6,278.8,295.2,33.3333,37,91.7,100,68.5,71.8,68.8
20160213113000,885.6,278.8,295.2,33.3333,37,89.3,100,68.7,71.8,68.8
20160213114500,885.6,278.8,291.92,32.963,37,86.4,100,68.9,71.9,68.9
20160213120000,885.6,278.8,291.92,32.963,37,63.2,0,69.1,71.8,68.8
20160213121500,885.6,278.8,291.92,32.963,37,55.6,0,68.9,71.8,68.8
20160213123000,885.6,278.8,291.92,32.963,37,55.6,0,68.8,71.9,68.9
20160213124500,885.6,278.8,291.92,32.963,37,55.6,0,68.6,71.9,68.9
20160213130000,885.6,278.8,291.92,32.963,37,55.6,100,68.5,71.8,68.8
20160213131500,885.6,278.8,295.2,33.3333,37,55.6,100,68.4,71.9,68.9
20160213133000,885.6,278.8,291.92,32.963,37,55.6,100,68.3,71.8,68.8
20160213134500,885.6,278.8,291.92,32.963,37,77.2,100,68.3,71.9,68.9
20160213140000,885.6,278.8,285.36,32.2222,37,81.4,100,68.5,71.9,68.9
20160213141500,885.6,278.8,291.92,32.963,37,83.9,100,68.7,71.9,68.9
20160213143000,885.6,278.8,291.92,32.963,37,82.5,100,68.9,71.9,68.9
20160213144500,885.6,278.8,291.92,32.963,37,65.7,0,69.1,71.8,68.8
20160213150000,885.6,278.8,285.36,32.2222,37,55.9,0,69.0,71.9,68.9
20160213151500,885.6,278.8,282.08,31.8519,37,55.2,0,68.9,71.9,68.9
20160213153000,885.6,278.8,285.36,32.2222,37,55.2,0,68.8,71.8,68.8
20160213154500,885.6,278.8,285.36,32.2222,37,55.2,0,68.8,71.8,68.8
20160213160000,885.6,278.8,285.36,32.2222,37,55.2,0,68.7,71.8,68.8
20160213161500,885.6,278.8,291.92,32.963,37,55.2,0,68.7,71.8,68.8
20160213163000,885.6,278.8,285.36,32.2222,37,55.2,0,68.7,71.8,68.8
20160213164500,885.6,278.8,291.92,32.963,37,55.2,0,68.7,71.8,68.8
20160213170000,885.6,278.8,285.36,32.2222,37,55.2,0,68.7,71.9,68.9
20160213171500,885.6,278.8,285.36,32.2222,37,54.4,0,68.7,71.8,68.8
20160213173000,885.6,278.8,285.36,32.2222,37,54.4,0,68.7,71.8,68.8
20160213174500,885.6,278.8,285.36,32.2222,37,54.4,0,68.6,71.8,68.8
20160213180000,885.6,278.8,282.08,31.8519,37,53.5,0,68.6,71.8,68.8
20160213181500,885.6,278.8,285.36,32.2222,37,53.5,100,68.5,71.8,68.8
20160213183000,885.6,278.8,285.36,32.2222,37,53.5,100,68.5,71.8,68.8
20160213184500,885.6,278.8,282.08,31.8519,37,53.5,100,68.5,71.8,68.8
20160213190000,885.6,278.8,282.08,31.8519,37,53.5,100,68.6,71.8,68.8
20160213191500,885.6,278.8,282.08,31.8519,37,53.5,100,68.6,71.8,68.8
20160213193000,885.6,278.8,285.36,32.2222,37,53.5,100,68.6,71.8,68.8
20160213194500,885.6,278.8,285.36,32.2222,37,53.5,100,68.6,71.8,68.8
20160213200000,885.6,278.8,285.36,32.2222,37,52.7,100,68.6,71.8,68.8
20160213201500,885.6,278.8,291.92,32.963,37,52.7,100,68.6,71.8,68.8
20160213203000,885.6,278.8,285.36,32.2222,37,52.7,100,68.6,71.8,68.8
20160213204500,885.6,278.8,285.36,32.2222,37,52.7,100,68.6,71.8,68.8
20160213210000,885.6,278.8,291.92,32.963,37,53.5,100,68.6,71.8,68.8
20160213211500,885.6,278.8,291.92,32.963,37,53.5,100,68.6,71.8,68.8
20160213213000,885.6,278.8,285.36,32.2222,37,53.5,100,68.6,71.8,68.8
20160213214500,885.6,278.8,285.36,32.2222,37,53.5,100,68.5,71.8,68.8
20160213220000,885.6,278.8,291.92,32.963,37,53.5,100,68.4,71.8,68.8
20160213221500,885.6,278.8,291.92,32.963,37,53.5,100,68.4,71.8,68.8
20160213223000,885.6,278.8,291.92,32.963,37,61.1,100,68.3,71.8,68.8
20160213224500,885.6,278.8,291.92,32.963,37,74.2,100,68.5,75.7,72.7
20160213230000,885.6,278.8,285.36,32.2222,37,101.0,100,68.8,75.7,72.7
20160213231500,885.6,278.8,282.08,31.8519,37,101.0,100,69.1,75.7,72.7
20160213233000,885.6,278.8,285.36,32.2222,37,101.0,100,69.3,75.7,72.7
20160213234500,885.6,278.8,282.08,31.8519,37,99.6,100,69.7,75.7,72.7
20160214000000,885.6,278.8,275.52,31.1111,37,94.0,100,69.9,75.7,72.7
20160214001500,885.6,278.8,282.08,31.8519,37,91.6,100,70.2,75.7,72.7
20160214003000,885.6,278.8,282.08,31.8519,37,91.6,100,70.5,75.7,72.7
20160214004500,885.6,278.8,285.36,32.2222,37,91.6,100,70.7,75.7,72.7
20160214010000,885.6,278.8,285.36,32.2222,37,94.1,100,70.8,75.7,72.7
20160214011500,885.6,278.8,285.36,32.2222,37,94.1,100,70.9,75.7,72.7
20160214013000,885.6,278.8,285.36,32.2222,37,94.1,100,71.0,75.7,72.7
20160214014500,885.6,278.8,282.08,31.8519,37,97.2,100,71.1,75.7,72.7
20160214020000,885.6,278.8,282.08,31.8519,37,103.6,100,71.2,75.7,72.7
20160214021500,885.6,278.8,282.08,31.8519,37,103.6,100,71.2,75.7,72.7
20160214023000,885.6,278.8,282.08,31.8519,37,103.6,100,71.2,75.7,72.7
20160214024500,885.6,278.8,285.36,32.2222,37,103.6,100,71.3,75.7,72.7
20160214030000,885.6,278.8,282.08,31.8519,37,103.6,100,71.4,75.7,72.7
20160214031500,885.6,278.8,282.08,31.8519,37,103.6,100,71.4,75.7,72.7
20160214033000,885.6,278.8,282.08,31.8519,37,103.6,100,71.5,75.7,72.7
20160214034500,885.6,278.8,282.08,31.8519,37,103.6,100,71.5,75.7,72.7
20160214040000,885.6,278.8,285.36,32.2222,37,101.0,100,71.5,75.7,72.7
20160214041500,885.6,278.8,282.08,31.8519,37,101.0,100,71.5,75.7,72.7
20160214043000,885.6,278.8,282.08,31.8519,37,101.0,100,71.5,75.7,72.7
20160214044500,885.6,278.8,282.08,31.8519,37,101.0,100,71.5,75.7,72.7
20160214050000,885.6,278.8,285.36,32.2222,37,101.0,100,71.5,75.7,72.7
20160214051500,885.6,278.8,285.36,32.2222,37,101.0,100,71.4,75.7,72.7
20160214053000,885.6,278.8,282.08,31.8519,37,101.0,100,71.5,75.7,72.7
20160214054500,885.6,278.8,285.36,32.2222,37,101.0,100,71.5,75.7,72.7
20160214060000,885.6,278.8,282.08,31.8519,37,101.0,100,71.5,75.7,72.7
20160214061500,885.6,278.8,282.08,31.8519,37,99.6,100,71.5,75.7,72.7
20160214063000,885.6,278.8,285.36,32.2222,37,94.1,100,71.6,75.7,72.7
20160214064500,885.6,278.8,285.36,32.2222,37,91.3,100,71.6,75.7,72.7
20160214070000,885.6,278.8,285.36,32.2222,37,92.4,100,71.6,75.7,72.7
20160214071500,885.6,278.8,282.08,31.8519,37,103.5,100,71.6,75.7,72.7
20160214073000,885.6,278.8,285.36,32.2222,37,101.9,100,71.7,75.7,72.7
20160214074500,885.6,278.8,282.08,31.8519,37,100.3,100,71.7,75.7,72.7
20160214080000,885.6,278.8,282.08,31.8519,37,99.1,100,71.7,75.7,72.7
20160214081500,885.6,278.8,282.08,31.8519,37,97.2,100,71.8,75.7,72.7
20160214083000,885.6,278.8,282.08,31.8519,37,91.8,100,71.8,75.7,72.7
20160214084500,885.6,278.8,282.08,31.8519,37,91.8,100,71.8,75.7,72.7
20160214090000,885.6,278.8,282.08,31.8519,37,93.0,100,71.8,75.7,72.7
20160214091500,885.6,278.8,282.08,31.8519,37,93.0,100,71.9,75.7,72.7
20160214093000,885.6,278.8,282.08,31.8519,37,93.0,100,71.9,75.7,72.7
20160214094500,885.6,278.8,282.08,31.8519,37,95.5,100,71.9,75.7,72.7
20160214100000,885.6,278.8,282.08,31.8519,37,103.5,100,71.9,75.7,72.7
20160214101500,885.6,278.8,285.36,32.2222,37,105.1,100,71.9,75.7,72.7
20160214103000,885.6,278.8,282.08,31.8519,37,98.8,100,71.9,75.7,72.7
20160214104500,885.6,278.8,275.52,31.1111,37,98.8,100,71.9,75.7,72.7
20160214110000,885.6,278.8,275.52,31.1111,37,102.8,100,72.0,75.7,72.7
20160214111500,885.6,278.8,282.08,31.8519,37,91.7,100,72.1,75.7,72.7
20160214113000,885.6,278.8,282.08,31.8519,37,103.6,100,72.1,75.7,72.7
20160214114500,885.6,278.8,285.36,32.2222,37,99.8,100,72.1,75.7,72.7
20160214120000,885.6,278.8,275.52,31.1111,37,93.0,100,72.2,75.7,72.7
20160214121500,885.6,278.8,275.52,31.1111,37,105.1,100,72.2,75.7,72.7
20160214123000,885.6,278.8,282.08,31.8519,37,97.9,100,72.3,75.7,72.7
20160214124500,885.6,278.8,282.08,31.8519,37,93.6,100,72.4,75.7,72.7
20160214130000,885.6,278.8,282.08,31.8519,37,100.4,100,72.4,75.7,72.7
20160214131500,885.6,278.8,285.36,32.2222,37,105.1,100,72.5,75.7,72.7
20160214133000,885.6,278.8,282.08,31.8519,37,98.8,100,72.6,75.7,72.7
20160214134500,885.6,278.8,282.08,31.8519,37,93.8,100,72.7,75.7,72.7
20160214140000,885.6,278.8,285.36,32.2222,37,99.7,100,72.7,75.7,72.7
20160214141500,885.6,278.8,285.36,32.2222,37,106.0,100,72.7,75.7,72.7
20160214143000,885.6,278.8,282.08,31.8519,37,99.7,100,72.8,75.7,72.7
20160214144500,885.6,278.8,285.36,32.2222,37,93.6,100,72.9,75.7,72.7
20160214150000,885.6,278.8,285.36,32.2222,37,99.8,100,72.9,75.7,72.7
20160214151500,885.6,278.8,282.08,31.8519,37,105.1,100,72.9,75.7,72.7
20160214153000,885.6,278.8,285.36,32.2222,37,62.8,100,72.9,75.7,72.7
20160214154500,885.6,278.8,285.36,32.2222,37,58.4,100,72.7,75.7,72.7
20160214160000,885.6,278.8,285.36,32.2222,37,57.6,100,72.4,75.7,72.7
20160214161500,885.6,278.8,282.08,31.8519,37,57.6,100,72.1,75.7,72.7
20160214163000,885.6,278.8,282.08,31.8519,37,76.8,100,71.8,75.7,72.7
20160214164500,885.6,278.8,282.08,31.8519,37,85.8,100,71.9,75.7,72.7
20160214170000,885.6,278.8,275.52,31.1111,37,93.0,100,72.0,75.7,72.7
20160214171500,885.6,278.8,282.08,31.8519,37,97.0,100,72.1,75.7,72.7
20160214173000,885.6,278.8,282.08,31.8519,37,91.0,100,72.2,75.7,72.7
20160214174500,885.6,278.8,282.08,31.8519,37,91.0,100,72.3,75.7,72.7
20160214180000,885.6,278.8,285.36,32.2222,37,99.7,100,72.4,75.7,72.7
20160214181500,885.6,278.8,285.36,32.2222,37,96.5,100,72.5,75.7,72.7
20160214183000,885.6,278.8,282.08,31.8519,37,89.3,100,72.6,75.7,72.7
20160214184500,885.6,278.8,275.52,31.1111,37,94.8,100,72.5,75.7,72.7
20160214190000,885.6,278.8,282.08,31.8519,37,100.2,100,72.6,75.7,72.7
20160214191500,885.6,278.8,282.08,31.8519,37,94.0,100,72.7,75.7,72.7
20160214193000,885.6,278.8,282.08,31.8519,37,89.8,100,72.8,75.7,72.7
20160214194500,885.6,278.8,282.08,31.8519,37,97.4,100,72.9,75.7,72.7
20160214200000,885.6,278.8,282.08,31.8519,37,100.2,100,72.9,75.7,72.7
20160214201500,885.6,278.8,282.08,31.8519,37,61.6,100,72.9,75.7,72.7
20160214203000,885.6,278.8,282.08,31.8519,37,58.4,100,72.6,75.7,72.7
20160214204500,885.6,278.8,275.52,31.1111,37,57.6,100,72.2,75.7,72.7
20160214210000,885.6,278.8,285.36,32.2222,37,58.2,100,72.1,75.7,72.7
20160214211500,885.6,278.8,282.08,31.8519,37,81.5,100,71.9,75.7,72.7
20160214213000,885.6,278.8,282.08,31.8519,37,90.7,100,72.1,75.7,72.7
20160214214500,885.6,278.8,282.08,31.8519,37,92.3,100,72.1,75.7,72.7
20160214220000,885.6,278.8,282.08,31.8519,37,88.8,100,72.1,75.7,72.7
20160214221500,885.6,278.8,282.08,31.8519,37,91.5,100,72.2,75.7,72.7
20160214223000,885.6,278.8,282.08,31.8519,37,99.0,100,72.2,75.7,72.7
20160214224500,885.6,278.8,282.08,31.8519,37,94.7,100,72.4,75.7,72.7
20160214230000,885.6,278.8,282.08,31.8519,37,89.3,100,72.4,75.7,72.7
20160214231500,885.6,278.8,282.08,31.8519,37,96.6,100,72.6,75.7,72.7
20160214233000,885.6,278.8,282.08,31.8519,37,98.4,100,72.7,75.7,72.7
20160214234500,885.6,278.8,275.52,31.1111,37,90.4,100,72.7,75.7,72.7
20160215000000,885.6,278.8,282.08,31.8519,37,94.2,100,72.8,75.7,72.7
20160215001500,885.6,278.8,282.08,31.8519,37,99.6,100,72.9,75.7,72.7
20160215003000,885.6,278.8,282.08,31.8519,37,59.6,0,72.9,75.7,72.7
20160215004500,885.6,278.8,282.08,31.8519,37,58.4,0,72.7,75.7,72.7
20160215010000,885.6,278.8,282.08,31.8519,37,58.4,100,72.4,75.7,72.7
20160215011500,885.6,278.8,285.36,32.2222,37,58.4,100,72.2,75.7,72.7
20160215013000,885.6,278.8,282.08,31.8519,37,59.0,100,71.9,75.7,72.7
20160215014500,885.6,278.8,282.08,31.8519,37,92.3,100,71.8,75.7,72.7
20160215020000,885.6,278.8,282.08,31.8519,37,90.8,100,71.9,75.7,72.7
20160215021500,885.6,278.8,282.08,31.8519,37,88.1,100,71.9,75.7,72.7
20160215023000,885.6,278.8,275.52,31.1111,37,98.9,100,72.0,75.7,72.7
20160215024500,885.6,278.8,282.08,31.8519,37,96.9,100,72.1,75.7,72.7
20160215030000,885.6,278.8,282.08,31.8519,37,92.0,100,72.2,75.7,72.7
20160215031500,885.6,278.8,282.08,31.8519,37,102.7,100,72.4,75.7,72.7
20160215033000,885.6,278.8,282.08,31.8519,37,99.0,100,72.6,75.7,72.7
20160215034500,885.6,278.8,282.08,31.8519,37,91.8,100,72.7,75.7,72.7
20160215040000,885.6,278.8,282.08,31.8519,37,102.8,100,72.7,75.7,72.7
20160215041500,885.6,278.8,275.52,31.1111,37,100.2,100,72.9,75.7,72.7
20160215043000,885.6,278.8,275.52,31.1111,37,61.2,0,73.0,75.7,72.7
20160215044500,885.6,278.8,275.52,31.1111,37,58.9,0,72.7,75.7,72.7
20160215050000,885.6,278.8,275.52,31.1111,37,58.9,100,72.2,75.7,72.7
20160215051500,885.6,278.8,275.52,31.1111,37,59.5,100,71.8,75.7,72.7
20160215053000,885.6,278.8,272.24,30.7407,37,91.7,100,71.9,75.7,72.7
20160215054500,885.6,278.8,275.52,31.1111,37,93.5,100,72.1,75.7,72.7
20160215060000,885.6,278.8,282.08,31.8519,37,87.1,100,72.0,75.7,72.7
20160215061500,885.6,278.8,282.08,31.8519,37,95.7,100,72.1,75.7,72.7
20160215063000,885.6,278.8,282.08,31.8519,37,98.9,100,72.2,75.7,72.7
20160215064500,885.6,278.8,275.52,31.1111,37,92.9,100,72.3,75.7,72.7
20160215070000,885.6,278.8,285.36,32.2222,37,91.1,100,72.3,75.7,72.7
20160215071500,885.6,278.8,275.52,31.1111,37,98.4,100,72.4,75.7,72.7
20160215073000,885.6,278.8,272.24,30.7407,37,101.9,100,72.4,75.7,72.7
20160215074500,885.6,278.8,275.52,31.1111,37,95.9,100,72.5,75.7,72.7
20160215080000,885.6,278.8,282.08,31.8519,37,92.4,100,72.6,75.7,72.7
20160215081500,885.6,278.8,275.52,31.1111,37,96.7,100,72.7,75.7,72.7
20160215083000,885.6,278.8,282.08,31.8519,37,101.9,100,72.7,75.7,72.7
20160215084500,885.6,278.8,275.52,31.1111,37,100.1,100,72.7,75.7,72.7
20160215090000,885.6,278.8,282.08,31.8519,37,94.7,100,72.8,75.7,72.7
20160215091500,885.6,278.8,282.08,31.8519,37,92.4,100,72.8,75.7,72.7
20160215093000,885.6,278.8,282.08,31.8519,37,96.6,100,72.8,75.7,72.7
20160215094500,885.6,278.8,275.52,31.1111,37,101.9,100,72.9,75.7,72.7
20160215100000,885.6,278.8,282.08,31.8519,37,94.1,100,72.9,75.7,72.7
20160215101500,885.6,278.8,282.08,31.8519,37,93.0,100,72.9,75.7,72.7
20160215103000,885.6,278.8,275.52,31.1111,37,86.1,100,72.9,75.7,72.7
20160215104500,885.6,278.8,282.08,31.8519,37,60.8,100,72.9,75.7,72.7
20160215110000,885.6,278.8,282.08,31.8519,37,60.0,100,72.7,75.7,72.7
20160215111500,885.6,278.8,282.08,31.8519,37,60.0,100,72.5,75.7,72.7
20160215113000,885.6,278.8,282.08,31.8519,37,59.2,100,72.3,75.7,72.7
20160215114500,885.6,278.8,282.08,31.8519,37,59.2,100,72.2,75.7,72.7
20160215120000,885.6,278.8,282.08,31.8519,37,61.1,100,72.0,75.7,72.7
20160215121500,885.6,278.8,275.52,31.1111,37,85.1,100,72.1,75.7,72.7
20160215123000,885.6,278.8,275.52,31.1111,37,89.9,100,72.1,75.7,72.7
20160215124500,885.6,278.8,282.08,31.8519,37,93.6,100,72.2,75.7,72.7
20160215130000,885.6,278.8,282.08,31.8519,37,94.7,100,72.3,75.7,72.7
20160215131500,885.6,278.8,275.52,31.1111,37,89.4,100,72.3,75.7,72.7
20160215133000,885.6,278.8,282.08,31.8519,37,88.1,100,72.4,75.7,72.7
20160215134500,885.6,278.8,282.08,31.8519,37,90.5,100,72.5,75.7,72.7
20160215140000,885.6,278.8,282.08,31.8519,37,96.4,100,72.6,75.7,72.7
20160215141500,885.6,278.8,285.36,32.2222,37,93.1,100,72.7,75.7,72.7
20160215143000,885.6,278.8,285.36,32.2222,37,88.1,100,72.8,75.7,72.7
20160215144500,885.6,278.8,285.36,32.2222,37,93.0,100,72.9,75.7,72.7
20160215150000,885.6,278.8,285.36,32.2222,37,62.4,0,72.9,75.7,72.7
20160215151500,885.6,278.8,285.36,32.2222,37,60.4,0,72.7,75.7,72.7
20160215153000,885.6,278.8,282.08,31.8519,37,60.4,0,72.6,75.7,72.7
20160215154500,885.6,278.8,285.36,32.2222,37,59.5,100,72.4,75.7,72.7
20160215160000,885.6,278.8,282.08,31.8519,37,59.5,100,72.3,75.7,72.7
20160215161500,885.6,278.8,285.36,32.2222,37,63.8,100,71.7,75.7,72.7
20160215163000,885.6,278.8,282.08,31.8519,37,85.0,100,72.0,75.7,72.7
20160215164500,885.6,278.8,282.08,31.8519,37,86.9,100,72.2,75.7,72.7
20160215170000,885.6,278.8,282.08,31.8519,37,89.9,100,72.2,75.7,72.7
20160215171500,885.6,278.8,285.36,32.2222,37,94.2,100,72.1,75.7,72.7
20160215173000,885.6,278.8,285.36,32.2222,37,97.8,100,72.0,75.7,72.7
20160215174500,885.6,278.8,282.08,31.8519,37,99.0,100,72.6,75.7,72.7
20160215180000,885.6,278.8,282.08,31.8519,37,95.8,100,72.5,75.7,72.7
20160215181500,885.6,278.8,285.36,32.2222,37,91.7,100,72.3,75.7,72.7
20160215183000,885.6,278.8,282.08,31.8519,37,89.2,100,72.6,75.7,72.7
20160215184500,885.6,278.8,282.08,31.8519,37,94.2,100,72.7,75.7,72.7
20160215190000,885.6,278.8,282.08,31.8519,37,99.0,100,72.8,75.7,72.7
20160215191500,885.6,278.8,282.08,31.8519,37,96.5,100,72.7,75.7,72.7
20160215193000,885.6,278.8,285.36,32.2222,37,88.6,100,72.7,75.7,72.7
20160215194500,885.6,278.8,282.08,31.8519,37,92.4,100,72.7,75.7,72.7
20160215200000,885.6,278.8,282.08,31.8519,37,98.4,100,72.7,75.7,72.7
20160215201500,885.6,278.8,282.08,31.8519,37,95.3,100,72.8,75.7,72.7
20160215203000,885.6,278.8,282.08,31.8519,37,66.9,0,72.9,75.7,72.7
20160215204500,885.6,278.8,282.08,31.8519,37,55.6,100,72.2,75.7,72.7
20160215210000,885.6,278.8,282.08,31.8519,37,75.0,100,71.6,75.7,72.7
20160215211500,885.6,278.8,282.08,31.8519,37,81.5,100,72.1,75.7,72.7
20160215213000,885.6,278.8,282.08,31.8519,37,89.8,100,72.2,75.7,72.7
20160215214500,885.6,278.8,282.08,31.8519,37,89.8,100,72.3,75.7,72.7
20160215220000,885.6,278.8,282.08,31.8519,37,83.2,100,72.4,75.7,72.7
20160215221500,885.6,278.8,282.08,31.8519,37,91.7,100,72.3,75.7,72.7
20160215223000,885.6,278.8,282.08,31.8519,37,91.7,100,72.1,75.7,72.7
20160215224500,885.6,278.8,275.52,31.1111,37,86.2,100,72.1,75.7,72.7
20160215230000,885.6,278.8,275.52,31.1111,37,95.4,100,72.1,75.7,72.7
20160215231500,885.6,278.8,275.52,31.1111,37,95.4,100,72.6,75.7,72.7
20160215233000,885.6,278.8,282.08,31.8519,37,90.3,100,72.6,75.7,72.7
20160215234500,885.6,278.8,285.36,32.2222,37,95.7,100,72.6,75.7,72.7
20160216000000,885.6,278.8,285.36,32.2222,37,91.1,100,72.6,75.7,72.7
20160216001500,885.6,278.8,282.08,31.8519,37,91.1,100,72.6,75.7,72.7
20160216003000,885.6,278.8,285.36,32.2222,37,97.8,100,72.6,75.7,72.7
20160216004500,885.6,278.8,282.08,31.8519,37,95.4,100,72.4,75.7,72.7
20160216010000,885.6,278.8,275.52,31.1111,37,91.1,100,72.1,75.7,72.7
20160216011500,885.6,278.8,282.08,31.8519,37,99.0,100,71.9,75.7,72.7
20160216013000,885.6,278.8,282.08,31.8519,37,102.7,100,71.9,75.7,72.7
20160216014500,885.6,278.8,282.08,31.8519,37,104.3,100,71.9,75.7,72.7
20160216020000,885.6,278.8,282.08,31.8519,37,101.4,100,71.9,75.7,72.7
20160216021500,885.6,278.8,285.36,32.2222,37,94.6,100,72.1,75.7,72.7
20160216023000,885.6,278.8,282.08,31.8519,37,93.0,100,72.0,75.7,72.7
20160216024500,885.6,278.8,285.36,32.2222,37,93.0,100,71.9,75.7,72.7
20160216030000,885.6,278.8,291.92,32.963,37,93.0,100,72.1,75.7,72.7
20160216031500,885.6,278.8,285.36,32.2222,37,94.2,100,71.9,75.7,72.7
20160216033000,885.6,278.8,291.92,32.963,37,99.6,100,71.9,75.7,72.7
20160216034500,885.6,278.8,285.36,32.2222,37,101.0,100,71.5,75.7,72.7
20160216040000,885.6,278.8,291.92,32.963,37,101.0,100,71.4,75.7,72.7
20160216041500,885.6,278.8,291.92,32.963,37,101.0,100,71.4,75.7,72.7
20160216043000,885.6,278.8,291.92,32.963,37,101.0,100,71.4,75.7,72.7
20160216044500,885.6,278.8,285.36,32.2222,37,101.0,100,71.3,75.7,72.7
20160216050000,885.6,278.8,295.2,33.3333,37,99.7,100,71.2,75.7,72.7
20160216051500,885.6,278.8,291.92,32.963,37,99.7,100,71.2,75.7,72.7
20160216053000,885.6,278.8,295.2,33.3333,37,99.7,100,71.4,75.7,72.7
20160216054500,885.6,278.8,295.2,33.3333,37,99.7,100,71.8,75.7,72.7
20160216060000,885.6,278.8,295.2,33.3333,37,99.7,100,72.1,75.7,72.7
20160216061500,885.6,278.8,295.2,33.3333,37,95.3,100,72.2,75.7,72.7
20160216063000,885.6,278.8,291.92,32.963,37,91.4,100,72.2,75.7,72.7
20160216064500,885.6,278.8,291.92,32.963,37,93.9,100,72.2,75.7,72.7
20160216070000,885.6,278.8,291.92,32.963,37,99.6,100,72.2,75.7,72.7
20160216071500,885.6,278.8,285.36,32.2222,37,101.0,100,72.2,75.7,72.7
20160216073000,885.6,278.8,282.08,31.8519,37,103.5,100,72.2,75.7,72.7
20160216074500,885.6,278.8,285.36,32.2222,37,103.5,100,72.1,75.7,72.7
20160216080000,885.6,278.8,285.36,32.2222,37,103.5,100,72.0,75.7,72.7
20160216081500,885.6,278.8,282.08,31.8519,37,93.6,100,71.9,75.7,72.7
20160216083000,885.6,278.8,282.08,31.8519,37,104.4,100,71.9,75.7,72.7
20160216084500,885.6,278.8,275.52,31.1111,37,97.6,100,71.9,75.7,72.7
20160216090000,885.6,278.8,275.52,31.1111,37,92.4,100,71.8,75.7,72.7
20160216091500,885.6,278.8,282.08,31.8519,37,103.2,100,71.8,75.7,72.7
20160216093000,885.6,278.8,275.52,31.1111,37,105.1,100,71.8,75.7,72.7
20160216094500,885.6,278.8,282.08,31.8519,37,95.9,100,71.9,75.7,72.7
20160216100000,885.6,278.8,282.08,31.8519,37,94.4,100,71.9,75.7,72.7
20160216101500,885.6,278.8,282.08,31.8519,37,100.3,100,71.9,75.7,72.7
20160216103000,885.6,278.8,282.08,31.8519,37,104.4,100,71.9,75.7,72.7
20160216104500,885.6,278.8,285.36,32.2222,37,97.7,100,72.0,75.7,72.7
20160216110000,885.6,278.8,275.52,31.1111,37,92.4,100,72.0,75.7,72.7
20160216111500,885.6,278.8,282.08,31.8519,37,101.8,100,72.1,75.7,72.7
20160216113000,885.6,278.8,282.08,31.8519,37,101.8,100,72.1,75.7,72.7
20160216114500,885.6,278.8,282.08,31.8519,37,95.7,100,72.2,75.7,72.7
20160216120000,885.6,278.8,275.52,31.1111,37,93.0,100,72.2,75.7,72.7
20160216121500,885.6,278.8,282.08,31.8519,37,99.7,100,72.2,75.7,72.7
20160216123000,885.6,278.8,282.08,31.8519,37,105.1,100,72.2,75.7,72.7
20160216124500,885.6,278.8,282.08,31.8519,37,97.7,100,72.2,75.7,72.7
20160216130000,885.6,278.8,282.08,31.8519,37,93.0,100,72.2,75.7,72.7
20160216131500,885.6,278.8,275.52,31.1111,37,98.5,100,72.3,75.7,72.7
20160216133000,885.6,278.8,282.08,31.8519,37,105.1,100,72.4,75.7,72.7
20160216134500,885.6,278.8,282.08,31.8519,37,99.9,100,72.3,75.7,72.7
20160216140000,885.6,278.8,275.52,31.1111,37,94.2,100,72.4,75.7,72.7
20160216141500,885.6,278.8,275.52,31.1111,37,98.5,100,72.5,75.7,72.7
20160216143000,885.6,278.8,272.24,30.7407,37,106.0,100,72.6,75.7,72.7
20160216144500,885.6,278.8,282.08,31.8519,37,99.8,100,72.6,75.7,72.7
20160216150000,885.6,278.8,282.08,31.8519,37,94.2,100,72.7,75.7,72.7
20160216151500,885.6,278.8,282.08,31.8519,37,96.7,100,72.7,75.7,72.7
20160216153000,885.6,278.8,282.08,31.8519,37,100.3,100,72.8,75.7,72.7
20160216154500,885.6,278.8,285.36,32.2222,37,105.1,100,72.9,75.7,72.7
20160216160000,885.6,278.8,285.36,32.2222,37,94.7,100,72.9,75.7,72.7
20160216161500,885.6,278.8,285.36,32.2222,37,59.6,0,72.9,75.7,72.7
20160216163000,885.6,278.8,282.08,31.8519,37,57.4,0,72.6,75.7,72.7
20160216164500,885.6,278.8,285.36,32.2222,37,56.8,100,72.1,75.7,72.7
20160216170000,885.6,278.8,275.52,31.1111,37,70.0,100,71.7,75.7,72.7
20160216171500,885.6,278.8,282.08,31.8519,37,91.7,100,72.1,75.7,72.7
20160216173000,885.6,278.8,275.52,31.1111,37,89.8,100,72.1,75.7,72.7
20160216174500,885.6,278.8,282.08,31.8519,37,84.4,100,72.3,75.7,72.7
20160216180000,885.6,278.8,275.52,31.1111,37,86.9,100,72.4,75.7,72.7
20160216181500,885.6,278.8,282.08,31.8519,37,92.0,100,72.4,75.7,72.7
20160216183000,885.6,278.8,275.52,31.1111,37,92.0,100,72.4,75.7,72.7
20160216184500,885.6,278.8,282.08,31.8519,37,84.3,100,72.6,75.7,72.7
20160216190000,885.6,278.8,275.52,31.1111,37,88.1,100,72.6,75.7,72.7
20160216191500,885.6,278.8,285.36,32.2222,37,94.1,100,72.7,75.7,72.7
20160216193000,885.6,278.8,282.08,31.8519,37,87.8,100,72.7,75.7,72.7
20160216194500,885.6,278.8,285.36,32.2222,37,84.8,100,72.8,75.7,72.7
20160216200000,885.6,278.8,282.08,31.8519,37,91.7,100,72.8,75.7,72.7
20160216201500,885.6,278.8,275.52,31.1111,37,94.1,100,72.8,75.7,72.7
20160216203000,885.6,278.8,275.52,31.1111,37,89.6,100,72.8,75.7,72.7
20160216204500,885.6,278.8,272.24,30.7407,37,85.3,100,72.8,75.7,72.7
20160216210000,885.6,278.8,275.52,31.1111,37,93.6,100,72.8,75.7,72.7
20160216211500,885.6,278.8,275.52,31.1111,37,94.7,100,72.8,75.7,72.7
20160216213000,885.6,278.8,275.52,31.1111,37,90.1,100,72.8,75.7,72.7
20160216214500,885.6,278.8,275.52,31.1111,37,84.4,100,72.8,75.7,72.7
20160216220000,885.6,278.8,282.08,31.8519,37,91.4,100,72.8,75.7,72.7
20160216221500,885.6,278.8,275.52,31.1111,37,92.9,100,72.8,75.7,72.7
20160216223000,885.6,278.8,282.08,31.8519,37,86.6,100,72.9,75.7,72.7
20160216224500,885.6,278.8,275.52,31.1111,37,85.7,100,72.9,75.7,72.7
20160216230000,885.6,278.8,275.52,31.1111,37,92.4,100,72.8,75.7,72.7
20160216231500,885.6,278.8,275.52,31.1111,37,92.4,100,72.9,75.7,72.7
20160216233000,885.6,278.8,282.08,31.8519,37,57.6,100,72.7,75.7,72.7
20160216234500,885.6,278.8,282.08,31.8519,37,56.4,100,72.1,75.7,72.7
20160217000000,885.6,278.8,282.08,31.8519,37,70.3,100,71.8,75.7,72.7
20160217001500,885.6,278.8,282.08,31.8519,37,89.2,100,71.9,75.7,72.7
20160217003000,885.6,278.8,282.08,31.8519,37,84.8,100,72.1,75.7,72.7
20160217004500,885.6,278.8,282.08,31.8519,37,93.0,100,72.1,75.7,72.7
20160217010000,885.6,278.8,285.36,32.2222,37,94.7,100,72.2,75.7,72.7
20160217011500,885.6,278.8,282.08,31.8519,37,87.8,100,72.4,75.7,72.7
20160217013000,885.6,278.8,275.52,31.1111,37,87.8,100,72.4,75.7,72.7
20160217014500,885.6,278.8,275.52,31.1111,37,93.1,100,72.3,75.7,72.7
20160217020000,885.6,278.8,275.52,31.1111,37,101.7,100,71.9,75.7,72.7
20160217021500,885.6,278.8,282.08,31.8519,37,100.2,100,72.1,75.7,72.7
20160217023000,885.6,278.8,275.52,31.1111,37,93.6,100,72.2,75.7,72.7
20160217024500,885.6,278.8,282.08,31.8519,37,97.8,100,72.3,75.7,72.7
20160217030000,885.6,278.8,272.24,30.7407,37,102.7,100,72.5,75.7,72.7
20160217031500,885.6,278.8,275.52,31.1111,37,97.7,100,72.5,75.7,72.7
20160217033000,885.6,278.8,272.24,30.7407,37,92.6,100,72.7,75.7,72.7
20160217034500,885.6,278.8,282.08,31.8519,37,100.2,100,72.6,75.7,72.7
20160217040000,885.6,278.8,275.52,31.1111,37,95.0,100,72.6,75.7,72.7
20160217041500,885.6,278.8,282.08,31.8519,37,99.5,100,72.7,75.7,72.7
20160217043000,885.6,278.8,275.52,31.1111,37,101.9,100,72.8,75.7,72.7
20160217044500,885.6,278.8,257.48,29.0741,8,99.1,100,72.7,75.7,72.7
20160217050000,885.6,278.8,250.92,28.3333,8,99.1,100,72.8,75.7,72.7
20160217051500,885.6,278.8,260.76,29.4444,41,76.3,100,72.6,75.7,72.7
20160217053000,885.6,278.8,272.24,30.7407,41,76.3,100,72.0,75.7,72.7
20160217054500,885.6,278.8,272.24,30.7407,41,86.8,100,72.2,75.7,72.7
20160217060000,885.6,278.8,275.52,31.1111,41,89.8,100,72.2,75.7,72.7
20160217061500,885.6,278.8,272.24,30.7407,41,91.7,100,72.1,75.7,72.7
20160217063000,885.6,278.8,272.24,30.7407,41,95.3,100,72.0,75.7,72.7
20160217064500,885.6,278.8,272.24,30.7407,41,98.4,100,72.0,75.7,72.7
20160217070000,885.6,278.8,272.24,30.7407,41,100.2,100,72.0,75.7,72.7
20160217071500,885.6,278.8,272.24,30.7407,41,94.4,100,72.1,75.7,72.7
20160217073000,885.6,278.8,267.32,30.1852,41,97.2,100,72.1,75.7,72.7
20160217074500,885.6,278.8,272.24,30.7407,41,91.6,100,72.1,75.7,72.7
20160217080000,885.6,278.8,272.24,30.7407,41,95.4,100,72.1,75.7,72.7
20160217081500,885.6,278.8,267.32,30.1852,41,101.9,100,72.2,75.7,72.7
20160217083000,885.6,278.8,275.52,31.1111,41,96.9,100,72.2,75.7,72.7
20160217084500,885.6,278.8,282.08,31.8519,41,91.1,100,72.2,75.7,72.7
20160217090000,885.6,278.8,275.52,31.1111,41,93.1,100,72.3,75.7,72.7
20160217091500,885.6,278.8,275.52,31.1111,41,98.0,100,72.3,75.7,72.7
20160217093000,885.6,278.8,275.52,31.1111,41,100.2,100,72.3,75.7,72.7
20160217094500,885.6,278.8,275.52,31.1111,41,95.9,100,72.3,75.7,72.7
20160217100000,885.6,278.8,282.08,31.8519,41,90.5,100,72.3,75.7,72.7
20160217101500,885.6,278.8,275.52,31.1111,41,94.1,100,72.3,75.7,72.7
20160217103000,885.6,278.8,272.24,30.7407,41,99.2,100,72.4,75.7,72.7
20160217104500,885.6,278.8,275.52,31.1111,41,99.2,100,72.4,75.7,72.7
20160217110000,885.6,278.8,282.08,31.8519,41,95.9,100,72.3,75.7,72.7
20160217111500,885.6,278.8,282.08,31.8519,41,91.1,100,72.3,75.7,72.7
20160217113000,885.6,278.8,275.52,31.1111,41,92.9,100,72.3,75.7,72.7
20160217114500,885.6,278.8,282.08,31.8519,41,97.3,100,72.3,75.7,72.7
20160217120000,885.6,278.8,275.52,31.1111,41,101.0,100,72.3,75.7,72.7
20160217121500,885.6,278.8,275.52,31.1111,41,97.7,100,72.3,75.7,72.7
20160217123000,885.6,278.8,272.24,30.7407,41,92.3,100,72.4,75.7,72.7
20160217124500,885.6,278.8,260.76,29.4444,41,93.6,100,72.4,75.7,72.7
20160217130000,885.6,278.8,272.24,30.7407,41,98.1,100,72.4,75.7,72.7
20160217131500,885.6,278.8,257.48,29.0741,41,101.9,100,72.4,75.7,72.7
20160217133000,885.6,278.8,272.24,30.7407,41,98.7,100,72.5,75.7,72.7
20160217134500,885.6,278.8,267.32,30.1852,41,94.1,100,72.6,75.7,72.7
20160217140000,885.6,278.8,272.24,30.7407,41,92.4,100,72.7,75.7,72.7
20160217141500,885.6,278.8,267.32,30.1852,41,96.1,100,72.7,75.7,72.7
20160217143000,885.6,278.8,260.76,29.4444,41,101.7,100,72.7,75.7,72.7
20160217144500,885.6,278.8,267.32,30.1852,41,99.0,100,72.8,75.7,72.7
20160217150000,885.6,278.8,275.52,31.1111,41,93.5,100,72.9,75.7,72.7
20160217151500,885.6,278.8,260.76,29.4444,41,92.4,100,73.0,75.7,72.7
20160217153000,885.6,278.8,275.52,31.1111,41,58.4,0,72.8,75.7,72.7
20160217154500,885.6,278.8,267.32,30.1852,41,58.4,0,72.5,75.7,72.7
20160217160000,885.6,278.8,267.32,30.1852,41,58.4,100,72.1,75.7,72.7
20160217161500,885.6,278.8,267.32,30.1852,41,66.8,100,71.7,75.7,72.7
20160217163000,885.6,278.8,267.32,30.1852,41,85.0,100,71.8,75.7,72.7
20160217164500,885.6,278.8,250.92,28.3333,41,89.9,100,71.9,75.7,72.7
20160217170000,885.6,278.8,257.48,29.0741,41,93.6,100,72.0,75.7,72.7
20160217171500,885.6,278.8,257.48,29.0741,41,97.2,100,72.2,75.7,72.7
20160217173000,885.6,278.8,260.76,29.4444,41,95.3,100,72.4,75.7,72.7
20160217174500,885.6,278.8,260.76,29.4444,41,90.1,100,72.6,75.7,72.7
20160217180000,885.6,278.8,257.48,29.0741,41,88.1,100,72.6,75.7,72.7
20160217181500,885.6,278.8,260.76,29.4444,41,94.8,100,72.7,75.7,72.7
20160217183000,885.6,278.8,267.32,30.1852,41,94.8,100,72.8,75.7,72.7
20160217184500,885.6,278.8,267.32,30.1852,41,94.8,100,72.8,75.7,72.7
20160217190000,885.6,278.8,260.76,29.4444,41,90.2,100,72.7,75.7,72.7
20160217191500,885.6,278.8,275.52,31.1111,41,85.6,100,72.7,75.7,72.7
20160217193000,885.6,278.8,267.32,30.1852,41,89.4,100,72.9,75.7,72.7
20160217194500,885.6,278.8,272.24,30.7407,41,61.3,0,73.0,75.7,72.7
20160217200000,885.6,278.8,272.24,30.7407,41,56.0,100,71.8,75.7,72.7
20160217201500,885.6,278.8,272.24,30.7407,41,81.5,100,71.9,75.7,72.7
20160217203000,885.6,278.8,272.24,30.7407,41,81.5,100,72.2,75.7,72.7
20160217204500,885.6,278.8,260.76,29.4444,41,85.6,100,72.4,75.7,72.7
20160217210000,885.6,278.8,267.32,30.1852,41,88.6,100,72.4,75.7,72.7
20160217211500,885.6,278.8,260.76,29.4444,41,84.0,100,72.3,75.7,72.7
20160217213000,885.6,278.8,267.32,30.1852,41,81.9,100,72.4,75.7,72.7
20160217214500,885.6,278.8,272.24,30.7407,41,85.6,100,72.4,75.7,72.7
20160217220000,885.6,278.8,260.76,29.4444,41,88.6,100,72.3,75.7,72.7
20160217221500,885.6,278.8,267.32,30.1852,41,83.1,100,72.4,75.7,72.7
20160217223000,885.6,278.8,260.76,29.4444,41,82.1,100,72.4,75.7,72.7
20160217224500,885.6,278.8,267.32,30.1852,41,88.7,100,72.4,75.7,72.7
20160217230000,885.6,278.8,272.24,30.7407,41,88.7,100,72.4,75.7,72.7
20160217231500,885.6,278.8,272.24,30.7407,41,82.6,100,72.3,75.7,72.7
20160217233000,885.6,278.8,267.32,30.1852,41,89.5,100,72.3,75.7,72.7
20160217234500,885.6,278.8,272.24,30.7407,41,91.1,100,72.3,75.7,72.7
20160218000000,885.6,278.8,272.24,30.7407,41,87.0,100,72.3,75.7,72.7
20160218001500,885.6,278.8,272.24,30.7407,41,93.5,100,72.4,75.7,72.7
20160218003000,885.6,278.8,267.32,30.1852,41,88.0,100,72.4,75.7,72.7
20160218004500,885.6,278.8,267.32,30.1852,41,95.9,100,72.4,75.7,72.7
20160218010000,885.6,278.8,272.24,30.7407,41,86.9,100,72.4,75.7,72.7
20160218011500,885.6,278.8,267.32,30.1852,41,94.2,100,72.4,75.7,72.7
20160218013000,885.6,278.8,272.24,30.7407,41,92.9,100,72.4,75.7,72.7
20160218014500,885.6,278.8,267.32,30.1852,41,91.1,100,72.4,75.7,72.7
20160218020000,885.6,278.8,272.24,30.7407,41,96.6,100,72.4,75.7,72.7
20160218021500,885.6,278.8,272.24,30.7407,41,89.8,100,72.3,75.7,72.7
20160218023000,885.6,278.8,275.52,31.1111,41,99.0,100,72.3,75.7,72.7
20160218024500,885.6,278.8,267.32,30.1852,41,88.1,100,72.4,75.7,72.7
20160218030000,885.6,278.8,272.24,30.7407,41,97.8,100,72.4,75.7,72.7
20160218031500,885.6,278.8,282.08,31.8519,41,87.5,100,72.4,75.7,72.7
20160218033000,885.6,278.8,275.52,31.1111,41,97.2,100,72.4,75.7,72.7
20160218034500,885.6,278.8,272.24,30.7407,41,87.5,100,72.4,75.7,72.7
20160218040000,885.6,278.8,275.52,31.1111,41,97.2,100,72.4,75.7,72.7
20160218041500,885.6,278.8,282.08,31.8519,41,89.9,100,72.4,75.7,72.7
20160218043000,885.6,278.8,275.52,31.1111,41,96.3,100,72.4,75.7,72.7
20160218044500,885.6,278.8,272.24,30.7407,41,99.0,100,72.3,75.7,72.7
20160218050000,885.6,278.8,272.24,30.7407,41,97.8,100,72.3,75.7,72.7
20160218051500,885.6,278.8,282.08,31.8519,41,89.8,100,72.3,75.7,72.7
20160218053000,885.6,278.8,275.52,31.1111,41,97.2,100,72.3,75.7,72.7
20160218054500,885.6,278.8,275.52,31.1111,41,97.2,100,72.4,75.7,72.7
20160218060000,885.6,278.8,275.52,31.1111,41,98.4,100,72.3,75.7,72.7
20160218061500,885.6,278.8,282.08,31.8519,41,98.4,100,72.3,75.7,72.7
20160218063000,885.6,278.8,285.36,32.2222,41,97.2,100,72.2,75.7,72.7
20160218064500,885.6,278.8,282.08,31.8519,41,97.2,100,72.2,75.7,72.7
20160218070000,885.6,278.8,275.52,31.1111,41,95.9,100,72.2,75.7,72.7
20160218071500,885.6,278.8,275.52,31.1111,41,95.9,100,72.1,75.7,72.7
20160218073000,885.6,278.8,272.24,30.7407,41,95.9,100,72.1,75.7,72.7
20160218074500,885.6,278.8,272.24,30.7407,41,97.8,100,72.1,75.7,72.7
20160218080000,885.6,278.8,272.24,30.7407,41,99.1,100,72.0,75.7,72.7
20160218081500,885.6,278.8,272.24,30.7407,41,100.2,100,72.0,75.7,72.7
20160218083000,885.6,278.8,267.32,30.1852,41,91.7,100,72.0,75.7,72.7
20160218084500,885.6,278.8,267.32,30.1852,41,100.2,100,72.1,75.7,72.7
20160218090000,885.6,278.8,272.24,30.7407,41,91.1,100,72.1,75.7,72.7
20160218091500,885.6,278.8,267.32,30.1852,41,98.7,100,72.1,75.7,72.7
20160218093000,885.6,278.8,260.76,29.4444,41,98.7,100,72.1,75.7,72.7
20160218094500,885.6,278.8,272.24,30.7407,41,92.9,100,72.2,75.7,72.7
20160218100000,885.6,278.8,267.32,30.1852,41,92.9,100,72.2,75.7,72.7
20160218101500,885.6,278.8,260.76,29.4444,41,99.7,100,72.2,75.7,72.7
20160218103000,885.6,278.8,272.24,30.7407,41,101.0,100,72.3,75.7,72.7
20160218104500,885.6,278.8,267.32,30.1852,41,95.2,100,72.4,75.7,72.7
20160218110000,885.6,278.8,267.32,30.1852,41,91.7,100,72.4,75.7,72.7
20160218111500,885.6,278.8,272.24,30.7407,41,97.2,100,72.3,75.7,72.7
20160218113000,885.6,278.8,272.24,30.7407,41,101.0,100,72.4,75.7,72.7
20160218114500,885.6,278.8,275.52,31.1111,41,95.3,100,72.6,75.7,72.7
20160218120000,885.6,278.8,272.24,30.7407,41,92.7,100,72.7,75.7,72.7
20160218121500,885.6,278.8,260.76,29.4444,41,98.0,100,72.7,75.7,72.7
20160218123000,885.6,278.8,260.76,29.4444,41,102.7,100,72.9,75.7,72.7
20160218124500,885.6,278.8,267.32,30.1852,41,99.7,100,72.9,75.7,72.7
20160218130000,885.6,278.8,275.52,31.1111,41,60.4,0,72.8,75.7,72.7
20160218131500,885.6,278.8,272.24,30.7407,41,59.2,100,72.4,75.7,72.7
20160218133000,885.6,278.8,275.52,31.1111,41,59.2,100,72.0,75.7,72.7
20160218134500,885.6,278.8,272.24,30.7407,41,89.2,100,71.7,75.7,72.7
20160218140000,885.6,278.8,267.32,30.1852,41,88.3,100,71.9,75.7,72.7
20160218141500,885.6,278.8,275.52,31.1111,41,86.1,100,72.0,75.7,72.7
20160218143000,885.6,278.8,267.32,30.1852,41,90.1,100,72.0,75.7,72.7
20160218144500,885.6,278.8,267.32,30.1852,41,85.0,100,72.1,75.7,72.7
20160218150000,885.6,278.8,267.32,30.1852,41,89.9,100,72.3,75.7,72.7
20160218151500,885.6,278.8,272.24,30.7407,41,91.7,100,72.4,75.7,72.7
20160218153000,885.6,278.8,260.76,29.4444,41,95.8,100,72.6,75.7,72.7
20160218154500,885.6,278.8,272.24,30.7407,41,99.6,100,72.7,75.7,72.7
20160218160000,885.6,278.8,260.76,29.4444,41,95.8,100,72.5,75.7,72.7
20160218161500,885.6,278.8,272.24,30.7407,41,91.6,100,72.5,75.7,72.7
20160218163000,885.6,278.8,272.24,30.7407,41,91.6,100,72.9,75.7,72.7
20160218164500,885.6,278.8,267.32,30.1852,41,94.1,100,72.7,75.7,72.7
20160218170000,885.6,278.8,272.24,30.7407,41,98.3,100,72.7,75.7,72.7
20160218171500,885.6,278.8,275.52,31.1111,41,98.3,100,72.8,75.7,72.7
20160218173000,885.6,278.8,275.52,31.1111,41,95.2,100,72.7,75.7,72.7
20160218174500,885.6,278.8,272.24,30.7407,41,89.8,100,72.7,75.7,72.7
20160218180000,885.6,278.8,275.52,31.1111,41,90.9,100,72.7,75.7,72.7
20160218181500,885.6,278.8,272.24,30.7407,41,93.7,100,72.9,75.7,72.7
20160218183000,885.6,278.8,275.52,31.1111,41,98.0,100,72.7,75.7,72.7
20160218184500,885.6,278.8,275.52,31.1111,41,95.9,100,72.7,75.7,72.7
20160218190000,885.6,278.8,275.52,31.1111,41,71.2,100,72.9,75.7,72.7
20160218191500,885.6,278.8,272.24,30.7407,41,56.8,100,71.8,75.7,72.7
20160218193000,885.6,278.8,267.32,30.1852,41,84.3,100,72.2,75.7,72.7
20160218194500,885.6,278.8,260.76,29.4444,41,82.0,100,72.0,75.7,72.7
20160218200000,885.6,278.8,267.32,30.1852,41,80.2,100,72.4,75.7,72.7
20160218201500,885.6,278.8,260.76,29.4444,41,83.3,100,72.0,75.7,72.7
20160218203000,885.6,278.8,267.32,30.1852,41,89.4,100,72.3,75.7,72.7
20160218204500,885.6,278.8,267.32,30.1852,41,89.4,100,72.5,75.7,72.7
20160218210000,885.6,278.8,260.76,29.4444,41,83.0,100,72.6,75.7,72.7
20160218211500,885.6,278.8,260.76,29.4444,41,85.6,100,72.6,75.7,72.7
20160218213000,885.6,278.8,260.76,29.4444,41,89.9,100,72.3,75.7,72.7
20160218214500,885.6,278.8,260.76,29.4444,41,93.5,100,72.2,75.7,72.7
20160218220000,885.6,278.8,257.48,29.0741,41,88.6,100,72.3,75.7,72.7
20160218221500,885.6,278.8,260.76,29.4444,41,86.9,100,72.3,75.7,72.7
20160218223000,885.6,278.8,260.76,29.4444,41,93.2,100,72.4,75.7,72.7
20160218224500,885.6,278.8,272.24,30.7407,42,94.7,100,72.3,75.7,72.7
20160218230000,885.6,278.8,275.52,31.1111,42,90.2,100,72.2,75.7,72.7
20160218231500,885.6,278.8,275.52,31.1111,42,90.2,100,72.5,75.7,72.7
20160218233000,885.6,278.8,275.52,31.1111,42,96.6,100,72.7,75.7,72.7
20160218234500,885.6,278.8,275.52,31.1111,42,96.6,100,72.7,75.7,72.7
20160219000000,885.6,278.8,282.08,31.8519,42,88.7,100,72.8,75.7,72.7
20160219001500,885.6,278.8,282.08,31.8519,42,95.0,100,72.8,75.7,72.7
20160219003000,885.6,278.8,272.24,30.7407,42,97.2,100,72.7,75.7,72.7
20160219004500,885.6,278.8,272.24,30.7407,42,89.3,100,72.6,75.7,72.7
20160219010000,885.6,278.8,272.24,30.7407,42,96.3,100,72.6,75.7,72.7
20160219011500,885.6,278.8,267.32,30.1852,42,97.8,100,72.8,75.7,72.7
20160219013000,885.6,278.8,267.32,30.1852,42,89.2,100,72.8,75.7,72.7
20160219014500,885.6,278.8,275.52,31.1111,42,92.4,100,72.8,75.7,72.7
20160219020000,885.6,278.8,272.24,30.7407,42,99.0,100,72.9,75.7,72.7
20160219021500,885.6,278.8,275.52,31.1111,42,58.8,0,72.7,75.7,72.7
20160219023000,885.6,278.8,282.08,31.8519,42,58.8,100,71.5,75.7,72.7
20160219024500,885.6,278.8,275.52,31.1111,42,88.6,100,71.9,75.7,72.7
20160219030000,885.6,278.8,285.36,32.2222,42,85.0,100,72.1,75.7,72.7
20160219031500,885.6,278.8,285.36,32.2222,42,82.2,100,72.1,75.7,72.7
20160219033000,885.6,278.8,282.08,31.8519,42,92.9,100,72.1,75.7,72.7
20160219034500,885.6,278.8,282.08,31.8519,42,92.9,100,72.2,75.7,72.7
20160219040000,885.6,278.8,275.52,31.1111,42,86.2,100,72.3,75.7,72.7
20160219041500,885.6,278.8,272.24,30.7407,42,90.4,100,72.3,75.7,72.7
20160219043000,885.6,278.8,275.52,31.1111,42,96.6,100,72.3,75.7,72.7
20160219044500,885.6,278.8,282.08,31.8519,42,90.4,100,72.3,75.7,72.7
20160219050000,885.6,278.8,275.52,31.1111,42,93.7,100,72.4,75.7,72.7
20160219051500,885.6,278.8,275.52,31.1111,42,97.8,100,72.4,75.7,72.7
20160219053000,885.6,278.8,275.52,31.1111,42,89.8,100,72.4,75.7,72.7
20160219054500,885.6,278.8,275.52,31.1111,42,93.1,100,72.2,75.7,72.7
20160219060000,885.6,278.8,282.08,31.8519,42,99.7,100,72.1,75.7,72.7
20160219061500,885.6,278.8,282.08,31.8519,42,94.6,100,72.4,75.7,72.7
20160219063000,885.6,278.8,272.24,30.7407,42,96.6,100,72.4,75.7,72.7
20160219064500,885.6,278.8,275.52,31.1111,42,94.7,100,72.4,75.7,72.7
20160219070000,885.6,278.8,267.32,30.1852,42,96.1,100,72.7,75.7,72.7
20160219071500,885.6,278.8,272.24,30.7407,42,100.2,100,72.7,75.7,72.7
20160219073000,885.6,278.8,272.24,30.7407,42,92.3,100,72.7,75.7,72.7
20160219074500,885.6,278.8,267.32,30.1852,42,97.4,100,72.7,75.7,72.7
20160219080000,885.6,278.8,260.76,29.4444,42,97.4,100,72.6,75.7,72.7
20160219081500,885.6,278.8,260.76,29.4444,42,91.3,100,72.7,75.7,72.7
20160219083000,885.6,278.8,275.52,31.1111,42,100.3,100,72.7,75.7,72.7
20160219084500,885.6,278.8,275.52,31.1111,42,96.6,100,72.7,75.7,72.7
20160219090000,885.6,278.8,275.52,31.1111,42,90.5,100,72.7,75.7,72.7
20160219091500,885.6,278.8,275.52,31.1111,42,98.7,100,72.7,75.7,72.7
20160219093000,885.6,278.8,282.08,31.8519,42,101.0,100,72.6,75.7,72.7
20160219094500,885.6,278.8,275.52,31.1111,42,95.8,100,72.8,75.7,72.7
20160219100000,885.6,278.8,272.24,30.7407,42,91.1,100,72.8,75.7,72.7
20160219101500,885.6,278.8,272.24,30.7407,42,94.8,100,72.8,75.7,72.7
20160219103000,885.6,278.8,267.32,30.1852,42,101.0,100,72.9,75.7,72.7
20160219104500,885.6,278.8,272.24,30.7407,42,95.3,100,72.9,75.7,72.7
20160219110000,885.6,278.8,272.24,30.7407,42,93.6,100,72.9,75.7,72.7
20160219111500,885.6,278.8,267.32,30.1852,42,101.1,100,72.9,75.7,72.7
20160219113000,885.6,278.8,272.24,30.7407,42,96.1,100,72.9,75.7,72.7
20160219114500,885.6,278.8,272.24,30.7407,42,66.0,100,72.9,75.7,72.7
20160219120000,885.6,278.8,275.52,31.1111,42,60.8,100,72.5,75.7,72.7
20160219121500,885.6,278.8,267.32,30.1852,42,60.8,100,72.2,75.7,72.7
20160219123000,885.6,278.8,275.52,31.1111,42,76.3,100,71.8,75.7,72.7
20160219124500,885.6,278.8,272.24,30.7407,42,87.5,100,72.1,75.7,72.7
20160219130000,885.6,278.8,272.24,30.7407,42,92.9,100,72.1,75.7,72.7
20160219131500,885.6,278.8,275.52,31.1111,42,86.6,100,72.2,75.7,72.7
20160219133000,885.6,278.8,275.52,31.1111,42,86.6,100,72.3,75.7,72.7
20160219134500,885.6,278.8,272.24,30.7407,42,90.5,100,72.4,75.7,72.7
20160219140000,885.6,278.8,275.52,31.1111,42,91.7,100,72.4,75.7,72.7
20160219141500,885.6,278.8,267.32,30.1852,42,87.1,100,72.5,75.7,72.7
20160219143000,885.6,278.8,272.24,30.7407,42,86.2,100,72.6,75.7,72.7
20160219144500,885.6,278.8,272.24,30.7407,42,92.4,100,72.7,75.7,72.7
20160219150000,885.6,278.8,275.52,31.1111,42,92.4,100,72.8,75.7,72.7
20160219151500,885.6,278.8,282.08,31.8519,42,85.0,100,72.9,75.7,72.7
20160219153000,885.6,278.8,275.52,31.1111,42,77.5,100,72.8,75.7,72.7
20160219154500,885.6,278.8,275.52,31.1111,42,60.0,100,72.2,75.7,72.7
20160219160000,885.6,278.8,275.52,31.1111,42,60.0,100,72.0,75.7,72.7
20160219161500,885.6,278.8,282.08,31.8519,42,80.7,100,72.1,75.7,72.7
20160219163000,885.6,278.8,275.52,31.1111,42,83.0,100,72.6,75.7,72.7
20160219164500,885.6,278.8,275.52,31.1111,42,83.0,100,72.7,75.7,72.7
20160219170000,885.6,278.8,272.24,30.7407,42,80.5,100,72.9,75.7,72.7
20160219171500,885.6,278.8,282.08,31.8519,42,80.5,100,72.4,75.7,72.7
20160219173000,885.6,278.8,275.52,31.1111,42,82.6,100,72.3,75.7,72.7
20160219174500,885.6,278.8,275.52,31.1111,42,87.0,100,72.4,75.7,72.7
20160219180000,885.6,278.8,275.52,31.1111,42,88.6,100,72.3,75.7,72.7
20160219181500,885.6,278.8,275.52,31.1111,42,83.2,100,72.2,75.7,72.7
20160219183000,885.6,278.8,275.52,31.1111,42,85.6,100,72.1,75.7,72.7
20160219184500,885.6,278.8,275.52,31.1111,42,90.5,100,72.2,75.7,72.7
20160219190000,885.6,278.8,275.52,31.1111,42,94.8,100,72.4,75.7,72.7
20160219191500,885.6,278.8,275.52,31.1111,42,92.7,100,72.5,75.7,72.7
20160219193000,885.6,278.8,272.24,30.7407,42,86.8,100,72.6,75.7,72.7
20160219194500,885.6,278.8,282.08,31.8519,42,88.7,100,72.6,75.7,72.7
20160219200000,885.6,278.8,282.08,31.8519,42,94.9,100,72.6,75.7,72.7
20160219201500,885.6,278.8,272.24,30.7407,42,90.4,100,72.6,75.7,72.7
20160219203000,885.6,278.8,272.24,30.7407,42,86.9,100,72.7,75.7,72.7
20160219204500,885.6,278.8,272.24,30.7407,42,92.4,100,72.7,75.7,72.7
20160219210000,885.6,278.8,275.52,31.1111,42,94.1,100,72.7,75.7,72.7
20160219211500,885.6,278.8,272.24,30.7407,42,86.8,100,72.7,75.7,72.7
20160219213000,885.6,278.8,285.36,32.2222,42,71.4,0,73.1,75.7,72.7
20160219214500,885.6,278.8,275.52,31.1111,42,57.6,100,71.8,75.7,72.7
20160219220000,885.6,278.8,282.08,31.8519,42,87.8,100,72.1,75.7,72.7
20160219221500,885.6,278.8,285.36,32.2222,42,75.9,100,72.7,75.7,72.7
20160219223000,885.6,278.8,285.36,32.2222,42,77.8,100,72.6,75.7,72.7
20160219224500,885.6,278.8,282.08,31.8519,42,79.1,100,72.5,75.7,72.7
20160219230000,885.6,278.8,282.08,31.8519,42,75.9,100,72.4,75.7,72.7
20160219231500,885.6,278.8,282.08,31.8519,42,75.9,100,72.4,75.7,72.7
20160219233000,885.6,278.8,275.52,31.1111,42,79.7,100,72.3,75.7,72.7
20160219234500,885.6,278.8,282.08,31.8519,42,84.9,100,72.4,75.7,72.7
20160220000000,885.6,278.8,282.08,31.8519,42,80.1,100,72.6,75.7,72.7
20160220001500,885.6,278.8,282.08,31.8519,42,80.1,100,72.7,75.7,72.7
20160220003000,885.6,278.8,285.36,32.2222,42,85.0,100,72.7,75.7,72.7
20160220004500,885.6,278.8,275.52,31.1111,42,83.0,100,72.6,75.7,72.7
20160220010000,885.6,278.8,282.08,31.8519,42,79.2,100,72.6,75.7,72.7
20160220011500,885.6,278.8,275.52,31.1111,42,81.2,100,72.6,75.7,72.7
20160220013000,885.6,278.8,260.76,29.4444,42,83.9,100,72.5,75.7,72.7
20160220014500,885.6,278.8,267.32,30.1852,42,88.0,100,72.4,75.7,72.7
20160220020000,885.6,278.8,267.32,30.1852,42,84.3,100,72.5,75.7,72.7
20160220021500,885.6,278.8,272.24,30.7407,42,81.6,100,72.4,75.7,72.7
20160220023000,885.6,278.8,267.32,30.1852,42,89.3,100,72.4,75.7,72.7
20160220024500,885.6,278.8,260.76,29.4444,42,84.3,100,72.4,75.7,72.7
20160220030000,885.6,278.8,260.76,29.4444,42,84.3,100,72.4,75.7,72.7
20160220031500,885.6,278.8,260.76,29.4444,42,91.1,100,72.5,75.7,72.7
20160220033000,885.6,278.8,260.76,29.4444,42,87.8,100,72.6,75.7,72.7
20160220034500,885.6,278.8,260.76,29.4444,42,82.6,100,72.6,75.7,72.7
20160220040000,885.6,278.8,267.32,30.1852,42,90.5,100,72.6,75.7,72.7
20160220041500,885.6,278.8,267.32,30.1852,42,89.0,100,72.5,75.7,72.7
20160220043000,885.6,278.8,267.32,30.1852,42,82.6,100,72.5,75.7,72.7
20160220044500,885.6,278.8,260.76,29.4444,42,90.5,100,72.4,75.7,72.7
20160220050000,885.6,278.8,267.32,30.1852,42,88.6,100,72.4,75.7,72.7
20160220051500,885.6,278.8,267.32,30.1852,42,83.2,100,72.4,75.7,72.7
20160220053000,885.6,278.8,267.32,30.1852,42,88.9,100,72.3,75.7,72.7
20160220054500,885.6,278.8,272.24,30.7407,42,94.1,100,72.2,75.7,72.7
20160220060000,885.6,278.8,267.32,30.1852,42,88.7,100,72.4,75.7,72.7
20160220061500,885.6,278.8,267.32,30.1852,42,86.9,100,72.2,75.7,72.7
20160220063000,885.6,278.8,260.76,29.4444,42,94.5,100,72.4,75.7,72.7
20160220064500,885.6,278.8,272.24,30.7407,42,94.5,100,72.4,75.7,72.7
20160220070000,885.6,278.8,272.24,30.7407,42,87.0,100,72.5,75.7,72.7
20160220071500,885.6,278.8,267.32,30.1852,42,96.7,100,72.4,75.7,72.7
20160220073000,885.6,278.8,272.24,30.7407,42,94.1,100,72.6,75.7,72.7
20160220074500,885.6,278.8,267.32,30.1852,42,88.3,100,72.6,75.7,72.7
20160220080000,885.6,278.8,275.52,31.1111,42,95.2,100,72.6,75.7,72.7
20160220081500,885.6,278.8,275.52,31.1111,42,95.2,100,72.6,75.7,72.7
20160220083000,885.6,278.8,282.08,31.8519,42,88.1,100,72.6,75.7,72.7
20160220084500,885.6,278.8,282.08,31.8519,42,95.8,100,72.6,75.7,72.7
20160220090000,885.6,278.8,267.32,30.1852,42,96.8,100,72.6,75.7,72.7
20160220091500,885.6,278.8,275.52,31.1111,42,90.5,100,72.7,75.7,72.7
20160220093000,885.6,278.8,275.52,31.1111,42,91.7,100,72.7,75.7,72.7
20160220094500,885.6,278.8,282.08,31.8519,42,98.3,100,72.6,75.7,72.7
20160220100000,885.6,278.8,272.24,30.7407,42,96.7,100,72.8,75.7,72.7
20160220101500,885.6,278.8,275.52,31.1111,42,89.3,100,72.9,75.7,72.7
20160220103000,885.6,278.8,272.24,30.7407,42,60.8,100,72.4,75.7,72.7
20160220104500,885.6,278.8,272.24,30.7407,42,60.8,100,72.0,75.7,72.7
20160220110000,885.6,278.8,275.52,31.1111,42,82.1,100,72.1,75.7,72.7
20160220111500,885.6,278.8,275.52,31.1111,42,86.2,100,72.2,75.7,72.7
20160220113000,885.6,278.8,282.08,31.8519,42,89.7,100,72.3,75.7,72.7
20160220114500,885.6,278.8,275.52,31.1111,42,83.8,100,72.3,75.7,72.7
20160220120000,885.6,278.8,282.08,31.8519,42,85.1,100,72.2,75.7,72.7
20160220121500,885.6,278.8,272.24,30.7407,42,91.1,100,72.4,75.7,72.7
20160220123000,885.6,278.8,282.08,31.8519,42,89.9,100,72.5,75.7,72.7
20160220124500,885.6,278.8,272.24,30.7407,42,84.4,100,72.6,75.7,72.7
20160220130000,885.6,278.8,282.08,31.8519,42,86.9,100,72.7,75.7,72.7
20160220131500,885.6,278.8,272.24,30.7407,42,89.9,100,72.6,75.7,72.7
20160220133000,885.6,278.8,275.52,31.1111,42,91.7,100,72.8,75.7,72.7
20160220134500,885.6,278.8,272.24,30.7407,42,84.9,100,72.9,75.7,72.7
20160220140000,885.6,278.8,272.24,30.7407,42,87.5,100,72.9,75.7,72.7
20160220141500,885.6,278.8,285.36,32.2222,42,61.4,100,72.8,75.7,72.7
20160220143000,885.6,278.8,282.08,31.8519,42,60.0,100,72.4,75.7,72.7
20160220144500,885.6,278.8,282.08,31.8519,42,60.0,100,71.8,75.7,72.7
20160220150000,885.6,278.8,272.24,30.7407,42,87.5,100,71.8,75.7,72.7
20160220151500,885.6,278.8,275.52,31.1111,42,87.5,100,72.1,75.7,72.7
20160220153000,885.6,278.8,282.08,31.8519,42,84.4,100,72.2,75.7,72.7
20160220154500,885.6,278.8,272.24,30.7407,42,90.5,100,72.4,75.7,72.7
20160220160000,885.6,278.8,272.24,30.7407,42,90.5,100,72.6,75.7,72.7
20160220161500,885.6,278.8,275.52,31.1111,42,86.7,100,72.7,75.7,72.7
20160220163000,885.6,278.8,282.08,31.8519,42,85.0,100,72.8,75.7,72.7
