PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220164500,885.6,278.8,285.36,32.2222,42,90.0,100,72.9,75.7,72.7
20160220170000,885.6,278.8,285.36,32.2222,42,60.4,0,72.8,75.7,72.7
20160220171500,885.6,278.8,285.36,32.2222,42,59.6,100,72.4,75.7,72.7
20160220173000,885.6,278.8,282.08,31.8519,42,59.6,100,72.2,75.7,72.7
20160220174500,885.6,278.8,282.08,31.8519,42,60.7,100,71.8,75.7,72.7
20160220180000,885.6,278.8,282.08,31.8519,42,90.3,100,71.9,75.7,72.7
20160220181500,885.6,278.8,272.24,30.7407,42,86.8,100,71.9,75.7,72.7
20160220183000,885.6,278.8,267.32,30.1852,42,86.8,100,72.2,75.7,72.7
20160220184500,885.6,278.8,272.24,30.7407,42,91.1,100,72.3,75.7,72.7
20160220190000,885.6,278.8,272.24,30.7407,42,94.5,100,72.5,75.7,72.7
20160220191500,885.6,278.8,275.52,31.1111,42,88.0,100,72.6,75.7,72.7
20160220193000,885.6,278.8,267.32,30.1852,42,86.9,100,72.8,75.7,72.7
20160220194500,885.6,278.8,272.24,30.7407,42,92.5,100,72.9,75.7,72.7
20160220200000,885.6,278.8,282.08,31.8519,42,60.8,0,72.8,75.7,72.7
20160220201500,885.6,278.8,275.52,31.1111,42,59.5,100,72.1,75.7,72.7
20160220203000,885.6,278.8,272.24,30.7407,42,70.3,100,71.7,75.7,72.7
20160220204500,885.6,278.8,272.24,30.7407,42,88.7,100,72.2,75.7,72.7
20160220210000,885.6,278.8,272.24,30.7407,42,88.7,100,72.4,75.7,72.7
20160220211500,885.6,278.8,267.32,30.1852,42,82.1,100,72.6,75.7,72.7
20160220213000,885.6,278.8,272.24,30.7407,42,84.9,100,72.5,75.7,72.7
20160220214500,885.6,278.8,272.24,30.7407,42,89.3,100,72.4,75.7,72.7
20160220220000,885.6,278.8,282.08,31.8519,42,84.9,100,72.6,75.7,72.7
20160220221500,885.6,278.8,282.08,31.8519,42,81.5,100,72.6,75.7,72.7
20160220223000,885.6,278.8,275.52,31.1111,42,86.3,100,72.7,75.7,72.7
20160220224500,885.6,278.8,275.52,31.1111,42,87.9,100,72.7,75.7,72.7
20160220230000,885.6,278.8,282.08,31.8519,42,84.7,100,72.8,75.7,72.7
20160220231500,885.6,278.8,282.08,31.8519,42,81.6,100,72.9,75.7,72.7
20160220233000,885.6,278.8,285.36,32.2222,42,85.6,100,72.8,75.7,72.7
20160220234500,885.6,278.8,275.52,31.1111,42,88.0,100,72.9,75.7,72.7
20160221000000,885.6,278.8,275.52,31.1111,42,83.1,100,72.9,75.7,72.7
20160221001500,885.6,278.8,282.08,31.8519,42,83.1,100,72.8,75.7,72.7
20160221003000,885.6,278.8,272.24,30.7407,42,88.6,100,72.9,75.7,72.7
20160221004500,885.6,278.8,282.08,31.8519,42,84.3,100,72.9,75.7,72.7
20160221010000,885.6,278.8,272.24,30.7407,42,82.1,100,72.9,75.7,72.7
20160221011500,885.6,278.8,275.52,31.1111,42,88.7,100,72.8,75.7,72.7
20160221013000,885.6,278.8,267.32,30.1852,42,85.2,100,72.7,75.7,72.7
20160221014500,885.6,278.8,272.24,30.7407,42,81.6,100,72.8,75.7,72.7
20160221020000,885.6,278.8,275.52,31.1111,42,85.0,100,72.9,75.7,72.7
20160221021500,885.6,278.8,275.52,31.1111,42,61.6,100,72.8,75.7,72.7
20160221023000,885.6,278.8,282.08,31.8519,42,58.6,100,71.9,75.7,72.7
20160221024500,885.6,278.8,282.08,31.8519,42,78.2,100,71.9,75.7,72.7
20160221030000,885.6,278.8,282.08,31.8519,42,88.1,100,72.2,75.7,72.7
20160221031500,885.6,278.8,282.08,31.8519,42,86.5,100,72.3,75.7,72.7
20160221033000,885.6,278.8,282.08,31.8519,42,82.1,100,72.4,75.7,72.7
20160221034500,885.6,278.8,275.52,31.1111,42,87.7,100,72.4,75.7,72.7
20160221040000,885.6,278.8,272.24,30.7407,42,87.7,100,72.4,75.7,72.7
20160221041500,885.6,278.8,275.52,31.1111,42,83.7,100,72.4,75.7,72.7
20160221043000,885.6,278.8,275.52,31.1111,42,85.7,100,72.4,75.7,72.7
20160221044500,885.6,278.8,282.08,31.8519,42,91.1,100,72.6,75.7,72.7
20160221050000,885.6,278.8,282.08,31.8519,42,85.4,100,72.7,75.7,72.7
20160221051500,885.6,278.8,282.08,31.8519,42,84.5,100,72.9,75.7,72.7
20160221053000,885.6,278.8,282.08,31.8519,42,90.5,100,72.8,75.7,72.7
20160221054500,885.6,278.8,275.52,31.1111,42,85.6,100,72.6,75.7,72.7
20160221060000,885.6,278.8,282.08,31.8519,42,83.8,100,72.4,75.7,72.7
20160221061500,885.6,278.8,272.24,30.7407,42,89.3,100,72.4,75.7,72.7
20160221063000,885.6,278.8,275.52,31.1111,42,91.1,100,72.4,75.7,72.7
20160221064500,885.6,278.8,275.52,31.1111,42,86.8,100,72.3,75.7,72.7
20160221070000,885.6,278.8,272.24,30.7407,42,86.8,100,72.1,75.7,72.7
20160221071500,885.6,278.8,275.52,31.1111,42,94.8,100,72.3,75.7,72.7
20160221073000,885.6,278.8,282.08,31.8519,42,94.8,100,72.3,75.7,72.7
20160221074500,885.6,278.8,272.24,30.7407,42,89.8,100,72.3,75.7,72.7
20160221080000,885.6,278.8,272.24,30.7407,42,91.4,100,72.5,75.7,72.7
20160221081500,885.6,278.8,275.52,31.1111,42,97.8,100,72.6,75.7,72.7
20160221083000,885.6,278.8,275.52,31.1111,42,91.9,100,72.5,75.7,72.7
20160221084500,885.6,278.8,275.52,31.1111,42,90.5,100,72.4,75.7,72.7
20160221090000,885.6,278.8,282.08,31.8519,42,98.3,100,72.6,75.7,72.7
20160221091500,885.6,278.8,282.08,31.8519,42,95.5,100,72.6,75.7,72.7
20160221093000,885.6,278.8,282.08,31.8519,42,89.9,100,72.8,75.7,72.7
20160221094500,885.6,278.8,272.24,30.7407,42,92.4,100,72.7,75.7,72.7
20160221100000,885.6,278.8,275.52,31.1111,42,98.6,100,72.7,75.7,72.7
20160221101500,885.6,278.8,267.32,30.1852,42,94.7,100,72.8,75.7,72.7
20160221103000,885.6,278.8,275.52,31.1111,42,89.3,100,72.7,75.7,72.7
20160221104500,885.6,278.8,272.24,30.7407,42,65.8,0,73.0,75.7,72.7
20160221110000,885.6,278.8,282.08,31.8519,42,60.4,100,72.0,75.7,72.7
20160221111500,885.6,278.8,275.52,31.1111,42,74.0,100,71.9,75.7,72.7
20160221113000,885.6,278.8,275.52,31.1111,42,76.7,100,72.2,75.7,72.7
20160221114500,885.6,278.8,275.52,31.1111,42,75.8,100,72.4,75.7,72.7
20160221120000,885.6,278.8,267.32,30.1852,42,73.5,100,72.4,75.7,72.7
20160221121500,885.6,278.8,272.24,30.7407,42,80.1,100,72.4,75.7,72.7
20160221123000,885.6,278.8,275.52,31.1111,42,82.6,100,72.6,75.7,72.7
20160221124500,885.6,278.8,275.52,31.1111,42,86.2,100,72.7,75.7,72.7
20160221130000,885.6,278.8,272.24,30.7407,42,84.9,100,72.7,75.7,72.7
20160221131500,885.6,278.8,275.52,31.1111,42,80.2,100,72.5,75.7,72.7
20160221133000,885.6,278.8,275.52,31.1111,42,81.6,100,72.7,75.7,72.7
20160221134500,885.6,278.8,275.52,31.1111,42,78.2,0,72.9,75.7,72.7
20160221140000,885.6,278.8,282.08,31.8519,42,60.0,100,72.3,75.7,72.7
20160221141500,885.6,278.8,275.52,31.1111,42,60.0,100,71.7,75.7,72.7
20160221143000,885.6,278.8,272.24,30.7407,42,82.6,100,72.0,75.7,72.7
20160221144500,885.6,278.8,272.24,30.7407,42,88.2,100,72.4,75.7,72.7
20160221150000,885.6,278.8,282.08,31.8519,42,88.2,100,72.6,75.7,72.7
20160221151500,885.6,278.8,272.24,30.7407,42,83.1,100,72.2,75.7,72.7
20160221153000,885.6,278.8,282.08,31.8519,42,85.9,100,72.4,75.7,72.7
20160221154500,885.6,278.8,275.52,31.1111,42,92.3,100,72.4,75.7,72.7
20160221160000,885.6,278.8,275.52,31.1111,42,87.3,100,72.5,75.7,72.7
20160221161500,885.6,278.8,272.24,30.7407,42,83.8,100,72.7,75.7,72.7
20160221163000,885.6,278.8,275.52,31.1111,42,89.5,100,72.5,75.7,72.7
20160221164500,885.6,278.8,282.08,31.8519,42,89.5,100,72.4,75.7,72.7
20160221170000,885.6,278.8,275.52,31.1111,42,87.4,100,72.6,75.7,72.7
20160221171500,885.6,278.8,267.32,30.1852,42,84.0,100,72.4,75.7,72.7
20160221173000,885.6,278.8,272.24,30.7407,42,87.1,100,72.6,75.7,72.7
20160221174500,885.6,278.8,282.08,31.8519,42,91.7,100,72.7,75.7,72.7
20160221180000,885.6,278.8,275.52,31.1111,42,89.7,100,72.7,75.7,72.7
20160221181500,885.6,278.8,272.24,30.7407,42,84.0,100,72.5,75.7,72.7
20160221183000,885.6,278.8,272.24,30.7407,42,88.7,100,72.4,75.7,72.7
20160221184500,885.6,278.8,267.32,30.1852,42,92.9,100,72.4,75.7,72.7
20160221190000,885.6,278.8,267.32,30.1852,42,87.3,100,72.6,75.7,72.7
20160221191500,885.6,278.8,272.24,30.7407,42,85.1,100,72.7,75.7,72.7
20160221193000,885.6,278.8,267.32,30.1852,42,89.9,100,72.7,75.7,72.7
20160221194500,885.6,278.8,272.24,30.7407,42,92.3,100,72.7,75.7,72.7
20160221200000,885.6,278.8,267.32,30.1852,42,86.6,100,72.6,75.7,72.7
20160221201500,885.6,278.8,272.24,30.7407,42,85.1,100,72.6,75.7,72.7
20160221203000,885.6,278.8,267.32,30.1852,42,89.9,100,72.8,75.7,72.7
20160221204500,885.6,278.8,267.32,30.1852,42,91.7,100,72.8,75.7,72.7
20160221210000,885.6,278.8,272.24,30.7407,42,86.8,100,72.8,75.7,72.7
20160221211500,885.6,278.8,272.24,30.7407,42,85.6,100,72.7,75.7,72.7
20160221213000,885.6,278.8,267.32,30.1852,42,90.5,100,72.7,75.7,72.7
20160221214500,885.6,278.8,275.52,31.1111,42,90.5,100,72.7,75.7,72.7
20160221220000,885.6,278.8,267.32,30.1852,42,84.4,100,72.7,75.7,72.7
20160221221500,885.6,278.8,275.52,31.1111,42,87.5,100,72.6,75.7,72.7
20160221223000,885.6,278.8,267.32,30.1852,42,92.3,100,72.6,75.7,72.7
20160221224500,885.6,278.8,275.52,31.1111,42,88.6,100,72.6,75.7,72.7
20160221230000,885.6,278.8,267.32,30.1852,42,83.8,100,72.6,75.7,72.7
20160221231500,885.6,278.8,275.52,31.1111,42,89.9,100,72.5,75.7,72.7
20160221233000,885.6,278.8,272.24,30.7407,42,91.6,100,72.6,75.7,72.7
20160221234500,885.6,278.8,272.24,30.7407,42,86.1,100,72.8,75.7,72.7
20160222000000,885.6,278.8,275.52,31.1111,42,86.1,100,72.9,75.7,72.7
20160222001500,885.6,278.8,275.52,31.1111,42,92.3,100,73.0,75.7,72.7
20160222003000,885.6,278.8,272.24,30.7407,42,59.2,100,72.1,75.7,72.7
20160222004500,885.6,278.8,272.24,30.7407,42,81.1,100,71.7,75.7,72.7
20160222010000,885.6,278.8,272.24,30.7407,42,89.1,100,72.2,75.7,72.7
20160222011500,885.6,278.8,272.24,30.7407,42,87.4,100,72.4,75.7,72.7
20160222013000,885.6,278.8,272.24,30.7407,42,82.1,100,72.5,75.7,72.7
20160222014500,885.6,278.8,272.24,30.7407,42,87.3,100,72.5,75.7,72.7
20160222020000,885.6,278.8,272.24,30.7407,42,89.8,100,72.7,75.7,72.7
20160222021500,885.6,278.8,275.52,31.1111,42,82.6,100,72.8,75.7,72.7
20160222023000,885.6,278.8,272.24,30.7407,42,85.0,100,72.7,75.7,72.7
20160222024500,885.6,278.8,267.32,30.1852,42,88.7,100,72.8,75.7,72.7
20160222030000,885.6,278.8,275.52,31.1111,42,66.4,0,73.1,75.7,72.7
20160222031500,885.6,278.8,275.52,31.1111,42,59.2,100,71.6,75.7,72.7
20160222033000,885.6,278.8,275.52,31.1111,42,86.9,100,72.1,75.7,72.7
20160222034500,885.6,278.8,275.52,31.1111,42,78.5,100,72.6,75.7,72.7
20160222040000,885.6,278.8,272.24,30.7407,42,78.5,100,72.6,75.7,72.7
20160222041500,885.6,278.8,272.24,30.7407,42,81.1,100,72.6,75.7,72.7
20160222043000,885.6,278.8,275.52,31.1111,42,79.1,100,72.6,75.7,72.7
20160222044500,885.6,278.8,267.32,30.1852,42,77.3,100,72.6,75.7,72.7
20160222050000,885.6,278.8,272.24,30.7407,42,80.7,100,72.5,75.7,72.7
20160222051500,885.6,278.8,272.24,30.7407,42,80.7,100,72.5,75.7,72.7
20160222053000,885.6,278.8,267.32,30.1852,42,78.3,100,72.4,75.7,72.7
20160222054500,885.6,278.8,267.32,30.1852,42,79.2,100,72.6,75.7,72.7
20160222060000,885.6,278.8,272.24,30.7407,42,81.5,100,72.4,75.7,72.7
20160222061500,885.6,278.8,272.24,30.7407,42,78.7,100,72.4,75.7,72.7
20160222063000,885.6,278.8,272.24,30.7407,42,77.8,100,72.3,75.7,72.7
20160222064500,885.6,278.8,272.24,30.7407,42,84.4,100,72.3,75.7,72.7
20160222070000,885.6,278.8,272.24,30.7407,42,89.8,100,72.4,75.7,72.7
20160222071500,885.6,278.8,275.52,31.1111,42,84.1,100,72.4,75.7,72.7
20160222073000,885.6,278.8,260.76,29.4444,42,84.1,100,72.5,75.7,72.7
20160222074500,885.6,278.8,272.24,30.7407,42,88.1,100,72.5,75.7,72.7
20160222080000,885.6,278.8,272.24,30.7407,42,89.2,100,72.6,75.7,72.7
20160222081500,885.6,278.8,275.52,31.1111,42,83.1,100,72.6,75.7,72.7
20160222083000,885.6,278.8,272.24,30.7407,42,83.1,100,72.6,75.7,72.7
20160222084500,885.6,278.8,275.52,31.1111,42,88.1,100,72.6,75.7,72.7
20160222090000,885.6,278.8,275.52,31.1111,42,89.6,100,72.6,75.7,72.7
20160222091500,885.6,278.8,272.24,30.7407,42,84.9,100,72.7,75.7,72.7
20160222093000,885.6,278.8,275.52,31.1111,42,83.2,100,72.7,75.7,72.7
20160222094500,885.6,278.8,275.52,31.1111,42,87.0,100,72.7,75.7,72.7
20160222100000,885.6,278.8,272.24,30.7407,42,87.0,100,72.7,75.7,72.7
20160222101500,885.6,278.8,275.52,31.1111,42,84.3,100,72.7,75.7,72.7
20160222103000,885.6,278.8,275.52,31.1111,42,83.2,100,72.8,75.7,72.7
20160222104500,885.6,278.8,282.08,31.8519,42,62.4,100,72.9,75.7,72.7
20160222110000,885.6,278.8,275.52,31.1111,42,59.2,100,72.4,75.7,72.7
20160222111500,885.6,278.8,275.52,31.1111,42,59.2,100,72.1,75.7,72.7
20160222113000,885.6,278.8,282.08,31.8519,42,80.2,100,71.8,75.6,72.6
20160222114500,885.6,278.8,275.52,31.1111,42,84.4,100,72.1,75.7,72.7
20160222120000,885.6,278.8,272.24,30.7407,42,89.9,100,72.1,75.7,72.7
20160222121500,885.6,278.8,260.76,29.4444,42,92.3,100,72.2,75.7,72.7
20160222123000,885.6,278.8,260.76,29.4444,42,90.4,100,72.2,75.6,72.6
20160222124500,885.6,278.8,260.76,29.4444,42,86.2,100,72.2,75.6,72.6
20160222130000,885.6,278.8,267.32,30.1852,42,89.9,100,72.3,75.6,72.6
20160222131500,885.6,278.8,272.24,30.7407,42,95.4,100,72.3,75.6,72.6
20160222133000,885.6,278.8,272.24,30.7407,42,91.7,100,72.4,75.7,72.7
20160222134500,885.6,278.8,260.76,29.4444,42,87.5,100,72.4,75.6,72.6
20160222140000,885.6,278.8,267.32,30.1852,42,89.9,100,72.6,75.6,72.6
20160222141500,885.6,278.8,275.52,31.1111,42,94.2,100,72.6,75.7,72.7
20160222143000,885.6,278.8,282.08,31.8519,42,92.9,100,72.7,75.7,72.7
20160222144500,885.6,278.8,282.08,31.8519,42,88.5,100,72.7,75.7,72.7
20160222150000,885.6,278.8,272.24,30.7407,42,81.4,100,72.8,75.7,72.7
20160222151500,885.6,278.8,282.08,31.8519,42,58.8,100,72.2,75.7,72.7
20160222153000,885.6,278.8,275.52,31.1111,42,77.1,100,71.6,75.7,72.7
20160222154500,885.6,278.8,282.08,31.8519,42,82.2,100,72.2,75.7,72.7
20160222160000,885.6,278.8,275.52,31.1111,42,85.0,100,72.1,75.7,72.7
20160222161500,885.6,278.8,272.24,30.7407,42,89.9,100,72.4,75.7,72.7
20160222163000,885.6,278.8,282.08,31.8519,42,89.9,100,72.4,75.7,72.7
20160222164500,885.6,278.8,272.24,30.7407,42,84.3,100,72.2,75.7,72.7
20160222170000,885.6,278.8,275.52,31.1111,42,86.2,100,72.3,75.7,72.7
20160222171500,885.6,278.8,275.52,31.1111,42,91.7,100,72.2,75.7,72.7
20160222173000,885.6,278.8,275.52,31.1111,42,96.6,100,72.1,75.7,72.7
20160222174500,885.6,278.8,275.52,31.1111,42,91.1,100,72.2,75.7,72.7
20160222180000,885.6,278.8,267.32,30.1852,42,90.1,100,72.4,75.7,72.7
20160222181500,885.6,278.8,272.24,30.7407,42,98.5,100,72.6,75.7,72.7
20160222183000,885.6,278.8,260.76,29.4444,42,95.5,100,72.8,75.7,72.7
20160222184500,885.6,278.8,267.32,30.1852,42,90.5,100,72.8,75.7,72.7
20160222190000,885.6,278.8,267.32,30.1852,42,95.5,100,72.7,75.7,72.7
20160222191500,885.6,278.8,260.76,29.4444,42,98.4,100,72.7,75.7,72.7
20160222193000,885.6,278.8,272.24,30.7407,42,68.3,0,73.1,75.7,72.7
20160222194500,885.6,278.8,267.32,30.1852,42,59.2,100,72.1,75.7,72.7
20160222200000,885.6,278.8,272.24,30.7407,42,86.8,100,71.7,75.7,72.7
20160222201500,885.6,278.8,272.24,30.7407,42,82.4,100,72.2,75.7,72.7
20160222203000,885.6,278.8,272.24,30.7407,42,84.5,100,72.1,75.7,72.7
20160222204500,885.6,278.8,282.08,31.8519,42,91.7,100,72.1,75.7,72.7
20160222210000,885.6,278.8,272.24,30.7407,42,89.7,100,72.1,75.7,72.7
20160222211500,885.6,278.8,275.52,31.1111,42,85.6,100,72.3,75.7,72.7
20160222213000,885.6,278.8,275.52,31.1111,42,94.2,100,72.4,75.7,72.7
20160222214500,885.6,278.8,272.24,30.7407,42,91.1,100,72.6,75.7,72.7
20160222220000,885.6,278.8,275.52,31.1111,42,85.6,100,72.6,75.7,72.7
20160222221500,885.6,278.8,275.52,31.1111,42,93.2,100,72.5,75.7,72.7
20160222223000,885.6,278.8,272.24,30.7407,42,91.7,100,72.5,75.7,72.7
20160222224500,885.6,278.8,275.52,31.1111,42,85.6,100,72.5,75.7,72.7
20160222230000,885.6,278.8,272.24,30.7407,42,94.2,100,72.6,75.7,72.7
20160222231500,885.6,278.8,275.52,31.1111,42,89.2,100,72.3,75.7,72.7
20160222233000,885.6,278.8,272.24,30.7407,42,89.2,100,72.3,75.7,72.7
20160222234500,885.6,278.8,260.76,29.4444,42,96.6,100,72.4,75.7,72.7
20160223000000,885.6,278.8,275.52,31.1111,42,90.4,100,72.6,75.7,72.7
20160223001500,885.6,278.8,282.08,31.8519,42,89.3,100,72.7,75.7,72.7
20160223003000,885.6,278.8,267.32,30.1852,42,95.9,100,72.7,75.7,72.7
20160223004500,885.6,278.8,275.52,31.1111,42,90.8,100,72.7,75.7,72.7
20160223010000,885.6,278.8,275.52,31.1111,42,88.1,100,72.7,75.7,72.7
20160223011500,885.6,278.8,272.24,30.7407,42,94.5,100,72.6,75.7,72.7
20160223013000,885.6,278.8,275.52,31.1111,42,94.5,100,72.6,75.7,72.7
20160223014500,885.6,278.8,272.24,30.7407,42,87.2,100,72.6,75.7,72.7
20160223020000,885.6,278.8,272.24,30.7407,42,90.0,100,72.9,75.7,72.7
20160223021500,885.6,278.8,272.24,30.7407,42,60.0,100,72.7,75.7,72.7
20160223023000,885.6,278.8,282.08,31.8519,42,58.4,100,72.0,75.7,72.7
20160223024500,885.6,278.8,275.52,31.1111,42,79.7,100,71.9,75.7,72.7
20160223030000,885.6,278.8,282.08,31.8519,42,86.4,100,72.2,75.7,72.7
20160223031500,885.6,278.8,275.52,31.1111,42,84.3,100,72.2,75.7,72.7
20160223033000,885.6,278.8,275.52,31.1111,42,83.4,100,72.3,75.7,72.7
20160223034500,885.6,278.8,272.24,30.7407,42,90.9,100,72.3,75.7,72.7
20160223040000,885.6,278.8,272.24,30.7407,42,88.0,100,72.4,75.7,72.7
20160223041500,885.6,278.8,275.52,31.1111,42,83.2,100,72.4,75.7,72.7
20160223043000,885.6,278.8,272.24,30.7407,42,91.1,100,72.4,75.7,72.7
20160223044500,885.6,278.8,272.24,30.7407,42,87.4,100,72.5,75.7,72.7
20160223050000,885.6,278.8,275.52,31.1111,42,83.9,100,72.5,75.7,72.7
20160223051500,885.6,278.8,275.52,31.1111,42,91.7,100,72.6,75.7,72.7
20160223053000,885.6,278.8,272.24,30.7407,42,86.2,100,72.6,75.7,72.7
20160223054500,885.6,278.8,260.76,29.4444,42,86.2,100,72.3,75.7,72.7
20160223060000,885.6,278.8,267.32,30.1852,42,94.3,100,72.3,75.7,72.7
20160223061500,885.6,278.8,260.76,29.4444,42,94.3,100,72.3,75.7,72.7
20160223063000,885.6,278.8,267.32,30.1852,42,88.0,100,72.4,75.7,72.7
20160223064500,885.6,278.8,260.76,29.4444,42,90.0,100,72.9,75.7,72.7
20160223070000,885.6,278.8,257.48,29.0741,42,96.0,100,72.8,75.7,72.7
20160223071500,885.6,278.8,260.76,29.4444,42,94.0,100,72.9,75.7,72.7
20160223073000,885.6,278.8,257.48,29.0741,42,88.1,100,72.8,75.7,72.7
20160223074500,885.6,278.8,257.48,29.0741,42,91.7,100,72.7,75.7,72.7
20160223080000,885.6,278.8,260.76,29.4444,42,95.3,100,72.7,75.7,72.7
20160223081500,885.6,278.8,257.48,29.0741,42,88.1,100,72.7,75.6,72.6
20160223083000,885.6,278.8,260.76,29.4444,42,93.1,100,72.7,75.7,72.7
20160223084500,885.6,278.8,260.76,29.4444,42,95.4,100,72.7,75.7,72.7
20160223090000,885.6,278.8,260.76,29.4444,42,91.8,100,72.8,75.7,72.7
20160223091500,885.6,278.8,272.24,30.7407,42,88.7,100,72.8,75.7,72.7
20160223093000,885.6,278.8,272.24,30.7407,42,88.7,100,72.8,75.6,72.6
20160223094500,885.6,278.8,275.52,31.1111,42,88.7,100,72.8,75.7,72.7
20160223100000,885.6,278.8,272.24,30.7407,42,62.8,100,72.8,75.7,72.7
20160223101500,885.6,278.8,275.52,31.1111,42,59.2,100,72.5,75.6,72.6
20160223103000,885.6,278.8,275.52,31.1111,42,59.2,100,72.2,75.7,72.7
20160223104500,885.6,278.8,272.24,30.7407,42,60.7,100,71.8,75.6,72.6
20160223110000,885.6,278.8,260.76,29.4444,42,85.6,100,71.8,75.6,72.6
20160223111500,885.6,278.8,260.76,29.4444,42,89.6,100,71.8,75.6,72.6
20160223113000,885.6,278.8,260.76,29.4444,42,91.2,100,71.8,75.7,72.7
20160223114500,885.6,278.8,260.76,29.4444,42,91.2,100,71.9,75.6,72.6
20160223120000,885.6,278.8,272.24,30.7407,42,101.1,100,72.1,75.6,72.6
20160223121500,885.6,278.8,282.08,31.8519,42,93.9,100,72.3,75.6,72.6
20160223123000,885.6,278.8,282.08,31.8519,42,91.1,100,72.4,75.6,72.6
20160223124500,885.6,278.8,282.08,31.8519,42,92.3,100,72.5,75.6,72.6
20160223130000,885.6,278.8,275.52,31.1111,42,94.1,100,72.6,75.5,72.5
20160223131500,885.6,278.8,272.24,30.7407,42,91.7,100,72.7,75.5,72.5
20160223133000,885.6,278.8,275.52,31.1111,42,60.8,0,72.7,75.6,72.6
20160223134500,885.6,278.8,275.52,31.1111,42,59.5,100,72.2,75.6,72.6
20160223140000,885.6,278.8,275.52,31.1111,42,59.5,100,71.9,75.5,72.5
20160223141500,885.6,278.8,275.52,31.1111,42,69.9,100,71.7,75.5,72.5
20160223143000,885.6,278.8,275.52,31.1111,42,86.8,100,71.8,75.6,72.6
20160223144500,885.6,278.8,285.36,32.2222,11,89.8,100,71.8,75.5,72.5
20160223150000,885.6,278.8,285.36,32.2222,11,97.0,100,71.8,75.6,72.6
20160223151500,885.6,278.8,295.2,33.3333,42,80.7,100,72.0,75.5,72.5
20160223153000,885.6,278.8,282.08,31.8519,42,85.0,100,72.0,75.6,72.6
20160223154500,885.6,278.8,272.24,30.7407,42,86.9,100,72.0,75.7,72.7
20160223160000,885.6,278.8,275.52,31.1111,42,88.0,100,72.0,75.7,72.7
20160223161500,885.6,278.8,275.52,31.1111,42,96.0,100,71.9,75.7,72.7
20160223163000,885.6,278.8,272.24,30.7407,42,93.5,100,71.9,75.7,72.7
20160223164500,885.6,278.8,282.08,31.8519,42,96.4,100,72.1,75.7,72.7
20160223170000,885.6,278.8,275.52,31.1111,42,104.1,100,72.3,75.7,72.7
20160223171500,885.6,278.8,272.24,30.7407,42,96.9,100,72.4,75.7,72.7
20160223173000,885.6,278.8,275.52,31.1111,42,98.5,100,72.4,75.7,72.7
20160223174500,885.6,278.8,282.08,31.8519,42,101.8,100,72.4,75.7,72.7
20160223180000,885.6,278.8,275.52,31.1111,42,93.6,100,72.4,75.7,72.7
20160223181500,885.6,278.8,272.24,30.7407,42,102.8,100,72.4,75.7,72.7
20160223183000,885.6,278.8,272.24,30.7407,42,97.2,100,72.6,75.7,72.7
20160223184500,885.6,278.8,272.24,30.7407,42,98.5,100,72.7,75.7,72.7
20160223190000,885.6,278.8,282.08,31.8519,42,101.9,100,72.7,75.7,72.7
20160223191500,885.6,278.8,272.24,30.7407,42,96.3,100,72.7,75.7,72.7
20160223193000,885.6,278.8,272.24,30.7407,42,94.8,100,72.9,75.7,72.7
20160223194500,885.6,278.8,282.08,31.8519,42,60.0,100,72.3,75.7,72.7
20160223200000,885.6,278.8,282.08,31.8519,42,78.7,100,71.6,75.7,72.7
20160223201500,885.6,278.8,275.52,31.1111,42,91.7,100,72.0,75.7,72.7
20160223203000,885.6,278.8,282.08,31.8519,42,89.7,100,72.0,75.7,72.7
20160223204500,885.6,278.8,275.52,31.1111,42,88.6,100,71.9,75.7,72.7
20160223210000,885.6,278.8,282.08,31.8519,42,97.2,100,72.1,75.7,72.7
20160223211500,885.6,278.8,285.36,32.2222,42,92.3,100,72.1,75.7,72.7
20160223213000,885.6,278.8,285.36,32.2222,42,92.3,100,72.2,75.7,72.7
20160223214500,885.6,278.8,285.36,32.2222,42,98.6,100,72.2,75.7,72.7
20160223220000,885.6,278.8,291.92,32.963,42,98.6,100,72.4,75.7,72.7
20160223221500,885.6,278.8,285.36,32.2222,42,95.3,100,72.4,75.7,72.7
20160223223000,885.6,278.8,300.12,33.8889,42,101.0,100,72.5,75.7,72.7
20160223224500,885.6,278.8,300.12,33.8889,42,89.7,100,72.3,75.7,72.7
20160223230000,885.6,278.8,300.12,33.8889,42,99.0,100,72.2,75.7,72.7
20160223231500,885.6,278.8,295.2,33.3333,42,89.3,100,72.4,75.7,72.7
20160223233000,885.6,278.8,295.2,33.3333,42,99.6,100,72.2,75.7,72.7
20160223234500,885.6,278.8,303.4,34.2593,42,91.8,100,72.1,75.7,72.7
20160224000000,885.6,278.8,300.12,33.8889,42,98.4,100,72.0,75.7,72.7
20160224001500,885.6,278.8,295.2,33.3333,42,101.0,100,72.2,75.7,72.7
20160224003000,885.6,278.8,291.92,32.963,42,90.5,100,72.3,75.7,72.7
20160224004500,885.6,278.8,295.2,33.3333,42,94.6,100,72.2,75.7,72.7
20160224010000,885.6,278.8,300.12,33.8889,42,101.0,100,72.2,75.7,72.7
20160224011500,885.6,278.8,295.2,33.3333,42,91.2,100,72.2,75.7,72.7
20160224013000,885.6,278.8,291.92,32.963,42,102.0,100,72.2,75.7,72.7
20160224014500,885.6,278.8,291.92,32.963,42,97.8,100,72.0,75.7,72.7
20160224020000,885.6,278.8,291.92,32.963,42,93.4,100,72.1,75.7,72.7
20160224021500,885.6,278.8,282.08,31.8519,42,96.6,100,72.1,75.7,72.7
20160224023000,885.6,278.8,295.2,33.3333,42,89.2,100,71.9,75.7,72.7
20160224024500,885.6,278.8,291.92,32.963,42,86.4,100,71.9,75.7,72.7
20160224030000,885.6,278.8,285.36,32.2222,42,95.3,100,71.9,75.7,72.7
20160224031500,885.6,278.8,285.36,32.2222,42,92.3,100,71.7,75.7,72.7
20160224033000,885.6,278.8,300.12,33.8889,42,92.3,100,71.6,75.7,72.7
20160224034500,885.6,278.8,295.2,33.3333,42,95.9,100,71.6,75.7,72.7
20160224040000,885.6,278.8,291.92,32.963,42,86.2,100,71.5,75.7,72.7
20160224041500,885.6,278.8,295.2,33.3333,42,96.6,100,71.3,75.7,72.7
20160224043000,885.6,278.8,291.92,32.963,42,92.9,100,71.2,75.7,72.7
20160224044500,885.6,278.8,291.92,32.963,42,86.2,100,71.4,75.7,72.7
20160224050000,885.6,278.8,291.92,32.963,42,92.9,100,71.5,75.7,72.7
20160224051500,885.6,278.8,285.36,32.2222,42,89.9,100,71.5,75.7,72.7
20160224053000,885.6,278.8,285.36,32.2222,42,89.9,100,71.4,75.7,72.7
20160224054500,885.6,278.8,285.36,32.2222,42,92.3,100,71.3,75.7,72.7
20160224060000,885.6,278.8,300.12,33.8889,42,85.7,100,71.4,75.7,72.7
20160224061500,885.6,278.8,295.2,33.3333,42,89.8,100,71.3,75.7,72.7
20160224063000,885.6,278.8,295.2,33.3333,42,91.6,100,70.9,75.7,72.7
20160224064500,885.6,278.8,291.92,32.963,42,87.4,100,70.8,75.7,72.7
20160224070000,885.6,278.8,291.92,32.963,42,82.5,100,70.9,75.7,72.7
20160224071500,885.6,278.8,295.2,33.3333,42,86.9,100,70.8,75.7,72.7
20160224073000,885.6,278.8,300.12,33.8889,42,88.6,100,70.8,75.7,72.7
20160224074500,885.6,278.8,291.92,32.963,42,84.9,100,70.4,75.7,72.7
20160224080000,885.6,278.8,300.12,33.8889,42,82.5,100,70.5,75.7,72.7
20160224081500,885.6,278.8,300.12,33.8889,42,90.5,100,70.6,75.7,72.7
20160224083000,885.6,278.8,295.2,33.3333,42,90.5,100,70.7,75.7,72.7
20160224084500,885.6,278.8,300.12,33.8889,42,87.9,100,70.7,75.7,72.7
20160224090000,885.6,278.8,291.92,32.963,42,83.9,100,70.8,75.7,72.7
20160224091500,885.6,278.8,295.2,33.3333,42,89.3,100,70.7,75.7,72.7
20160224093000,885.6,278.8,291.92,32.963,42,94.7,100,71.0,75.7,72.7
20160224094500,885.6,278.8,295.2,33.3333,42,93.5,100,71.5,75.7,72.7
20160224100000,885.6,278.8,300.12,33.8889,42,93.5,100,72.3,75.7,72.7
20160224101500,885.6,278.8,300.12,33.8889,42,79.3,0,72.9,75.7,72.7
20160224103000,885.6,278.8,300.12,33.8889,42,93.5,100,70.8,75.7,72.7
20160224104500,885.6,278.8,295.2,33.3333,42,85.6,100,72.1,75.7,72.7
20160224110000,885.6,278.8,300.12,33.8889,42,96.6,100,72.1,75.7,72.7
20160224111500,885.6,278.8,295.2,33.3333,42,88.7,100,72.9,75.7,72.7
20160224113000,885.6,278.8,303.4,34.2593,42,59.6,100,71.0,75.7,72.7
20160224114500,885.6,278.8,295.2,33.3333,42,83.8,100,72.1,75.7,72.7
20160224120000,885.6,278.8,295.2,33.3333,42,94.2,100,72.1,75.7,72.7
20160224121500,885.6,278.8,300.12,33.8889,42,91.1,100,72.1,75.7,72.7
20160224123000,885.6,278.8,291.92,32.963,42,84.4,100,72.6,75.7,72.7
20160224124500,885.6,278.8,291.92,32.963,42,73.1,100,70.5,75.7,72.7
20160224130000,885.6,278.8,291.92,32.963,42,89.5,100,71.8,75.7,72.7
20160224131500,885.6,278.8,285.36,32.2222,42,84.4,100,72.4,75.7,72.7
20160224133000,885.6,278.8,291.92,32.963,42,92.4,100,72.2,75.7,72.7
20160224134500,885.6,278.8,291.92,32.963,42,92.4,100,72.5,75.7,72.7
20160224140000,885.6,278.8,291.92,32.963,42,80.1,100,70.6,75.7,72.7
20160224141500,885.6,278.8,291.92,32.963,42,91.7,100,72.1,75.7,72.7
20160224143000,885.6,278.8,285.36,32.2222,42,88.0,100,72.4,75.7,72.7
20160224144500,885.6,278.8,291.92,32.963,42,81.6,100,72.7,75.7,72.7
20160224150000,885.6,278.8,291.92,32.963,42,90.6,100,72.6,75.7,72.7
20160224151500,885.6,278.8,291.92,32.963,42,86.1,100,70.8,75.7,72.7
20160224153000,885.6,278.8,285.36,32.2222,42,83.3,100,72.8,75.7,72.7
20160224154500,885.6,278.8,285.36,32.2222,42,59.2,100,71.3,75.7,72.7
20160224160000,885.6,278.8,291.92,32.963,42,81.6,100,72.4,75.7,72.7
20160224161500,885.6,278.8,291.92,32.963,42,88.7,100,72.9,75.7,72.7
20160224163000,885.6,278.8,291.92,32.963,42,89.8,100,71.3,75.7,72.7
20160224164500,885.6,278.8,285.36,32.2222,42,80.2,100,72.6,75.7,72.7
20160224170000,885.6,278.8,285.36,32.2222,42,85.4,100,72.3,75.7,72.7
20160224171500,885.6,278.8,285.36,32.2222,42,84.3,100,72.4,75.7,72.7
20160224173000,885.6,278.8,285.36,32.2222,42,85.3,100,71.8,75.7,72.7
20160224174500,885.6,278.8,285.36,32.2222,42,87.5,100,71.7,75.7,72.7
20160224180000,885.6,278.8,285.36,32.2222,42,98.4,100,71.6,75.7,72.7
20160224181500,885.6,278.8,285.36,32.2222,42,97.2,100,71.4,75.7,72.7
20160224183000,885.6,278.8,285.36,32.2222,42,91.1,100,71.7,75.7,72.7
20160224184500,885.6,278.8,285.36,32.2222,42,101.0,100,71.4,75.7,72.7
20160224190000,885.6,278.8,285.36,32.2222,42,93.6,100,71.3,75.7,72.7
20160224191500,885.6,278.8,285.36,32.2222,42,93.6,100,71.3,75.7,72.7
20160224193000,885.6,278.8,282.08,31.8519,42,100.2,100,71.6,75.7,72.7
20160224194500,885.6,278.8,285.36,32.2222,42,89.7,100,71.6,75.7,72.7
20160224200000,885.6,278.8,282.08,31.8519,42,98.5,100,71.6,75.7,72.7
20160224201500,885.6,278.8,282.08,31.8519,42,93.4,100,71.6,75.7,72.7
20160224203000,885.6,278.8,285.36,32.2222,42,95.3,100,71.7,75.7,72.7
20160224204500,885.6,278.8,282.08,31.8519,42,91.0,100,71.7,75.7,72.7
20160224210000,885.6,278.8,285.36,32.2222,42,96.7,100,71.5,75.7,72.7
20160224211500,885.6,278.8,285.36,32.2222,42,96.7,100,71.3,75.7,72.7
20160224213000,885.6,278.8,285.36,32.2222,42,89.8,100,71.3,75.7,72.7
20160224214500,885.6,278.8,285.36,32.2222,42,89.8,100,71.6,75.7,72.7
20160224220000,885.6,278.8,291.92,32.963,42,94.7,100,71.7,75.7,72.7
20160224221500,885.6,278.8,285.36,32.2222,42,92.9,100,71.7,75.7,72.7
20160224223000,885.6,278.8,291.92,32.963,42,87.4,100,71.7,75.7,72.7
20160224224500,885.6,278.8,295.2,33.3333,42,83.8,100,71.7,75.7,72.7
20160224230000,885.6,278.8,285.36,32.2222,42,90.2,100,71.7,75.7,72.7
20160224231500,885.6,278.8,291.92,32.963,42,92.9,100,71.7,75.7,72.7
20160224233000,885.6,278.8,295.2,33.3333,42,90.2,100,71.7,75.7,72.7
20160224234500,885.6,278.8,285.36,32.2222,42,85.0,100,71.7,75.7,72.7
20160225000000,885.6,278.8,291.92,32.963,42,91.1,100,70.9,75.7,72.7
20160225001500,885.6,278.8,295.2,33.3333,42,93.5,100,71.1,75.7,72.7
20160225003000,885.6,278.8,285.36,32.2222,42,88.0,100,71.4,75.7,72.7
20160225004500,885.6,278.8,285.36,32.2222,42,85.0,100,71.5,75.7,72.7
20160225010000,885.6,278.8,285.36,32.2222,42,91.7,100,71.4,75.7,72.7
20160225011500,885.6,278.8,285.36,32.2222,42,88.6,100,71.3,75.7,72.7
20160225013000,885.6,278.8,291.92,32.963,42,83.2,100,71.3,75.7,72.7
20160225014500,885.6,278.8,291.92,32.963,42,90.0,100,71.2,75.7,72.7
20160225020000,885.6,278.8,291.92,32.963,42,92.3,100,71.2,75.7,72.7
20160225021500,885.6,278.8,295.2,33.3333,42,90.4,100,71.2,75.7,72.7
20160225023000,885.6,278.8,291.92,32.963,42,83.2,100,71.1,75.7,72.7
20160225024500,885.6,278.8,285.36,32.2222,42,88.1,100,71.0,75.7,72.7
20160225030000,885.6,278.8,295.2,33.3333,42,91.7,100,71.0,75.7,72.7
20160225031500,885.6,278.8,291.92,32.963,42,88.6,100,71.0,75.7,72.7
20160225033000,885.6,278.8,291.92,32.963,42,83.1,100,70.9,75.7,72.7
20160225034500,885.6,278.8,295.2,33.3333,42,87.3,100,70.8,75.7,72.7
20160225040000,885.6,278.8,291.92,32.963,42,89.8,100,70.8,75.7,72.7
20160225041500,885.6,278.8,295.2,33.3333,42,86.8,100,70.7,75.7,72.7
20160225043000,885.6,278.8,300.12,33.8889,42,82.6,100,70.7,75.7,72.7
20160225044500,885.6,278.8,295.2,33.3333,42,89.3,100,70.7,75.7,72.7
20160225050000,885.6,278.8,291.92,32.963,42,90.4,100,70.7,75.7,72.7
20160225051500,885.6,278.8,295.2,33.3333,42,87.0,100,70.7,75.7,72.7
20160225053000,885.6,278.8,295.2,33.3333,42,81.5,100,70.6,75.7,72.7
20160225054500,885.6,278.8,300.12,33.8889,42,87.3,100,70.5,75.7,72.7
20160225060000,885.6,278.8,291.92,32.963,42,87.3,100,70.4,75.7,72.7
20160225061500,885.6,278.8,295.2,33.3333,42,82.6,100,70.4,75.7,72.7
20160225063000,885.6,278.8,295.2,33.3333,42,82.6,100,70.3,75.7,72.7
20160225064500,885.6,278.8,295.2,33.3333,42,87.4,100,70.0,75.7,72.7
20160225070000,885.6,278.8,295.2,33.3333,42,85.6,100,70.0,75.7,72.7
20160225071500,885.6,278.8,291.92,32.963,42,81.6,100,70.2,75.7,72.7
20160225073000,885.6,278.8,300.12,33.8889,42,86.8,100,70.2,75.7,72.7
20160225074500,885.6,278.8,295.2,33.3333,42,89.9,100,70.2,75.7,72.7
20160225080000,885.6,278.8,291.92,32.963,42,88.0,100,70.2,75.7,72.7
20160225081500,885.6,278.8,295.2,33.3333,42,83.7,100,69.8,75.7,72.7
20160225083000,885.6,278.8,295.2,33.3333,42,82.6,100,70.0,75.7,72.7
20160225084500,885.6,278.8,291.92,32.963,42,89.3,100,70.2,75.7,72.7
20160225090000,885.6,278.8,285.36,32.2222,42,92.9,100,70.3,75.7,72.7
20160225091500,885.6,278.8,291.92,32.963,42,90.4,100,70.4,75.7,72.7
20160225093000,885.6,278.8,285.36,32.2222,42,90.4,100,70.5,75.7,72.7
20160225094500,885.6,278.8,291.92,32.963,42,100.2,100,70.6,75.7,72.7
20160225100000,885.6,278.8,291.92,32.963,42,91.9,100,70.5,75.7,72.7
20160225101500,885.6,278.8,291.92,32.963,42,101.9,100,70.5,75.7,72.7
20160225103000,885.6,278.8,285.36,32.2222,42,91.1,100,70.5,75.7,72.7
20160225104500,885.6,278.8,285.36,32.2222,42,102.6,100,70.7,75.7,72.7
20160225110000,885.6,278.8,285.36,32.2222,42,92.0,100,70.9,75.7,72.7
20160225111500,885.6,278.8,285.36,32.2222,42,104.3,100,71.0,75.7,72.7
20160225113000,885.6,278.8,285.36,32.2222,42,98.2,100,71.1,75.7,72.7
20160225114500,885.6,278.8,282.08,31.8519,42,95.1,100,71.2,75.7,72.7
20160225120000,885.6,278.8,285.36,32.2222,42,103.5,100,71.4,75.7,72.7
20160225121500,885.6,278.8,275.52,31.1111,42,97.8,100,71.3,75.7,72.7
20160225123000,885.6,278.8,282.08,31.8519,42,91.2,100,71.3,75.7,72.7
20160225124500,885.6,278.8,285.36,32.2222,42,95.4,100,71.3,75.7,72.7
20160225130000,885.6,278.8,282.08,31.8519,42,103.5,100,71.2,75.7,72.7
20160225131500,885.6,278.8,282.08,31.8519,42,94.1,100,71.4,75.7,72.7
20160225133000,885.6,278.8,275.52,31.1111,42,91.7,100,71.6,75.7,72.7
20160225134500,885.6,278.8,275.52,31.1111,42,98.5,100,71.7,75.7,72.7
20160225140000,885.6,278.8,275.52,31.1111,42,99.6,100,71.8,75.7,72.7
20160225141500,885.6,278.8,282.08,31.8519,42,101.9,100,71.9,75.7,72.7
20160225143000,885.6,278.8,275.52,31.1111,42,101.9,100,71.9,75.7,72.7
20160225144500,885.6,278.8,275.52,31.1111,42,101.9,100,72.1,75.7,72.7
20160225150000,885.6,278.8,272.24,30.7407,42,101.9,100,72.0,75.7,72.7
20160225151500,885.6,278.8,275.52,31.1111,42,99.1,100,71.9,75.7,72.7
20160225153000,885.6,278.8,275.52,31.1111,42,93.6,100,72.2,75.7,72.7
20160225154500,885.6,278.8,275.52,31.1111,42,96.3,100,72.5,75.7,72.7
20160225160000,885.6,278.8,267.32,30.1852,42,100.3,100,72.2,75.7,72.7
20160225161500,885.6,278.8,272.24,30.7407,42,93.6,100,72.2,75.7,72.7
20160225163000,885.6,278.8,275.52,31.1111,42,93.6,100,72.1,75.7,72.7
20160225164500,885.6,278.8,272.24,30.7407,42,95.8,100,72.2,75.7,72.7
20160225170000,885.6,278.8,275.52,31.1111,42,99.9,100,72.4,75.7,72.7
20160225171500,885.6,278.8,275.52,31.1111,42,91.7,100,72.6,75.7,72.7
20160225173000,885.6,278.8,275.52,31.1111,42,98.3,100,72.3,75.7,72.7
20160225174500,885.6,278.8,275.52,31.1111,42,95.5,100,72.2,75.7,72.7
20160225180000,885.6,278.8,275.52,31.1111,42,93.1,100,72.2,75.7,72.7
20160225181500,885.6,278.8,275.52,31.1111,42,101.9,100,72.2,75.7,72.7
20160225183000,885.6,278.8,275.52,31.1111,42,97.3,100,72.4,75.7,72.7
20160225184500,885.6,278.8,275.52,31.1111,42,97.3,100,72.2,75.7,72.7
20160225190000,885.6,278.8,272.24,30.7407,42,97.3,100,72.1,75.7,72.7
20160225191500,885.6,278.8,272.24,30.7407,42,101.9,100,72.2,75.7,72.7
20160225193000,885.6,278.8,272.24,30.7407,42,99.7,100,72.3,75.7,72.7
20160225194500,885.6,278.8,272.24,30.7407,42,96.6,100,72.2,75.7,72.7
20160225200000,885.6,278.8,272.24,30.7407,42,91.1,100,72.2,75.7,72.7
20160225201500,885.6,278.8,267.32,30.1852,42,91.1,100,71.9,75.7,72.7
20160225203000,885.6,278.8,272.24,30.7407,42,91.1,100,72.0,75.7,72.7
20160225204500,885.6,278.8,275.52,31.1111,42,93.6,100,72.3,75.7,72.7
20160225210000,885.6,278.8,275.52,31.1111,42,98.5,100,72.3,75.7,72.7
20160225211500,885.6,278.8,275.52,31.1111,42,97.2,100,72.3,75.7,72.7
20160225213000,885.6,278.8,275.52,31.1111,42,91.2,100,72.3,75.7,72.7
20160225214500,885.6,278.8,275.52,31.1111,42,100.3,100,71.9,75.7,72.7
20160225220000,885.6,278.8,275.52,31.1111,42,97.8,100,72.1,75.7,72.7
20160225221500,885.6,278.8,275.52,31.1111,42,93.6,100,72.1,75.7,72.7
20160225223000,885.6,278.8,282.08,31.8519,42,99.6,100,72.0,75.7,72.7
20160225224500,885.6,278.8,275.52,31.1111,42,95.4,100,71.9,75.7,72.7
20160225230000,885.6,278.8,282.08,31.8519,42,97.2,100,71.8,75.7,72.7
20160225231500,885.6,278.8,282.08,31.8519,42,101.1,100,71.8,75.7,72.7
20160225233000,885.6,278.8,282.08,31.8519,42,94.9,100,71.7,75.7,72.7
20160225234500,885.6,278.8,282.08,31.8519,42,102.7,100,71.7,75.7,72.7
20160226000000,885.6,278.8,282.08,31.8519,42,94.7,100,71.6,75.7,72.7
20160226001500,885.6,278.8,291.92,32.963,42,102.8,100,71.6,75.7,72.7
20160226003000,885.6,278.8,291.92,32.963,42,95.0,100,71.6,75.7,72.7
20160226004500,885.6,278.8,285.36,32.2222,42,101.9,100,71.5,75.7,72.7
20160226010000,885.6,278.8,285.36,32.2222,42,91.1,100,71.5,75.7,72.7
20160226011500,885.6,278.8,285.36,32.2222,42,98.7,100,71.5,75.7,72.7
20160226013000,885.6,278.8,291.92,32.963,42,100.2,100,71.5,75.7,72.7
20160226014500,885.6,278.8,291.92,32.963,42,95.5,100,71.5,75.7,72.7
20160226020000,885.6,278.8,291.92,32.963,42,98.9,100,71.4,75.7,72.7
20160226021500,885.6,278.8,282.08,31.8519,42,101.9,100,71.4,75.7,72.7
20160226023000,885.6,278.8,285.36,32.2222,42,91.7,100,71.4,75.7,72.7
20160226024500,885.6,278.8,291.92,32.963,42,101.0,100,71.3,75.7,72.7
20160226030000,885.6,278.8,285.36,32.2222,42,91.4,100,71.3,75.7,72.7
20160226031500,885.6,278.8,291.92,32.963,42,91.4,100,71.3,75.7,72.7
20160226033000,885.6,278.8,291.92,32.963,42,91.4,100,71.4,75.7,72.7
20160226034500,885.6,278.8,291.92,32.963,42,99.0,100,71.3,75.7,72.7
20160226040000,885.6,278.8,285.36,32.2222,42,87.5,100,71.2,75.7,72.7
20160226041500,885.6,278.8,291.92,32.963,42,96.0,100,71.4,75.7,72.7
20160226043000,885.6,278.8,291.92,32.963,42,92.3,100,71.4,75.7,72.7
20160226044500,885.6,278.8,295.2,33.3333,42,92.3,100,71.5,75.7,72.7
20160226050000,885.6,278.8,285.36,32.2222,42,95.3,100,71.4,75.7,72.7
20160226051500,885.6,278.8,291.92,32.963,42,90.0,100,71.4,75.7,72.7
20160226053000,885.6,278.8,291.92,32.963,42,95.8,100,71.5,75.7,72.7
20160226054500,885.6,278.8,282.08,31.8519,42,99.0,100,71.3,75.7,72.7
20160226060000,885.6,278.8,291.92,32.963,42,99.0,100,71.0,75.7,72.7
20160226061500,885.6,278.8,295.2,33.3333,42,91.1,100,71.0,75.7,72.7
20160226063000,885.6,278.8,295.2,33.3333,42,89.7,100,70.8,75.7,72.7
20160226064500,885.6,278.8,300.12,33.8889,42,93.5,100,70.7,75.7,72.7
20160226070000,885.6,278.8,303.4,34.2593,42,86.6,100,70.7,75.7,72.7
20160226071500,885.6,278.8,300.12,33.8889,42,89.9,100,70.7,75.7,72.7
20160226073000,885.6,278.8,295.2,33.3333,42,95.3,100,71.0,75.7,72.7
20160226074500,885.6,278.8,295.2,33.3333,42,90.2,100,70.8,75.7,72.7
20160226080000,885.6,278.8,295.2,33.3333,42,97.8,100,71.2,75.7,72.7
20160226081500,885.6,278.8,295.2,33.3333,42,92.3,100,71.3,75.7,72.7
20160226083000,885.6,278.8,300.12,33.8889,42,96.6,100,71.4,75.7,72.7
20160226084500,885.6,278.8,300.12,33.8889,42,95.3,100,71.4,75.7,72.7
20160226090000,885.6,278.8,300.12,33.8889,42,98.4,100,71.3,75.7,72.7
20160226091500,885.6,278.8,300.12,33.8889,42,101.0,100,71.2,75.7,72.7
20160226093000,885.6,278.8,295.2,33.3333,42,101.0,100,71.0,75.7,72.7
20160226094500,885.6,278.8,295.2,33.3333,42,101.0,100,71.1,75.7,72.7
20160226100000,885.6,278.8,300.12,33.8889,42,90.0,100,71.1,75.7,72.7
20160226101500,885.6,278.8,300.12,33.8889,42,101.0,100,71.1,75.7,72.7
20160226103000,885.6,278.8,291.92,32.963,42,93.6,100,71.4,75.7,72.7
20160226104500,885.6,278.8,295.2,33.3333,42,101.9,100,71.3,75.7,72.7
20160226110000,885.6,278.8,295.2,33.3333,42,95.2,100,71.0,75.7,72.7
20160226111500,885.6,278.8,295.2,33.3333,42,94.2,100,71.0,75.7,72.7
20160226113000,885.6,278.8,285.36,32.2222,42,99.8,100,71.0,75.7,72.7
20160226114500,885.6,278.8,295.2,33.3333,42,95.6,100,71.1,75.7,72.7
20160226120000,885.6,278.8,291.92,32.963,42,101.0,100,71.0,75.7,72.7
20160226121500,885.6,278.8,295.2,33.3333,42,89.9,100,71.1,75.7,72.7
20160226123000,885.6,278.8,291.92,32.963,42,101.6,100,71.2,75.7,72.7
20160226124500,885.6,278.8,300.12,33.8889,42,91.3,100,71.0,75.7,72.7
20160226130000,885.6,278.8,295.2,33.3333,42,102.1,100,71.0,75.7,72.7
20160226131500,885.6,278.8,291.92,32.963,42,92.7,100,71.3,75.7,72.7
20160226133000,885.6,278.8,295.2,33.3333,42,102.7,100,71.4,75.7,72.7
20160226134500,885.6,278.8,291.92,32.963,42,97.8,100,71.4,75.7,72.7
20160226140000,885.6,278.8,295.2,33.3333,42,93.3,100,71.6,75.7,72.7
20160226141500,885.6,278.8,291.92,32.963,42,101.9,100,71.6,75.7,72.7
20160226143000,885.6,278.8,291.92,32.963,42,98.1,100,71.7,75.7,72.7
20160226144500,885.6,278.8,285.36,32.2222,42,91.1,100,71.6,75.7,72.7
20160226150000,885.6,278.8,291.92,32.963,42,99.8,100,71.3,75.7,72.7
20160226151500,885.6,278.8,285.36,32.2222,42,99.8,100,71.4,75.7,72.7
20160226153000,885.6,278.8,291.92,32.963,42,91.1,100,71.5,75.7,72.7
20160226154500,885.6,278.8,282.08,31.8519,42,97.3,100,71.7,75.7,72.7
20160226160000,885.6,278.8,291.92,32.963,42,101.0,100,71.8,75.7,72.7
20160226161500,885.6,278.8,282.08,31.8519,42,92.7,100,71.6,75.7,72.7
20160226163000,885.6,278.8,282.08,31.8519,42,92.7,100,71.8,75.7,72.7
20160226164500,885.6,278.8,282.08,31.8519,42,96.6,100,71.7,75.7,72.7
20160226170000,885.6,278.8,282.08,31.8519,42,102.7,100,71.5,75.7,72.7
20160226171500,885.6,278.8,291.92,32.963,42,97.1,100,71.6,75.7,72.7
20160226173000,885.6,278.8,285.36,32.2222,42,102.0,100,71.8,75.7,72.7
20160226174500,885.6,278.8,291.92,32.963,42,90.5,100,71.9,75.7,72.7
20160226180000,885.6,278.8,285.36,32.2222,42,101.0,100,72.0,75.7,72.7
20160226181500,885.6,278.8,285.36,32.2222,42,90.0,100,71.7,75.7,72.7
20160226183000,885.6,278.8,291.92,32.963,42,101.0,100,72.0,75.7,72.7
20160226184500,885.6,278.8,285.36,32.2222,42,89.9,100,71.8,75.7,72.7
20160226190000,885.6,278.8,285.36,32.2222,42,101.9,100,71.8,75.7,72.7
20160226191500,885.6,278.8,282.08,31.8519,42,95.3,100,71.8,75.7,72.7
20160226193000,885.6,278.8,291.92,32.963,42,89.9,100,71.9,75.7,72.7
20160226194500,885.6,278.8,282.08,31.8519,42,99.5,100,71.9,75.7,72.7
20160226200000,885.6,278.8,285.36,32.2222,42,101.9,100,72.1,75.7,72.7
20160226201500,885.6,278.8,285.36,32.2222,42,91.8,100,72.1,75.7,72.7
20160226203000,885.6,278.8,285.36,32.2222,42,100.2,100,71.8,75.7,72.7
20160226204500,885.6,278.8,285.36,32.2222,42,88.6,100,71.6,75.7,72.7
20160226210000,885.6,278.8,291.92,32.963,42,97.8,100,71.6,75.7,72.7
20160226211500,885.6,278.8,285.36,32.2222,42,100.2,100,71.7,75.7,72.7
20160226213000,885.6,278.8,285.36,32.2222,42,100.2,100,72.1,75.7,72.7
20160226214500,885.6,278.8,285.36,32.2222,42,91.5,100,72.2,75.7,72.7
20160226220000,885.6,278.8,285.36,32.2222,42,99.6,100,72.2,75.7,72.7
20160226221500,885.6,278.8,291.92,32.963,42,92.5,100,71.7,75.7,72.7
20160226223000,885.6,278.8,285.36,32.2222,42,99.0,100,71.7,75.7,72.7
20160226224500,885.6,278.8,285.36,32.2222,42,100.2,100,71.8,75.7,72.7
20160226230000,885.6,278.8,291.92,32.963,42,89.0,100,72.0,75.7,72.7
20160226231500,885.6,278.8,285.36,32.2222,42,99.0,100,71.7,75.7,72.7
20160226233000,885.6,278.8,291.92,32.963,42,86.2,100,71.6,75.7,72.7
20160226234500,885.6,278.8,291.92,32.963,42,97.2,100,71.6,75.7,72.7
20160227000000,885.6,278.8,285.36,32.2222,42,87.5,100,71.7,75.7,72.7
20160227001500,885.6,278.8,295.2,33.3333,42,94.8,100,71.6,75.7,72.7
20160227003000,885.6,278.8,291.92,32.963,42,92.9,100,71.7,75.7,72.7
20160227004500,885.6,278.8,285.36,32.2222,42,84.4,100,71.7,75.7,72.7
20160227010000,885.6,278.8,291.92,32.963,42,94.7,100,71.8,75.7,72.7
20160227011500,885.6,278.8,267.32,30.1852,41,92.8,100,71.3,75.7,72.7
20160227013000,885.6,278.8,272.24,30.7407,41,98.3,100,71.2,75.7,72.7
20160227014500,885.6,278.8,272.24,30.7407,41,94.7,100,71.0,75.7,72.7
20160227020000,885.6,278.8,275.52,31.1111,41,94.7,100,71.0,75.7,72.7
20160227021500,885.6,278.8,272.24,30.7407,41,95.9,100,71.4,75.7,72.7
20160227023000,885.6,278.8,275.52,31.1111,41,90.2,100,71.4,75.7,72.7
20160227024500,885.6,278.8,275.52,31.1111,41,86.4,100,71.4,75.7,72.7
20160227030000,885.6,278.8,272.24,30.7407,41,92.9,100,71.3,75.7,72.7
20160227031500,885.6,278.8,275.52,31.1111,41,87.4,100,71.3,75.7,72.7
20160227033000,885.6,278.8,275.52,31.1111,41,83.8,100,71.2,75.7,72.7
20160227034500,885.6,278.8,275.52,31.1111,41,90.4,100,71.2,75.7,72.7
20160227040000,885.6,278.8,282.08,31.8519,41,88.4,100,71.0,75.7,72.7
20160227041500,885.6,278.8,275.52,31.1111,41,82.8,100,71.0,75.7,72.7
20160227043000,885.6,278.8,275.52,31.1111,41,87.0,100,70.9,75.7,72.7
20160227044500,885.6,278.8,275.52,31.1111,41,88.6,100,70.8,75.7,72.7
20160227050000,885.6,278.8,275.52,31.1111,41,83.7,100,70.7,75.7,72.7
20160227051500,885.6,278.8,282.08,31.8519,41,83.7,100,70.7,75.7,72.7
20160227053000,885.6,278.8,285.36,32.2222,41,88.6,100,70.5,75.7,72.7
20160227054500,885.6,278.8,282.08,31.8519,41,86.1,100,70.4,75.7,72.7
20160227060000,885.6,278.8,282.08,31.8519,41,81.6,100,70.4,75.7,72.7
20160227061500,885.6,278.8,275.52,31.1111,41,88.0,100,70.2,75.7,72.7
20160227063000,885.6,278.8,285.36,32.2222,41,86.1,100,70.2,75.7,72.7
20160227064500,885.6,278.8,282.08,31.8519,41,80.2,100,70.2,75.7,72.7
20160227070000,885.6,278.8,282.08,31.8519,41,88.6,100,70.0,75.7,72.7
20160227071500,885.6,278.8,282.08,31.8519,41,85.6,100,69.9,75.7,72.7
20160227073000,885.6,278.8,282.08,31.8519,41,79.7,100,69.9,75.7,72.7
20160227074500,885.6,278.8,275.52,31.1111,41,89.2,100,69.7,75.7,72.7
20160227080000,885.6,278.8,285.36,32.2222,41,87.0,100,69.7,75.7,72.7
20160227081500,885.6,278.8,282.08,31.8519,41,83.1,100,69.9,75.7,72.7
20160227083000,885.6,278.8,275.52,31.1111,41,90.9,100,70.0,75.7,72.7
20160227084500,885.6,278.8,272.24,30.7407,41,90.9,100,70.0,75.7,72.7
20160227090000,885.6,278.8,282.08,31.8519,41,87.2,100,69.9,75.7,72.7
20160227091500,885.6,278.8,282.08,31.8519,41,87.2,100,70.0,75.7,72.7
20160227093000,885.6,278.8,272.24,30.7407,41,92.3,100,70.1,75.7,72.7
20160227094500,885.6,278.8,275.52,31.1111,41,87.4,100,70.2,75.7,72.7
20160227100000,885.6,278.8,275.52,31.1111,41,91.8,100,70.3,75.7,72.7
20160227101500,885.6,278.8,272.24,30.7407,41,94.1,100,70.3,75.7,72.7
20160227103000,885.6,278.8,275.52,31.1111,41,94.1,100,70.1,75.7,72.7
20160227104500,885.6,278.8,272.24,30.7407,41,97.2,100,70.3,75.7,72.7
20160227110000,885.6,278.8,275.52,31.1111,41,93.6,100,70.5,75.7,72.7
20160227111500,885.6,278.8,275.52,31.1111,41,87.7,100,70.6,75.7,72.7
20160227113000,885.6,278.8,272.24,30.7407,41,97.6,100,70.5,75.7,72.7
20160227114500,885.6,278.8,272.24,30.7407,41,97.6,100,70.6,75.7,72.7
20160227120000,885.6,278.8,272.24,30.7407,41,89.3,100,70.4,75.7,72.7
20160227121500,885.6,278.8,267.32,30.1852,41,99.6,100,70.4,75.7,72.7
20160227123000,885.6,278.8,267.32,30.1852,41,95.9,100,70.7,75.7,72.7
20160227124500,885.6,278.8,267.32,30.1852,41,93.0,100,70.8,75.7,72.7
20160227130000,885.6,278.8,260.76,29.4444,41,100.2,100,71.0,75.7,72.7
20160227131500,885.6,278.8,267.32,30.1852,41,91.1,100,71.2,75.7,72.7
20160227133000,885.6,278.8,267.32,30.1852,41,101.9,100,70.9,75.7,72.7
20160227134500,885.6,278.8,267.32,30.1852,41,95.9,100,70.8,75.7,72.7
20160227140000,885.6,278.8,260.76,29.4444,41,99.7,100,71.0,75.7,72.7
20160227141500,885.6,278.8,260.76,29.4444,41,96.6,100,70.9,75.7,72.7
20160227143000,885.6,278.8,267.32,30.1852,41,104.5,100,71.1,75.7,72.7
20160227144500,885.6,278.8,267.32,30.1852,41,96.0,100,71.3,75.7,72.7
20160227150000,885.6,278.8,260.76,29.4444,41,104.4,100,71.4,75.7,72.7
20160227151500,885.6,278.8,257.48,29.0741,41,95.3,100,71.7,75.7,72.7
20160227153000,885.6,278.8,267.32,30.1852,41,101.1,100,71.7,75.7,72.7
20160227154500,885.6,278.8,267.32,30.1852,41,101.1,100,71.6,75.7,72.7
20160227160000,885.6,278.8,260.76,29.4444,41,92.9,100,71.6,75.7,72.7
20160227161500,885.6,278.8,260.76,29.4444,41,94.9,100,71.9,75.7,72.7
20160227163000,885.6,278.8,260.76,29.4444,41,102.8,100,72.0,75.7,72.7
20160227164500,885.6,278.8,267.32,30.1852,41,100.9,100,72.2,75.7,72.7
20160227170000,885.6,278.8,267.32,30.1852,41,93.6,100,72.2,75.7,72.7
20160227171500,885.6,278.8,260.76,29.4444,41,102.7,100,72.1,75.7,72.7
20160227173000,885.6,278.8,257.48,29.0741,41,92.0,100,72.3,75.7,72.7
20160227174500,885.6,278.8,260.76,29.4444,41,102.7,100,72.4,75.7,72.7
20160227180000,885.6,278.8,267.32,30.1852,41,91.7,100,72.2,75.7,72.7
20160227181500,885.6,278.8,260.76,29.4444,41,102.7,100,72.1,75.7,72.7
20160227183000,885.6,278.8,267.32,30.1852,41,93.4,100,71.8,75.7,72.7
20160227184500,885.6,278.8,260.76,29.4444,41,103.1,100,71.8,75.7,72.7
20160227190000,885.6,278.8,267.32,30.1852,41,91.1,100,71.9,75.7,72.7
20160227191500,885.6,278.8,267.32,30.1852,41,101.9,100,72.0,75.7,72.7
20160227193000,885.6,278.8,267.32,30.1852,41,92.6,100,72.2,75.7,72.7
20160227194500,885.6,278.8,260.76,29.4444,41,97.8,100,72.3,75.7,72.7
20160227200000,885.6,278.8,257.48,29.0741,41,99.6,100,72.2,75.7,72.7
20160227201500,885.6,278.8,260.76,29.4444,41,93.5,100,72.2,75.7,72.7
20160227203000,885.6,278.8,267.32,30.1852,41,95.5,100,72.2,75.7,72.7
20160227204500,885.6,278.8,272.24,30.7407,41,95.5,100,72.2,75.7,72.7
20160227210000,885.6,278.8,267.32,30.1852,41,90.2,100,72.4,75.7,72.7
20160227211500,885.6,278.8,267.32,30.1852,41,96.6,100,72.4,75.7,72.7
20160227213000,885.6,278.8,267.32,30.1852,41,86.9,100,72.2,75.7,72.7
20160227214500,885.6,278.8,267.32,30.1852,41,95.9,100,72.2,75.7,72.7
20160227220000,885.6,278.8,267.32,30.1852,41,87.8,100,72.2,75.7,72.7
20160227221500,885.6,278.8,267.32,30.1852,41,94.8,100,72.1,75.7,72.7
20160227223000,885.6,278.8,267.32,30.1852,41,94.8,100,72.1,75.7,72.7
