PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227224500,885.6,278.8,272.24,30.7407,41,86.2,100,72.1,75.7,72.7
20160227230000,885.6,278.8,267.32,30.1852,41,97.2,100,72.1,75.7,72.7
20160227231500,885.6,278.8,267.32,30.1852,41,87.4,100,71.8,75.7,72.7
20160227233000,885.6,278.8,267.32,30.1852,41,97.8,100,71.7,75.7,72.7
20160227234500,885.6,278.8,267.32,30.1852,41,89.9,100,71.6,75.7,72.7
20160228000000,885.6,278.8,267.32,30.1852,41,97.8,100,71.7,75.7,72.7
20160228001500,885.6,278.8,272.24,30.7407,41,92.5,100,71.4,75.7,72.7
20160228003000,885.6,278.8,267.32,30.1852,41,97.2,100,71.4,75.7,72.7
20160228004500,885.6,278.8,272.24,30.7407,41,98.5,100,71.6,75.7,72.7
20160228010000,885.6,278.8,267.32,30.1852,41,91.6,100,71.3,75.7,72.7
20160228011500,885.6,278.8,267.32,30.1852,41,97.2,100,71.3,75.7,72.7
20160228013000,885.6,278.8,267.32,30.1852,41,91.7,100,71.5,75.7,72.7
20160228014500,885.6,278.8,275.52,31.1111,41,90.2,100,71.8,75.7,72.7
20160228020000,885.6,278.8,267.32,30.1852,41,92.9,100,71.9,75.7,72.7
20160228021500,885.6,278.8,275.52,31.1111,41,84.2,100,71.9,75.7,72.7
20160228023000,885.6,278.8,275.52,31.1111,41,93.0,100,71.3,75.7,72.7
20160228024500,885.6,278.8,275.52,31.1111,41,91.7,100,71.2,75.7,72.7
20160228030000,885.6,278.8,275.52,31.1111,41,84.4,100,71.4,75.7,72.7
20160228031500,885.6,278.8,275.52,31.1111,41,87.9,100,71.5,75.7,72.7
20160228033000,885.6,278.8,275.52,31.1111,41,91.7,100,71.4,75.7,72.7
20160228034500,885.6,278.8,275.52,31.1111,41,88.6,100,71.5,75.7,72.7
20160228040000,885.6,278.8,275.52,31.1111,41,87.7,100,71.4,75.7,72.7
20160228041500,885.6,278.8,275.52,31.1111,41,92.3,100,71.4,75.7,72.7
20160228043000,885.6,278.8,275.52,31.1111,41,84.9,100,70.9,75.7,72.7
20160228044500,885.6,278.8,275.52,31.1111,41,85.8,100,70.9,75.7,72.7
20160228050000,885.6,278.8,282.08,31.8519,41,91.7,100,71.0,75.7,72.7
20160228051500,885.6,278.8,282.08,31.8519,41,86.8,100,71.1,75.7,72.7
20160228053000,885.6,278.8,282.08,31.8519,41,83.8,100,71.1,75.7,72.7
20160228054500,885.6,278.8,275.52,31.1111,41,91.1,100,71.0,75.7,72.7
20160228060000,885.6,278.8,282.08,31.8519,41,86.2,100,71.0,75.7,72.7
20160228061500,885.6,278.8,275.52,31.1111,41,80.7,100,70.9,75.7,72.7
20160228063000,885.6,278.8,275.52,31.1111,41,90.4,100,70.8,75.7,72.7
20160228064500,885.6,278.8,282.08,31.8519,41,87.4,100,70.6,75.7,72.7
20160228070000,885.6,278.8,282.08,31.8519,41,82.9,100,70.4,75.7,72.7
20160228071500,885.6,278.8,282.08,31.8519,41,91.1,100,70.4,75.7,72.7
20160228073000,885.6,278.8,282.08,31.8519,41,88.6,100,70.2,75.7,72.7
20160228074500,885.6,278.8,282.08,31.8519,41,82.6,100,70.5,75.7,72.7
20160228080000,885.6,278.8,282.08,31.8519,41,93.5,100,70.5,75.7,72.7
20160228081500,885.6,278.8,272.24,30.7407,41,91.7,100,70.5,75.7,72.7
20160228083000,885.6,278.8,275.52,31.1111,41,85.7,100,70.6,75.7,72.7
20160228084500,885.6,278.8,275.52,31.1111,41,94.8,100,70.7,75.7,72.7
20160228090000,885.6,278.8,272.24,30.7407,41,94.8,100,70.7,75.7,72.7
20160228091500,885.6,278.8,272.24,30.7407,41,87.8,100,70.7,75.7,72.7
20160228093000,885.6,278.8,267.32,30.1852,41,96.6,100,70.7,75.7,72.7
20160228094500,885.6,278.8,272.24,30.7407,41,94.3,100,70.8,75.7,72.7
20160228100000,885.6,278.8,267.32,30.1852,41,98.4,100,70.9,75.7,72.7
20160228101500,885.6,278.8,267.32,30.1852,41,91.7,100,71.0,75.7,72.7
20160228103000,885.6,278.8,267.32,30.1852,41,100.2,100,71.2,75.7,72.7
20160228104500,885.6,278.8,260.76,29.4444,41,93.1,100,71.3,75.7,72.7
20160228110000,885.6,278.8,275.52,31.1111,41,96.6,100,71.3,75.7,72.7
20160228111500,885.6,278.8,267.32,30.1852,41,102.7,100,71.4,75.7,72.7
20160228113000,885.6,278.8,267.32,30.1852,41,92.4,100,71.6,75.7,72.7
20160228114500,885.6,278.8,260.76,29.4444,41,104.3,100,71.8,75.7,72.7
20160228120000,885.6,278.8,267.32,30.1852,41,92.9,100,71.9,75.7,72.7
20160228121500,885.6,278.8,260.76,29.4444,41,103.5,100,71.9,75.7,72.7
20160228123000,885.6,278.8,260.76,29.4444,41,94.1,100,71.9,75.7,72.7
20160228124500,885.6,278.8,272.24,30.7407,41,103.5,100,72.2,75.7,72.7
20160228130000,885.6,278.8,267.32,30.1852,41,94.2,100,72.3,75.7,72.7
20160228131500,885.6,278.8,267.32,30.1852,41,104.4,100,72.4,75.7,72.7
20160228133000,885.6,278.8,257.48,29.0741,41,100.4,100,72.4,75.7,72.7
20160228134500,885.6,278.8,260.76,29.4444,41,94.9,100,72.4,75.7,72.7
20160228140000,885.6,278.8,260.76,29.4444,41,103.5,100,72.7,75.7,72.7
20160228141500,885.6,278.8,267.32,30.1852,41,97.8,100,72.7,75.7,72.7
20160228143000,885.6,278.8,267.32,30.1852,41,99.2,100,72.8,75.7,72.7
20160228144500,885.6,278.8,267.32,30.1852,41,94.2,100,72.7,75.7,72.7
20160228150000,885.6,278.8,260.76,29.4444,41,102.8,100,72.8,75.7,72.7
20160228151500,885.6,278.8,267.32,30.1852,41,97.4,0,73.0,75.7,72.7
20160228153000,885.6,278.8,260.76,29.4444,41,58.8,0,72.6,75.7,72.7
20160228154500,885.6,278.8,260.76,29.4444,41,60.3,100,71.7,75.7,72.7
20160228160000,885.6,278.8,260.76,29.4444,41,86.5,100,72.2,75.7,72.7
20160228161500,885.6,278.8,272.24,30.7407,42,80.6,100,72.6,75.7,72.7
20160228163000,885.6,278.8,275.52,31.1111,42,79.2,100,72.5,75.7,72.7
20160228164500,885.6,278.8,272.24,30.7407,42,79.2,100,72.5,75.7,72.7
20160228170000,885.6,278.8,272.24,30.7407,42,84.9,100,72.8,75.7,72.7
20160228171500,885.6,278.8,272.24,30.7407,42,80.6,100,72.9,75.7,72.7
20160228173000,885.6,278.8,272.24,30.7407,42,82.2,100,72.9,75.7,72.7
20160228174500,885.6,278.8,275.52,31.1111,42,83.7,100,72.7,75.7,72.7
20160228180000,885.6,278.8,275.52,31.1111,42,80.3,100,72.7,75.7,72.7
20160228181500,885.6,278.8,275.52,31.1111,42,78.7,100,72.8,75.7,72.7
20160228183000,885.6,278.8,282.08,31.8519,42,78.7,100,72.8,75.7,72.7
20160228184500,885.6,278.8,272.24,30.7407,42,81.2,100,72.8,75.7,72.7
20160228190000,885.6,278.8,275.52,31.1111,42,84.3,100,72.9,75.7,72.7
20160228191500,885.6,278.8,275.52,31.1111,42,61.4,100,72.2,75.7,72.7
20160228193000,885.6,278.8,272.24,30.7407,42,72.2,100,72.5,75.7,72.7
20160228194500,885.6,278.8,275.52,31.1111,42,87.0,100,72.4,75.7,72.7
20160228200000,885.6,278.8,282.08,31.8519,42,82.3,100,71.5,75.7,72.7
20160228201500,885.6,278.8,282.08,31.8519,42,79.1,100,72.4,75.7,72.7
20160228203000,885.6,278.8,285.36,32.2222,42,85.6,100,72.7,75.7,72.7
20160228204500,885.6,278.8,282.08,31.8519,42,86.8,100,71.9,75.7,72.7
20160228210000,885.6,278.8,282.08,31.8519,42,76.3,100,71.8,75.7,72.7
20160228211500,885.6,278.8,285.36,32.2222,42,87.4,100,72.8,75.7,72.7
20160228213000,885.6,278.8,282.08,31.8519,42,66.2,100,71.8,75.7,72.7
20160228214500,885.6,278.8,275.52,31.1111,42,75.8,100,72.2,75.7,72.7
20160228220000,885.6,278.8,282.08,31.8519,42,81.0,100,72.2,75.7,72.7
20160228221500,885.6,278.8,687.16,77.5926,58,56.7,0,70.5,69.0,66.0
20160228223000,885.6,278.8,346.04,39.0741,44,56.7,0,68.3,69.0,66.0
20160228224500,885.6,278.8,295.2,33.3333,42,56.7,0,68.3,69.0,66.0
20160228230000,885.6,278.8,300.12,33.8889,42,56.7,0,67.8,69.0,66.0
20160228231500,885.6,278.8,295.2,33.3333,42,56.7,0,67.6,69.0,66.0
20160228233000,885.6,278.8,295.2,33.3333,42,56.7,0,67.3,69.0,66.0
20160228234500,885.6,278.8,295.2,33.3333,42,56.7,0,67.1,69.9,66.9
20160229000000,885.6,278.8,300.12,33.8889,42,56.7,0,67.4,69.9,66.9
20160229001500,885.6,278.8,295.2,33.3333,42,56.7,0,67.5,69.9,66.9
20160229003000,885.6,278.8,295.2,33.3333,42,56.0,0,67.0,69.9,66.9
20160229004500,885.6,278.8,295.2,33.3333,42,56.0,0,66.8,69.9,66.9
20160229010000,885.6,278.8,291.92,32.963,42,56.0,0,67.1,69.9,66.9
20160229011500,885.6,278.8,300.12,33.8889,42,56.0,0,66.7,69.9,66.9
20160229013000,885.6,278.8,303.4,34.2593,42,56.0,100,66.1,69.9,66.9
20160229014500,885.6,278.8,303.4,34.2593,42,60.0,100,66.6,69.9,66.9
20160229020000,885.6,278.8,291.92,32.963,42,65.8,0,67.2,69.9,66.9
20160229021500,885.6,278.8,295.2,33.3333,42,56.7,0,67.1,69.9,66.9
20160229023000,885.6,278.8,295.2,33.3333,42,56.7,100,66.0,69.9,66.9
20160229024500,885.6,278.8,291.92,32.963,42,58.8,100,66.5,69.9,66.9
20160229030000,885.6,278.8,300.12,33.8889,42,67.8,0,67.2,69.9,66.9
20160229031500,885.6,278.8,295.2,33.3333,42,56.4,100,66.0,69.9,66.9
20160229033000,885.6,278.8,295.2,33.3333,42,61.6,100,66.5,69.9,66.9
20160229034500,885.6,278.8,300.12,33.8889,42,65.3,100,66.9,69.9,66.9
20160229040000,885.6,278.8,295.2,33.3333,42,63.2,100,66.3,69.9,66.9
20160229041500,885.6,278.8,295.2,33.3333,42,58.5,0,66.7,69.9,66.9
20160229043000,885.6,278.8,295.2,33.3333,42,62.8,100,65.8,69.9,66.9
20160229044500,885.6,278.8,291.92,32.963,42,66.6,100,66.1,69.9,66.9
20160229050000,885.6,278.8,295.2,33.3333,42,62.1,100,66.4,69.9,66.9
20160229051500,885.6,278.8,300.12,33.8889,42,66.8,100,66.9,69.9,66.9
20160229053000,885.6,278.8,300.12,33.8889,42,66.8,100,66.9,69.9,66.9
20160229054500,885.6,278.8,300.12,33.8889,42,68.2,100,67.1,69.9,66.9
20160229060000,885.6,278.8,300.12,33.8889,42,66.3,100,67.1,69.9,66.9
20160229061500,885.6,278.8,282.08,31.8519,42,58.8,0,66.7,69.9,66.9
20160229063000,885.6,278.8,300.12,33.8889,42,58.0,100,66.0,69.9,66.9
20160229064500,885.6,278.8,300.12,33.8889,42,67.3,100,66.7,69.9,66.9
20160229070000,885.6,278.8,308.32,34.8148,42,68.1,100,66.7,69.9,66.9
20160229071500,885.6,278.8,295.2,33.3333,42,59.6,0,66.8,69.9,66.9
20160229073000,885.6,278.8,295.2,33.3333,42,57.6,100,66.0,69.9,66.9
20160229074500,885.6,278.8,295.2,33.3333,42,67.6,100,66.8,69.9,66.9
20160229080000,885.6,278.8,300.12,33.8889,42,60.7,100,66.4,69.9,66.9
20160229081500,885.6,278.8,295.2,33.3333,42,69.0,0,67.2,69.9,66.9
20160229083000,885.6,278.8,295.2,33.3333,42,59.6,0,66.7,69.9,66.9
20160229084500,885.6,278.8,291.92,32.963,42,58.8,100,66.6,69.9,66.9
20160229090000,885.6,278.8,300.12,33.8889,42,58.8,100,66.7,69.9,66.9
20160229091500,885.6,278.8,291.92,32.963,42,59.5,100,66.4,69.9,66.9
20160229093000,885.6,278.8,291.92,32.963,42,59.5,100,67.0,69.9,66.9
20160229094500,885.6,278.8,291.92,32.963,42,59.5,0,67.4,69.9,66.9
20160229100000,885.6,278.8,285.36,32.2222,42,59.5,0,67.8,69.9,66.9
20160229101500,885.6,278.8,295.2,33.3333,42,59.5,0,68.1,69.9,66.9
20160229103000,885.6,278.8,291.92,32.963,42,59.5,0,68.2,69.9,66.9
20160229104500,885.6,278.8,285.36,32.2222,42,59.5,0,67.1,69.9,66.9
20160229110000,885.6,278.8,291.92,32.963,42,60.3,100,66.3,69.9,66.9
20160229111500,885.6,278.8,295.2,33.3333,42,60.3,100,66.0,69.9,66.9
20160229113000,885.6,278.8,285.36,32.2222,42,62.4,100,66.6,69.9,66.9
20160229114500,885.6,278.8,291.92,32.963,42,70.9,100,66.8,69.9,66.9
20160229120000,885.6,278.8,285.36,32.2222,42,60.8,100,66.5,69.9,66.9
20160229121500,885.6,278.8,291.92,32.963,42,59.6,100,66.0,69.9,66.9
20160229123000,885.6,278.8,300.12,33.8889,42,67.3,100,66.8,69.9,66.9
20160229124500,885.6,278.8,300.12,33.8889,42,64.0,100,66.4,69.9,66.9
20160229130000,885.6,278.8,295.2,33.3333,42,67.2,100,66.7,69.9,66.9
20160229131500,885.6,278.8,295.2,33.3333,42,67.2,100,66.9,69.9,66.9
20160229133000,885.6,278.8,300.12,33.8889,42,67.2,100,66.9,69.9,66.9
20160229134500,885.6,278.8,291.92,32.963,42,67.2,100,67.0,69.9,66.9
20160229140000,885.6,278.8,295.2,33.3333,42,66.5,100,67.0,69.9,66.9
20160229141500,885.6,278.8,295.2,33.3333,42,66.5,100,67.1,69.9,66.9
20160229143000,885.6,278.8,300.12,33.8889,42,66.5,0,67.2,69.9,66.9
20160229144500,885.6,278.8,300.12,33.8889,42,60.0,0,66.7,69.9,66.9
20160229150000,885.6,278.8,291.92,32.963,42,60.0,100,66.6,69.9,66.9
20160229151500,885.6,278.8,291.92,32.963,42,60.0,100,66.6,69.9,66.9
20160229153000,885.6,278.8,303.4,34.2593,42,60.0,0,66.8,69.9,66.9
20160229154500,885.6,278.8,303.4,34.2593,42,60.0,0,67.2,69.9,66.9
20160229160000,885.6,278.8,300.12,33.8889,42,60.0,0,67.6,69.9,66.9
20160229161500,885.6,278.8,300.12,33.8889,42,60.0,0,67.9,69.9,66.9
20160229163000,885.6,278.8,300.12,33.8889,42,60.0,0,68.1,69.9,66.9
20160229164500,885.6,278.8,295.2,33.3333,42,59.2,0,68.2,69.9,66.9
20160229170000,885.6,278.8,300.12,33.8889,42,59.2,0,68.4,69.9,66.9
20160229171500,885.6,278.8,300.12,33.8889,42,59.2,0,68.6,69.9,66.9
20160229173000,885.6,278.8,295.2,33.3333,42,59.2,0,68.7,69.9,66.9
20160229174500,885.6,278.8,295.2,33.3333,42,59.2,0,68.8,69.9,66.9
20160229180000,885.6,278.8,291.92,32.963,42,58.4,0,68.7,69.9,66.9
20160229181500,885.6,278.8,285.36,32.2222,42,58.4,0,68.7,70.0,67.0
20160229183000,885.6,278.8,291.92,32.963,42,58.4,0,68.7,70.0,67.0
20160229184500,885.6,278.8,285.36,32.2222,42,58.4,0,68.6,70.0,67.0
20160229190000,885.6,278.8,291.92,32.963,42,58.4,0,68.5,70.0,67.0
20160229191500,885.6,278.8,295.2,33.3333,42,58.4,0,68.4,70.0,67.0
20160229193000,885.6,278.8,285.36,32.2222,42,58.4,0,68.4,70.0,67.0
20160229194500,885.6,278.8,295.2,33.3333,42,58.4,0,68.4,70.0,67.0
20160229200000,885.6,278.8,291.92,32.963,42,58.4,0,68.3,70.0,67.0
20160229201500,885.6,278.8,295.2,33.3333,42,58.4,0,68.4,70.0,67.0
20160229203000,885.6,278.8,291.92,32.963,42,58.4,0,68.5,70.0,67.0
20160229204500,885.6,278.8,295.2,33.3333,42,58.4,0,68.6,70.0,67.0
20160229210000,885.6,278.8,295.2,33.3333,42,58.4,0,68.7,70.0,67.0
20160229211500,885.6,278.8,295.2,33.3333,42,58.4,0,68.7,70.0,67.0
20160229213000,885.6,278.8,291.92,32.963,42,58.4,0,68.6,70.0,67.0
20160229214500,885.6,278.8,285.36,32.2222,42,58.4,0,68.7,70.0,67.0
20160229220000,885.6,278.8,291.92,32.963,42,58.4,0,68.7,70.0,67.0
20160229221500,885.6,278.8,285.36,32.2222,42,58.4,0,68.8,70.0,67.0
20160229223000,885.6,278.8,291.92,32.963,42,58.4,0,68.9,70.0,67.0
20160229224500,885.6,278.8,291.92,32.963,42,58.4,0,68.8,70.0,67.0
20160229230000,885.6,278.8,300.12,33.8889,42,58.4,0,68.8,70.0,67.0
20160229231500,885.6,278.8,300.12,33.8889,42,58.4,0,68.8,70.0,67.0
20160229233000,885.6,278.8,291.92,32.963,42,58.4,0,68.8,70.0,67.0
20160229234500,885.6,278.8,300.12,33.8889,42,58.4,0,68.7,70.0,67.0
20160301000000,885.6,278.8,295.2,33.3333,42,58.4,0,68.7,70.0,67.0
20160301001500,885.6,278.8,300.12,33.8889,42,58.4,0,68.8,70.0,67.0
20160301003000,885.6,278.8,295.2,33.3333,42,57.6,0,69.0,70.0,67.0
20160301004500,885.6,278.8,300.12,33.8889,42,57.6,0,69.0,70.0,67.0
20160301010000,885.6,278.8,291.92,32.963,42,57.6,0,68.6,70.0,67.0
20160301011500,885.6,278.8,295.2,33.3333,42,57.6,0,68.6,70.0,67.0
20160301013000,885.6,278.8,295.2,33.3333,42,57.6,0,68.7,70.0,67.0
20160301014500,885.6,278.8,295.2,33.3333,42,57.6,0,68.7,70.0,67.0
20160301020000,885.6,278.8,300.12,33.8889,42,57.6,0,68.6,70.0,67.0
20160301021500,885.6,278.8,285.36,32.2222,42,57.6,0,68.4,70.0,67.0
20160301023000,885.6,278.8,295.2,33.3333,42,57.6,0,68.5,70.0,67.0
20160301024500,885.6,278.8,295.2,33.3333,42,57.6,0,68.5,70.0,67.0
20160301030000,885.6,278.8,285.36,32.2222,42,57.6,0,68.4,70.0,67.0
20160301031500,885.6,278.8,295.2,33.3333,42,57.6,0,68.4,70.0,67.0
20160301033000,885.6,278.8,291.92,32.963,42,57.6,0,68.4,70.0,67.0
20160301034500,885.6,278.8,291.92,32.963,42,57.6,0,68.4,70.0,67.0
20160301040000,885.6,278.8,291.92,32.963,42,57.6,0,68.4,70.0,67.0
20160301041500,885.6,278.8,291.92,32.963,42,57.6,0,68.5,70.0,67.0
20160301043000,885.6,278.8,291.92,32.963,42,57.6,0,68.6,70.0,67.0
20160301044500,885.6,278.8,295.2,33.3333,42,57.6,0,68.6,70.0,67.0
20160301050000,885.6,278.8,295.2,33.3333,42,57.6,0,68.6,70.0,67.0
20160301051500,885.6,278.8,282.08,31.8519,42,57.6,0,68.7,70.0,67.0
20160301053000,885.6,278.8,291.92,32.963,42,58.3,0,68.7,70.0,67.0
20160301054500,885.6,278.8,291.92,32.963,42,58.3,0,68.7,70.0,67.0
20160301060000,885.6,278.8,295.2,33.3333,42,58.3,0,68.7,70.0,67.0
20160301061500,885.6,278.8,291.92,32.963,42,58.3,0,68.7,70.0,67.0
20160301063000,885.6,278.8,291.92,32.963,42,58.3,0,68.4,70.0,67.0
20160301064500,885.6,278.8,285.36,32.2222,42,58.3,0,68.3,70.0,67.0
20160301070000,885.6,278.8,291.92,32.963,42,58.3,0,68.2,70.0,67.0
20160301071500,885.6,278.8,291.92,32.963,42,57.6,0,68.2,70.0,67.0
20160301073000,885.6,278.8,285.36,32.2222,42,58.3,0,68.2,70.0,67.0
20160301074500,885.6,278.8,282.08,31.8519,42,57.6,0,68.1,70.0,67.0
20160301080000,885.6,278.8,285.36,32.2222,42,58.4,0,68.1,70.0,67.0
20160301081500,885.6,278.8,282.08,31.8519,42,58.4,0,68.2,70.0,67.0
20160301083000,885.6,278.8,282.08,31.8519,42,58.4,0,68.1,70.0,67.0
20160301084500,885.6,278.8,282.08,31.8519,42,58.4,0,68.4,70.0,67.0
20160301090000,885.6,278.8,295.2,33.3333,42,58.4,0,68.5,70.0,67.0
20160301091500,885.6,278.8,291.92,32.963,42,58.4,0,68.3,70.0,67.0
20160301093000,885.6,278.8,295.2,33.3333,42,58.4,0,68.3,70.0,67.0
20160301094500,885.6,278.8,285.36,32.2222,42,58.4,0,68.4,70.0,67.0
20160301100000,885.6,278.8,295.2,33.3333,42,58.4,0,68.4,70.0,67.0
20160301101500,885.6,278.8,295.2,33.3333,42,58.4,0,68.4,70.0,67.0
20160301103000,885.6,278.8,291.92,32.963,42,58.4,0,68.4,70.0,67.0
20160301104500,885.6,278.8,291.92,32.963,42,58.4,0,68.4,70.0,67.0
20160301110000,885.6,278.8,275.52,31.1111,42,58.4,0,68.4,70.0,67.0
20160301111500,885.6,278.8,282.08,31.8519,42,58.4,0,68.4,70.0,67.0
20160301113000,885.6,278.8,282.08,31.8519,42,58.4,0,68.4,70.0,67.0
20160301114500,885.6,278.8,275.52,31.1111,42,58.4,0,68.4,70.0,67.0
20160301120000,885.6,278.8,282.08,31.8519,42,58.4,0,68.4,70.0,67.0
20160301121500,885.6,278.8,275.52,31.1111,42,58.4,0,68.5,70.0,67.0
20160301123000,885.6,278.8,285.36,32.2222,42,58.4,0,68.6,70.0,67.0
20160301124500,885.6,278.8,285.36,32.2222,42,58.4,0,68.6,70.0,67.0
20160301130000,885.6,278.8,285.36,32.2222,42,58.4,0,68.7,70.0,67.0
20160301131500,885.6,278.8,285.36,32.2222,42,58.4,0,68.7,70.0,67.0
20160301133000,885.6,278.8,291.92,32.963,42,58.4,0,68.7,70.0,67.0
20160301134500,885.6,278.8,291.92,32.963,42,58.4,0,68.7,70.0,67.0
20160301140000,885.6,278.8,300.12,33.8889,42,58.4,0,68.7,70.0,67.0
20160301141500,885.6,278.8,291.92,32.963,42,58.4,0,68.8,70.0,67.0
20160301143000,885.6,278.8,285.36,32.2222,42,58.4,0,68.9,70.0,67.0
20160301144500,885.6,278.8,295.2,33.3333,42,58.4,0,68.9,70.0,67.0
20160301150000,885.6,278.8,295.2,33.3333,42,58.4,0,68.9,70.0,67.0
20160301151500,885.6,278.8,295.2,33.3333,42,58.4,0,68.9,70.0,67.0
20160301153000,885.6,278.8,295.2,33.3333,42,58.4,0,69.2,70.0,67.0
20160301154500,885.6,278.8,295.2,33.3333,42,58.4,0,69.2,70.0,67.0
20160301160000,885.6,278.8,291.92,32.963,42,57.6,0,68.9,70.0,67.0
20160301161500,885.6,278.8,295.2,33.3333,42,57.6,0,68.8,70.0,67.0
20160301163000,885.6,278.8,303.4,34.2593,42,57.6,0,69.1,70.0,67.0
20160301164500,885.6,278.8,300.12,33.8889,42,57.6,0,69.2,70.0,67.0
20160301170000,885.6,278.8,295.2,33.3333,42,57.6,0,69.2,70.0,67.0
20160301171500,885.6,278.8,300.12,33.8889,42,57.6,0,69.0,70.0,67.0
20160301173000,885.6,278.8,291.92,32.963,42,57.6,0,68.9,70.0,67.0
20160301174500,885.6,278.8,295.2,33.3333,42,57.6,0,69.0,70.0,67.0
20160301180000,885.6,278.8,291.92,32.963,42,57.6,0,68.9,70.0,67.0
20160301181500,885.6,278.8,285.36,32.2222,42,57.6,0,68.8,70.0,67.0
20160301183000,885.6,278.8,295.2,33.3333,42,57.6,0,68.7,70.0,67.0
20160301184500,885.6,278.8,291.92,32.963,42,57.6,0,68.6,70.0,67.0
20160301190000,885.6,278.8,285.36,32.2222,42,57.6,0,68.5,70.0,67.0
20160301191500,885.6,278.8,282.08,31.8519,42,57.6,0,68.4,70.0,67.0
20160301193000,885.6,278.8,285.36,32.2222,42,57.6,0,68.4,70.0,67.0
20160301194500,885.6,278.8,285.36,32.2222,42,57.6,0,68.3,70.0,67.0
20160301200000,885.6,278.8,285.36,32.2222,42,57.6,0,68.3,70.0,67.0
20160301201500,885.6,278.8,282.08,31.8519,42,57.6,0,68.3,70.0,67.0
20160301203000,885.6,278.8,291.92,32.963,42,57.6,0,68.2,70.0,67.0
20160301204500,885.6,278.8,285.36,32.2222,42,57.6,0,68.2,70.0,67.0
20160301210000,885.6,278.8,291.92,32.963,42,57.6,0,68.2,70.0,67.0
20160301211500,885.6,278.8,285.36,32.2222,42,57.6,0,68.2,70.0,67.0
20160301213000,885.6,278.8,291.92,32.963,42,57.6,0,68.2,70.0,67.0
20160301214500,885.6,278.8,282.08,31.8519,42,57.6,0,68.2,70.0,67.0
20160301220000,885.6,278.8,285.36,32.2222,42,57.6,0,68.2,70.0,67.0
20160301221500,885.6,278.8,285.36,32.2222,42,57.6,0,68.1,70.0,67.0
20160301223000,885.6,278.8,285.36,32.2222,42,57.6,0,68.1,70.0,67.0
20160301224500,885.6,278.8,285.36,32.2222,42,57.6,0,68.1,70.0,67.0
20160301230000,885.6,278.8,285.36,32.2222,42,57.6,0,68.1,70.0,67.0
20160301231500,885.6,278.8,285.36,32.2222,42,57.6,0,67.9,70.0,67.0
20160301233000,885.6,278.8,282.08,31.8519,42,57.6,0,68.0,70.0,67.0
20160301234500,885.6,278.8,291.92,32.963,42,56.8,0,68.0,70.0,67.0
20160302000000,885.6,278.8,291.92,32.963,42,56.8,0,68.1,70.0,67.0
20160302001500,885.6,278.8,285.36,32.2222,42,56.0,0,68.1,70.0,67.0
20160302003000,885.6,278.8,291.92,32.963,42,56.0,0,68.1,70.0,67.0
20160302004500,885.6,278.8,295.2,33.3333,42,55.2,0,68.0,70.0,67.0
20160302010000,885.6,278.8,295.2,33.3333,42,55.2,0,67.9,70.0,67.0
20160302011500,885.6,278.8,272.24,30.7407,41,54.0,0,67.9,70.0,67.0
20160302013000,885.6,278.8,267.32,30.1852,41,54.0,0,67.9,70.0,67.0
20160302014500,885.6,278.8,282.08,31.8519,42,54.0,0,67.8,70.0,67.0
20160302020000,885.6,278.8,275.52,31.1111,42,54.0,0,67.8,70.0,67.0
20160302021500,885.6,278.8,285.36,32.2222,42,54.0,0,67.7,70.0,67.0
20160302023000,885.6,278.8,285.36,32.2222,42,54.0,0,67.7,70.0,67.0
20160302024500,885.6,278.8,285.36,32.2222,42,54.0,0,67.7,70.0,67.0
20160302030000,885.6,278.8,285.36,32.2222,42,54.0,0,67.3,70.0,67.0
20160302031500,885.6,278.8,285.36,32.2222,42,54.0,0,67.2,70.0,67.0
20160302033000,885.6,278.8,285.36,32.2222,42,54.0,0,67.1,70.0,67.0
20160302034500,885.6,278.8,285.36,32.2222,42,53.1,0,67.1,70.0,67.0
20160302040000,885.6,278.8,285.36,32.2222,42,53.1,0,67.2,70.0,67.0
20160302041500,885.6,278.8,282.08,31.8519,42,53.1,0,67.3,70.0,67.0
20160302043000,885.6,278.8,291.92,32.963,42,53.1,0,67.2,70.0,67.0
20160302044500,885.6,278.8,300.12,33.8889,42,52.3,0,67.1,70.0,67.0
20160302050000,885.6,278.8,295.2,33.3333,42,52.3,0,66.9,70.0,67.0
20160302051500,885.6,278.8,295.2,33.3333,42,52.3,100,66.7,70.0,67.0
20160302053000,885.6,278.8,300.12,33.8889,42,52.3,100,66.7,70.0,67.0
20160302054500,885.6,278.8,295.2,33.3333,42,51.5,100,66.7,70.0,67.0
20160302060000,885.6,278.8,300.12,33.8889,42,52.6,100,66.3,70.0,67.0
20160302061500,885.6,278.8,300.12,33.8889,42,65.8,100,66.5,70.0,67.0
20160302063000,885.6,278.8,300.12,33.8889,42,65.8,100,66.8,70.0,67.0
20160302064500,885.6,278.8,295.2,33.3333,42,64.4,100,67.0,70.0,67.0
20160302070000,885.6,278.8,295.2,33.3333,42,66.7,100,67.2,70.0,67.0
20160302071500,885.6,278.8,295.2,33.3333,42,54.7,0,67.1,70.0,67.0
20160302073000,885.6,278.8,295.2,33.3333,42,54.7,0,67.0,70.0,67.0
20160302074500,885.6,278.8,291.92,32.963,42,54.7,0,66.9,70.0,67.0
20160302080000,885.6,278.8,285.36,32.2222,42,54.0,0,67.0,70.0,67.0
20160302081500,885.6,278.8,291.92,32.963,42,54.0,0,66.9,70.0,67.0
20160302083000,885.6,278.8,300.12,33.8889,42,54.0,0,66.8,70.0,67.0
20160302084500,885.6,278.8,303.4,34.2593,42,54.0,100,66.7,70.0,67.0
20160302090000,885.6,278.8,300.12,33.8889,42,54.0,100,66.7,70.0,67.0
20160302091500,885.6,278.8,300.12,33.8889,42,54.0,100,66.6,70.0,67.0
20160302093000,885.6,278.8,308.32,34.8148,42,55.2,100,66.6,70.0,67.0
20160302094500,885.6,278.8,300.12,33.8889,42,77.8,100,67.2,70.0,67.0
20160302100000,885.6,278.8,303.4,34.2593,42,85.0,100,66.3,70.0,67.0
20160302101500,885.6,278.8,295.2,33.3333,42,80.7,100,66.9,70.0,67.0
20160302103000,885.6,278.8,295.2,33.3333,42,70.8,100,65.5,70.0,67.0
20160302104500,885.6,278.8,291.92,32.963,42,75.1,100,66.0,70.0,67.0
20160302110000,885.6,278.8,291.92,32.963,42,60.0,100,66.6,70.0,67.0
20160302111500,885.6,278.8,291.92,32.963,42,67.9,100,66.9,70.0,67.0
20160302113000,885.6,278.8,291.92,32.963,42,79.8,100,67.2,70.0,67.0
20160302114500,885.6,278.8,291.92,32.963,42,75.3,100,65.8,70.0,67.0
20160302120000,885.6,278.8,291.92,32.963,42,80.6,100,66.2,70.0,67.0
20160302121500,885.6,278.8,291.92,32.963,42,70.6,100,66.9,70.0,67.0
20160302123000,885.6,278.8,285.36,32.2222,42,72.0,100,66.9,70.0,67.0
20160302124500,885.6,278.8,285.36,32.2222,42,69.7,100,67.0,70.0,67.0
20160302130000,885.6,278.8,275.52,31.1111,42,72.4,100,67.0,70.0,67.0
20160302131500,885.6,278.8,285.36,32.2222,42,70.5,100,67.1,70.0,67.0
20160302133000,885.6,278.8,282.08,31.8519,42,70.5,100,67.2,70.0,67.0
20160302134500,885.6,278.8,282.08,31.8519,42,59.4,100,65.8,70.0,67.0
20160302140000,885.6,278.8,285.36,32.2222,42,62.3,100,66.1,70.0,67.0
20160302141500,885.6,278.8,282.08,31.8519,42,72.4,100,67.1,70.0,67.0
20160302143000,885.6,278.8,282.08,31.8519,42,70.1,100,67.2,70.0,67.0
20160302144500,885.6,278.8,285.36,32.2222,42,58.0,100,66.3,70.0,67.0
20160302150000,885.6,278.8,285.36,32.2222,42,75.3,100,66.6,70.0,67.0
20160302151500,885.6,278.8,282.08,31.8519,42,72.4,100,66.6,70.0,67.0
20160302153000,885.6,278.8,282.08,31.8519,42,58.4,100,66.4,70.0,67.0
20160302154500,885.6,278.8,282.08,31.8519,42,63.2,100,66.1,70.0,67.0
20160302160000,885.6,278.8,285.36,32.2222,42,63.2,100,66.3,70.0,67.0
20160302161500,885.6,278.8,291.92,32.963,42,58.8,0,66.8,70.0,67.0
20160302163000,885.6,278.8,282.08,31.8519,42,57.6,100,66.1,70.0,67.0
20160302164500,885.6,278.8,285.36,32.2222,42,62.0,100,66.8,70.0,67.0
20160302170000,885.6,278.8,282.08,31.8519,42,72.9,100,66.8,70.0,67.0
20160302171500,885.6,278.8,282.08,31.8519,42,58.0,100,66.5,70.0,67.0
20160302173000,885.6,278.8,282.08,31.8519,42,63.5,100,66.1,70.0,67.0
20160302174500,885.6,278.8,285.36,32.2222,42,62.1,100,66.3,70.0,67.0
20160302180000,885.6,278.8,285.36,32.2222,42,60.8,0,66.9,70.0,67.0
20160302181500,885.6,278.8,282.08,31.8519,42,65.5,100,66.0,70.0,67.0
20160302183000,885.6,278.8,282.08,31.8519,42,67.6,100,66.1,70.0,67.0
20160302184500,885.6,278.8,300.12,33.8889,42,57.2,100,66.4,70.0,67.0
20160302190000,885.6,278.8,295.2,33.3333,42,73.6,100,66.8,70.0,67.0
20160302191500,885.6,278.8,295.2,33.3333,42,70.6,100,67.0,70.0,67.0
20160302193000,885.6,278.8,295.2,33.3333,42,71.6,100,67.1,70.0,67.0
20160302194500,885.6,278.8,295.2,33.3333,42,71.6,100,67.2,70.0,67.0
20160302200000,885.6,278.8,291.92,32.963,42,65.4,100,67.2,70.0,67.0
20160302201500,885.6,278.8,300.12,33.8889,42,68.6,100,65.9,70.0,67.0
20160302203000,885.6,278.8,300.12,33.8889,42,75.6,100,66.5,70.0,67.0
20160302204500,885.6,278.8,295.2,33.3333,42,56.8,100,66.1,70.0,67.0
20160302210000,885.6,278.8,295.2,33.3333,42,61.3,100,66.1,70.0,67.0
20160302211500,885.6,278.8,303.4,34.2593,42,58.8,100,66.6,70.0,67.0
20160302213000,885.6,278.8,295.2,33.3333,42,68.2,100,66.6,70.0,67.0
20160302214500,885.6,278.8,295.2,33.3333,42,65.0,0,67.1,70.0,67.0
20160302220000,885.6,278.8,300.12,33.8889,42,83.1,100,66.3,70.0,67.0
20160302221500,885.6,278.8,300.12,33.8889,42,81.8,100,67.1,70.0,67.0
20160302223000,885.6,278.8,300.12,33.8889,42,64.2,100,65.5,70.0,67.0
20160302224500,885.6,278.8,300.12,33.8889,42,74.4,100,66.1,70.0,67.0
20160302230000,885.6,278.8,303.4,34.2593,42,80.8,100,66.9,70.0,67.0
20160302231500,885.6,278.8,300.12,33.8889,42,56.7,100,65.8,70.0,67.0
20160302233000,885.6,278.8,303.4,34.2593,42,65.6,100,66.0,70.0,67.0
20160302234500,885.6,278.8,295.2,33.3333,42,69.2,100,66.9,70.0,67.0
20160303000000,885.6,278.8,282.08,31.8519,42,71.0,100,66.8,70.0,67.0
20160303001500,885.6,278.8,285.36,32.2222,42,68.2,100,66.9,70.0,67.0
20160303003000,885.6,278.8,285.36,32.2222,42,70.6,100,66.9,70.0,67.0
20160303004500,885.6,278.8,291.92,32.963,42,70.6,100,67.0,70.0,67.0
20160303010000,885.6,278.8,282.08,31.8519,42,69.1,100,67.0,70.0,67.0
20160303011500,885.6,278.8,285.36,32.2222,42,69.1,0,67.3,70.0,67.0
20160303013000,885.6,278.8,282.08,31.8519,42,57.6,100,65.8,70.0,67.0
20160303014500,885.6,278.8,285.36,32.2222,42,57.6,100,66.2,70.0,67.0
20160303020000,885.6,278.8,275.52,31.1111,42,65.5,0,67.2,70.0,67.0
20160303021500,885.6,278.8,275.52,31.1111,42,74.8,100,65.8,70.0,67.0
20160303023000,885.6,278.8,282.08,31.8519,42,86.0,100,66.6,70.0,67.0
20160303024500,885.6,278.8,295.2,33.3333,43,57.9,100,65.8,70.0,67.0
20160303030000,885.6,278.8,295.2,33.3333,43,72.8,100,66.6,74.3,71.3
20160303031500,885.6,278.8,295.2,33.3333,43,97.0,100,67.6,74.3,71.3
20160303033000,885.6,278.8,295.2,33.3333,43,103.5,100,68.2,74.3,71.3
20160303034500,885.6,278.8,303.4,34.2593,43,97.6,100,68.9,74.3,71.3
20160303040000,885.6,278.8,300.12,33.8889,43,95.7,100,69.5,74.3,71.3
20160303041500,885.6,278.8,300.12,33.8889,43,102.7,100,70.1,74.3,71.3
20160303043000,885.6,278.8,291.92,32.963,42,94.1,100,70.6,74.3,71.3
20160303044500,885.6,278.8,295.2,33.3333,42,96.8,100,71.1,74.3,71.3
20160303050000,885.6,278.8,295.2,33.3333,42,105.0,100,71.5,74.3,71.3
20160303051500,885.6,278.8,300.12,33.8889,42,59.2,0,71.6,74.3,71.3
20160303053000,885.6,278.8,300.12,33.8889,42,58.0,0,71.2,74.3,71.3
20160303054500,885.6,278.8,285.36,32.2222,42,58.0,100,70.5,74.3,71.3
20160303060000,885.6,278.8,285.36,32.2222,42,85.3,100,70.5,74.3,71.3
20160303061500,885.6,278.8,285.36,32.2222,42,83.2,100,70.9,74.3,71.3
20160303063000,885.6,278.8,285.36,32.2222,42,87.2,100,71.1,74.3,71.3
20160303064500,885.6,278.8,282.08,31.8519,42,89.9,100,71.2,74.3,71.3
20160303070000,885.6,278.8,291.92,32.963,42,86.6,100,71.3,74.3,71.3
20160303071500,885.6,278.8,295.2,33.3333,42,82.3,100,71.3,74.3,71.3
20160303073000,885.6,278.8,291.92,32.963,42,88.5,100,71.4,74.3,71.3
20160303074500,885.6,278.8,285.36,32.2222,42,88.5,100,71.5,74.3,71.3
20160303080000,885.6,278.8,295.2,33.3333,42,60.8,0,71.4,74.3,71.3
20160303081500,885.6,278.8,295.2,33.3333,42,59.2,0,71.2,74.3,71.3
20160303083000,885.6,278.8,291.92,32.963,42,59.2,100,71.0,74.3,71.3
20160303084500,885.6,278.8,295.2,33.3333,42,59.2,100,70.8,74.3,71.3
20160303090000,885.6,278.8,300.12,33.8889,42,59.2,100,70.6,74.3,71.3
20160303091500,885.6,278.8,295.2,33.3333,42,83.0,100,70.6,74.3,71.3
20160303093000,885.6,278.8,291.92,32.963,42,84.4,100,70.8,74.3,71.3
20160303094500,885.6,278.8,291.92,32.963,42,82.6,100,70.9,74.3,71.3
20160303100000,885.6,278.8,295.2,33.3333,42,90.6,100,71.2,74.3,71.3
20160303101500,885.6,278.8,291.92,32.963,42,92.4,100,71.3,74.3,71.3
20160303103000,885.6,278.8,295.2,33.3333,42,66.7,0,71.6,74.3,71.3
20160303104500,885.6,278.8,300.12,33.8889,42,59.6,0,71.3,74.3,71.3
20160303110000,885.6,278.8,291.92,32.963,42,59.6,0,71.2,74.3,71.3
20160303111500,885.6,278.8,291.92,32.963,42,59.6,100,70.9,74.3,71.3
20160303113000,885.6,278.8,285.36,32.2222,42,59.6,100,70.8,74.3,71.3
20160303114500,885.6,278.8,291.92,32.963,42,59.6,100,70.7,74.3,71.3
20160303120000,885.6,278.8,291.92,32.963,42,70.5,100,70.6,74.3,71.3
20160303121500,885.6,278.8,295.2,33.3333,42,82.5,100,70.8,74.3,71.3
20160303123000,885.6,278.8,291.92,32.963,42,83.7,100,71.0,74.3,71.3
20160303124500,885.6,278.8,300.12,33.8889,42,82.6,100,71.2,74.3,71.3
20160303130000,885.6,278.8,300.12,33.8889,42,82.6,100,71.4,74.3,71.3
20160303131500,885.6,278.8,295.2,33.3333,42,69.7,0,71.6,74.3,71.3
20160303133000,885.6,278.8,300.12,33.8889,42,60.0,0,71.3,74.3,71.3
20160303134500,885.6,278.8,300.12,33.8889,42,60.0,0,71.2,74.3,71.3
20160303140000,885.6,278.8,295.2,33.3333,42,60.0,0,71.1,74.3,71.3
20160303141500,885.6,278.8,291.92,32.963,42,58.5,100,71.0,74.3,71.3
20160303143000,885.6,278.8,300.12,33.8889,42,59.1,100,70.8,74.3,71.3
20160303144500,885.6,278.8,300.12,33.8889,42,59.1,100,70.8,74.3,71.3
20160303150000,885.6,278.8,303.4,34.2593,42,59.9,100,70.7,74.3,71.3
20160303151500,885.6,278.8,300.12,33.8889,42,79.8,100,70.8,74.3,71.3
20160303153000,885.6,278.8,291.92,32.963,41,82.0,100,71.0,74.3,71.3
20160303154500,885.6,278.8,295.2,33.3333,41,81.1,100,71.2,74.3,71.3
20160303160000,885.6,278.8,300.12,33.8889,41,79.7,100,71.3,74.3,71.3
20160303161500,885.6,278.8,303.4,34.2593,41,78.7,100,71.5,74.3,71.3
20160303163000,885.6,278.8,295.2,33.3333,41,60.4,0,71.3,74.3,71.3
20160303164500,885.6,278.8,295.2,33.3333,41,59.2,100,70.9,74.3,71.3
20160303170000,885.6,278.8,295.2,33.3333,41,64.4,100,70.6,74.3,71.3
20160303171500,885.6,278.8,295.2,33.3333,41,67.3,100,70.5,74.3,71.3
20160303173000,885.6,278.8,295.2,33.3333,41,61.2,100,71.1,74.3,71.3
20160303174500,885.6,278.8,295.2,33.3333,41,80.9,100,71.1,74.3,71.3
20160303180000,885.6,278.8,295.2,33.3333,41,73.0,100,71.3,74.3,71.3
20160303181500,885.6,278.8,300.12,33.8889,41,67.3,100,71.4,74.3,71.3
20160303183000,885.6,278.8,295.2,33.3333,41,60.0,0,71.4,74.3,71.3
20160303184500,885.6,278.8,295.2,33.3333,41,59.2,0,71.4,74.3,71.3
20160303190000,885.6,278.8,291.92,32.963,41,78.4,100,69.8,74.3,71.3
20160303191500,885.6,278.8,295.2,33.3333,41,64.5,100,70.5,74.3,71.3
20160303193000,885.6,278.8,295.2,33.3333,41,74.4,100,71.4,74.3,71.3
20160303194500,885.6,278.8,300.12,33.8889,41,72.4,100,71.3,74.3,71.3
20160303200000,885.6,278.8,291.92,32.963,41,72.4,100,71.2,74.3,71.3
20160303201500,885.6,278.8,295.2,33.3333,41,72.4,100,71.1,74.3,71.3
20160303203000,885.6,278.8,295.2,33.3333,41,72.4,100,71.0,74.3,71.3
20160303204500,885.6,278.8,703.56,79.4444,61,62.0,0,70.2,71.4,68.4
20160303210000,885.6,278.8,300.12,33.8889,42,59.2,0,69.1,71.4,68.4
20160303211500,885.6,278.8,295.2,33.3333,42,59.2,0,69.0,71.4,68.4
20160303213000,885.6,278.8,352.6,39.8148,44,59.2,0,67.6,69.0,66.0
20160303214500,885.6,278.8,295.2,33.3333,42,58.4,0,67.8,69.0,66.0
20160303220000,885.6,278.8,291.92,32.963,42,58.4,0,67.7,69.0,66.0
20160303221500,885.6,278.8,352.6,39.8148,44,58.4,0,68.2,69.0,66.0
20160303223000,885.6,278.8,285.36,32.2222,41,57.2,0,67.3,69.0,66.0
20160303224500,885.6,278.8,454.28,51.2963,49,57.2,0,66.9,68.0,59.9
20160303230000,885.6,278.8,300.12,33.8889,42,56.0,0,66.9,68.0,59.9
20160303231500,885.6,278.8,291.92,32.963,42,56.0,0,66.4,68.0,59.9
20160303233000,885.6,278.8,291.92,32.963,42,56.0,0,66.2,68.0,59.9
20160303234500,885.6,278.8,295.2,33.3333,42,56.0,0,66.2,68.0,59.9
20160304000000,885.6,278.8,295.2,33.3333,42,56.0,0,66.0,68.0,59.9
20160304001500,885.6,278.8,285.36,32.2222,42,56.0,0,66.0,68.0,59.9
20160304003000,885.6,278.8,303.4,34.2593,42,56.0,0,65.4,68.0,59.9
20160304004500,885.6,278.8,303.4,34.2593,42,56.0,0,65.1,68.0,59.9
20160304010000,885.6,278.8,300.12,33.8889,42,56.0,0,64.8,68.0,59.9
20160304011500,885.6,278.8,303.4,34.2593,42,56.0,0,64.5,68.0,59.9
20160304013000,885.6,278.8,295.2,33.3333,42,55.2,0,64.4,68.0,59.9
20160304014500,885.6,278.8,291.92,32.963,42,55.2,0,64.3,68.0,59.9
20160304020000,885.6,278.8,291.92,32.963,42,55.2,0,64.2,68.0,59.9
20160304021500,885.6,278.8,291.92,32.963,42,55.2,0,65.1,68.0,59.9
20160304023000,885.6,278.8,295.2,33.3333,42,55.2,0,64.4,68.0,59.9
20160304024500,885.6,278.8,285.36,32.2222,42,55.2,0,63.8,68.0,59.9
20160304030000,885.6,278.8,295.2,33.3333,42,55.2,0,63.6,68.0,59.9
20160304031500,885.6,278.8,300.12,33.8889,42,55.2,0,63.5,68.0,59.9
20160304033000,885.6,278.8,295.2,33.3333,42,54.4,0,63.3,68.0,59.9
20160304034500,885.6,278.8,295.2,33.3333,42,54.4,0,63.2,68.0,59.9
20160304040000,885.6,278.8,295.2,33.3333,42,54.4,0,63.0,68.0,59.9
20160304041500,885.6,278.8,295.2,33.3333,42,54.4,0,62.9,68.0,59.9
20160304043000,885.6,278.8,295.2,33.3333,42,54.4,0,63.4,68.0,59.9
20160304044500,885.6,278.8,295.2,33.3333,42,54.4,0,62.8,68.0,59.9
20160304050000,885.6,278.8,295.2,33.3333,42,54.4,0,63.5,68.0,59.9
20160304051500,885.6,278.8,300.12,33.8889,42,53.8,0,63.0,68.0,59.9
20160304053000,885.6,278.8,300.12,33.8889,42,53.8,0,62.8,68.0,59.9
20160304054500,885.6,278.8,303.4,34.2593,42,53.8,0,62.4,68.0,59.9
20160304060000,885.6,278.8,300.12,33.8889,42,53.8,0,62.2,68.0,59.9
20160304061500,885.6,278.8,295.2,33.3333,42,53.1,0,62.6,68.0,59.9
20160304063000,885.6,278.8,300.12,33.8889,42,53.1,0,62.2,68.0,59.9
20160304064500,885.6,278.8,295.2,33.3333,42,53.1,0,62.1,68.0,59.9
20160304070000,885.6,278.8,285.36,32.2222,42,53.1,0,62.0,68.0,59.9
20160304071500,885.6,278.8,295.2,33.3333,42,53.1,0,62.3,68.0,59.9
20160304073000,885.6,278.8,291.92,32.963,42,53.1,0,62.0,68.0,59.9
20160304074500,885.6,278.8,295.2,33.3333,42,53.9,0,62.0,68.0,59.9
20160304080000,885.6,278.8,291.92,32.963,42,82.0,100,63.9,68.0,63.6
20160304081500,885.6,278.8,285.36,32.2222,42,56.0,100,63.3,68.0,63.6
20160304083000,885.6,278.8,295.2,33.3333,42,56.0,100,62.8,68.0,63.6
20160304084500,885.6,278.8,285.36,32.2222,42,63.2,100,63.3,68.0,63.6
20160304090000,885.6,278.8,285.36,32.2222,42,56.8,100,63.3,68.0,63.6
20160304091500,885.6,278.8,291.92,32.963,42,56.8,0,63.9,68.0,63.6
20160304093000,885.6,278.8,285.36,32.2222,42,55.2,0,64.2,68.0,63.6
20160304094500,885.6,278.8,285.36,32.2222,42,55.2,0,63.6,68.0,63.6
20160304100000,885.6,278.8,285.36,32.2222,42,55.2,0,64.9,68.0,63.6
20160304101500,885.6,278.8,291.92,32.963,42,55.2,0,65.2,68.0,63.6
20160304103000,885.6,278.8,282.08,31.8519,42,55.2,0,65.4,68.0,63.6
20160304104500,885.6,278.8,282.08,31.8519,42,55.2,0,65.6,68.0,63.6
20160304110000,885.6,278.8,285.36,32.2222,42,55.2,0,65.8,68.0,63.6
20160304111500,885.6,278.8,285.36,32.2222,42,55.2,0,66.0,68.0,63.6
20160304113000,885.6,278.8,282.08,31.8519,42,55.2,0,66.1,68.0,63.6
20160304114500,885.6,278.8,272.24,30.7407,42,55.9,0,66.3,68.0,63.6
20160304120000,885.6,278.8,275.52,31.1111,42,55.9,0,66.6,68.0,63.6
20160304121500,885.6,278.8,275.52,31.1111,42,55.9,0,66.7,68.0,63.6
20160304123000,885.6,278.8,282.08,31.8519,42,55.9,0,66.8,68.0,63.6
20160304124500,885.6,278.8,282.08,31.8519,42,55.9,0,66.9,68.0,63.6
20160304130000,885.6,278.8,282.08,31.8519,42,55.9,0,67.1,68.0,63.6
20160304131500,885.6,278.8,291.92,32.963,42,55.9,0,67.2,68.0,63.6
20160304133000,885.6,278.8,285.36,32.2222,42,55.9,0,66.9,68.0,63.6
20160304134500,885.6,278.8,291.92,32.963,42,55.9,0,65.9,68.0,63.6
20160304140000,885.6,278.8,291.92,32.963,42,55.9,0,65.6,68.0,63.6
20160304141500,885.6,278.8,291.92,32.963,42,55.9,0,65.3,68.0,63.6
20160304143000,885.6,278.8,285.36,32.2222,42,55.9,0,65.1,68.0,63.6
20160304144500,885.6,278.8,291.92,32.963,42,55.9,0,65.3,68.0,63.6
20160304150000,885.6,278.8,285.36,32.2222,42,55.9,0,66.2,68.0,63.6
20160304151500,885.6,278.8,291.92,32.963,42,55.9,0,66.7,68.0,63.6
20160304153000,885.6,278.8,295.2,33.3333,42,55.9,0,67.0,68.0,63.6
20160304154500,885.6,278.8,291.92,32.963,42,55.9,0,67.2,68.0,63.6
20160304160000,885.6,278.8,291.92,32.963,42,55.9,0,67.5,68.0,63.6
20160304161500,885.6,278.8,295.2,33.3333,42,55.9,0,67.7,68.0,63.6
20160304163000,885.6,278.8,291.92,32.963,42,55.9,0,67.9,68.0,63.6
20160304164500,885.6,278.8,291.92,32.963,42,55.9,0,68.0,68.0,63.6
20160304170000,885.6,278.8,295.2,33.3333,42,55.9,0,68.2,68.0,63.6
20160304171500,885.6,278.8,291.92,32.963,42,55.9,0,68.2,68.0,63.6
20160304173000,885.6,278.8,326.36,36.8519,43,55.9,0,68.3,68.0,63.6
20160304174500,885.6,278.8,352.6,39.8148,44,55.2,0,68.3,68.0,63.6
20160304180000,885.6,278.8,360.8,40.7407,45,55.2,0,68.2,68.0,63.6
20160304181500,885.6,278.8,352.6,39.8148,45,55.2,0,68.1,68.0,63.6
20160304183000,885.6,278.8,360.8,40.7407,45,55.2,0,68.2,68.0,63.6
20160304184500,885.6,278.8,346.04,39.0741,45,55.2,0,68.1,68.0,63.6
20160304190000,885.6,278.8,352.6,39.8148,45,55.2,0,68.0,68.0,63.6
20160304191500,885.6,278.8,352.6,39.8148,45,55.2,0,67.9,68.0,63.6
20160304193000,885.6,278.8,357.52,40.3704,45,55.2,0,67.8,68.0,63.6
20160304194500,885.6,278.8,303.4,34.2593,43,55.2,0,67.6,68.0,63.6
20160304200000,885.6,278.8,291.92,32.963,42,55.2,0,67.7,68.0,63.6
20160304201500,885.6,278.8,308.32,34.8148,43,54.3,0,67.9,68.0,63.6
20160304203000,885.6,278.8,318.16,35.9259,43,54.3,0,67.8,68.0,63.6
20160304204500,885.6,278.8,314.88,35.5556,43,54.3,0,67.9,68.0,63.6
20160304210000,885.6,278.8,314.88,35.5556,43,54.3,0,67.9,68.0,63.6
20160304211500,885.6,278.8,323.08,36.4815,43,54.3,0,68.1,68.0,63.6
20160304213000,885.6,278.8,308.32,34.8148,43,54.3,0,67.9,68.0,63.6
20160304214500,885.6,278.8,314.88,35.5556,43,54.3,0,68.0,68.0,63.6
20160304220000,885.6,278.8,323.08,36.4815,43,54.3,0,67.9,68.0,63.6
20160304221500,885.6,278.8,314.88,35.5556,43,54.3,0,67.9,68.0,63.5
20160304223000,885.6,278.8,323.08,36.4815,43,54.3,0,67.8,68.0,63.6
20160304224500,885.6,278.8,318.16,35.9259,43,54.3,0,67.8,68.0,63.5
20160304230000,885.6,278.8,318.16,35.9259,43,54.3,0,67.8,68.0,63.6
20160304231500,885.6,278.8,318.16,35.9259,43,54.3,0,67.7,68.0,63.5
20160304233000,885.6,278.8,295.2,33.3333,42,53.5,0,67.7,68.0,63.6
20160304234500,885.6,278.8,300.12,33.8889,42,53.5,0,67.7,68.0,63.5
20160305000000,885.6,278.8,300.12,33.8889,42,53.5,0,67.8,68.0,63.6
20160305001500,885.6,278.8,295.2,33.3333,42,53.5,0,67.7,68.0,63.6
20160305003000,885.6,278.8,295.2,33.3333,42,53.5,0,67.7,68.0,63.6
20160305004500,885.6,278.8,291.92,32.963,42,53.5,0,67.7,68.0,63.6
20160305010000,885.6,278.8,295.2,33.3333,42,53.5,0,67.7,68.0,63.6
20160305011500,885.6,278.8,295.2,33.3333,42,52.3,0,67.6,68.0,63.6
20160305013000,885.6,278.8,291.92,32.963,42,52.3,0,67.5,68.0,63.6
20160305014500,885.6,278.8,291.92,32.963,42,52.3,0,67.4,68.0,63.6
20160305020000,885.6,278.8,291.92,32.963,42,52.3,0,67.4,68.0,63.6
20160305021500,885.6,278.8,285.36,32.2222,42,52.3,0,67.4,68.0,63.6
20160305023000,885.6,278.8,285.36,32.2222,42,52.3,0,67.4,68.0,63.6
20160305024500,885.6,278.8,291.92,32.963,42,52.3,0,67.4,68.0,63.6
20160305030000,885.6,278.8,291.92,32.963,42,52.3,0,67.3,68.0,63.6
20160305031500,885.6,278.8,291.92,32.963,42,52.3,0,67.3,68.0,63.6
20160305033000,885.6,278.8,291.92,32.963,42,52.3,0,67.3,68.0,63.6
20160305034500,885.6,278.8,291.92,32.963,42,52.3,0,67.2,68.0,63.6
20160305040000,885.6,278.8,285.36,32.2222,42,52.3,0,67.2,68.0,63.6
20160305041500,885.6,278.8,291.92,32.963,42,52.3,0,67.2,68.0,63.6
20160305043000,885.6,278.8,295.2,33.3333,42,52.3,0,67.1,68.0,63.6
20160305044500,885.6,278.8,295.2,33.3333,42,52.3,0,67.1,68.0,63.6
20160305050000,885.6,278.8,291.92,32.963,42,52.3,0,67.0,68.0,63.6
20160305051500,885.6,278.8,291.92,32.963,42,52.3,0,67.0,68.0,63.6
20160305053000,885.6,278.8,295.2,33.3333,42,52.3,0,67.0,68.0,63.6
20160305054500,885.6,278.8,295.2,33.3333,42,51.5,0,66.9,68.0,63.6
20160305060000,885.6,278.8,300.12,33.8889,42,51.5,0,66.8,68.0,63.6
20160305061500,885.6,278.8,303.4,34.2593,42,51.5,0,66.7,68.0,63.6
20160305063000,885.6,278.8,295.2,33.3333,41,51.5,0,66.7,68.0,63.6
20160305064500,885.6,278.8,300.12,33.8889,41,51.5,0,66.7,68.0,63.6
20160305070000,885.6,278.8,300.12,33.8889,41,51.5,0,66.6,68.0,63.6
20160305071500,885.6,278.8,295.2,33.3333,41,51.5,0,66.6,68.0,63.6
20160305073000,885.6,278.8,300.12,33.8889,41,52.2,0,66.6,68.0,63.6
20160305074500,885.6,278.8,300.12,33.8889,41,52.8,0,66.6,68.0,63.6
20160305080000,885.6,278.8,300.12,33.8889,41,53.5,0,66.6,68.0,63.6
20160305081500,885.6,278.8,285.36,32.2222,41,53.5,0,66.6,68.0,63.6
20160305083000,885.6,278.8,291.92,32.963,41,53.5,0,66.7,68.0,63.6
20160305084500,885.6,278.8,285.36,32.2222,41,53.5,0,66.7,68.0,63.6
20160305090000,885.6,278.8,291.92,32.963,41,53.5,0,66.7,68.0,63.6
20160305091500,885.6,278.8,291.92,32.963,41,54.3,0,66.8,68.0,63.6
20160305093000,885.6,278.8,295.2,33.3333,41,54.3,0,66.8,68.0,63.6
20160305094500,885.6,278.8,295.2,33.3333,41,54.3,0,66.8,68.0,63.6
20160305100000,885.6,278.8,291.92,32.963,41,54.3,0,66.9,68.0,63.6
20160305101500,885.6,278.8,285.36,32.2222,41,54.3,0,66.9,68.0,63.6
20160305103000,885.6,278.8,291.92,32.963,41,54.3,0,66.9,68.0,63.6
20160305104500,885.6,278.8,285.36,32.2222,41,54.3,0,67.0,68.0,63.6
20160305110000,885.6,278.8,282.08,31.8519,41,54.3,0,67.1,68.0,63.6
20160305111500,885.6,278.8,291.92,32.963,41,54.3,0,67.2,68.0,63.6
20160305113000,885.6,278.8,291.92,32.963,41,55.0,0,67.2,68.0,63.6
20160305114500,885.6,278.8,285.36,32.2222,41,55.0,0,67.3,68.0,63.6
20160305120000,885.6,278.8,285.36,32.2222,41,55.0,0,67.4,68.0,63.6
20160305121500,885.6,278.8,282.08,31.8519,41,55.0,0,67.5,68.0,63.6
20160305123000,885.6,278.8,282.08,31.8519,41,55.0,0,67.6,68.0,63.6
20160305124500,885.6,278.8,282.08,31.8519,41,55.0,0,67.7,68.0,63.6
20160305130000,885.6,278.8,285.36,32.2222,41,55.0,0,67.7,68.0,63.6
20160305131500,885.6,278.8,285.36,32.2222,41,55.0,0,67.8,68.0,63.6
20160305133000,885.6,278.8,282.08,31.8519,41,55.0,0,67.9,68.0,63.6
20160305134500,885.6,278.8,282.08,31.8519,41,55.0,0,67.9,68.0,63.6
20160305140000,885.6,278.8,275.52,31.1111,41,55.0,0,68.0,68.0,63.6
20160305141500,885.6,278.8,282.08,31.8519,41,55.0,0,68.1,68.0,63.6
20160305143000,885.6,278.8,285.36,32.2222,41,55.0,0,68.2,68.0,63.6
20160305144500,885.6,278.8,282.08,31.8519,41,55.0,0,68.3,68.0,63.6
20160305150000,885.6,278.8,352.6,39.8148,45,55.0,0,68.4,68.0,63.6
20160305151500,885.6,278.8,423.12,47.7778,48,55.0,0,68.5,68.0,63.6
20160305153000,885.6,278.8,454.28,51.2963,49,55.0,0,68.4,68.0,63.6
20160305154500,885.6,278.8,505.12,57.037,51,55.0,0,68.4,68.0,63.6
20160305160000,885.6,278.8,513.32,57.963,52,55.0,0,68.3,68.0,63.6
20160305161500,885.6,278.8,542.84,61.2963,53,55.0,0,68.3,68.0,63.6
20160305163000,885.6,278.8,542.84,61.2963,53,55.0,0,68.2,68.0,63.6
20160305164500,885.6,278.8,533.0,60.1852,53,55.0,0,68.1,68.0,63.6
20160305170000,885.6,278.8,533.0,60.1852,53,55.0,0,68.1,68.0,63.6
20160305171500,885.6,278.8,533.0,60.1852,53,55.0,0,68.1,68.0,63.6
20160305173000,885.6,278.8,533.0,60.1852,53,55.0,0,67.9,68.0,63.6
20160305174500,885.6,278.8,533.0,60.1852,53,55.0,0,67.9,68.0,63.6
20160305180000,885.6,278.8,470.68,53.1481,50,55.0,0,67.7,68.0,63.5
20160305181500,885.6,278.8,480.52,54.2593,50,55.0,0,67.8,68.0,63.6
20160305183000,885.6,278.8,480.52,54.2593,50,55.0,0,67.9,68.0,63.6
20160305184500,885.6,278.8,475.6,53.7037,50,55.0,0,67.9,68.0,63.5
20160305190000,885.6,278.8,490.36,55.3704,50,55.0,0,68.0,68.0,63.5
20160305191500,885.6,278.8,483.8,54.6296,50,55.0,0,68.0,68.0,63.5
20160305193000,885.6,278.8,490.36,55.3704,50,55.0,0,67.9,68.0,63.6
20160305194500,885.6,278.8,490.36,55.3704,50,55.0,0,67.9,68.0,63.5
20160305200000,885.6,278.8,480.52,54.2593,50,55.0,0,67.7,68.0,63.5
20160305201500,885.6,278.8,470.68,53.1481,49,55.0,0,67.6,68.0,63.6
20160305203000,885.6,278.8,431.32,48.7037,48,55.0,0,67.8,68.0,63.4
20160305204500,885.6,278.8,441.16,49.8148,48,55.0,0,67.9,68.0,63.5
20160305210000,885.6,278.8,441.16,49.8148,48,55.0,0,67.9,68.0,63.4
20160305211500,885.6,278.8,429.68,48.5185,48,55.0,0,67.9,68.0,63.4
20160305213000,885.6,278.8,436.24,49.2593,48,55.0,0,67.9,68.0,63.4
20160305214500,885.6,278.8,436.24,49.2593,48,55.0,0,68.2,68.0,63.4
20160305220000,885.6,278.8,369.0,41.6667,45,54.4,0,67.4,68.0,63.6
20160305221500,885.6,278.8,352.6,39.8148,44,54.4,0,67.6,68.0,63.4
20160305223000,885.6,278.8,352.6,39.8148,44,54.4,0,67.8,68.0,63.4
20160305224500,885.6,278.8,346.04,39.0741,44,54.4,0,67.9,68.0,63.4
20160305230000,885.6,278.8,350.96,39.6296,44,54.4,0,67.9,68.0,63.3
20160305231500,885.6,278.8,350.96,39.6296,44,53.5,0,67.9,68.0,63.4
20160305233000,885.6,278.8,346.04,39.0741,44,53.5,0,67.8,68.0,63.4
20160305234500,885.6,278.8,314.88,35.5556,43,53.5,0,67.7,68.0,63.2
20160306000000,885.6,278.8,308.32,34.8148,42,53.5,0,67.6,68.0,63.3
20160306001500,885.6,278.8,295.2,33.3333,42,52.8,0,67.4,68.0,63.3
20160306003000,885.6,278.8,291.92,32.963,42,52.8,0,67.2,68.0,63.3
20160306004500,885.6,278.8,295.2,33.3333,42,52.8,0,67.3,68.0,63.3
20160306010000,885.6,278.8,295.2,33.3333,42,52.8,0,67.4,68.0,63.4
20160306011500,885.6,278.8,291.92,32.963,42,52.8,0,67.5,68.0,63.4
20160306013000,885.6,278.8,295.2,33.3333,42,52.8,0,67.5,68.0,63.4
20160306014500,885.6,278.8,285.36,32.2222,42,52.8,0,67.6,68.0,63.4
20160306020000,885.6,278.8,295.2,33.3333,42,52.8,0,67.6,68.0,63.5
20160306021500,885.6,278.8,291.92,32.963,42,52.8,0,67.7,68.0,63.4
20160306023000,885.6,278.8,291.92,32.963,42,52.2,0,67.7,68.0,63.5
20160306024500,885.6,278.8,285.36,32.2222,42,52.2,0,67.8,68.0,63.5
20160306030000,885.6,278.8,291.92,32.963,42,52.2,0,67.8,68.0,63.4
20160306031500,885.6,278.8,282.08,31.8519,42,52.2,0,67.9,68.0,63.5
20160306033000,885.6,278.8,291.92,32.963,42,52.2,0,67.8,68.0,63.5
20160306034500,885.6,278.8,295.2,33.3333,42,52.2,0,67.8,68.0,63.5
20160306040000,885.6,278.8,295.2,33.3333,42,51.5,0,67.8,68.0,63.5
20160306041500,885.6,278.8,295.2,33.3333,42,51.5,0,67.7,68.0,63.5
20160306043000,885.6,278.8,291.92,32.963,42,51.5,0,67.7,68.0,63.6
20160306044500,885.6,278.8,285.36,32.2222,42,51.5,0,67.7,68.0,63.6
20160306050000,885.6,278.8,291.92,32.963,42,51.5,0,67.7,68.0,63.6
20160306051500,885.6,278.8,282.08,31.8519,42,51.5,0,67.7,68.0,63.6
20160306053000,885.6,278.8,282.08,31.8519,42,51.5,0,67.7,68.0,63.6
20160306054500,885.6,278.8,285.36,32.2222,42,51.5,0,67.7,68.0,63.6
20160306060000,885.6,278.8,275.52,31.1111,42,51.5,0,67.6,68.0,63.6
20160306061500,885.6,278.8,295.2,33.3333,42,51.5,0,67.4,68.0,63.6
20160306063000,885.6,278.8,300.12,33.8889,42,51.5,0,67.3,68.0,63.6
20160306064500,885.6,278.8,295.2,33.3333,42,50.7,0,67.3,68.0,63.6
20160306070000,885.6,278.8,300.12,33.8889,42,50.7,0,67.2,68.0,63.6
20160306071500,885.6,278.8,300.12,33.8889,42,50.7,0,67.1,68.0,63.6
20160306073000,885.6,278.8,291.92,32.963,42,51.4,0,67.1,68.0,63.6
20160306074500,885.6,278.8,285.36,32.2222,42,51.4,0,67.1,68.0,63.6
20160306080000,885.6,278.8,291.92,32.963,42,52.6,0,67.0,68.0,63.6
20160306081500,885.6,278.8,295.2,33.3333,42,53.5,0,67.0,68.0,63.6
20160306083000,885.6,278.8,285.36,32.2222,42,54.1,0,67.0,68.0,63.6
20160306084500,885.6,278.8,282.08,31.8519,42,54.7,0,67.0,68.0,63.6
