PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306090000,885.6,278.8,295.2,33.3333,42,54.7,0,67.0,68.0,63.6
20160306091500,885.6,278.8,282.08,31.8519,42,54.7,0,67.1,68.0,63.6
20160306093000,885.6,278.8,291.92,32.963,42,54.7,0,67.1,68.0,63.6
20160306094500,885.6,278.8,282.08,31.8519,42,54.7,0,67.1,68.0,63.6
20160306100000,885.6,278.8,282.08,31.8519,42,54.7,0,67.2,68.0,63.6
20160306101500,885.6,278.8,285.36,32.2222,42,55.4,100,67.2,71.8,68.8
20160306103000,885.6,278.8,282.08,31.8519,42,87.5,100,67.6,71.8,68.8
20160306104500,885.6,278.8,282.08,31.8519,42,96.0,100,68.1,71.8,68.8
20160306110000,885.6,278.8,285.36,32.2222,42,97.2,100,68.7,71.8,68.8
20160306111500,885.6,278.8,285.36,32.2222,42,62.4,0,69.2,71.8,68.8
20160306113000,885.6,278.8,282.08,31.8519,42,56.8,0,69.1,71.8,68.8
20160306114500,885.6,278.8,282.08,31.8519,42,56.8,0,69.1,71.8,68.8
20160306120000,885.6,278.8,282.08,31.8519,42,96.5,100,69.4,75.0,72.0
20160306121500,885.6,278.8,291.92,32.963,42,91.7,100,69.8,75.0,72.0
20160306123000,885.6,278.8,282.08,31.8519,42,96.0,100,70.1,75.0,72.0
20160306124500,885.6,278.8,291.92,32.963,42,101.9,100,70.6,75.0,72.0
20160306130000,885.6,278.8,291.92,32.963,42,95.1,100,71.0,75.0,72.0
20160306131500,885.6,278.8,300.12,33.8889,42,93.0,100,71.4,75.0,72.0
20160306133000,885.6,278.8,295.2,33.3333,42,97.3,100,71.7,75.0,72.0
20160306134500,885.6,278.8,295.2,33.3333,42,102.0,100,72.1,75.0,72.0
20160306140000,885.6,278.8,300.12,33.8889,42,63.2,0,72.4,75.0,72.0
20160306141500,885.6,278.8,300.12,33.8889,42,58.0,0,72.2,75.0,72.0
20160306143000,885.6,278.8,300.12,33.8889,42,58.0,0,72.0,75.0,72.0
20160306144500,885.6,278.8,300.12,33.8889,42,57.2,100,71.7,75.0,72.0
20160306150000,885.6,278.8,291.92,32.963,42,57.2,100,71.2,75.0,72.0
20160306151500,885.6,278.8,291.92,32.963,42,77.4,100,71.2,75.0,72.0
20160306153000,885.6,278.8,291.92,32.963,42,80.7,100,71.5,75.0,72.0
20160306154500,885.6,278.8,291.92,32.963,42,85.6,100,71.7,75.0,72.0
20160306160000,885.6,278.8,300.12,33.8889,42,87.4,100,71.9,75.0,72.0
20160306161500,885.6,278.8,295.2,33.3333,42,83.2,100,72.2,75.0,72.0
20160306163000,885.6,278.8,300.12,33.8889,42,59.2,0,72.3,75.0,72.0
20160306164500,885.6,278.8,300.12,33.8889,42,57.0,100,71.7,75.0,72.0
20160306170000,885.6,278.8,295.2,33.3333,42,57.0,100,71.4,75.0,72.0
20160306171500,885.6,278.8,285.36,32.2222,42,57.0,100,71.3,75.0,72.0
20160306173000,885.6,278.8,285.36,32.2222,42,76.3,100,71.4,75.0,72.0
20160306174500,885.6,278.8,300.12,33.8889,42,78.5,100,71.7,75.0,72.0
20160306180000,885.6,278.8,285.36,32.2222,42,80.1,100,71.9,75.0,72.0
20160306181500,885.6,278.8,285.36,32.2222,42,81.5,100,72.1,75.0,72.0
20160306183000,885.6,278.8,295.2,33.3333,42,78.2,100,72.2,75.0,72.0
20160306184500,885.6,278.8,291.92,32.963,42,57.7,0,72.0,75.0,72.0
20160306190000,885.6,278.8,295.2,33.3333,42,56.3,100,71.4,75.0,72.0
20160306191500,885.6,278.8,291.92,32.963,42,57.1,100,71.2,75.0,72.0
20160306193000,885.6,278.8,285.36,32.2222,42,84.7,100,71.5,75.0,72.0
20160306194500,885.6,278.8,295.2,33.3333,42,84.7,100,71.8,75.0,72.0
20160306200000,885.6,278.8,291.92,32.963,42,85.6,100,71.9,75.0,72.0
20160306201500,885.6,278.8,295.2,33.3333,42,82.7,100,72.1,75.0,72.0
20160306203000,885.6,278.8,291.92,32.963,42,58.4,0,71.9,75.0,72.0
20160306204500,885.6,278.8,300.12,33.8889,42,71.9,100,71.0,75.0,72.0
20160306210000,885.6,278.8,295.2,33.3333,42,71.9,100,71.6,75.0,72.0
20160306211500,885.6,278.8,291.92,32.963,42,71.9,100,71.5,75.0,72.0
20160306213000,885.6,278.8,285.36,32.2222,42,71.9,100,71.7,75.0,72.0
20160306214500,885.6,278.8,285.36,32.2222,42,73.5,100,71.7,75.0,72.0
20160306220000,885.6,278.8,285.36,32.2222,42,75.8,100,71.7,75.0,72.0
20160306221500,885.6,278.8,285.36,32.2222,42,78.7,100,71.8,75.0,72.0
20160306223000,885.6,278.8,285.36,32.2222,42,77.0,100,71.8,75.0,72.0
20160306224500,885.6,278.8,291.92,32.963,42,77.8,100,72.1,75.0,72.0
20160306230000,885.6,278.8,291.92,32.963,42,58.3,100,70.5,75.0,72.0
20160306231500,885.6,278.8,285.36,32.2222,42,82.0,100,71.6,75.0,72.0
20160306233000,885.6,278.8,285.36,32.2222,42,72.0,100,71.8,75.0,72.0
20160306234500,885.6,278.8,291.92,32.963,42,71.0,100,71.7,75.0,72.0
20160307000000,885.6,278.8,285.36,32.2222,42,71.0,100,71.6,75.0,72.0
20160307001500,885.6,278.8,285.36,32.2222,42,79.1,100,71.6,75.0,72.0
20160307003000,885.6,278.8,282.08,31.8519,42,83.6,100,71.7,75.0,72.0
20160307004500,885.6,278.8,285.36,32.2222,42,83.6,100,71.9,75.0,72.0
20160307010000,885.6,278.8,282.08,31.8519,42,79.7,100,72.0,75.0,72.0
20160307011500,885.6,278.8,285.36,32.2222,42,85.7,100,72.1,75.0,72.0
20160307013000,885.6,278.8,282.08,31.8519,42,81.5,100,72.1,75.0,72.0
20160307014500,885.6,278.8,282.08,31.8519,42,79.2,100,72.2,75.0,72.0
20160307020000,885.6,278.8,285.36,32.2222,42,85.6,100,72.2,75.0,72.0
20160307021500,885.6,278.8,275.52,31.1111,42,63.6,0,72.3,75.0,72.0
20160307023000,885.6,278.8,285.36,32.2222,42,56.0,100,71.7,75.0,72.0
20160307024500,885.6,278.8,282.08,31.8519,42,56.0,100,71.2,75.0,72.0
20160307030000,885.6,278.8,282.08,31.8519,42,77.2,100,71.3,75.0,72.0
20160307031500,885.6,278.8,285.36,32.2222,42,79.7,100,71.6,75.0,72.0
20160307033000,885.6,278.8,282.08,31.8519,42,85.6,100,71.7,75.0,72.0
20160307034500,885.6,278.8,275.52,31.1111,42,79.7,100,71.7,75.0,72.0
20160307040000,885.6,278.8,275.52,31.1111,42,85.3,100,71.8,75.0,72.0
20160307041500,885.6,278.8,275.52,31.1111,42,84.3,100,71.8,75.0,72.0
20160307043000,885.6,278.8,275.52,31.1111,42,80.1,100,71.9,75.0,72.0
20160307044500,885.6,278.8,282.08,31.8519,42,87.4,100,72.0,75.0,72.0
20160307050000,885.6,278.8,275.52,31.1111,42,83.0,100,72.0,75.0,72.0
20160307051500,885.6,278.8,275.52,31.1111,42,79.9,100,72.1,75.0,72.0
20160307053000,885.6,278.8,275.52,31.1111,42,86.3,100,72.1,75.0,72.0
20160307054500,885.6,278.8,275.52,31.1111,42,82.6,100,72.1,75.0,72.0
20160307060000,885.6,278.8,275.52,31.1111,42,82.6,100,72.1,75.0,72.0
20160307061500,885.6,278.8,272.24,30.7407,42,85.6,100,72.1,75.0,72.0
20160307063000,885.6,278.8,267.32,30.1852,42,80.2,100,72.2,75.0,72.0
20160307064500,885.6,278.8,275.52,31.1111,42,87.4,100,72.2,75.0,72.0
20160307070000,885.6,278.8,272.24,30.7407,42,80.7,100,72.2,75.0,72.0
20160307071500,885.6,278.8,272.24,30.7407,42,86.1,100,72.2,75.0,72.0
20160307073000,885.6,278.8,267.32,30.1852,42,57.6,0,72.0,75.0,72.0
20160307074500,885.6,278.8,272.24,30.7407,42,56.8,100,71.7,75.0,72.0
20160307080000,885.6,278.8,275.52,31.1111,42,56.8,100,71.4,75.0,72.0
20160307081500,885.6,278.8,272.24,30.7407,42,60.3,100,71.2,75.0,72.0
20160307083000,885.6,278.8,267.32,30.1852,42,83.2,100,71.3,75.0,72.0
20160307084500,885.6,278.8,275.52,31.1111,42,89.9,100,71.5,75.0,72.0
20160307090000,885.6,278.8,275.52,31.1111,42,91.5,100,71.7,75.0,72.0
20160307091500,885.6,278.8,282.08,31.8519,42,86.1,100,71.9,75.0,72.0
20160307093000,885.6,278.8,275.52,31.1111,42,87.5,100,72.1,75.0,72.0
20160307094500,885.6,278.8,282.08,31.8519,42,66.3,0,72.3,75.0,72.0
20160307100000,885.6,278.8,282.08,31.8519,42,58.8,0,72.1,75.0,72.0
20160307101500,885.6,278.8,275.52,31.1111,42,58.8,0,71.8,75.0,72.0
20160307103000,885.6,278.8,282.08,31.8519,42,58.8,100,71.7,75.0,72.0
20160307104500,885.6,278.8,272.24,30.7407,42,58.8,100,71.5,75.0,72.0
20160307110000,885.6,278.8,275.52,31.1111,42,58.8,100,71.4,75.0,72.0
20160307111500,885.6,278.8,282.08,31.8519,42,73.9,100,71.3,75.0,72.0
20160307113000,885.6,278.8,285.36,32.2222,42,82.6,100,71.6,75.0,72.0
20160307114500,885.6,278.8,272.24,30.7407,42,85.0,100,71.8,75.0,72.0
20160307120000,885.6,278.8,285.36,32.2222,42,87.5,100,72.0,75.0,72.0
20160307121500,885.6,278.8,291.92,32.963,42,88.6,100,72.2,75.0,72.0
20160307123000,885.6,278.8,285.36,32.2222,42,60.0,0,72.2,75.0,72.0
20160307124500,885.6,278.8,285.36,32.2222,42,59.2,0,72.1,75.0,72.0
20160307130000,885.6,278.8,285.36,32.2222,42,59.2,0,71.9,75.0,72.0
20160307131500,885.6,278.8,291.92,32.963,42,59.2,100,71.7,75.0,72.0
20160307133000,885.6,278.8,295.2,33.3333,42,59.2,100,71.6,75.0,72.0
20160307134500,885.6,278.8,295.2,33.3333,42,59.2,100,71.5,75.0,72.0
20160307140000,885.6,278.8,295.2,33.3333,42,59.2,100,71.4,75.0,72.0
20160307141500,885.6,278.8,295.2,33.3333,42,73.9,100,71.4,75.0,72.0
20160307143000,885.6,278.8,285.36,32.2222,42,81.1,100,71.7,75.0,72.0
20160307144500,885.6,278.8,300.12,33.8889,42,83.0,100,71.9,75.0,72.0
20160307150000,885.6,278.8,300.12,33.8889,42,86.2,100,72.1,75.0,72.0
20160307151500,885.6,278.8,303.4,34.2593,42,73.1,0,72.3,75.0,72.0
20160307153000,885.6,278.8,300.12,33.8889,42,59.6,0,72.2,75.0,72.0
20160307154500,885.6,278.8,295.2,33.3333,42,59.6,0,72.1,75.0,72.0
20160307160000,885.6,278.8,300.12,33.8889,42,58.8,0,71.9,75.0,72.0
20160307161500,885.6,278.8,291.92,32.963,42,58.8,100,71.7,75.0,72.0
20160307163000,885.6,278.8,291.92,32.963,42,58.8,100,71.6,75.0,72.0
20160307164500,885.6,278.8,285.36,32.2222,42,58.8,100,71.4,75.0,72.0
20160307170000,885.6,278.8,291.92,32.963,42,61.5,100,71.3,75.0,72.0
20160307171500,885.6,278.8,291.92,32.963,42,81.1,100,71.5,75.0,72.0
20160307173000,885.6,278.8,295.2,33.3333,42,82.6,100,71.7,75.0,72.0
20160307174500,885.6,278.8,291.92,32.963,42,86.3,100,72.0,75.0,72.0
20160307180000,885.6,278.8,295.2,33.3333,42,76.9,0,72.3,75.0,72.0
20160307181500,885.6,278.8,295.2,33.3333,42,60.0,0,72.1,75.0,72.0
20160307183000,885.6,278.8,300.12,33.8889,42,59.2,0,72.0,75.0,72.0
20160307184500,885.6,278.8,295.2,33.3333,42,59.2,100,71.8,75.0,72.0
20160307190000,885.6,278.8,295.2,33.3333,42,59.2,100,71.7,75.0,72.0
20160307191500,885.6,278.8,291.92,32.963,42,59.2,100,71.5,75.0,72.0
20160307193000,885.6,278.8,295.2,33.3333,42,59.2,100,71.2,75.0,72.0
20160307194500,885.6,278.8,285.36,32.2222,42,80.7,100,71.4,75.0,72.0
20160307200000,885.6,278.8,291.92,32.963,42,85.1,100,71.7,75.0,72.0
20160307201500,885.6,278.8,295.2,33.3333,42,88.0,100,71.9,75.0,72.0
20160307203000,885.6,278.8,291.92,32.963,42,85.4,100,72.2,75.0,72.0
20160307204500,885.6,278.8,291.92,32.963,42,64.9,0,72.3,75.0,72.0
20160307210000,885.6,278.8,295.2,33.3333,42,58.8,0,71.7,75.0,72.0
20160307211500,885.6,278.8,291.92,32.963,42,58.8,100,71.7,75.0,72.0
20160307213000,885.6,278.8,285.36,32.2222,42,58.8,100,71.5,75.0,72.0
20160307214500,885.6,278.8,285.36,32.2222,42,58.8,100,71.3,75.0,72.0
20160307220000,885.6,278.8,285.36,32.2222,42,74.6,100,71.3,75.0,72.0
20160307221500,885.6,278.8,285.36,32.2222,42,82.0,100,71.7,75.0,72.0
20160307223000,885.6,278.8,285.36,32.2222,42,85.0,100,71.9,75.0,72.0
20160307224500,885.6,278.8,291.92,32.963,42,89.0,100,72.3,75.0,72.0
20160307230000,885.6,278.8,303.4,34.2593,42,59.4,100,71.5,75.0,72.0
20160307231500,885.6,278.8,295.2,33.3333,42,75.3,100,71.1,75.0,72.0
20160307233000,885.6,278.8,295.2,33.3333,42,76.3,100,71.7,75.0,72.0
20160307234500,885.6,278.8,295.2,33.3333,42,73.4,100,71.5,75.0,72.0
20160308000000,885.6,278.8,300.12,33.8889,42,82.8,100,71.7,75.0,72.0
20160308001500,885.6,278.8,303.4,34.2593,42,79.6,100,72.1,75.0,72.0
20160308003000,885.6,278.8,291.92,32.963,41,75.2,0,72.3,75.0,72.0
20160308004500,885.6,278.8,291.92,32.963,41,59.6,100,71.3,75.0,72.0
20160308010000,885.6,278.8,291.92,32.963,41,81.1,100,71.4,75.0,72.0
20160308011500,885.6,278.8,282.08,31.8519,41,75.9,100,71.7,75.0,72.0
20160308013000,885.6,278.8,285.36,32.2222,41,74.8,100,71.7,75.0,72.0
20160308014500,885.6,278.8,291.92,32.963,41,73.0,100,71.7,75.0,72.0
20160308020000,885.6,278.8,285.36,32.2222,41,73.0,100,71.7,75.0,72.0
20160308021500,885.6,278.8,285.36,32.2222,41,74.4,100,71.7,75.0,72.0
20160308023000,885.6,278.8,285.36,32.2222,41,78.7,100,71.8,75.0,72.0
20160308024500,885.6,278.8,282.08,31.8519,41,77.7,100,71.8,75.0,72.0
20160308030000,885.6,278.8,275.52,31.1111,41,75.9,100,71.9,75.0,72.0
20160308031500,885.6,278.8,282.08,31.8519,41,78.3,100,72.0,75.0,72.0
20160308033000,885.6,278.8,282.08,31.8519,41,80.1,100,72.0,75.0,72.0
20160308034500,885.6,278.8,275.52,31.1111,41,78.2,100,72.0,75.0,72.0
20160308040000,885.6,278.8,282.08,31.8519,41,76.4,100,72.1,75.0,72.0
20160308041500,885.6,278.8,282.08,31.8519,41,79.2,100,72.1,75.0,72.0
20160308043000,885.6,278.8,275.52,31.1111,41,79.2,100,72.1,75.0,72.0
20160308044500,885.6,278.8,275.52,31.1111,41,76.0,100,72.1,75.0,72.0
20160308050000,885.6,278.8,272.24,30.7407,41,77.8,100,72.1,75.0,72.0
20160308051500,885.6,278.8,282.08,31.8519,41,79.1,100,72.0,75.0,72.0
20160308053000,885.6,278.8,285.36,32.2222,41,76.8,100,72.0,75.0,72.0
20160308054500,885.6,278.8,285.36,32.2222,41,75.4,100,72.0,75.0,72.0
20160308060000,885.6,278.8,282.08,31.8519,41,77.8,100,72.1,75.0,72.0
20160308061500,885.6,278.8,285.36,32.2222,41,79.1,100,72.1,75.0,72.0
20160308063000,885.6,278.8,282.08,31.8519,41,76.3,100,72.1,75.0,72.0
20160308064500,885.6,278.8,282.08,31.8519,41,76.3,100,72.1,75.0,72.0
20160308070000,885.6,278.8,282.08,31.8519,41,79.2,100,72.1,75.0,72.0
20160308071500,885.6,278.8,282.08,31.8519,41,79.2,100,72.0,75.0,72.0
20160308073000,885.6,278.8,275.52,31.1111,41,75.9,100,72.0,75.0,72.0
20160308074500,885.6,278.8,275.52,31.1111,41,76.8,100,72.0,75.0,72.0
20160308080000,885.6,278.8,272.24,30.7407,41,80.1,100,71.9,75.0,72.0
20160308081500,885.6,278.8,272.24,30.7407,41,76.3,100,71.9,75.0,72.0
20160308083000,885.6,278.8,275.52,31.1111,41,76.3,100,71.9,75.0,72.0
20160308084500,885.6,278.8,267.32,30.1852,41,76.3,100,71.9,75.0,72.0
20160308090000,885.6,278.8,275.52,31.1111,41,76.3,100,72.0,75.0,72.0
20160308091500,885.6,278.8,275.52,31.1111,41,78.7,100,72.0,75.0,72.0
20160308093000,885.6,278.8,275.52,31.1111,41,77.3,100,71.9,75.0,72.0
20160308094500,885.6,278.8,272.24,30.7407,41,75.9,100,71.9,75.0,72.0
20160308100000,885.6,278.8,275.52,31.1111,41,78.7,100,72.0,75.0,72.0
20160308101500,885.6,278.8,275.52,31.1111,41,77.7,100,72.0,75.0,72.0
20160308103000,885.6,278.8,282.08,31.8519,41,75.9,100,72.1,75.0,72.0
20160308104500,885.6,278.8,291.92,32.963,41,75.9,100,72.0,75.0,72.0
20160308110000,885.6,278.8,285.36,32.2222,41,77.3,100,72.1,75.0,72.0
20160308111500,885.6,278.8,285.36,32.2222,41,77.3,100,72.1,75.0,72.0
20160308113000,885.6,278.8,275.52,31.1111,41,75.9,100,72.1,75.0,72.0
20160308114500,885.6,278.8,282.08,31.8519,41,75.9,100,72.2,75.0,72.0
20160308120000,885.6,278.8,275.52,31.1111,41,75.9,100,72.2,75.0,72.0
20160308121500,885.6,278.8,275.52,31.1111,41,75.9,100,72.2,75.0,72.0
20160308123000,885.6,278.8,282.08,31.8519,41,75.9,100,72.2,75.0,72.0
20160308124500,885.6,278.8,282.08,31.8519,41,75.9,100,72.2,75.0,72.0
20160308130000,885.6,278.8,282.08,31.8519,41,60.4,100,71.9,75.0,72.0
20160308131500,885.6,278.8,282.08,31.8519,41,60.4,100,71.9,75.0,72.0
20160308133000,885.6,278.8,275.52,31.1111,41,59.6,100,71.5,75.0,72.0
20160308134500,885.6,278.8,282.08,31.8519,41,59.6,100,71.5,75.0,72.0
20160308140000,885.6,278.8,282.08,31.8519,41,65.0,100,71.1,75.0,72.0
20160308141500,885.6,278.8,275.52,31.1111,41,81.1,100,71.6,75.0,72.0
20160308143000,885.6,278.8,282.08,31.8519,41,81.1,100,71.8,75.0,72.0
20160308144500,885.6,278.8,285.36,32.2222,41,79.2,100,72.0,75.0,72.0
20160308150000,885.6,278.8,291.92,32.963,41,78.2,100,72.1,75.0,72.0
20160308151500,885.6,278.8,285.36,32.2222,41,80.6,100,72.2,75.0,72.0
20160308153000,885.6,278.8,291.92,32.963,41,60.8,0,72.1,75.0,72.0
20160308154500,885.6,278.8,285.36,32.2222,41,59.6,100,71.7,75.0,72.0
20160308160000,885.6,278.8,285.36,32.2222,41,59.6,100,71.4,75.0,72.0
20160308161500,885.6,278.8,285.36,32.2222,41,66.2,100,71.1,75.0,72.0
20160308163000,885.6,278.8,282.08,31.8519,41,80.8,100,71.6,75.0,72.0
20160308164500,885.6,278.8,285.36,32.2222,41,82.7,100,71.9,75.0,72.0
20160308170000,885.6,278.8,285.36,32.2222,41,80.2,100,72.1,75.0,72.0
20160308171500,885.6,278.8,291.92,32.963,41,80.2,100,72.2,75.0,72.0
20160308173000,885.6,278.8,282.08,31.8519,41,60.4,0,71.8,75.0,72.0
20160308174500,885.6,278.8,282.08,31.8519,41,59.7,100,71.3,75.0,72.0
20160308180000,885.6,278.8,282.08,31.8519,41,60.3,100,71.2,75.0,72.0
20160308181500,885.6,278.8,272.24,30.7407,41,82.1,100,71.6,75.0,72.0
20160308183000,885.6,278.8,275.52,31.1111,41,85.8,100,72.0,75.0,72.0
20160308184500,885.6,278.8,275.52,31.1111,41,64.6,0,72.2,75.0,72.0
20160308190000,885.6,278.8,275.52,31.1111,41,59.6,100,71.5,75.0,72.0
20160308191500,885.6,278.8,272.24,30.7407,41,59.6,100,71.2,75.0,72.0
20160308193000,885.6,278.8,267.32,30.1852,41,85.2,100,71.4,75.0,72.0
20160308194500,885.6,278.8,275.52,31.1111,41,77.2,100,71.9,75.0,72.0
20160308200000,885.6,278.8,282.08,31.8519,41,76.4,100,72.1,75.0,72.0
20160308201500,885.6,278.8,282.08,31.8519,41,77.3,100,72.2,75.0,72.0
20160308203000,885.6,278.8,285.36,32.2222,41,69.0,0,72.3,75.0,72.0
20160308204500,885.6,278.8,285.36,32.2222,41,59.6,100,71.7,75.0,72.0
20160308210000,885.6,278.8,282.08,31.8519,41,59.6,100,71.2,75.0,72.0
20160308211500,885.6,278.8,285.36,32.2222,41,75.4,100,71.4,75.0,72.0
20160308213000,885.6,278.8,282.08,31.8519,41,78.7,100,71.7,75.0,72.0
20160308214500,885.6,278.8,282.08,31.8519,41,78.7,100,71.9,75.0,72.0
20160308220000,885.6,278.8,285.36,32.2222,41,77.7,100,72.0,75.0,72.0
20160308221500,885.6,278.8,282.08,31.8519,41,76.1,100,72.1,75.0,72.0
20160308223000,885.6,278.8,275.52,31.1111,41,76.1,100,72.2,75.0,72.0
20160308224500,885.6,278.8,285.36,32.2222,41,78.7,100,72.2,75.0,72.0
20160308230000,885.6,278.8,285.36,32.2222,41,60.4,0,71.8,75.0,72.0
20160308231500,885.6,278.8,285.36,32.2222,41,60.4,100,71.3,75.0,72.0
20160308233000,885.6,278.8,272.24,30.7407,41,77.2,100,71.2,75.0,72.0
20160308234500,885.6,278.8,267.32,30.1852,41,81.1,100,71.8,75.0,72.0
20160309000000,885.6,278.8,272.24,30.7407,41,83.2,100,72.1,75.0,72.0
20160309001500,885.6,278.8,267.32,30.1852,41,81.9,100,72.2,75.0,72.0
20160309003000,885.6,278.8,275.52,31.1111,41,62.4,0,72.0,75.0,72.0
20160309004500,885.6,278.8,272.24,30.7407,41,60.0,100,71.4,75.0,72.0
20160309010000,885.6,278.8,272.24,30.7407,41,63.9,100,71.0,75.0,72.0
20160309011500,885.6,278.8,272.24,30.7407,41,84.7,100,71.7,75.0,72.0
20160309013000,885.6,278.8,275.52,31.1111,41,81.1,100,72.0,75.0,72.0
20160309014500,885.6,278.8,282.08,31.8519,41,80.2,100,72.1,75.0,72.0
20160309020000,885.6,278.8,272.24,30.7407,41,90.5,100,72.3,76.0,73.0
20160309021500,885.6,278.8,275.52,31.1111,41,92.4,100,72.6,76.0,73.0
20160309023000,885.6,278.8,272.24,30.7407,41,87.3,100,72.6,76.0,73.0
20160309024500,885.6,278.8,272.24,30.7407,41,87.3,100,72.7,76.0,73.0
20160309030000,885.6,278.8,267.32,30.1852,41,94.8,100,72.8,76.0,73.0
20160309031500,885.6,278.8,272.24,30.7407,41,89.8,100,72.9,76.0,73.0
20160309033000,885.6,278.8,272.24,30.7407,41,87.5,100,73.1,76.0,73.0
20160309034500,885.6,278.8,272.24,30.7407,41,87.5,100,73.1,76.0,73.0
20160309040000,885.6,278.8,272.24,30.7407,41,90.1,100,73.2,76.0,73.0
20160309041500,885.6,278.8,267.32,30.1852,41,60.0,100,72.7,76.0,73.0
20160309044500,885.6,278.8,260.76,29.4444,6,88.7,100,72.5,76.0,73.0
20160309050000,885.6,820.0,388.68,43.8889,50,79.3,100,72.4,76.0,73.0
20160309051500,885.6,820.0,396.88,44.8148,50,85.5,100,72.2,76.0,73.0
20160309053000,885.6,820.0,383.76,43.3333,50,84.4,100,72.4,76.0,73.0
20160309054500,885.6,820.0,393.6,44.4444,50,86.4,100,72.6,76.0,73.0
20160309060000,885.6,820.0,375.56,42.4074,50,91.7,100,72.7,76.0,73.0
20160309061500,885.6,820.0,388.68,43.8889,50,86.2,100,72.7,76.0,73.0
20160309063000,885.6,820.0,383.76,43.3333,50,86.2,100,72.7,76.0,73.0
20160309064500,885.6,820.0,378.84,42.7778,50,93.6,100,72.7,76.0,73.0
20160309070000,885.6,820.0,387.04,43.7037,50,90.5,100,72.7,76.0,73.0
20160309071500,885.6,820.0,375.56,42.4074,50,86.8,100,72.8,76.0,73.0
20160309073000,885.6,820.0,375.56,42.4074,50,86.8,100,72.8,76.0,73.0
20160309074500,885.6,820.0,403.44,45.5556,50,86.8,100,72.9,76.0,73.0
20160309080000,885.6,820.0,393.6,44.4444,50,89.9,100,72.9,76.0,73.0
20160309081500,885.6,820.0,393.6,44.4444,50,91.0,100,72.9,76.0,73.0
20160309083000,885.6,820.0,406.72,45.9259,50,86.2,100,72.8,76.0,73.0
20160309084500,885.6,820.0,406.72,45.9259,50,86.2,100,72.9,76.0,73.0
20160309090000,885.6,820.0,398.52,45.0,50,90.6,100,72.9,76.0,73.0
20160309091500,885.6,820.0,406.72,45.9259,50,90.6,100,72.9,76.0,73.0
20160309093000,885.6,820.0,406.72,45.9259,50,90.6,100,72.9,76.0,73.0
20160309094500,885.6,820.0,406.72,45.9259,50,90.6,100,72.9,76.0,73.0
20160309100000,885.6,820.0,406.72,45.9259,50,90.6,100,72.9,76.0,73.0
20160309101500,885.6,820.0,406.72,45.9259,50,90.6,100,72.9,76.0,73.0
20160309103000,885.6,820.0,393.6,44.4444,50,90.6,100,72.9,76.0,73.0
20160309104500,885.6,820.0,393.6,44.4444,50,90.6,100,72.9,76.0,73.0
20160309110000,885.6,820.0,393.6,44.4444,50,91.7,100,73.0,76.0,73.0
20160309111500,885.6,820.0,398.52,45.0,50,91.7,100,73.0,76.0,73.0
20160309113000,885.6,820.0,398.52,45.0,50,89.9,100,73.1,76.0,73.0
20160309114500,885.6,820.0,388.68,43.8889,50,86.9,100,73.1,76.0,73.0
20160309120000,885.6,820.0,388.68,43.8889,50,86.9,100,73.1,76.0,73.0
20160309121500,885.6,820.0,388.68,43.8889,50,86.9,100,73.1,76.0,73.0
20160309123000,885.6,820.0,383.76,43.3333,50,88.0,100,73.1,76.0,73.0
20160309124500,885.6,820.0,378.84,42.7778,50,90.0,100,73.1,76.0,73.0
20160309130000,885.6,820.0,372.28,42.037,50,87.0,100,73.2,76.0,73.0
20160309131500,885.6,820.0,393.6,44.4444,50,61.2,0,72.9,76.0,73.0
20160309133000,885.6,820.0,372.28,42.037,50,59.5,100,72.3,76.0,73.0
20160309134500,885.6,820.0,387.04,43.7037,50,85.8,100,72.1,76.0,73.0
20160309140000,885.6,820.0,393.6,44.4444,50,85.8,100,72.4,76.0,73.0
20160309141500,885.6,820.0,378.84,42.7778,50,85.8,100,72.4,76.0,73.0
20160309143000,885.6,820.0,396.88,44.8148,50,90.4,100,72.6,76.0,73.0
20160309144500,885.6,820.0,388.68,43.8889,50,86.7,100,72.7,76.0,73.0
20160309150000,885.6,820.0,388.68,43.8889,50,85.6,100,72.8,76.0,73.0
20160309151500,885.6,820.0,388.68,43.8889,50,85.6,100,73.0,76.0,73.0
20160309153000,885.6,820.0,393.6,44.4444,50,87.0,100,73.1,76.0,73.0
20160309154500,885.6,820.0,393.6,44.4444,50,89.3,100,73.2,76.0,73.0
20160309160000,885.6,820.0,393.6,44.4444,50,60.6,100,72.4,76.0,73.0
20160309161500,885.6,820.0,383.76,43.3333,50,74.0,100,72.1,76.0,73.0
20160309163000,885.6,820.0,393.6,44.4444,50,86.9,100,72.4,76.0,73.0
20160309164500,885.6,820.0,388.68,43.8889,50,83.8,100,72.6,76.0,73.0
20160309170000,885.6,820.0,388.68,43.8889,50,82.5,100,72.8,76.0,73.0
20160309171500,885.6,820.0,398.52,45.0,50,85.6,100,72.9,76.0,73.0
20160309173000,885.6,820.0,387.04,43.7037,50,85.6,100,73.0,76.0,73.0
20160309174500,885.6,820.0,387.04,43.7037,50,83.1,100,73.1,76.0,73.0
20160309180000,885.6,820.0,387.04,43.7037,50,83.1,100,73.2,76.0,73.0
20160309181500,885.6,820.0,387.04,43.7037,50,60.3,100,71.8,76.0,73.0
20160309183000,885.6,820.0,387.04,43.7037,50,88.1,100,72.4,76.0,73.0
20160309184500,885.6,820.0,387.04,43.7037,50,84.1,100,72.7,76.0,73.0
20160309190000,885.6,820.0,403.44,45.5556,50,84.1,100,72.9,76.0,73.0
20160309191500,885.6,820.0,396.88,44.8148,50,87.4,100,73.0,76.0,73.0
20160309193000,885.6,820.0,396.88,44.8148,50,87.4,100,73.1,76.0,73.0
20160309194500,885.6,820.0,396.88,44.8148,50,87.4,100,73.1,76.0,73.0
20160309200000,885.6,820.0,396.88,44.8148,50,86.2,100,73.2,76.0,73.0
20160309201500,885.6,820.0,396.88,44.8148,50,62.0,100,72.8,76.0,73.0
20160309203000,885.6,820.0,388.68,43.8889,50,78.9,100,71.8,76.0,73.0
20160309204500,885.6,820.0,398.52,45.0,50,83.4,100,72.5,76.0,73.0
20160309210000,885.6,820.0,393.6,44.4444,50,86.4,100,72.8,76.0,73.0
20160309211500,885.6,820.0,398.52,45.0,50,88.1,100,73.0,76.0,73.0
20160309213000,885.6,820.0,398.52,45.0,50,84.9,100,73.0,76.0,73.0
20160309214500,885.6,820.0,398.52,45.0,50,82.1,100,73.1,76.0,73.0
20160309220000,885.6,820.0,406.72,45.9259,50,83.1,100,73.1,76.0,73.0
20160309221500,885.6,820.0,406.72,45.9259,50,82.1,100,73.1,76.0,73.0
20160309223000,885.6,820.0,396.88,44.8148,50,83.8,100,73.1,76.0,73.0
20160309224500,885.6,820.0,403.44,45.5556,50,71.0,0,73.3,76.0,73.0
20160309230000,885.6,820.0,398.52,45.0,50,84.9,100,72.5,76.0,73.0
20160309231500,885.6,820.0,388.68,43.8889,50,79.2,100,72.5,76.0,73.0
20160309233000,885.6,820.0,396.88,44.8148,50,83.2,100,72.7,76.0,73.0
20160309234500,885.6,820.0,396.88,44.8148,50,83.2,100,72.8,76.0,73.0
20160310000000,885.6,820.0,378.84,42.7778,50,79.2,100,72.7,76.0,73.0
20160310001500,885.6,820.0,388.68,43.8889,50,79.2,100,72.6,76.0,73.0
20160310003000,885.6,820.0,383.76,43.3333,50,84.4,100,73.2,76.0,73.0
20160310004500,885.6,820.0,393.6,44.4444,50,84.4,100,72.2,76.0,73.0
20160310010000,885.6,820.0,393.6,44.4444,50,80.8,100,72.1,76.0,73.0
20160310011500,885.6,820.0,393.6,44.4444,50,85.5,100,72.6,76.0,73.0
20160310013000,885.6,820.0,393.6,44.4444,50,82.1,100,72.8,76.0,73.0
20160310014500,885.6,820.0,393.6,44.4444,50,84.5,100,73.2,76.0,73.0
20160310020000,885.6,820.0,393.6,44.4444,50,88.7,100,73.1,76.0,73.0
20160310021500,885.6,820.0,398.52,45.0,50,85.3,100,73.2,76.0,73.0
20160310023000,885.6,820.0,398.52,45.0,50,70.1,0,73.2,76.0,73.0
20160310024500,885.6,820.0,403.44,45.5556,50,59.7,100,72.0,76.0,73.0
20160310030000,885.6,820.0,393.6,44.4444,50,88.6,100,72.2,76.0,73.0
20160310031500,885.6,820.0,393.6,44.4444,50,85.6,100,72.6,76.0,73.0
20160310033000,885.6,820.0,393.6,44.4444,50,83.2,100,72.7,76.0,73.0
20160310034500,885.6,820.0,388.68,43.8889,50,86.2,100,72.9,76.0,73.0
20160310040000,885.6,820.0,393.6,44.4444,50,90.4,100,73.0,76.0,73.0
20160310041500,885.6,820.0,375.56,42.4074,50,87.4,100,73.1,76.0,73.0
20160310043000,885.6,820.0,375.56,42.4074,50,86.2,100,73.2,76.0,73.0
20160310044500,885.6,820.0,375.56,42.4074,50,61.2,100,72.2,76.0,73.0
20160310050000,885.6,820.0,375.56,42.4074,50,88.1,100,72.2,76.0,73.0
20160310051500,885.6,820.0,388.68,43.8889,50,88.1,100,72.7,76.0,73.0
20160310053000,885.6,820.0,383.76,43.3333,50,80.2,100,72.8,76.0,73.0
20160310054500,885.6,820.0,388.68,43.8889,50,81.1,100,72.7,76.0,73.0
20160310060000,885.6,820.0,398.52,45.0,50,82.6,100,72.7,76.0,73.0
20160310061500,885.6,820.0,403.44,45.5556,50,81.5,100,72.7,76.0,73.0
20160310063000,885.6,820.0,398.52,45.0,50,79.7,100,72.7,76.0,73.0
20160310064500,885.6,820.0,403.44,45.5556,50,84.4,100,72.8,76.0,73.0
20160310070000,885.6,820.0,398.52,45.0,50,81.5,100,72.8,76.0,73.0
20160310071500,885.6,820.0,398.52,45.0,50,79.2,100,72.8,76.0,73.0
20160310073000,885.6,820.0,403.44,45.5556,50,81.6,100,72.9,76.0,73.0
20160310074500,885.6,820.0,398.52,45.0,50,82.6,100,72.9,76.0,73.0
20160310080000,885.6,820.0,398.52,45.0,50,82.6,100,73.0,76.0,73.0
20160310081500,885.6,820.0,398.52,45.0,50,81.1,100,72.9,76.0,73.0
20160310083000,885.6,820.0,393.6,44.4444,50,81.1,100,72.9,76.0,73.0
20160310084500,885.6,820.0,393.6,44.4444,50,79.2,100,72.9,76.0,73.0
20160310090000,885.6,820.0,393.6,44.4444,50,80.2,100,72.8,76.0,73.0
20160310091500,885.6,820.0,393.6,44.4444,50,80.2,100,72.9,76.0,73.0
20160310093000,885.6,820.0,387.04,43.7037,50,80.2,100,72.8,76.0,73.0
20160310094500,885.6,820.0,387.04,43.7037,50,80.2,100,72.8,76.0,73.0
20160310100000,885.6,820.0,387.04,43.7037,50,83.8,100,72.8,76.0,73.0
20160310101500,885.6,820.0,396.88,44.8148,50,81.0,100,72.8,76.0,73.0
20160310103000,885.6,820.0,388.68,43.8889,50,81.0,100,72.7,76.0,73.0
20160310104500,885.6,820.0,388.68,43.8889,50,83.0,100,72.8,76.0,73.0
20160310110000,885.6,820.0,388.68,43.8889,50,83.0,100,72.7,76.0,73.0
20160310111500,885.6,820.0,396.88,44.8148,50,80.2,100,72.6,76.0,73.0
20160310113000,885.6,820.0,388.68,43.8889,50,81.6,100,72.7,76.0,73.0
20160310114500,885.6,820.0,369.0,41.6667,50,86.8,100,72.7,76.0,73.0
20160310120000,885.6,820.0,378.84,42.7778,50,81.5,100,72.7,76.0,73.0
20160310121500,885.6,820.0,398.52,45.0,50,84.2,100,72.8,76.0,73.0
20160310123000,885.6,820.0,393.6,44.4444,50,84.2,100,72.8,76.0,73.0
20160310124500,885.6,820.0,398.52,45.0,50,84.2,100,72.8,76.0,73.0
20160310130000,885.6,820.0,398.52,45.0,50,83.2,100,72.8,76.0,73.0
20160310131500,885.6,820.0,398.52,45.0,50,82.1,100,72.9,76.0,73.0
20160310133000,885.6,820.0,403.44,45.5556,50,84.4,100,72.9,76.0,73.0
20160310134500,885.6,820.0,403.44,45.5556,50,85.6,100,72.9,76.0,73.0
20160310140000,885.6,820.0,403.44,45.5556,50,84.4,100,72.9,76.0,73.0
20160310141500,885.6,820.0,388.68,43.8889,50,84.4,100,72.9,76.0,73.0
20160310143000,885.6,820.0,0.0,0.0,50,78.7,100,72.7,76.0,73.0
20160310144500,885.6,820.0,378.84,42.7778,50,86.4,100,72.7,76.0,73.0
20160310150000,885.6,820.0,419.84,47.4074,50,85.0,100,73.1,76.0,73.0
20160310151500,885.6,820.0,413.28,46.6667,50,85.0,100,72.9,76.0,73.0
20160310153000,885.6,820.0,406.72,45.9259,50,85.0,100,73.1,76.0,73.0
20160310154500,885.6,820.0,406.72,45.9259,50,85.0,100,73.1,76.0,73.0
20160310160000,885.6,820.0,398.52,45.0,50,89.8,100,73.1,76.0,73.0
20160310161500,885.6,820.0,398.52,45.0,50,88.2,100,73.1,76.0,73.0
20160310163000,885.6,820.0,398.52,45.0,50,88.2,100,73.1,76.0,73.0
20160310164500,885.6,820.0,403.44,45.5556,50,86.4,100,73.0,76.0,73.0
20160310170000,885.6,820.0,403.44,45.5556,50,86.4,100,73.1,76.0,73.0
20160310171500,885.6,820.0,403.44,45.5556,50,86.4,100,73.1,76.0,73.0
20160310173000,885.6,820.0,396.88,44.8148,50,88.1,100,73.1,76.0,73.0
20160310174500,885.6,820.0,396.88,44.8148,50,90.5,100,73.1,76.0,73.0
20160310180000,885.6,820.0,396.88,44.8148,50,90.5,100,73.1,76.0,73.0
20160310181500,885.6,820.0,396.88,44.8148,50,84.9,100,73.1,76.0,73.0
20160310183000,885.6,820.0,388.68,43.8889,50,87.1,100,73.2,76.0,73.0
20160310184500,885.6,820.0,388.68,43.8889,50,90.5,100,73.1,76.0,73.0
20160310190000,885.6,820.0,393.6,44.4444,50,89.2,100,73.1,76.0,73.0
20160310191500,885.6,820.0,398.52,45.0,50,89.2,100,73.1,76.0,73.0
20160310193000,885.6,820.0,398.52,45.0,50,89.2,100,73.1,76.0,73.0
20160310194500,885.6,820.0,393.6,44.4444,50,87.5,100,73.0,76.0,73.0
20160310200000,885.6,820.0,403.44,45.5556,50,89.9,100,73.1,76.0,73.0
20160310201500,885.6,820.0,403.44,45.5556,50,88.6,100,73.1,76.0,73.0
20160310203000,885.6,820.0,393.6,44.4444,50,85.1,100,73.1,76.0,73.0
20160310204500,885.6,820.0,403.44,45.5556,50,83.9,100,73.2,76.0,73.0
20160310210000,885.6,820.0,403.44,45.5556,50,61.1,100,71.8,76.0,73.0
20160310211500,885.6,820.0,396.88,44.8148,50,88.0,100,72.3,76.0,73.0
20160310213000,885.6,820.0,396.88,44.8148,50,85.0,100,72.7,76.0,73.0
20160310214500,885.6,820.0,396.88,44.8148,50,86.2,100,72.7,76.0,73.0
20160310220000,885.6,820.0,396.88,44.8148,50,89.5,100,72.7,76.0,73.0
20160310221500,885.6,820.0,396.88,44.8148,50,89.5,100,72.7,76.0,73.0
20160310223000,885.6,820.0,387.04,43.7037,50,85.6,100,72.8,76.0,73.0
20160310224500,885.6,820.0,387.04,43.7037,50,85.6,100,72.9,76.0,73.0
20160310230000,885.6,820.0,387.04,43.7037,50,88.1,100,73.1,76.0,73.0
20160310231500,885.6,820.0,375.56,42.4074,50,88.1,100,73.1,76.0,73.0
20160310233000,885.6,820.0,369.0,41.6667,50,92.9,100,73.1,76.0,73.0
20160310234500,885.6,820.0,375.56,42.4074,50,89.2,100,73.0,76.0,73.0
20160311000000,885.6,820.0,387.04,43.7037,50,85.0,100,73.1,76.0,73.0
20160311001500,885.6,820.0,375.56,42.4074,50,87.5,100,73.1,76.0,73.0
20160311003000,885.6,820.0,369.0,41.6667,50,88.8,100,73.1,76.0,73.0
20160311004500,885.6,820.0,369.0,41.6667,50,89.9,100,73.1,76.0,73.0
20160311010000,885.6,820.0,375.56,42.4074,50,88.1,100,73.1,76.0,73.0
20160311011500,885.6,820.0,375.56,42.4074,50,89.9,100,73.2,76.0,73.0
20160311013000,885.6,820.0,375.56,42.4074,50,87.5,100,73.1,76.0,73.0
20160311014500,885.6,820.0,375.56,42.4074,50,87.5,100,73.1,76.0,73.0
20160311020000,885.6,820.0,387.04,43.7037,50,91.1,100,73.2,76.0,73.0
20160311021500,885.6,820.0,378.84,42.7778,50,89.8,100,73.2,76.0,73.0
20160311023000,885.6,820.0,378.84,42.7778,50,61.6,100,71.9,76.0,73.0
20160311024500,885.6,820.0,378.84,42.7778,50,88.1,100,72.2,76.0,73.0
20160311030000,885.6,820.0,369.0,41.6667,50,92.4,100,72.7,76.0,73.0
20160311031500,885.6,820.0,369.0,41.6667,50,88.6,100,72.9,76.0,73.0
20160311033000,885.6,820.0,369.0,41.6667,50,85.6,100,73.0,76.0,73.0
20160311034500,885.6,820.0,383.76,43.3333,50,87.5,100,73.1,76.0,73.0
20160311040000,885.6,820.0,383.76,43.3333,50,61.2,0,70.1,72.7,69.7
20160311041500,885.6,820.0,383.76,43.3333,50,61.2,100,68.7,72.6,69.6
20160311043000,885.6,820.0,388.68,43.8889,50,60.4,100,69.7,72.6,69.6
20160311044500,885.6,820.0,388.68,43.8889,50,75.9,100,69.4,72.5,69.5
20160311050000,885.6,820.0,388.68,43.8889,50,62.8,100,68.5,72.4,69.4
20160311051500,885.6,820.0,388.68,43.8889,50,69.4,100,68.4,72.5,69.5
20160311053000,885.6,820.0,388.68,43.8889,50,76.5,100,69.2,72.4,69.4
20160311054500,885.6,820.0,388.68,43.8889,50,68.2,0,69.7,72.4,69.4
20160311060000,885.6,820.0,396.88,44.8148,50,60.4,100,69.2,72.5,69.5
20160311061500,885.6,820.0,396.88,44.8148,50,60.4,100,68.9,72.4,69.4
20160311063000,885.6,820.0,396.88,44.8148,50,77.6,100,68.6,72.4,69.4
20160311064500,885.6,820.0,403.44,45.5556,50,61.2,100,69.2,72.3,69.3
20160311070000,885.6,820.0,396.88,44.8148,50,61.2,100,69.3,72.3,69.3
20160311071500,885.6,820.0,396.88,44.8148,50,88.7,100,69.2,72.3,69.3
20160311073000,885.6,820.0,396.88,44.8148,50,82.0,100,68.7,72.3,69.3
20160311074500,885.6,820.0,396.88,44.8148,50,68.7,100,68.7,72.3,69.3
20160311080000,885.6,820.0,388.68,43.8889,50,67.8,0,68.9,72.3,69.3
20160311081500,885.6,820.0,396.88,44.8148,50,76.2,100,68.8,72.3,69.3
20160311083000,885.6,820.0,396.88,44.8148,50,75.3,100,68.8,72.3,69.3
20160311084500,885.6,820.0,387.04,43.7037,50,77.3,100,69.1,72.3,69.3
20160311090000,885.6,820.0,387.04,43.7037,50,78.7,100,69.1,72.3,69.3
20160311091500,885.6,820.0,387.04,43.7037,50,78.7,100,69.2,72.3,69.3
20160311093000,885.6,820.0,387.04,43.7037,50,77.2,100,69.2,72.3,69.3
20160311094500,885.6,820.0,375.56,42.4074,50,76.4,100,69.3,72.3,69.3
20160311100000,885.6,820.0,387.04,43.7037,50,73.5,0,69.5,72.3,69.3
20160311101500,885.6,820.0,387.04,43.7037,50,60.4,100,68.3,72.3,69.3
20160311103000,885.6,820.0,387.04,43.7037,50,64.0,100,68.9,72.3,69.3
20160311104500,885.6,820.0,375.56,42.4074,50,79.7,100,69.3,72.3,69.3
20160311110000,885.6,820.0,387.04,43.7037,50,73.0,100,69.3,72.3,69.3
20160311111500,885.6,820.0,375.56,42.4074,50,60.9,100,68.9,72.3,69.3
20160311113000,885.6,820.0,383.76,43.3333,50,60.9,100,69.3,72.3,69.3
20160311114500,885.6,820.0,383.76,43.3333,50,60.9,100,69.2,72.3,69.3
20160311120000,885.6,820.0,383.76,43.3333,50,72.5,100,68.7,72.3,69.3
20160311121500,885.6,820.0,375.56,42.4074,50,76.3,100,69.3,72.3,69.3
20160311123000,885.6,820.0,375.56,42.4074,50,74.6,100,69.1,72.3,69.3
20160311124500,885.6,820.0,369.0,41.6667,50,61.6,100,68.6,72.3,69.3
20160311130000,885.6,820.0,369.0,41.6667,50,69.4,100,68.6,72.3,69.3
20160311131500,885.6,820.0,369.0,41.6667,50,62.8,100,69.3,72.3,69.3
20160311133000,885.6,820.0,383.76,43.3333,50,61.6,100,69.3,72.3,69.3
20160311134500,885.6,820.0,383.76,43.3333,50,62.4,100,69.4,72.3,69.3
20160311140000,885.6,820.0,383.76,43.3333,50,62.4,100,69.4,72.3,69.3
20160311141500,885.6,820.0,388.68,43.8889,50,62.4,100,69.3,72.3,69.3
20160311143000,885.6,820.0,388.68,43.8889,50,61.6,100,69.2,72.3,69.3
20160311144500,885.6,820.0,375.56,42.4074,50,61.6,100,69.2,72.3,69.3
20160311150000,885.6,820.0,387.04,43.7037,50,86.2,100,68.9,72.3,69.3
20160311151500,885.6,820.0,378.84,42.7778,50,63.2,100,68.7,72.3,69.3
20160311153000,885.6,820.0,378.84,42.7778,50,79.6,100,68.7,72.3,69.3
20160311154500,885.6,820.0,378.84,42.7778,50,76.4,100,69.0,72.3,69.3
20160311160000,885.6,820.0,388.68,43.8889,50,76.4,100,69.4,72.3,69.3
20160311161500,885.6,820.0,388.68,43.8889,50,62.4,0,69.6,72.3,69.3
20160311163000,885.6,820.0,383.76,43.3333,50,60.4,0,69.5,72.3,69.3
20160311164500,885.6,820.0,378.84,42.7778,50,59.6,0,69.2,72.3,69.3
20160311170000,885.6,820.0,378.84,42.7778,50,59.6,0,69.3,72.3,69.3
20160311171500,885.6,820.0,387.04,43.7037,50,59.6,0,69.1,72.3,69.3
20160311173000,885.6,820.0,387.04,43.7037,50,59.6,100,68.6,72.3,69.3
20160311174500,885.6,820.0,378.84,42.7778,50,67.2,100,68.5,72.3,69.3
20160311180000,885.6,820.0,383.76,43.3333,50,82.5,100,69.0,72.3,69.3
20160311181500,885.6,820.0,383.76,43.3333,50,77.3,100,69.4,72.3,69.3
20160311183000,885.6,820.0,375.56,42.4074,50,61.2,0,69.2,72.3,69.3
20160311184500,885.6,820.0,388.68,43.8889,50,59.6,100,68.8,72.3,69.3
20160311190000,885.6,820.0,383.76,43.3333,50,59.6,100,68.6,72.3,69.3
20160311191500,885.6,820.0,383.76,43.3333,50,76.8,100,68.8,72.3,69.3
20160311193000,885.6,820.0,375.56,42.4074,50,79.7,100,69.1,72.3,69.3
20160311194500,885.6,820.0,388.68,43.8889,50,81.5,100,69.3,72.3,69.3
20160311200000,885.6,820.0,388.68,43.8889,50,78.7,100,69.5,72.3,69.3
20160311201500,885.6,820.0,388.68,43.8889,50,60.8,0,69.1,72.3,69.3
20160311203000,885.6,820.0,393.6,44.4444,50,59.9,100,68.7,72.3,69.3
20160311204500,885.6,820.0,388.68,43.8889,50,74.8,100,68.5,72.3,69.3
20160311210000,885.6,820.0,388.68,43.8889,50,83.7,100,68.9,72.3,69.3
20160311211500,885.6,820.0,383.76,43.3333,50,79.2,100,69.2,72.3,69.3
20160311213000,885.6,820.0,378.84,42.7778,50,81.1,100,69.4,72.3,69.3
20160311214500,885.6,820.0,383.76,43.3333,50,81.1,100,69.5,72.3,69.3
20160311220000,885.6,820.0,388.68,43.8889,50,61.2,100,68.8,72.3,69.3
20160311221500,885.6,820.0,388.68,43.8889,50,60.4,100,68.6,72.3,69.3
20160311223000,885.6,820.0,393.6,44.4444,50,88.1,100,68.8,72.3,69.3
20160311224500,885.6,820.0,387.04,43.7037,50,81.5,100,69.2,72.3,69.3
20160311230000,885.6,820.0,387.04,43.7037,50,79.7,100,69.4,72.3,69.3
20160311231500,885.6,820.0,387.04,43.7037,50,83.8,100,69.5,72.3,69.3
20160311233000,885.6,820.0,378.84,42.7778,50,62.0,0,69.3,72.3,69.3
20160311234500,885.6,820.0,387.04,43.7037,50,60.8,100,68.8,72.3,69.3
20160312000000,885.6,820.0,378.84,42.7778,50,60.8,100,68.6,72.3,69.3
20160312001500,885.6,820.0,369.0,41.6667,50,88.0,100,68.6,72.3,69.3
20160312003000,885.6,820.0,393.6,44.4444,50,85.6,100,69.0,72.3,69.3
20160312004500,885.6,820.0,388.68,43.8889,50,83.8,100,69.3,72.3,69.3
20160312010000,885.6,820.0,388.68,43.8889,50,89.4,0,69.6,72.3,69.3
20160312011500,885.6,820.0,388.68,43.8889,50,60.0,100,68.7,72.3,69.3
20160312013000,885.6,820.0,383.76,43.3333,50,61.3,100,68.4,72.3,69.3
20160312014500,885.6,820.0,383.76,43.3333,50,82.1,100,68.8,72.3,69.3
20160312020000,885.6,820.0,372.28,42.037,50,86.8,100,69.1,72.3,69.3
20160312021500,885.6,820.0,372.28,42.037,50,82.4,100,69.3,72.3,69.3
20160312023000,885.6,820.0,372.28,42.037,50,86.4,100,69.6,72.3,69.3
20160312024500,885.6,820.0,372.28,42.037,50,60.8,0,69.1,72.3,69.3
20160312030000,885.6,820.0,372.28,42.037,50,59.6,100,68.8,72.3,69.3
20160312031500,885.6,820.0,364.08,41.1111,50,60.3,100,68.6,72.3,69.3
20160312033000,885.6,820.0,372.28,42.037,50,80.1,100,68.6,72.3,69.3
20160312034500,885.6,820.0,364.08,41.1111,50,81.6,100,68.9,72.3,69.3
20160312040000,885.6,820.0,357.52,40.3704,50,85.0,100,69.1,72.3,69.3
20160312041500,885.6,820.0,378.84,42.7778,50,85.0,100,69.2,72.3,69.3
20160312043000,885.6,820.0,378.84,42.7778,50,81.1,100,69.4,72.3,69.3
20160312044500,885.6,820.0,364.08,41.1111,50,64.0,0,69.4,72.3,69.3
20160312050000,885.6,820.0,364.08,41.1111,50,60.7,100,68.8,72.3,69.3
20160312051500,885.6,820.0,369.0,41.6667,50,61.6,100,68.8,72.3,69.3
20160312053000,885.6,820.0,369.0,41.6667,50,64.0,100,68.6,72.3,69.3
20160312054500,885.6,820.0,375.56,42.4074,50,91.1,100,68.9,72.3,69.3
20160312060000,885.6,820.0,375.56,42.4074,50,80.2,100,69.2,72.3,69.3
20160312061500,885.6,820.0,369.0,41.6667,50,83.2,100,69.3,72.3,69.3
20160312063000,885.6,820.0,369.0,41.6667,50,84.9,100,69.5,72.3,69.3
20160312064500,885.6,820.0,369.0,41.6667,50,61.2,0,69.3,72.3,69.3
20160312070000,885.6,820.0,383.76,43.3333,50,60.3,100,68.9,72.3,69.3
20160312071500,885.6,820.0,372.28,42.037,50,60.3,100,68.7,72.3,69.3
20160312073000,885.6,820.0,372.28,42.037,50,65.8,100,68.6,72.3,69.3
20160312074500,885.6,820.0,372.28,42.037,50,84.3,100,68.8,72.3,69.3
20160312080000,885.6,820.0,378.84,42.7778,50,81.2,100,69.1,72.3,69.3
20160312081500,885.6,820.0,378.84,42.7778,50,83.8,100,69.3,72.3,69.3
20160312083000,885.6,820.0,383.76,43.3333,50,87.4,100,69.5,72.3,69.3
20160312084500,885.6,820.0,383.76,43.3333,50,61.6,0,69.4,72.3,69.3
20160312090000,885.6,820.0,383.76,43.3333,50,60.8,0,69.2,72.3,69.3
20160312091500,885.6,820.0,383.76,43.3333,50,60.8,100,68.9,72.3,69.3
20160312093000,885.6,820.0,378.84,42.7778,50,60.8,100,68.7,72.3,69.3
20160312094500,885.6,820.0,378.84,42.7778,50,82.4,100,68.7,72.3,69.3
20160312100000,885.6,820.0,383.76,43.3333,50,88.1,100,69.2,72.3,69.3
20160312101500,885.6,820.0,372.28,42.037,50,88.1,100,69.5,72.3,69.3
20160312103000,885.6,820.0,372.28,42.037,50,62.4,0,69.3,72.3,69.3
20160312104500,885.6,820.0,372.28,42.037,50,60.8,0,69.2,72.3,69.3
20160312110000,885.6,820.0,383.76,43.3333,50,60.8,100,69.1,72.3,69.3
20160312111500,885.6,820.0,378.84,42.7778,50,60.8,100,68.9,72.3,69.3
20160312113000,885.6,820.0,378.84,42.7778,50,60.8,100,68.7,72.3,69.3
20160312114500,885.6,820.0,378.84,42.7778,50,74.1,100,68.7,72.3,69.3
20160312120000,885.6,820.0,378.84,42.7778,50,84.4,100,68.9,72.3,69.3
20160312121500,885.6,820.0,378.84,42.7778,50,86.2,100,69.2,72.3,69.3
20160312123000,885.6,820.0,372.28,42.037,50,83.7,100,69.5,72.3,69.3
20160312124500,885.6,820.0,378.84,42.7778,50,61.2,0,69.4,72.3,69.3
20160312130000,885.6,820.0,378.84,42.7778,50,60.4,0,69.3,72.3,69.3
20160312131500,885.6,820.0,378.84,42.7778,50,60.4,100,69.1,72.3,69.3
20160312133000,885.6,820.0,378.84,42.7778,50,60.4,100,69.0,72.3,69.3
20160312134500,885.6,820.0,383.76,43.3333,50,60.4,100,68.6,72.3,69.3
20160312140000,885.6,820.0,388.68,43.8889,50,78.2,100,68.8,72.3,69.3
20160312141500,885.6,820.0,378.84,42.7778,50,78.2,100,69.1,72.3,69.3
20160312143000,885.6,820.0,369.0,41.6667,50,78.2,100,69.2,72.3,69.3
20160312144500,885.6,820.0,375.56,42.4074,50,74.8,100,69.3,72.3,69.3
20160312150000,885.6,820.0,375.56,42.4074,50,76.8,100,69.4,72.3,69.3
20160312151500,885.6,820.0,375.56,42.4074,50,75.9,0,69.5,72.3,69.3
20160312153000,885.6,820.0,388.68,43.8889,50,60.8,100,69.3,72.3,69.3
20160312154500,885.6,820.0,383.76,43.3333,50,60.8,100,69.2,72.3,69.3
20160312160000,885.6,820.0,375.56,42.4074,50,59.9,100,69.1,72.3,69.3
20160312161500,885.6,820.0,387.04,43.7037,50,59.9,100,68.8,72.3,69.3
20160312163000,885.6,820.0,387.04,43.7037,50,78.2,100,68.5,72.3,69.3
20160312164500,885.6,820.0,387.04,43.7037,50,74.8,100,69.2,72.3,69.3
20160312170000,885.6,820.0,387.04,43.7037,50,74.8,100,69.2,72.3,69.3
20160312171500,885.6,820.0,387.04,43.7037,50,75.9,100,69.1,72.3,69.3
20160312173000,885.6,820.0,378.84,42.7778,50,76.8,100,69.3,72.3,69.3
20160312174500,885.6,820.0,378.84,42.7778,50,75.2,100,69.4,72.3,69.3
20160312180000,885.6,820.0,378.84,42.7778,50,74.4,100,69.5,72.3,69.3
20160312181500,885.6,820.0,378.84,42.7778,50,61.3,0,69.3,72.3,69.3
20160312183000,885.6,820.0,378.84,42.7778,50,59.6,100,69.0,72.3,69.3
20160312184500,885.6,820.0,383.76,43.3333,50,61.1,100,68.6,72.3,69.3
20160312190000,885.6,820.0,372.28,42.037,50,69.7,100,69.2,72.3,69.3
20160312191500,885.6,820.0,372.28,42.037,50,76.8,100,69.1,72.3,69.3
20160312193000,885.6,820.0,372.28,42.037,50,79.3,0,69.5,72.3,69.3
20160312194500,885.6,820.0,372.28,42.037,50,61.2,0,69.3,72.3,69.3
20160312200000,885.6,820.0,375.56,42.4074,50,81.6,0,69.3,72.3,69.3
20160312201500,885.6,820.0,375.56,42.4074,50,84.8,0,69.4,72.3,69.3
20160312203000,885.6,820.0,375.56,42.4074,50,65.8,0,69.5,72.3,69.3
20160312204500,885.6,820.0,369.0,41.6667,50,60.4,0,69.1,72.3,69.3
20160312210000,885.6,820.0,378.84,42.7778,50,60.4,100,68.8,72.3,69.3
20160312211500,885.6,820.0,387.04,43.7037,50,62.3,100,68.4,72.3,69.3
20160312213000,885.6,820.0,378.84,42.7778,50,81.5,100,68.8,72.3,69.3
20160312214500,885.6,820.0,378.84,42.7778,50,88.0,100,69.1,72.3,69.3
20160312220000,885.6,820.0,383.76,43.3333,50,84.9,100,69.2,72.3,69.3
20160312221500,885.6,820.0,383.76,43.3333,50,81.1,100,69.4,72.3,69.3
20160312223000,885.6,820.0,388.68,43.8889,50,79.1,0,69.6,72.3,69.3
20160312224500,885.6,820.0,375.56,42.4074,50,60.8,0,69.2,72.3,69.3
20160312230000,885.6,820.0,383.76,43.3333,50,59.6,100,68.9,72.3,69.3
20160312231500,885.6,820.0,378.84,42.7778,50,59.6,100,68.5,72.3,69.3
20160312233000,885.6,820.0,387.04,43.7037,50,88.4,100,68.6,72.3,69.3
20160312234500,885.6,820.0,387.04,43.7037,50,83.8,100,68.9,72.3,69.3
20160313000000,885.6,820.0,372.28,42.037,50,86.6,100,69.2,72.3,69.3
20160313001500,885.6,820.0,378.84,42.7778,50,89.2,100,69.4,72.3,69.3
20160313003000,885.6,820.0,387.04,43.7037,50,67.7,0,69.6,72.3,69.3
20160313004500,885.6,820.0,375.56,42.4074,50,60.0,100,68.8,72.3,69.3
20160313011500,885.6,820.0,383.76,43.3333,50,84.9,100,68.7,72.3,69.3
20160313013000,885.6,820.0,383.76,43.3333,50,88.1,100,69.1,72.3,69.3
20160313014500,885.6,820.0,372.28,42.037,50,91.0,100,69.3,72.3,69.3
20160313030000,885.6,820.0,387.04,43.7037,50,84.9,100,69.5,72.3,69.3
20160313031500,885.6,820.0,372.28,42.037,50,61.6,0,69.3,72.3,69.3
20160313033000,885.6,820.0,387.04,43.7037,50,60.0,100,68.8,72.3,69.3
20160313034500,885.6,820.0,378.84,42.7778,50,60.0,100,68.5,72.3,69.3
20160313040000,885.6,820.0,383.76,43.3333,50,89.2,100,68.6,72.3,69.3
20160313041500,885.6,820.0,388.68,43.8889,50,88.0,100,68.9,72.3,69.3
20160313043000,885.6,820.0,378.84,42.7778,50,87.0,100,69.2,72.3,69.3
20160313044500,885.6,820.0,378.84,42.7778,50,92.3,100,69.4,72.3,69.3
20160313050000,885.6,820.0,378.84,42.7778,50,64.9,0,69.4,72.3,69.3
20160313051500,885.6,820.0,383.76,43.3333,50,60.4,100,68.9,72.3,69.3
20160313053000,885.6,820.0,375.56,42.4074,50,60.4,100,68.5,72.3,69.3
20160313054500,885.6,820.0,388.68,43.8889,50,83.7,100,68.5,72.3,69.3
20160313060000,885.6,820.0,388.68,43.8889,50,87.7,100,68.9,72.3,69.3
20160313061500,885.6,820.0,378.84,42.7778,50,92.9,100,69.2,72.3,69.3
20160313063000,885.6,820.0,383.76,43.3333,50,86.8,100,69.4,72.3,69.3
20160313064500,885.6,820.0,383.76,43.3333,50,61.6,0,69.3,72.3,69.3
20160313070000,885.6,820.0,375.56,42.4074,50,59.6,100,68.8,72.3,69.3
20160313071500,885.6,820.0,383.76,43.3333,50,59.6,100,68.5,72.3,69.3
20160313073000,885.6,820.0,364.08,41.1111,50,86.2,100,68.6,72.3,69.3
20160313074500,885.6,820.0,387.04,43.7037,50,87.3,100,68.9,72.3,69.3
20160313080000,885.6,820.0,372.28,42.037,50,84.8,100,69.1,72.3,69.3
20160313081500,885.6,820.0,372.28,42.037,50,89.9,100,69.4,72.3,69.3
20160313083000,885.6,820.0,396.88,44.8148,50,72.4,0,69.5,72.3,69.3
20160313084500,885.6,820.0,396.88,44.8148,50,61.2,0,69.1,72.3,69.3
20160313090000,885.6,820.0,396.88,44.8148,50,61.2,100,68.5,72.3,69.3
20160313091500,885.6,820.0,396.88,44.8148,50,85.6,100,68.7,72.3,69.3
20160313093000,885.6,820.0,388.68,43.8889,50,80.1,100,69.0,72.3,69.3
20160313094500,885.6,820.0,393.6,44.4444,50,77.7,100,69.0,72.3,69.3
20160313100000,885.6,820.0,388.68,43.8889,50,75.8,100,69.0,72.3,69.3
20160313101500,885.6,820.0,396.88,44.8148,50,82.2,100,69.1,72.3,69.3
20160313103000,885.6,820.0,388.68,43.8889,50,82.2,100,69.4,72.3,69.3
20160313104500,885.6,820.0,388.68,43.8889,50,70.9,0,69.5,72.3,69.3
20160313110000,885.6,820.0,393.6,44.4444,50,62.0,0,69.1,72.3,69.3
20160313111500,885.6,820.0,398.52,45.0,50,61.1,100,68.7,72.3,69.3
20160313113000,885.6,820.0,393.6,44.4444,50,61.1,100,68.6,72.3,69.3
20160313114500,885.6,820.0,388.68,43.8889,50,84.3,100,68.8,72.3,69.3
20160313120000,885.6,820.0,393.6,44.4444,50,84.3,100,69.1,72.3,69.3
20160313121500,885.6,820.0,393.6,44.4444,50,82.0,100,69.4,72.3,69.3
20160313123000,885.6,820.0,387.04,43.7037,50,63.2,0,69.4,72.3,69.3
20160313124500,885.6,820.0,396.88,44.8148,50,61.1,100,69.0,72.3,69.3
20160313130000,885.6,820.0,388.68,43.8889,50,61.1,100,68.8,72.3,69.3
20160313131500,885.6,820.0,403.44,45.5556,50,65.1,100,68.5,72.3,69.3
20160313133000,885.6,820.0,403.44,45.5556,50,79.4,100,69.1,72.3,69.3
20160313134500,885.6,820.0,388.68,43.8889,50,77.2,100,69.2,72.3,69.3
20160313140000,885.6,820.0,406.72,45.9259,50,76.3,100,69.2,72.3,69.3
20160313141500,885.6,820.0,406.72,45.9259,50,76.3,100,69.2,72.3,69.3
20160313143000,885.6,820.0,388.68,43.8889,50,75.2,100,69.4,72.3,69.3
20160313144500,885.6,820.0,398.52,45.0,50,62.3,0,69.4,72.3,69.3
20160313150000,885.6,820.0,398.52,45.0,50,61.2,0,69.2,72.3,69.3
20160313151500,885.6,820.0,403.44,45.5556,50,61.2,100,69.0,72.3,69.3
20160313153000,885.6,820.0,403.44,45.5556,50,60.4,100,69.0,72.3,69.3
20160313154500,885.6,820.0,396.88,44.8148,50,60.4,100,68.9,72.3,69.3
20160313160000,885.6,820.0,403.44,45.5556,50,60.4,100,68.8,72.3,69.3
20160313161500,885.6,820.0,396.88,44.8148,50,82.5,100,69.0,72.3,69.3
20160313163000,885.6,820.0,396.88,44.8148,50,73.9,100,69.3,72.3,69.3
20160313164500,885.6,820.0,403.44,45.5556,50,73.9,100,69.4,72.3,69.3
20160313170000,885.6,820.0,396.88,44.8148,50,64.0,0,69.4,72.3,69.3
20160313171500,885.6,820.0,403.44,45.5556,50,60.4,100,68.9,72.3,69.3
20160313173000,885.6,820.0,398.52,45.0,50,60.4,100,68.7,72.3,69.3
