PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313174500,885.6,820.0,398.52,45.0,50,70.0,100,68.7,72.3,69.3
20160313180000,885.6,820.0,398.52,45.0,50,76.3,100,69.1,72.3,69.3
20160313181500,885.6,820.0,398.52,45.0,50,76.3,100,69.0,72.3,69.3
20160313183000,885.6,820.0,388.68,43.8889,50,76.3,100,69.3,72.3,69.3
20160313184500,885.6,820.0,393.6,44.4444,50,78.7,100,69.4,72.3,69.3
20160313190000,885.6,820.0,398.52,45.0,50,63.6,0,69.4,72.3,69.3
20160313191500,885.6,820.0,406.72,45.9259,50,60.4,100,68.9,72.3,69.3
20160313193000,885.6,820.0,398.52,45.0,50,60.4,100,68.9,72.3,69.3
20160313194500,885.6,820.0,398.52,45.0,50,60.4,100,68.9,72.3,69.3
20160313200000,885.6,820.0,398.52,45.0,50,60.4,100,68.7,72.3,69.3
20160313201500,885.6,820.0,398.52,45.0,50,83.8,100,68.9,72.3,69.3
20160313203000,885.6,820.0,398.52,45.0,50,75.6,100,69.1,72.3,69.3
20160313204500,885.6,820.0,388.68,43.8889,50,74.4,100,69.2,72.3,69.3
20160313210000,885.6,820.0,398.52,45.0,50,74.4,100,69.3,72.3,69.3
20160313211500,885.6,820.0,398.52,45.0,50,76.8,100,69.4,72.3,69.3
20160313213000,885.6,820.0,398.52,45.0,50,62.8,0,69.4,72.3,69.3
20160313214500,885.6,820.0,393.6,44.4444,50,60.4,0,69.2,72.3,69.3
20160313220000,885.6,820.0,393.6,44.4444,50,59.6,100,69.0,72.3,69.3
20160313221500,885.6,820.0,388.68,43.8889,50,59.6,100,68.7,72.3,69.3
20160313223000,885.6,820.0,388.68,43.8889,50,65.8,100,68.6,72.3,69.3
20160313224500,885.6,820.0,393.6,44.4444,50,77.8,100,68.8,72.3,69.3
20160313230000,885.6,820.0,393.6,44.4444,50,80.3,100,69.1,72.3,69.3
20160313231500,885.6,820.0,393.6,44.4444,50,80.3,100,69.3,72.3,69.3
20160313233000,885.6,820.0,393.6,44.4444,50,79.4,100,69.4,72.3,69.3
20160313234500,885.6,820.0,398.52,45.0,50,69.2,0,69.6,72.3,69.3
20160314000000,885.6,820.0,398.52,45.0,50,59.8,0,69.2,72.3,69.3
20160314001500,885.6,820.0,387.04,43.7037,50,59.8,100,68.9,72.3,69.3
20160314003000,885.6,820.0,396.88,44.8148,50,59.8,100,68.6,72.3,69.3
20160314004500,885.6,820.0,396.88,44.8148,50,85.0,100,68.9,72.3,69.3
20160314010000,885.6,820.0,396.88,44.8148,50,82.1,100,69.2,72.3,69.3
20160314011500,885.6,820.0,378.84,42.7778,50,79.1,100,69.3,72.3,69.3
20160314013000,885.6,820.0,388.68,43.8889,50,68.0,0,69.6,72.3,69.3
20160314014500,885.6,820.0,396.88,44.8148,50,60.4,0,69.1,72.3,69.3
20160314020000,885.6,820.0,396.88,44.8148,50,60.4,100,68.7,72.3,69.3
20160314021500,885.6,820.0,388.68,43.8889,50,60.4,100,68.6,72.3,69.3
20160314023000,885.6,820.0,393.6,44.4444,50,83.8,100,68.9,72.3,69.3
20160314024500,885.6,820.0,393.6,44.4444,50,88.6,100,69.2,72.3,69.3
20160314030000,885.6,820.0,393.6,44.4444,50,82.5,100,69.5,72.3,69.3
20160314031500,885.6,820.0,393.6,44.4444,50,60.8,0,69.2,72.3,69.3
20160314033000,885.6,820.0,388.68,43.8889,50,60.0,100,68.7,72.3,69.3
20160314034500,885.6,820.0,393.6,44.4444,50,60.0,100,68.6,72.3,69.3
20160314040000,885.6,820.0,398.52,45.0,50,78.2,100,68.6,72.3,69.3
20160314041500,885.6,820.0,393.6,44.4444,50,86.9,100,69.0,72.3,69.3
20160314043000,885.6,820.0,387.04,43.7037,50,88.6,100,69.3,72.3,69.3
20160314044500,885.6,820.0,393.6,44.4444,50,65.3,0,69.5,72.3,69.3
20160314050000,885.6,820.0,406.72,45.9259,50,60.0,100,69.0,72.3,69.3
20160314051500,885.6,820.0,406.72,45.9259,50,60.0,100,68.6,72.3,69.3
20160314053000,885.6,820.0,396.88,44.8148,50,74.4,100,68.6,72.3,69.3
20160314054500,885.6,820.0,396.88,44.8148,50,83.2,100,68.9,72.3,69.3
20160314060000,885.6,820.0,375.56,42.4074,50,91.1,100,69.1,72.3,69.3
20160314061500,885.6,820.0,375.56,42.4074,50,86.2,100,69.4,72.3,69.3
20160314063000,885.6,820.0,375.56,42.4074,50,63.2,0,69.4,72.3,69.3
20160314064500,885.6,820.0,383.76,43.3333,50,60.4,0,69.1,72.3,69.3
20160314070000,885.6,820.0,383.76,43.3333,50,60.4,100,68.8,72.3,69.3
20160314071500,885.6,820.0,383.76,43.3333,50,60.4,100,68.7,72.3,69.3
20160314073000,885.6,820.0,378.84,42.7778,50,77.5,100,68.5,72.3,69.3
20160314074500,885.6,820.0,388.68,43.8889,50,88.0,100,68.8,72.3,69.3
20160314080000,885.6,820.0,388.68,43.8889,50,85.3,100,69.1,72.3,69.3
20160314081500,885.6,820.0,396.88,44.8148,50,85.3,100,69.3,72.3,69.3
20160314083000,885.6,820.0,396.88,44.8148,50,70.6,0,69.6,72.3,69.3
20160314084500,885.6,820.0,396.88,44.8148,50,59.6,0,69.3,72.3,69.3
20160314090000,885.6,820.0,396.88,44.8148,50,59.6,100,69.0,72.3,69.3
20160314091500,885.6,820.0,387.04,43.7037,50,59.6,100,68.8,72.3,69.3
20160314093000,885.6,820.0,387.04,43.7037,50,59.6,100,68.6,72.3,69.3
20160314094500,885.6,820.0,387.04,43.7037,50,82.6,100,68.7,72.3,69.3
20160314100000,885.6,820.0,378.84,42.7778,50,83.7,100,69.1,72.3,69.3
20160314101500,885.6,820.0,383.76,43.3333,50,89.2,100,69.3,72.3,69.3
20160314103000,885.6,820.0,383.76,43.3333,50,70.3,0,69.6,72.3,69.3
20160314104500,885.6,820.0,396.88,44.8148,50,60.4,0,69.2,72.3,69.3
20160314110000,885.6,820.0,396.88,44.8148,50,60.4,100,68.9,72.3,69.3
20160314111500,885.6,820.0,396.88,44.8148,50,60.4,100,68.8,72.3,69.3
20160314113000,885.6,820.0,387.04,43.7037,50,60.4,100,68.7,72.3,69.3
20160314114500,885.6,820.0,393.6,44.4444,50,76.8,100,68.6,72.3,69.3
20160314120000,885.6,820.0,393.6,44.4444,50,81.1,100,69.0,72.3,69.3
20160314121500,885.6,820.0,393.6,44.4444,50,82.6,100,69.2,72.3,69.3
20160314123000,885.6,820.0,388.68,43.8889,50,81.5,100,69.6,72.3,69.3
20160314124500,885.6,820.0,388.68,43.8889,50,61.6,0,69.0,72.3,69.3
20160314130000,885.6,820.0,393.6,44.4444,50,60.8,100,68.9,72.3,69.3
20160314131500,885.6,820.0,398.52,45.0,50,60.8,100,68.8,72.3,69.3
20160314133000,885.6,820.0,393.6,44.4444,50,60.0,100,68.7,72.3,69.3
20160314134500,885.6,820.0,388.68,43.8889,50,81.6,100,68.9,72.3,69.3
20160314140000,885.6,820.0,396.88,44.8148,50,84.3,100,69.3,72.3,69.3
20160314141500,885.6,820.0,396.88,44.8148,50,71.3,0,69.6,72.3,69.3
20160314143000,885.6,820.0,396.88,44.8148,50,60.4,0,69.2,72.3,69.3
20160314144500,885.6,820.0,388.68,43.8889,50,60.4,100,68.8,72.3,69.3
20160314150000,885.6,820.0,383.76,43.3333,50,60.4,100,68.6,72.3,69.3
20160314151500,885.6,820.0,398.52,45.0,50,68.1,100,68.8,72.3,69.3
20160314153000,885.6,820.0,387.04,43.7037,50,72.5,100,69.2,72.3,69.3
20160314154500,885.6,820.0,378.84,42.7778,50,72.5,100,69.3,72.3,69.3
20160314160000,885.6,820.0,398.52,45.0,50,71.5,100,69.1,72.3,69.3
20160314161500,885.6,820.0,398.52,45.0,50,71.5,100,69.2,72.3,69.3
20160314163000,885.6,820.0,406.72,45.9259,50,71.5,100,69.2,72.3,69.3
20160314164500,885.6,820.0,393.6,44.4444,50,71.5,100,69.3,72.3,69.3
20160314170000,885.6,820.0,393.6,44.4444,50,71.5,100,69.4,72.3,69.3
20160314171500,885.6,820.0,383.76,43.3333,50,60.8,100,68.6,72.3,69.3
20160314173000,885.6,820.0,396.88,44.8148,50,84.0,100,69.0,72.3,69.3
20160314174500,885.6,820.0,396.88,44.8148,50,81.9,100,68.9,72.3,69.3
20160314180000,885.6,820.0,396.88,44.8148,50,64.1,0,69.2,72.3,69.3
20160314181500,885.6,820.0,396.88,44.8148,50,60.0,100,68.5,72.3,69.3
20160314183000,885.6,820.0,396.88,44.8148,50,79.2,100,68.7,72.3,69.3
20160314184500,885.6,820.0,372.28,42.037,50,66.8,100,68.8,72.3,69.3
20160314190000,885.6,820.0,372.28,42.037,50,83.8,100,69.4,72.3,69.3
20160314191500,885.6,820.0,372.28,42.037,50,61.6,100,68.9,72.3,69.3
20160314193000,885.6,820.0,372.28,42.037,50,62.5,100,68.2,72.3,69.3
20160314194500,885.6,820.0,378.84,42.7778,50,76.4,100,69.1,72.3,69.3
20160314200000,885.6,820.0,372.28,42.037,50,77.2,100,69.0,72.3,69.3
20160314201500,885.6,820.0,378.84,42.7778,50,79.7,100,69.3,72.3,69.3
20160314203000,885.6,820.0,378.84,42.7778,50,79.7,100,69.4,72.3,69.3
20160314204500,885.6,820.0,372.28,42.037,50,61.9,100,69.0,72.3,69.3
20160314210000,885.6,820.0,372.28,42.037,50,60.3,100,68.3,72.3,69.3
20160314211500,885.6,820.0,378.84,42.7778,50,82.6,100,69.1,72.3,69.3
20160314213000,885.6,820.0,372.28,42.037,50,82.6,100,68.9,72.3,69.3
20160314214500,885.6,820.0,372.28,42.037,50,82.6,0,69.6,72.3,69.3
20160314220000,885.6,820.0,372.28,42.037,50,60.8,100,68.7,72.3,69.3
20160314221500,885.6,820.0,372.28,42.037,50,71.8,100,68.4,72.3,69.3
20160314223000,885.6,820.0,372.28,42.037,50,78.6,100,69.1,72.3,69.3
20160314224500,885.6,820.0,372.28,42.037,50,77.2,100,69.2,72.3,69.3
20160314230000,885.6,820.0,378.84,42.7778,50,75.3,100,69.2,72.3,69.3
20160314231500,885.6,820.0,378.84,42.7778,50,74.4,100,69.2,72.3,69.3
20160314233000,885.6,820.0,378.84,42.7778,50,75.9,100,69.3,72.3,69.3
20160314234500,885.6,820.0,378.84,42.7778,50,77.2,100,69.4,72.3,69.3
20160315000000,885.6,820.0,378.84,42.7778,50,74.9,0,69.4,72.3,69.3
20160315001500,885.6,820.0,378.84,42.7778,50,61.2,100,68.9,72.3,69.3
20160315003000,885.6,820.0,378.84,42.7778,50,61.2,100,68.3,72.3,69.3
20160315004500,885.6,820.0,378.84,42.7778,50,82.1,100,69.0,72.3,69.3
20160315010000,885.6,820.0,383.76,43.3333,50,76.8,100,69.0,72.3,69.3
20160315011500,885.6,820.0,383.76,43.3333,50,74.4,100,69.0,72.3,69.3
20160315013000,885.6,820.0,375.56,42.4074,50,78.5,100,69.0,72.3,69.3
20160315014500,885.6,820.0,369.0,41.6667,50,77.2,100,69.1,72.3,69.3
20160315020000,885.6,820.0,378.84,42.7778,50,78.3,100,69.3,72.3,69.3
20160315021500,885.6,820.0,383.76,43.3333,50,78.3,100,69.3,72.3,69.3
20160315023000,885.6,820.0,378.84,42.7778,50,80.7,100,69.3,72.3,69.3
20160315024500,885.6,820.0,383.76,43.3333,50,79.1,100,69.4,72.3,69.3
20160315030000,885.6,820.0,375.56,42.4074,50,77.3,100,69.4,72.3,69.3
20160315031500,885.6,820.0,375.56,42.4074,50,78.7,100,69.5,72.3,69.3
20160315033000,885.6,820.0,375.56,42.4074,50,80.6,100,69.4,72.3,69.3
20160315034500,885.6,820.0,387.04,43.7037,50,68.2,0,69.5,72.3,69.3
20160315040000,885.6,820.0,372.28,42.037,50,59.6,100,68.9,72.3,69.3
20160315041500,885.6,820.0,387.04,43.7037,50,64.4,100,68.3,72.3,69.3
20160315043000,885.6,820.0,387.04,43.7037,50,86.2,100,68.9,72.3,69.3
20160315044500,885.6,820.0,378.84,42.7778,50,82.5,100,69.2,72.3,69.3
20160315050000,885.6,820.0,388.68,43.8889,50,78.7,100,69.3,72.3,69.3
20160315051500,885.6,820.0,393.6,44.4444,50,78.7,100,69.5,72.3,69.3
20160315053000,885.6,820.0,393.6,44.4444,50,59.6,100,69.0,72.3,69.3
20160315054500,885.6,820.0,393.6,44.4444,50,59.6,100,68.7,72.3,69.3
20160315060000,885.6,820.0,387.04,43.7037,50,60.5,100,68.6,72.3,69.3
20160315061500,885.6,820.0,396.88,44.8148,50,83.2,100,68.8,72.3,69.3
20160315063000,885.6,820.0,396.88,44.8148,50,87.5,100,69.1,72.3,69.3
20160315064500,885.6,820.0,396.88,44.8148,50,87.5,100,69.4,72.3,69.3
20160315070000,885.6,820.0,396.88,44.8148,50,76.8,0,69.6,72.3,69.3
20160315071500,885.6,820.0,396.88,44.8148,50,59.6,0,69.2,72.3,69.3
20160315073000,885.6,820.0,396.88,44.8148,50,59.6,100,69.0,72.3,69.3
20160315074500,885.6,820.0,396.88,44.8148,50,59.6,100,68.7,72.3,69.3
20160315080000,885.6,820.0,396.88,44.8148,50,59.6,100,68.6,72.3,69.3
20160315081500,885.6,820.0,388.68,43.8889,50,78.7,100,68.6,72.3,69.3
20160315083000,885.6,820.0,388.68,43.8889,50,85.6,100,68.9,72.3,69.3
20160315084500,885.6,820.0,378.84,42.7778,50,77.7,100,69.1,72.3,69.3
20160315090000,885.6,820.0,388.68,43.8889,50,77.7,100,69.2,72.3,69.3
20160315091500,885.6,820.0,383.76,43.3333,50,84.4,100,69.3,72.3,69.3
20160315093000,885.6,820.0,378.84,42.7778,50,77.2,100,69.5,72.3,69.3
20160315094500,885.6,820.0,378.84,42.7778,50,59.7,0,69.3,72.3,69.3
20160315100000,885.6,820.0,383.76,43.3333,50,59.7,100,69.0,72.3,69.3
20160315101500,885.6,820.0,383.76,43.3333,50,59.7,100,68.7,72.3,69.3
20160315103000,885.6,820.0,383.76,43.3333,50,59.7,100,68.7,72.3,69.3
20160315104500,885.6,820.0,383.76,43.3333,50,66.6,100,68.5,72.3,69.3
20160315110000,885.6,820.0,383.76,43.3333,50,75.9,100,68.8,72.3,69.3
20160315111500,885.6,820.0,383.76,43.3333,50,84.9,100,69.0,72.3,69.3
20160315113000,885.6,820.0,364.08,41.1111,50,79.2,100,69.3,72.3,69.3
20160315114500,885.6,820.0,372.28,42.037,50,80.4,100,69.6,72.3,69.3
20160315120000,885.6,820.0,372.28,42.037,50,60.4,0,69.3,72.3,69.3
20160315121500,885.6,820.0,372.28,42.037,50,59.6,0,69.2,72.3,69.3
20160315123000,885.6,820.0,378.84,42.7778,50,59.6,100,69.0,72.3,69.3
20160315124500,885.6,820.0,378.84,42.7778,50,59.6,100,68.9,72.3,69.3
20160315130000,885.6,820.0,369.0,41.6667,50,61.9,100,68.6,72.3,69.3
20160315131500,885.6,820.0,369.0,41.6667,50,86.3,100,68.9,72.3,69.3
20160315133000,885.6,820.0,369.0,41.6667,50,74.4,100,69.2,72.3,69.3
20160315134500,885.6,820.0,369.0,41.6667,50,74.4,100,69.3,72.3,69.3
20160315140000,885.6,820.0,364.08,41.1111,50,62.5,0,69.3,72.3,69.3
20160315141500,885.6,820.0,364.08,41.1111,50,60.0,100,68.9,72.3,69.3
20160315143000,885.6,820.0,372.28,42.037,50,60.0,100,68.8,72.3,69.3
20160315144500,885.6,820.0,378.84,42.7778,50,77.3,100,68.9,72.3,69.3
20160315150000,885.6,820.0,378.84,42.7778,50,73.0,100,69.1,72.3,69.3
20160315151500,885.6,820.0,378.84,42.7778,50,73.0,100,69.1,72.3,69.3
20160315153000,885.6,820.0,369.0,41.6667,50,75.3,100,69.1,72.3,69.3
20160315154500,885.6,820.0,383.76,43.3333,50,75.3,100,69.3,72.3,69.3
20160315160000,885.6,820.0,364.08,41.1111,50,75.3,100,69.3,72.3,69.3
20160315161500,885.6,820.0,375.56,42.4074,50,62.0,0,69.3,72.3,69.3
20160315163000,885.6,820.0,375.56,42.4074,50,60.3,100,68.7,72.3,69.3
20160315164500,885.6,820.0,375.56,42.4074,50,71.0,100,68.4,72.3,69.3
20160315170000,885.6,820.0,375.56,42.4074,50,78.7,100,69.1,72.3,69.3
20160315171500,885.6,820.0,387.04,43.7037,50,77.8,100,69.3,72.3,69.3
20160315173000,885.6,820.0,378.84,42.7778,50,68.7,0,69.5,72.3,69.3
20160315174500,885.6,820.0,387.04,43.7037,50,60.4,100,68.7,72.3,69.3
20160315180000,885.6,820.0,375.56,42.4074,50,61.1,100,68.6,72.3,69.3
20160315181500,885.6,820.0,375.56,42.4074,50,62.8,100,68.9,72.3,69.3
20160315183000,885.6,820.0,375.56,42.4074,50,80.2,100,69.6,72.3,69.3
20160315184500,885.6,820.0,375.56,42.4074,50,60.8,100,69.0,72.3,69.3
20160315190000,885.6,820.0,375.56,42.4074,50,60.8,100,68.7,72.3,69.3
20160315191500,885.6,820.0,375.56,42.4074,50,68.6,100,68.6,72.3,69.3
20160315193000,885.6,820.0,375.56,42.4074,50,75.3,100,69.2,72.3,69.3
20160315194500,885.6,820.0,375.56,42.4074,50,75.3,100,69.4,72.3,69.3
20160315200000,885.6,820.0,383.76,43.3333,50,60.3,100,68.9,72.3,69.3
20160315201500,885.6,820.0,383.76,43.3333,50,59.6,100,68.7,72.3,69.3
20160315203000,885.6,820.0,383.76,43.3333,50,59.6,100,68.9,72.3,69.3
20160315204500,885.6,820.0,375.56,42.4074,50,71.6,100,68.9,72.3,69.3
20160315210000,885.6,820.0,369.0,41.6667,50,81.1,100,69.5,72.3,69.3
20160315211500,885.6,820.0,369.0,41.6667,50,79.1,100,68.5,72.3,69.3
20160315213000,885.6,820.0,369.0,41.6667,50,73.9,100,68.9,72.3,69.3
20160315214500,885.6,820.0,364.08,41.1111,50,81.1,100,69.6,72.3,69.3
20160315220000,885.6,820.0,364.08,41.1111,50,77.7,100,68.6,72.3,69.3
20160315221500,885.6,820.0,369.0,41.6667,50,78.5,100,69.1,72.3,69.3
20160315223000,885.6,820.0,360.8,40.7407,50,81.3,100,69.4,72.3,69.3
20160315224500,885.6,820.0,360.8,40.7407,50,73.4,100,68.3,72.3,69.3
20160315230000,885.6,820.0,378.84,42.7778,50,62.8,100,69.1,72.3,69.3
20160315231500,885.6,820.0,383.76,43.3333,50,79.3,100,69.1,72.3,69.3
20160315233000,885.6,820.0,375.56,42.4074,50,77.7,100,68.8,72.3,69.3
20160315234500,885.6,820.0,369.0,41.6667,50,79.3,100,69.1,72.3,69.3
20160316000000,885.6,820.0,378.84,42.7778,50,79.3,100,69.1,72.3,69.3
20160316001500,885.6,820.0,378.84,42.7778,50,79.3,100,69.1,72.3,69.3
20160316003000,885.6,820.0,383.76,43.3333,50,78.2,100,69.2,72.3,69.3
20160316004500,885.6,820.0,388.68,43.8889,50,78.2,100,69.2,72.3,69.3
20160316010000,885.6,820.0,393.6,44.4444,50,78.2,100,69.2,72.3,69.3
20160316011500,885.6,820.0,393.6,44.4444,50,78.2,100,69.2,72.3,69.3
20160316013000,885.6,820.0,383.76,43.3333,50,78.2,100,69.3,72.3,69.3
20160316014500,885.6,820.0,378.84,42.7778,50,69.7,0,69.1,72.3,69.3
20160316020000,885.6,820.0,369.0,41.6667,50,73.9,100,68.6,72.3,69.3
20160316021500,885.6,820.0,360.8,40.7407,50,81.2,100,69.2,72.3,69.3
20160316023000,885.6,820.0,360.8,40.7407,50,77.8,100,68.9,72.3,69.3
20160316024500,885.6,820.0,360.8,40.7407,50,81.5,100,69.2,72.3,69.3
20160316030000,885.6,820.0,369.0,41.6667,50,81.5,100,69.5,72.3,69.3
20160316031500,885.6,820.0,375.56,42.4074,50,79.6,100,68.5,72.3,69.3
20160316033000,885.6,820.0,375.56,42.4074,50,81.1,100,69.0,72.3,69.3
20160316034500,885.6,820.0,375.56,42.4074,50,78.0,100,68.8,72.3,69.3
20160316040000,885.6,820.0,375.56,42.4074,50,79.8,100,69.3,72.3,69.3
20160316041500,885.6,820.0,375.56,42.4074,50,61.5,0,69.0,72.3,69.3
20160316043000,885.6,820.0,375.56,42.4074,50,60.0,100,68.4,72.3,69.3
20160316044500,885.6,820.0,375.56,42.4074,50,81.1,100,68.9,72.3,69.3
20160316050000,885.6,820.0,375.56,42.4074,50,77.8,100,69.2,72.3,69.3
20160316051500,885.6,820.0,375.56,42.4074,50,77.8,100,69.4,72.3,69.3
20160316053000,885.6,820.0,375.56,42.4074,50,77.8,100,69.5,72.3,69.3
20160316054500,885.6,820.0,375.56,42.4074,50,77.8,100,69.5,72.3,69.3
20160316060000,885.6,820.0,383.76,43.3333,50,60.4,100,68.7,72.3,69.3
20160316061500,885.6,820.0,378.84,42.7778,50,69.6,100,68.4,72.3,69.3
20160316063000,885.6,820.0,372.28,42.037,50,80.1,100,69.0,72.3,69.3
20160316064500,885.6,820.0,387.04,43.7037,50,77.4,100,69.3,72.3,69.3
20160316070000,885.6,820.0,387.04,43.7037,50,63.2,0,69.5,72.3,69.3
20160316071500,885.6,820.0,393.6,44.4444,50,59.2,100,69.1,72.3,69.3
20160316073000,885.6,820.0,388.68,43.8889,50,59.2,100,68.7,72.3,69.3
20160316074500,885.6,820.0,403.44,45.5556,50,71.0,100,68.2,72.3,69.3
20160316080000,885.6,820.0,393.6,44.4444,50,81.1,100,69.1,72.3,69.3
20160316081500,885.6,820.0,393.6,44.4444,50,79.2,100,69.4,72.3,69.3
20160316083000,885.6,820.0,398.52,45.0,50,65.4,0,69.6,72.3,69.3
20160316084500,885.6,820.0,388.68,43.8889,50,59.6,0,69.1,72.3,69.3
20160316090000,885.6,820.0,393.6,44.4444,50,81.1,100,68.7,72.3,69.3
20160316091500,885.6,820.0,393.6,44.4444,50,77.3,100,68.7,72.3,69.3
20160316093000,885.6,820.0,393.6,44.4444,50,78.7,100,69.0,72.3,69.3
20160316094500,885.6,820.0,387.04,43.7037,50,78.7,100,69.2,72.3,69.3
20160316100000,885.6,820.0,393.6,44.4444,50,81.0,100,69.4,72.3,69.3
20160316101500,885.6,820.0,393.6,44.4444,50,76.3,100,68.4,72.3,69.3
20160316103000,885.6,820.0,393.6,44.4444,50,79.1,100,68.9,72.3,69.3
20160316104500,885.6,820.0,383.76,43.3333,50,76.8,100,68.9,72.3,69.3
20160316110000,885.6,820.0,383.76,43.3333,50,76.8,100,68.9,72.3,69.3
20160316111500,885.6,820.0,383.76,43.3333,50,78.7,100,69.2,72.3,69.3
20160316113000,885.6,820.0,383.76,43.3333,50,78.7,100,69.2,72.3,69.3
20160316114500,885.6,820.0,383.76,43.3333,50,78.7,100,69.4,72.3,69.3
20160316120000,885.6,820.0,393.6,44.4444,50,78.7,100,69.4,72.3,69.3
20160316121500,885.6,820.0,387.04,43.7037,50,65.3,100,68.6,72.3,69.3
20160316123000,885.6,820.0,393.6,44.4444,50,72.5,100,68.3,72.3,69.3
20160316124500,885.6,820.0,393.6,44.4444,50,72.5,100,68.7,72.3,69.3
20160316130000,885.6,820.0,393.6,44.4444,50,77.3,100,69.2,72.3,69.3
20160316131500,885.6,820.0,388.68,43.8889,50,77.3,100,69.3,72.3,69.3
20160316133000,885.6,820.0,393.6,44.4444,50,77.3,100,69.4,72.3,69.3
20160316134500,885.6,820.0,387.04,43.7037,50,77.3,100,69.4,72.3,69.3
20160316140000,885.6,820.0,393.6,44.4444,50,77.3,100,69.4,72.3,69.3
20160316141500,885.6,820.0,393.6,44.4444,50,64.9,100,68.6,72.3,69.3
20160316143000,885.6,820.0,383.76,43.3333,50,71.1,100,68.4,72.3,69.3
20160316144500,885.6,820.0,393.6,44.4444,50,75.4,100,68.9,72.3,69.3
20160316150000,885.6,820.0,393.6,44.4444,50,75.4,100,69.3,72.3,69.3
20160316151500,885.6,820.0,387.04,43.7037,50,75.4,100,69.4,72.3,69.3
20160316153000,885.6,820.0,387.04,43.7037,50,75.4,100,69.5,72.3,69.3
20160316154500,885.6,820.0,387.04,43.7037,50,60.8,100,69.3,72.3,69.3
20160316160000,885.6,820.0,396.88,44.8148,50,59.6,100,68.8,72.3,69.3
20160316161500,885.6,820.0,388.68,43.8889,50,59.6,100,68.6,72.3,69.3
20160316163000,885.6,820.0,396.88,44.8148,50,71.0,100,68.7,72.3,69.3
20160316164500,885.6,820.0,388.68,43.8889,50,76.8,100,69.1,72.3,69.3
20160316170000,885.6,820.0,398.52,45.0,50,76.8,100,69.4,72.3,69.3
20160316171500,885.6,820.0,398.52,45.0,50,67.8,0,69.4,72.3,69.3
20160316173000,885.6,820.0,398.52,45.0,50,59.6,100,68.5,72.3,69.3
20160316174500,885.6,820.0,383.76,43.3333,50,76.8,100,68.7,72.3,69.3
20160316180000,885.6,820.0,388.68,43.8889,50,73.5,100,69.0,72.3,69.3
20160316181500,885.6,820.0,403.44,45.5556,50,73.5,100,68.9,72.3,69.3
20160316183000,885.6,820.0,387.04,43.7037,50,74.8,100,69.1,72.3,69.3
20160316184500,885.6,820.0,378.84,42.7778,50,74.8,100,69.2,72.3,69.3
20160316190000,885.6,820.0,369.0,41.6667,50,74.8,100,69.3,72.3,69.3
20160316191500,885.6,820.0,364.08,41.1111,50,74.8,100,69.3,72.3,69.3
20160316193000,885.6,820.0,378.84,42.7778,50,74.8,100,69.3,72.3,69.3
20160316194500,885.6,820.0,369.0,41.6667,50,74.8,100,69.4,72.3,69.3
20160316200000,885.6,820.0,378.84,42.7778,50,74.8,100,69.4,72.3,69.3
20160316201500,885.6,820.0,378.84,42.7778,50,74.8,100,69.4,72.3,69.3
20160316203000,885.6,820.0,378.84,42.7778,50,68.2,0,69.4,72.3,69.3
20160316204500,885.6,820.0,383.76,43.3333,50,60.3,100,68.6,72.3,69.3
20160316210000,885.6,820.0,393.6,44.4444,50,75.8,100,68.6,72.3,69.3
20160316211500,885.6,820.0,398.52,45.0,50,73.5,100,69.0,72.3,69.3
20160316213000,885.6,820.0,398.52,45.0,50,73.5,100,68.9,72.3,69.3
20160316214500,885.6,820.0,398.52,45.0,50,74.8,100,69.0,72.3,69.3
20160316220000,885.6,820.0,398.52,45.0,50,74.8,100,69.1,72.3,69.3
20160316221500,885.6,820.0,398.52,45.0,50,74.0,100,69.1,72.3,69.3
20160316223000,885.6,820.0,403.44,45.5556,50,74.0,100,69.1,72.3,69.3
20160316224500,885.6,820.0,396.88,44.8148,50,74.0,100,69.2,72.3,69.3
20160316230000,885.6,820.0,396.88,44.8148,50,74.0,100,69.2,72.3,69.3
20160316231500,885.6,820.0,378.84,42.7778,50,74.0,100,69.2,72.3,69.3
20160316233000,885.6,820.0,378.84,42.7778,50,75.1,100,69.4,72.3,69.3
20160316234500,885.6,820.0,388.68,43.8889,50,75.1,100,69.5,72.3,69.3
20160317000000,885.6,820.0,372.28,42.037,50,63.0,0,69.2,72.3,69.3
20160317001500,885.6,820.0,372.28,42.037,50,59.9,100,68.4,72.3,69.3
20160317003000,885.6,820.0,357.52,40.3704,50,74.4,100,68.7,72.3,69.3
20160317004500,885.6,820.0,372.28,42.037,50,73.0,100,69.1,72.3,69.3
20160317010000,885.6,820.0,364.08,41.1111,50,71.6,100,69.0,72.3,69.3
20160317011500,885.6,820.0,369.0,41.6667,50,71.6,100,69.0,72.3,69.3
20160317013000,885.6,820.0,375.56,42.4074,50,74.4,100,69.1,72.3,69.3
20160317014500,885.6,820.0,388.68,43.8889,50,74.4,100,69.1,72.3,69.3
20160317020000,885.6,820.0,388.68,43.8889,50,74.4,100,69.2,72.3,69.3
20160317021500,885.6,820.0,393.6,44.4444,50,74.4,100,69.2,72.3,69.3
20160317023000,885.6,820.0,393.6,44.4444,50,74.4,100,69.2,72.3,69.3
20160317024500,885.6,820.0,393.6,44.4444,50,74.4,100,69.2,72.3,69.3
20160317030000,885.6,820.0,393.6,44.4444,50,74.4,100,69.3,72.3,69.3
20160317031500,885.6,820.0,388.68,43.8889,50,74.4,100,69.3,72.3,69.3
20160317033000,885.6,820.0,388.68,43.8889,50,74.4,100,69.3,72.3,69.3
20160317034500,885.6,820.0,393.6,44.4444,50,74.4,100,69.3,72.3,69.3
20160317040000,885.6,820.0,393.6,44.4444,50,74.4,100,69.3,72.3,69.3
20160317041500,885.6,820.0,387.04,43.7037,50,74.4,100,69.4,72.3,69.3
20160317043000,885.6,820.0,387.04,43.7037,50,61.2,0,69.2,72.3,69.3
20160317044500,885.6,820.0,369.0,41.6667,50,60.3,100,68.6,72.3,69.3
20160317050000,885.6,820.0,364.08,41.1111,50,71.8,100,68.6,72.3,69.3
20160317051500,885.6,820.0,369.0,41.6667,50,71.8,100,69.1,72.3,69.3
20160317053000,885.6,820.0,369.0,41.6667,50,71.8,100,69.2,72.3,69.3
20160317054500,885.6,820.0,369.0,41.6667,50,73.4,100,69.4,72.3,69.3
20160317060000,885.6,820.0,378.84,42.7778,50,60.0,100,68.9,72.3,69.3
20160317061500,885.6,820.0,378.84,42.7778,50,60.0,100,69.4,72.3,69.3
20160317063000,885.6,820.0,372.28,42.037,50,58.9,100,69.2,72.3,69.3
20160317064500,885.6,820.0,372.28,42.037,50,58.9,100,69.3,72.3,69.3
20160317070000,885.6,820.0,372.28,42.037,50,58.9,100,68.8,72.3,69.3
20160317071500,885.6,820.0,378.84,42.7778,50,60.3,100,68.7,72.3,69.3
20160317073000,885.6,820.0,396.88,44.8148,50,81.1,100,68.6,72.3,69.3
20160317074500,885.6,820.0,396.88,44.8148,50,81.1,100,69.3,72.3,69.3
20160317080000,885.6,820.0,396.88,44.8148,50,78.5,0,69.5,72.3,69.3
20160317081500,885.6,820.0,388.68,43.8889,50,59.6,0,69.1,72.3,69.3
20160317083000,885.6,820.0,393.6,44.4444,50,58.8,100,69.0,72.3,69.3
20160317084500,885.6,820.0,403.44,45.5556,50,59.5,100,68.8,72.3,69.3
20160317090000,885.6,820.0,369.0,41.6667,50,60.7,100,68.3,72.3,69.3
20160317091500,885.6,820.0,383.76,43.3333,50,81.6,100,69.1,72.3,69.3
20160317093000,885.6,820.0,375.56,42.4074,50,80.2,100,69.4,72.3,69.3
20160317094500,885.6,820.0,383.76,43.3333,50,63.5,0,69.5,72.3,69.3
20160317100000,885.6,820.0,364.08,41.1111,50,60.0,0,69.3,72.3,69.3
20160317101500,885.6,820.0,364.08,41.1111,50,60.0,0,69.2,72.3,69.3
20160317103000,885.6,820.0,372.28,42.037,50,60.0,100,69.0,72.3,69.3
20160317104500,885.6,820.0,372.28,42.037,50,60.0,100,69.0,72.3,69.3
20160317110000,885.6,820.0,364.08,41.1111,50,60.0,100,68.9,72.3,69.3
20160317111500,885.6,820.0,372.28,42.037,50,60.0,100,68.8,72.3,69.3
20160317113000,885.6,820.0,372.28,42.037,50,60.0,100,68.8,72.3,69.3
20160317114500,885.6,820.0,364.08,41.1111,50,77.6,100,68.6,72.3,69.3
20160317120000,885.6,820.0,369.0,41.6667,50,82.0,100,69.3,72.3,69.3
20160317121500,885.6,820.0,357.52,40.3704,50,64.0,0,69.5,72.3,69.3
20160317123000,885.6,820.0,369.0,41.6667,50,60.4,100,69.1,72.3,69.3
20160317124500,885.6,820.0,360.8,40.7407,50,60.4,100,68.7,72.3,69.3
20160317130000,885.6,820.0,360.8,40.7407,50,60.4,100,68.9,72.3,69.3
20160317131500,885.6,820.0,372.28,42.037,50,63.6,100,68.7,72.3,69.3
20160317133000,885.6,820.0,388.68,43.8889,50,70.6,100,69.0,72.3,69.3
20160317134500,885.6,820.0,396.88,44.8148,50,83.1,100,69.3,72.3,69.3
20160317140000,885.6,820.0,396.88,44.8148,50,61.2,0,69.1,72.3,69.3
20160317141500,885.6,820.0,388.68,43.8889,50,60.3,100,68.9,72.3,69.3
20160317143000,885.6,820.0,388.68,43.8889,50,60.3,100,68.9,72.3,69.3
20160317144500,885.6,820.0,393.6,44.4444,50,59.6,100,69.0,72.3,69.3
20160317150000,885.6,820.0,388.68,43.8889,50,59.6,100,68.9,72.3,69.3
20160317151500,885.6,820.0,388.68,43.8889,50,72.5,100,69.2,72.3,69.3
20160317153000,885.6,820.0,396.88,44.8148,50,72.5,100,69.4,72.3,69.3
20160317154500,885.6,820.0,375.56,42.4074,50,61.2,0,69.2,72.3,69.3
20160317160000,885.6,820.0,375.56,42.4074,50,60.4,100,68.9,72.3,69.3
20160317161500,885.6,820.0,375.56,42.4074,50,60.4,100,68.9,72.3,69.3
20160317163000,885.6,820.0,369.0,41.6667,50,72.2,100,68.9,72.3,69.3
20160317164500,885.6,820.0,375.56,42.4074,50,66.8,100,69.2,72.3,69.3
20160317170000,885.6,820.0,375.56,42.4074,50,66.8,100,69.0,72.3,69.3
20160317171500,885.6,820.0,360.8,40.7407,50,75.8,100,69.2,72.3,69.3
20160317173000,885.6,820.0,383.76,43.3333,50,75.8,100,69.5,72.3,69.3
20160317174500,885.6,820.0,383.76,43.3333,50,62.0,100,68.9,72.3,69.3
20160317180000,885.6,820.0,378.84,42.7778,50,70.0,100,68.5,72.3,69.3
20160317181500,885.6,820.0,378.84,42.7778,50,74.0,100,69.0,72.3,69.3
20160317183000,885.6,820.0,383.76,43.3333,50,72.5,100,68.9,72.3,69.3
20160317184500,885.6,820.0,388.68,43.8889,50,72.5,100,69.0,72.3,69.3
20160317190000,885.6,820.0,393.6,44.4444,50,72.5,100,69.1,72.3,69.3
20160317191500,885.6,820.0,393.6,44.4444,50,72.5,100,69.1,72.3,69.3
20160317193000,885.6,820.0,393.6,44.4444,50,72.5,100,69.1,72.3,69.3
20160317194500,885.6,820.0,393.6,44.4444,50,71.6,100,69.1,72.3,69.3
20160317200000,885.6,820.0,393.6,44.4444,50,71.6,100,69.2,72.3,69.3
20160317201500,885.6,820.0,403.44,45.5556,50,71.6,100,69.1,72.3,69.3
20160317203000,885.6,820.0,393.6,44.4444,50,71.6,100,69.2,72.3,69.3
20160317204500,885.6,820.0,378.84,42.7778,50,71.6,100,69.2,72.3,69.3
20160317210000,885.6,820.0,383.76,43.3333,50,72.4,100,69.2,72.3,69.3
20160317211500,885.6,820.0,383.76,43.3333,50,72.4,100,69.1,72.3,69.3
20160317213000,885.6,820.0,388.68,43.8889,50,71.6,100,69.2,72.3,69.3
20160317214500,885.6,820.0,378.84,42.7778,50,71.6,100,69.2,72.3,69.3
20160317220000,885.6,820.0,388.68,43.8889,50,71.6,100,69.1,72.3,69.3
20160317221500,885.6,820.0,378.84,42.7778,50,71.6,100,69.1,72.3,69.3
20160317223000,885.6,820.0,388.68,43.8889,50,74.0,100,68.9,72.3,69.3
20160317224500,885.6,820.0,398.52,45.0,50,77.8,100,69.2,72.3,69.3
20160317230000,885.6,820.0,398.52,45.0,50,77.8,100,69.3,72.3,69.3
20160317231500,885.6,820.0,375.56,42.4074,50,77.8,100,69.4,72.3,69.3
20160317233000,885.6,820.0,393.6,44.4444,50,60.4,100,68.9,72.3,69.3
20160317234500,885.6,820.0,378.84,42.7778,50,76.3,100,68.4,72.3,69.3
20160318000000,885.6,820.0,383.76,43.3333,50,77.8,100,69.0,72.3,69.3
20160318001500,885.6,820.0,398.52,45.0,50,71.1,100,68.9,72.3,69.3
20160318003000,885.6,820.0,388.68,43.8889,50,76.3,100,68.9,72.3,69.3
20160318004500,885.6,820.0,396.88,44.8148,50,81.1,100,69.1,72.3,69.3
20160318010000,885.6,820.0,396.88,44.8148,50,81.1,100,69.4,72.3,69.3
20160318011500,885.6,820.0,375.56,42.4074,50,78.3,100,69.4,72.3,69.3
20160318013000,885.6,820.0,375.56,42.4074,50,78.3,100,69.4,72.3,69.3
20160318014500,885.6,820.0,364.08,41.1111,50,60.4,100,69.1,72.3,69.3
20160318020000,885.6,820.0,369.0,41.6667,50,60.4,100,68.3,72.3,69.3
20160318021500,885.6,820.0,357.52,40.3704,50,82.1,100,68.8,72.3,69.3
20160318023000,885.6,820.0,357.52,40.3704,50,77.3,100,69.1,72.3,69.3
20160318024500,885.6,820.0,364.08,41.1111,50,80.6,100,69.1,72.3,69.3
20160318030000,885.6,820.0,372.28,42.037,50,77.3,100,69.2,72.3,69.3
20160318031500,885.6,820.0,387.04,43.7037,50,77.3,100,69.2,72.3,69.3
20160318033000,885.6,820.0,387.04,43.7037,50,76.4,100,69.2,72.3,69.3
20160318034500,885.6,820.0,393.6,44.4444,50,76.4,100,69.2,72.3,69.3
20160318040000,885.6,820.0,388.68,43.8889,50,77.7,100,69.2,72.3,69.3
20160318041500,885.6,820.0,388.68,43.8889,50,76.8,100,69.2,72.3,69.3
20160318043000,885.6,820.0,383.76,43.3333,50,76.8,100,69.2,72.3,69.3
20160318044500,885.6,820.0,383.76,43.3333,50,76.8,100,69.2,72.3,69.3
20160318050000,885.6,820.0,378.84,42.7778,50,76.8,100,69.2,72.3,69.3
20160318051500,885.6,820.0,372.28,42.037,50,78.2,100,69.3,72.3,69.3
20160318053000,885.6,820.0,372.28,42.037,50,81.0,100,69.4,72.3,69.3
20160318054500,885.6,820.0,360.8,40.7407,50,65.3,0,69.5,72.3,69.3
20160318060000,885.6,820.0,360.8,40.7407,50,60.0,100,68.7,72.3,69.3
20160318061500,885.6,820.0,360.8,40.7407,50,72.3,100,68.3,72.3,69.3
20160318063000,885.6,820.0,369.0,41.6667,50,82.6,100,68.9,72.3,69.3
20160318064500,885.6,820.0,369.0,41.6667,50,83.7,100,69.2,72.3,69.3
20160318070000,885.6,820.0,357.52,40.3704,50,82.5,100,69.4,72.3,69.3
20160318071500,885.6,820.0,372.28,42.037,50,62.8,0,69.2,72.3,69.3
20160318073000,885.6,820.0,364.08,41.1111,50,60.0,100,68.2,72.3,69.3
20160318074500,885.6,820.0,364.08,41.1111,50,79.6,100,68.7,72.3,69.3
20160318080000,885.6,820.0,369.0,41.6667,50,81.1,100,69.1,72.3,69.3
20160318081500,885.6,820.0,369.0,41.6667,50,79.7,100,69.3,72.3,69.3
20160318083000,885.6,820.0,369.0,41.6667,50,79.7,100,69.4,72.3,69.3
20160318084500,885.6,820.0,369.0,41.6667,50,79.7,0,69.6,72.3,69.3
20160318090000,885.6,820.0,369.0,41.6667,50,60.4,100,68.5,72.3,69.3
20160318091500,885.6,820.0,375.56,42.4074,50,77.4,100,68.6,72.3,69.3
20160318093000,885.6,820.0,375.56,42.4074,50,77.4,100,69.1,72.3,69.3
20160318094500,885.6,820.0,383.76,43.3333,50,75.4,100,69.1,72.3,69.3
20160318100000,885.6,820.0,378.84,42.7778,50,75.4,100,69.1,72.3,69.3
20160318101500,885.6,820.0,369.0,41.6667,50,75.4,100,69.1,72.3,69.3
20160318103000,885.6,820.0,360.8,40.7407,50,75.4,100,69.3,72.3,69.3
20160318104500,885.6,820.0,369.0,41.6667,50,75.4,100,69.3,72.3,69.3
20160318110000,885.6,820.0,369.0,41.6667,50,75.4,100,69.3,72.3,69.3
20160318111500,885.6,820.0,357.52,40.3704,50,75.4,100,69.4,72.3,69.3
20160318113000,885.6,820.0,369.0,41.6667,50,75.4,100,69.4,72.3,69.3
20160318114500,885.6,820.0,369.0,41.6667,50,75.4,100,69.4,72.3,69.3
20160318120000,885.6,820.0,369.0,41.6667,50,75.4,100,69.4,72.3,69.3
20160318121500,885.6,820.0,375.56,42.4074,50,75.4,100,69.4,72.3,69.3
20160318123000,885.6,820.0,375.56,42.4074,50,68.7,0,69.5,72.3,69.3
20160318124500,885.6,820.0,375.56,42.4074,50,60.3,100,68.7,72.3,69.3
20160318130000,885.6,820.0,375.56,42.4074,50,70.1,100,68.4,72.3,69.3
20160318131500,885.6,820.0,383.76,43.3333,50,74.9,100,68.9,72.3,69.3
20160318133000,885.6,820.0,398.52,45.0,50,74.9,100,69.2,72.3,69.3
20160318134500,885.6,820.0,387.04,43.7037,50,74.9,100,69.2,72.3,69.3
20160318140000,885.6,820.0,393.6,44.4444,50,74.9,100,69.2,72.3,69.3
20160318141500,885.6,820.0,388.68,43.8889,50,74.9,100,69.4,72.3,69.3
20160318143000,885.6,820.0,444.44,50.1852,52,64.6,0,69.6,72.3,69.3
20160318144500,885.6,820.0,396.88,44.8148,50,60.0,0,69.3,72.3,69.3
20160318150000,885.6,820.0,388.68,43.8889,50,60.0,100,68.7,72.3,69.3
20160318151500,885.6,820.0,388.68,43.8889,50,60.0,100,68.6,72.3,69.3
20160318153000,885.6,820.0,388.68,43.8889,50,77.7,100,68.9,72.3,69.3
20160318154500,885.6,820.0,383.76,43.3333,50,76.8,100,69.3,72.3,69.3
20160318160000,885.6,820.0,369.0,41.6667,50,61.2,100,68.8,72.3,69.3
20160318161500,885.6,820.0,369.0,41.6667,50,74.4,100,68.4,72.3,69.3
20160318163000,885.6,820.0,369.0,41.6667,50,77.7,100,69.0,72.3,69.3
20160318164500,885.6,820.0,369.0,41.6667,50,75.4,100,69.2,72.3,69.3
20160318170000,885.6,820.0,369.0,41.6667,50,75.4,100,69.2,72.3,69.3
20160318171500,885.6,820.0,369.0,41.6667,50,75.4,100,69.3,72.3,69.3
20160318173000,885.6,820.0,369.0,41.6667,50,75.4,100,69.3,72.3,69.3
20160318174500,885.6,820.0,364.08,41.1111,50,75.4,100,69.3,72.3,69.3
20160318180000,885.6,820.0,369.0,41.6667,50,75.4,100,69.3,72.3,69.3
20160318181500,885.6,820.0,369.0,41.6667,50,75.4,100,69.3,72.3,69.3
20160318183000,885.6,820.0,378.84,42.7778,50,75.4,100,69.3,72.3,69.3
20160318184500,885.6,820.0,383.76,43.3333,50,75.4,100,69.3,72.3,69.3
20160318190000,885.6,820.0,393.6,44.4444,50,75.4,100,69.3,72.3,69.3
20160318191500,885.6,820.0,388.68,43.8889,50,75.4,100,69.3,72.3,69.3
20160318193000,885.6,820.0,388.68,43.8889,50,75.4,100,69.2,72.3,69.3
20160318194500,885.6,820.0,396.88,44.8148,50,75.4,100,69.2,72.3,69.3
20160318200000,885.6,820.0,388.68,43.8889,50,75.4,100,69.3,72.3,69.3
20160318201500,885.6,820.0,375.56,42.4074,50,75.4,100,69.3,72.3,69.3
20160318203000,885.6,820.0,388.68,43.8889,50,75.4,100,69.2,72.3,69.3
20160318204500,885.6,820.0,378.84,42.7778,50,75.4,100,69.2,72.3,69.3
20160318210000,885.6,820.0,378.84,42.7778,50,75.4,100,69.2,72.3,69.3
20160318211500,885.6,820.0,378.84,42.7778,50,75.4,100,69.2,72.3,69.3
20160318213000,885.6,820.0,372.28,42.037,50,75.4,100,69.3,72.3,69.3
20160318214500,885.6,820.0,378.84,42.7778,50,75.4,100,69.4,72.3,69.3
20160318220000,885.6,820.0,378.84,42.7778,50,61.2,100,69.0,72.3,69.3
20160318221500,885.6,820.0,378.84,42.7778,50,59.6,100,68.5,72.3,69.3
20160318223000,885.6,820.0,393.6,44.4444,50,77.2,100,68.7,72.3,69.3
20160318224500,885.6,820.0,403.44,45.5556,50,72.0,100,69.2,72.3,69.3
20160318230000,885.6,820.0,393.6,44.4444,50,72.0,100,68.9,72.3,69.3
20160318231500,885.6,820.0,387.04,43.7037,50,78.3,100,69.1,72.3,69.3
20160318233000,885.6,820.0,393.6,44.4444,50,78.3,100,69.4,72.3,69.3
20160318234500,885.6,820.0,393.6,44.4444,50,61.6,0,69.1,72.3,69.3
20160319000000,885.6,820.0,393.6,44.4444,50,59.6,100,68.4,72.3,69.3
20160319001500,885.6,820.0,372.28,42.037,50,74.8,100,68.2,72.3,69.3
20160319003000,885.6,820.0,372.28,42.037,50,81.5,100,69.1,72.3,69.3
20160319004500,885.6,820.0,372.28,42.037,50,80.5,100,69.3,72.3,69.3
20160319010000,885.6,820.0,372.28,42.037,50,80.5,100,69.6,72.3,69.3
20160319011500,885.6,820.0,372.28,42.037,50,60.0,100,68.6,72.3,69.3
20160319013000,885.6,820.0,360.8,40.7407,50,75.3,100,68.4,72.3,69.3
20160319014500,885.6,820.0,372.28,42.037,50,77.8,100,69.2,72.3,69.3
20160319020000,885.6,820.0,372.28,42.037,50,77.8,100,69.2,72.3,69.3
20160319021500,885.6,820.0,364.08,41.1111,50,76.4,100,69.2,72.3,69.3
20160319023000,885.6,820.0,364.08,41.1111,50,78.3,100,69.5,72.3,69.3
20160319024500,885.6,820.0,364.08,41.1111,50,60.0,0,69.2,72.3,69.3
20160319030000,885.6,820.0,364.08,41.1111,50,58.8,100,68.8,72.3,69.3
20160319031500,885.6,820.0,364.08,41.1111,50,59.5,100,68.6,72.3,69.3
20160319033000,885.6,820.0,387.04,43.7037,50,75.3,100,68.6,72.3,69.3
20160319034500,885.6,820.0,396.88,44.8148,50,80.7,100,69.2,72.3,69.3
20160319040000,885.6,820.0,383.76,43.3333,50,79.1,100,69.4,72.3,69.3
20160319041500,885.6,820.0,383.76,43.3333,50,60.9,0,69.2,72.3,69.3
20160319043000,885.6,820.0,388.68,43.8889,50,59.3,100,69.0,72.3,69.3
20160319044500,885.6,820.0,383.76,43.3333,50,68.5,100,68.2,72.3,69.3
20160319050000,885.6,820.0,378.84,42.7778,50,79.2,100,68.9,72.3,69.3
20160319051500,885.6,820.0,388.68,43.8889,50,73.0,100,69.2,72.3,69.3
20160319053000,885.6,820.0,388.68,43.8889,50,73.0,100,69.3,72.3,69.3
20160319054500,885.6,820.0,383.76,43.3333,50,73.0,100,69.3,72.3,69.3
20160319060000,885.6,820.0,383.76,43.3333,50,73.0,100,69.2,72.3,69.3
20160319061500,885.6,820.0,383.76,43.3333,50,73.0,100,69.3,72.3,69.3
20160319063000,885.6,820.0,388.68,43.8889,50,72.0,100,69.2,72.3,69.3
20160319064500,885.6,820.0,393.6,44.4444,50,72.0,100,69.1,72.3,69.3
20160319070000,885.6,820.0,388.68,43.8889,50,72.0,100,68.9,72.3,69.3
20160319071500,885.6,820.0,393.6,44.4444,50,75.8,100,68.8,72.3,69.3
20160319073000,885.6,820.0,387.04,43.7037,50,81.1,100,69.2,72.3,69.3
20160319074500,885.6,820.0,393.6,44.4444,50,81.1,100,69.5,72.3,69.3
20160319080000,885.6,820.0,393.6,44.4444,50,61.6,100,68.9,72.3,69.3
20160319081500,885.6,820.0,398.52,45.0,50,69.1,100,68.2,72.3,69.3
20160319083000,885.6,820.0,393.6,44.4444,50,80.2,100,69.1,72.3,69.3
20160319084500,885.6,820.0,387.04,43.7037,50,75.9,100,69.3,72.3,69.3
20160319090000,885.6,820.0,387.04,43.7037,50,75.9,100,69.4,72.3,69.3
20160319091500,885.6,820.0,375.56,42.4074,50,75.9,100,69.4,72.3,69.3
20160319093000,885.6,820.0,383.76,43.3333,50,75.9,100,69.5,72.3,69.3
20160319094500,885.6,820.0,383.76,43.3333,50,62.0,0,69.4,72.3,69.3
20160319100000,885.6,820.0,378.84,42.7778,50,58.9,100,69.0,72.3,69.3
20160319101500,885.6,820.0,383.76,43.3333,50,58.9,100,68.7,72.3,69.3
20160319103000,885.6,820.0,378.84,42.7778,50,80.6,100,68.6,72.3,69.3
20160319104500,885.6,820.0,369.0,41.6667,50,80.6,100,69.0,72.3,69.3
20160319110000,885.6,820.0,387.04,43.7037,50,79.7,100,69.1,72.3,69.3
20160319111500,885.6,820.0,398.52,45.0,50,79.7,100,69.2,72.3,69.3
20160319113000,885.6,820.0,403.44,45.5556,50,78.9,100,69.3,72.3,69.3
20160319114500,885.6,820.0,388.68,43.8889,50,78.9,100,69.3,72.3,69.3
20160319120000,885.6,820.0,388.68,43.8889,50,78.9,100,69.4,72.3,69.3
20160319121500,885.6,820.0,388.68,43.8889,50,78.9,100,69.4,72.3,69.3
20160319123000,885.6,820.0,388.68,43.8889,50,72.7,100,69.5,72.3,69.3
20160319124500,885.6,820.0,393.6,44.4444,50,58.0,100,68.9,72.3,69.3
20160319130000,885.6,820.0,393.6,44.4444,50,66.4,100,68.4,72.3,69.3
20160319131500,885.6,820.0,398.52,45.0,50,84.4,100,68.7,72.3,69.3
20160319133000,885.6,820.0,403.44,45.5556,50,86.8,100,68.9,72.3,69.3
20160319134500,885.6,820.0,396.88,44.8148,50,86.8,100,68.9,72.3,69.3
20160319140000,885.6,820.0,403.44,45.5556,50,86.8,100,69.0,72.3,69.3
20160319141500,885.6,820.0,398.52,45.0,50,83.2,100,69.1,72.3,69.3
20160319143000,885.6,820.0,393.6,44.4444,50,82.0,100,69.2,72.3,69.3
20160319144500,885.6,820.0,403.44,45.5556,50,82.0,100,69.2,72.3,69.3
20160319150000,885.6,820.0,396.88,44.8148,50,84.5,100,69.2,72.3,69.3
20160319151500,885.6,820.0,403.44,45.5556,50,81.5,100,69.3,72.3,69.3
20160319153000,885.6,820.0,403.44,45.5556,50,81.5,100,69.3,72.3,69.3
20160319154500,885.6,820.0,403.44,45.5556,50,83.2,100,69.3,72.3,69.3
20160319160000,885.6,820.0,388.68,43.8889,50,82.1,100,69.4,72.3,69.3
20160319161500,885.6,820.0,396.88,44.8148,50,64.3,0,69.6,72.3,69.3
20160319163000,885.6,820.0,396.88,44.8148,50,55.6,100,69.1,72.3,69.3
20160319164500,885.6,820.0,396.88,44.8148,50,83.1,100,68.2,72.3,69.3
20160319170000,885.6,820.0,396.88,44.8148,50,85.6,100,68.8,72.3,69.3
20160319171500,885.6,820.0,406.72,45.9259,50,83.8,100,69.1,72.3,69.3
20160319173000,885.6,820.0,396.88,44.8148,50,81.6,100,69.2,72.3,69.3
20160319174500,885.6,820.0,403.44,45.5556,50,80.2,100,69.3,72.3,69.3
20160319180000,885.6,820.0,398.52,45.0,50,79.2,100,69.3,72.3,69.3
20160319181500,885.6,820.0,398.52,45.0,50,79.2,100,69.3,72.3,69.3
20160319183000,885.6,820.0,406.72,45.9259,50,79.2,100,69.0,72.3,69.3
20160319184500,885.6,820.0,398.52,45.0,50,80.7,100,68.9,72.3,69.3
20160319190000,885.6,820.0,403.44,45.5556,50,81.6,100,69.3,72.3,69.3
20160319191500,885.6,820.0,403.44,45.5556,50,71.8,100,67.7,72.3,69.3
20160319193000,885.6,820.0,403.44,45.5556,50,77.1,100,68.2,72.3,69.3
20160319194500,885.6,820.0,393.6,44.4444,50,79.6,100,68.7,72.3,69.3
20160319200000,885.6,820.0,398.52,45.0,50,80.7,100,68.8,72.3,69.3
20160319201500,885.6,820.0,398.52,45.0,50,80.7,100,68.9,72.3,69.3
20160319203000,885.6,820.0,388.68,43.8889,50,80.7,100,68.9,72.3,69.3
20160319204500,885.6,820.0,396.88,44.8148,50,83.8,100,69.3,72.3,69.3
20160319210000,885.6,820.0,396.88,44.8148,50,82.5,100,69.4,72.3,69.3
20160319211500,885.6,820.0,396.88,44.8148,50,84.4,100,68.7,72.3,69.3
20160319213000,885.6,820.0,403.44,45.5556,50,84.4,100,68.7,72.3,69.3
20160319214500,885.6,820.0,418.2,47.2222,50,82.8,100,69.0,72.3,69.3
20160319220000,885.6,820.0,413.28,46.6667,50,80.7,100,68.8,72.3,69.3
20160319221500,885.6,820.0,403.44,45.5556,50,81.6,100,69.0,72.3,69.3
20160319223000,885.6,820.0,413.28,46.6667,50,71.3,100,69.1,72.3,69.3
20160319224500,885.6,820.0,413.28,46.6667,50,80.2,100,68.4,72.3,69.3
20160319230000,885.6,820.0,413.28,46.6667,50,83.2,100,68.9,72.3,69.3
20160319231500,885.6,820.0,403.44,45.5556,50,81.5,100,68.7,72.3,69.3
20160319233000,885.6,820.0,403.44,45.5556,50,75.8,100,67.7,72.3,69.3
20160319234500,885.6,820.0,403.44,45.5556,50,82.9,100,68.4,72.3,69.3
20160320000000,885.6,820.0,403.44,45.5556,50,86.2,100,68.7,72.3,69.3
20160320001500,885.6,820.0,413.28,46.6667,50,88.6,100,69.1,72.3,69.3
20160320003000,885.6,820.0,413.28,46.6667,50,86.0,100,69.3,72.3,69.3
20160320004500,885.6,820.0,406.72,45.9259,50,83.9,100,69.3,72.3,69.3
20160320010000,885.6,820.0,418.2,47.2222,50,82.1,100,69.2,72.3,69.3
20160320011500,885.6,820.0,406.72,45.9259,50,84.1,100,69.1,72.3,69.3
20160320013000,885.6,820.0,406.72,45.9259,50,84.1,100,68.3,72.3,69.3
20160320014500,885.6,820.0,406.72,45.9259,50,84.1,100,68.7,72.3,69.3
20160320020000,885.6,820.0,398.52,45.0,50,81.6,100,68.7,72.3,69.3
20160320021500,885.6,820.0,406.72,45.9259,50,80.7,100,68.6,72.3,69.3
20160320023000,885.6,820.0,406.72,45.9259,50,84.3,100,68.9,72.3,69.3
20160320024500,885.6,820.0,398.52,45.0,50,87.4,100,69.1,72.3,69.3
20160320030000,885.6,820.0,403.44,45.5556,50,89.2,100,69.5,72.3,69.3
20160320031500,885.6,820.0,398.52,45.0,50,83.8,100,68.5,72.3,69.3
20160320033000,885.6,820.0,410.0,46.2963,50,80.7,100,68.6,72.3,69.3
20160320034500,885.6,820.0,410.0,46.2963,50,80.7,100,68.5,72.3,69.3
20160320040000,885.6,820.0,410.0,46.2963,50,80.7,100,68.6,72.3,69.3
20160320041500,885.6,820.0,410.0,46.2963,50,85.6,100,68.9,72.3,69.3
20160320043000,885.6,820.0,410.0,46.2963,50,88.6,100,69.2,72.3,69.3
20160320044500,885.6,820.0,403.44,45.5556,50,88.6,100,69.6,72.3,69.3
20160320050000,885.6,820.0,410.0,46.2963,50,81.1,100,68.2,72.3,69.3
20160320051500,885.6,820.0,410.0,46.2963,50,81.1,100,68.3,72.3,69.3
20160320053000,885.6,820.0,410.0,46.2963,50,82.0,100,68.4,72.3,69.3
20160320054500,885.6,820.0,418.2,47.2222,50,86.8,100,68.9,72.3,69.3
20160320060000,885.6,820.0,413.28,46.6667,50,89.2,100,69.2,72.3,69.3
20160320061500,885.6,820.0,413.28,46.6667,50,91.1,100,69.6,72.3,69.3
20160320063000,885.6,820.0,419.84,47.4074,50,82.1,100,68.4,72.3,69.3
20160320064500,885.6,820.0,403.44,45.5556,50,79.4,100,68.9,72.3,69.3
20160320070000,885.6,820.0,418.2,47.2222,50,82.1,100,69.0,72.3,69.3
20160320071500,885.6,820.0,403.44,45.5556,50,95.7,100,69.1,75.0,72.0
20160320073000,885.6,820.0,413.28,46.6667,50,92.3,100,69.3,75.0,72.0
20160320074500,885.6,820.0,403.44,45.5556,50,91.0,100,69.6,75.0,72.0
20160320080000,885.6,820.0,410.0,46.2963,50,97.2,100,69.9,75.0,72.0
20160320081500,885.6,820.0,398.52,45.0,50,93.0,100,70.3,68.0,63.0
20160320083000,885.6,820.0,436.24,49.2593,51,54.7,0,66.2,68.0,63.1
20160320084500,885.6,820.0,418.2,47.2222,50,53.9,0,64.5,68.0,63.1
20160320090000,885.6,820.0,410.0,46.2963,50,53.9,0,64.1,68.0,63.1
20160320091500,885.6,820.0,403.44,45.5556,50,95.3,100,68.7,73.8,70.8
20160320093000,885.6,820.0,398.52,45.0,50,98.4,100,70.6,73.9,70.9
20160320094500,885.6,820.0,406.72,45.9259,50,81.8,100,70.4,73.9,70.9
20160320100000,885.6,820.0,406.72,45.9259,50,84.4,100,69.3,73.9,70.9
20160320101500,885.6,820.0,406.72,45.9259,50,85.6,100,69.7,73.9,70.9
20160320103000,885.6,820.0,396.88,44.8148,50,88.2,100,70.0,73.9,70.9
20160320104500,885.6,820.0,396.88,44.8148,50,88.2,100,70.5,73.9,70.9
20160320110000,885.6,820.0,403.44,45.5556,50,86.8,100,70.5,73.9,70.9
20160320111500,885.6,820.0,403.44,45.5556,50,88.6,100,70.6,73.9,70.9
20160320113000,885.6,820.0,398.52,45.0,50,80.9,100,69.0,73.9,70.9
20160320114500,885.6,820.0,403.44,45.5556,50,84.7,100,69.8,73.9,70.9
20160320120000,885.6,820.0,398.52,45.0,50,88.4,100,70.0,73.9,70.9
20160320121500,885.6,820.0,403.44,45.5556,50,90.5,100,70.3,73.9,70.9
20160320123000,885.6,820.0,398.52,45.0,50,88.7,100,70.6,73.9,70.9
20160320124500,885.6,820.0,398.52,45.0,50,89.8,100,70.5,73.9,70.9
20160320130000,885.6,820.0,388.68,43.8889,50,89.8,100,70.7,73.9,70.9
20160320131500,885.6,820.0,398.52,45.0,50,89.8,100,70.6,73.9,70.9
20160320133000,885.6,820.0,393.6,44.4444,50,91.1,100,70.4,73.9,70.9
20160320134500,885.6,820.0,398.52,45.0,50,94.8,100,70.6,73.9,70.9
20160320140000,885.6,820.0,388.68,43.8889,50,81.5,100,69.3,73.9,70.9
20160320141500,885.6,820.0,393.6,44.4444,50,88.0,100,70.0,73.9,70.9
20160320143000,885.6,820.0,387.04,43.7037,50,90.4,100,70.4,73.9,70.9
20160320144500,885.6,820.0,396.88,44.8148,50,90.4,100,70.5,73.9,70.9
20160320150000,885.6,820.0,388.68,43.8889,50,90.4,100,70.4,73.9,70.9
20160320151500,885.6,820.0,403.44,45.5556,50,91.7,100,70.5,73.9,70.9
20160320153000,885.6,820.0,396.88,44.8148,50,89.3,100,70.7,73.9,70.9
20160320154500,885.6,820.0,396.88,44.8148,50,88.1,100,70.7,73.9,70.9
20160320160000,885.6,820.0,396.88,44.8148,50,86.2,100,70.7,73.9,70.9
20160320161500,885.6,820.0,388.68,43.8889,50,88.0,100,70.8,73.9,70.9
20160320163000,885.6,820.0,396.88,44.8148,50,85.6,100,70.8,73.9,70.9
20160320164500,885.6,820.0,396.88,44.8148,50,86.8,100,70.8,73.9,70.9
20160320170000,885.6,820.0,396.88,44.8148,50,86.8,100,70.9,73.9,70.9
20160320171500,885.6,820.0,396.88,44.8148,50,86.8,100,70.8,73.9,70.9
20160320173000,885.6,820.0,396.88,44.8148,50,85.7,100,70.7,73.9,70.9
20160320174500,885.6,820.0,396.88,44.8148,50,85.7,100,70.7,73.9,70.9
20160320180000,885.6,820.0,396.88,44.8148,50,88.0,100,70.6,73.9,70.9
20160320181500,885.6,820.0,388.68,43.8889,50,91.1,100,70.5,73.9,70.9
20160320183000,885.6,820.0,388.68,43.8889,50,93.4,100,70.5,73.9,70.9
20160320184500,885.6,820.0,388.68,43.8889,50,93.4,100,70.5,73.9,70.9
20160320190000,885.6,820.0,383.76,43.3333,50,94.7,100,70.5,73.9,70.9
20160320191500,885.6,820.0,388.68,43.8889,50,92.9,100,70.5,73.9,70.9
20160320193000,885.6,820.0,396.88,44.8148,50,95.9,100,70.6,73.9,70.9
20160320194500,885.6,820.0,388.68,43.8889,50,94.1,100,70.6,73.9,70.9
20160320200000,885.6,820.0,403.44,45.5556,50,96.7,100,70.7,73.9,70.9
20160320201500,885.6,820.0,403.44,45.5556,50,95.3,100,70.7,73.9,70.9
20160320203000,885.6,820.0,398.52,45.0,50,96.7,100,70.5,73.9,70.9
20160320204500,885.6,820.0,398.52,45.0,50,96.7,100,70.5,73.9,70.9
20160320210000,885.6,820.0,393.6,44.4444,50,93.0,100,70.5,73.9,70.9
20160320211500,885.6,820.0,393.6,44.4444,50,97.8,100,70.5,73.9,70.9
20160320213000,885.6,820.0,403.44,45.5556,50,90.5,100,70.6,73.9,70.9
20160320214500,885.6,820.0,403.44,45.5556,50,89.3,100,70.7,73.9,70.9
20160320220000,885.6,820.0,403.44,45.5556,50,87.5,100,70.6,73.9,70.9
20160320221500,885.6,820.0,398.52,45.0,50,87.5,100,70.5,73.9,70.9
20160320223000,885.6,820.0,406.72,45.9259,50,95.1,100,70.4,73.9,70.9
20160320224500,885.6,820.0,406.72,45.9259,50,97.8,100,70.4,73.9,70.9
20160320230000,885.6,820.0,406.72,45.9259,50,90.5,100,70.4,73.9,70.9
20160320231500,885.6,820.0,406.72,45.9259,50,96.6,100,70.4,73.9,70.9
20160320233000,885.6,820.0,398.52,45.0,50,96.6,100,70.5,73.9,70.9
20160320234500,885.6,820.0,410.0,46.2963,50,93.0,100,70.5,73.9,70.9
20160321000000,885.6,820.0,410.0,46.2963,50,93.0,100,70.5,73.9,70.9
20160321001500,885.6,820.0,410.0,46.2963,50,90.4,100,70.4,73.9,70.9
20160321003000,885.6,820.0,410.0,46.2963,50,88.7,100,70.4,73.9,70.9
20160321004500,885.6,820.0,410.0,46.2963,50,88.7,100,70.5,73.9,70.9
20160321010000,885.6,820.0,403.44,45.5556,50,90.0,100,70.5,73.9,70.9
