PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321011500,885.6,820.0,403.44,45.5556,50,91.7,100,70.4,73.9,70.9
20160321013000,885.6,820.0,418.2,47.2222,50,97.2,100,70.4,73.9,70.9
20160321014500,885.6,820.0,406.72,45.9259,50,97.2,100,70.4,73.9,70.9
20160321020000,885.6,820.0,406.72,45.9259,50,90.5,100,70.3,73.9,70.9
20160321021500,885.6,820.0,406.72,45.9259,50,95.8,100,70.3,73.9,70.9
20160321023000,885.6,820.0,406.72,45.9259,50,94.2,100,70.3,73.9,70.9
20160321024500,885.6,820.0,406.72,45.9259,50,94.2,100,70.3,73.9,70.9
20160321030000,885.6,820.0,406.72,45.9259,50,92.1,100,70.3,73.9,70.9
20160321031500,885.6,820.0,406.72,45.9259,50,97.2,100,70.3,73.9,70.9
20160321033000,885.6,820.0,406.72,45.9259,50,97.2,100,70.3,73.9,70.9
20160321034500,885.6,820.0,406.72,45.9259,50,91.1,100,70.3,73.9,70.9
20160321040000,885.6,820.0,406.72,45.9259,50,92.2,100,70.3,73.9,70.9
20160321041500,885.6,820.0,418.2,47.2222,50,95.8,100,70.3,73.9,70.9
20160321043000,885.6,820.0,406.72,45.9259,50,91.1,100,70.2,73.9,70.9
20160321044500,885.6,820.0,413.28,46.6667,50,92.4,100,70.3,73.9,70.9
20160321050000,885.6,820.0,406.72,45.9259,50,94.7,100,70.2,73.9,70.9
20160321051500,885.6,820.0,396.88,44.8148,50,94.7,100,70.2,73.9,70.9
20160321053000,885.6,820.0,403.44,45.5556,50,94.7,100,70.1,73.9,70.9
20160321054500,885.6,820.0,403.44,45.5556,50,94.7,100,70.0,73.9,70.9
20160321060000,885.6,820.0,403.44,45.5556,50,92.3,100,69.9,73.9,70.9
20160321061500,885.6,820.0,398.52,45.0,50,94.1,100,69.8,73.9,70.9
20160321063000,885.6,820.0,403.44,45.5556,50,95.3,100,69.8,73.9,70.9
20160321064500,885.6,820.0,403.44,45.5556,50,94.2,100,69.8,73.9,70.9
20160321070000,885.6,820.0,403.44,45.5556,50,89.2,100,69.8,73.9,70.9
20160321071500,885.6,820.0,383.76,43.3333,50,96.6,100,69.7,73.9,70.9
20160321073000,885.6,820.0,398.52,45.0,50,95.6,100,69.8,73.9,70.9
20160321074500,885.6,820.0,398.52,45.0,50,91.5,100,70.0,73.9,70.9
20160321080000,885.6,820.0,393.6,44.4444,50,94.7,100,70.1,73.9,70.9
20160321081500,885.6,820.0,388.68,43.8889,50,98.4,100,70.2,73.9,70.9
20160321083000,885.6,820.0,393.6,44.4444,50,96.7,100,70.2,73.9,70.9
20160321084500,885.6,820.0,393.6,44.4444,50,94.2,100,70.3,73.9,70.9
20160321090000,885.6,820.0,393.6,44.4444,50,93.0,100,70.3,73.9,70.9
20160321091500,885.6,820.0,393.6,44.4444,50,97.8,100,70.2,73.9,70.9
20160321093000,885.6,820.0,388.68,43.8889,50,92.4,100,70.2,73.9,70.9
20160321094500,885.6,820.0,388.68,43.8889,50,94.2,100,70.3,73.9,70.9
20160321100000,885.6,820.0,383.76,43.3333,50,95.3,100,70.3,73.9,70.9
20160321101500,885.6,820.0,378.84,42.7778,50,95.3,100,70.3,73.9,70.9
20160321103000,885.6,820.0,387.04,43.7037,50,95.3,100,70.3,73.9,70.9
20160321104500,885.6,820.0,387.04,43.7037,50,94.0,100,70.5,73.9,70.9
20160321110000,885.6,820.0,387.04,43.7037,50,97.2,100,70.5,73.9,70.9
20160321111500,885.6,820.0,387.04,43.7037,50,97.2,100,70.5,73.9,70.9
20160321113000,885.6,820.0,387.04,43.7037,50,97.2,100,70.7,73.9,70.9
20160321114500,885.6,820.0,387.04,43.7037,50,97.2,100,70.7,73.9,70.9
20160321120000,885.6,820.0,387.04,43.7037,50,106.8,100,70.9,73.9,70.9
20160321121500,885.6,820.0,378.84,42.7778,50,62.4,100,70.5,73.9,70.9
20160321123000,885.6,820.0,378.84,42.7778,50,63.7,100,70.0,73.9,70.9
20160321124500,885.6,820.0,383.76,43.3333,50,90.5,100,70.0,73.9,70.9
20160321130000,885.6,820.0,383.76,43.3333,50,91.6,100,70.2,73.9,70.9
20160321131500,885.6,820.0,383.76,43.3333,50,89.9,100,70.4,73.9,70.9
20160321133000,885.6,820.0,378.84,42.7778,50,95.4,100,70.5,73.9,70.9
20160321134500,885.6,820.0,378.84,42.7778,50,93.5,100,70.8,73.9,70.9
20160321140000,885.6,820.0,378.84,42.7778,50,91.7,100,70.7,73.9,70.9
20160321141500,885.6,820.0,352.6,39.8148,50,67.1,100,70.8,73.9,70.9
20160321143000,885.6,820.0,383.76,43.3333,50,61.6,100,70.0,73.9,70.9
20160321144500,885.6,820.0,372.28,42.037,50,86.2,100,69.9,73.9,70.9
20160321150000,885.6,820.0,372.28,42.037,50,94.7,100,70.2,73.9,70.9
20160321151500,885.6,820.0,372.28,42.037,50,88.7,100,70.3,73.9,70.9
20160321153000,885.6,820.0,378.84,42.7778,50,94.2,100,70.6,73.9,70.9
20160321154500,885.6,820.0,378.84,42.7778,50,95.9,100,70.8,73.9,70.9
20160321160000,885.6,820.0,378.84,42.7778,50,68.8,100,71.0,73.9,70.9
20160321161500,885.6,820.0,383.76,43.3333,50,61.6,100,70.5,73.9,70.9
20160321163000,885.6,820.0,383.76,43.3333,50,61.6,100,70.0,73.9,70.9
20160321164500,885.6,820.0,383.76,43.3333,50,88.7,100,70.3,73.9,70.9
20160321170000,885.6,820.0,378.84,42.7778,50,92.3,100,70.7,73.9,70.9
20160321171500,885.6,820.0,406.72,45.9259,51,88.1,0,71.3,73.9,70.9
20160321173000,885.6,820.0,387.04,43.7037,50,61.7,100,70.3,73.9,70.9
20160321174500,885.6,820.0,369.0,41.6667,50,78.0,100,69.7,73.9,70.9
20160321180000,885.6,820.0,383.76,43.3333,50,86.9,100,70.5,73.9,70.9
20160321181500,885.6,820.0,383.76,43.3333,50,91.1,100,70.8,73.9,70.9
20160321183000,885.6,820.0,378.84,42.7778,50,89.2,100,71.1,73.9,70.9
20160321184500,885.6,820.0,387.04,43.7037,50,61.2,100,70.3,73.9,70.9
20160321190000,885.6,820.0,378.84,42.7778,50,86.9,100,69.8,73.9,70.9
20160321191500,885.6,820.0,387.04,43.7037,50,89.8,100,70.4,73.8,70.8
20160321193000,885.6,820.0,378.84,42.7778,50,85.6,100,70.7,73.9,70.9
20160321194500,885.6,820.0,393.6,44.4444,50,88.1,100,70.8,73.8,70.8
20160321200000,885.6,820.0,387.04,43.7037,50,91.1,100,70.9,73.9,70.9
20160321201500,885.6,820.0,387.04,43.7037,50,86.2,100,71.0,73.8,70.8
20160321203000,885.6,820.0,387.04,43.7037,50,60.8,100,70.2,73.8,70.8
20160321204500,885.6,820.0,387.04,43.7037,50,84.9,100,69.7,73.7,70.7
20160321210000,885.6,820.0,393.6,44.4444,50,86.2,100,70.3,73.7,70.7
20160321211500,885.6,820.0,393.6,44.4444,50,88.0,100,70.5,73.7,70.7
20160321213000,885.6,820.0,388.68,43.8889,50,89.9,100,70.5,73.7,70.7
20160321214500,885.6,820.0,393.6,44.4444,50,84.4,100,70.6,73.8,70.8
20160321220000,885.6,820.0,388.68,43.8889,50,86.2,100,70.7,73.7,70.7
20160321221500,885.6,820.0,393.6,44.4444,50,89.8,100,70.6,73.7,70.7
20160321223000,885.6,820.0,393.6,44.4444,50,84.4,100,70.5,73.7,70.7
20160321224500,885.6,820.0,383.76,43.3333,50,86.9,100,70.6,73.7,70.7
20160321230000,885.6,820.0,398.52,45.0,50,89.2,100,70.6,73.7,70.7
20160321231500,885.6,820.0,393.6,44.4444,50,83.2,100,70.6,73.7,70.7
20160321233000,885.6,820.0,393.6,44.4444,50,90.4,100,70.6,73.7,70.7
20160321234500,885.6,820.0,388.68,43.8889,50,85.6,100,70.7,73.7,70.7
20160322000000,885.6,820.0,393.6,44.4444,50,83.8,100,70.6,73.7,70.7
20160322001500,885.6,820.0,393.6,44.4444,50,89.8,100,70.6,73.7,70.7
20160322003000,885.6,820.0,393.6,44.4444,50,84.5,100,70.5,73.7,70.7
20160322004500,885.6,820.0,393.6,44.4444,50,88.0,100,70.5,73.7,70.7
20160322010000,885.6,820.0,393.6,44.4444,50,90.4,100,70.4,73.7,70.7
20160322011500,885.6,820.0,398.52,45.0,50,88.0,100,70.3,73.7,70.7
20160322013000,885.6,820.0,398.52,45.0,50,88.0,100,70.3,73.7,70.7
20160322014500,885.6,820.0,403.44,45.5556,50,92.9,100,70.3,73.7,70.7
20160322020000,885.6,820.0,403.44,45.5556,50,87.6,100,70.3,73.7,70.7
20160322021500,885.6,820.0,396.88,44.8148,50,87.6,100,70.3,73.8,70.8
20160322023000,885.6,820.0,406.72,45.9259,50,87.6,100,70.5,73.8,70.8
20160322024500,885.6,820.0,388.68,43.8889,50,88.6,100,70.5,73.8,70.8
20160322030000,885.6,820.0,396.88,44.8148,50,94.4,100,70.5,73.8,70.8
20160322031500,885.6,820.0,396.88,44.8148,50,94.4,100,70.5,73.8,70.8
20160322033000,885.6,820.0,406.72,45.9259,50,95.9,100,70.6,73.9,70.9
20160322034500,885.6,820.0,406.72,45.9259,50,94.7,100,70.6,73.8,70.8
20160322040000,885.6,820.0,406.72,45.9259,50,94.7,100,70.6,73.8,70.8
20160322041500,885.6,820.0,398.52,45.0,50,94.7,100,70.7,73.8,70.8
20160322043000,885.6,820.0,410.0,46.2963,50,96.8,100,70.7,73.8,70.8
20160322044500,885.6,820.0,398.52,45.0,50,96.8,100,70.7,73.8,70.8
20160322050000,885.6,820.0,383.76,43.3333,50,97.8,100,70.8,73.7,70.7
20160322051500,885.6,820.0,378.84,42.7778,50,97.8,100,70.7,73.8,70.8
20160322053000,885.6,820.0,387.04,43.7037,50,97.8,100,70.5,73.8,70.8
20160322054500,885.6,820.0,387.04,43.7037,50,97.8,100,70.6,73.8,70.8
20160322060000,885.6,820.0,387.04,43.7037,50,97.8,100,70.5,73.9,70.9
20160322061500,885.6,820.0,396.88,44.8148,50,97.8,100,70.6,73.8,70.8
20160322063000,885.6,820.0,396.88,44.8148,50,99.6,100,70.4,73.9,70.9
20160322064500,885.6,820.0,410.0,46.2963,50,99.6,100,70.4,73.8,70.8
20160322070000,885.6,820.0,410.0,46.2963,50,101.1,100,70.5,73.8,70.8
20160322071500,885.6,820.0,410.0,46.2963,50,101.1,100,70.5,73.8,70.8
20160322073000,885.6,820.0,393.6,44.4444,50,102.7,100,70.6,73.8,70.8
20160322074500,885.6,820.0,393.6,44.4444,50,94.2,100,70.7,73.8,70.8
20160322080000,885.6,820.0,378.84,42.7778,50,105.1,100,70.8,73.8,70.8
20160322081500,885.6,820.0,378.84,42.7778,50,98.4,100,70.9,73.8,70.8
20160322083000,885.6,820.0,378.84,42.7778,50,62.1,0,70.5,73.7,70.7
20160322084500,885.6,820.0,372.28,42.037,50,61.2,100,70.0,73.7,70.7
20160322090000,885.6,820.0,372.28,42.037,50,78.2,100,69.6,73.7,70.7
20160322091500,885.6,820.0,383.76,43.3333,50,93.6,100,69.7,73.7,70.7
20160322093000,885.6,820.0,383.76,43.3333,50,93.6,100,69.8,73.6,70.6
20160322094500,885.6,820.0,383.76,43.3333,50,91.7,100,70.0,73.6,70.6
20160322100000,885.6,820.0,378.84,42.7778,50,101.0,100,70.1,73.6,70.6
20160322101500,885.6,820.0,383.76,43.3333,50,93.5,100,70.3,73.6,70.6
20160322103000,885.6,820.0,383.76,43.3333,50,96.8,100,70.5,73.6,70.6
20160322104500,885.6,820.0,398.52,45.0,50,96.8,100,70.7,73.6,70.6
20160322110000,885.6,820.0,387.04,43.7037,50,61.5,100,70.4,73.6,70.6
20160322111500,885.6,820.0,387.04,43.7037,50,60.5,100,69.9,73.6,70.6
20160322113000,885.6,820.0,378.84,42.7778,50,78.8,100,69.7,73.6,70.6
20160322114500,885.6,820.0,378.84,42.7778,50,95.1,100,69.8,73.6,70.6
20160322120000,885.6,820.0,364.08,41.1111,50,94.1,100,70.0,73.6,70.6
20160322121500,885.6,820.0,378.84,42.7778,50,95.9,100,70.2,73.6,70.6
20160322123000,885.6,820.0,372.28,42.037,50,93.9,100,70.4,73.6,70.6
20160322124500,885.6,820.0,378.84,42.7778,50,85.6,100,70.8,73.6,70.6
20160322130000,885.6,820.0,383.76,43.3333,50,61.6,100,70.2,73.6,70.6
20160322131500,885.6,820.0,375.56,42.4074,50,60.8,100,69.9,73.6,70.6
20160322133000,885.6,820.0,375.56,42.4074,50,84.3,100,69.8,73.6,70.6
20160322134500,885.6,820.0,375.56,42.4074,50,91.6,100,70.0,73.6,70.6
20160322140000,885.6,820.0,375.56,42.4074,50,89.3,100,70.2,73.6,70.6
20160322141500,885.6,820.0,375.56,42.4074,50,92.9,100,70.4,73.6,70.6
20160322143000,885.6,820.0,375.56,42.4074,50,92.9,100,70.8,73.6,70.6
20160322144500,885.6,820.0,383.76,43.3333,50,61.9,100,70.4,73.6,70.6
20160322150000,885.6,820.0,398.52,45.0,50,60.0,100,70.0,73.6,70.6
20160322151500,885.6,820.0,393.6,44.4444,50,75.3,100,69.8,73.6,70.6
20160322153000,885.6,820.0,388.68,43.8889,50,83.2,100,70.0,73.6,70.6
20160322154500,885.6,820.0,388.68,43.8889,50,89.7,100,70.3,73.6,70.6
20160322160000,885.6,820.0,388.68,43.8889,50,89.7,100,70.7,73.6,70.6
20160322161500,885.6,820.0,396.88,44.8148,50,64.9,100,70.7,73.6,70.6
20160322163000,885.6,820.0,396.88,44.8148,50,60.0,100,70.2,73.6,70.6
20160322164500,885.6,820.0,396.88,44.8148,50,60.7,100,69.8,73.6,70.6
20160322170000,885.6,820.0,388.68,43.8889,50,86.9,100,70.0,73.6,70.6
20160322171500,885.6,820.0,393.6,44.4444,50,86.9,100,70.5,73.6,70.6
20160322173000,885.6,820.0,393.6,44.4444,50,86.9,100,70.7,73.6,70.6
20160322174500,885.6,820.0,403.44,45.5556,50,77.3,0,70.9,73.6,70.6
20160322180000,885.6,820.0,403.44,45.5556,50,60.4,100,70.2,73.6,70.6
20160322181500,885.6,820.0,388.68,43.8889,50,60.4,100,69.8,73.6,70.6
20160322183000,885.6,820.0,388.68,43.8889,50,83.8,100,69.9,73.6,70.6
20160322184500,885.6,820.0,378.84,42.7778,50,89.3,100,70.3,73.6,70.6
20160322190000,885.6,820.0,387.04,43.7037,50,91.1,100,70.5,73.6,70.6
20160322191500,885.6,820.0,387.04,43.7037,50,89.8,100,70.8,73.6,70.6
20160322193000,885.6,820.0,387.04,43.7037,50,62.4,0,70.5,73.6,70.6
20160322194500,885.6,820.0,387.04,43.7037,50,61.5,100,69.9,73.6,70.6
20160322200000,885.6,820.0,387.04,43.7037,50,86.9,100,69.9,73.6,70.6
20160322201500,885.6,820.0,387.04,43.7037,50,83.7,100,70.4,73.6,70.6
20160322203000,885.6,820.0,378.84,42.7778,50,75.4,100,70.3,73.6,70.6
20160322204500,885.6,820.0,388.68,43.8889,50,75.4,100,70.3,73.6,70.6
20160322210000,885.6,820.0,388.68,43.8889,50,79.1,100,70.2,73.6,70.6
20160322211500,885.6,820.0,393.6,44.4444,50,81.1,100,70.5,73.6,70.6
20160322213000,885.6,820.0,406.72,45.9259,50,81.1,100,70.7,73.6,70.6
20160322214500,885.6,820.0,406.72,45.9259,50,84.1,100,70.8,73.6,70.6
20160322220000,885.6,820.0,396.88,44.8148,50,63.2,100,70.5,73.6,70.6
20160322221500,885.6,820.0,396.88,44.8148,50,60.8,100,69.6,73.6,70.6
20160322223000,885.6,820.0,396.88,44.8148,50,91.1,100,70.1,73.6,70.6
20160322224500,885.6,820.0,396.88,44.8148,50,84.9,100,70.5,73.6,70.6
20160322230000,885.6,820.0,403.44,45.5556,50,85.9,100,70.8,73.6,70.6
20160322231500,885.6,820.0,403.44,45.5556,50,89.2,100,70.8,73.6,70.6
20160322233000,885.6,820.0,396.88,44.8148,50,60.9,0,70.5,73.6,70.6
20160322234500,885.6,820.0,403.44,45.5556,50,59.9,100,70.0,73.6,70.6
20160323000000,885.6,820.0,387.04,43.7037,50,76.8,100,69.6,73.6,70.6
20160323001500,885.6,820.0,372.28,42.037,50,89.9,100,70.2,73.6,70.6
20160323003000,885.6,820.0,372.28,42.037,50,88.8,100,70.4,73.6,70.6
20160323004500,885.6,820.0,372.28,42.037,50,86.9,100,70.7,73.6,70.6
20160323010000,885.6,820.0,372.28,42.037,50,61.6,100,70.1,73.6,70.6
20160323011500,885.6,820.0,372.28,42.037,50,89.0,100,69.7,73.6,70.6
20160323013000,885.6,820.0,372.28,42.037,50,81.1,100,70.3,73.6,70.6
20160323014500,885.6,820.0,372.28,42.037,50,78.3,100,70.3,73.6,70.6
20160323020000,885.6,820.0,372.28,42.037,50,76.8,100,70.2,73.6,70.6
20160323021500,885.6,820.0,372.28,42.037,50,78.7,100,70.2,73.6,70.6
20160323023000,885.6,820.0,372.28,42.037,50,83.2,100,70.4,73.6,70.6
20160323024500,885.6,820.0,372.28,42.037,50,88.1,100,70.6,73.6,70.6
20160323030000,885.6,820.0,372.28,42.037,50,86.8,100,70.7,73.6,70.6
20160323031500,885.6,820.0,372.28,42.037,50,75.4,0,70.8,73.6,70.6
20160323033000,885.6,820.0,383.76,43.3333,50,60.7,100,69.9,73.6,70.6
20160323034500,885.6,820.0,369.0,41.6667,50,86.8,100,69.6,73.6,70.6
20160323040000,885.6,820.0,393.6,44.4444,50,89.8,100,70.3,73.6,70.6
20160323041500,885.6,820.0,387.04,43.7037,50,84.3,100,70.7,73.6,70.6
20160323043000,885.6,820.0,398.52,45.0,50,85.7,0,70.9,73.6,70.6
20160323044500,885.6,820.0,403.44,45.5556,50,60.8,100,69.9,73.6,70.6
20160323050000,885.6,820.0,403.44,45.5556,50,84.9,100,69.8,73.6,70.6
20160323051500,885.6,820.0,396.88,44.8148,50,81.9,100,70.2,73.6,70.6
20160323053000,885.6,820.0,388.68,43.8889,50,84.4,100,70.4,73.6,70.6
20160323054500,885.6,820.0,393.6,44.4444,50,84.4,100,70.5,73.6,70.6
20160323060000,885.6,820.0,393.6,44.4444,50,81.5,100,70.6,73.6,70.6
20160323061500,885.6,820.0,388.68,43.8889,50,85.6,100,70.6,73.6,70.6
20160323063000,885.6,820.0,388.68,43.8889,50,81.1,100,70.7,73.6,70.6
20160323064500,885.6,820.0,378.84,42.7778,50,83.0,100,70.7,73.6,70.6
20160323070000,885.6,820.0,398.52,45.0,50,83.0,100,70.6,73.6,70.6
20160323071500,885.6,820.0,398.52,45.0,50,83.0,100,70.6,73.6,70.6
20160323073000,885.6,820.0,398.52,45.0,50,82.1,100,70.6,73.6,70.6
20160323074500,885.6,820.0,388.68,43.8889,50,82.1,100,70.6,73.6,70.6
20160323080000,885.6,820.0,388.68,43.8889,50,84.6,100,70.7,73.6,70.6
20160323081500,885.6,820.0,388.68,43.8889,50,84.6,100,70.7,73.6,70.6
20160323083000,885.6,820.0,375.56,42.4074,50,82.6,100,70.7,73.6,70.6
20160323084500,885.6,820.0,387.04,43.7037,50,85.6,100,70.8,73.6,70.6
20160323090000,885.6,820.0,369.0,41.6667,50,84.2,100,70.8,73.6,70.6
20160323091500,885.6,820.0,378.84,42.7778,50,70.1,0,70.8,73.6,70.6
20160323093000,885.6,820.0,378.84,42.7778,50,60.4,100,70.3,73.6,70.6
20160323094500,885.6,820.0,393.6,44.4444,50,60.4,100,69.8,73.6,70.6
20160323100000,885.6,820.0,398.52,45.0,50,83.1,100,69.8,73.6,70.6
20160323101500,885.6,820.0,388.68,43.8889,50,86.9,100,70.1,73.6,70.6
20160323103000,885.6,820.0,398.52,45.0,50,86.9,100,70.4,73.6,70.6
20160323104500,885.6,820.0,398.52,45.0,50,85.6,100,70.7,73.6,70.6
20160323110000,885.6,820.0,393.6,44.4444,50,85.6,100,70.8,73.6,70.6
20160323111500,885.6,820.0,393.6,44.4444,50,61.6,0,70.5,73.6,70.6
20160323113000,885.6,820.0,388.68,43.8889,50,60.8,100,70.1,73.6,70.6
20160323114500,885.6,820.0,383.76,43.3333,50,60.8,100,69.9,73.6,70.6
20160323120000,885.6,820.0,388.68,43.8889,50,85.6,100,69.9,73.6,70.6
20160323121500,885.6,820.0,388.68,43.8889,50,85.6,100,70.3,73.6,70.6
20160323123000,885.6,820.0,396.88,44.8148,50,88.6,100,70.6,73.6,70.6
20160323124500,885.6,820.0,396.88,44.8148,50,88.6,100,70.8,73.6,70.6
20160323130000,885.6,820.0,396.88,44.8148,50,61.6,0,70.4,73.6,70.6
20160323131500,885.6,820.0,388.68,43.8889,50,60.3,100,69.9,73.6,70.6
20160323133000,885.6,820.0,393.6,44.4444,50,74.6,100,69.8,73.6,70.6
20160323134500,885.6,820.0,393.6,44.4444,50,84.9,100,70.1,73.6,70.6
20160323140000,885.6,820.0,393.6,44.4444,50,83.2,100,70.4,73.6,70.6
20160323141500,885.6,820.0,393.6,44.4444,50,83.2,100,70.7,73.6,70.6
20160323143000,885.6,820.0,387.04,43.7037,50,81.1,100,70.8,73.6,70.6
20160323144500,885.6,820.0,398.52,45.0,50,61.2,0,70.4,73.6,70.6
20160323150000,885.6,820.0,403.44,45.5556,50,60.4,100,70.0,73.6,70.6
20160323151500,885.6,820.0,393.6,44.4444,50,61.9,100,69.7,73.6,70.6
20160323153000,885.6,820.0,383.76,43.3333,50,84.8,100,70.2,73.6,70.6
20160323154500,885.6,820.0,393.6,44.4444,50,87.4,100,70.7,73.6,70.6
20160323160000,885.6,820.0,387.04,43.7037,50,62.8,0,70.5,73.6,70.6
20160323161500,885.6,820.0,393.6,44.4444,50,60.8,100,70.0,73.6,70.6
20160323163000,885.6,820.0,383.76,43.3333,50,73.6,100,69.7,73.6,70.6
20160323164500,885.6,820.0,383.76,43.3333,50,83.3,100,70.5,73.6,70.6
20160323170000,885.6,820.0,393.6,44.4444,50,80.7,100,70.7,73.6,70.6
20160323171500,885.6,820.0,393.6,44.4444,50,76.6,0,70.8,73.6,70.6
20160323173000,885.6,820.0,393.6,44.4444,50,60.8,100,69.8,73.6,70.6
20160323174500,885.6,820.0,388.68,43.8889,50,82.0,100,69.8,73.6,70.6
20160323180000,885.6,820.0,388.68,43.8889,50,82.0,100,70.5,73.6,70.6
20160323181500,885.6,820.0,393.6,44.4444,50,79.2,100,70.6,73.6,70.6
20160323183000,885.6,820.0,383.76,43.3333,50,81.3,100,70.7,73.6,70.6
20160323184500,885.6,820.0,388.68,43.8889,50,81.3,100,70.7,73.6,70.6
20160323190000,885.6,820.0,396.88,44.8148,50,79.7,100,70.8,73.6,70.6
20160323191500,885.6,820.0,396.88,44.8148,50,79.7,100,70.8,73.6,70.6
20160323193000,885.6,820.0,396.88,44.8148,50,82.0,100,70.8,73.6,70.6
20160323194500,885.6,820.0,396.88,44.8148,50,60.9,100,69.9,73.6,70.6
20160323200000,885.6,820.0,388.68,43.8889,50,84.4,100,69.8,73.6,70.6
20160323201500,885.6,820.0,393.6,44.4444,50,74.8,100,70.2,73.6,70.6
20160323203000,885.6,820.0,378.84,42.7778,50,77.7,100,70.1,73.6,70.6
20160323204500,885.6,820.0,388.68,43.8889,50,77.7,100,70.3,73.6,70.6
20160323210000,885.6,820.0,378.84,42.7778,50,79.1,100,70.4,73.6,70.6
20160323211500,885.6,820.0,388.68,43.8889,50,80.1,100,70.4,73.6,70.6
20160323213000,885.6,820.0,393.6,44.4444,50,80.1,100,70.5,73.6,70.6
20160323214500,885.6,820.0,388.68,43.8889,50,80.1,100,70.5,73.6,70.6
20160323220000,885.6,820.0,388.68,43.8889,50,79.1,100,70.5,73.6,70.6
20160323221500,885.6,820.0,383.76,43.3333,50,79.1,100,70.5,73.6,70.6
20160323223000,885.6,820.0,383.76,43.3333,50,80.1,100,70.4,73.6,70.6
20160323224500,885.6,820.0,388.68,43.8889,50,80.1,100,70.3,73.6,70.6
20160323230000,885.6,820.0,383.76,43.3333,50,78.7,100,70.4,73.6,70.6
20160323231500,885.6,820.0,388.68,43.8889,50,78.7,100,70.4,73.6,70.6
20160323233000,885.6,820.0,388.68,43.8889,50,77.8,100,70.4,73.6,70.6
20160323234500,885.6,820.0,383.76,43.3333,50,80.1,100,70.4,73.6,70.6
20160324000000,885.6,820.0,383.76,43.3333,50,78.7,100,70.4,73.6,70.6
20160324001500,885.6,820.0,383.76,43.3333,50,78.7,100,70.5,73.6,70.6
20160324003000,885.6,820.0,383.76,43.3333,50,78.7,100,70.5,73.6,70.6
20160324004500,885.6,820.0,383.76,43.3333,50,78.7,100,70.5,73.6,70.6
20160324010000,885.6,820.0,383.76,43.3333,50,78.7,100,70.6,73.6,70.6
20160324011500,885.6,820.0,378.84,42.7778,50,79.9,100,70.7,73.6,70.6
20160324013000,885.6,820.0,378.84,42.7778,50,79.9,100,70.7,73.6,70.6
20160324014500,885.6,820.0,383.76,43.3333,50,79.9,100,70.6,73.6,70.6
20160324020000,885.6,820.0,383.76,43.3333,50,79.9,100,70.5,73.6,70.6
20160324021500,885.6,820.0,378.84,42.7778,50,79.9,100,70.5,73.6,70.6
20160324023000,885.6,820.0,378.84,42.7778,50,79.9,100,70.4,73.6,70.6
20160324024500,885.6,820.0,393.6,44.4444,50,83.1,100,70.3,73.6,70.6
20160324030000,885.6,820.0,388.68,43.8889,50,86.2,100,70.5,73.6,70.6
20160324031500,885.6,820.0,388.68,43.8889,50,86.2,100,70.6,73.6,70.6
20160324033000,885.6,820.0,388.68,43.8889,50,84.9,100,70.7,73.6,70.6
20160324034500,885.6,820.0,383.76,43.3333,50,84.9,100,70.8,73.6,70.6
20160324040000,885.6,820.0,388.68,43.8889,50,60.8,100,69.9,73.6,70.6
20160324041500,885.6,820.0,388.68,43.8889,50,83.1,100,69.7,73.6,70.6
20160324043000,885.6,820.0,388.68,43.8889,50,81.1,100,70.5,73.6,70.6
20160324044500,885.6,820.0,393.6,44.4444,50,83.8,100,70.4,73.6,70.6
20160324050000,885.6,820.0,393.6,44.4444,50,82.0,100,70.4,73.6,70.6
20160324051500,885.6,820.0,398.52,45.0,50,79.2,100,70.4,73.6,70.6
20160324053000,885.6,820.0,393.6,44.4444,50,83.1,100,70.5,73.6,70.6
20160324054500,885.6,820.0,393.6,44.4444,50,79.6,100,70.4,73.6,70.6
20160324060000,885.6,820.0,388.68,43.8889,50,81.1,100,70.4,73.6,70.6
20160324061500,885.6,820.0,388.68,43.8889,50,81.1,100,70.3,73.6,70.6
20160324063000,885.6,820.0,393.6,44.4444,50,79.7,100,70.3,73.6,70.6
20160324064500,885.6,820.0,388.68,43.8889,50,83.1,100,70.5,73.6,70.6
20160324070000,885.6,820.0,383.76,43.3333,50,79.2,100,70.5,73.6,70.6
20160324071500,885.6,820.0,398.52,45.0,50,79.2,100,70.4,73.6,70.6
20160324073000,885.6,820.0,398.52,45.0,50,81.5,100,70.4,73.6,70.6
20160324074500,885.6,820.0,398.52,45.0,50,79.6,100,70.4,73.6,70.6
20160324080000,885.6,820.0,378.84,42.7778,50,78.7,100,70.3,73.6,70.6
20160324081500,885.6,820.0,396.88,44.8148,50,80.7,100,70.3,73.6,70.6
20160324083000,885.6,820.0,388.68,43.8889,50,82.5,100,70.5,73.6,70.6
20160324084500,885.6,820.0,403.44,45.5556,50,81.1,100,70.5,73.6,70.6
20160324090000,885.6,820.0,396.88,44.8148,50,78.7,100,70.4,73.6,70.6
20160324091500,885.6,820.0,396.88,44.8148,50,81.0,100,70.5,73.6,70.6
20160324093000,885.6,820.0,396.88,44.8148,50,81.0,100,70.6,73.6,70.6
20160324094500,885.6,820.0,396.88,44.8148,50,79.2,100,70.6,73.6,70.6
20160324100000,885.6,820.0,387.04,43.7037,50,79.2,100,70.7,73.6,70.6
20160324101500,885.6,820.0,387.04,43.7037,50,80.7,100,70.5,73.6,70.6
20160324103000,885.6,820.0,393.6,44.4444,50,82.0,100,70.5,73.6,70.6
20160324104500,885.6,820.0,403.44,45.5556,50,82.0,100,70.5,73.6,70.6
20160324110000,885.6,820.0,403.44,45.5556,50,80.7,100,70.4,73.6,70.6
20160324111500,885.6,820.0,383.76,43.3333,50,79.7,100,70.5,73.6,70.6
20160324113000,885.6,820.0,378.84,42.7778,50,79.7,100,70.6,73.6,70.6
20160324114500,885.6,820.0,378.84,42.7778,50,82.0,100,70.7,73.6,70.6
20160324120000,885.6,820.0,378.84,42.7778,50,81.1,100,70.8,73.6,70.6
20160324121500,885.6,820.0,372.28,42.037,50,62.4,0,70.5,73.6,70.6
20160324123000,885.6,820.0,372.28,42.037,50,60.4,100,69.7,73.6,70.6
20160324124500,885.6,820.0,372.28,42.037,50,87.5,100,69.9,73.6,70.6
20160324130000,885.6,820.0,387.04,43.7037,50,84.4,100,70.6,73.6,70.6
20160324131500,885.6,820.0,393.6,44.4444,50,66.3,0,70.5,73.6,70.6
20160324133000,885.6,820.0,393.6,44.4444,50,61.2,100,69.6,73.6,70.6
20160324134500,885.6,820.0,398.52,45.0,50,88.0,100,70.2,73.6,70.6
20160324140000,885.6,820.0,398.52,45.0,50,73.5,100,70.2,73.6,70.6
20160324141500,885.6,820.0,383.76,43.3333,50,84.4,100,70.7,73.6,70.6
20160324143000,885.6,820.0,388.68,43.8889,50,62.8,100,70.0,73.6,70.6
20160324144500,885.6,820.0,388.68,43.8889,50,77.2,100,69.6,73.6,70.6
20160324150000,885.6,820.0,388.68,43.8889,50,76.3,100,70.2,73.6,70.6
20160324151500,885.6,820.0,383.76,43.3333,50,76.3,100,70.1,73.6,70.6
20160324153000,885.6,820.0,388.68,43.8889,50,83.8,100,70.7,73.6,70.6
20160324154500,885.6,820.0,383.76,43.3333,50,62.0,100,70.1,73.6,70.6
20160324160000,885.6,820.0,383.76,43.3333,50,80.1,100,69.8,73.6,70.6
20160324161500,885.6,820.0,388.68,43.8889,50,76.3,100,70.1,73.6,70.6
20160324163000,885.6,820.0,378.84,42.7778,50,81.1,100,70.4,73.6,70.6
20160324164500,885.6,820.0,378.84,42.7778,50,81.1,100,70.8,73.6,70.6
20160324170000,885.6,820.0,383.76,43.3333,50,62.0,100,70.0,73.6,70.6
20160324171500,885.6,820.0,383.76,43.3333,50,80.9,100,69.7,73.6,70.6
20160324173000,885.6,820.0,378.84,42.7778,50,71.1,100,70.2,73.6,70.6
20160324174500,885.6,820.0,398.52,45.0,50,83.9,100,70.5,73.6,70.6
20160324180000,885.6,820.0,398.52,45.0,50,67.3,0,70.5,73.6,70.6
20160324181500,885.6,820.0,393.6,44.4444,50,76.4,100,69.5,73.6,70.6
20160324183000,885.6,820.0,393.6,44.4444,50,80.3,100,70.3,73.6,70.6
20160324184500,885.6,820.0,388.68,43.8889,50,80.3,100,70.1,73.6,70.6
20160324190000,885.6,820.0,393.6,44.4444,50,83.7,100,70.4,73.6,70.6
20160324191500,885.6,820.0,387.04,43.7037,50,80.7,100,70.5,73.6,70.6
20160324193000,885.6,820.0,387.04,43.7037,50,83.7,100,70.5,73.6,70.6
20160324194500,885.6,820.0,396.88,44.8148,50,81.2,100,70.7,73.6,70.6
20160324200000,885.6,820.0,396.88,44.8148,50,81.2,100,70.6,73.6,70.6
20160324201500,885.6,820.0,396.88,44.8148,50,83.1,100,70.6,73.6,70.6
20160324203000,885.6,820.0,387.04,43.7037,50,82.1,100,70.5,73.6,70.6
20160324204500,885.6,820.0,393.6,44.4444,50,80.2,100,70.5,73.6,70.6
20160324210000,885.6,820.0,393.6,44.4444,50,80.2,100,70.3,73.6,70.6
20160324211500,885.6,820.0,388.68,43.8889,50,82.1,100,70.3,73.6,70.6
20160324213000,885.6,820.0,393.6,44.4444,50,84.9,100,70.4,73.6,70.6
20160324214500,885.6,820.0,393.6,44.4444,50,84.9,100,70.4,73.6,70.6
20160324220000,885.6,820.0,398.52,45.0,50,81.6,100,70.4,73.6,70.6
20160324221500,885.6,820.0,388.68,43.8889,50,81.6,100,70.4,73.6,70.6
20160324223000,885.6,820.0,403.44,45.5556,50,81.6,100,70.4,73.6,70.6
20160324224500,885.6,820.0,403.44,45.5556,50,84.4,100,70.4,73.6,70.6
20160324230000,885.6,820.0,403.44,45.5556,50,88.0,100,70.3,73.6,70.6
20160324231500,885.6,820.0,403.44,45.5556,50,84.9,100,70.3,73.6,70.6
20160324233000,885.6,820.0,403.44,45.5556,50,82.2,100,70.3,73.6,70.6
20160324234500,885.6,820.0,403.44,45.5556,50,89.2,100,70.3,73.6,70.6
20160325000000,885.6,820.0,396.88,44.8148,50,81.6,100,70.3,73.6,70.6
20160325001500,885.6,820.0,396.88,44.8148,50,89.8,100,70.3,73.6,70.6
20160325003000,885.6,820.0,396.88,44.8148,50,84.9,100,70.3,73.6,70.6
20160325004500,885.6,820.0,403.44,45.5556,50,88.8,100,70.4,73.6,70.6
20160325010000,885.6,820.0,403.44,45.5556,50,86.5,100,70.3,73.6,70.6
20160325011500,885.6,820.0,403.44,45.5556,50,84.6,100,70.3,73.6,70.6
20160325013000,885.6,820.0,413.28,46.6667,50,87.3,100,70.5,73.6,70.6
20160325014500,885.6,820.0,413.28,46.6667,50,88.6,100,70.3,73.6,70.6
20160325020000,885.6,820.0,413.28,46.6667,50,83.5,100,70.4,73.6,70.6
20160325021500,885.6,820.0,406.72,45.9259,50,89.8,100,70.3,73.6,70.6
20160325023000,885.6,820.0,406.72,45.9259,50,85.3,100,70.4,73.6,70.6
20160325024500,885.6,820.0,406.72,45.9259,50,89.1,100,70.2,73.6,70.6
20160325030000,885.6,820.0,406.72,45.9259,50,87.5,100,70.3,73.6,70.6
20160325031500,885.6,820.0,406.72,45.9259,50,88.6,100,70.3,73.6,70.6
20160325033000,885.6,820.0,406.72,45.9259,50,88.6,100,70.4,73.6,70.6
20160325034500,885.6,820.0,406.72,45.9259,50,88.6,100,70.2,73.6,70.6
20160325040000,885.6,820.0,406.72,45.9259,50,84.4,100,70.3,73.6,70.6
20160325041500,885.6,820.0,398.52,45.0,50,91.7,100,70.3,73.6,70.6
20160325043000,885.6,820.0,406.72,45.9259,50,89.9,100,70.5,73.6,70.6
20160325044500,885.6,820.0,406.72,45.9259,50,91.4,100,70.5,73.6,70.6
20160325050000,885.6,820.0,406.72,45.9259,50,89.6,100,70.6,73.6,70.6
20160325051500,885.6,820.0,406.72,45.9259,50,87.7,100,70.3,73.6,70.6
20160325053000,885.6,820.0,406.72,45.9259,50,92.3,100,70.4,73.6,70.6
20160325054500,885.6,820.0,413.28,46.6667,50,86.8,100,70.3,73.6,70.6
20160325060000,885.6,820.0,413.28,46.6667,50,93.8,100,70.5,73.6,70.6
20160325061500,885.6,820.0,413.28,46.6667,50,86.2,100,70.2,73.6,70.6
20160325063000,885.6,820.0,406.72,45.9259,50,91.1,100,70.4,73.6,70.6
20160325064500,885.6,820.0,398.52,45.0,50,91.1,100,70.3,73.6,70.6
20160325070000,885.6,820.0,406.72,45.9259,50,89.2,100,70.5,73.6,70.6
20160325071500,885.6,820.0,393.6,44.4444,50,96.0,100,70.7,73.6,70.6
20160325073000,885.6,820.0,403.44,45.5556,50,96.0,100,70.8,73.6,70.6
20160325074500,885.6,820.0,393.6,44.4444,50,92.0,100,70.8,73.6,70.6
20160325080000,885.6,820.0,398.52,45.0,50,85.8,0,70.8,73.6,70.6
20160325081500,885.6,820.0,398.52,45.0,50,60.4,100,70.1,73.6,70.6
20160325083000,885.6,820.0,398.52,45.0,50,72.8,100,69.5,73.6,70.6
20160325084500,885.6,820.0,398.52,45.0,50,93.5,100,69.7,73.6,70.6
20160325090000,885.6,820.0,398.52,45.0,50,93.5,100,69.8,73.6,70.6
20160325091500,885.6,820.0,393.6,44.4444,50,89.9,100,70.0,73.6,70.6
20160325093000,885.6,820.0,403.44,45.5556,50,95.6,100,70.2,73.6,70.6
20160325094500,885.6,820.0,388.68,43.8889,50,99.2,100,70.4,73.6,70.6
20160325100000,885.6,820.0,388.68,43.8889,50,94.0,100,70.6,73.6,70.6
20160325101500,885.6,820.0,393.6,44.4444,50,92.4,100,70.8,73.6,70.6
20160325103000,885.6,820.0,398.52,45.0,50,62.0,100,70.2,73.6,70.6
20160325104500,885.6,820.0,398.52,45.0,50,71.4,100,69.5,73.6,70.6
20160325110000,885.6,820.0,393.6,44.4444,50,86.7,100,69.8,73.6,70.6
20160325111500,885.6,820.0,403.44,45.5556,50,86.7,100,70.2,73.6,70.6
20160325113000,885.6,820.0,393.6,44.4444,50,92.5,100,70.6,73.6,70.6
20160325114500,885.6,820.0,393.6,44.4444,50,92.5,100,70.8,73.6,70.6
20160325120000,885.6,820.0,393.6,44.4444,50,60.8,100,69.6,73.6,70.6
20160325121500,885.6,820.0,393.6,44.4444,50,87.8,100,69.8,73.6,70.6
20160325123000,885.6,820.0,393.6,44.4444,50,91.1,100,70.5,73.6,70.6
20160325124500,885.6,820.0,388.68,43.8889,50,88.6,100,70.7,73.6,70.6
20160325130000,885.6,820.0,388.68,43.8889,50,72.1,0,70.7,73.6,70.6
20160325131500,885.6,820.0,396.88,44.8148,50,74.4,100,69.3,73.6,70.6
20160325133000,885.6,820.0,396.88,44.8148,50,85.0,100,70.2,73.6,70.6
20160325134500,885.6,820.0,387.04,43.7037,50,85.0,100,70.4,73.6,70.6
20160325140000,885.6,820.0,396.88,44.8148,50,82.0,100,70.3,73.6,70.6
20160325141500,885.6,820.0,388.68,43.8889,50,81.1,100,70.3,73.6,70.6
20160325143000,885.6,820.0,388.68,43.8889,50,82.0,100,70.4,73.6,70.6
20160325144500,885.6,820.0,393.6,44.4444,50,82.0,100,70.5,73.6,70.6
20160325150000,885.6,820.0,388.68,43.8889,50,80.7,100,70.6,73.6,70.6
20160325151500,885.6,820.0,388.68,43.8889,50,83.1,100,70.7,73.6,70.6
20160325153000,885.6,820.0,378.84,42.7778,50,81.4,100,70.8,73.6,70.6
20160325154500,885.6,820.0,393.6,44.4444,50,62.4,100,70.1,73.6,70.6
20160325160000,885.6,820.0,387.04,43.7037,50,82.5,100,69.7,73.6,70.6
20160325161500,885.6,820.0,387.04,43.7037,50,71.4,100,70.2,73.6,70.6
20160325163000,885.6,820.0,387.04,43.7037,50,84.4,100,70.6,73.6,70.6
20160325164500,885.6,820.0,387.04,43.7037,50,61.6,100,69.9,73.6,70.6
20160325170000,885.6,820.0,378.84,42.7778,50,84.4,100,70.0,73.6,70.6
20160325171500,885.6,820.0,383.76,43.3333,50,76.8,100,70.2,73.6,70.6
20160325173000,885.6,820.0,378.84,42.7778,50,75.4,100,70.2,73.6,70.6
20160325174500,885.6,820.0,383.76,43.3333,50,82.1,100,70.4,73.6,70.6
20160325180000,885.6,820.0,383.76,43.3333,50,69.7,0,70.7,73.6,70.6
20160325181500,885.6,820.0,383.76,43.3333,50,66.5,100,69.3,73.6,70.6
20160325183000,885.6,820.0,375.56,42.4074,50,75.4,100,70.2,73.6,70.6
20160325184500,885.6,820.0,375.56,42.4074,50,88.0,100,70.3,73.6,70.6
20160325190000,885.6,820.0,369.0,41.6667,50,86.0,0,70.9,73.6,70.6
20160325191500,885.6,820.0,383.76,43.3333,50,60.3,100,69.4,73.6,70.6
20160325193000,885.6,820.0,375.56,42.4074,50,87.4,100,70.2,73.6,70.6
20160325194500,885.6,820.0,375.56,42.4074,50,80.7,100,70.2,73.6,70.6
20160325200000,885.6,820.0,383.76,43.3333,50,87.4,100,70.3,73.6,70.6
20160325201500,885.6,820.0,375.56,42.4074,50,84.5,100,70.8,73.6,70.6
20160325203000,885.6,820.0,375.56,42.4074,50,61.2,100,69.8,73.6,70.6
20160325204500,885.6,820.0,364.08,41.1111,50,86.2,100,70.1,73.6,70.6
20160325210000,885.6,820.0,372.28,42.037,50,77.7,100,70.0,73.6,70.6
20160325211500,885.6,820.0,372.28,42.037,50,88.1,100,70.5,73.6,70.6
20160325213000,885.6,820.0,372.28,42.037,50,85.0,100,70.7,73.6,70.6
20160325214500,885.6,820.0,364.08,41.1111,50,66.6,0,70.4,73.6,70.6
20160325220000,885.6,820.0,372.28,42.037,50,84.3,100,69.7,73.6,70.6
20160325221500,885.6,820.0,383.76,43.3333,50,82.0,100,70.2,73.6,70.6
20160325223000,885.6,820.0,383.76,43.3333,50,82.0,100,70.2,73.6,70.6
20160325224500,885.6,820.0,378.84,42.7778,50,82.0,100,70.2,73.6,70.6
20160325230000,885.6,820.0,378.84,42.7778,50,84.9,100,70.4,73.6,70.6
20160325231500,885.6,820.0,378.84,42.7778,50,88.6,100,70.7,73.6,70.6
20160325233000,885.6,820.0,383.76,43.3333,50,60.8,100,69.4,73.6,70.6
20160325234500,885.6,820.0,383.76,43.3333,50,84.9,100,70.0,73.6,70.6
20160326000000,885.6,820.0,383.76,43.3333,50,84.9,100,70.1,73.6,70.6
20160326001500,885.6,820.0,375.56,42.4074,50,84.9,100,70.3,73.6,70.6
20160326003000,885.6,820.0,375.56,42.4074,50,82.5,100,70.3,73.6,70.6
20160326004500,885.6,820.0,369.0,41.6667,50,89.8,100,70.5,73.6,70.6
20160326010000,885.6,820.0,375.56,42.4074,50,86.2,100,70.7,73.6,70.6
20160326011500,885.6,820.0,383.76,43.3333,50,87.5,100,70.8,73.6,70.6
20160326013000,885.6,820.0,375.56,42.4074,50,92.9,100,70.9,73.6,70.6
20160326014500,885.6,820.0,375.56,42.4074,50,69.8,100,69.3,73.6,70.6
20160326020000,885.6,820.0,375.56,42.4074,50,85.4,100,70.0,73.6,70.6
20160326021500,885.6,820.0,375.56,42.4074,50,89.3,100,70.4,73.6,70.6
20160326023000,885.6,820.0,375.56,42.4074,50,89.3,100,70.5,73.6,70.6
20160326024500,885.6,820.0,375.56,42.4074,50,85.5,100,70.5,73.6,70.6
20160326030000,885.6,820.0,369.0,41.6667,50,87.5,100,70.7,73.6,70.6
20160326031500,885.6,820.0,375.56,42.4074,50,90.4,100,70.6,73.6,70.6
20160326033000,885.6,820.0,375.56,42.4074,50,84.4,100,70.6,73.6,70.6
20160326034500,885.6,820.0,383.76,43.3333,50,91.1,100,70.7,73.6,70.6
20160326040000,885.6,820.0,388.68,43.8889,50,87.4,100,70.6,73.6,70.6
20160326041500,885.6,820.0,378.84,42.7778,50,87.4,100,70.7,73.6,70.6
20160326043000,885.6,820.0,378.84,42.7778,50,90.4,100,70.7,73.6,70.6
20160326044500,885.6,820.0,393.6,44.4444,50,84.4,100,70.6,73.6,70.6
20160326050000,885.6,820.0,388.68,43.8889,50,89.8,100,70.7,73.6,70.6
20160326051500,885.6,820.0,388.68,43.8889,50,88.6,100,70.5,73.6,70.6
20160326053000,885.6,820.0,388.68,43.8889,50,84.4,100,70.5,73.6,70.6
20160326054500,885.6,820.0,388.68,43.8889,50,90.5,100,70.5,73.6,70.6
20160326060000,885.6,820.0,388.68,43.8889,50,87.2,100,70.6,73.6,70.6
20160326061500,885.6,820.0,393.6,44.4444,50,85.6,100,70.6,73.6,70.6
20160326063000,885.6,820.0,393.6,44.4444,50,90.4,100,70.5,73.6,70.6
20160326064500,885.6,820.0,403.44,45.5556,50,83.9,100,70.4,73.6,70.6
20160326070000,885.6,820.0,396.88,44.8148,50,89.4,100,70.6,73.6,70.6
20160326071500,885.6,820.0,396.88,44.8148,50,89.4,100,70.6,73.6,70.6
20160326073000,885.6,820.0,396.88,44.8148,50,84.3,100,70.7,73.6,70.6
20160326074500,885.6,820.0,388.68,43.8889,50,86.9,100,70.7,73.6,70.6
20160326080000,885.6,820.0,388.68,43.8889,50,91.1,100,70.7,73.6,70.6
20160326081500,885.6,820.0,388.68,43.8889,50,86.2,100,70.8,73.6,70.6
20160326083000,885.6,820.0,378.84,42.7778,50,86.2,100,70.8,73.6,70.6
20160326084500,885.6,820.0,383.76,43.3333,50,84.4,100,70.9,73.6,70.6
20160326090000,885.6,820.0,383.76,43.3333,50,60.8,100,69.4,73.6,70.6
20160326091500,885.6,820.0,369.0,41.6667,50,87.7,100,69.8,73.6,70.6
20160326093000,885.6,820.0,387.04,43.7037,50,91.7,100,70.3,73.6,70.6
20160326094500,885.6,820.0,387.04,43.7037,50,86.8,100,70.5,73.6,70.6
20160326100000,885.6,820.0,387.04,43.7037,50,86.8,100,70.6,73.6,70.6
20160326101500,885.6,820.0,387.04,43.7037,50,88.6,100,70.8,73.6,70.6
20160326103000,885.6,820.0,387.04,43.7037,50,61.2,100,70.1,73.6,70.6
20160326104500,885.6,820.0,387.04,43.7037,50,80.1,100,69.5,73.6,70.6
20160326110000,885.6,820.0,378.84,42.7778,50,89.0,100,70.1,73.6,70.6
20160326111500,885.6,820.0,383.76,43.3333,50,88.1,100,70.5,73.6,70.6
20160326113000,885.6,820.0,383.76,43.3333,50,86.2,100,70.8,73.6,70.6
20160326114500,885.6,820.0,383.76,43.3333,50,62.4,100,70.2,73.6,70.6
20160326120000,885.6,820.0,378.84,42.7778,50,76.7,100,69.5,73.6,70.6
20160326121500,885.6,820.0,387.04,43.7037,50,84.9,100,70.2,73.6,70.6
20160326123000,885.6,820.0,378.84,42.7778,50,88.6,100,70.6,73.6,70.6
20160326124500,885.6,820.0,378.84,42.7778,50,85.6,100,70.8,73.6,70.6
20160326130000,885.6,820.0,378.84,42.7778,50,62.0,100,69.8,73.6,70.6
20160326131500,885.6,820.0,378.84,42.7778,50,88.6,100,69.8,73.6,70.6
20160326133000,885.6,820.0,378.84,42.7778,50,83.8,100,70.5,73.6,70.6
20160326134500,885.6,820.0,378.84,42.7778,50,80.2,100,70.5,73.6,70.6
20160326140000,885.6,820.0,372.28,42.037,50,82.5,100,70.5,73.6,70.6
20160326141500,885.6,820.0,372.28,42.037,50,81.1,100,70.7,73.6,70.6
20160326143000,885.6,820.0,372.28,42.037,50,81.1,100,70.7,73.6,70.6
20160326144500,885.6,820.0,360.8,40.7407,50,83.2,100,70.8,73.6,70.6
20160326150000,885.6,820.0,375.56,42.4074,50,79.8,100,70.8,73.6,70.6
20160326151500,885.6,820.0,369.0,41.6667,50,66.3,0,70.5,73.6,70.6
20160326153000,885.6,820.0,375.56,42.4074,50,61.2,100,69.7,73.6,70.6
20160326154500,885.6,820.0,375.56,42.4074,50,82.6,100,70.1,73.6,70.6
20160326160000,885.6,820.0,364.08,41.1111,50,72.4,100,70.0,73.6,70.6
20160326161500,885.6,820.0,372.28,42.037,50,85.6,0,70.9,73.6,70.6
20160326163000,885.6,820.0,364.08,41.1111,50,61.2,100,69.8,73.6,70.6
20160326164500,885.6,820.0,364.08,41.1111,50,83.7,100,70.2,73.6,70.6
20160326170000,885.6,820.0,383.76,43.3333,50,76.1,100,70.0,73.6,70.6
20160326171500,885.6,820.0,375.56,42.4074,50,79.6,100,70.3,73.6,70.6
20160326173000,885.6,820.0,369.0,41.6667,50,80.7,100,70.5,73.6,70.6
20160326174500,885.6,820.0,378.84,42.7778,50,79.1,100,70.6,73.6,70.6
20160326180000,885.6,820.0,372.28,42.037,50,80.5,100,70.6,73.6,70.6
20160326181500,885.6,820.0,372.28,42.037,50,80.5,100,70.6,73.6,70.6
20160326183000,885.6,820.0,372.28,42.037,50,80.5,100,70.6,73.6,70.6
20160326184500,885.6,820.0,372.28,42.037,50,80.5,100,70.7,73.6,70.6
20160326190000,885.6,820.0,372.28,42.037,50,79.2,100,70.7,73.6,70.6
20160326191500,885.6,820.0,360.8,40.7407,50,80.5,100,70.7,73.6,70.6
20160326193000,885.6,820.0,375.56,42.4074,50,80.5,100,70.7,73.6,70.6
20160326194500,885.6,820.0,375.56,42.4074,50,79.4,100,70.7,73.6,70.6
20160326200000,885.6,820.0,375.56,42.4074,50,78.3,100,70.7,73.6,70.6
20160326201500,885.6,820.0,375.56,42.4074,50,80.1,100,70.7,73.6,70.6
20160326203000,885.6,820.0,369.0,41.6667,50,79.2,100,70.6,73.6,70.6
20160326204500,885.6,820.0,369.0,41.6667,50,78.3,100,70.5,73.6,70.6
20160326210000,885.6,820.0,369.0,41.6667,50,80.6,100,70.5,73.6,70.6
20160326211500,885.6,820.0,369.0,41.6667,50,79.2,100,70.5,73.6,70.6
20160326213000,885.6,820.0,364.08,41.1111,50,79.2,100,70.5,73.6,70.6
20160326214500,885.6,820.0,369.0,41.6667,50,80.6,100,70.5,73.6,70.6
20160326220000,885.6,820.0,369.0,41.6667,50,79.2,100,70.5,73.6,70.6
20160326221500,885.6,820.0,364.08,41.1111,50,78.3,100,70.5,73.6,70.6
20160326223000,885.6,820.0,372.28,42.037,50,80.6,100,70.5,73.6,70.6
20160326224500,885.6,820.0,357.52,40.3704,50,78.3,100,70.5,73.6,70.6
20160326230000,885.6,820.0,364.08,41.1111,50,78.3,100,70.5,73.6,70.6
20160326231500,885.6,820.0,369.0,41.6667,50,80.6,100,70.5,73.6,70.6
20160326233000,885.6,820.0,369.0,41.6667,50,78.3,100,70.4,73.6,70.6
20160326234500,885.6,820.0,360.8,40.7407,50,79.1,100,70.4,73.6,70.6
20160327000000,885.6,820.0,369.0,41.6667,50,80.2,100,70.5,73.6,70.6
20160327001500,885.6,820.0,352.6,39.8148,50,78.3,100,70.5,73.6,70.6
20160327003000,885.6,820.0,369.0,41.6667,50,79.6,100,70.4,73.6,70.6
20160327004500,885.6,820.0,364.08,41.1111,50,79.6,100,70.3,73.6,70.6
20160327010000,885.6,820.0,369.0,41.6667,50,79.6,100,70.3,73.6,70.6
20160327011500,885.6,820.0,369.0,41.6667,50,82.6,100,70.7,73.6,70.6
20160327013000,885.6,820.0,375.56,42.4074,50,64.4,0,70.3,73.6,70.6
20160327014500,885.6,820.0,369.0,41.6667,50,71.4,100,69.4,73.6,70.6
20160327020000,885.6,820.0,383.76,43.3333,50,80.7,100,70.3,73.6,70.6
20160327021500,885.6,820.0,378.84,42.7778,50,80.7,100,70.3,73.6,70.6
20160327023000,885.6,820.0,383.76,43.3333,50,81.6,100,70.3,73.6,70.6
20160327024500,885.6,820.0,383.76,43.3333,50,79.7,100,70.4,73.6,70.6
20160327030000,885.6,820.0,388.68,43.8889,50,81.5,100,70.4,73.6,70.6
20160327031500,885.6,820.0,388.68,43.8889,50,81.5,100,70.4,73.6,70.6
20160327033000,885.6,820.0,378.84,42.7778,50,80.1,100,70.4,73.6,70.6
20160327034500,885.6,820.0,387.04,43.7037,50,81.6,100,70.4,73.6,70.6
20160327040000,885.6,820.0,378.84,42.7778,50,80.2,100,70.4,73.6,70.6
20160327041500,885.6,820.0,378.84,42.7778,50,80.2,100,70.4,73.6,70.6
20160327043000,885.6,820.0,372.28,42.037,50,81.7,100,70.5,73.6,70.6
20160327044500,885.6,820.0,364.08,41.1111,50,80.0,100,70.5,73.6,70.6
20160327050000,885.6,820.0,369.0,41.6667,50,82.4,100,70.5,73.6,70.6
20160327051500,885.6,820.0,378.84,42.7778,50,79.2,100,70.4,73.6,70.6
20160327053000,885.6,820.0,378.84,42.7778,50,81.1,100,70.4,73.6,70.6
20160327054500,885.6,820.0,378.84,42.7778,50,82.4,100,70.5,73.6,70.6
20160327060000,885.6,820.0,383.76,43.3333,50,82.4,100,70.8,73.6,70.6
20160327061500,885.6,820.0,378.84,42.7778,50,82.4,100,70.8,73.6,70.6
20160327063000,885.6,820.0,387.04,43.7037,50,79.6,100,70.6,73.6,70.6
20160327064500,885.6,820.0,396.88,44.8148,50,81.5,100,70.5,73.6,70.6
20160327070000,885.6,820.0,388.68,43.8889,50,78.7,100,70.6,73.6,70.6
20160327071500,885.6,820.0,393.6,44.4444,50,81.1,100,70.5,73.6,70.6
20160327073000,885.6,820.0,388.68,43.8889,50,80.2,100,70.5,73.6,70.6
20160327074500,885.6,820.0,396.88,44.8148,50,81.1,100,70.4,73.6,70.6
20160327080000,885.6,820.0,396.88,44.8148,50,79.7,100,70.3,73.6,70.6
20160327081500,885.6,820.0,396.88,44.8148,50,81.1,100,70.3,73.6,70.6
20160327083000,885.6,820.0,396.88,44.8148,50,83.2,100,70.5,73.6,70.6
20160327084500,885.6,820.0,388.68,43.8889,50,83.2,100,70.7,73.6,70.6
20160327090000,885.6,820.0,393.6,44.4444,50,86.2,100,70.8,73.6,70.6
20160327091500,885.6,820.0,393.6,44.4444,50,85.3,100,70.8,73.6,70.6
20160327093000,885.6,820.0,393.6,44.4444,50,60.8,100,69.6,73.6,70.6
20160327094500,885.6,820.0,387.04,43.7037,50,85.9,100,70.0,73.6,70.6
20160327100000,885.6,820.0,387.04,43.7037,50,78.7,100,70.4,73.6,70.6
20160327101500,885.6,820.0,369.0,41.6667,50,84.3,100,70.1,73.6,70.6
20160327103000,885.6,820.0,383.76,43.3333,50,84.3,100,70.8,73.6,70.6
20160327104500,885.6,820.0,378.84,42.7778,50,62.0,100,69.9,73.6,70.6
20160327110000,885.6,820.0,383.76,43.3333,50,88.0,100,69.8,73.6,70.6
20160327111500,885.6,820.0,383.76,43.3333,50,75.4,100,70.2,73.6,70.6
20160327113000,885.6,820.0,375.56,42.4074,50,86.8,100,70.5,73.6,70.6
20160327114500,885.6,820.0,375.56,42.4074,50,68.7,0,70.5,73.6,70.6
20160327120000,885.6,820.0,393.6,44.4444,50,61.5,100,69.4,73.6,70.6
20160327121500,885.6,820.0,387.04,43.7037,50,83.6,100,70.3,73.6,70.6
20160327123000,885.6,820.0,387.04,43.7037,50,75.9,100,70.2,73.6,70.6
20160327124500,885.6,820.0,387.04,43.7037,50,84.3,100,70.4,73.6,70.6
20160327130000,885.6,820.0,387.04,43.7037,50,82.6,100,70.7,73.6,70.6
20160327131500,885.6,820.0,393.6,44.4444,50,72.3,0,70.8,73.6,70.6
20160327133000,885.6,820.0,393.6,44.4444,50,62.6,100,69.4,73.6,70.6
20160327134500,885.6,820.0,388.68,43.8889,50,84.7,100,70.2,73.6,70.6
20160327140000,885.6,820.0,388.68,43.8889,50,75.9,100,70.1,73.6,70.6
20160327141500,885.6,820.0,378.84,42.7778,50,84.4,100,70.7,73.6,70.6
20160327143000,885.6,820.0,388.68,43.8889,50,66.8,0,70.5,73.6,70.6
20160327144500,885.6,820.0,393.6,44.4444,50,65.7,100,69.5,73.6,70.6
20160327150000,885.6,820.0,383.76,43.3333,50,83.2,100,70.3,73.6,70.6
20160327151500,885.6,820.0,378.84,42.7778,50,75.9,100,70.1,73.6,70.6
20160327153000,885.6,820.0,378.84,42.7778,50,83.2,100,70.3,73.6,70.6
20160327154500,885.6,820.0,383.76,43.3333,50,69.5,0,70.8,73.6,70.6
20160327160000,885.6,820.0,372.28,42.037,50,60.0,100,69.6,73.6,70.6
20160327161500,885.6,820.0,387.04,43.7037,50,78.7,100,69.9,73.6,70.6
20160327163000,885.6,820.0,372.28,42.037,50,81.6,100,70.7,73.6,70.6
20160327164500,885.6,820.0,383.76,43.3333,50,61.5,100,70.2,73.6,70.6
20160327170000,885.6,820.0,383.76,43.3333,50,61.5,100,69.6,73.6,70.6
20160327171500,885.6,820.0,393.6,44.4444,50,84.4,100,70.2,73.6,70.6
20160327173000,885.6,820.0,387.04,43.7037,50,75.3,100,70.5,73.6,70.6
20160327174500,885.6,820.0,393.6,44.4444,50,75.3,100,70.5,73.6,70.6
20160327180000,885.6,820.0,393.6,44.4444,50,75.3,100,70.5,73.6,70.6
20160327181500,885.6,820.0,393.6,44.4444,50,75.3,100,70.5,73.6,70.6
20160327183000,885.6,820.0,393.6,44.4444,50,74.4,100,70.1,73.6,70.6
20160327184500,885.6,820.0,393.6,44.4444,50,82.1,100,70.4,73.6,70.6
20160327190000,885.6,820.0,388.68,43.8889,50,73.0,0,71.0,73.6,70.6
20160327191500,885.6,820.0,393.6,44.4444,50,60.0,100,69.7,73.6,70.6
20160327193000,885.6,820.0,393.6,44.4444,50,80.1,100,70.0,73.6,70.6
20160327194500,885.6,820.0,388.68,43.8889,50,71.1,100,70.3,73.6,70.6
20160327200000,885.6,820.0,378.84,42.7778,50,82.1,100,70.2,73.6,70.6
20160327201500,885.6,820.0,378.84,42.7778,50,83.9,0,70.9,73.6,70.6
20160327203000,885.6,820.0,378.84,42.7778,50,60.8,100,69.4,73.6,70.6
20160327204500,885.6,820.0,372.28,42.037,50,86.2,100,70.2,73.6,70.6
20160327210000,885.6,820.0,378.84,42.7778,50,74.4,100,70.1,73.6,70.6
20160327211500,885.6,820.0,378.84,42.7778,50,81.5,100,70.3,73.6,70.6
20160327213000,885.6,820.0,378.84,42.7778,50,83.8,100,70.5,73.6,70.6
20160327214500,885.6,820.0,383.76,43.3333,50,81.5,100,70.7,73.6,70.6
20160327220000,885.6,820.0,393.6,44.4444,50,84.9,100,70.8,73.6,70.6
20160327221500,885.6,820.0,388.68,43.8889,50,60.1,100,69.4,73.6,70.6
20160327223000,885.6,820.0,393.6,44.4444,50,82.0,100,70.3,73.6,70.6
20160327224500,885.6,820.0,393.6,44.4444,50,86.2,100,70.1,73.6,70.6
20160327230000,885.6,820.0,388.68,43.8889,50,88.6,100,70.7,73.6,70.6
20160327231500,885.6,820.0,393.6,44.4444,50,63.8,100,70.2,73.6,70.6
20160327233000,885.6,820.0,393.6,44.4444,50,80.0,100,69.7,73.6,70.6
20160327234500,885.6,820.0,393.6,44.4444,50,79.2,100,70.4,73.6,70.6
20160328000000,885.6,820.0,387.04,43.7037,50,75.3,100,70.2,73.6,70.6
20160328001500,885.6,820.0,396.88,44.8148,50,85.6,100,70.4,73.6,70.6
20160328003000,885.6,820.0,396.88,44.8148,50,89.8,100,70.8,73.6,70.6
20160328004500,885.6,820.0,396.88,44.8148,50,61.1,100,69.4,73.6,70.6
20160328010000,885.6,820.0,396.88,44.8148,50,78.8,100,70.2,73.6,70.6
20160328011500,885.6,820.0,396.88,44.8148,50,83.2,100,70.1,73.6,70.6
20160328013000,885.6,820.0,396.88,44.8148,50,87.5,100,70.8,73.6,70.6
20160328014500,885.6,820.0,396.88,44.8148,50,62.4,100,70.0,73.6,70.6
20160328020000,885.6,820.0,388.68,43.8889,50,85.6,100,69.9,73.6,70.6
20160328021500,885.6,820.0,383.76,43.3333,50,75.8,100,70.3,73.6,70.6
20160328023000,885.6,820.0,383.76,43.3333,50,75.8,100,70.2,73.6,70.6
20160328024500,885.6,820.0,383.76,43.3333,50,78.7,100,70.2,73.6,70.6
20160328030000,885.6,820.0,383.76,43.3333,50,87.3,100,70.3,73.6,70.6
20160328031500,885.6,820.0,372.28,42.037,50,82.4,100,70.5,73.6,70.6
20160328033000,885.6,820.0,372.28,42.037,50,85.7,100,70.7,73.6,70.6
20160328034500,885.6,820.0,378.84,42.7778,50,82.6,100,70.7,73.6,70.6
20160328040000,885.6,820.0,378.84,42.7778,50,84.1,100,70.7,73.6,70.6
20160328041500,885.6,820.0,383.76,43.3333,50,69.2,0,70.5,73.6,70.6
20160328043000,885.6,820.0,378.84,42.7778,50,81.1,100,69.7,73.6,70.6
20160328044500,885.6,820.0,387.04,43.7037,50,75.7,100,69.8,73.6,70.6
20160328050000,885.6,820.0,378.84,42.7778,50,90.4,100,70.7,73.6,70.6
20160328051500,885.6,820.0,393.6,44.4444,50,62.4,100,69.2,73.6,70.6
20160328053000,885.6,820.0,388.68,43.8889,50,85.6,100,70.2,73.6,70.6
20160328054500,885.6,820.0,388.68,43.8889,50,84.3,100,70.0,73.6,70.6
20160328060000,885.6,820.0,375.56,42.4074,50,85.3,100,70.7,73.6,70.6
20160328061500,885.6,820.0,375.56,42.4074,50,62.0,100,69.9,73.6,70.6
20160328063000,885.6,820.0,387.04,43.7037,50,83.2,100,69.9,73.6,70.6
20160328064500,885.6,820.0,387.04,43.7037,50,68.7,100,70.4,73.6,70.6
20160328070000,885.6,820.0,378.84,42.7778,50,83.2,100,70.2,73.6,70.6
20160328071500,885.6,820.0,387.04,43.7037,50,84.4,100,70.6,73.6,70.6
20160328073000,885.6,820.0,387.04,43.7037,50,64.4,0,70.8,73.6,70.6
20160328074500,885.6,820.0,387.04,43.7037,50,60.3,100,69.7,73.6,70.6
20160328080000,885.6,820.0,387.04,43.7037,50,60.3,100,69.8,73.6,70.6
