PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160328081500,885.6,820.0,396.88,44.8148,50,89.8,100,70.1,73.6,70.6
20160328083000,885.6,820.0,406.72,45.9259,50,78.8,100,70.4,73.6,70.6
20160328084500,885.6,820.0,378.84,42.7778,50,83.2,100,70.4,73.6,70.6
20160328090000,885.6,820.0,383.76,43.3333,50,84.4,100,70.6,73.6,70.6
20160328091500,885.6,820.0,383.76,43.3333,50,84.4,100,70.6,73.6,70.6
20160328093000,885.6,820.0,378.84,42.7778,50,81.6,100,70.7,73.6,70.6
20160328094500,885.6,820.0,387.04,43.7037,50,61.2,0,70.8,73.6,70.6
20160328100000,885.6,820.0,396.88,44.8148,50,60.0,0,70.4,73.6,70.6
20160328101500,885.6,820.0,383.76,43.3333,50,60.0,100,70.1,73.6,70.6
20160328103000,885.6,820.0,383.76,43.3333,50,60.0,100,69.8,73.6,70.6
20160328104500,885.6,820.0,364.08,41.1111,50,85.0,100,69.9,73.6,70.6
20160328110000,885.6,820.0,369.0,41.6667,50,87.7,100,70.2,73.6,70.6
20160328111500,885.6,820.0,352.6,39.8148,50,89.3,100,70.5,73.6,70.6
20160328113000,885.6,820.0,364.08,41.1111,50,90.5,100,70.8,73.6,70.6
20160328114500,885.6,820.0,357.52,40.3704,50,63.6,0,70.7,73.6,70.6
20160328120000,885.6,820.0,364.08,41.1111,50,61.9,100,69.9,73.6,70.6
20160328121500,885.6,820.0,364.08,41.1111,50,77.2,100,69.8,73.6,70.6
20160328123000,885.6,820.0,357.52,40.3704,50,86.2,100,70.3,73.6,70.6
20160328124500,885.6,820.0,369.0,41.6667,50,85.0,100,70.6,73.6,70.6
20160328130000,885.6,820.0,360.8,40.7407,50,85.0,100,70.8,73.6,70.6
20160328131500,885.6,820.0,375.56,42.4074,50,62.8,100,70.1,73.6,70.6
20160328133000,885.6,820.0,375.56,42.4074,50,70.5,100,69.6,73.6,70.6
20160328134500,885.6,820.0,375.56,42.4074,50,84.4,100,70.3,73.6,70.6
20160328140000,885.6,820.0,375.56,42.4074,50,77.2,100,70.3,73.6,70.6
20160328141500,885.6,820.0,375.56,42.4074,50,77.2,100,70.3,73.6,70.6
20160328143000,885.6,820.0,387.04,43.7037,50,77.2,100,70.4,73.6,70.6
20160328144500,885.6,820.0,387.04,43.7037,50,77.2,100,70.4,73.6,70.6
20160328150000,885.6,820.0,375.56,42.4074,50,76.3,100,70.4,73.6,70.6
20160328151500,885.6,820.0,375.56,42.4074,50,77.2,100,70.4,73.6,70.6
20160328153000,885.6,820.0,375.56,42.4074,50,75.9,100,70.3,73.6,70.6
20160328154500,885.6,820.0,387.04,43.7037,50,79.1,100,70.3,73.6,70.6
20160328160000,885.6,820.0,387.04,43.7037,50,83.7,100,70.6,73.6,70.6
20160328161500,885.6,820.0,387.04,43.7037,50,64.0,0,70.8,73.6,70.6
20160328163000,885.6,820.0,387.04,43.7037,50,62.0,100,70.2,73.6,70.6
20160328164500,885.6,820.0,396.88,44.8148,50,62.0,100,69.9,73.6,70.6
20160328170000,885.6,820.0,378.84,42.7778,50,86.3,100,70.0,73.6,70.6
20160328171500,885.6,820.0,369.0,41.6667,50,82.5,100,70.7,73.6,70.6
20160328173000,885.6,820.0,383.76,43.3333,50,65.8,100,70.7,73.6,70.6
20160328174500,885.6,820.0,375.56,42.4074,50,61.2,100,70.0,73.6,70.6
20160328180000,885.6,820.0,375.56,42.4074,50,75.3,100,69.6,73.6,70.6
20160328181500,885.6,820.0,375.56,42.4074,50,87.4,100,70.4,73.6,70.6
20160328183000,885.6,820.0,375.56,42.4074,50,86.2,100,70.8,73.6,70.6
20160328184500,885.6,820.0,383.76,43.3333,50,62.4,0,70.4,73.6,70.6
20160328190000,885.6,820.0,378.84,42.7778,50,61.3,100,69.7,73.6,70.6
20160328191500,885.6,820.0,378.84,42.7778,50,81.6,100,70.0,73.6,70.6
20160328193000,885.6,820.0,378.84,42.7778,50,84.3,100,70.5,73.6,70.6
20160328194500,885.6,820.0,378.84,42.7778,50,85.6,100,70.8,73.6,70.6
20160328200000,885.6,820.0,372.28,42.037,50,62.4,100,70.3,73.6,70.6
20160328201500,885.6,820.0,372.28,42.037,50,64.1,100,69.4,73.6,70.6
20160328203000,885.6,820.0,387.04,43.7037,50,86.9,100,70.3,73.6,70.6
20160328204500,885.6,820.0,387.04,43.7037,50,82.0,100,70.1,73.6,70.6
20160328210000,885.6,820.0,387.04,43.7037,50,87.4,100,70.7,73.6,70.6
20160328211500,885.6,820.0,396.88,44.8148,50,62.8,100,70.0,73.6,70.6
20160328213000,885.6,820.0,375.56,42.4074,50,83.1,100,69.9,73.6,70.6
20160328214500,885.6,820.0,388.68,43.8889,50,81.1,100,70.2,73.6,70.6
20160328220000,885.6,820.0,393.6,44.4444,50,81.1,100,70.2,73.6,70.6
20160328221500,885.6,820.0,387.04,43.7037,50,79.2,100,70.3,73.6,70.6
20160328223000,885.6,820.0,387.04,43.7037,50,84.9,100,70.5,73.6,70.6
20160328224500,885.6,820.0,387.04,43.7037,50,81.6,100,70.7,73.6,70.6
20160328230000,885.6,820.0,396.88,44.8148,50,83.7,100,70.7,73.6,70.6
20160328231500,885.6,820.0,396.88,44.8148,50,82.6,100,70.8,73.6,70.6
20160328233000,885.6,820.0,383.76,43.3333,50,82.6,100,70.8,73.6,70.6
20160328234500,885.6,820.0,378.84,42.7778,50,60.8,100,69.7,73.6,70.6
20160329000000,885.6,820.0,378.84,42.7778,50,81.1,100,70.0,73.6,70.6
20160329001500,885.6,820.0,383.76,43.3333,50,82.5,100,70.3,73.6,70.6
20160329003000,885.6,820.0,375.56,42.4074,50,82.5,100,70.3,73.6,70.6
20160329004500,885.6,820.0,364.08,41.1111,50,81.2,100,70.3,73.6,70.6
20160329010000,885.6,820.0,378.84,42.7778,50,81.2,100,70.3,73.6,70.6
20160329011500,885.6,820.0,378.84,42.7778,50,82.1,100,70.4,73.6,70.6
20160329013000,885.6,820.0,378.84,42.7778,50,82.1,100,70.6,73.6,70.6
20160329014500,885.6,820.0,396.88,44.8148,50,84.3,100,70.7,73.6,70.6
20160329020000,885.6,820.0,378.84,42.7778,50,81.6,100,70.6,73.6,70.6
20160329021500,885.6,820.0,396.88,44.8148,50,81.6,100,70.5,73.6,70.6
20160329023000,885.6,820.0,396.88,44.8148,50,83.8,100,70.5,73.6,70.6
20160329024500,885.6,820.0,388.68,43.8889,50,80.7,100,70.5,73.6,70.6
20160329030000,885.6,820.0,398.52,45.0,50,82.2,100,70.5,73.6,70.6
20160329031500,885.6,820.0,393.6,44.4444,50,83.2,100,70.6,73.6,70.6
20160329033000,885.6,820.0,364.08,41.1111,50,88.0,100,70.8,73.6,70.6
20160329034500,885.6,820.0,388.68,43.8889,50,83.7,100,70.7,73.6,70.6
20160329040000,885.6,820.0,393.6,44.4444,50,81.1,100,70.7,73.6,70.6
20160329041500,885.6,820.0,398.52,45.0,50,80.2,100,70.7,73.6,70.6
20160329043000,885.6,820.0,393.6,44.4444,50,82.1,100,70.7,73.6,70.6
20160329044500,885.6,820.0,388.68,43.8889,50,81.1,100,70.5,73.6,70.6
20160329050000,885.6,820.0,388.68,43.8889,50,83.3,100,70.5,73.6,70.6
20160329051500,885.6,820.0,410.0,46.2963,50,82.0,100,70.5,73.6,70.6
20160329053000,885.6,820.0,387.04,43.7037,50,80.2,100,70.4,73.6,70.6
20160329054500,885.6,820.0,393.6,44.4444,50,84.4,100,70.5,73.6,70.6
20160329060000,885.6,820.0,393.6,44.4444,50,80.6,100,70.5,73.6,70.6
20160329061500,885.6,820.0,403.44,45.5556,50,80.6,100,70.7,73.6,70.6
20160329063000,885.6,820.0,398.52,45.0,50,82.6,100,70.7,73.6,70.6
20160329064500,885.6,820.0,398.52,45.0,50,82.6,100,70.7,73.6,70.6
20160329070000,885.6,820.0,403.44,45.5556,50,81.1,100,70.7,73.6,70.6
20160329071500,885.6,820.0,398.52,45.0,50,81.1,100,70.6,73.6,70.6
20160329073000,885.6,820.0,393.6,44.4444,50,84.2,100,70.6,73.6,70.6
20160329074500,885.6,820.0,393.6,44.4444,50,84.2,100,70.7,73.6,70.6
20160329080000,885.6,820.0,383.76,43.3333,50,80.2,100,70.7,73.6,70.6
20160329081500,885.6,820.0,383.76,43.3333,50,82.6,100,70.7,73.6,70.6
20160329083000,885.6,820.0,383.76,43.3333,50,82.6,100,70.7,73.6,70.6
20160329084500,885.6,820.0,383.76,43.3333,50,80.7,100,70.7,73.6,70.6
20160329090000,885.6,820.0,388.68,43.8889,50,83.2,100,70.8,73.6,70.6
20160329091500,885.6,820.0,388.68,43.8889,50,83.2,100,70.8,73.6,70.6
20160329093000,885.6,820.0,378.84,42.7778,50,79.7,0,70.9,73.6,70.6
20160329094500,885.6,820.0,383.76,43.3333,50,60.4,100,70.2,73.6,70.6
20160329100000,885.6,820.0,383.76,43.3333,50,60.4,100,69.9,73.6,70.6
20160329101500,885.6,820.0,383.76,43.3333,50,81.3,100,69.6,73.6,70.6
20160329103000,885.6,820.0,383.76,43.3333,50,85.1,100,70.2,73.6,70.6
20160329104500,885.6,820.0,375.56,42.4074,50,89.9,100,70.5,73.6,70.6
20160329110000,885.6,820.0,393.6,44.4444,50,89.9,100,70.7,73.6,70.6
20160329111500,885.6,820.0,383.76,43.3333,50,70.1,0,70.9,73.6,70.6
20160329113000,885.6,820.0,388.68,43.8889,50,60.8,0,70.5,73.6,70.6
20160329114500,885.6,820.0,375.56,42.4074,50,60.8,100,70.1,73.6,70.6
20160329120000,885.6,820.0,375.56,42.4074,50,60.8,100,69.8,73.6,70.6
20160329121500,885.6,820.0,375.56,42.4074,50,85.5,100,69.9,73.6,70.6
20160329123000,885.6,820.0,375.56,42.4074,50,85.5,100,70.4,73.6,70.6
20160329124500,885.6,820.0,375.56,42.4074,50,89.9,100,70.7,73.6,70.6
20160329130000,885.6,820.0,369.0,41.6667,50,64.9,0,70.6,73.6,70.6
20160329131500,885.6,820.0,375.56,42.4074,50,61.1,100,69.9,73.6,70.6
20160329133000,885.6,820.0,352.6,39.8148,50,81.2,100,69.7,73.6,70.6
20160329134500,885.6,820.0,360.8,40.7407,50,84.4,100,70.5,73.6,70.6
20160329140000,885.6,820.0,360.8,40.7407,50,81.0,100,70.8,73.6,70.6
20160329141500,885.6,820.0,360.8,40.7407,50,68.2,100,70.8,73.6,70.6
20160329143000,885.6,820.0,372.28,42.037,50,61.6,100,70.2,73.6,70.6
20160329144500,885.6,820.0,372.28,42.037,50,73.3,100,69.4,73.6,70.6
20160329150000,885.6,820.0,372.28,42.037,50,82.1,100,70.5,73.6,70.6
20160329151500,885.6,820.0,372.28,42.037,50,83.5,100,70.7,73.6,70.6
20160329153000,885.6,820.0,364.08,41.1111,50,69.6,0,70.8,73.6,70.6
20160329154500,885.6,820.0,364.08,41.1111,50,61.1,100,70.0,73.6,70.6
20160329160000,885.6,820.0,375.56,42.4074,50,64.0,100,69.6,73.6,70.6
20160329161500,885.6,820.0,369.0,41.6667,50,83.8,100,70.3,73.6,70.6
20160329163000,885.6,820.0,375.56,42.4074,50,86.3,100,70.8,73.6,70.6
20160329164500,885.6,820.0,375.56,42.4074,50,63.2,0,70.4,73.6,70.6
20160329170000,885.6,820.0,369.0,41.6667,50,61.2,100,69.7,73.6,70.6
20160329171500,885.6,820.0,364.08,41.1111,50,82.6,100,70.2,73.6,70.6
20160329173000,885.6,820.0,375.56,42.4074,50,74.8,100,70.3,73.6,70.6
20160329174500,885.6,820.0,369.0,41.6667,50,80.6,100,70.3,73.6,70.6
20160329180000,885.6,820.0,364.08,41.1111,50,83.8,100,70.7,73.6,70.6
20160329181500,885.6,820.0,369.0,41.6667,50,83.8,100,70.8,73.6,70.6
20160329183000,885.6,820.0,364.08,41.1111,50,60.8,100,69.9,73.6,70.6
20160329184500,885.6,820.0,372.28,42.037,50,81.6,100,69.9,73.6,70.6
20160329190000,885.6,820.0,372.28,42.037,50,75.8,100,70.2,73.6,70.6
20160329191500,885.6,820.0,360.8,40.7407,50,74.4,100,70.1,73.6,70.6
20160329193000,885.6,820.0,369.0,41.6667,50,81.6,100,70.3,73.6,70.6
20160329194500,885.6,820.0,375.56,42.4074,50,84.4,100,70.6,73.6,70.6
20160329200000,885.6,820.0,375.56,42.4074,50,84.4,100,70.7,73.6,70.6
20160329201500,885.6,820.0,360.8,40.7407,50,72.2,0,70.8,73.6,70.6
20160329203000,885.6,820.0,372.28,42.037,50,60.1,100,69.7,73.6,70.6
20160329204500,885.6,820.0,372.28,42.037,50,87.5,100,70.0,73.6,70.6
20160329210000,885.6,820.0,360.8,40.7407,50,79.7,100,70.5,73.6,70.6
20160329211500,885.6,820.0,372.28,42.037,50,79.7,100,70.7,73.6,70.6
20160329213000,885.6,820.0,372.28,42.037,50,82.5,100,70.8,73.6,70.6
20160329214500,885.6,820.0,372.28,42.037,50,79.6,100,70.8,73.6,70.6
20160329220000,885.6,820.0,372.28,42.037,50,79.6,100,70.8,73.6,70.6
20160329221500,885.6,820.0,372.28,42.037,50,82.1,100,70.7,73.6,70.6
20160329223000,885.6,820.0,372.28,42.037,50,82.1,100,70.7,73.6,70.6
20160329224500,885.6,820.0,364.08,41.1111,50,79.6,100,70.7,73.6,70.6
20160329230000,885.6,820.0,375.56,42.4074,50,80.7,100,70.7,73.6,70.6
20160329231500,885.6,820.0,375.56,42.4074,50,82.5,100,70.7,73.6,70.6
20160329233000,885.6,820.0,369.0,41.6667,50,80.6,100,70.7,73.6,70.6
20160329234500,885.6,820.0,369.0,41.6667,50,79.2,100,70.7,73.6,70.6
20160330000000,885.6,820.0,375.56,42.4074,50,80.7,100,70.7,73.6,70.6
20160330001500,885.6,820.0,375.56,42.4074,50,62.0,100,70.0,73.6,70.6
20160330003000,885.6,820.0,375.56,42.4074,50,83.7,100,69.7,73.6,70.6
20160330004500,885.6,820.0,360.8,40.7407,50,80.2,100,70.3,73.6,70.6
20160330010000,885.6,820.0,369.0,41.6667,50,81.1,100,70.3,73.6,70.6
20160330011500,885.6,820.0,369.0,41.6667,50,83.1,100,70.3,73.6,70.6
20160330013000,885.6,820.0,364.08,41.1111,50,80.1,100,70.3,73.6,70.6
20160330014500,885.6,820.0,364.08,41.1111,50,80.1,100,70.3,73.6,70.6
20160330020000,885.6,820.0,364.08,41.1111,50,83.2,100,70.4,73.6,70.6
20160330021500,885.6,820.0,372.28,42.037,50,83.2,100,70.5,73.6,70.6
20160330023000,885.6,820.0,360.8,40.7407,50,79.7,100,70.5,73.6,70.6
20160330024500,885.6,820.0,360.8,40.7407,50,82.1,100,70.6,73.6,70.6
20160330030000,885.6,820.0,360.8,40.7407,50,83.7,100,70.5,73.6,70.6
20160330031500,885.6,820.0,369.0,41.6667,50,80.0,100,70.5,73.6,70.6
20160330033000,885.6,820.0,360.8,40.7407,50,80.0,100,70.6,73.6,70.6
20160330034500,885.6,820.0,360.8,40.7407,50,83.1,100,70.6,73.6,70.6
20160330040000,885.6,820.0,369.0,41.6667,50,82.0,100,70.5,73.6,70.6
20160330041500,885.6,820.0,375.56,42.4074,50,80.2,100,70.5,73.6,70.6
20160330043000,885.6,820.0,375.56,42.4074,50,80.2,100,70.5,73.6,70.6
20160330044500,885.6,820.0,383.76,43.3333,50,82.5,100,70.5,73.6,70.6
20160330050000,885.6,820.0,375.56,42.4074,50,80.2,100,70.5,73.6,70.6
20160330051500,885.6,820.0,383.76,43.3333,50,80.2,100,70.5,73.6,70.6
20160330053000,885.6,820.0,378.84,42.7778,50,81.6,100,70.5,73.6,70.6
20160330054500,885.6,820.0,378.84,42.7778,50,83.1,100,70.5,73.6,70.6
20160330060000,885.6,820.0,372.28,42.037,50,80.5,100,70.5,73.6,70.6
20160330061500,885.6,820.0,378.84,42.7778,50,80.5,100,70.5,73.6,70.6
20160330063000,885.6,820.0,369.0,41.6667,50,82.6,100,70.7,73.6,70.6
20160330064500,885.6,820.0,378.84,42.7778,50,81.1,100,70.7,73.6,70.6
20160330070000,885.6,820.0,360.8,40.7407,50,80.2,100,70.7,73.6,70.6
20160330071500,885.6,820.0,369.0,41.6667,50,82.7,100,70.7,73.6,70.6
20160330073000,885.6,820.0,364.08,41.1111,50,71.8,0,70.8,73.6,70.6
20160330074500,885.6,820.0,357.52,40.3704,50,61.1,100,69.8,73.6,70.6
20160330080000,885.6,820.0,364.08,41.1111,50,84.3,100,69.8,73.6,70.6
20160330081500,885.6,820.0,378.84,42.7778,50,86.3,100,70.3,73.6,70.6
20160330083000,885.6,820.0,369.0,41.6667,50,79.2,100,70.4,73.6,70.6
20160330084500,885.6,820.0,369.0,41.6667,50,80.1,100,70.3,73.6,70.6
20160330090000,885.6,820.0,360.8,40.7407,50,79.2,100,70.5,73.6,70.6
20160330091500,885.6,820.0,378.84,42.7778,50,82.5,100,70.6,73.6,70.6
20160330093000,885.6,820.0,387.04,43.7037,50,79.7,100,70.7,73.6,70.6
20160330094500,885.6,820.0,387.04,43.7037,50,82.5,100,70.8,73.6,70.6
20160330100000,885.6,820.0,387.04,43.7037,50,61.6,100,70.3,73.6,70.6
20160330101500,885.6,820.0,387.04,43.7037,50,62.5,100,69.5,73.6,70.6
20160330103000,885.6,820.0,387.04,43.7037,50,81.1,100,70.2,73.6,70.6
20160330104500,885.6,820.0,387.04,43.7037,50,77.7,100,70.2,73.6,70.6
20160330110000,885.6,820.0,387.04,43.7037,50,84.9,100,70.3,73.6,70.6
20160330111500,885.6,820.0,387.04,43.7037,50,82.1,100,70.7,73.6,70.6
20160330113000,885.6,820.0,387.04,43.7037,50,64.4,0,70.7,73.6,70.6
20160330114500,885.6,820.0,387.04,43.7037,50,60.4,100,70.0,73.6,70.6
20160330120000,885.6,820.0,396.88,44.8148,50,73.8,100,69.6,73.6,70.6
20160330121500,885.6,820.0,387.04,43.7037,50,84.4,100,70.4,73.6,70.6
20160330123000,885.6,820.0,387.04,43.7037,50,75.5,100,70.1,73.6,70.6
20160330124500,885.6,820.0,378.84,42.7778,50,84.9,100,70.5,73.6,70.6
20160330130000,885.6,820.0,396.88,44.8148,50,80.7,100,70.7,73.6,70.6
20160330131500,885.6,820.0,387.04,43.7037,50,62.4,0,70.5,73.6,70.6
20160330133000,885.6,820.0,387.04,43.7037,50,60.4,100,69.7,73.6,70.6
20160330134500,885.6,820.0,387.04,43.7037,50,88.0,100,69.9,73.6,70.6
20160330140000,885.6,820.0,387.04,43.7037,50,83.2,100,70.5,73.6,70.6
20160330141500,885.6,820.0,375.56,42.4074,50,66.3,0,70.8,73.6,70.6
20160330143000,885.6,820.0,388.68,43.8889,50,61.1,100,70.0,73.6,70.6
20160330144500,885.6,820.0,393.6,44.4444,50,63.2,100,69.7,73.6,70.6
20160330150000,885.6,820.0,383.76,43.3333,50,83.2,100,70.2,73.6,70.6
20160330151500,885.6,820.0,383.76,43.3333,50,82.3,100,70.6,73.6,70.6
20160330153000,885.6,820.0,388.68,43.8889,50,82.3,100,70.8,73.6,70.6
20160330154500,885.6,820.0,378.84,42.7778,50,67.7,100,70.7,73.6,70.6
20160330160000,885.6,820.0,387.04,43.7037,50,60.4,100,70.0,73.6,70.6
20160330161500,885.6,820.0,387.04,43.7037,50,61.1,100,69.7,73.6,70.6
20160330163000,885.6,820.0,378.84,42.7778,50,81.0,100,70.1,73.6,70.6
20160330164500,885.6,820.0,378.84,42.7778,50,82.6,100,70.5,73.6,70.6
20160330170000,885.6,820.0,387.04,43.7037,50,80.7,100,70.6,73.6,70.6
20160330171500,885.6,820.0,387.04,43.7037,50,83.7,100,70.7,73.6,70.6
20160330173000,885.6,820.0,396.88,44.8148,50,62.4,0,70.5,73.6,70.6
20160330174500,885.6,820.0,396.88,44.8148,50,60.0,100,69.7,73.6,70.6
20160330180000,885.6,820.0,396.88,44.8148,50,84.4,100,70.2,73.6,70.6
20160330181500,885.6,820.0,388.68,43.8889,50,75.2,100,70.1,73.6,70.6
20160330183000,885.6,820.0,388.68,43.8889,50,83.1,100,70.3,73.6,70.6
20160330184500,885.6,820.0,388.68,43.8889,50,81.1,100,70.6,73.6,70.6
20160330190000,885.6,820.0,375.56,42.4074,50,83.7,100,70.8,73.6,70.6
20160330191500,885.6,820.0,388.68,43.8889,50,61.2,100,70.3,73.6,70.6
20160330193000,885.6,820.0,396.88,44.8148,50,60.3,100,69.8,73.6,70.6
20160330194500,885.6,820.0,372.28,42.037,50,80.6,100,70.0,73.6,70.6
20160330200000,885.6,820.0,393.6,44.4444,50,82.7,100,70.4,73.6,70.6
20160330201500,885.6,820.0,387.04,43.7037,50,78.5,100,70.5,73.6,70.6
20160330203000,885.6,820.0,387.04,43.7037,50,81.0,100,70.6,73.6,70.6
20160330204500,885.6,820.0,387.04,43.7037,50,79.7,100,70.6,73.6,70.6
20160330210000,885.6,820.0,387.04,43.7037,50,79.7,100,70.7,73.6,70.6
20160330211500,885.6,820.0,387.04,43.7037,50,79.7,100,70.6,73.6,70.6
20160330213000,885.6,820.0,387.04,43.7037,50,80.6,100,70.7,73.6,70.6
20160330214500,885.6,820.0,387.04,43.7037,50,78.7,100,70.8,73.6,70.6
20160330220000,885.6,820.0,393.6,44.4444,50,80.6,100,70.7,73.6,70.6
20160330221500,885.6,820.0,350.96,39.6296,50,77.8,100,70.8,73.6,70.6
20160330223000,885.6,820.0,378.84,42.7778,50,64.0,100,70.5,73.6,70.6
20160330224500,885.6,820.0,393.6,44.4444,50,60.8,100,69.9,73.6,70.6
20160330230000,885.6,820.0,387.04,43.7037,50,81.5,100,69.8,73.6,70.6
20160330231500,885.6,820.0,378.84,42.7778,50,82.5,100,70.5,73.6,70.6
20160330233000,885.6,820.0,388.68,43.8889,50,83.8,100,70.6,73.6,70.6
20160330234500,885.6,820.0,375.56,42.4074,50,83.8,100,70.8,73.6,70.6
20160331000000,885.6,820.0,383.76,43.3333,50,61.2,100,69.9,73.6,70.6
20160331001500,885.6,820.0,383.76,43.3333,50,77.7,100,69.7,73.6,70.6
20160331003000,885.6,820.0,393.6,44.4444,50,82.1,100,70.2,73.6,70.6
20160331004500,885.6,820.0,388.68,43.8889,50,85.6,100,70.5,73.6,70.6
20160331010000,885.6,820.0,383.76,43.3333,50,81.1,100,70.8,73.6,70.6
20160331011500,885.6,820.0,383.76,43.3333,50,71.6,0,70.8,73.6,70.6
20160331013000,885.6,820.0,388.68,43.8889,50,61.2,100,69.8,73.6,70.6
20160331014500,885.6,820.0,378.84,42.7778,50,82.3,100,70.0,73.6,70.6
20160331020000,885.6,820.0,393.6,44.4444,50,82.3,100,70.4,73.6,70.6
20160331021500,885.6,820.0,383.76,43.3333,50,80.2,100,70.6,73.6,70.6
20160331023000,885.6,820.0,383.76,43.3333,50,83.1,100,70.7,73.6,70.6
20160331024500,885.6,820.0,383.76,43.3333,50,79.6,100,70.7,73.6,70.6
20160331030000,885.6,820.0,378.84,42.7778,50,82.6,100,70.8,73.6,70.6
20160331031500,885.6,820.0,383.76,43.3333,50,80.1,100,70.8,73.6,70.6
20160331033000,885.6,820.0,383.76,43.3333,50,61.2,100,70.2,73.6,70.6
20160331034500,885.6,820.0,383.76,43.3333,50,83.1,100,69.7,73.6,70.6
20160331040000,885.6,820.0,383.76,43.3333,50,79.0,100,70.5,73.6,70.6
20160331041500,885.6,820.0,388.68,43.8889,50,74.8,100,70.2,73.6,70.6
20160331043000,885.6,820.0,388.68,43.8889,50,80.7,100,70.2,73.6,70.6
20160331044500,885.6,820.0,393.6,44.4444,50,84.4,100,70.5,73.6,70.6
20160331050000,885.6,820.0,387.04,43.7037,50,81.1,100,70.6,73.6,70.6
20160331051500,885.6,820.0,393.6,44.4444,50,83.2,100,70.8,73.6,70.6
20160331053000,885.6,820.0,378.84,42.7778,50,63.7,0,70.5,73.6,70.6
20160331054500,885.6,820.0,383.76,43.3333,50,60.4,100,69.8,73.6,70.6
20160331060000,885.6,820.0,360.8,40.7407,50,70.5,100,70.0,73.6,70.6
20160331061500,885.6,820.0,369.0,41.6667,50,86.2,100,70.2,73.6,70.6
20160331063000,885.6,820.0,369.0,41.6667,50,89.8,100,70.8,73.6,70.6
20160331064500,885.6,820.0,357.52,40.3704,50,62.0,0,70.3,73.6,70.6
20160331070000,885.6,820.0,378.84,42.7778,50,62.7,100,69.5,73.6,70.6
20160331071500,885.6,820.0,378.84,42.7778,50,86.9,100,70.2,73.6,70.6
20160331073000,885.6,820.0,378.84,42.7778,50,79.3,100,70.5,73.6,70.6
20160331074500,885.6,820.0,364.08,41.1111,50,80.1,100,70.7,73.6,70.6
20160331080000,885.6,820.0,372.28,42.037,50,80.1,100,70.7,73.6,70.6
20160331081500,885.6,820.0,372.28,42.037,50,78.3,100,70.7,73.6,70.6
20160331083000,885.6,820.0,372.28,42.037,50,81.1,100,70.8,73.6,70.6
20160331084500,885.6,820.0,372.28,42.037,50,71.6,0,70.9,73.6,70.6
20160331090000,885.6,820.0,387.04,43.7037,50,63.3,100,69.7,73.6,70.6
20160331091500,885.6,820.0,387.04,43.7037,50,73.9,100,69.9,73.6,70.6
20160331093000,885.6,820.0,378.84,42.7778,50,80.2,100,70.3,73.6,70.6
20160331094500,885.6,820.0,378.84,42.7778,50,78.3,100,70.5,73.6,70.6
20160331100000,885.6,820.0,387.04,43.7037,50,80.1,100,70.5,73.6,70.6
20160331101500,885.6,820.0,387.04,43.7037,50,80.1,100,70.5,73.6,70.6
20160331103000,885.6,820.0,387.04,43.7037,50,78.7,100,70.6,73.6,70.6
20160331104500,885.6,820.0,387.04,43.7037,50,78.7,100,70.8,73.6,70.6
20160331110000,885.6,820.0,372.28,42.037,50,61.6,0,70.6,73.6,70.6
20160331111500,885.6,820.0,372.28,42.037,50,60.9,100,70.0,73.6,70.6
20160331113000,885.6,820.0,372.28,42.037,50,82.0,100,69.8,73.6,70.6
20160331114500,885.6,820.0,372.28,42.037,50,83.8,100,70.5,73.6,70.6
20160331120000,885.6,820.0,364.08,41.1111,50,80.5,100,70.8,73.6,70.6
20160331121500,885.6,820.0,375.56,42.4074,50,62.4,0,70.5,73.6,70.6
20160331123000,885.6,820.0,364.08,41.1111,50,61.5,100,70.0,73.6,70.6
20160331124500,885.6,820.0,364.08,41.1111,50,80.1,100,69.9,73.6,70.6
20160331130000,885.6,820.0,357.52,40.3704,50,81.0,100,70.6,73.6,70.6
20160331131500,885.6,820.0,364.08,41.1111,50,83.7,100,70.8,73.6,70.6
20160331133000,885.6,820.0,369.0,41.6667,50,61.6,100,70.3,73.6,70.6
20160331134500,885.6,820.0,369.0,41.6667,50,60.4,100,70.0,73.6,70.6
20160331140000,885.6,820.0,369.0,41.6667,50,78.7,100,69.7,73.6,70.6
20160331141500,885.6,820.0,378.84,42.7778,50,79.7,100,70.5,73.6,70.6
20160331143000,885.6,820.0,378.84,42.7778,50,80.7,100,70.7,73.6,70.6
20160331144500,885.6,820.0,378.84,42.7778,50,70.3,100,70.9,73.6,70.6
20160331150000,885.6,820.0,387.04,43.7037,50,60.4,0,70.5,73.6,70.6
20160331151500,885.6,820.0,387.04,43.7037,50,60.4,100,70.2,73.6,70.6
20160331153000,885.6,820.0,393.6,44.4444,50,59.6,100,70.0,73.6,70.6
20160331154500,885.6,820.0,388.68,43.8889,50,86.9,100,70.2,73.6,70.6
20160331160000,885.6,820.0,388.68,43.8889,50,68.2,100,70.6,73.6,70.6
20160331161500,885.6,820.0,462.48,52.2222,53,60.4,0,70.3,68.0,53.0
20160331163000,885.6,820.0,436.24,49.2593,52,60.4,0,69.5,68.0,53.0
20160331164500,885.6,820.0,436.24,49.2593,53,59.2,0,69.7,68.0,53.0
20160331170000,885.6,820.0,473.96,53.5185,54,59.2,0,70.7,68.0,53.0
20160331171500,885.6,820.0,473.96,53.5185,54,59.2,0,70.5,68.0,53.0
20160331173000,885.6,820.0,473.96,53.5185,54,59.2,0,70.5,68.0,53.0
20160331174500,885.6,820.0,462.48,52.2222,53,59.2,0,69.4,68.0,53.0
20160331180000,885.6,820.0,406.72,45.9259,51,59.2,0,69.2,68.0,53.0
20160331181500,885.6,820.0,475.6,53.7037,54,59.2,0,68.8,68.0,53.0
20160331183000,885.6,820.0,488.72,55.1852,54,58.5,0,68.7,68.0,53.0
20160331184500,885.6,820.0,475.6,53.7037,54,58.5,0,69.0,68.0,53.0
20160331190000,885.6,820.0,480.52,54.2593,53,59.1,0,68.5,68.0,53.0
20160331191500,885.6,820.0,495.28,55.9259,54,59.1,0,68.6,68.0,53.0
20160331193000,885.6,820.0,383.76,43.3333,50,59.1,0,68.2,68.0,53.0
20160331194500,885.6,820.0,383.76,43.3333,50,59.1,0,68.3,68.0,53.0
20160331200000,885.6,820.0,419.84,47.4074,51,59.1,0,68.1,68.0,53.0
20160331201500,885.6,820.0,419.84,47.4074,51,59.1,0,67.8,68.0,53.0
20160331203000,885.6,820.0,388.68,43.8889,50,59.1,0,67.4,68.0,53.0
20160331204500,885.6,820.0,388.68,43.8889,50,59.1,0,67.2,68.0,53.0
20160331210000,885.6,820.0,383.76,43.3333,50,59.1,0,67.1,68.0,53.0
20160331211500,885.6,820.0,410.0,46.2963,52,59.1,0,67.2,68.0,53.0
20160331213000,885.6,820.0,364.08,41.1111,50,59.1,0,67.1,68.0,53.0
20160331214500,885.6,820.0,364.08,41.1111,50,59.9,0,67.1,68.0,53.0
20160331220000,885.6,820.0,364.08,41.1111,50,59.9,0,67.2,68.0,53.0
20160331221500,885.6,820.0,357.52,40.3704,50,59.9,0,67.1,68.0,53.0
20160331223000,885.6,820.0,369.0,41.6667,50,59.9,0,67.1,68.0,53.0
20160331224500,885.6,820.0,369.0,41.6667,50,59.9,0,67.0,68.0,53.0
20160331230000,885.6,820.0,369.0,41.6667,50,59.9,0,66.9,68.0,53.0
20160331231500,885.6,820.0,375.56,42.4074,50,59.9,0,66.8,68.0,53.0
20160331233000,885.6,820.0,375.56,42.4074,50,59.2,0,66.7,68.0,53.0
20160331234500,885.6,820.0,383.76,43.3333,50,59.2,0,66.6,68.0,53.0
20160401000000,885.6,820.0,396.88,44.8148,50,59.2,0,66.6,68.0,53.0
20160401001500,885.6,820.0,383.76,43.3333,50,59.2,0,66.5,68.0,53.0
20160401003000,885.6,820.0,388.68,43.8889,50,59.2,0,66.5,68.0,53.0
20160401004500,885.6,820.0,388.68,43.8889,50,59.2,0,66.4,68.0,53.0
20160401010000,885.6,820.0,388.68,43.8889,50,59.2,0,66.4,68.0,53.0
20160401011500,885.6,820.0,393.6,44.4444,50,59.2,0,66.4,68.0,53.0
20160401013000,885.6,820.0,388.68,43.8889,50,59.2,0,66.4,68.0,53.0
20160401014500,885.6,820.0,388.68,43.8889,50,59.2,0,66.3,68.0,53.0
20160401020000,885.6,820.0,388.68,43.8889,50,59.2,0,66.2,68.0,53.0
20160401021500,885.6,820.0,388.68,43.8889,50,59.2,0,66.2,68.0,53.0
20160401023000,885.6,820.0,378.84,42.7778,50,59.2,0,66.2,68.0,53.0
20160401024500,885.6,820.0,372.28,42.037,50,59.2,0,66.2,68.0,53.0
20160401030000,885.6,820.0,360.8,40.7407,50,59.2,0,66.3,68.0,53.0
20160401031500,885.6,820.0,369.0,41.6667,50,59.2,0,66.4,68.0,53.0
20160401033000,885.6,820.0,369.0,41.6667,50,59.2,0,66.5,68.0,53.0
20160401034500,885.6,820.0,393.6,44.4444,50,59.2,0,66.4,68.0,53.0
20160401040000,885.6,820.0,378.84,42.7778,50,59.2,0,66.4,68.0,53.0
20160401041500,885.6,820.0,369.0,41.6667,50,59.2,0,66.4,68.0,53.0
20160401043000,885.6,820.0,393.6,44.4444,50,59.2,0,66.2,68.0,53.0
20160401044500,885.6,820.0,378.84,42.7778,50,59.2,0,66.1,68.0,53.0
20160401050000,885.6,820.0,387.04,43.7037,50,59.2,0,66.1,68.0,53.0
20160401051500,885.6,820.0,387.04,43.7037,50,59.2,0,66.2,68.0,53.0
20160401053000,885.6,820.0,396.88,44.8148,50,59.2,0,66.0,68.0,53.0
20160401054500,885.6,820.0,396.88,44.8148,50,58.6,0,66.1,68.0,53.0
20160401060000,885.6,820.0,388.68,43.8889,50,58.6,0,66.2,68.0,53.0
20160401061500,885.6,820.0,388.68,43.8889,50,58.6,0,66.5,68.0,53.0
20160401063000,885.6,820.0,372.28,42.037,50,58.6,0,66.6,68.0,53.0
20160401064500,885.6,820.0,372.28,42.037,50,58.6,0,66.8,68.0,53.0
20160401070000,885.6,820.0,372.28,42.037,50,58.6,0,67.0,68.0,53.0
20160401071500,885.6,820.0,352.6,39.8148,50,58.6,0,66.8,68.0,53.0
20160401073000,885.6,820.0,378.84,42.7778,51,58.6,0,67.3,68.0,53.0
20160401074500,885.6,820.0,372.28,42.037,50,58.6,0,67.4,68.0,53.0
20160401080000,885.6,820.0,426.4,48.1481,53,58.6,0,67.6,68.0,53.0
20160401081500,885.6,820.0,364.08,41.1111,50,58.6,0,66.9,68.0,53.0
20160401083000,885.6,820.0,441.16,49.8148,52,58.6,0,67.1,68.0,53.0
20160401084500,885.6,820.0,375.56,42.4074,50,58.6,0,67.0,68.0,53.0
20160401090000,885.6,820.0,473.96,53.5185,54,58.0,0,67.1,68.0,53.0
20160401091500,885.6,820.0,396.88,44.8148,50,58.0,0,67.2,68.0,53.0
20160401093000,885.6,820.0,396.88,44.8148,50,58.0,0,67.1,68.0,53.0
20160401094500,885.6,820.0,396.88,44.8148,50,58.0,0,66.7,68.0,53.0
20160401100000,885.6,820.0,396.88,44.8148,50,58.0,0,66.7,68.0,53.0
20160401101500,885.6,820.0,418.2,47.2222,51,58.0,0,66.8,68.0,53.0
20160401103000,885.6,820.0,413.28,46.6667,51,58.0,0,66.8,68.0,53.0
20160401104500,885.6,820.0,396.88,44.8148,50,58.0,0,66.8,68.0,53.0
20160401110000,885.6,820.0,429.68,48.5185,52,58.0,0,66.7,68.0,53.0
20160401111500,885.6,820.0,383.76,43.3333,50,58.0,0,66.6,68.0,53.0
20160401113000,885.6,820.0,375.56,42.4074,50,58.0,0,66.7,68.0,53.0
20160401114500,885.6,820.0,369.0,41.6667,50,58.0,0,66.8,68.0,53.0
20160401120000,885.6,820.0,426.4,48.1481,52,58.0,0,66.7,68.0,53.0
20160401121500,885.6,820.0,383.76,43.3333,50,58.0,0,66.6,68.0,53.0
20160401123000,885.6,820.0,375.56,42.4074,50,58.0,0,66.7,68.0,53.0
20160401124500,885.6,820.0,369.0,41.6667,50,58.0,0,66.8,68.0,53.0
20160401130000,885.6,820.0,426.4,48.1481,52,58.0,0,66.7,68.0,53.0
20160401131500,885.6,820.0,375.56,42.4074,50,58.0,0,66.6,68.0,53.0
20160401133000,885.6,820.0,357.52,40.3704,50,58.0,0,66.6,68.0,53.0
20160401134500,885.6,820.0,364.08,41.1111,50,58.0,0,66.6,68.0,53.0
20160401140000,885.6,820.0,378.84,42.7778,50,57.2,0,66.4,68.0,53.0
20160401141500,885.6,820.0,387.04,43.7037,50,57.2,0,66.3,68.0,53.0
20160401143000,885.6,820.0,396.88,44.8148,50,57.2,0,66.2,68.0,53.0
20160401144500,885.6,820.0,396.88,44.8148,50,57.2,0,66.2,68.0,53.0
20160401150000,885.6,820.0,396.88,44.8148,50,56.4,0,65.9,68.0,53.0
20160401151500,885.6,820.0,388.68,43.8889,50,56.4,0,65.2,68.0,53.0
20160401153000,885.6,820.0,393.6,44.4444,50,56.4,0,65.5,68.0,53.0
20160401154500,885.6,820.0,388.68,43.8889,50,56.4,0,65.7,68.0,53.0
20160401160000,885.6,820.0,396.88,44.8148,50,56.4,0,65.6,68.0,53.0
20160401161500,885.6,820.0,387.04,43.7037,50,56.4,0,65.2,68.0,53.0
20160401163000,885.6,820.0,387.04,43.7037,50,55.6,0,65.3,68.0,53.0
20160401164500,885.6,820.0,393.6,44.4444,50,55.6,100,65.3,72.2,69.2
20160401170000,885.6,820.0,393.6,44.4444,50,96.8,100,66.7,72.2,69.2
20160401171500,885.6,820.0,378.84,42.7778,50,82.1,100,67.9,72.2,69.2
20160401173000,885.6,820.0,383.76,43.3333,50,77.2,100,68.2,72.2,69.2
20160401174500,885.6,820.0,388.68,43.8889,50,88.5,100,68.6,72.2,69.2
20160401180000,885.6,820.0,372.28,42.037,50,77.2,100,68.1,72.2,69.2
20160401181500,885.6,820.0,372.28,42.037,50,86.2,100,69.1,72.3,69.3
20160401183000,885.6,820.0,372.28,42.037,50,68.6,100,68.8,72.3,69.3
20160401184500,885.6,820.0,372.28,42.037,50,80.6,100,68.7,72.3,69.3
20160401190000,885.6,820.0,372.28,42.037,50,77.8,100,68.7,72.3,69.3
20160401191500,885.6,820.0,378.84,42.7778,50,80.7,100,69.2,72.3,69.3
20160401193000,885.6,820.0,383.76,43.3333,50,82.0,100,69.2,72.3,69.3
20160401194500,885.6,820.0,393.6,44.4444,50,78.7,100,69.3,72.3,69.3
20160401200000,885.6,820.0,378.84,42.7778,50,75.8,100,68.4,72.3,69.3
20160401201500,885.6,820.0,387.04,43.7037,50,62.3,100,67.9,72.3,69.3
20160401203000,885.6,820.0,378.84,42.7778,50,77.3,100,69.0,72.3,69.3
20160401204500,885.6,820.0,369.0,41.6667,50,78.9,100,69.2,72.3,69.3
20160401210000,885.6,820.0,369.0,41.6667,50,81.1,100,69.2,72.3,69.3
20160401211500,885.6,820.0,364.08,41.1111,50,77.8,100,68.9,72.3,69.3
20160401213000,885.6,820.0,372.28,42.037,50,58.8,100,69.1,72.3,69.3
20160401214500,885.6,820.0,372.28,42.037,50,66.4,100,68.3,72.3,69.3
20160401220000,885.6,820.0,372.28,42.037,50,81.6,100,69.0,72.3,69.3
20160401221500,885.6,820.0,378.84,42.7778,50,79.3,0,69.3,72.3,69.3
20160401223000,885.6,820.0,383.76,43.3333,50,79.3,100,68.9,72.3,69.3
20160401224500,885.6,820.0,378.84,42.7778,50,83.1,100,68.7,72.3,69.3
20160401230000,885.6,820.0,378.84,42.7778,50,78.7,100,68.2,72.3,69.3
20160401231500,885.6,820.0,387.04,43.7037,50,83.1,100,68.9,72.3,69.3
20160401233000,885.6,820.0,387.04,43.7037,50,82.0,100,69.0,72.3,69.3
20160401234500,885.6,820.0,387.04,43.7037,50,71.7,100,69.1,73.6,70.6
20160402000000,885.6,820.0,393.6,44.4444,50,88.6,100,70.1,73.6,70.6
20160402001500,885.6,820.0,383.76,43.3333,50,82.5,100,70.1,73.6,70.6
20160402003000,885.6,820.0,396.88,44.8148,50,86.9,100,70.4,73.6,70.6
20160402004500,885.6,820.0,387.04,43.7037,50,85.6,100,70.2,73.6,70.6
20160402010000,885.6,820.0,387.04,43.7037,50,84.4,100,70.5,73.6,70.6
20160402011500,885.6,820.0,372.28,42.037,50,89.1,100,70.7,73.6,70.6
20160402013000,885.6,820.0,383.76,43.3333,50,62.0,100,70.3,73.6,70.6
20160402014500,885.6,820.0,378.84,42.7778,50,85.6,100,69.7,73.6,70.6
20160402020000,885.6,820.0,383.76,43.3333,50,81.1,100,70.1,73.6,70.6
20160402021500,885.6,820.0,383.76,43.3333,50,86.9,100,70.3,73.6,70.6
20160402023000,885.6,820.0,378.84,42.7778,50,86.9,100,70.5,73.6,70.6
20160402024500,885.6,820.0,369.0,41.6667,50,82.6,100,70.5,73.6,70.6
20160402030000,885.6,820.0,369.0,41.6667,50,78.2,100,69.6,73.6,70.6
20160402031500,885.6,820.0,369.0,41.6667,50,81.6,100,70.1,73.6,70.6
20160402033000,885.6,820.0,369.0,41.6667,50,87.2,100,70.2,73.6,70.6
20160402034500,885.6,820.0,364.08,41.1111,50,82.6,100,70.3,73.6,70.6
20160402040000,885.6,820.0,364.08,41.1111,50,88.1,100,70.5,73.6,70.6
20160402041500,885.6,820.0,375.56,42.4074,50,84.5,100,70.3,73.6,70.6
20160402043000,885.6,820.0,383.76,43.3333,50,84.5,100,70.7,73.6,70.6
20160402044500,885.6,820.0,378.84,42.7778,50,87.4,100,70.6,73.6,70.6
20160402050000,885.6,820.0,387.04,43.7037,50,82.5,100,70.8,73.6,70.6
20160402051500,885.6,820.0,378.84,42.7778,50,86.2,100,70.1,73.6,70.6
20160402053000,885.6,820.0,387.04,43.7037,50,79.2,100,69.9,73.6,70.6
20160402054500,885.6,820.0,387.04,43.7037,50,85.6,100,70.2,73.6,70.6
20160402060000,885.6,820.0,387.04,43.7037,50,88.0,100,70.2,73.6,70.6
20160402061500,885.6,820.0,378.84,42.7778,50,84.5,100,70.5,73.6,70.6
20160402063000,885.6,820.0,387.04,43.7037,50,89.8,100,70.7,73.6,70.6
20160402064500,885.6,820.0,375.56,42.4074,50,83.3,100,70.3,73.6,70.6
20160402070000,885.6,820.0,387.04,43.7037,50,62.7,100,68.9,73.6,70.6
20160402071500,885.6,820.0,378.84,42.7778,50,83.2,100,70.2,73.6,70.6
20160402073000,885.6,820.0,387.04,43.7037,50,84.9,100,70.0,73.6,70.6
20160402074500,885.6,820.0,387.04,43.7037,50,83.8,100,70.3,73.6,70.6
20160402080000,885.6,820.0,387.04,43.7037,50,87.4,100,70.4,73.6,70.6
20160402081500,885.6,820.0,378.84,42.7778,50,87.4,100,70.7,73.6,70.6
20160402083000,885.6,820.0,383.76,43.3333,50,61.2,100,69.8,73.6,70.6
20160402084500,885.6,820.0,383.76,43.3333,50,85.1,100,70.1,73.6,70.6
20160402090000,885.6,820.0,383.76,43.3333,50,77.6,100,69.8,73.6,70.6
20160402091500,885.6,820.0,383.76,43.3333,50,83.8,100,70.5,73.6,70.6
20160402093000,885.6,820.0,375.56,42.4074,50,88.6,100,70.8,73.6,70.6
20160402094500,885.6,820.0,375.56,42.4074,50,58.2,100,69.7,73.6,70.6
20160402100000,885.6,820.0,388.68,43.8889,50,78.3,100,70.4,73.6,70.6
20160402101500,885.6,820.0,383.76,43.3333,50,63.9,100,70.3,73.6,70.6
20160402103000,885.6,820.0,383.76,43.3333,50,77.2,100,70.2,73.6,70.6
20160402104500,885.6,820.0,375.56,42.4074,50,84.9,100,70.5,73.6,70.6
20160402110000,885.6,820.0,375.56,42.4074,50,80.2,100,70.7,73.6,70.6
20160402111500,885.6,820.0,375.56,42.4074,50,84.5,0,70.8,73.6,70.6
20160402113000,885.6,820.0,375.56,42.4074,50,99.0,100,71.5,76.2,73.2
20160402114500,885.6,820.0,360.8,40.7407,50,94.8,100,72.1,76.3,73.3
20160402120000,885.6,820.0,360.8,40.7407,50,104.3,100,72.8,76.3,73.3
20160402121500,885.6,820.0,360.8,40.7407,50,68.2,100,72.1,76.3,73.3
20160402123000,885.6,820.0,360.8,40.7407,50,93.8,100,72.0,76.3,73.3
20160402124500,885.6,820.0,372.28,42.037,50,93.8,100,72.3,76.3,73.3
20160402130000,885.6,820.0,372.28,42.037,50,94.8,100,72.8,76.3,73.3
20160402131500,885.6,820.0,364.08,41.1111,50,99.0,100,72.9,76.3,73.3
20160402133000,885.6,820.0,387.04,43.7037,50,92.4,100,73.1,76.3,73.3
20160402134500,885.6,820.0,387.04,43.7037,50,98.5,100,73.2,76.3,73.3
20160402140000,885.6,820.0,375.56,42.4074,50,91.8,100,73.2,76.3,73.3
20160402141500,885.6,820.0,387.04,43.7037,50,98.8,100,73.3,76.3,73.3
20160402143000,885.6,820.0,387.04,43.7037,50,91.7,100,73.2,76.4,73.4
20160402144500,885.6,820.0,387.04,43.7037,50,96.0,100,73.3,76.3,73.3
20160402150000,885.6,820.0,378.84,42.7778,50,93.7,100,73.4,76.3,73.3
20160402151500,885.6,820.0,378.84,42.7778,50,93.7,100,73.1,76.3,73.3
20160402153000,885.6,820.0,372.28,42.037,50,96.6,100,73.1,76.2,73.2
20160402154500,885.6,820.0,372.28,42.037,50,93.6,100,73.2,76.3,73.3
20160402160000,885.6,820.0,372.28,42.037,50,96.9,100,73.3,76.2,73.2
20160402161500,885.6,820.0,372.28,42.037,50,70.6,0,73.1,76.2,73.2
20160402163000,885.6,820.0,364.08,41.1111,50,88.6,100,72.2,76.3,73.3
20160402164500,885.6,820.0,364.08,41.1111,50,88.6,100,72.7,76.3,73.3
20160402170000,885.6,820.0,364.08,41.1111,50,93.2,100,72.9,76.3,73.3
20160402171500,885.6,820.0,357.52,40.3704,50,87.5,100,72.9,76.3,73.3
20160402173000,885.6,820.0,357.52,40.3704,50,93.3,100,72.9,76.3,73.3
20160402174500,885.6,820.0,357.52,40.3704,50,88.6,100,72.9,76.3,73.3
20160402180000,885.6,820.0,352.6,39.8148,50,91.1,100,73.2,76.3,73.3
20160402181500,885.6,820.0,357.52,40.3704,50,95.2,100,73.2,76.4,73.4
20160402183000,885.6,820.0,372.28,42.037,50,88.4,100,73.2,76.3,73.3
20160402184500,885.6,820.0,364.08,41.1111,50,93.0,100,73.2,76.3,73.3
20160402190000,885.6,820.0,375.56,42.4074,50,88.5,100,73.1,76.4,73.4
20160402191500,885.6,820.0,375.56,42.4074,50,90.5,100,73.1,76.4,73.4
20160402193000,885.6,820.0,375.56,42.4074,50,93.0,100,72.9,76.4,73.4
20160402194500,885.6,820.0,375.56,42.4074,50,89.9,100,73.1,76.3,73.3
20160402200000,885.6,820.0,375.56,42.4074,50,95.9,100,73.0,76.3,73.3
20160402201500,885.6,820.0,383.76,43.3333,50,88.7,100,73.0,76.3,73.3
20160402203000,885.6,820.0,375.56,42.4074,50,96.0,100,73.2,76.2,73.2
20160402204500,885.6,820.0,375.56,42.4074,50,89.8,100,73.0,76.2,73.2
20160402210000,885.6,820.0,375.56,42.4074,50,91.7,100,73.2,76.2,73.2
20160402211500,885.6,820.0,375.56,42.4074,50,95.3,100,73.1,76.1,73.1
20160402213000,885.6,820.0,360.8,40.7407,50,89.3,100,73.1,76.1,73.1
20160402214500,885.6,820.0,360.8,40.7407,50,96.0,100,73.1,76.1,73.1
20160402220000,885.6,820.0,369.0,41.6667,50,92.0,100,73.0,76.1,73.1
20160402221500,885.6,820.0,364.08,41.1111,50,92.0,100,73.1,76.1,73.1
20160402223000,885.6,820.0,369.0,41.6667,50,96.5,100,73.0,76.1,73.1
20160402224500,885.6,820.0,364.08,41.1111,50,89.3,100,72.9,76.1,73.1
20160402230000,885.6,820.0,387.04,43.7037,50,94.8,100,73.0,76.1,73.1
20160402231500,885.6,820.0,375.56,42.4074,50,92.2,100,72.7,76.1,73.1
20160402233000,885.6,820.0,387.04,43.7037,50,91.1,100,72.9,76.1,73.1
20160402234500,885.6,820.0,387.04,43.7037,50,96.6,100,72.9,76.1,73.1
20160403000000,885.6,820.0,387.04,43.7037,50,93.5,100,72.8,76.1,73.1
20160403001500,885.6,820.0,387.04,43.7037,50,90.5,100,72.9,76.1,73.1
20160403003000,885.6,820.0,387.04,43.7037,50,96.3,100,72.9,76.1,73.1
20160403004500,885.6,820.0,387.04,43.7037,50,91.4,100,72.7,76.1,73.1
20160403010000,885.6,820.0,364.08,41.1111,50,92.5,100,72.8,76.1,73.1
20160403011500,885.6,820.0,372.28,42.037,50,99.6,100,72.8,76.1,73.1
20160403013000,885.6,820.0,372.28,42.037,50,95.9,100,72.7,76.1,73.1
20160403014500,885.6,820.0,357.52,40.3704,50,94.8,100,73.0,76.1,73.1
20160403020000,885.6,820.0,387.04,43.7037,50,99.0,100,72.9,76.1,73.1
20160403021500,885.6,820.0,378.84,42.7778,50,92.4,100,73.1,76.1,73.1
20160403023000,885.6,820.0,378.84,42.7778,50,97.8,100,73.2,76.1,73.1
20160403024500,885.6,820.0,383.76,43.3333,50,97.8,100,73.1,76.1,73.1
20160403030000,885.6,820.0,383.76,43.3333,50,92.4,100,73.0,76.1,73.1
20160403031500,885.6,820.0,388.68,43.8889,50,97.2,100,73.1,76.1,73.1
20160403033000,885.6,820.0,393.6,44.4444,50,97.2,100,72.9,76.1,73.1
20160403034500,885.6,820.0,398.52,45.0,50,94.8,100,73.0,76.1,73.1
20160403040000,885.6,820.0,393.6,44.4444,50,94.8,100,72.8,76.1,73.1
20160403041500,885.6,820.0,393.6,44.4444,50,99.5,100,72.9,76.1,73.1
20160403043000,885.6,820.0,387.04,43.7037,50,91.1,100,72.9,76.1,73.1
20160403044500,885.6,820.0,393.6,44.4444,50,98.4,100,72.8,76.1,73.1
20160403050000,885.6,820.0,388.68,43.8889,50,93.4,100,72.9,76.1,73.1
20160403051500,885.6,820.0,393.6,44.4444,50,98.4,100,72.8,76.1,73.1
20160403053000,885.6,820.0,393.6,44.4444,50,98.4,100,72.9,76.1,73.1
20160403054500,885.6,820.0,388.68,43.8889,50,101.0,100,73.0,76.1,73.1
20160403060000,885.6,820.0,398.52,45.0,50,91.3,100,72.9,76.1,73.1
20160403061500,885.6,820.0,398.52,45.0,50,99.6,100,72.8,76.1,73.1
20160403063000,885.6,820.0,398.52,45.0,50,91.2,100,72.7,76.1,73.1
20160403064500,885.6,820.0,398.52,45.0,50,98.4,100,72.6,76.1,73.1
20160403070000,885.6,820.0,398.52,45.0,50,93.6,100,72.7,76.1,73.1
20160403071500,885.6,820.0,398.52,45.0,50,96.6,100,72.6,76.1,73.1
20160403073000,885.6,820.0,398.52,45.0,50,99.8,100,72.8,76.1,73.1
20160403074500,885.6,820.0,375.56,42.4074,50,93.6,100,72.8,76.1,73.1
20160403080000,885.6,820.0,375.56,42.4074,50,99.7,100,72.7,76.1,73.1
20160403081500,885.6,820.0,369.0,41.6667,50,99.7,100,72.7,76.1,73.1
20160403083000,885.6,820.0,383.76,43.3333,50,94.2,100,72.7,76.1,73.1
20160403084500,885.6,820.0,372.28,42.037,50,100.3,100,72.8,76.1,73.1
20160403090000,885.6,820.0,378.84,42.7778,50,100.3,100,72.9,76.1,73.1
20160403091500,885.6,820.0,378.84,42.7778,50,95.4,100,73.0,76.1,73.1
20160403093000,885.6,820.0,387.04,43.7037,50,102.8,100,72.9,76.1,73.1
20160403094500,885.6,820.0,393.6,44.4444,50,97.8,100,73.2,76.1,73.1
20160403100000,885.6,820.0,383.76,43.3333,50,95.0,100,73.3,76.1,73.1
20160403101500,885.6,820.0,388.68,43.8889,50,65.6,100,72.3,76.1,73.1
20160403103000,885.6,820.0,388.68,43.8889,50,85.8,100,71.6,76.1,73.1
20160403104500,885.6,820.0,375.56,42.4074,50,92.4,100,72.0,76.1,73.1
20160403110000,885.6,820.0,388.68,43.8889,50,99.0,100,72.2,76.1,73.1
20160403111500,885.6,820.0,378.84,42.7778,50,93.6,100,72.6,76.1,73.1
20160403113000,885.6,820.0,388.68,43.8889,50,101.1,100,72.7,76.1,73.1
20160403114500,885.6,820.0,383.76,43.3333,50,98.2,100,72.8,76.1,73.1
20160403120000,885.6,820.0,393.6,44.4444,50,95.4,100,73.0,76.2,73.2
20160403121500,885.6,820.0,387.04,43.7037,50,101.9,100,73.0,76.2,73.2
20160403123000,885.6,820.0,369.0,41.6667,50,94.2,100,73.2,76.2,73.2
20160403124500,885.6,820.0,369.0,41.6667,50,102.7,100,73.3,76.2,73.2
20160403130000,885.6,820.0,369.0,41.6667,50,77.5,100,73.1,76.3,73.3
20160403131500,885.6,820.0,364.08,41.1111,50,92.3,100,71.8,76.2,73.2
20160403133000,885.6,820.0,369.0,41.6667,50,89.3,100,72.2,76.2,73.2
20160403134500,885.6,820.0,360.8,40.7407,50,103.5,100,72.6,78.3,75.3
20160403140000,885.6,820.0,360.8,40.7407,50,97.2,100,73.2,78.3,75.3
20160403141500,885.6,820.0,369.0,41.6667,50,100.6,100,73.5,78.3,75.3
20160403143000,885.6,820.0,364.08,41.1111,50,101.9,100,73.7,78.3,75.3
20160403144500,885.6,820.0,375.56,42.4074,50,97.2,100,74.1,78.3,75.3
20160403150000,885.6,820.0,375.56,42.4074,50,104.3,100,74.2,78.3,75.3
20160403151500,885.6,820.0,364.08,41.1111,50,96.6,100,74.5,78.3,75.3
20160403153000,885.6,820.0,369.0,41.6667,50,102.8,100,74.7,78.3,75.3
20160403154500,885.6,820.0,369.0,41.6667,50,95.4,100,74.9,78.3,75.3
20160403160000,885.6,820.0,369.0,41.6667,50,102.8,100,75.1,78.3,75.3
20160403161500,885.6,820.0,369.0,41.6667,50,96.0,100,75.2,78.3,75.3
20160403163000,885.6,820.0,357.52,40.3704,50,100.3,100,75.0,78.3,75.3
20160403164500,885.6,820.0,357.52,40.3704,50,97.8,100,75.1,78.3,75.3
20160403170000,885.6,820.0,357.52,40.3704,50,99.7,100,75.1,78.3,75.3
20160403171500,885.6,820.0,352.6,39.8148,50,101.9,100,75.1,78.3,75.3
20160403173000,885.6,820.0,352.6,39.8148,50,98.4,100,75.0,78.3,75.3
20160403174500,885.6,820.0,357.52,40.3704,50,105.1,100,74.8,78.3,75.3
20160403180000,885.6,820.0,357.52,40.3704,50,65.3,100,74.0,78.3,75.3
20160403181500,885.6,820.0,357.52,40.3704,50,93.5,100,74.2,78.3,75.3
20160403183000,885.6,820.0,364.08,41.1111,50,89.3,100,74.3,78.3,75.3
20160403184500,885.6,820.0,378.84,42.7778,50,96.0,100,74.5,78.3,75.3
20160403190000,885.6,820.0,372.28,42.037,50,96.0,100,74.5,78.3,75.3
20160403191500,885.6,820.0,372.28,42.037,50,96.0,100,74.8,78.3,75.3
20160403193000,885.6,820.0,372.28,42.037,50,101.0,100,75.0,78.3,75.3
20160403194500,885.6,820.0,378.84,42.7778,50,93.6,100,75.0,78.3,75.3
20160403200000,885.6,820.0,378.84,42.7778,50,99.7,100,75.1,78.3,75.3
20160403201500,885.6,820.0,378.84,42.7778,50,94.1,100,75.0,78.3,75.3
20160403203000,885.6,820.0,378.84,42.7778,50,96.6,100,75.1,78.3,75.3
20160403204500,885.6,820.0,378.84,42.7778,50,99.5,100,75.0,78.3,75.3
20160403210000,885.6,820.0,364.08,41.1111,50,94.8,100,75.2,78.3,75.3
20160403211500,885.6,820.0,352.6,39.8148,50,71.3,100,73.3,78.3,75.3
20160403213000,885.6,820.0,364.08,41.1111,50,88.1,100,73.9,78.3,75.3
20160403214500,885.6,820.0,364.08,41.1111,50,97.8,100,74.2,78.3,75.3
20160403220000,885.6,820.0,364.08,41.1111,50,95.3,100,74.5,78.3,75.3
20160403221500,885.6,820.0,357.52,40.3704,50,95.3,100,74.8,78.3,75.3
20160403223000,885.6,820.0,364.08,41.1111,50,100.9,100,74.8,78.3,75.3
20160403224500,885.6,820.0,383.76,43.3333,50,92.4,100,74.8,78.3,75.3
20160403230000,885.6,820.0,383.76,43.3333,50,97.8,100,74.9,78.3,75.3
20160403231500,885.6,820.0,378.84,42.7778,50,94.7,100,74.8,78.3,75.3
20160403233000,885.6,820.0,387.04,43.7037,50,94.7,100,74.9,78.3,75.3
20160403234500,885.6,820.0,378.84,42.7778,50,99.9,100,75.0,78.3,75.3
20160404000000,885.6,820.0,383.76,43.3333,50,93.7,100,74.9,78.3,75.3
20160404001500,885.6,820.0,383.76,43.3333,50,96.1,100,75.0,78.3,75.3
20160404003000,885.6,820.0,383.76,43.3333,50,101.0,100,75.0,78.3,75.3
20160404004500,885.6,820.0,383.76,43.3333,50,93.6,100,75.0,78.3,75.3
20160404010000,885.6,820.0,383.76,43.3333,50,98.1,100,75.1,78.3,75.3
20160404011500,885.6,820.0,375.56,42.4074,50,98.1,100,75.0,78.3,75.3
20160404013000,885.6,820.0,375.56,42.4074,50,93.6,100,75.1,78.3,75.3
20160404014500,885.6,820.0,360.8,40.7407,50,98.5,100,74.9,78.3,75.3
20160404020000,885.6,820.0,360.8,40.7407,50,101.0,100,74.6,78.3,75.3
20160404021500,885.6,820.0,360.8,40.7407,50,93.6,100,74.5,78.3,75.3
20160404023000,885.6,820.0,375.56,42.4074,50,97.2,100,74.6,78.3,75.3
20160404024500,885.6,820.0,375.56,42.4074,50,101.9,100,74.7,78.3,75.3
20160404030000,885.6,820.0,383.76,43.3333,50,99.6,100,74.6,78.3,75.3
20160404031500,885.6,820.0,393.6,44.4444,50,94.2,100,74.7,78.3,75.3
20160404033000,885.6,820.0,388.68,43.8889,50,100.3,100,74.6,78.3,75.3
20160404034500,885.6,820.0,383.76,43.3333,50,100.3,100,74.6,78.3,75.3
20160404040000,885.6,820.0,378.84,42.7778,50,93.4,100,74.5,78.3,75.3
20160404041500,885.6,820.0,383.76,43.3333,50,97.2,100,74.6,78.3,75.3
20160404043000,885.6,820.0,383.76,43.3333,50,100.2,100,74.5,78.3,75.3
20160404044500,885.6,820.0,388.68,43.8889,50,93.0,100,74.5,78.3,75.3
20160404050000,885.6,820.0,388.68,43.8889,50,96.4,100,74.5,78.3,75.3
20160404051500,885.6,820.0,375.56,42.4074,50,100.2,100,74.3,78.3,75.3
20160404053000,885.6,820.0,393.6,44.4444,50,94.7,100,74.2,78.3,75.3
20160404054500,885.6,820.0,398.52,45.0,50,96.2,100,74.3,78.3,75.3
20160404060000,885.6,820.0,387.04,43.7037,50,101.0,100,74.2,78.3,75.3
20160404061500,885.6,820.0,387.04,43.7037,50,96.0,100,74.3,78.3,75.3
20160404063000,885.6,820.0,375.56,42.4074,50,98.4,100,74.0,78.3,75.3
20160404064500,885.6,820.0,383.76,43.3333,50,96.6,100,74.0,78.3,75.3
20160404070000,885.6,820.0,375.56,42.4074,50,98.1,100,73.8,78.3,75.3
20160404071500,885.6,820.0,375.56,42.4074,50,99.1,100,74.0,78.3,75.3
20160404073000,885.6,820.0,375.56,42.4074,50,96.6,100,73.8,78.3,75.3
20160404074500,885.6,820.0,383.76,43.3333,50,101.2,100,73.8,78.3,75.3
20160404080000,885.6,820.0,360.8,40.7407,50,94.7,100,73.7,78.3,75.3
20160404081500,885.6,820.0,375.56,42.4074,50,100.5,100,73.9,78.3,75.3
20160404083000,885.6,820.0,387.04,43.7037,50,94.1,100,73.9,78.3,75.3
20160404084500,885.6,820.0,378.84,42.7778,50,101.1,100,74.0,78.3,75.3
20160404090000,885.6,820.0,378.84,42.7778,50,96.6,100,74.0,78.3,75.3
20160404091500,885.6,820.0,378.84,42.7778,50,98.5,100,74.0,78.3,75.3
20160404093000,885.6,820.0,378.84,42.7778,50,98.5,100,74.0,78.3,75.3
20160404094500,885.6,820.0,378.84,42.7778,50,98.5,100,74.0,78.3,75.3
20160404100000,885.6,820.0,378.84,42.7778,50,96.3,100,73.8,78.3,75.3
20160404101500,885.6,820.0,369.0,41.6667,50,97.9,100,74.0,78.3,75.3
20160404103000,885.6,820.0,369.0,41.6667,50,101.0,100,74.2,78.3,75.3
20160404104500,885.6,820.0,352.6,39.8148,50,97.0,100,74.4,78.3,75.3
20160404110000,885.6,820.0,364.08,41.1111,50,103.6,100,75.0,78.3,75.3
20160404111500,885.6,820.0,364.08,41.1111,50,64.8,100,73.9,78.3,75.3
20160404113000,885.6,820.0,364.08,41.1111,50,94.7,100,74.0,78.3,75.3
20160404114500,885.6,820.0,364.08,41.1111,50,92.3,100,74.1,78.3,75.3
20160404120000,885.6,820.0,364.08,41.1111,50,97.8,100,74.5,78.3,75.3
20160404121500,885.6,820.0,364.08,41.1111,50,97.8,100,74.7,78.3,75.3
20160404123000,885.6,820.0,375.56,42.4074,50,96.6,100,75.2,78.3,75.3
20160404124500,885.6,820.0,360.8,40.7407,50,85.4,100,73.6,78.3,75.3
20160404130000,885.6,820.0,372.28,42.037,50,89.7,100,74.7,78.3,75.3
20160404131500,885.6,820.0,360.8,40.7407,50,92.9,100,74.7,78.3,75.3
20160404133000,885.6,820.0,360.8,40.7407,50,90.5,100,75.0,78.3,75.3
20160404134500,885.6,820.0,360.8,40.7407,50,91.7,100,75.0,78.3,75.3
20160404140000,885.6,820.0,360.8,40.7407,50,90.2,100,75.2,78.3,75.3
20160404141500,885.6,820.0,360.8,40.7407,50,86.0,100,73.8,78.3,75.3
20160404143000,885.6,820.0,360.8,40.7407,50,84.9,100,74.3,78.3,75.3
20160404144500,885.6,820.0,352.6,39.8148,50,92.4,100,75.1,78.3,75.3
20160404150000,885.6,820.0,360.8,40.7407,50,86.9,100,74.9,78.3,75.3
20160404151500,885.6,820.0,369.0,41.6667,50,89.8,100,75.1,78.3,75.3
20160404153000,885.6,820.0,369.0,41.6667,50,85.6,100,74.5,78.3,75.3
