PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160404154500,885.6,820.0,369.0,41.6667,50,84.3,100,74.5,78.3,75.3
20160404160000,885.6,820.0,364.08,41.1111,50,89.3,100,75.0,78.3,75.3
20160404161500,885.6,820.0,364.08,41.1111,50,77.6,100,73.7,78.3,75.3
20160404163000,885.6,820.0,375.56,42.4074,50,91.1,100,74.7,78.3,75.3
20160404164500,885.6,820.0,369.0,41.6667,50,87.5,100,75.2,78.3,75.3
20160404170000,885.6,820.0,360.8,40.7407,50,66.0,100,74.5,70.9,67.9
20160404171500,885.6,820.0,462.48,52.2222,54,60.3,0,72.9,70.9,67.9
20160404173000,885.6,820.0,462.48,52.2222,54,60.3,0,71.8,70.9,67.9
20160404174500,885.6,820.0,383.76,43.3333,51,60.3,0,70.0,70.9,67.9
20160404180000,885.6,820.0,360.8,40.7407,50,60.3,0,69.6,70.8,67.8
20160404181500,885.6,820.0,406.72,45.9259,52,61.1,0,69.7,70.8,67.8
20160404183000,885.6,820.0,393.6,44.4444,50,59.6,0,69.5,70.5,67.5
20160404184500,885.6,820.0,423.12,47.7778,52,60.7,0,70.2,70.4,67.4
20160404190000,885.6,820.0,372.28,42.037,50,60.7,0,69.4,70.4,67.4
20160404191500,885.6,820.0,470.68,53.1481,54,59.6,0,69.8,70.4,67.4
20160404193000,885.6,820.0,444.44,50.1852,53,58.8,0,70.1,70.4,67.4
20160404194500,885.6,820.0,360.8,40.7407,50,59.9,0,69.4,70.4,67.4
20160404200000,885.6,820.0,369.0,41.6667,50,59.9,0,68.7,70.4,67.4
20160404201500,885.6,820.0,364.08,41.1111,50,59.9,0,69.0,70.4,67.4
20160404203000,885.6,820.0,454.28,51.2963,53,59.2,0,69.3,70.4,67.4
20160404204500,885.6,820.0,357.52,40.3704,50,59.2,0,68.1,70.4,67.4
20160404210000,885.6,820.0,357.52,40.3704,50,59.2,0,67.9,70.4,67.4
20160404211500,885.6,820.0,357.52,40.3704,50,59.2,0,67.7,70.4,67.4
20160404213000,885.6,820.0,396.88,44.8148,50,59.2,0,67.5,70.4,67.4
20160404214500,885.6,820.0,357.52,40.3704,50,59.2,0,68.0,70.4,67.4
20160404220000,885.6,820.0,364.08,41.1111,50,59.2,0,68.0,70.4,67.4
20160404221500,885.6,820.0,364.08,41.1111,50,59.2,0,67.7,70.4,67.4
20160404223000,885.6,820.0,369.0,41.6667,50,59.2,100,67.0,70.4,67.4
20160404224500,885.6,820.0,383.76,43.3333,50,59.2,100,66.8,70.4,67.4
20160404230000,885.6,820.0,378.84,42.7778,50,65.3,100,66.7,70.4,67.4
20160404231500,885.6,820.0,383.76,43.3333,50,63.6,100,66.9,70.4,67.4
20160404233000,885.6,820.0,383.76,43.3333,50,72.0,100,67.2,70.4,67.4
20160404234500,885.6,820.0,383.76,43.3333,50,66.0,0,67.3,70.4,67.4
20160405000000,885.6,820.0,383.76,43.3333,50,60.0,100,66.4,70.4,67.4
20160405001500,885.6,820.0,388.68,43.8889,50,61.6,100,67.1,70.4,67.4
20160405003000,885.6,820.0,378.84,42.7778,50,69.2,100,67.1,70.4,67.4
20160405004500,885.6,820.0,387.04,43.7037,50,67.7,100,67.0,70.4,67.4
20160405010000,885.6,820.0,375.56,42.4074,50,71.0,100,67.1,70.4,67.4
20160405011500,885.6,820.0,369.0,41.6667,50,63.5,0,67.9,70.4,67.4
20160405013000,885.6,820.0,364.08,41.1111,50,62.4,100,66.2,70.4,67.4
20160405014500,885.6,820.0,364.08,41.1111,50,78.7,100,67.0,70.4,67.4
20160405020000,885.6,820.0,364.08,41.1111,50,77.8,100,67.4,70.4,67.4
20160405021500,885.6,820.0,352.6,39.8148,50,74.9,100,67.6,70.4,67.4
20160405023000,885.6,820.0,360.8,40.7407,50,60.8,100,66.4,70.4,67.4
20160405024500,885.6,820.0,360.8,40.7407,50,70.4,100,66.7,70.4,67.4
20160405030000,885.6,820.0,360.8,40.7407,50,76.8,100,67.4,70.4,67.4
20160405031500,885.6,820.0,378.84,42.7778,50,65.3,0,67.3,70.4,67.4
20160405033000,885.6,820.0,383.76,43.3333,50,70.5,100,66.8,70.4,67.4
20160405034500,885.6,820.0,383.76,43.3333,50,67.7,100,67.3,70.4,67.4
20160405040000,885.6,820.0,388.68,43.8889,50,76.4,100,67.5,70.4,67.4
20160405041500,885.6,820.0,378.84,42.7778,50,74.4,100,67.5,70.4,67.4
20160405043000,885.6,820.0,378.84,42.7778,50,65.8,0,67.2,70.4,67.4
20160405044500,885.6,820.0,378.84,42.7778,50,72.4,100,66.7,70.4,67.4
20160405050000,885.6,820.0,383.76,43.3333,50,78.7,100,67.2,70.4,67.4
20160405051500,885.6,820.0,383.76,43.3333,50,81.1,100,67.4,70.4,67.4
20160405053000,885.6,820.0,393.6,44.4444,50,60.8,100,66.7,70.4,67.4
20160405054500,885.6,820.0,387.04,43.7037,50,70.9,100,66.6,70.4,67.4
20160405060000,885.6,820.0,387.04,43.7037,50,80.6,100,67.1,70.4,67.4
20160405061500,885.6,820.0,387.04,43.7037,50,59.6,0,67.0,70.4,67.4
20160405063000,885.6,820.0,393.6,44.4444,50,69.5,100,66.3,70.4,67.4
20160405064500,885.6,820.0,387.04,43.7037,50,74.0,100,67.0,70.4,67.4
20160405070000,885.6,820.0,378.84,42.7778,50,76.6,100,66.9,70.4,67.4
20160405071500,885.6,820.0,378.84,42.7778,50,63.6,100,66.8,70.4,67.4
20160405073000,885.6,820.0,369.0,41.6667,50,78.3,100,67.0,70.4,67.4
20160405074500,885.6,820.0,369.0,41.6667,50,64.0,100,66.7,70.4,67.4
20160405080000,885.6,820.0,364.08,41.1111,50,74.4,100,67.1,70.4,67.4
20160405081500,885.6,820.0,364.08,41.1111,50,75.9,100,67.3,70.4,67.4
20160405083000,885.6,820.0,364.08,41.1111,50,71.1,0,67.8,70.4,67.4
20160405084500,885.6,820.0,369.0,41.6667,50,61.1,100,66.5,70.4,67.4
20160405090000,885.6,820.0,357.52,40.3704,50,68.6,100,66.9,70.4,67.4
20160405091500,885.6,820.0,346.04,39.0741,50,73.3,100,66.9,70.4,67.4
20160405093000,885.6,820.0,360.8,40.7407,50,62.1,100,66.8,70.4,67.4
20160405094500,885.6,820.0,360.8,40.7407,50,60.8,100,66.4,70.4,67.4
20160405100000,885.6,820.0,360.8,40.7407,50,63.6,100,66.7,70.4,67.4
20160405101500,885.6,820.0,360.8,40.7407,50,70.6,100,67.6,70.4,67.4
20160405103000,885.6,820.0,360.8,40.7407,50,61.6,0,67.7,70.4,67.4
20160405104500,885.6,820.0,360.8,40.7407,50,60.4,0,67.8,70.4,67.4
20160405110000,885.6,820.0,360.8,40.7407,50,60.4,0,67.7,70.4,67.4
20160405111500,885.6,820.0,360.8,40.7407,50,60.4,0,67.4,70.4,67.4
20160405113000,885.6,820.0,360.8,40.7407,50,60.4,0,67.3,70.4,67.4
20160405114500,885.6,820.0,352.6,39.8148,50,60.4,0,67.4,70.4,67.4
20160405120000,885.6,820.0,357.52,40.3704,50,60.4,100,67.0,70.4,67.4
20160405121500,885.6,820.0,357.52,40.3704,50,60.4,100,67.0,70.4,67.4
20160405123000,885.6,820.0,364.08,41.1111,50,60.4,100,66.9,70.4,67.4
20160405124500,885.6,820.0,357.52,40.3704,50,60.4,100,66.8,70.4,67.4
20160405130000,885.6,820.0,357.52,40.3704,50,61.9,100,66.9,70.4,67.4
20160405131500,885.6,820.0,350.96,39.6296,50,78.7,100,67.2,70.4,67.4
20160405133000,885.6,820.0,357.52,40.3704,50,78.7,100,67.6,70.4,67.4
20160405134500,885.6,820.0,357.52,40.3704,50,61.6,0,67.2,70.4,67.4
20160405140000,885.6,820.0,352.6,39.8148,50,60.8,100,67.0,70.4,67.4
20160405141500,885.6,820.0,360.8,40.7407,50,60.8,100,67.1,70.4,67.4
20160405143000,885.6,820.0,369.0,41.6667,50,60.8,100,66.9,70.4,67.4
20160405144500,885.6,820.0,369.0,41.6667,50,60.0,100,66.9,70.4,67.4
20160405150000,885.6,820.0,364.08,41.1111,50,65.8,100,66.9,70.4,67.4
20160405151500,885.6,820.0,369.0,41.6667,50,67.2,100,67.1,70.4,67.4
20160405153000,885.6,820.0,360.8,40.7407,50,67.2,100,67.2,70.4,67.4
20160405154500,885.6,820.0,360.8,40.7407,50,67.2,100,67.6,70.4,67.4
20160405160000,885.6,820.0,360.8,40.7407,50,67.2,100,67.6,70.4,67.4
20160405161500,885.6,820.0,360.8,40.7407,50,61.6,0,67.6,70.4,67.4
20160405163000,885.6,820.0,375.56,42.4074,50,60.8,0,67.3,70.4,67.4
20160405164500,885.6,820.0,360.8,40.7407,50,60.8,0,67.3,70.4,67.4
20160405170000,885.6,820.0,369.0,41.6667,50,60.8,0,67.2,70.4,67.4
20160405171500,885.6,820.0,369.0,41.6667,50,60.8,0,67.2,70.4,67.4
20160405173000,885.6,820.0,364.08,41.1111,50,60.0,100,67.1,70.4,67.4
20160405174500,885.6,820.0,357.52,40.3704,50,60.0,100,67.2,70.4,67.4
20160405180000,885.6,820.0,372.28,42.037,50,60.0,100,66.9,70.4,67.4
20160405181500,885.6,820.0,372.28,42.037,50,60.0,100,66.9,70.4,67.4
20160405183000,885.6,820.0,372.28,42.037,50,60.7,100,66.7,70.4,67.4
20160405184500,885.6,820.0,372.28,42.037,50,72.5,100,67.4,70.4,67.4
20160405190000,885.6,820.0,372.28,42.037,50,66.3,0,67.7,70.4,67.4
20160405191500,885.6,820.0,364.08,41.1111,50,59.9,0,67.2,70.4,67.4
20160405193000,885.6,820.0,383.76,43.3333,50,59.2,100,66.9,70.4,67.4
20160405194500,885.6,820.0,378.84,42.7778,50,59.2,100,66.7,70.4,67.4
20160405200000,885.6,820.0,383.76,43.3333,50,70.8,100,66.9,70.4,67.4
20160405201500,885.6,820.0,378.84,42.7778,50,70.8,100,67.4,70.4,67.4
20160405203000,885.6,820.0,387.04,43.7037,50,71.6,100,67.6,70.4,67.4
20160405204500,885.6,820.0,378.84,42.7778,50,60.4,0,67.2,70.4,67.4
20160405210000,885.6,820.0,369.0,41.6667,50,59.6,100,66.9,70.4,67.4
20160405211500,885.6,820.0,364.08,41.1111,50,59.6,100,66.8,70.4,67.4
20160405213000,885.6,820.0,357.52,40.3704,50,59.6,100,66.8,70.4,67.4
20160405214500,885.6,820.0,357.52,40.3704,50,64.9,100,67.1,70.4,67.4
20160405220000,885.6,820.0,352.6,39.8148,50,65.8,100,67.2,70.4,67.4
20160405221500,885.6,820.0,360.8,40.7407,50,65.8,100,67.4,70.4,67.4
20160405223000,885.6,820.0,346.04,39.0741,50,65.8,100,67.6,70.4,67.4
20160405224500,885.6,820.0,360.8,40.7407,50,60.8,0,67.7,70.4,67.4
20160405230000,885.6,820.0,360.8,40.7407,50,59.6,0,67.6,70.4,67.4
20160405231500,885.6,820.0,369.0,41.6667,50,59.6,0,67.4,70.4,67.4
20160405233000,885.6,820.0,383.76,43.3333,50,58.4,0,67.3,70.4,67.4
20160405234500,885.6,820.0,383.76,43.3333,50,58.4,0,67.2,70.4,67.4
20160406000000,885.6,820.0,378.84,42.7778,50,58.4,0,67.2,70.4,67.4
20160406001500,885.6,820.0,383.76,43.3333,50,58.4,100,66.8,70.4,67.4
20160406003000,885.6,820.0,383.76,43.3333,50,70.5,100,66.6,70.4,67.4
20160406004500,885.6,820.0,393.6,44.4444,50,66.7,100,66.9,70.4,67.4
20160406010000,885.6,820.0,388.68,43.8889,50,76.3,100,67.3,70.4,67.4
20160406011500,885.6,820.0,369.0,41.6667,50,61.2,0,67.2,70.4,67.4
20160406013000,885.6,820.0,357.52,40.3704,50,57.6,100,66.4,70.4,67.4
20160406014500,885.6,820.0,364.08,41.1111,50,68.2,100,67.0,70.4,67.4
20160406020000,885.6,820.0,357.52,40.3704,50,77.3,100,67.1,70.4,67.4
20160406021500,885.6,820.0,364.08,41.1111,50,76.4,100,67.6,70.4,67.4
20160406023000,885.6,820.0,364.08,41.1111,50,58.4,0,67.2,70.4,67.4
20160406024500,885.6,820.0,357.52,40.3704,50,57.2,100,66.9,70.4,67.4
20160406030000,885.6,820.0,369.0,41.6667,50,57.2,100,66.8,70.4,67.4
20160406031500,885.6,820.0,364.08,41.1111,50,57.2,100,66.9,70.4,67.4
20160406033000,885.6,820.0,357.52,40.3704,50,76.3,100,67.1,70.4,67.4
20160406034500,885.6,820.0,364.08,41.1111,50,76.3,100,67.6,70.4,67.4
20160406040000,885.6,820.0,364.08,41.1111,50,58.8,0,67.3,70.4,67.4
20160406041500,885.6,820.0,375.56,42.4074,50,57.6,100,66.8,70.4,67.4
20160406043000,885.6,820.0,375.56,42.4074,50,61.5,100,66.9,70.4,67.4
20160406044500,885.6,820.0,1075.84,121.4815,50,66.1,100,65.8,70.4,67.4
20160406050000,885.6,820.0,1075.84,121.4815,50,68.2,100,66.3,70.4,67.4
20160406051500,885.6,278.8,295.2,33.3333,43,84.4,100,67.6,70.4,67.4
20160406053000,885.6,278.8,300.12,33.8889,43,58.0,0,67.7,70.4,67.4
20160406054500,885.6,278.8,300.12,33.8889,43,56.8,0,67.7,70.4,67.4
20160406060000,885.6,278.8,295.2,33.3333,43,56.8,0,67.7,70.4,67.4
20160406061500,885.6,278.8,291.92,32.963,43,56.8,0,67.6,70.4,67.4
20160406063000,885.6,278.8,300.12,33.8889,43,56.8,0,67.6,70.4,67.4
20160406064500,885.6,278.8,291.92,32.963,43,56.8,0,67.5,70.4,67.4
20160406070000,885.6,278.8,291.92,32.963,43,56.8,0,67.6,70.4,67.4
20160406071500,885.6,278.8,291.92,32.963,43,56.8,0,67.6,70.4,67.4
20160406073000,885.6,278.8,291.92,32.963,43,56.8,0,67.6,70.4,67.4
20160406074500,885.6,278.8,295.2,33.3333,43,57.5,0,67.6,70.4,67.4
20160406080000,885.6,278.8,295.2,33.3333,43,58.3,0,67.6,70.4,67.4
20160406081500,885.6,278.8,295.2,33.3333,43,57.5,0,67.5,70.4,67.4
20160406083000,885.6,278.8,291.92,32.963,43,57.5,0,67.5,70.4,67.4
20160406084500,885.6,278.8,295.2,33.3333,43,57.5,0,67.5,70.4,67.4
20160406090000,885.6,278.8,291.92,32.963,43,58.3,0,67.6,70.4,67.4
20160406091500,885.6,278.8,291.92,32.963,43,58.3,0,67.5,70.4,67.4
20160406093000,885.6,278.8,295.2,33.3333,43,58.3,0,67.6,70.4,67.4
20160406094500,885.6,278.8,295.2,33.3333,43,58.3,0,67.6,70.4,67.4
20160406100000,885.6,278.8,303.4,34.2593,43,58.3,0,67.6,70.4,67.4
20160406101500,885.6,278.8,291.92,32.963,43,58.3,0,67.7,70.4,67.4
20160406103000,885.6,278.8,285.36,32.2222,43,58.3,0,67.7,70.4,67.4
20160406104500,885.6,278.8,291.92,32.963,43,58.3,0,67.7,70.4,67.4
20160406110000,885.6,278.8,291.92,32.963,43,57.6,0,67.8,70.4,67.4
20160406111500,885.6,278.8,285.36,32.2222,43,57.6,0,67.8,70.4,67.4
20160406113000,885.6,278.8,295.2,33.3333,43,57.6,0,67.9,70.4,67.4
20160406114500,885.6,278.8,282.08,31.8519,43,58.7,0,67.9,70.4,67.4
20160406120000,885.6,278.8,272.24,30.7407,43,58.7,0,68.1,70.4,67.4
20160406121500,885.6,278.8,282.08,31.8519,43,58.0,0,68.0,70.4,67.4
20160406123000,885.6,278.8,275.52,31.1111,43,58.7,0,68.1,70.4,67.4
20160406124500,885.6,278.8,275.52,31.1111,43,58.7,0,68.1,70.4,67.4
20160406130000,885.6,278.8,282.08,31.8519,43,58.0,0,68.1,70.4,67.4
20160406131500,885.6,278.8,282.08,31.8519,43,58.0,0,68.0,70.4,67.4
20160406133000,885.6,278.8,291.92,32.963,43,58.7,0,68.2,70.4,67.4
20160406134500,885.6,278.8,295.2,33.3333,43,57.9,0,68.1,70.4,67.4
20160406140000,885.6,278.8,291.92,32.963,43,57.9,0,68.2,70.4,67.4
20160406141500,885.6,278.8,291.92,32.963,43,57.9,0,68.1,70.4,67.4
20160406143000,885.6,278.8,285.36,32.2222,43,58.7,0,68.2,70.4,67.4
20160406144500,885.6,278.8,295.2,33.3333,43,58.0,0,68.1,70.4,67.4
20160406150000,885.6,278.8,291.92,32.963,43,58.0,0,68.1,70.4,67.4
20160406151500,885.6,278.8,300.12,33.8889,43,58.0,0,68.0,70.4,67.4
20160406153000,885.6,278.8,291.92,32.963,43,58.0,0,68.2,70.4,67.4
20160406154500,885.6,278.8,295.2,33.3333,43,58.0,0,68.4,70.4,67.4
20160406160000,885.6,278.8,291.92,32.963,43,58.0,0,68.6,70.4,67.4
20160406161500,885.6,278.8,291.92,32.963,43,58.0,0,68.6,70.4,67.4
20160406163000,885.6,278.8,291.92,32.963,43,58.0,0,68.7,70.4,67.4
20160406164500,885.6,278.8,282.08,31.8519,43,58.0,0,68.4,70.4,67.4
20160406170000,885.6,278.8,275.52,31.1111,43,58.7,0,68.5,70.4,67.4
20160406171500,885.6,278.8,275.52,31.1111,43,58.7,0,68.6,70.4,67.4
20160406173000,885.6,278.8,285.36,32.2222,43,57.9,0,68.4,70.4,67.4
20160406174500,885.6,278.8,291.92,32.963,43,57.9,0,68.3,70.4,67.4
20160406180000,885.6,278.8,285.36,32.2222,43,57.9,0,68.2,70.4,67.4
20160406181500,885.6,278.8,275.52,31.1111,43,57.9,0,68.5,70.4,67.4
20160406183000,885.6,278.8,295.2,33.3333,43,57.9,0,68.5,70.4,67.4
20160406184500,885.6,278.8,291.92,32.963,43,57.9,0,68.4,70.4,67.4
20160406190000,885.6,278.8,291.92,32.963,43,57.9,0,68.3,70.4,67.4
20160406191500,885.6,278.8,295.2,33.3333,43,57.9,0,68.3,70.4,67.4
20160406193000,885.6,278.8,291.92,32.963,43,57.9,0,68.1,70.4,67.4
20160406194500,885.6,278.8,295.2,33.3333,43,57.9,0,68.1,70.4,67.4
20160406200000,885.6,278.8,285.36,32.2222,43,57.9,0,67.8,70.4,67.4
20160406201500,885.6,278.8,291.92,32.963,43,57.9,0,67.8,70.4,67.4
20160406203000,885.6,278.8,291.92,32.963,43,57.9,0,67.9,70.4,67.4
20160406204500,885.6,278.8,282.08,31.8519,43,57.9,0,67.9,70.4,67.4
20160406210000,885.6,278.8,285.36,32.2222,43,57.9,0,67.9,70.4,67.4
20160406211500,885.6,278.8,275.52,31.1111,43,57.9,0,67.7,70.4,67.4
20160406213000,885.6,278.8,285.36,32.2222,43,57.9,0,67.8,70.4,67.4
20160406214500,885.6,278.8,282.08,31.8519,43,57.9,0,67.7,70.4,67.4
20160406220000,885.6,278.8,275.52,31.1111,43,57.9,0,67.9,70.4,67.4
20160406221500,885.6,278.8,282.08,31.8519,43,57.9,0,68.0,70.4,67.4
20160406223000,885.6,278.8,272.24,30.7407,43,57.2,0,68.0,70.4,67.4
20160406224500,885.6,278.8,275.52,31.1111,43,57.9,0,68.1,70.4,67.4
20160406230000,885.6,278.8,275.52,31.1111,43,57.2,0,67.9,70.4,67.4
20160406231500,885.6,278.8,272.24,30.7407,43,57.2,0,67.7,70.4,67.4
20160406233000,885.6,278.8,282.08,31.8519,43,57.2,0,67.6,70.4,67.4
20160406234500,885.6,278.8,285.36,32.2222,43,57.2,0,67.5,70.4,67.4
20160407000000,885.6,278.8,285.36,32.2222,43,57.2,0,67.4,70.4,67.4
20160407001500,885.6,278.8,282.08,31.8519,43,57.2,0,67.2,70.4,67.4
20160407003000,885.6,278.8,282.08,31.8519,43,57.2,0,67.3,70.4,67.4
20160407004500,885.6,278.8,300.12,33.8889,43,57.2,0,67.3,70.4,67.4
20160407010000,885.6,278.8,295.2,33.3333,43,57.2,0,67.3,70.4,67.4
20160407011500,885.6,278.8,300.12,33.8889,43,57.2,0,67.4,70.4,67.4
20160407013000,885.6,278.8,291.92,32.963,43,57.2,0,67.4,70.4,67.4
20160407014500,885.6,278.8,275.52,31.1111,43,57.2,0,67.3,70.4,67.4
20160407020000,885.6,278.8,291.92,32.963,43,57.2,0,67.4,70.4,67.4
20160407021500,885.6,278.8,291.92,32.963,43,57.2,0,67.4,70.4,67.4
20160407023000,885.6,278.8,291.92,32.963,43,57.2,0,67.4,70.4,67.4
20160407024500,885.6,278.8,282.08,31.8519,43,57.2,0,67.3,70.4,67.4
20160407030000,885.6,278.8,295.2,33.3333,43,57.2,0,67.2,70.4,67.4
20160407031500,885.6,278.8,291.92,32.963,43,57.2,0,67.2,70.4,67.4
20160407033000,885.6,278.8,291.92,32.963,43,57.2,0,67.2,70.4,67.4
20160407034500,885.6,278.8,291.92,32.963,43,57.2,100,67.1,70.4,67.4
20160407040000,885.6,278.8,285.36,32.2222,43,57.2,100,67.1,70.4,67.4
20160407041500,885.6,278.8,285.36,32.2222,43,57.2,100,67.2,70.4,67.4
20160407043000,885.6,278.8,295.2,33.3333,43,57.2,100,67.2,70.4,67.4
20160407044500,885.6,278.8,295.2,33.3333,43,57.2,100,67.2,70.4,67.4
20160407050000,885.6,278.8,291.92,32.963,43,57.2,100,67.2,70.4,67.4
20160407051500,885.6,278.8,300.12,33.8889,43,57.2,100,67.4,70.4,67.4
20160407053000,885.6,278.8,285.36,32.2222,42,56.4,0,67.8,70.4,67.4
20160407054500,885.6,278.8,285.36,32.2222,42,56.4,0,67.8,70.4,67.4
20160407060000,885.6,278.8,285.36,32.2222,42,56.4,0,67.8,70.4,67.4
20160407061500,885.6,278.8,282.08,31.8519,42,56.4,0,67.7,70.4,67.4
20160407063000,885.6,278.8,285.36,32.2222,42,57.1,0,67.2,70.4,67.4
20160407064500,885.6,278.8,282.08,31.8519,42,56.4,0,67.3,70.4,67.4
20160407070000,885.6,278.8,291.92,32.963,42,56.4,0,67.5,70.4,67.4
20160407071500,885.6,278.8,282.08,31.8519,42,56.4,0,67.6,70.4,67.4
20160407073000,885.6,278.8,285.36,32.2222,42,56.4,0,67.6,70.4,67.4
20160407074500,885.6,278.8,282.08,31.8519,42,57.1,0,67.7,70.4,67.4
20160407080000,885.6,278.8,275.52,31.1111,42,57.1,0,67.7,70.4,67.4
20160407081500,885.6,278.8,267.32,30.1852,42,57.1,0,67.6,70.4,67.4
20160407083000,885.6,278.8,272.24,30.7407,42,57.1,0,67.7,70.4,67.4
20160407084500,885.6,278.8,272.24,30.7407,42,56.4,0,67.6,70.4,67.4
20160407090000,885.6,278.8,275.52,31.1111,42,56.4,0,67.6,70.4,67.4
20160407091500,885.6,278.8,272.24,30.7407,42,57.5,0,67.6,70.4,67.4
20160407093000,885.6,278.8,272.24,30.7407,42,56.8,0,67.7,70.4,67.4
20160407094500,885.6,278.8,272.24,30.7407,42,56.8,0,67.6,70.4,67.4
20160407100000,885.6,278.8,282.08,31.8519,42,56.8,0,67.5,70.4,67.4
20160407101500,885.6,278.8,275.52,31.1111,42,57.5,0,67.5,70.4,67.4
20160407103000,885.6,278.8,272.24,30.7407,42,57.5,0,67.4,70.4,67.4
20160407104500,885.6,278.8,275.52,31.1111,42,57.5,0,67.5,70.4,67.4
20160407110000,885.6,278.8,282.08,31.8519,42,56.8,0,67.3,70.4,67.4
20160407111500,885.6,278.8,282.08,31.8519,42,58.4,0,67.4,70.4,67.4
20160407113000,885.6,278.8,282.08,31.8519,42,56.8,0,67.3,70.4,67.4
20160407114500,885.6,278.8,275.52,31.1111,42,57.9,0,67.2,70.4,67.4
20160407120000,885.6,278.8,282.08,31.8519,42,58.7,100,67.1,70.4,67.4
20160407121500,885.6,278.8,275.52,31.1111,42,57.5,100,67.1,70.4,67.4
20160407123000,885.6,278.8,275.52,31.1111,42,58.7,100,67.2,70.4,67.4
20160407124500,885.6,278.8,272.24,30.7407,42,58.7,100,67.1,70.4,67.4
20160407130000,885.6,278.8,267.32,30.1852,42,58.7,100,67.2,70.4,67.4
20160407131500,885.6,278.8,267.32,30.1852,42,58.7,100,67.2,70.4,67.4
20160407133000,885.6,278.8,267.32,30.1852,42,58.7,100,67.3,70.4,67.4
20160407134500,885.6,278.8,267.32,30.1852,42,58.7,100,67.3,70.4,67.4
20160407140000,885.6,278.8,275.52,31.1111,42,58.7,100,67.3,70.4,67.4
20160407141500,885.6,278.8,275.52,31.1111,42,58.7,100,67.4,70.4,67.4
20160407143000,885.6,278.8,272.24,30.7407,42,58.7,100,67.4,70.4,67.4
20160407144500,885.6,278.8,275.52,31.1111,42,57.5,100,67.4,70.4,67.4
20160407150000,885.6,278.8,272.24,30.7407,42,58.7,100,67.4,70.4,67.4
20160407151500,885.6,278.8,275.52,31.1111,42,58.7,100,67.4,70.4,67.4
20160407153000,885.6,278.8,282.08,31.8519,42,58.7,100,67.5,70.4,67.4
20160407154500,885.6,278.8,275.52,31.1111,42,58.0,100,67.6,70.4,67.4
20160407160000,885.6,278.8,272.24,30.7407,42,59.1,100,67.6,70.4,67.4
20160407161500,885.6,278.8,275.52,31.1111,42,59.1,0,67.7,70.4,67.4
20160407163000,885.6,278.8,282.08,31.8519,42,59.1,0,67.7,70.4,67.4
20160407164500,885.6,278.8,267.32,30.1852,42,57.2,0,67.5,70.4,67.4
20160407170000,885.6,278.8,260.76,29.4444,42,58.4,0,67.6,70.4,67.4
20160407171500,885.6,278.8,260.76,29.4444,42,57.6,0,67.7,70.4,67.4
20160407173000,885.6,278.8,272.24,30.7407,42,57.6,0,67.8,70.4,67.4
20160407174500,885.6,278.8,267.32,30.1852,42,57.6,0,67.8,70.4,67.4
20160407180000,885.6,278.8,267.32,30.1852,42,57.6,0,67.9,70.4,67.4
20160407181500,885.6,278.8,267.32,30.1852,42,57.6,0,67.7,70.4,67.4
20160407183000,885.6,278.8,267.32,30.1852,42,58.7,0,67.6,70.4,67.4
20160407184500,885.6,278.8,272.24,30.7407,42,58.0,0,67.8,70.4,67.4
20160407190000,885.6,278.8,267.32,30.1852,42,58.0,0,67.7,70.4,67.4
20160407191500,885.6,278.8,272.24,30.7407,42,58.0,0,67.7,70.4,67.4
20160407193000,885.6,278.8,282.08,31.8519,42,56.8,0,67.7,70.4,67.4
20160407194500,885.6,278.8,282.08,31.8519,42,56.8,0,67.7,70.4,67.4
20160407200000,885.6,278.8,282.08,31.8519,42,56.8,0,67.7,70.4,67.4
20160407201500,885.6,278.8,282.08,31.8519,42,56.8,0,67.7,70.4,67.4
20160407203000,885.6,278.8,272.24,30.7407,42,56.8,0,67.7,70.4,67.4
20160407204500,885.6,278.8,275.52,31.1111,42,56.8,0,67.7,70.4,67.4
20160407210000,885.6,278.8,282.08,31.8519,42,56.2,0,67.6,70.4,67.4
20160407211500,885.6,278.8,282.08,31.8519,42,56.8,0,67.6,70.4,67.4
20160407213000,885.6,278.8,282.08,31.8519,42,56.8,0,67.7,70.4,67.4
20160407214500,885.6,278.8,285.36,32.2222,42,56.8,0,67.7,70.4,67.4
20160407220000,885.6,278.8,272.24,30.7407,42,56.8,0,67.6,70.4,67.4
20160407221500,885.6,278.8,275.52,31.1111,42,56.8,0,67.6,70.4,67.4
20160407223000,885.6,278.8,260.76,29.4444,42,56.8,0,67.6,70.4,67.4
20160407224500,885.6,278.8,267.32,30.1852,42,56.0,0,67.5,70.4,67.4
20160407230000,885.6,278.8,267.32,30.1852,42,56.7,0,67.5,70.4,67.4
20160407231500,885.6,278.8,267.32,30.1852,42,56.0,0,67.4,70.4,67.4
20160407233000,885.6,278.8,272.24,30.7407,42,56.0,0,67.4,70.4,67.4
20160407234500,885.6,278.8,272.24,30.7407,42,56.7,0,67.4,70.4,67.4
20160408000000,885.6,278.8,275.52,31.1111,42,56.7,0,67.5,70.4,67.4
20160408001500,885.6,278.8,272.24,30.7407,42,56.7,0,67.4,70.4,67.4
20160408003000,885.6,278.8,282.08,31.8519,42,56.7,0,67.4,70.4,67.4
20160408004500,885.6,278.8,275.52,31.1111,42,56.7,0,67.3,70.4,67.4
20160408010000,885.6,278.8,275.52,31.1111,42,56.7,0,67.2,70.4,67.4
20160408011500,885.6,278.8,282.08,31.8519,42,56.7,0,67.2,70.4,67.4
20160408013000,885.6,278.8,285.36,32.2222,42,56.0,0,67.2,70.4,67.4
20160408014500,885.6,278.8,275.52,31.1111,42,56.0,100,67.1,70.4,67.4
20160408020000,885.6,278.8,282.08,31.8519,42,56.0,100,67.1,70.4,67.4
20160408021500,885.6,278.8,275.52,31.1111,42,56.0,100,67.0,70.4,67.4
20160408023000,885.6,278.8,282.08,31.8519,42,56.0,100,67.0,70.4,67.4
20160408024500,885.6,278.8,282.08,31.8519,42,56.0,100,66.9,70.4,67.4
20160408030000,885.6,278.8,285.36,32.2222,42,56.7,100,66.9,70.4,67.4
20160408031500,885.6,278.8,275.52,31.1111,42,62.8,100,67.1,70.4,67.4
20160408033000,885.6,278.8,260.76,29.4444,42,64.0,100,67.2,70.4,67.4
20160408034500,885.6,278.8,260.76,29.4444,42,64.0,100,67.4,70.4,67.4
20160408040000,885.6,278.8,272.24,30.7407,42,64.0,100,67.5,70.4,67.4
20160408041500,885.6,278.8,267.32,30.1852,42,64.0,100,67.6,70.4,67.4
20160408043000,885.6,278.8,272.24,30.7407,42,64.0,100,67.6,70.4,67.4
20160408044500,885.6,278.8,272.24,30.7407,42,60.8,0,67.7,70.4,67.4
20160408050000,885.6,278.8,272.24,30.7407,42,57.6,0,67.5,70.4,67.4
20160408051500,885.6,278.8,282.08,31.8519,42,57.6,0,67.3,70.4,67.4
20160408053000,885.6,278.8,285.36,32.2222,42,56.8,100,67.1,70.4,67.4
20160408054500,885.6,278.8,282.08,31.8519,42,56.8,100,66.8,70.4,67.4
20160408060000,885.6,278.8,291.92,32.963,42,56.8,100,66.7,70.4,67.4
20160408061500,885.6,278.8,285.36,32.2222,42,68.6,100,67.0,70.4,67.4
20160408063000,885.6,278.8,285.36,32.2222,42,70.1,100,67.3,70.4,67.4
20160408064500,885.6,278.8,291.92,32.963,42,68.7,100,67.5,70.4,67.4
20160408070000,885.6,278.8,291.92,32.963,42,59.7,0,67.7,70.4,67.4
20160408071500,885.6,278.8,285.36,32.2222,42,56.8,0,67.2,70.4,67.4
20160408073000,885.6,278.8,272.24,30.7407,42,56.8,0,67.3,70.4,67.4
20160408074500,885.6,278.8,272.24,30.7407,42,56.8,0,67.4,70.4,67.4
20160408080000,885.6,278.8,275.52,31.1111,42,56.8,0,67.4,70.4,67.4
20160408081500,885.6,278.8,275.52,31.1111,42,56.8,0,67.2,70.4,67.4
20160408083000,885.6,278.8,272.24,30.7407,42,56.8,0,67.4,70.4,67.4
20160408084500,885.6,278.8,272.24,30.7407,42,56.8,0,67.5,70.4,67.4
20160408090000,885.6,278.8,267.32,30.1852,42,57.4,0,67.5,70.4,67.4
20160408091500,885.6,278.8,272.24,30.7407,42,57.4,0,67.6,70.4,67.4
20160408093000,885.6,278.8,272.24,30.7407,42,57.4,0,67.6,70.4,67.4
20160408094500,885.6,278.8,275.52,31.1111,42,56.8,0,67.5,70.4,67.4
20160408100000,885.6,278.8,282.08,31.8519,42,57.4,0,67.4,70.4,67.4
20160408101500,885.6,278.8,285.36,32.2222,42,57.4,0,67.3,70.4,67.4
20160408103000,885.6,278.8,272.24,30.7407,42,57.4,0,67.2,70.4,67.4
20160408104500,885.6,278.8,285.36,32.2222,42,57.4,0,67.2,70.4,67.4
20160408110000,885.6,278.8,285.36,32.2222,42,57.4,100,67.1,70.4,67.4
20160408111500,885.6,278.8,282.08,31.8519,42,58.3,100,67.0,70.4,67.4
20160408113000,885.6,278.8,285.36,32.2222,42,58.3,100,67.0,70.4,67.4
20160408114500,885.6,278.8,285.36,32.2222,42,57.6,100,66.9,70.4,67.4
20160408120000,885.6,278.8,267.32,30.1852,42,61.1,100,66.9,70.4,67.4
20160408121500,885.6,278.8,272.24,30.7407,42,82.1,100,67.0,70.4,67.4
20160408123000,885.6,278.8,272.24,30.7407,42,82.1,100,67.4,70.4,67.4
20160408124500,885.6,278.8,267.32,30.1852,42,75.1,0,67.7,70.4,67.4
20160408130000,885.6,278.8,267.32,30.1852,42,60.0,0,67.6,70.4,67.4
20160408131500,885.6,278.8,272.24,30.7407,42,58.0,0,67.5,70.4,67.4
20160408133000,885.6,278.8,267.32,30.1852,42,58.0,0,67.4,70.4,67.4
20160408134500,885.6,278.8,267.32,30.1852,42,58.0,0,67.4,70.4,67.4
20160408140000,885.6,278.8,272.24,30.7407,42,58.7,0,67.4,70.4,67.4
20160408141500,885.6,278.8,282.08,31.8519,42,58.0,0,67.4,70.4,67.4
20160408143000,885.6,278.8,275.52,31.1111,42,58.0,0,67.4,70.4,67.4
20160408144500,885.6,278.8,282.08,31.8519,42,58.0,0,67.5,70.4,67.4
20160408150000,885.6,278.8,272.24,30.7407,42,58.0,0,67.4,70.4,67.4
20160408151500,885.6,278.8,282.08,31.8519,42,58.0,0,67.4,70.4,67.4
20160408153000,885.6,278.8,275.52,31.1111,42,58.6,0,67.5,70.4,67.4
20160408154500,885.6,278.8,272.24,30.7407,42,57.6,0,67.3,70.4,67.4
20160408160000,885.6,278.8,282.08,31.8519,42,57.6,0,67.5,70.4,67.4
20160408161500,885.6,278.8,275.52,31.1111,42,57.6,0,67.4,70.4,67.4
20160408163000,885.6,278.8,282.08,31.8519,42,58.3,100,67.2,70.4,67.4
20160408164500,885.6,278.8,282.08,31.8519,42,58.3,100,67.2,70.4,67.4
20160408170000,885.6,278.8,272.24,30.7407,42,58.3,100,67.2,70.4,67.4
20160408171500,885.6,278.8,275.52,31.1111,42,58.3,100,67.0,70.4,67.4
20160408173000,885.6,278.8,275.52,31.1111,42,57.5,100,67.1,70.4,67.4
20160408174500,885.6,278.8,275.52,31.1111,42,57.5,100,67.2,70.4,67.4
20160408180000,885.6,278.8,282.08,31.8519,42,58.7,100,67.4,70.4,67.4
20160408181500,885.6,278.8,267.32,30.1852,42,57.8,100,67.5,70.4,67.4
20160408183000,885.6,278.8,272.24,30.7407,42,57.8,100,67.4,70.4,67.4
20160408184500,885.6,278.8,260.76,29.4444,42,57.8,100,67.3,70.4,67.4
20160408190000,885.6,278.8,267.32,30.1852,42,57.8,100,67.3,70.4,67.4
20160408191500,885.6,278.8,267.32,30.1852,42,57.2,100,67.1,70.4,67.4
20160408193000,885.6,278.8,267.32,30.1852,42,57.9,100,67.2,70.4,67.4
20160408194500,885.6,278.8,267.32,30.1852,42,57.9,100,67.2,70.4,67.4
20160408200000,885.6,278.8,272.24,30.7407,42,56.8,100,67.3,70.4,67.4
20160408201500,885.6,278.8,272.24,30.7407,42,56.8,100,67.2,70.4,67.4
20160408203000,885.6,278.8,272.24,30.7407,42,57.9,100,67.3,70.4,67.4
20160408204500,885.6,278.8,260.76,29.4444,42,57.9,100,67.3,70.4,67.4
20160408210000,885.6,278.8,275.52,31.1111,42,57.9,100,67.4,70.4,67.4
20160408211500,885.6,278.8,282.08,31.8519,42,56.8,100,67.2,70.4,67.4
20160408213000,885.6,278.8,275.52,31.1111,42,56.8,100,67.2,70.4,67.4
20160408214500,885.6,278.8,275.52,31.1111,42,56.8,100,67.1,70.4,67.4
20160408220000,885.6,278.8,272.24,30.7407,42,56.0,100,67.1,70.4,67.4
20160408221500,885.6,278.8,275.52,31.1111,42,56.0,100,67.1,70.4,67.4
20160408223000,885.6,278.8,275.52,31.1111,42,56.0,100,67.0,70.4,67.4
20160408224500,885.6,278.8,275.52,31.1111,42,56.0,100,66.9,70.4,67.4
20160408230000,885.6,278.8,275.52,31.1111,42,56.8,100,67.0,70.4,67.4
20160408231500,885.6,278.8,272.24,30.7407,42,62.4,100,67.1,70.4,67.4
20160408233000,885.6,278.8,267.32,30.1852,42,63.2,100,67.4,70.4,67.4
20160408234500,885.6,278.8,260.76,29.4444,42,63.2,100,67.6,70.4,67.4
20160409000000,885.6,278.8,260.76,29.4444,42,63.2,100,67.6,70.4,67.4
20160409001500,885.6,278.8,257.48,29.0741,42,63.2,100,67.6,70.4,67.4
20160409003000,885.6,278.8,267.32,30.1852,42,62.4,100,67.6,70.4,67.4
20160409004500,885.6,278.8,260.76,29.4444,42,62.4,100,67.6,70.4,67.4
20160409010000,885.6,278.8,260.76,29.4444,42,56.0,100,67.3,70.4,67.4
20160409011500,885.6,278.8,272.24,30.7407,42,54.3,100,67.0,70.4,67.4
20160409013000,885.6,278.8,275.52,31.1111,42,54.3,100,66.8,70.4,67.4
20160409014500,885.6,278.8,272.24,30.7407,42,57.9,100,66.7,70.4,67.4
20160409020000,885.6,278.8,272.24,30.7407,42,72.2,100,67.3,70.4,67.4
20160409021500,885.6,278.8,272.24,30.7407,42,60.0,0,67.6,70.4,67.4
20160409023000,885.6,278.8,267.32,30.1852,42,54.3,100,67.1,70.4,67.4
20160409024500,885.6,278.8,267.32,30.1852,42,54.3,100,66.9,70.4,67.4
20160409030000,885.6,278.8,267.32,30.1852,42,54.3,100,66.9,70.4,67.4
20160409031500,885.6,278.8,272.24,30.7407,42,56.7,100,66.8,70.4,67.4
20160409033000,885.6,278.8,260.76,29.4444,42,67.3,100,67.2,70.4,67.4
20160409034500,885.6,278.8,260.76,29.4444,42,69.6,100,67.4,70.4,67.4
20160409040000,885.6,278.8,267.32,30.1852,42,67.7,100,67.6,70.4,67.4
20160409041500,885.6,278.8,260.76,29.4444,42,64.4,0,67.7,70.4,67.4
20160409043000,885.6,278.8,267.32,30.1852,42,54.7,0,67.3,70.4,67.4
20160409044500,885.6,278.8,267.32,30.1852,42,54.7,0,67.2,70.4,67.4
20160409050000,885.6,278.8,267.32,30.1852,42,53.9,100,66.9,70.4,67.4
20160409051500,885.6,278.8,282.08,31.8519,42,53.9,100,66.6,70.4,67.4
20160409053000,885.6,278.8,275.52,31.1111,42,72.4,100,66.9,70.4,67.4
20160409054500,885.6,278.8,291.92,32.963,42,76.3,100,67.2,70.4,67.4
20160409060000,885.6,278.8,291.92,32.963,42,73.0,100,67.5,70.4,67.4
20160409061500,885.6,278.8,291.92,32.963,42,76.3,100,67.7,70.4,67.4
20160409063000,885.6,278.8,291.92,32.963,42,54.5,100,66.9,70.4,67.4
20160409064500,885.6,278.8,295.2,33.3333,42,54.5,100,66.6,70.4,67.4
20160409070000,885.6,278.8,295.2,33.3333,42,77.2,100,66.7,70.4,67.4
20160409071500,885.6,278.8,295.2,33.3333,42,77.2,100,67.2,70.4,67.4
20160409073000,885.6,278.8,295.2,33.3333,42,80.7,100,67.6,70.4,67.4
20160409074500,885.6,278.8,291.92,32.963,42,55.6,0,67.2,70.4,67.4
20160409080000,885.6,278.8,295.2,33.3333,42,55.6,100,66.9,70.4,67.4
20160409081500,885.6,278.8,291.92,32.963,42,56.7,100,66.8,70.4,67.4
20160409083000,885.6,278.8,285.36,32.2222,42,58.7,100,66.8,70.4,67.4
20160409084500,885.6,278.8,285.36,32.2222,42,79.1,100,67.2,70.4,67.4
20160409090000,885.6,278.8,291.92,32.963,42,75.8,100,67.5,70.4,67.4
20160409091500,885.6,278.8,282.08,31.8519,42,75.8,100,67.7,70.4,67.4
20160409093000,885.6,278.8,285.36,32.2222,42,57.2,0,67.4,70.4,67.4
20160409094500,885.6,278.8,282.08,31.8519,42,57.2,100,67.1,70.4,67.4
20160409100000,885.6,278.8,285.36,32.2222,42,58.7,100,66.9,70.4,67.4
20160409101500,885.6,278.8,285.36,32.2222,42,58.0,100,67.1,70.4,67.4
20160409103000,885.6,278.8,275.52,31.1111,42,58.0,100,67.0,70.4,67.4
20160409104500,885.6,278.8,275.52,31.1111,42,58.7,100,66.9,70.4,67.4
20160409110000,885.6,278.8,275.52,31.1111,42,58.7,100,66.9,70.4,67.4
20160409111500,885.6,278.8,272.24,30.7407,42,68.1,100,67.1,70.4,67.4
20160409113000,885.6,278.8,272.24,30.7407,42,70.5,100,67.2,70.4,67.4
20160409114500,885.6,278.8,272.24,30.7407,42,70.5,100,67.4,70.4,67.4
20160409120000,885.6,278.8,275.52,31.1111,42,70.5,100,67.5,70.4,67.4
20160409121500,885.6,278.8,260.76,29.4444,42,70.5,100,67.6,70.4,67.4
20160409123000,885.6,278.8,272.24,30.7407,42,70.5,100,67.6,70.4,67.4
20160409124500,885.6,278.8,272.24,30.7407,42,59.6,0,67.5,70.4,67.4
20160409130000,885.6,278.8,275.52,31.1111,42,58.6,0,67.3,70.4,67.4
20160409131500,885.6,278.8,275.52,31.1111,42,58.6,0,67.3,70.4,67.4
20160409133000,885.6,278.8,275.52,31.1111,42,58.6,0,67.2,70.4,67.4
20160409134500,885.6,278.8,282.08,31.8519,42,58.6,0,67.2,70.4,67.4
20160409140000,885.6,278.8,282.08,31.8519,42,58.0,0,67.3,70.4,67.4
20160409141500,885.6,278.8,272.24,30.7407,42,58.0,0,67.4,70.4,67.4
20160409143000,885.6,278.8,282.08,31.8519,42,58.0,0,67.3,70.4,67.4
20160409144500,885.6,278.8,275.52,31.1111,42,58.0,0,67.3,70.4,67.4
20160409150000,885.6,278.8,275.52,31.1111,42,58.6,0,67.4,70.4,67.4
20160409151500,885.6,278.8,275.52,31.1111,42,58.6,0,67.4,70.4,67.4
20160409153000,885.6,278.8,272.24,30.7407,42,58.0,0,67.4,70.4,67.4
20160409154500,885.6,278.8,275.52,31.1111,42,58.0,0,67.3,70.4,67.4
20160409160000,885.6,278.8,275.52,31.1111,42,58.0,0,67.4,70.4,67.4
20160409161500,885.6,278.8,275.52,31.1111,42,58.0,0,67.6,70.4,67.4
20160409163000,885.6,278.8,272.24,30.7407,42,58.7,0,67.6,70.4,67.4
20160409164500,885.6,278.8,267.32,30.1852,42,57.2,0,67.4,70.4,67.4
20160409170000,885.6,278.8,267.32,30.1852,42,58.1,0,67.5,70.4,67.4
20160409171500,885.6,278.8,275.52,31.1111,42,58.1,0,67.6,70.4,67.4
20160409173000,885.6,278.8,260.76,29.4444,42,58.1,0,67.6,70.4,67.4
20160409174500,885.6,278.8,267.32,30.1852,42,58.1,0,67.6,70.4,67.4
20160409180000,885.6,278.8,275.52,31.1111,43,58.1,0,67.6,70.4,67.4
20160409181500,885.6,278.8,275.52,31.1111,43,57.2,0,67.6,70.4,67.4
20160409183000,885.6,278.8,275.52,31.1111,43,57.2,0,67.6,70.4,67.4
20160409184500,885.6,278.8,272.24,30.7407,43,58.3,0,67.8,70.4,67.4
20160409190000,885.6,278.8,285.36,32.2222,43,57.0,0,67.4,70.4,67.4
20160409191500,885.6,278.8,285.36,32.2222,43,56.2,0,67.4,70.4,67.4
20160409193000,885.6,278.8,291.92,32.963,43,57.1,0,67.4,70.4,67.4
20160409194500,885.6,278.8,291.92,32.963,43,57.1,0,67.5,70.4,67.4
20160409200000,885.6,278.8,291.92,32.963,43,56.0,0,67.3,70.4,67.4
20160409201500,885.6,278.8,295.2,33.3333,43,57.1,0,67.3,70.4,67.4
20160409203000,885.6,278.8,295.2,33.3333,43,57.1,0,67.3,70.4,67.4
20160409204500,885.6,278.8,291.92,32.963,43,57.1,0,67.3,70.4,67.4
20160409210000,885.6,278.8,295.2,33.3333,43,57.1,0,67.3,70.4,67.4
20160409211500,885.6,278.8,291.92,32.963,43,57.1,0,67.2,70.4,67.4
20160409213000,885.6,278.8,291.92,32.963,43,56.4,100,67.1,70.4,67.4
20160409214500,885.6,278.8,295.2,33.3333,43,56.4,100,67.1,70.4,67.4
20160409220000,885.6,278.8,295.2,33.3333,43,56.4,100,67.1,70.4,67.4
20160409221500,885.6,278.8,295.2,33.3333,43,56.4,100,67.1,70.4,67.4
20160409223000,885.6,278.8,291.92,32.963,43,56.4,100,67.1,70.4,67.4
20160409224500,885.6,278.8,291.92,32.963,43,57.1,100,67.1,70.4,67.4
20160409230000,885.6,278.8,285.36,32.2222,43,57.1,100,67.1,70.4,67.4
20160409231500,885.6,278.8,291.92,32.963,43,57.1,100,67.1,70.4,67.4
20160409233000,885.6,278.8,295.2,33.3333,43,57.1,100,67.1,70.4,67.4
20160409234500,885.6,278.8,295.2,33.3333,43,57.1,100,67.1,70.4,67.4
20160410000000,885.6,278.8,285.36,32.2222,43,57.1,100,67.1,70.4,67.4
20160410001500,885.6,278.8,275.52,31.1111,43,57.1,100,67.0,70.4,67.4
20160410003000,885.6,278.8,285.36,32.2222,43,57.1,100,67.0,70.4,67.4
20160410004500,885.6,278.8,282.08,31.8519,43,59.5,100,66.9,70.4,67.4
20160410010000,885.6,278.8,282.08,31.8519,43,69.1,100,67.3,70.4,67.4
20160410011500,885.6,278.8,275.52,31.1111,43,69.1,100,67.6,70.4,67.4
20160410013000,885.6,278.8,272.24,30.7407,43,58.4,0,67.6,70.4,67.4
20160410014500,885.6,278.8,282.08,31.8519,43,56.8,0,67.4,70.4,67.4
20160410020000,885.6,278.8,291.92,32.963,43,56.8,0,67.2,70.4,67.4
20160410021500,885.6,278.8,285.36,32.2222,43,56.8,100,67.1,70.4,67.4
20160410023000,885.6,278.8,291.92,32.963,43,56.8,100,66.9,70.4,67.4
20160410024500,885.6,278.8,300.12,33.8889,43,56.8,100,66.9,70.4,67.4
20160410030000,885.6,278.8,291.92,32.963,43,56.8,100,66.9,70.4,67.4
20160410031500,885.6,278.8,300.12,33.8889,43,61.9,100,67.0,70.4,67.4
20160410033000,885.6,278.8,291.92,32.963,43,62.8,100,67.1,70.4,67.4
20160410034500,885.6,278.8,291.92,32.963,43,62.8,100,67.1,70.4,67.4
20160410040000,885.6,278.8,300.12,33.8889,43,69.1,100,67.1,70.4,67.4
20160410041500,885.6,278.8,295.2,33.3333,43,69.1,100,67.4,70.4,67.4
20160410043000,885.6,278.8,295.2,33.3333,43,69.1,100,67.4,70.4,67.4
20160410044500,885.6,278.8,295.2,33.3333,43,69.1,100,67.6,70.4,67.4
20160410050000,885.6,278.8,295.2,33.3333,43,70.1,100,67.6,70.4,67.4
20160410051500,885.6,278.8,295.2,33.3333,43,57.2,0,67.4,70.4,67.4
20160410053000,885.6,278.8,295.2,33.3333,43,56.0,100,67.1,70.4,67.4
20160410054500,885.6,278.8,291.92,32.963,43,56.0,100,66.9,70.4,67.4
20160410060000,885.6,278.8,300.12,33.8889,43,56.0,100,66.7,70.4,67.4
20160410061500,885.6,278.8,303.4,34.2593,43,66.7,100,66.8,70.4,67.4
20160410063000,885.6,278.8,300.12,33.8889,43,76.8,100,67.2,70.4,67.4
20160410064500,885.6,278.8,300.12,33.8889,43,75.0,100,67.6,70.4,67.4
20160410070000,885.6,278.8,295.2,33.3333,43,57.2,0,67.4,70.4,67.4
20160410071500,885.6,278.8,291.92,32.963,43,56.4,100,67.2,70.4,67.4
20160410073000,885.6,278.8,291.92,32.963,43,56.4,100,67.1,70.4,67.4
20160410074500,885.6,278.8,300.12,33.8889,43,56.4,100,67.0,70.4,67.4
20160410080000,885.6,278.8,295.2,33.3333,43,57.1,100,66.9,70.4,67.4
20160410081500,885.6,278.8,295.2,33.3333,43,57.9,100,67.0,70.4,67.4
20160410083000,885.6,278.8,285.36,32.2222,43,57.9,100,67.0,70.4,67.4
20160410084500,885.6,278.8,295.2,33.3333,43,57.9,100,67.1,70.4,67.4
20160410090000,885.6,278.8,285.36,32.2222,43,57.9,100,67.1,70.4,67.4
20160410091500,885.6,278.8,285.36,32.2222,43,63.2,100,67.2,70.4,67.4
20160410093000,885.6,278.8,282.08,31.8519,43,63.2,100,67.2,70.4,67.4
20160410094500,885.6,278.8,285.36,32.2222,43,64.0,100,67.3,70.4,67.4
20160410100000,885.6,278.8,291.92,32.963,43,64.0,100,67.4,70.4,67.4
20160410101500,885.6,278.8,295.2,33.3333,43,64.0,100,67.4,70.4,67.4
20160410103000,885.6,278.8,285.36,32.2222,43,64.0,100,67.3,70.4,67.4
20160410104500,885.6,278.8,285.36,32.2222,43,64.0,100,67.4,70.4,67.4
20160410110000,885.6,278.8,295.2,33.3333,43,64.0,100,67.5,70.4,67.4
20160410111500,885.6,278.8,285.36,32.2222,43,64.0,100,67.6,70.4,67.4
20160410113000,885.6,278.8,285.36,32.2222,43,64.0,100,67.6,70.4,67.4
20160410114500,885.6,278.8,291.92,32.963,43,64.0,100,67.5,70.4,67.4
20160410120000,885.6,278.8,295.2,33.3333,43,59.2,0,67.7,70.4,67.4
20160410121500,885.6,278.8,285.36,32.2222,43,58.0,0,67.6,70.4,67.4
20160410123000,885.6,278.8,291.92,32.963,43,58.0,0,67.6,70.4,67.4
20160410124500,885.6,278.8,285.36,32.2222,43,58.0,0,67.7,70.4,67.4
20160410130000,885.6,278.8,285.36,32.2222,43,58.0,0,67.6,70.4,67.4
20160410131500,885.6,278.8,282.08,31.8519,43,58.0,0,67.7,70.4,67.4
20160410133000,885.6,278.8,285.36,32.2222,43,58.0,0,67.6,70.4,67.4
20160410134500,885.6,278.8,275.52,31.1111,43,58.0,0,67.8,70.4,67.4
20160410140000,885.6,278.8,275.52,31.1111,43,58.7,0,67.5,70.4,67.4
20160410141500,885.6,278.8,291.92,32.963,43,58.0,0,67.6,70.4,67.4
20160410143000,885.6,278.8,295.2,33.3333,43,58.0,0,68.1,70.4,67.4
20160410144500,885.6,278.8,285.36,32.2222,43,58.0,0,68.4,70.4,67.4
20160410150000,885.6,278.8,291.92,32.963,43,58.0,0,68.3,70.4,67.4
20160410151500,885.6,278.8,285.36,32.2222,43,58.0,0,68.3,70.4,67.4
20160410153000,885.6,278.8,291.92,32.963,43,58.0,0,68.2,70.4,67.4
20160410154500,885.6,278.8,285.36,32.2222,43,58.0,0,68.3,70.4,67.4
20160410160000,885.6,278.8,295.2,33.3333,43,58.0,0,68.2,70.4,67.4
20160410161500,885.6,278.8,295.2,33.3333,43,58.0,0,68.0,70.4,67.4
20160410163000,885.6,278.8,303.4,34.2593,43,58.0,0,68.1,70.4,67.4
20160410164500,885.6,278.8,303.4,34.2593,43,58.0,0,68.1,70.4,67.4
20160410170000,885.6,278.8,285.36,32.2222,43,57.2,0,68.1,70.4,67.4
20160410171500,885.6,278.8,295.2,33.3333,43,57.2,0,67.9,70.4,67.4
20160410173000,885.6,278.8,291.92,32.963,43,57.2,0,67.7,70.4,67.4
20160410174500,885.6,278.8,285.36,32.2222,43,58.0,0,67.6,70.4,67.4
20160410180000,885.6,278.8,282.08,31.8519,43,57.2,0,67.3,70.4,67.4
20160410181500,885.6,278.8,291.92,32.963,43,57.2,0,67.5,70.4,67.4
20160410183000,885.6,278.8,285.36,32.2222,43,57.2,100,66.7,70.4,67.4
20160410184500,885.6,278.8,282.08,31.8519,43,70.5,100,66.7,70.4,67.4
20160410190000,885.6,278.8,282.08,31.8519,43,59.6,0,67.6,70.4,67.4
20160410191500,885.6,278.8,285.36,32.2222,43,58.0,100,67.0,70.4,67.4
20160410193000,885.6,278.8,291.92,32.963,43,58.0,100,66.9,70.4,67.4
20160410194500,885.6,278.8,275.52,31.1111,43,93.6,100,70.1,76.4,73.4
20160410200000,885.6,278.8,282.08,31.8519,43,96.6,100,70.8,76.4,73.4
20160410201500,885.6,278.8,285.36,32.2222,43,102.7,100,71.5,76.4,73.4
20160410203000,885.6,278.8,300.12,33.8889,43,82.3,100,71.7,76.4,73.4
20160410204500,885.6,278.8,514.96,58.1482,51,59.1,0,68.6,68.0,63.9
20160410210000,885.6,278.8,560.88,63.3333,54,59.1,0,68.9,68.0,63.8
20160410211500,885.6,278.8,606.8,68.5185,56,58.4,0,68.6,68.0,63.8
20160410213000,885.6,278.8,406.72,45.9259,47,58.4,0,67.6,68.0,63.7
20160410214500,885.6,278.8,455.92,51.4815,49,59.1,0,68.1,68.0,63.7
20160410220000,885.6,278.8,291.92,32.963,42,58.0,0,68.3,70.4,67.4
20160410221500,885.6,278.8,291.92,32.963,42,58.0,0,68.3,70.4,67.4
20160410223000,885.6,278.8,291.92,32.963,42,58.0,0,68.2,70.4,67.4
20160410224500,885.6,278.8,291.92,32.963,42,57.3,0,68.2,70.4,67.4
20160410230000,885.6,278.8,282.08,31.8519,42,57.3,0,68.2,70.4,67.4
20160410231500,885.6,278.8,285.36,32.2222,42,57.3,0,68.6,70.4,67.4
20160410233000,885.6,278.8,282.08,31.8519,42,58.3,0,68.2,70.4,67.4
20160410234500,885.6,278.8,282.08,31.8519,42,58.3,0,68.1,70.4,67.4
20160411000000,885.6,278.8,282.08,31.8519,42,57.6,0,68.1,70.4,67.4
20160411001500,885.6,278.8,282.08,31.8519,42,57.6,0,68.0,70.4,67.4
20160411003000,885.6,278.8,275.52,31.1111,42,58.2,0,67.9,70.4,67.4
20160411004500,885.6,278.8,291.92,32.963,42,58.2,0,67.9,70.4,67.4
20160411010000,885.6,278.8,282.08,31.8519,42,57.5,0,67.9,70.4,67.4
20160411011500,885.6,278.8,291.92,32.963,42,57.5,0,67.9,70.4,67.4
20160411013000,885.6,278.8,282.08,31.8519,42,57.5,0,67.9,70.4,67.4
20160411014500,885.6,278.8,285.36,32.2222,42,57.5,0,67.8,70.4,67.4
20160411020000,885.6,278.8,291.92,32.963,42,57.5,0,67.9,70.4,67.4
20160411021500,885.6,278.8,282.08,31.8519,42,94.2,100,68.6,74.6,71.6
20160411023000,885.6,278.8,275.52,31.1111,42,103.5,100,69.7,74.6,71.6
20160411024500,885.6,278.8,272.24,30.7407,42,100.2,100,70.5,74.6,71.6
20160411030000,885.6,278.8,272.24,30.7407,42,98.4,100,71.1,74.6,71.6
20160411031500,885.6,278.8,272.24,30.7407,42,94.7,100,71.6,74.6,71.6
20160411033000,885.6,278.8,275.52,31.1111,42,63.2,0,71.9,74.6,71.6
20160411034500,885.6,278.8,267.32,30.1852,42,59.2,100,70.6,74.6,71.6
20160411040000,885.6,278.8,272.24,30.7407,42,88.6,100,71.2,74.6,71.6
20160411041500,885.6,278.8,267.32,30.1852,42,73.5,100,71.3,74.6,71.6
20160411043000,885.6,278.8,282.08,31.8519,42,73.5,100,71.2,74.6,71.6
20160411044500,885.6,278.8,275.52,31.1111,42,79.9,100,71.4,74.6,71.6
20160411050000,885.6,278.8,272.24,30.7407,42,79.9,100,71.8,74.6,71.6
20160411051500,885.6,278.8,282.08,31.8519,42,59.6,100,70.9,74.6,71.6
20160411053000,885.6,278.8,275.52,31.1111,42,88.4,100,70.8,74.6,71.6
20160411054500,885.6,278.8,282.08,31.8519,42,75.4,100,71.4,74.6,71.6
20160411060000,885.6,278.8,282.08,31.8519,42,75.4,100,71.2,74.6,71.6
20160411061500,885.6,278.8,282.08,31.8519,42,86.2,100,71.4,74.6,71.6
20160411063000,885.6,278.8,275.52,31.1111,42,87.5,100,71.7,74.6,71.6
20160411064500,885.6,278.8,267.32,30.1852,42,87.5,100,71.8,74.6,71.6
20160411070000,885.6,278.8,267.32,30.1852,42,59.8,100,71.3,74.6,71.6
20160411071500,885.6,278.8,267.32,30.1852,42,60.7,100,70.5,74.6,71.6
20160411073000,885.6,278.8,267.32,30.1852,42,88.1,100,71.2,74.6,71.6
20160411074500,885.6,278.8,465.76,52.5926,49,59.5,0,70.5,72.3,69.3
20160411080000,885.6,278.8,300.12,33.8889,43,58.8,0,70.5,72.3,69.3
20160411081500,885.6,278.8,295.2,33.3333,43,58.8,0,69.9,72.3,69.3
20160411083000,885.6,278.8,303.4,34.2593,43,58.8,0,69.6,72.3,69.3
20160411084500,885.6,278.8,300.12,33.8889,43,58.8,0,69.6,72.3,69.3
20160411090000,885.6,278.8,300.12,33.8889,43,58.0,0,69.4,72.3,69.3
20160411091500,885.6,278.8,300.12,33.8889,43,58.0,100,69.0,72.3,69.3
20160411093000,885.6,278.8,295.2,33.3333,43,58.7,100,69.1,72.3,69.3
20160411094500,885.6,278.8,300.12,33.8889,43,58.7,100,69.1,72.3,69.3
20160411100000,885.6,278.8,303.4,34.2593,43,58.7,100,69.2,72.3,69.3
20160411101500,885.6,278.8,0.0,0.0,58,58.7,100,69.1,72.3,69.3
20160411103000,885.6,278.8,260.76,29.4444,41,59.5,100,69.3,72.3,69.3
20160411104500,885.6,278.8,267.32,30.1852,41,59.5,100,69.1,72.3,69.3
20160411110000,885.6,278.8,272.24,30.7407,41,59.5,100,69.2,72.3,69.3
20160411111500,885.6,278.8,260.76,29.4444,41,59.5,100,69.0,72.3,69.3
20160411113000,885.6,278.8,260.76,29.4444,41,65.8,100,69.2,72.3,69.3
20160411114500,885.6,278.8,275.52,31.1111,42,65.8,100,69.3,72.3,69.3
20160411120000,885.6,278.8,267.32,30.1852,42,65.8,100,69.4,72.3,69.3
20160411121500,885.6,278.8,275.52,31.1111,42,65.8,100,69.4,72.3,69.3
20160411123000,885.6,278.8,275.52,31.1111,42,65.8,100,69.4,72.3,69.3
20160411124500,885.6,278.8,275.52,31.1111,42,65.8,100,69.4,72.3,69.3
20160411130000,885.6,278.8,282.08,31.8519,42,59.9,100,69.2,72.3,69.3
20160411131500,885.6,278.8,282.08,31.8519,42,58.9,100,69.4,72.3,69.3
20160411133000,885.6,278.8,272.24,30.7407,42,58.9,100,69.2,72.3,69.3
20160411134500,885.6,278.8,272.24,30.7407,42,58.9,100,69.3,72.3,69.3
20160411140000,885.6,278.8,275.52,31.1111,42,58.9,100,69.4,72.3,69.3
20160411141500,885.6,278.8,285.36,32.2222,42,58.9,100,69.3,72.3,69.3
20160411143000,885.6,278.8,285.36,32.2222,42,58.9,100,69.3,72.3,69.3
20160411144500,885.6,278.8,295.2,33.3333,42,58.9,100,69.3,72.3,69.3
20160411150000,885.6,278.8,291.92,32.963,42,58.9,100,69.3,72.3,69.3
20160411151500,885.6,278.8,295.2,33.3333,42,58.9,100,69.4,72.3,69.3
20160411153000,885.6,278.8,285.36,32.2222,42,58.9,100,69.3,72.3,69.3
20160411154500,885.6,278.8,291.92,32.963,42,58.9,100,69.3,72.3,69.3
20160411160000,885.6,278.8,291.92,32.963,42,58.9,100,69.2,72.3,69.3
20160411161500,885.6,278.8,295.2,33.3333,42,58.9,100,68.7,72.3,69.3
20160411163000,885.6,278.8,282.08,31.8519,42,61.5,100,68.7,72.3,69.3
20160411164500,885.6,278.8,282.08,31.8519,42,65.3,100,69.3,72.3,69.3
20160411170000,885.6,278.8,282.08,31.8519,42,65.3,100,69.5,72.3,69.3
20160411171500,885.6,278.8,282.08,31.8519,42,60.0,0,69.7,72.3,69.3
20160411173000,885.6,278.8,282.08,31.8519,42,58.8,0,69.7,72.3,69.3
20160411174500,885.6,278.8,285.36,32.2222,42,58.8,0,69.4,72.3,69.3
20160411180000,885.6,278.8,282.08,31.8519,42,58.8,0,69.3,72.3,69.3
20160411181500,885.6,820.0,0.0,0.0,50,58.8,0,69.1,72.3,69.3
20160411183000,885.6,278.8,260.76,29.4444,39,58.8,0,69.2,72.3,69.3
20160411184500,885.6,278.8,267.32,30.1852,40,58.1,100,69.2,72.3,69.3
20160411190000,885.6,278.8,267.32,30.1852,40,58.1,100,69.1,72.3,69.3
20160411191500,885.6,278.8,272.24,30.7407,40,58.1,100,69.2,72.3,69.3
20160411193000,885.6,278.8,272.24,30.7407,40,58.1,100,69.2,72.3,69.3
20160411194500,885.6,278.8,267.32,30.1852,40,58.1,100,69.0,72.3,69.3
20160411200000,885.6,278.8,267.32,30.1852,40,58.1,100,68.9,72.3,69.3
20160411201500,885.6,278.8,267.32,30.1852,40,58.1,100,68.8,72.3,69.3
20160411203000,885.6,278.8,272.24,30.7407,40,59.1,100,68.7,72.3,69.3
20160411204500,885.6,278.8,260.76,29.4444,40,64.4,100,68.9,72.3,69.3
20160411210000,885.6,278.8,260.76,29.4444,40,64.4,100,69.2,72.3,69.3
20160411211500,885.6,278.8,260.76,29.4444,40,65.3,100,69.3,72.3,69.3
20160411213000,885.6,278.8,267.32,30.1852,40,65.3,100,69.3,72.3,69.3
20160411214500,885.6,278.8,260.76,29.4444,40,65.3,100,69.3,72.3,69.3
20160411220000,885.6,278.8,272.24,30.7407,40,65.3,100,69.3,72.3,69.3
20160411221500,885.6,278.8,272.24,30.7407,40,65.3,100,69.4,72.3,69.3
20160411223000,885.6,278.8,275.52,31.1111,40,65.3,100,69.4,72.3,69.3
20160411224500,885.6,278.8,272.24,30.7407,40,64.0,100,69.4,72.3,69.3
20160411230000,885.6,278.8,272.24,30.7407,40,64.8,100,69.3,72.3,69.3
20160411231500,885.6,278.8,282.08,31.8519,40,64.8,100,69.3,72.3,69.3
20160411233000,885.6,278.8,275.52,31.1111,40,64.0,100,69.3,72.3,69.3
20160411234500,885.6,278.8,285.36,32.2222,40,64.8,100,69.3,72.3,69.3
20160412000000,885.6,278.8,282.08,31.8519,40,63.9,100,69.3,72.3,69.3
20160412001500,885.6,278.8,275.52,31.1111,40,63.9,100,69.3,72.3,69.3
20160412003000,885.6,278.8,275.52,31.1111,40,63.9,100,69.3,72.3,69.3
