PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160412004500,885.6,278.8,282.08,31.8519,40,63.9,100,69.3,72.3,69.3
20160412010000,885.6,278.8,282.08,31.8519,40,63.9,100,69.3,72.3,69.3
20160412011500,885.6,278.8,275.52,31.1111,40,63.9,100,69.3,72.3,69.3
20160412013000,885.6,278.8,272.24,30.7407,40,63.9,100,69.3,72.3,69.3
20160412014500,885.6,278.8,282.08,31.8519,40,63.9,100,69.3,72.3,69.3
20160412020000,885.6,278.8,272.24,30.7407,40,63.9,100,69.3,72.3,69.3
20160412021500,885.6,278.8,267.32,30.1852,40,63.9,100,69.4,72.3,69.3
20160412023000,885.6,278.8,267.32,30.1852,40,64.8,100,69.4,72.3,69.3
20160412024500,885.6,278.8,267.32,30.1852,40,64.8,100,69.4,72.3,69.3
20160412030000,885.6,278.8,295.2,33.3333,41,59.2,0,69.1,72.3,69.3
20160412031500,885.6,278.8,291.92,32.963,41,59.2,100,68.8,72.3,69.3
20160412033000,885.6,278.8,285.36,32.2222,41,59.2,100,68.6,72.3,69.3
20160412034500,885.6,278.8,285.36,32.2222,41,73.4,100,68.6,72.3,69.3
20160412040000,885.6,278.8,282.08,31.8519,41,73.4,100,69.6,72.3,69.3
20160412041500,885.6,278.8,285.36,32.2222,41,58.8,100,68.9,72.3,69.3
20160412043000,885.6,278.8,282.08,31.8519,41,58.8,100,68.8,72.3,69.3
20160412044500,885.6,278.8,275.52,31.1111,41,58.8,100,68.6,72.3,69.3
20160412050000,885.6,278.8,275.52,31.1111,41,69.6,100,68.9,72.3,69.3
20160412051500,885.6,278.8,282.08,31.8519,41,71.5,100,69.2,72.3,69.3
20160412053000,885.6,278.8,272.24,30.7407,41,71.5,100,69.4,72.3,69.3
20160412054500,885.6,278.8,282.08,31.8519,41,61.2,0,69.4,72.3,69.3
20160412060000,885.6,278.8,282.08,31.8519,41,58.0,100,68.9,72.3,69.3
20160412061500,885.6,278.8,275.52,31.1111,41,58.8,100,68.6,72.3,69.3
20160412063000,885.6,278.8,285.36,32.2222,41,74.9,100,68.9,72.3,69.3
20160412064500,885.6,278.8,272.24,30.7407,41,73.4,100,69.5,72.3,69.3
20160412070000,885.6,278.8,272.24,30.7407,41,59.2,0,69.1,72.3,69.3
20160412071500,885.6,278.8,272.24,30.7407,41,58.3,100,68.7,72.3,69.3
20160412073000,885.6,278.8,282.08,31.8519,41,58.3,100,68.6,72.3,69.3
20160412074500,885.6,278.8,275.52,31.1111,41,74.8,100,68.9,72.3,69.3
20160412080000,885.6,278.8,272.24,30.7407,41,64.5,0,69.6,72.3,69.3
20160412081500,885.6,278.8,275.52,31.1111,41,58.0,100,68.8,72.3,69.3
20160412083000,885.6,278.8,275.52,31.1111,41,58.8,100,68.6,72.3,69.3
20160412084500,885.6,278.8,275.52,31.1111,41,69.1,100,68.6,72.3,69.3
20160412090000,885.6,278.8,272.24,30.7407,41,69.1,100,69.0,72.3,69.3
20160412091500,885.6,278.8,272.24,30.7407,41,69.1,100,69.2,72.3,69.3
20160412093000,885.6,278.8,272.24,30.7407,41,70.1,100,69.2,72.3,69.3
20160412094500,885.6,278.8,272.24,30.7407,41,68.7,100,69.2,72.3,69.3
20160412100000,885.6,278.8,267.32,30.1852,41,67.2,100,69.1,72.3,69.3
20160412101500,885.6,278.8,272.24,30.7407,41,71.1,100,69.2,72.3,69.3
20160412103000,885.6,278.8,275.52,31.1111,41,70.1,100,69.4,72.3,69.3
20160412104500,885.6,278.8,295.2,33.3333,41,71.0,100,69.3,72.3,69.3
20160412110000,885.6,278.8,285.36,32.2222,41,71.0,100,69.3,72.3,69.3
20160412111500,885.6,278.8,285.36,32.2222,41,71.0,100,69.3,72.3,69.3
20160412113000,885.6,278.8,285.36,32.2222,41,69.6,100,69.3,72.3,69.3
20160412114500,885.6,278.8,282.08,31.8519,41,71.1,100,69.3,72.3,69.3
20160412120000,885.6,278.8,267.32,30.1852,41,71.1,100,69.4,72.3,69.3
20160412121500,885.6,278.8,272.24,30.7407,41,71.1,100,69.6,72.3,69.3
20160412123000,885.6,278.8,275.52,31.1111,41,59.2,100,68.5,72.3,69.3
20160412124500,885.6,278.8,275.52,31.1111,41,76.4,100,68.9,72.3,69.3
20160412130000,885.6,278.8,275.52,31.1111,41,59.6,100,68.9,72.3,69.3
20160412131500,885.6,278.8,282.08,31.8519,41,71.1,100,69.1,72.3,69.3
20160412133000,885.6,278.8,285.36,32.2222,41,69.7,100,69.3,72.3,69.3
20160412134500,885.6,278.8,282.08,31.8519,41,71.1,100,69.4,72.3,69.3
20160412140000,885.6,278.8,285.36,32.2222,41,60.4,0,69.1,72.3,69.3
20160412141500,885.6,278.8,285.36,32.2222,41,59.5,100,68.4,72.3,69.3
20160412143000,885.6,278.8,282.08,31.8519,41,71.0,100,68.9,72.3,69.3
20160412144500,885.6,278.8,291.92,32.963,41,67.7,100,69.1,72.3,69.3
20160412150000,885.6,278.8,295.2,33.3333,41,65.8,100,69.1,72.3,69.3
20160412151500,885.6,278.8,291.92,32.963,41,66.7,100,69.1,72.3,69.3
20160412153000,885.6,278.8,295.2,33.3333,41,65.8,100,69.2,72.3,69.3
20160412154500,885.6,278.8,285.36,32.2222,41,66.8,100,69.3,72.3,69.3
20160412160000,885.6,278.8,291.92,32.963,41,66.8,100,69.2,72.3,69.3
20160412161500,885.6,278.8,282.08,31.8519,41,66.8,100,69.3,72.3,69.3
20160412163000,885.6,278.8,285.36,32.2222,41,62.1,0,69.5,72.3,69.3
20160412164500,885.6,278.8,285.36,32.2222,41,59.2,0,69.3,72.3,69.3
20160412170000,885.6,278.8,291.92,32.963,41,58.0,0,69.3,72.3,69.3
20160412171500,885.6,278.8,282.08,31.8519,41,58.0,100,68.7,72.3,69.3
20160412173000,885.6,278.8,285.36,32.2222,41,58.0,100,69.0,72.3,69.3
20160412174500,885.6,278.8,285.36,32.2222,41,59.9,100,68.8,72.3,69.3
20160412180000,885.6,278.8,282.08,31.8519,41,68.7,100,69.1,72.3,69.3
20160412181500,885.6,278.8,291.92,32.963,41,70.5,100,69.3,72.3,69.3
20160412183000,885.6,278.8,285.36,32.2222,41,69.2,100,69.4,72.3,69.3
20160412184500,885.6,278.8,295.2,33.3333,41,62.0,100,69.3,72.3,69.3
20160412190000,885.6,278.8,295.2,33.3333,41,58.0,100,68.9,72.3,69.3
20160412191500,885.6,278.8,285.36,32.2222,41,58.0,100,68.7,72.3,69.3
20160412193000,885.6,278.8,285.36,32.2222,41,72.9,100,68.8,72.3,69.3
20160412194500,885.6,278.8,295.2,33.3333,41,72.0,100,69.5,72.3,69.3
20160412200000,885.6,278.8,291.92,32.963,41,59.2,100,69.0,72.3,69.3
20160412201500,885.6,278.8,295.2,33.3333,41,58.4,100,68.7,72.3,69.3
20160412203000,885.6,278.8,291.92,32.963,41,59.9,100,68.6,72.3,69.3
20160412204500,885.6,278.8,291.92,32.963,41,78.7,100,69.2,72.3,69.3
20160412210000,885.6,278.8,291.92,32.963,41,62.9,0,69.5,72.3,69.3
20160412211500,885.6,278.8,285.36,32.2222,41,58.0,100,68.9,72.3,69.3
20160412213000,885.6,278.8,295.2,33.3333,41,58.0,100,68.7,72.3,69.3
20160412214500,885.6,278.8,291.92,32.963,41,58.0,100,68.6,72.3,69.3
20160412220000,885.6,278.8,285.36,32.2222,41,72.9,100,68.8,72.3,69.3
20160412221500,885.6,278.8,275.52,31.1111,41,77.3,100,69.4,72.3,69.3
20160412223000,885.6,278.8,272.24,30.7407,41,59.2,0,69.1,72.3,69.3
20160412224500,885.6,278.8,282.08,31.8519,41,58.4,100,68.7,72.3,69.3
20160412230000,885.6,278.8,272.24,30.7407,41,58.4,100,68.6,72.3,69.3
20160412231500,885.6,278.8,275.52,31.1111,41,73.4,100,69.0,72.3,69.3
20160412233000,885.6,278.8,275.52,31.1111,41,72.5,100,69.4,72.3,69.3
20160412234500,885.6,278.8,272.24,30.7407,41,58.8,0,69.1,72.3,69.3
20160413000000,885.6,278.8,282.08,31.8519,41,58.8,100,68.8,72.3,69.3
20160413001500,885.6,278.8,285.36,32.2222,41,58.8,100,68.7,72.3,69.3
20160413003000,885.6,278.8,291.92,32.963,41,63.2,100,68.7,72.3,69.3
20160413004500,885.6,278.8,285.36,32.2222,41,72.9,100,69.3,72.3,69.3
20160413010000,885.6,278.8,291.92,32.963,41,59.2,0,69.1,72.3,69.3
20160413011500,885.6,278.8,272.24,30.7407,41,57.6,100,68.8,72.3,69.3
20160413013000,885.6,278.8,272.24,30.7407,41,58.3,100,68.6,72.3,69.3
20160413014500,885.6,278.8,260.76,29.4444,41,67.2,100,68.7,72.3,69.3
20160413020000,885.6,278.8,275.52,31.1111,41,69.7,100,69.1,72.3,69.3
20160413021500,885.6,278.8,272.24,30.7407,41,71.1,100,69.3,72.3,69.3
20160413023000,885.6,278.8,272.24,30.7407,41,69.7,100,69.5,72.3,69.3
20160413024500,885.6,278.8,267.32,30.1852,41,59.6,0,69.1,72.3,69.3
20160413030000,885.6,278.8,272.24,30.7407,41,58.0,100,69.0,72.3,69.3
20160413031500,885.6,278.8,272.24,30.7407,41,58.7,100,68.7,72.3,69.3
20160413033000,885.6,278.8,275.52,31.1111,41,58.7,100,68.6,72.3,69.3
20160413034500,885.6,278.8,272.24,30.7407,41,70.9,100,68.8,72.3,69.3
20160413040000,885.6,278.8,272.24,30.7407,41,73.5,100,69.5,72.3,69.3
20160413041500,885.6,278.8,275.52,31.1111,41,59.2,0,69.1,72.3,69.3
20160413043000,885.6,278.8,267.32,30.1852,41,58.4,100,68.9,72.3,69.3
20160413044500,885.6,278.8,291.92,32.963,41,58.4,100,68.9,72.3,69.3
20160413050000,885.6,278.8,285.36,32.2222,41,58.4,100,68.6,72.3,69.3
20160413051500,885.6,278.8,291.92,32.963,41,74.0,100,69.2,72.3,69.3
20160413053000,885.6,278.8,291.92,32.963,41,74.0,100,69.5,72.3,69.3
20160413054500,885.6,278.8,291.92,32.963,41,58.8,0,69.1,72.3,69.3
20160413060000,885.6,278.8,295.2,33.3333,41,58.8,100,68.7,72.3,69.3
20160413061500,885.6,278.8,285.36,32.2222,41,58.8,100,68.7,72.3,69.3
20160413063000,885.6,278.8,291.92,32.963,41,76.8,100,69.0,72.3,69.3
20160413064500,885.6,278.8,285.36,32.2222,41,71.6,100,69.3,72.3,69.3
20160413070000,885.6,278.8,285.36,32.2222,41,74.4,100,69.4,72.3,69.3
20160413071500,885.6,278.8,282.08,31.8519,41,58.8,0,69.1,72.3,69.3
20160413073000,885.6,278.8,282.08,31.8519,41,57.9,100,68.9,72.3,69.3
20160413074500,885.6,278.8,272.24,30.7407,41,57.9,100,68.7,72.3,69.3
20160413080000,885.6,278.8,275.52,31.1111,41,67.0,100,68.7,72.3,69.3
20160413081500,885.6,278.8,272.24,30.7407,41,75.3,100,69.1,72.3,69.3
20160413083000,885.6,278.8,282.08,31.8519,41,74.0,100,69.4,72.3,69.3
20160413084500,885.6,278.8,272.24,30.7407,41,59.2,0,69.2,72.3,69.3
20160413090000,885.6,278.8,272.24,30.7407,41,57.9,100,68.9,72.3,69.3
20160413091500,885.6,278.8,275.52,31.1111,41,57.9,100,68.6,72.3,69.3
20160413093000,885.6,278.8,275.52,31.1111,41,74.9,100,68.7,72.3,69.3
20160413094500,885.6,278.8,275.52,31.1111,41,72.5,100,69.2,72.3,69.3
20160413100000,885.6,278.8,285.36,32.2222,41,72.5,100,69.3,72.3,69.3
20160413101500,885.6,278.8,282.08,31.8519,41,71.6,100,69.4,72.3,69.3
20160413103000,885.6,278.8,282.08,31.8519,41,59.6,100,68.7,72.3,69.3
20160413104500,885.6,278.8,285.36,32.2222,41,68.8,100,68.9,72.3,69.3
20160413110000,885.6,278.8,285.36,32.2222,41,74.8,100,68.9,72.3,69.3
20160413111500,885.6,278.8,272.24,30.7407,41,70.8,0,69.6,72.3,69.3
20160413113000,885.6,278.8,282.08,31.8519,41,58.4,100,68.4,72.3,69.3
20160413114500,885.6,278.8,272.24,30.7407,41,65.6,100,69.0,72.3,69.3
20160413120000,885.6,278.8,282.08,31.8519,41,64.0,0,69.5,72.3,69.3
20160413121500,885.6,278.8,295.2,33.3333,41,58.0,0,69.3,72.3,69.3
20160413123000,885.6,278.8,295.2,33.3333,41,58.0,100,68.9,72.3,69.3
20160413124500,885.6,278.8,291.92,32.963,41,58.7,100,68.9,72.3,69.3
20160413130000,885.6,278.8,295.2,33.3333,41,71.5,100,68.7,72.3,69.3
20160413131500,885.6,278.8,291.92,32.963,41,63.6,100,69.1,72.3,69.3
20160413133000,885.6,278.8,291.92,32.963,41,81.1,100,69.2,72.3,69.3
20160413134500,885.6,278.8,291.92,32.963,41,59.2,100,68.8,72.3,69.3
20160413140000,885.6,278.8,285.36,32.2222,41,59.2,100,68.4,72.3,69.3
20160413141500,885.6,278.8,285.36,32.2222,41,69.7,100,69.2,72.3,69.3
20160413143000,885.6,278.8,282.08,31.8519,41,69.7,100,68.8,72.3,69.3
20160413144500,885.6,278.8,285.36,32.2222,41,71.0,100,69.1,72.3,69.3
20160413150000,885.6,278.8,282.08,31.8519,41,70.1,100,69.2,72.3,69.3
20160413151500,885.6,278.8,285.36,32.2222,41,71.0,100,69.2,72.3,69.3
20160413153000,885.6,278.8,275.52,31.1111,41,70.1,100,69.3,72.3,69.3
20160413154500,885.6,278.8,282.08,31.8519,41,70.1,100,69.2,72.3,69.3
20160413160000,885.6,278.8,275.52,31.1111,41,70.1,100,69.3,72.3,69.3
20160413161500,885.6,278.8,275.52,31.1111,41,71.0,100,69.4,72.3,69.3
20160413163000,885.6,278.8,275.52,31.1111,41,69.7,100,69.4,72.3,69.3
20160413164500,885.6,278.8,272.24,30.7407,41,71.5,100,69.5,72.3,69.3
20160413170000,885.6,278.8,275.52,31.1111,41,58.8,100,69.0,72.3,69.3
20160413171500,885.6,278.8,275.52,31.1111,41,58.8,100,68.5,72.3,69.3
20160413173000,885.6,278.8,267.32,30.1852,41,76.4,100,68.9,72.3,69.3
20160413174500,885.6,278.8,272.24,30.7407,41,67.2,100,68.7,72.3,69.3
20160413180000,885.6,278.8,275.52,31.1111,41,67.2,0,69.5,72.3,69.3
20160413181500,885.6,278.8,282.08,31.8519,41,58.4,100,68.7,72.3,69.3
20160413183000,885.6,278.8,282.08,31.8519,41,66.6,100,68.5,72.3,69.3
20160413184500,885.6,278.8,285.36,32.2222,41,66.6,100,69.0,72.3,69.3
20160413190000,885.6,278.8,282.08,31.8519,41,65.8,100,68.9,72.3,69.3
20160413191500,885.6,278.8,291.92,32.963,41,69.7,100,69.1,72.3,69.3
20160413193000,885.6,278.8,282.08,31.8519,41,69.7,100,69.2,72.3,69.3
20160413194500,885.6,278.8,285.36,32.2222,41,69.7,100,69.2,72.3,69.3
20160413200000,885.6,278.8,291.92,32.963,41,91.7,100,69.8,75.3,72.3
20160413201500,885.6,278.8,282.08,31.8519,41,96.5,100,70.7,75.3,72.3
20160413203000,885.6,278.8,282.08,31.8519,41,97.6,100,71.2,75.4,72.4
20160413204500,885.6,278.8,285.36,32.2222,41,94.5,100,71.3,75.4,72.4
20160413210000,885.6,278.8,285.36,32.2222,41,101.0,100,71.2,75.4,72.4
20160413211500,885.6,278.8,285.36,32.2222,41,93.0,100,71.1,75.4,72.4
20160413213000,885.6,278.8,291.92,32.963,41,99.7,100,71.6,75.4,72.4
20160413214500,885.6,278.8,285.36,32.2222,41,93.5,100,72.0,75.4,72.4
20160413220000,885.6,278.8,282.08,31.8519,41,97.2,100,72.1,75.4,72.4
20160413221500,885.6,278.8,282.08,31.8519,41,97.2,100,72.2,75.4,72.4
20160413223000,885.6,278.8,275.52,31.1111,41,95.4,100,72.2,75.4,72.4
20160413224500,885.6,278.8,275.52,31.1111,41,99.7,100,72.1,75.4,72.4
20160413230000,885.6,278.8,275.52,31.1111,41,93.6,100,72.2,75.4,72.4
20160413231500,885.6,278.8,272.24,30.7407,41,101.9,100,72.4,75.4,72.4
20160413233000,885.6,278.8,282.08,31.8519,41,93.0,100,72.7,75.4,72.4
20160413234500,885.6,278.8,295.2,33.3333,41,58.8,100,71.7,75.4,72.4
20160414000000,885.6,278.8,295.2,33.3333,41,80.2,100,71.9,75.4,72.4
20160414001500,885.6,278.8,291.92,32.963,41,86.8,100,72.1,75.4,72.4
20160414003000,885.6,278.8,303.4,34.2593,41,68.9,100,72.4,75.4,72.4
20160414004500,885.6,278.8,300.12,33.8889,41,83.7,100,71.6,75.4,72.4
20160414010000,885.6,278.8,295.2,33.3333,41,75.8,100,71.6,75.4,72.4
20160414011500,885.6,278.8,300.12,33.8889,41,82.2,100,72.3,75.4,72.4
20160414013000,885.6,278.8,295.2,33.3333,41,83.7,100,72.4,75.4,72.4
20160414014500,885.6,278.8,303.4,34.2593,41,80.7,100,72.6,75.4,72.4
20160414020000,885.6,278.8,295.2,33.3333,41,60.0,100,71.4,75.4,72.4
20160414021500,885.6,278.8,295.2,33.3333,41,80.2,100,71.9,75.4,72.4
20160414023000,885.6,278.8,295.2,33.3333,41,80.2,100,71.6,75.4,72.4
20160414024500,885.6,278.8,303.4,34.2593,41,86.9,100,72.2,75.4,72.4
20160414030000,885.6,278.8,295.2,33.3333,41,84.3,100,72.4,75.4,72.4
20160414031500,885.6,278.8,300.12,33.8889,41,82.6,100,72.1,75.4,72.4
20160414033000,885.6,278.8,285.36,32.2222,41,85.6,100,72.3,75.4,72.4
20160414034500,885.6,278.8,303.4,34.2593,41,82.5,100,72.6,75.4,72.4
20160414040000,885.6,278.8,300.12,33.8889,41,66.4,0,72.4,75.4,72.4
20160414041500,885.6,278.8,300.12,33.8889,41,81.1,100,71.6,75.4,72.4
20160414043000,885.6,278.8,300.12,33.8889,41,75.2,100,71.6,75.4,72.4
20160414044500,885.6,278.8,291.92,32.963,41,81.9,100,72.1,75.4,72.4
20160414050000,885.6,278.8,282.08,31.8519,41,86.9,100,72.3,75.4,72.4
20160414051500,885.6,278.8,285.36,32.2222,41,84.9,100,72.5,75.4,72.4
20160414053000,885.6,278.8,282.08,31.8519,41,84.9,100,72.5,75.4,72.4
20160414054500,885.6,278.8,285.36,32.2222,41,89.2,100,71.9,75.4,72.4
20160414060000,885.6,278.8,275.52,31.1111,41,84.4,100,72.0,75.4,72.4
20160414061500,885.6,278.8,275.52,31.1111,41,91.1,100,72.4,75.4,72.4
20160414063000,885.6,278.8,282.08,31.8519,41,85.0,100,72.2,75.4,72.4
20160414064500,885.6,278.8,285.36,32.2222,41,89.2,100,72.4,75.4,72.4
20160414070000,885.6,278.8,272.24,30.7407,41,63.2,0,72.2,75.4,72.4
20160414071500,885.6,278.8,282.08,31.8519,41,83.1,100,71.2,75.4,72.4
20160414073000,885.6,278.8,282.08,31.8519,41,83.1,100,72.0,75.4,72.4
20160414074500,885.6,278.8,285.36,32.2222,41,80.6,100,72.1,75.4,72.4
20160414080000,885.6,278.8,282.08,31.8519,41,77.8,100,72.1,75.4,72.4
20160414081500,885.6,278.8,275.52,31.1111,41,84.1,100,71.9,75.4,72.4
20160414083000,885.6,278.8,275.52,31.1111,41,84.1,100,72.2,75.4,72.4
20160414084500,885.6,278.8,541.2,61.1111,51,60.0,0,70.9,72.8,69.8
20160414090000,885.6,278.8,308.32,34.8148,41,58.4,0,70.0,72.8,69.8
20160414091500,885.6,278.8,291.92,32.963,40,58.4,0,69.6,72.8,69.8
20160414093000,885.6,278.8,282.08,31.8519,40,58.4,100,69.5,72.8,69.8
20160414094500,885.6,278.8,295.2,33.3333,40,58.4,100,69.0,72.8,69.8
20160414100000,885.6,278.8,291.92,32.963,40,58.4,100,69.1,72.8,69.8
20160414101500,885.6,278.8,295.2,33.3333,40,73.0,100,69.8,72.8,69.8
20160414103000,885.6,278.8,295.2,33.3333,40,74.8,100,69.9,72.8,69.8
20160414104500,885.6,278.8,291.92,32.963,40,72.5,100,70.0,72.8,69.8
20160414110000,885.6,278.8,291.92,32.963,40,60.8,0,70.0,72.8,69.8
20160414111500,885.6,278.8,282.08,31.8519,40,59.1,100,69.3,72.8,69.8
20160414113000,885.6,278.8,282.08,31.8519,40,59.1,100,68.9,72.8,69.8
20160414114500,885.6,278.8,295.2,33.3333,40,77.8,100,69.4,72.8,69.8
20160414120000,885.6,278.8,282.08,31.8519,40,72.5,100,69.7,72.8,69.8
20160414121500,885.6,278.8,275.52,31.1111,40,73.9,100,69.9,72.8,69.8
20160414123000,885.6,278.8,275.52,31.1111,40,64.3,0,70.1,72.8,69.8
20160414124500,885.6,278.8,272.24,30.7407,40,59.2,100,69.4,72.8,69.8
20160414130000,885.6,278.8,267.32,30.1852,40,59.2,100,69.2,72.8,69.8
20160414131500,885.6,278.8,272.24,30.7407,40,59.2,100,69.1,72.8,69.8
20160414133000,885.6,278.8,272.24,30.7407,40,78.7,100,69.7,72.8,69.8
20160414134500,885.6,278.8,272.24,30.7407,40,67.7,0,70.1,72.8,69.8
20160414140000,885.6,278.8,282.08,31.8519,40,59.2,100,69.4,72.8,69.8
20160414141500,885.6,278.8,272.24,30.7407,40,59.2,100,69.1,72.8,69.8
20160414143000,885.6,278.8,275.52,31.1111,40,81.0,100,69.3,72.8,69.8
20160414144500,885.6,278.8,275.52,31.1111,40,66.8,100,69.7,72.8,69.8
20160414150000,885.6,278.8,275.52,31.1111,40,66.8,100,69.6,72.8,69.8
20160414151500,885.6,278.8,272.24,30.7407,40,66.8,100,69.6,72.8,69.8
20160414153000,885.6,278.8,282.08,31.8519,40,66.8,100,69.5,72.8,69.8
20160414154500,885.6,278.8,272.24,30.7407,40,70.1,100,69.7,72.8,69.8
20160414160000,885.6,278.8,282.08,31.8519,40,70.1,100,69.9,72.8,69.8
20160414161500,885.6,278.8,285.36,32.2222,40,71.5,100,70.0,72.8,69.8
20160414163000,885.6,278.8,285.36,32.2222,40,59.6,100,69.6,72.8,69.8
20160414164500,885.6,278.8,282.08,31.8519,40,59.6,100,69.2,72.8,69.8
20160414170000,885.6,278.8,282.08,31.8519,40,72.2,100,69.1,72.8,69.8
20160414171500,885.6,278.8,282.08,31.8519,40,64.4,100,69.4,72.8,69.8
20160414173000,885.6,278.8,285.36,32.2222,40,74.7,100,69.6,72.8,69.8
20160414174500,885.6,278.8,282.08,31.8519,40,64.9,0,70.1,72.8,69.8
20160414180000,885.6,278.8,275.52,31.1111,40,59.2,100,69.3,72.8,69.8
20160414181500,885.6,278.8,275.52,31.1111,40,59.2,100,69.1,72.8,69.8
20160414183000,885.6,278.8,272.24,30.7407,40,71.0,100,69.3,72.8,69.8
20160414184500,885.6,278.8,272.24,30.7407,40,71.0,100,69.7,72.8,69.8
20160414190000,885.6,278.8,275.52,31.1111,40,71.0,100,69.8,72.8,69.8
20160414191500,885.6,278.8,275.52,31.1111,40,71.0,100,70.0,72.8,69.8
20160414193000,885.6,278.8,282.08,31.8519,40,71.0,100,70.0,72.8,69.8
20160414194500,885.6,278.8,275.52,31.1111,40,59.5,100,69.6,72.8,69.8
20160414200000,885.6,278.8,282.08,31.8519,40,58.8,100,69.2,72.8,69.8
20160414201500,885.6,278.8,285.36,32.2222,40,59.5,100,68.9,72.8,69.8
20160414203000,885.6,278.8,291.92,32.963,40,73.5,100,69.7,72.8,69.8
20160414204500,885.6,278.8,295.2,33.3333,40,71.3,100,69.8,72.8,69.8
20160414210000,885.6,278.8,291.92,32.963,40,72.5,100,70.0,72.8,69.8
20160414211500,885.6,278.8,291.92,32.963,40,72.5,100,70.0,72.8,69.8
20160414213000,885.6,278.8,285.36,32.2222,40,59.2,100,69.6,72.8,69.8
20160414214500,885.6,278.8,282.08,31.8519,40,59.2,100,69.1,72.8,69.8
20160414220000,885.6,278.8,291.92,32.963,40,70.5,100,69.1,72.8,69.8
20160414221500,885.6,278.8,291.92,32.963,40,72.1,100,69.6,72.8,69.8
20160414223000,885.6,278.8,285.36,32.2222,40,70.1,100,69.7,72.8,69.8
20160414224500,885.6,278.8,285.36,32.2222,40,71.6,100,69.7,72.8,69.8
20160414230000,885.6,278.8,272.24,30.7407,40,71.6,100,69.8,72.8,69.8
20160414231500,885.6,278.8,275.52,31.1111,40,71.6,100,69.9,72.8,69.8
20160414233000,885.6,278.8,275.52,31.1111,40,71.6,100,69.9,72.8,69.8
20160414234500,885.6,278.8,275.52,31.1111,40,70.6,100,69.9,72.8,69.8
20160415000000,885.6,278.8,282.08,31.8519,40,71.6,100,69.9,72.8,69.8
20160415001500,885.6,278.8,282.08,31.8519,40,71.6,100,69.9,72.8,69.8
20160415003000,885.6,278.8,282.08,31.8519,40,71.6,100,70.0,72.8,69.8
20160415004500,885.6,278.8,291.92,32.963,40,71.6,100,69.9,72.8,69.8
20160415010000,885.6,278.8,291.92,32.963,40,70.3,100,70.0,72.8,69.8
20160415011500,885.6,278.8,291.92,32.963,40,71.5,100,70.0,72.8,69.8
20160415013000,885.6,278.8,291.92,32.963,40,61.2,0,69.9,72.8,69.8
20160415014500,885.6,278.8,282.08,31.8519,40,58.4,100,69.2,72.8,69.8
20160415020000,885.6,278.8,285.36,32.2222,40,60.3,100,68.9,72.8,69.8
20160415021500,885.6,278.8,285.36,32.2222,40,74.0,100,69.7,72.8,69.8
20160415023000,885.6,278.8,285.36,32.2222,40,74.0,100,69.8,72.8,69.8
20160415024500,885.6,278.8,285.36,32.2222,40,72.0,100,69.9,72.8,69.8
20160415030000,885.6,278.8,291.92,32.963,40,74.0,100,70.0,72.8,69.8
20160415031500,885.6,278.8,282.08,31.8519,40,63.2,0,69.9,72.8,69.8
20160415033000,885.6,278.8,291.92,32.963,40,58.3,100,69.3,72.8,69.8
20160415034500,885.6,278.8,285.36,32.2222,40,58.3,100,69.1,72.8,69.8
20160415040000,885.6,278.8,285.36,32.2222,40,71.5,100,69.2,72.8,69.8
20160415041500,885.6,278.8,282.08,31.8519,40,76.3,100,69.6,72.8,69.8
20160415043000,885.6,278.8,275.52,31.1111,40,74.0,100,69.8,72.8,69.8
20160415044500,885.6,278.8,275.52,31.1111,40,75.4,100,70.0,72.8,69.8
20160415050000,885.6,278.8,272.24,30.7407,40,58.8,100,69.4,72.8,69.8
20160415051500,885.6,278.8,275.52,31.1111,40,58.8,100,69.0,72.8,69.8
20160415053000,885.6,278.8,275.52,31.1111,40,78.2,100,69.2,72.8,69.8
20160415054500,885.6,278.8,295.2,33.3333,40,73.0,100,69.8,72.8,69.8
20160415060000,885.6,278.8,285.36,32.2222,40,74.8,100,70.0,72.8,69.8
20160415061500,885.6,278.8,291.92,32.963,40,58.8,100,69.8,72.8,69.8
20160415063000,885.6,278.8,285.36,32.2222,40,58.0,100,69.4,72.8,69.8
20160415064500,885.6,278.8,285.36,32.2222,40,68.6,100,69.3,72.8,69.8
20160415070000,885.6,278.8,291.92,32.963,40,71.1,100,69.4,72.8,69.8
20160415071500,885.6,278.8,282.08,31.8519,40,70.1,100,69.5,72.8,69.8
20160415073000,885.6,278.8,275.52,31.1111,40,71.6,100,69.6,72.8,69.8
20160415074500,885.6,278.8,272.24,30.7407,40,70.6,100,69.7,72.8,69.8
20160415080000,885.6,278.8,275.52,31.1111,40,70.6,100,69.7,72.8,69.8
20160415081500,885.6,278.8,272.24,30.7407,40,70.6,100,69.7,72.8,69.8
20160415083000,885.6,278.8,267.32,30.1852,40,72.2,100,69.7,72.8,69.8
20160415084500,885.6,278.8,272.24,30.7407,40,70.6,100,69.8,72.8,69.8
20160415090000,885.6,278.8,272.24,30.7407,40,72.0,100,69.9,72.8,69.8
20160415091500,885.6,278.8,272.24,30.7407,40,71.1,100,69.9,72.8,69.8
20160415093000,885.6,278.8,275.52,31.1111,40,72.0,100,69.8,72.8,69.8
20160415094500,885.6,278.8,282.08,31.8519,40,70.1,100,69.8,72.8,69.8
20160415100000,885.6,278.8,285.36,32.2222,40,68.2,100,69.8,72.8,69.8
20160415101500,885.6,278.8,285.36,32.2222,40,67.2,100,69.6,72.8,69.8
20160415103000,885.6,278.8,291.92,32.963,40,70.1,100,69.7,72.8,69.8
20160415104500,885.6,278.8,295.2,33.3333,40,68.2,100,69.6,72.8,69.8
20160415110000,885.6,278.8,285.36,32.2222,40,69.1,100,69.7,72.8,69.8
20160415111500,885.6,278.8,285.36,32.2222,40,68.2,100,69.7,72.8,69.8
20160415113000,885.6,278.8,291.92,32.963,40,65.3,100,69.6,72.8,69.8
20160415114500,885.6,278.8,285.36,32.2222,40,75.7,100,69.5,72.8,69.8
20160415120000,885.6,278.8,282.08,31.8519,40,73.5,100,70.0,72.8,69.8
20160415121500,885.6,278.8,272.24,30.7407,40,60.4,0,69.8,72.8,69.8
20160415123000,885.6,278.8,272.24,30.7407,40,58.8,100,69.3,72.8,69.8
20160415124500,885.6,278.8,272.24,30.7407,40,58.8,100,69.1,72.8,69.8
20160415130000,885.6,278.8,272.24,30.7407,40,68.7,100,69.2,72.8,69.8
20160415131500,885.6,278.8,267.32,30.1852,40,84.9,100,69.8,72.8,69.8
20160415133000,885.6,278.8,275.52,31.1111,40,60.0,0,69.8,72.8,69.8
20160415134500,885.6,278.8,282.08,31.8519,40,58.8,100,69.3,72.8,69.8
20160415140000,885.6,278.8,282.08,31.8519,40,58.8,100,69.1,72.8,69.8
20160415141500,885.6,278.8,282.08,31.8519,40,74.8,100,69.3,72.8,69.8
20160415143000,885.6,278.8,285.36,32.2222,40,73.9,100,69.8,72.8,69.8
20160415144500,885.6,278.8,291.92,32.963,40,73.9,100,70.0,72.8,69.8
20160415150000,885.6,278.8,282.08,31.8519,40,59.2,0,69.9,72.8,69.8
20160415151500,885.6,278.8,295.2,33.3333,40,59.2,100,69.4,72.8,69.8
20160415153000,885.6,278.8,291.92,32.963,40,59.2,100,69.3,72.8,69.8
20160415154500,885.6,278.8,291.92,32.963,40,59.2,100,69.3,72.8,69.8
20160415160000,885.6,278.8,285.36,32.2222,40,72.0,100,69.1,72.8,69.8
20160415161500,885.6,278.8,291.92,32.963,40,76.2,100,69.8,72.8,69.8
20160415163000,885.6,278.8,291.92,32.963,40,60.4,0,69.9,72.8,69.8
20160415164500,885.6,278.8,291.92,32.963,40,58.8,100,69.3,72.8,69.8
20160415170000,885.6,278.8,285.36,32.2222,40,58.8,100,69.1,72.8,69.8
20160415171500,885.6,278.8,282.08,31.8519,40,74.4,100,69.3,72.8,69.8
20160415173000,885.6,278.8,272.24,30.7407,40,73.4,100,69.9,72.8,69.8
20160415174500,885.6,278.8,282.08,31.8519,40,59.9,100,69.7,72.8,69.8
20160415180000,885.6,278.8,282.08,31.8519,40,58.8,100,69.4,72.8,69.8
20160415181500,885.6,278.8,282.08,31.8519,40,58.8,100,69.2,72.8,69.8
20160415183000,885.6,278.8,275.52,31.1111,40,62.4,100,69.1,72.8,69.8
20160415184500,885.6,278.8,282.08,31.8519,40,74.4,100,69.8,72.8,69.8
20160415190000,885.6,278.8,275.52,31.1111,40,60.4,0,69.9,72.8,69.8
20160415191500,885.6,278.8,282.08,31.8519,40,58.4,0,69.6,72.8,69.8
20160415193000,885.6,278.8,282.08,31.8519,40,58.4,100,69.2,72.8,69.8
20160415194500,885.6,278.8,282.08,31.8519,40,58.4,100,68.9,72.8,69.8
20160415200000,885.6,278.8,285.36,32.2222,40,73.5,100,69.6,72.8,69.8
20160415201500,885.6,278.8,275.52,31.1111,40,72.0,100,69.8,72.8,69.8
20160415203000,885.6,278.8,282.08,31.8519,40,70.6,100,70.0,72.8,69.8
20160415204500,885.6,278.8,275.52,31.1111,40,58.8,0,69.6,72.8,69.8
20160415210000,885.6,278.8,272.24,30.7407,40,58.8,100,69.2,72.8,69.8
20160415211500,885.6,278.8,285.36,32.2222,40,58.8,100,69.1,72.8,69.8
20160415213000,885.6,278.8,291.92,32.963,40,69.2,100,69.3,72.8,69.8
20160415214500,885.6,278.8,285.36,32.2222,40,70.6,100,69.6,72.8,69.8
20160415220000,885.6,278.8,295.2,33.3333,40,70.6,100,69.7,72.8,69.8
20160415221500,885.6,278.8,285.36,32.2222,40,70.6,100,69.9,72.8,69.8
20160415223000,885.6,278.8,282.08,31.8519,40,71.5,100,69.9,72.8,69.8
20160415224500,885.6,278.8,275.52,31.1111,40,70.1,100,69.9,72.8,69.8
20160415230000,885.6,278.8,275.52,31.1111,40,71.5,100,70.0,72.8,69.8
20160415231500,885.6,278.8,272.24,30.7407,40,70.1,100,70.1,72.8,69.8
20160415233000,885.6,278.8,275.52,31.1111,40,59.5,0,69.7,72.8,69.8
20160415234500,885.6,278.8,282.08,31.8519,40,58.0,100,69.4,72.8,69.8
20160416000000,885.6,278.8,272.24,30.7407,40,59.1,100,69.1,72.8,69.8
20160416001500,885.6,278.8,282.08,31.8519,40,64.4,100,69.0,72.8,69.8
20160416003000,885.6,278.8,291.92,32.963,40,77.1,100,69.7,72.8,69.8
20160416004500,885.6,278.8,282.08,31.8519,40,69.5,0,70.0,72.8,69.8
20160416010000,885.6,278.8,282.08,31.8519,40,58.3,100,69.2,72.8,69.8
20160416011500,885.6,278.8,272.24,30.7407,40,58.3,100,69.0,72.8,69.8
20160416013000,885.6,278.8,272.24,30.7407,40,74.4,100,69.2,72.8,69.8
20160416014500,885.6,278.8,267.32,30.1852,40,75.9,100,69.8,72.8,69.8
20160416020000,885.6,278.8,272.24,30.7407,40,60.8,0,70.0,72.8,69.8
20160416021500,885.6,278.8,267.32,30.1852,40,58.4,100,69.5,72.8,69.8
20160416023000,885.6,278.8,275.52,31.1111,40,58.4,100,69.2,72.8,69.8
20160416024500,885.6,278.8,272.24,30.7407,40,59.1,100,69.0,72.8,69.8
20160416030000,885.6,278.8,272.24,30.7407,40,74.9,100,69.4,72.8,69.8
20160416031500,885.6,278.8,272.24,30.7407,40,74.9,100,69.8,72.8,69.8
20160416033000,885.6,278.8,272.24,30.7407,40,74.1,100,70.0,72.8,69.8
20160416034500,885.6,278.8,272.24,30.7407,40,58.8,0,69.9,72.8,69.8
20160416040000,885.6,278.8,275.52,31.1111,40,57.9,0,69.7,72.8,69.8
20160416041500,885.6,278.8,272.24,30.7407,40,57.9,100,69.6,72.8,69.8
20160416043000,885.6,278.8,272.24,30.7407,40,57.9,100,69.4,72.8,69.8
20160416044500,885.6,278.8,282.08,31.8519,40,58.8,100,69.3,72.8,69.8
20160416050000,885.6,278.8,285.36,32.2222,40,58.0,100,69.2,72.8,69.8
20160416051500,885.6,278.8,295.2,33.3333,40,74.4,100,69.3,72.8,69.8
20160416053000,885.6,278.8,282.08,31.8519,40,77.7,100,69.6,72.8,69.8
20160416054500,885.6,278.8,291.92,32.963,40,75.4,100,69.9,72.8,69.8
20160416060000,885.6,278.8,275.52,31.1111,40,70.8,0,70.1,72.8,69.8
20160416061500,885.6,278.8,285.36,32.2222,40,58.4,100,69.4,72.8,69.8
20160416063000,885.6,278.8,291.92,32.963,40,58.4,100,69.0,72.8,69.8
20160416064500,885.6,278.8,285.36,32.2222,40,82.1,100,69.3,72.8,69.8
20160416070000,885.6,278.8,285.36,32.2222,40,73.0,100,69.7,72.8,69.8
20160416071500,885.6,278.8,275.52,31.1111,40,72.0,100,69.7,72.8,69.8
20160416073000,885.6,278.8,291.92,32.963,40,72.0,100,69.7,72.8,69.8
20160416074500,885.6,278.8,291.92,32.963,40,73.9,100,69.8,72.8,69.8
20160416080000,885.6,278.8,285.36,32.2222,40,71.6,100,69.9,72.8,69.8
20160416081500,885.6,278.8,285.36,32.2222,40,73.5,100,69.9,72.8,69.8
20160416083000,885.6,278.8,285.36,32.2222,40,91.7,100,70.3,74.6,71.6
20160416084500,885.6,278.8,275.52,31.1111,40,91.7,100,70.8,74.6,71.6
20160416090000,885.6,278.8,282.08,31.8519,40,91.7,100,71.3,74.6,71.6
20160416091500,885.6,278.8,272.24,30.7407,40,95.9,100,71.5,74.6,71.6
20160416093000,885.6,278.8,282.08,31.8519,40,91.7,100,71.7,74.6,71.6
20160416094500,885.6,278.8,272.24,30.7407,40,60.0,0,71.4,74.6,71.6
20160416100000,885.6,278.8,267.32,30.1852,40,62.8,100,70.7,74.6,71.6
20160416101500,885.6,278.8,275.52,31.1111,40,83.1,100,71.2,74.6,71.6
20160416103000,885.6,278.8,275.52,31.1111,40,74.4,100,71.5,74.6,71.6
20160416104500,885.6,278.8,272.24,30.7407,40,73.6,100,71.5,74.6,71.6
20160416110000,885.6,278.8,272.24,30.7407,40,73.6,100,71.6,74.6,71.6
20160416111500,885.6,278.8,267.32,30.1852,40,74.8,100,71.6,74.6,71.6
20160416113000,885.6,278.8,272.24,30.7407,40,73.0,100,71.6,74.6,71.6
20160416114500,885.6,278.8,267.32,30.1852,40,74.4,100,71.7,74.6,71.6
20160416120000,885.6,278.8,267.32,30.1852,40,73.5,100,71.7,74.6,71.6
20160416121500,885.6,278.8,282.08,31.8519,40,62.8,0,71.9,74.6,71.6
20160416123000,885.6,278.8,275.52,31.1111,40,58.8,100,71.3,74.6,71.6
20160416124500,885.6,278.8,282.08,31.8519,40,69.9,100,70.5,74.6,71.6
20160416130000,885.6,278.8,282.08,31.8519,40,76.8,100,71.5,74.6,71.6
20160416131500,885.6,278.8,282.08,31.8519,40,78.3,100,71.8,74.6,71.6
20160416133000,885.6,278.8,282.08,31.8519,40,60.4,100,71.3,74.6,71.6
20160416134500,885.6,278.8,282.08,31.8519,40,59.2,100,70.8,74.6,71.6
20160416140000,885.6,278.8,272.24,30.7407,40,79.1,100,70.9,74.6,71.6
20160416141500,885.6,278.8,285.36,32.2222,40,77.8,100,71.5,74.6,71.6
20160416143000,885.6,278.8,282.08,31.8519,40,64.2,0,71.9,74.6,71.6
20160416144500,885.6,278.8,285.36,32.2222,40,59.2,100,71.1,74.6,71.6
20160416150000,885.6,278.8,282.08,31.8519,40,62.2,100,70.5,74.6,71.6
20160416151500,885.6,278.8,282.08,31.8519,40,78.3,100,71.4,74.6,71.6
20160416153000,885.6,278.8,282.08,31.8519,40,74.0,100,71.5,74.6,71.6
20160416154500,885.6,278.8,272.24,30.7407,40,72.9,100,71.5,74.6,71.6
20160416160000,885.6,278.8,275.52,31.1111,40,72.9,100,71.6,74.6,71.6
20160416161500,885.6,278.8,267.32,30.1852,40,72.9,100,71.6,74.6,71.6
20160416163000,885.6,278.8,267.32,30.1852,40,72.9,100,71.6,74.6,71.6
20160416164500,885.6,278.8,272.24,30.7407,40,74.4,100,71.6,74.6,71.6
20160416170000,885.6,278.8,272.24,30.7407,40,72.5,100,71.7,74.6,71.6
20160416171500,885.6,278.8,272.24,30.7407,40,74.4,100,71.7,74.6,71.6
20160416173000,885.6,278.8,282.08,31.8519,40,72.5,100,71.7,74.6,71.6
20160416174500,885.6,278.8,272.24,30.7407,40,73.5,100,71.7,74.6,71.6
20160416180000,885.6,278.8,282.08,31.8519,40,73.5,100,71.6,74.6,71.6
20160416181500,885.6,278.8,282.08,31.8519,40,72.5,100,71.5,74.6,71.6
20160416183000,885.6,278.8,285.36,32.2222,40,72.5,100,71.5,74.6,71.6
20160416184500,885.6,278.8,282.08,31.8519,40,72.5,100,71.5,74.6,71.6
20160416190000,885.6,278.8,285.36,32.2222,40,72.5,100,71.3,74.6,71.6
20160416191500,885.6,278.8,285.36,32.2222,40,72.5,100,71.3,74.6,71.6
20160416193000,885.6,278.8,282.08,31.8519,40,73.4,100,71.3,74.6,71.6
20160416194500,885.6,278.8,285.36,32.2222,40,72.0,100,71.3,74.6,71.6
20160416200000,885.6,278.8,275.52,31.1111,40,79.2,100,71.7,74.6,71.6
20160416201500,885.6,278.8,285.36,32.2222,40,60.8,0,71.4,74.6,71.6
20160416203000,885.6,278.8,272.24,30.7407,40,60.8,100,70.6,74.6,71.6
20160416204500,885.6,278.8,272.24,30.7407,40,82.6,100,71.3,74.6,71.6
20160416210000,885.6,278.8,275.52,31.1111,40,78.5,100,71.6,74.6,71.6
20160416211500,885.6,278.8,260.76,29.4444,40,78.5,100,71.8,74.6,71.6
20160416213000,885.6,278.8,260.76,29.4444,40,61.3,0,71.4,74.6,71.6
20160416214500,885.6,278.8,275.52,31.1111,40,75.5,100,70.4,74.6,71.6
20160416220000,885.6,278.8,272.24,30.7407,40,80.7,100,71.3,74.6,71.6
20160416221500,885.6,278.8,282.08,31.8519,40,72.5,100,71.2,74.6,71.6
20160416223000,885.6,278.8,275.52,31.1111,40,78.7,100,71.2,74.6,71.6
20160416224500,885.6,278.8,267.32,30.1852,40,83.7,100,71.4,74.6,71.6
20160416230000,885.6,278.8,275.52,31.1111,40,79.6,100,71.7,74.6,71.6
20160416231500,885.6,278.8,282.08,31.8519,40,67.3,0,71.8,74.6,71.6
20160416233000,885.6,278.8,275.52,31.1111,40,65.0,100,70.4,74.6,71.6
20160416234500,885.6,278.8,291.92,32.963,40,82.1,100,71.3,74.6,71.6
20160417000000,885.6,278.8,272.24,30.7407,40,73.0,100,71.3,74.6,71.6
20160417001500,885.6,278.8,272.24,30.7407,40,74.9,100,71.2,74.6,71.6
20160417003000,885.6,278.8,272.24,30.7407,40,82.5,100,71.3,74.6,71.6
20160417004500,885.6,278.8,272.24,30.7407,40,79.2,100,71.6,74.6,71.6
20160417010000,885.6,278.8,282.08,31.8519,40,82.6,100,71.6,74.6,71.6
20160417011500,885.6,278.8,275.52,31.1111,40,80.6,100,71.7,74.6,71.6
20160417013000,885.6,278.8,272.24,30.7407,40,80.6,100,71.6,74.6,71.6
20160417014500,885.6,278.8,291.92,32.963,40,82.6,100,71.8,74.6,71.6
20160417020000,885.6,278.8,291.92,32.963,40,58.8,100,71.1,74.6,71.6
20160417021500,885.6,278.8,285.36,32.2222,40,80.2,100,70.7,74.6,71.6
20160417023000,885.6,278.8,275.52,31.1111,40,86.8,100,71.2,74.6,71.6
20160417024500,885.6,278.8,272.24,30.7407,40,81.1,100,71.4,74.6,71.6
20160417030000,885.6,278.8,267.32,30.1852,40,84.0,100,71.3,74.6,71.6
20160417031500,885.6,278.8,267.32,30.1852,40,84.0,100,71.6,74.6,71.6
20160417033000,885.6,278.8,275.52,31.1111,40,81.6,100,71.4,74.6,71.6
20160417034500,885.6,278.8,267.32,30.1852,40,88.6,100,71.3,74.6,71.6
20160417040000,885.6,278.8,275.52,31.1111,40,83.1,100,71.3,74.6,71.6
20160417041500,885.6,278.8,267.32,30.1852,40,88.1,100,71.2,74.6,71.6
20160417043000,885.6,278.8,272.24,30.7407,40,88.1,100,71.2,74.6,71.6
20160417044500,885.6,278.8,275.52,31.1111,40,85.6,100,71.2,74.6,71.6
20160417050000,885.6,278.8,272.24,30.7407,40,91.7,100,71.2,74.6,71.6
20160417051500,885.6,278.8,285.36,32.2222,40,85.0,100,71.4,74.6,71.6
20160417053000,885.6,278.8,282.08,31.8519,40,64.9,0,72.1,74.6,71.6
20160417054500,885.6,278.8,291.92,32.963,40,58.8,100,70.9,74.6,71.6
20160417060000,885.6,278.8,295.2,33.3333,40,81.6,100,71.1,74.6,71.6
20160417061500,885.6,278.8,295.2,33.3333,40,68.6,100,71.0,74.6,71.6
20160417063000,885.6,278.8,285.36,32.2222,40,81.4,100,71.5,74.6,71.6
20160417064500,885.6,278.8,291.92,32.963,40,86.9,100,71.8,74.6,71.6
20160417070000,885.6,278.8,291.92,32.963,40,58.8,100,71.1,74.6,71.6
20160417071500,885.6,278.8,282.08,31.8519,40,67.3,100,70.4,74.6,71.6
20160417073000,885.6,278.8,285.36,32.2222,40,94.1,100,71.3,76.0,73.0
20160417074500,885.6,278.8,285.36,32.2222,40,91.1,100,71.7,76.0,73.0
20160417080000,885.6,278.8,291.92,32.963,40,98.5,100,72.1,76.0,73.0
20160417081500,885.6,278.8,285.36,32.2222,40,91.1,100,72.3,76.0,73.0
20160417083000,885.6,278.8,285.36,32.2222,40,94.8,100,72.3,76.0,73.0
20160417084500,885.6,278.8,282.08,31.8519,40,97.1,100,72.6,76.0,73.0
20160417090000,885.6,278.8,291.92,32.963,40,94.2,100,72.6,76.0,73.0
20160417091500,885.6,278.8,285.36,32.2222,40,100.3,100,72.6,76.0,73.0
20160417093000,885.6,278.8,291.92,32.963,40,92.4,100,72.9,76.0,73.0
20160417094500,885.6,278.8,282.08,31.8519,40,97.8,100,73.1,76.0,73.0
20160417100000,885.6,278.8,291.92,32.963,40,62.8,0,73.3,76.0,73.0
20160417101500,885.6,278.8,285.36,32.2222,40,59.5,100,71.9,76.0,73.0
20160417103000,885.6,278.8,282.08,31.8519,40,80.2,100,72.7,76.0,73.0
20160417104500,885.6,278.8,285.36,32.2222,40,81.5,100,72.6,76.0,73.0
20160417110000,885.6,278.8,282.08,31.8519,40,84.1,100,73.1,76.0,73.0
20160417111500,885.6,278.8,272.24,30.7407,40,61.6,100,72.7,76.0,73.0
20160417113000,885.6,278.8,272.24,30.7407,40,80.4,100,71.8,76.0,73.0
20160417114500,885.6,278.8,282.08,31.8519,40,82.2,100,72.7,76.0,73.0
20160417120000,885.6,278.8,275.52,31.1111,40,81.1,100,72.9,76.0,73.0
20160417121500,885.6,278.8,275.52,31.1111,40,78.3,100,72.9,76.0,73.0
20160417123000,885.6,278.8,282.08,31.8519,40,81.4,100,73.0,76.0,73.0
20160417124500,885.6,278.8,282.08,31.8519,40,77.8,100,73.1,76.0,73.0
20160417130000,885.6,278.8,275.52,31.1111,40,79.8,100,73.1,76.0,73.0
20160417131500,885.6,278.8,282.08,31.8519,40,78.7,100,73.1,76.0,73.0
20160417133000,885.6,278.8,291.92,32.963,40,78.7,100,73.1,76.0,73.0
20160417134500,885.6,278.8,285.36,32.2222,40,80.1,100,73.2,76.0,73.0
20160417140000,885.6,278.8,285.36,32.2222,40,61.6,0,72.9,76.0,73.0
20160417141500,885.6,278.8,282.08,31.8519,40,61.6,100,71.9,76.0,73.0
20160417143000,885.6,278.8,275.52,31.1111,40,81.0,100,72.6,76.0,73.0
20160417144500,885.6,278.8,282.08,31.8519,40,73.4,100,72.8,76.0,73.0
20160417150000,885.6,278.8,282.08,31.8519,40,74.4,100,72.7,76.0,73.0
20160417151500,885.6,278.8,291.92,32.963,40,73.0,100,72.7,76.0,73.0
20160417153000,885.6,278.8,291.92,32.963,40,78.3,100,72.7,76.0,73.0
20160417154500,885.6,278.8,291.92,32.963,40,76.4,100,72.8,76.0,73.0
20160417160000,885.6,278.8,285.36,32.2222,40,77.7,100,72.9,76.0,73.0
20160417161500,885.6,278.8,275.52,31.1111,40,77.7,100,73.0,76.0,73.0
20160417163000,885.6,278.8,285.36,32.2222,40,79.1,100,73.1,76.0,73.0
20160417164500,885.6,278.8,275.52,31.1111,40,76.4,100,73.2,76.0,73.0
20160417170000,885.6,278.8,275.52,31.1111,40,78.8,100,73.2,76.0,73.0
20160417171500,885.6,278.8,282.08,31.8519,40,76.8,100,73.1,76.0,73.0
20160417173000,885.6,278.8,275.52,31.1111,40,76.8,100,73.2,76.0,73.0
20160417174500,885.6,278.8,282.08,31.8519,40,63.7,0,72.9,76.0,73.0
20160417180000,885.6,278.8,282.08,31.8519,40,59.2,100,72.2,76.0,73.0
20160417181500,885.6,278.8,275.52,31.1111,40,79.5,100,72.1,76.0,73.0
20160417183000,885.6,278.8,275.52,31.1111,40,81.1,100,72.9,76.0,73.0
20160417184500,885.6,278.8,275.52,31.1111,40,85.0,100,73.0,76.0,73.0
20160417190000,885.6,278.8,285.36,32.2222,40,67.7,0,73.2,76.0,73.0
20160417191500,885.6,278.8,285.36,32.2222,40,67.7,100,71.7,76.0,73.0
20160417193000,885.6,278.8,285.36,32.2222,40,78.7,100,72.7,76.0,73.0
20160417194500,885.6,278.8,285.36,32.2222,40,73.9,100,72.5,76.0,73.0
20160417200000,885.6,278.8,285.36,32.2222,40,85.6,100,72.8,76.0,73.0
20160417201500,885.6,278.8,285.36,32.2222,40,80.7,100,73.2,76.0,73.0
20160417203000,885.6,278.8,285.36,32.2222,40,59.4,100,71.9,76.0,73.0
20160417204500,885.6,278.8,291.92,32.963,40,80.8,100,72.6,76.0,73.0
20160417210000,885.6,278.8,285.36,32.2222,40,78.7,100,72.3,76.0,73.0
20160417211500,885.6,278.8,291.92,32.963,40,86.1,100,72.5,76.0,73.0
20160417213000,885.6,278.8,285.36,32.2222,40,84.4,100,72.7,76.0,73.0
20160417214500,885.6,278.8,282.08,31.8519,40,90.4,100,73.1,76.0,73.0
20160417220000,885.6,278.8,285.36,32.2222,40,60.8,100,72.7,76.0,73.0
20160417221500,885.6,278.8,282.08,31.8519,40,82.5,100,71.9,76.0,73.0
20160417223000,885.6,278.8,282.08,31.8519,40,69.2,100,72.6,76.0,73.0
20160417224500,885.6,278.8,282.08,31.8519,40,83.8,100,72.7,76.0,73.0
20160417230000,885.6,278.8,275.52,31.1111,40,83.8,100,73.1,76.0,73.0
20160417231500,885.6,278.8,275.52,31.1111,40,82.1,100,73.1,76.0,73.0
20160417233000,885.6,278.8,282.08,31.8519,40,68.9,0,73.2,76.0,73.0
20160417234500,885.6,278.8,282.08,31.8519,40,65.0,100,71.9,76.0,73.0
20160418000000,885.6,278.8,282.08,31.8519,40,87.5,100,72.6,76.0,73.0
20160418001500,885.6,278.8,285.36,32.2222,40,77.8,100,72.9,76.0,73.0
20160418003000,885.6,278.8,282.08,31.8519,40,80.8,100,72.9,76.0,73.0
20160418004500,885.6,278.8,285.36,32.2222,40,77.3,100,72.9,76.0,73.0
20160418010000,885.6,278.8,275.52,31.1111,40,79.2,100,72.9,76.0,73.0
20160418011500,885.6,278.8,285.36,32.2222,40,78.2,100,72.9,76.0,73.0
20160418013000,885.6,278.8,291.92,32.963,40,78.2,100,72.9,76.0,73.0
20160418014500,885.6,278.8,285.36,32.2222,40,80.6,100,72.9,76.0,73.0
20160418020000,885.6,278.8,285.36,32.2222,40,77.3,100,72.9,76.0,73.0
20160418021500,885.6,278.8,282.08,31.8519,40,79.9,100,72.9,76.0,73.0
20160418023000,885.6,278.8,285.36,32.2222,40,78.2,100,72.9,76.0,73.0
20160418024500,885.6,278.8,291.92,32.963,40,79.2,100,72.9,76.0,73.0
20160418030000,885.6,278.8,275.52,31.1111,40,78.2,100,72.8,76.0,73.0
20160418031500,885.6,278.8,282.08,31.8519,40,78.2,100,72.9,76.0,73.0
20160418033000,885.6,278.8,275.52,31.1111,40,80.2,100,72.9,76.0,73.0
20160418034500,885.6,278.8,285.36,32.2222,40,76.8,100,72.8,76.0,73.0
20160418040000,885.6,278.8,282.08,31.8519,40,78.1,100,72.9,76.0,73.0
20160418041500,885.6,278.8,275.52,31.1111,40,80.1,100,72.8,76.0,73.0
20160418043000,885.6,278.8,282.08,31.8519,40,76.8,100,72.9,76.0,73.0
20160418044500,885.6,278.8,285.36,32.2222,40,80.2,100,72.9,76.0,73.0
20160418050000,885.6,278.8,275.52,31.1111,40,76.8,100,72.8,76.0,73.0
20160418051500,885.6,278.8,282.08,31.8519,40,79.8,100,72.8,76.0,73.0
20160418053000,885.6,278.8,275.52,31.1111,40,78.0,100,72.8,76.0,73.0
20160418054500,885.6,278.8,282.08,31.8519,40,78.0,100,72.7,76.0,73.0
20160418060000,885.6,278.8,275.52,31.1111,40,80.6,100,72.7,76.0,73.0
20160418061500,885.6,278.8,272.24,30.7407,40,77.2,100,72.7,76.0,73.0
20160418063000,885.6,278.8,275.52,31.1111,40,79.2,100,72.7,76.0,73.0
20160418064500,885.6,278.8,275.52,31.1111,40,80.0,100,72.7,76.0,73.0
20160418070000,885.6,278.8,275.52,31.1111,40,80.0,100,72.7,76.0,73.0
20160418071500,885.6,278.8,275.52,31.1111,40,85.6,100,72.9,76.0,73.0
20160418073000,885.6,278.8,267.32,30.1852,40,81.6,100,72.9,76.0,73.0
20160418074500,885.6,278.8,267.32,30.1852,40,85.6,100,72.9,76.0,73.0
20160418080000,885.6,278.8,272.24,30.7407,40,82.0,100,73.0,76.0,73.0
20160418081500,885.6,278.8,272.24,30.7407,40,83.5,100,73.1,76.0,73.0
20160418083000,885.6,278.8,275.52,31.1111,40,83.5,100,73.2,76.0,73.0
20160418084500,885.6,278.8,282.08,31.8519,40,81.6,100,73.1,76.0,73.0
20160418090000,885.6,278.8,282.08,31.8519,41,62.4,0,73.1,76.0,73.0
20160418091500,885.6,278.8,275.52,31.1111,41,68.8,100,71.8,76.0,73.0
20160418093000,885.6,278.8,282.08,31.8519,41,85.6,100,72.4,76.0,73.0
20160418094500,885.6,278.8,285.36,32.2222,41,83.1,100,72.8,76.0,73.0
20160418100000,885.6,278.8,282.08,31.8519,41,83.1,100,72.9,76.0,73.0
20160418101500,885.6,278.8,282.08,31.8519,41,85.6,100,73.1,76.0,73.0
20160418103000,885.6,278.8,285.36,32.2222,41,83.2,100,73.1,76.0,73.0
20160418104500,885.6,278.8,285.36,32.2222,41,84.3,100,73.2,76.0,73.0
20160418110000,885.6,278.8,275.52,31.1111,41,82.1,100,73.2,76.0,73.0
20160418111500,885.6,278.8,282.08,31.8519,41,86.2,100,73.0,76.0,73.0
20160418113000,885.6,278.8,285.36,32.2222,41,82.0,100,72.9,76.0,73.0
20160418114500,885.6,278.8,275.52,31.1111,41,83.8,100,72.9,76.0,73.0
20160418120000,885.6,278.8,282.08,31.8519,41,86.2,100,73.2,76.0,73.0
20160418121500,885.6,278.8,285.36,32.2222,41,61.1,0,72.9,76.0,73.0
20160418123000,885.6,278.8,282.08,31.8519,41,64.8,100,71.9,76.0,73.0
20160418124500,885.6,278.8,282.08,31.8519,41,88.0,100,72.5,76.0,73.0
20160418130000,885.6,278.8,282.08,31.8519,41,80.7,100,72.9,76.0,73.0
20160418131500,885.6,278.8,291.92,32.963,41,77.3,100,72.9,76.0,73.0
20160418133000,885.6,278.8,282.08,31.8519,41,80.6,100,72.9,76.0,73.0
20160418134500,885.6,278.8,282.08,31.8519,41,77.8,100,73.1,76.0,73.0
20160418140000,885.6,278.8,285.36,32.2222,41,77.8,100,73.1,76.0,73.0
20160418141500,885.6,278.8,285.36,32.2222,41,80.6,100,73.1,76.0,73.0
20160418143000,885.6,278.8,282.08,31.8519,41,78.3,100,73.2,76.0,73.0
20160418144500,885.6,278.8,282.08,31.8519,41,64.1,100,73.1,76.0,73.0
20160418150000,885.6,278.8,285.36,32.2222,41,76.3,100,71.9,76.0,73.0
20160418151500,885.6,278.8,282.08,31.8519,41,78.4,100,72.8,76.0,73.0
20160418153000,885.6,278.8,285.36,32.2222,41,72.0,100,72.6,76.0,73.0
20160418154500,885.6,278.8,285.36,32.2222,41,84.3,100,72.7,76.0,73.0
20160418160000,885.6,278.8,300.12,33.8889,41,82.1,100,73.1,76.0,73.0
20160418161500,885.6,278.8,300.12,33.8889,41,72.1,0,73.2,76.0,73.0
20160418163000,885.6,278.8,295.2,33.3333,41,59.2,100,71.9,76.0,73.0
20160418164500,885.6,278.8,291.92,32.963,41,82.6,100,72.5,76.0,73.0
20160418170000,885.6,278.8,295.2,33.3333,41,72.5,100,72.7,76.0,73.0
20160418171500,885.6,278.8,300.12,33.8889,41,78.0,100,72.6,76.0,73.0
20160418173000,885.6,278.8,300.12,33.8889,41,78.0,100,72.8,76.0,73.0
20160418174500,885.6,278.8,300.12,33.8889,41,81.6,100,73.1,76.0,73.0
20160418180000,885.6,278.8,300.12,33.8889,41,78.7,100,73.2,76.0,73.0
20160418181500,885.6,278.8,291.92,32.963,41,67.9,0,73.1,76.0,73.0
20160418183000,885.6,278.8,291.92,32.963,41,69.0,100,71.7,76.0,73.0
20160418184500,885.6,278.8,291.92,32.963,41,82.6,100,72.4,76.0,73.0
20160418190000,885.6,278.8,291.92,32.963,41,86.9,100,72.9,76.0,73.0
20160418191500,885.6,278.8,295.2,33.3333,41,79.5,100,73.3,76.0,73.0
20160418193000,885.6,278.8,295.2,33.3333,41,66.3,100,71.7,76.0,73.0
20160418194500,885.6,278.8,300.12,33.8889,41,87.4,100,72.6,76.0,73.0
20160418200000,885.6,278.8,295.2,33.3333,41,78.3,100,73.1,76.0,73.0
20160418201500,885.6,278.8,308.32,34.8148,41,78.3,100,73.0,76.0,73.0
20160418203000,885.6,278.8,295.2,33.3333,41,76.7,100,73.1,76.0,73.0
20160418204500,885.6,278.8,291.92,32.963,40,79.6,100,73.0,76.0,73.0
20160418210000,885.6,278.8,282.08,31.8519,40,76.9,100,73.1,76.0,73.0
20160418211500,885.6,278.8,291.92,32.963,40,78.7,100,73.2,76.0,73.0
20160418213000,885.6,278.8,285.36,32.2222,40,79.6,100,73.2,76.0,73.0
20160418214500,885.6,278.8,285.36,32.2222,40,76.5,100,73.1,73.2,70.2
20160418220000,885.6,278.8,291.92,32.963,41,58.2,0,71.3,73.2,70.2
20160418221500,885.6,278.8,295.2,33.3333,41,58.2,0,70.8,73.2,70.2
20160418223000,885.6,278.8,295.2,33.3333,41,58.2,0,70.5,73.2,70.2
20160418224500,885.6,278.8,295.2,33.3333,41,58.2,0,70.4,73.2,70.2
20160418230000,885.6,278.8,291.92,32.963,41,58.2,0,70.1,73.2,70.2
20160418231500,885.6,278.8,285.36,32.2222,41,58.2,100,70.0,73.2,70.2
20160418233000,885.6,278.8,282.08,31.8519,41,58.2,100,69.8,73.2,70.2
20160418234500,885.6,278.8,275.52,31.1111,41,58.2,100,69.7,73.2,70.2
20160419000000,885.6,278.8,285.36,32.2222,41,58.2,100,69.6,73.2,70.2
20160419001500,885.6,278.8,285.36,32.2222,41,66.7,100,69.6,73.2,70.2
20160419003000,885.6,278.8,291.92,32.963,41,76.6,100,70.3,73.2,70.2
20160419004500,885.6,278.8,282.08,31.8519,41,59.5,0,70.0,73.2,70.2
20160419010000,885.6,278.8,295.2,33.3333,41,58.4,100,69.8,73.2,70.2
20160419011500,885.6,278.8,295.2,33.3333,41,58.4,100,69.6,73.2,70.2
20160419013000,885.6,278.8,291.92,32.963,41,62.1,100,69.5,73.2,70.2
20160419014500,885.6,278.8,295.2,33.3333,41,69.2,100,69.9,73.2,70.2
20160419020000,885.6,278.8,291.92,32.963,41,71.0,100,70.1,73.2,70.2
20160419021500,885.6,278.8,295.2,33.3333,41,69.2,100,70.3,73.2,70.2
20160419023000,885.6,278.8,295.2,33.3333,41,70.5,100,70.4,73.2,70.2
20160419024500,885.6,278.8,295.2,33.3333,41,69.6,100,70.4,73.2,70.2
20160419030000,885.6,278.8,295.2,33.3333,41,58.8,0,70.0,73.2,70.2
20160419031500,885.6,278.8,291.92,32.963,41,58.0,100,69.7,73.2,70.2
20160419033000,885.6,278.8,291.92,32.963,41,58.7,100,69.4,73.2,70.2
20160419034500,885.6,278.8,295.2,33.3333,41,74.4,100,70.0,73.2,70.2
20160419040000,885.6,278.8,295.2,33.3333,41,72.4,100,70.3,73.2,70.2
20160419041500,885.6,278.8,291.92,32.963,41,72.4,100,70.4,73.2,70.2
20160419043000,885.6,278.8,282.08,31.8519,41,58.8,0,70.0,73.2,70.2
20160419044500,885.6,278.8,295.2,33.3333,41,58.8,100,69.6,73.2,70.2
20160419050000,885.6,278.8,282.08,31.8519,41,59.5,100,69.4,73.2,70.2
20160419051500,885.6,278.8,282.08,31.8519,41,73.5,100,70.0,73.2,70.2
20160419053000,885.6,278.8,285.36,32.2222,41,73.5,100,70.3,73.2,70.2
20160419054500,885.6,278.8,282.08,31.8519,41,73.5,100,70.3,73.2,70.2
20160419060000,885.6,278.8,285.36,32.2222,41,72.0,100,70.4,73.2,70.2
20160419061500,885.6,278.8,291.92,32.963,41,59.2,100,69.9,73.2,70.2
20160419063000,885.6,278.8,291.92,32.963,41,59.2,100,69.4,73.2,70.2
20160419064500,885.6,278.8,291.92,32.963,41,80.2,100,70.0,73.2,70.2
20160419070000,885.6,278.8,300.12,33.8889,41,65.8,100,69.7,73.2,70.2
20160419071500,885.6,278.8,285.36,32.2222,41,81.5,100,70.2,73.2,70.2
