PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160419073000,885.6,278.8,282.08,31.8519,41,59.2,0,70.0,73.2,70.2
20160419074500,885.6,278.8,285.36,32.2222,41,58.3,100,69.8,73.2,70.2
20160419080000,885.6,278.8,285.36,32.2222,41,58.3,100,69.7,73.2,70.2
20160419081500,885.6,278.8,285.36,32.2222,41,58.3,100,69.6,73.2,70.2
20160419083000,885.6,278.8,285.36,32.2222,41,62.8,100,69.6,73.2,70.2
20160419084500,885.6,278.8,285.36,32.2222,41,77.7,100,69.6,73.2,70.2
20160419090000,885.6,278.8,282.08,31.8519,41,83.2,100,70.0,73.2,70.2
20160419091500,885.6,278.8,285.36,32.2222,41,83.2,100,70.3,73.2,70.2
20160419093000,885.6,278.8,275.52,31.1111,41,59.2,0,70.3,73.2,70.2
20160419094500,885.6,278.8,285.36,32.2222,41,58.4,0,70.0,73.2,70.2
20160419100000,885.6,278.8,275.52,31.1111,41,57.6,100,69.8,73.2,70.2
20160419101500,885.6,278.8,285.36,32.2222,41,58.8,100,69.6,73.2,70.2
20160419103000,885.6,278.8,285.36,32.2222,41,70.1,100,69.5,73.2,70.2
20160419104500,885.6,278.8,285.36,32.2222,41,85.6,100,69.8,73.2,70.2
20160419110000,885.6,278.8,285.36,32.2222,41,84.4,100,70.1,73.2,70.2
20160419111500,885.6,278.8,291.92,32.963,41,74.1,0,70.5,73.2,70.2
20160419113000,885.6,278.8,295.2,33.3333,41,59.2,0,70.2,73.2,70.2
20160419114500,885.6,278.8,291.92,32.963,41,58.6,100,69.9,73.2,70.2
20160419120000,885.6,278.8,285.36,32.2222,41,58.6,100,69.8,73.2,70.2
20160419121500,885.6,278.8,282.08,31.8519,41,58.6,100,69.6,73.2,70.2
20160419123000,885.6,278.8,282.08,31.8519,41,63.9,100,69.5,73.2,70.2
20160419124500,885.6,278.8,282.08,31.8519,41,81.6,100,69.7,73.2,70.2
20160419130000,885.6,278.8,275.52,31.1111,41,81.6,100,70.0,73.2,70.2
20160419131500,885.6,278.8,267.32,30.1852,41,80.2,100,70.3,73.2,70.2
20160419133000,885.6,278.8,285.36,32.2222,41,61.7,0,70.3,73.2,70.2
20160419134500,885.6,278.8,285.36,32.2222,41,59.1,0,70.2,73.2,70.2
20160419140000,885.6,278.8,282.08,31.8519,41,58.4,100,70.0,73.2,70.2
20160419141500,885.6,278.8,295.2,33.3333,41,58.4,100,69.8,73.2,70.2
20160419143000,885.6,278.8,295.2,33.3333,41,59.1,100,69.6,73.2,70.2
20160419144500,885.6,278.8,303.4,34.2593,41,59.1,100,69.6,73.2,70.2
20160419150000,885.6,278.8,291.92,32.963,41,81.5,100,69.6,73.2,70.2
20160419151500,885.6,278.8,295.2,33.3333,41,83.8,100,70.0,73.2,70.2
20160419153000,885.6,278.8,291.92,32.963,41,83.8,100,70.3,73.2,70.2
20160419154500,885.6,278.8,295.2,33.3333,41,61.1,0,70.5,73.2,70.2
20160419160000,885.6,278.8,291.92,32.963,41,58.8,0,70.3,73.2,70.2
20160419161500,885.6,278.8,285.36,32.2222,41,58.8,100,70.0,73.2,70.2
20160419163000,885.6,278.8,300.12,33.8889,41,58.8,100,69.9,73.2,70.2
20160419164500,885.6,278.8,300.12,33.8889,41,58.8,100,69.7,73.2,70.2
20160419170000,885.6,278.8,300.12,33.8889,41,59.5,100,69.7,73.2,70.2
20160419171500,885.6,278.8,295.2,33.3333,41,74.4,100,69.6,73.2,70.2
20160419173000,885.6,278.8,291.92,32.963,41,79.2,100,70.0,73.2,70.2
20160419174500,885.6,278.8,295.2,33.3333,41,81.1,100,70.3,73.2,70.2
20160419180000,885.6,278.8,300.12,33.8889,41,60.8,0,70.4,73.2,70.2
20160419181500,885.6,278.8,295.2,33.3333,41,58.8,0,70.0,73.2,70.2
20160419183000,885.6,278.8,291.92,32.963,41,58.8,100,69.8,73.2,70.2
20160419184500,885.6,278.8,291.92,32.963,41,58.8,100,69.6,73.2,70.2
20160419190000,885.6,278.8,291.92,32.963,41,65.2,100,69.5,73.2,70.2
20160419191500,885.6,278.8,285.36,32.2222,41,77.8,100,69.8,73.2,70.2
20160419193000,885.6,278.8,282.08,31.8519,41,76.8,100,70.1,73.2,70.2
20160419194500,885.6,278.8,285.36,32.2222,41,75.9,100,70.4,73.2,70.2
20160419200000,885.6,278.8,285.36,32.2222,41,59.6,0,70.3,73.2,70.2
20160419201500,885.6,278.8,285.36,32.2222,41,58.4,100,69.6,73.2,70.2
20160419203000,885.6,278.8,291.92,32.963,41,58.4,100,69.6,73.2,70.2
20160419204500,885.6,278.8,291.92,32.963,41,66.2,100,69.4,73.2,70.2
20160419210000,885.6,278.8,295.2,33.3333,41,80.6,100,70.0,73.2,70.2
20160419211500,885.6,278.8,295.2,33.3333,41,81.5,100,70.3,73.2,70.2
20160419213000,885.6,278.8,285.36,32.2222,41,60.0,0,70.4,73.2,70.2
20160419214500,885.6,278.8,300.12,33.8889,41,58.4,100,69.8,73.2,70.2
20160419220000,885.6,278.8,300.12,33.8889,41,58.4,100,69.7,73.2,70.2
20160419221500,885.6,278.8,300.12,33.8889,41,58.4,100,69.5,73.2,70.2
20160419223000,885.6,278.8,291.92,32.963,41,78.6,100,69.7,73.2,70.2
20160419224500,885.6,278.8,295.2,33.3333,41,81.4,100,70.2,73.2,70.2
20160419230000,885.6,278.8,295.2,33.3333,41,64.4,0,70.5,73.2,70.2
20160419231500,885.6,278.8,300.12,33.8889,41,58.4,0,70.0,73.2,70.2
20160419233000,885.6,278.8,285.36,32.2222,41,58.4,100,69.4,73.2,70.2
20160419234500,885.6,278.8,282.08,31.8519,41,75.7,100,69.3,73.2,70.2
20160420000000,885.6,278.8,282.08,31.8519,41,79.9,100,70.0,73.2,70.2
20160420001500,885.6,278.8,285.36,32.2222,41,61.2,0,70.1,73.2,70.2
20160420003000,885.6,278.8,285.36,32.2222,41,59.6,100,69.4,73.2,70.2
20160420004500,885.6,278.8,285.36,32.2222,41,69.1,100,69.7,73.2,70.2
20160420010000,885.6,278.8,282.08,31.8519,41,70.6,100,69.9,73.2,70.2
20160420011500,885.6,278.8,275.52,31.1111,41,70.6,100,70.0,73.2,70.2
20160420013000,885.6,278.8,282.08,31.8519,41,70.6,100,70.0,73.2,70.2
20160420014500,885.6,278.8,275.52,31.1111,41,70.6,100,70.0,73.2,70.2
20160420020000,885.6,278.8,275.52,31.1111,41,70.6,100,70.1,73.2,70.2
20160420021500,885.6,278.8,275.52,31.1111,41,70.6,100,70.2,73.2,70.2
20160420023000,885.6,278.8,267.32,30.1852,41,70.6,100,70.2,73.2,70.2
20160420024500,885.6,278.8,272.24,30.7407,41,70.6,100,70.3,73.2,70.2
20160420030000,885.6,278.8,275.52,31.1111,41,70.6,100,70.3,73.2,70.2
20160420031500,885.6,278.8,275.52,31.1111,41,70.6,100,70.2,73.2,70.2
20160420033000,885.6,278.8,275.52,31.1111,41,69.5,100,70.2,73.2,70.2
20160420034500,885.6,278.8,282.08,31.8519,41,70.5,100,70.2,73.2,70.2
20160420040000,885.6,278.8,272.24,30.7407,41,70.5,100,70.2,73.2,70.2
20160420041500,885.6,278.8,272.24,30.7407,41,70.5,100,70.2,73.2,70.2
20160420043000,885.6,278.8,272.24,30.7407,41,70.5,100,70.2,73.2,70.2
20160420044500,885.6,278.8,282.08,31.8519,41,70.5,100,70.2,73.2,70.2
20160420050000,885.6,278.8,282.08,31.8519,41,70.5,100,70.3,73.2,70.2
20160420051500,885.6,278.8,285.36,32.2222,41,70.5,100,70.2,73.2,70.2
20160420053000,885.6,278.8,295.2,33.3333,41,69.2,100,70.1,73.2,70.2
20160420054500,885.6,278.8,295.2,33.3333,41,70.1,100,70.1,73.2,70.2
20160420060000,885.6,278.8,295.2,33.3333,41,70.1,100,70.0,73.2,70.2
20160420061500,885.6,278.8,291.92,32.963,41,69.2,100,70.0,73.2,70.2
20160420063000,885.6,278.8,300.12,33.8889,41,70.5,100,69.9,73.2,70.2
20160420064500,885.6,278.8,300.12,33.8889,41,69.7,100,69.9,73.2,70.2
20160420070000,885.6,278.8,295.2,33.3333,41,69.0,100,69.8,73.2,70.2
20160420071500,885.6,278.8,300.12,33.8889,41,75.4,100,70.1,73.2,70.2
20160420073000,885.6,278.8,285.36,32.2222,41,66.4,0,70.5,73.2,70.2
20160420074500,885.6,278.8,285.36,32.2222,41,58.0,0,70.0,73.2,70.2
20160420080000,885.6,278.8,285.36,32.2222,41,58.0,100,69.6,73.2,70.2
20160420081500,885.6,278.8,300.12,33.8889,41,59.7,100,69.4,73.2,70.2
20160420083000,885.6,278.8,300.12,33.8889,41,79.7,100,69.8,73.2,70.2
20160420084500,885.6,278.8,295.2,33.3333,41,74.4,100,70.2,73.2,70.2
20160420090000,885.6,278.8,300.12,33.8889,41,73.0,100,70.2,73.2,70.2
20160420091500,885.6,278.8,291.92,32.963,41,73.9,100,70.2,73.2,70.2
20160420093000,885.6,278.8,295.2,33.3333,41,74.8,100,70.3,73.2,70.2
20160420094500,885.6,278.8,291.92,32.963,41,74.8,100,70.4,73.2,70.2
20160420100000,885.6,278.8,285.36,32.2222,41,59.5,0,70.2,73.2,70.2
20160420101500,885.6,278.8,291.92,32.963,41,58.9,100,69.8,73.2,70.2
20160420103000,885.6,278.8,291.92,32.963,41,59.5,100,69.7,73.2,70.2
20160420104500,885.6,278.8,285.36,32.2222,41,74.8,100,69.6,73.2,70.2
20160420110000,885.6,278.8,291.92,32.963,41,73.0,100,70.1,73.2,70.2
20160420111500,885.6,278.8,275.52,31.1111,41,73.0,100,70.3,73.2,70.2
20160420113000,885.6,278.8,282.08,31.8519,41,73.0,100,70.4,73.2,70.2
20160420114500,885.6,278.8,282.08,31.8519,41,60.4,0,70.4,73.2,70.2
20160420120000,885.6,278.8,282.08,31.8519,41,59.5,100,69.8,73.2,70.2
20160420121500,885.6,278.8,282.08,31.8519,41,59.5,100,69.8,73.2,70.2
20160420123000,885.6,278.8,275.52,31.1111,41,59.5,100,69.7,73.2,70.2
20160420124500,885.6,278.8,275.52,31.1111,41,59.5,100,69.8,73.2,70.2
20160420130000,885.6,278.8,291.92,32.963,41,59.5,100,69.5,73.2,70.2
20160420131500,885.6,278.8,285.36,32.2222,41,79.6,100,70.0,73.2,70.2
20160420133000,885.6,278.8,282.08,31.8519,41,77.8,100,70.4,73.2,70.2
20160420134500,885.6,278.8,291.92,32.963,41,60.4,0,70.3,73.2,70.2
20160420140000,885.6,278.8,285.36,32.2222,41,59.5,0,70.1,73.2,70.2
20160420141500,885.6,278.8,295.2,33.3333,41,59.5,100,69.9,73.2,70.2
20160420143000,885.6,278.8,291.92,32.963,41,59.5,100,69.8,73.2,70.2
20160420144500,885.6,278.8,291.92,32.963,41,58.8,100,69.8,73.2,70.2
20160420150000,885.6,278.8,285.36,32.2222,41,60.7,100,69.8,73.2,70.2
20160420151500,885.6,278.8,291.92,32.963,41,74.8,100,69.7,73.2,70.2
20160420153000,885.6,278.8,295.2,33.3333,41,80.2,100,70.4,73.2,70.2
20160420154500,885.6,278.8,295.2,33.3333,41,59.6,0,70.2,73.2,70.2
20160420160000,885.6,278.8,295.2,33.3333,41,58.8,100,69.7,73.2,70.2
20160420161500,885.6,278.8,295.2,33.3333,41,58.8,100,69.8,73.2,70.2
20160420163000,885.6,278.8,295.2,33.3333,41,58.8,100,69.9,73.2,70.2
20160420164500,885.6,278.8,295.2,33.3333,41,59.5,100,69.6,73.2,70.2
20160420170000,885.6,278.8,291.92,32.963,41,62.4,100,69.8,73.2,70.2
20160420171500,885.6,278.8,295.2,33.3333,41,74.8,100,70.1,73.2,70.2
20160420173000,885.6,278.8,300.12,33.8889,41,73.7,100,70.4,73.2,70.2
20160420174500,885.6,278.8,303.4,34.2593,41,59.2,0,70.0,73.2,70.2
20160420180000,885.6,278.8,300.12,33.8889,41,58.4,100,69.7,73.2,70.2
20160420181500,885.6,278.8,303.4,34.2593,41,58.4,100,69.4,73.2,70.2
20160420183000,885.6,278.8,295.2,33.3333,41,76.4,100,70.0,73.2,70.2
20160420184500,885.6,278.8,300.12,33.8889,41,66.8,100,69.9,73.2,70.2
20160420190000,885.6,278.8,300.12,33.8889,41,66.8,100,69.9,73.2,70.2
20160420191500,885.6,278.8,303.4,34.2593,41,68.6,100,69.8,73.2,70.2
20160420193000,885.6,278.8,303.4,34.2593,41,74.8,0,70.5,73.2,70.2
20160420194500,885.6,278.8,300.12,33.8889,41,59.2,100,69.7,73.2,70.2
20160420200000,885.6,278.8,308.32,34.8148,41,59.2,100,69.3,73.2,70.2
20160420201500,885.6,278.8,303.4,34.2593,41,73.1,100,70.1,73.2,70.2
20160420203000,885.6,278.8,303.4,34.2593,41,66.3,100,69.8,73.2,70.2
20160420204500,885.6,278.8,303.4,34.2593,41,75.4,100,70.0,73.2,70.2
20160420210000,885.6,278.8,303.4,34.2593,41,63.6,0,70.4,73.2,70.2
20160420211500,885.6,278.8,295.2,33.3333,41,58.8,100,69.6,73.2,70.2
20160420213000,885.6,278.8,295.2,33.3333,41,61.2,100,69.3,73.2,70.2
20160420214500,885.6,278.8,300.12,33.8889,41,71.6,100,70.2,73.2,70.2
20160420220000,885.6,278.8,303.4,34.2593,41,71.6,100,70.2,73.2,70.2
20160420221500,885.6,278.8,295.2,33.3333,41,73.0,100,70.3,73.2,70.2
20160420223000,885.6,278.8,291.92,32.963,41,72.0,100,70.4,73.2,70.2
20160420224500,885.6,278.8,291.92,32.963,41,72.0,100,70.4,73.2,70.2
20160420230000,885.6,278.8,300.12,33.8889,41,59.2,100,69.8,73.2,70.2
20160420231500,885.6,278.8,295.2,33.3333,41,59.2,100,69.3,73.2,70.2
20160420233000,885.6,278.8,295.2,33.3333,41,77.8,100,69.9,73.2,70.2
20160420234500,885.6,278.8,285.36,32.2222,41,71.0,100,70.0,73.2,70.2
20160421000000,885.6,278.8,295.2,33.3333,41,69.7,100,70.0,73.2,70.2
20160421001500,885.6,278.8,285.36,32.2222,41,70.5,100,69.9,73.2,70.2
20160421003000,885.6,278.8,295.2,33.3333,41,70.5,100,70.2,73.2,70.2
20160421004500,885.6,278.8,285.36,32.2222,41,70.5,100,70.1,73.2,70.2
20160421010000,885.6,278.8,295.2,33.3333,41,70.5,100,70.3,73.2,70.2
20160421011500,885.6,278.8,295.2,33.3333,41,69.7,100,70.2,73.2,70.2
20160421013000,885.6,278.8,291.92,32.963,41,70.5,100,70.0,73.2,70.2
20160421014500,885.6,278.8,285.36,32.2222,41,70.5,100,70.0,73.2,70.2
20160421020000,885.6,278.8,295.2,33.3333,41,69.6,100,69.9,73.2,70.2
20160421021500,885.6,278.8,295.2,33.3333,41,70.5,100,70.0,73.2,70.2
20160421023000,885.6,278.8,300.12,33.8889,41,70.5,100,70.0,73.2,70.2
20160421024500,885.6,278.8,295.2,33.3333,41,70.5,100,70.1,73.2,70.2
20160421030000,885.6,278.8,285.36,32.2222,41,70.5,100,70.3,73.2,70.2
20160421031500,885.6,278.8,282.08,31.8519,41,70.5,100,70.4,73.2,70.2
20160421033000,885.6,278.8,282.08,31.8519,41,70.5,100,70.3,73.2,70.2
20160421034500,885.6,278.8,295.2,33.3333,41,69.7,100,70.2,73.2,70.2
20160421040000,885.6,278.8,291.92,32.963,41,69.7,100,70.2,73.2,70.2
20160421041500,885.6,278.8,291.92,32.963,41,70.6,100,70.2,73.2,70.2
20160421043000,885.6,278.8,295.2,33.3333,41,70.6,100,70.0,73.2,70.2
20160421044500,885.6,278.8,295.2,33.3333,41,70.6,100,70.0,73.2,70.2
20160421050000,885.6,278.8,295.2,33.3333,41,69.8,100,70.0,73.2,70.2
20160421051500,885.6,278.8,295.2,33.3333,41,69.8,100,70.0,73.2,70.2
20160421053000,885.6,278.8,291.92,32.963,41,69.8,100,69.9,73.2,70.2
20160421054500,885.6,278.8,285.36,32.2222,41,69.8,100,70.0,73.2,70.2
20160421060000,885.6,278.8,285.36,32.2222,41,70.5,100,70.0,73.2,70.2
20160421061500,885.6,278.8,300.12,33.8889,41,71.5,100,70.0,73.2,70.2
20160421063000,885.6,278.8,295.2,33.3333,41,69.6,100,70.1,73.2,70.2
20160421064500,885.6,278.8,295.2,33.3333,41,71.0,100,69.9,73.2,70.2
20160421070000,885.6,278.8,291.92,32.963,41,70.1,100,70.0,73.2,70.2
20160421071500,885.6,278.8,295.2,33.3333,41,70.1,100,70.1,73.2,70.2
20160421073000,885.6,278.8,295.2,33.3333,41,72.9,100,69.9,73.2,70.2
20160421074500,885.6,278.8,295.2,33.3333,41,77.7,100,70.3,73.2,70.2
20160421080000,885.6,278.8,295.2,33.3333,41,60.4,0,70.2,73.2,70.2
20160421081500,885.6,278.8,295.2,33.3333,41,58.4,100,69.6,73.2,70.2
20160421083000,885.6,278.8,295.2,33.3333,41,58.4,100,69.4,73.2,70.2
20160421084500,885.6,278.8,295.2,33.3333,41,70.5,100,69.6,73.2,70.2
20160421090000,885.6,278.8,291.92,32.963,41,75.4,100,69.8,73.2,70.2
20160421091500,885.6,278.8,285.36,32.2222,41,77.7,100,70.1,73.2,70.2
20160421093000,885.6,278.8,282.08,31.8519,41,76.4,100,70.2,73.2,70.2
20160421094500,885.6,278.8,282.08,31.8519,41,76.4,100,70.3,73.2,70.2
20160421100000,885.6,278.8,282.08,31.8519,41,76.4,100,70.4,73.2,70.2
20160421101500,885.6,278.8,291.92,32.963,41,59.2,0,70.2,73.2,70.2
20160421103000,885.6,278.8,285.36,32.2222,41,59.2,100,69.6,73.2,70.2
20160421104500,885.6,278.8,295.2,33.3333,41,74.9,100,69.4,73.2,70.2
20160421110000,885.6,278.8,300.12,33.8889,41,62.4,100,69.8,73.2,70.2
20160421111500,885.6,278.8,303.4,34.2593,41,74.9,100,69.8,73.2,70.2
20160421113000,885.6,278.8,291.92,32.963,41,74.9,100,70.1,73.2,70.2
20160421114500,885.6,278.8,295.2,33.3333,41,74.9,100,70.3,73.2,70.2
20160421120000,885.6,278.8,291.92,32.963,41,74.9,100,70.4,73.2,70.2
20160421121500,885.6,278.8,291.92,32.963,41,58.8,0,70.0,73.2,70.2
20160421123000,885.6,278.8,282.08,31.8519,41,58.8,100,69.9,73.2,70.2
20160421124500,885.6,278.8,282.08,31.8519,41,59.4,100,69.7,73.2,70.2
20160421130000,885.6,278.8,282.08,31.8519,41,59.4,100,69.7,73.2,70.2
20160421131500,885.6,278.8,275.52,31.1111,41,67.4,100,69.5,73.2,70.2
20160421133000,885.6,278.8,282.08,31.8519,41,82.1,100,70.1,73.2,70.2
20160421134500,885.6,278.8,282.08,31.8519,41,82.1,100,70.4,73.2,70.2
20160421140000,885.6,278.8,285.36,32.2222,41,60.0,0,70.1,73.2,70.2
20160421141500,885.6,278.8,282.08,31.8519,41,59.2,100,69.9,73.2,70.2
20160421143000,885.6,278.8,282.08,31.8519,41,59.2,100,69.8,73.2,70.2
20160421144500,885.6,278.8,295.2,33.3333,41,59.2,100,69.7,73.2,70.2
20160421150000,885.6,278.8,295.2,33.3333,41,70.0,100,69.5,73.2,70.2
20160421151500,885.6,278.8,291.92,32.963,41,71.3,100,70.0,73.2,70.2
20160421153000,885.6,278.8,282.08,31.8519,41,66.8,100,70.1,73.2,70.2
20160421154500,885.6,278.8,300.12,33.8889,41,66.8,100,70.1,73.2,70.2
20160421160000,885.6,278.8,300.12,33.8889,41,66.8,100,70.1,73.2,70.2
20160421161500,885.6,278.8,295.2,33.3333,41,66.8,100,70.0,73.2,70.2
20160421163000,885.6,278.8,295.2,33.3333,41,66.8,100,70.2,73.2,70.2
20160421164500,885.6,278.8,300.12,33.8889,41,66.8,100,70.2,73.2,70.2
20160421170000,885.6,278.8,295.2,33.3333,41,66.8,100,70.1,73.2,70.2
20160421171500,885.6,278.8,291.92,32.963,41,66.8,100,70.0,73.2,70.2
20160421173000,885.6,278.8,300.12,33.8889,41,75.8,100,69.9,73.2,70.2
20160421174500,885.6,278.8,300.12,33.8889,41,75.8,100,70.5,73.2,70.2
20160421180000,885.6,278.8,285.36,32.2222,41,59.2,100,69.6,73.2,70.2
20160421181500,885.6,278.8,291.92,32.963,41,63.2,100,69.4,73.2,70.2
20160421183000,885.6,278.8,285.36,32.2222,41,70.6,100,70.0,73.2,70.2
20160421184500,885.6,278.8,285.36,32.2222,41,66.3,100,70.2,73.2,70.2
20160421190000,885.6,278.8,282.08,31.8519,41,67.2,100,70.1,73.2,70.2
20160421191500,885.6,278.8,291.92,32.963,41,67.2,100,70.2,73.2,70.2
20160421193000,885.6,278.8,295.2,33.3333,41,66.3,100,69.7,73.2,70.2
20160421194500,885.6,278.8,295.2,33.3333,41,76.7,100,70.0,73.2,70.2
20160421200000,885.6,278.8,291.92,32.963,41,76.7,100,70.3,73.2,70.2
20160421201500,885.6,278.8,285.36,32.2222,41,60.4,100,69.9,73.2,70.2
20160421203000,885.6,278.8,303.4,34.2593,41,58.3,100,69.3,73.2,70.2
20160421204500,885.6,278.8,295.2,33.3333,41,78.1,100,70.0,73.2,70.2
20160421210000,885.6,278.8,300.12,33.8889,41,66.3,100,70.0,73.2,70.2
20160421211500,885.6,278.8,295.2,33.3333,41,77.2,100,69.7,73.2,70.2
20160421213000,885.6,278.8,295.2,33.3333,41,72.6,0,70.5,73.2,70.2
20160421214500,885.6,278.8,295.2,33.3333,41,58.8,100,69.4,73.2,70.2
20160421220000,885.6,278.8,295.2,33.3333,41,77.8,100,69.6,73.2,70.2
20160421221500,885.6,278.8,295.2,33.3333,41,66.2,100,69.6,73.2,70.2
20160421223000,885.6,278.8,295.2,33.3333,41,77.3,100,70.2,73.2,70.2
20160421224500,885.6,278.8,300.12,33.8889,41,74.9,100,70.4,73.2,70.2
20160421230000,885.6,278.8,300.12,33.8889,41,59.2,100,69.4,73.2,70.2
20160421231500,885.6,278.8,295.2,33.3333,41,61.9,100,69.2,73.2,70.2
20160421233000,885.6,278.8,295.2,33.3333,41,61.9,100,69.7,73.2,70.2
20160421234500,885.6,278.8,291.92,32.963,41,67.2,0,70.4,73.2,70.2
20160422000000,885.6,278.8,291.92,32.963,41,68.2,100,68.9,73.2,70.2
20160422001500,885.6,278.8,295.2,33.3333,41,61.1,100,69.5,73.2,70.2
20160422003000,885.6,278.8,295.2,33.3333,41,74.8,100,70.4,73.2,70.2
20160422004500,885.6,278.8,295.2,33.3333,41,58.4,0,70.0,73.2,70.2
20160422010000,885.6,278.8,295.2,33.3333,41,58.4,100,69.4,73.2,70.2
20160422011500,885.6,278.8,295.2,33.3333,41,75.5,100,70.1,73.2,70.2
20160422013000,885.6,278.8,285.36,32.2222,41,75.5,100,69.8,73.2,70.2
20160422014500,885.6,278.8,813.44,91.8519,65,58.8,0,69.9,68.3,65.3
20160422020000,885.6,278.8,449.36,50.7407,47,58.8,0,67.7,68.3,65.3
20160422021500,885.6,278.8,295.2,33.3333,41,57.2,0,67.4,68.1,65.1
20160422023000,885.6,278.8,378.84,42.7778,45,58.3,0,67.6,68.0,55.2
20160422024500,885.6,278.8,275.52,31.1111,41,58.3,0,67.1,68.0,55.2
20160422030000,885.6,278.8,295.2,33.3333,41,58.3,0,67.1,68.0,55.2
20160422031500,885.6,278.8,291.92,32.963,41,57.6,0,67.0,68.0,55.2
20160422033000,885.6,278.8,291.92,32.963,40,57.6,0,66.7,68.0,55.2
20160422034500,885.6,278.8,300.12,33.8889,40,57.6,0,66.8,68.0,55.2
20160422040000,885.6,278.8,295.2,33.3333,40,57.6,0,66.7,68.0,55.2
20160422041500,885.6,278.8,300.12,33.8889,40,57.6,0,66.9,68.0,55.2
20160422043000,885.6,278.8,295.2,33.3333,40,57.6,0,66.7,68.0,55.2
20160422044500,885.6,278.8,295.2,33.3333,40,57.6,0,66.4,68.0,53.0
20160422050000,885.6,278.8,291.92,32.963,40,57.6,0,66.2,68.0,53.0
20160422051500,885.6,278.8,300.12,33.8889,40,57.6,0,66.2,68.0,53.0
20160422053000,885.6,278.8,300.12,33.8889,40,57.6,0,66.0,68.0,53.0
20160422054500,885.6,278.8,295.2,33.3333,40,57.6,0,65.9,68.0,53.0
20160422060000,885.6,278.8,303.4,34.2593,40,57.6,0,66.4,68.0,53.0
20160422061500,885.6,278.8,300.12,33.8889,40,57.6,0,66.1,68.0,53.0
20160422063000,885.6,278.8,282.08,31.8519,40,57.6,0,65.8,68.0,53.0
20160422064500,885.6,278.8,303.4,34.2593,40,57.6,0,65.7,68.0,53.0
20160422070000,885.6,278.8,303.4,34.2593,40,57.6,0,66.0,68.0,53.0
20160422071500,885.6,278.8,300.12,33.8889,40,57.6,0,66.3,68.0,53.0
20160422073000,885.6,278.8,295.2,33.3333,40,57.6,0,66.1,68.0,53.0
20160422074500,885.6,278.8,295.2,33.3333,40,57.6,0,66.2,68.0,53.0
20160422080000,885.6,278.8,300.12,33.8889,40,57.6,0,66.0,68.0,53.0
20160422081500,885.6,278.8,300.12,33.8889,40,57.6,0,66.1,68.0,53.0
20160422083000,885.6,278.8,300.12,33.8889,40,57.6,0,66.4,68.0,63.0
20160422084500,885.6,278.8,300.12,33.8889,40,57.6,0,66.1,68.0,63.0
20160422090000,885.6,278.8,364.08,41.1111,44,57.6,0,67.1,68.0,63.0
20160422091500,885.6,278.8,295.2,33.3333,40,57.6,0,66.6,68.0,63.0
20160422093000,885.6,278.8,285.36,32.2222,40,57.6,0,66.5,68.0,63.0
20160422094500,885.6,278.8,295.2,33.3333,40,58.3,0,66.8,68.0,63.0
20160422100000,885.6,278.8,285.36,32.2222,40,58.3,0,66.4,68.0,63.0
20160422101500,885.6,278.8,291.92,32.963,40,58.3,0,66.3,68.0,63.0
20160422103000,885.6,278.8,291.92,32.963,40,58.3,0,67.2,68.0,63.0
20160422104500,885.6,278.8,300.12,33.8889,41,57.6,0,67.5,68.0,63.0
20160422110000,885.6,278.8,308.32,34.8148,42,58.3,0,67.8,68.0,58.4
20160422111500,885.6,278.8,326.36,36.8519,42,57.6,0,67.8,68.0,58.4
20160422113000,885.6,278.8,303.4,34.2593,42,57.6,0,66.8,68.0,58.4
20160422114500,885.6,278.8,323.08,36.4815,42,58.3,0,67.2,68.0,58.4
20160422120000,885.6,278.8,295.2,33.3333,41,57.6,0,67.3,68.0,58.4
20160422121500,885.6,278.8,291.92,32.963,41,57.6,0,66.8,68.0,58.4
20160422123000,885.6,278.8,291.92,32.963,41,58.3,0,67.1,68.0,58.4
20160422124500,885.6,278.8,291.92,32.963,41,57.6,0,67.0,68.0,58.4
20160422130000,885.6,278.8,398.52,45.0,46,58.7,0,67.8,68.0,58.4
20160422131500,885.6,278.8,398.52,45.0,45,58.0,0,67.7,68.0,58.4
20160422133000,885.6,278.8,375.56,42.4074,44,58.0,0,67.7,68.0,58.4
20160422134500,885.6,278.8,342.76,38.7037,43,58.0,0,67.6,68.0,58.4
20160422140000,885.6,278.8,291.92,32.963,41,58.0,0,67.5,68.0,58.4
20160422141500,885.6,278.8,295.2,33.3333,41,58.0,0,67.4,68.0,58.4
20160422143000,885.6,278.8,295.2,33.3333,41,58.0,0,67.3,68.0,58.4
20160422144500,885.6,278.8,300.12,33.8889,41,58.0,0,67.2,68.0,58.4
20160422150000,885.6,278.8,295.2,33.3333,41,58.0,0,67.2,68.0,58.4
20160422151500,885.6,278.8,291.92,32.963,41,58.0,0,67.2,68.0,58.4
20160422153000,885.6,278.8,295.2,33.3333,41,58.0,0,67.3,68.0,58.4
20160422154500,885.6,278.8,295.2,33.3333,41,58.0,0,67.4,68.0,58.4
20160422160000,885.6,278.8,275.52,31.1111,41,58.0,0,67.4,68.0,58.4
20160422161500,885.6,278.8,275.52,31.1111,41,58.0,0,67.5,68.0,58.4
20160422163000,885.6,278.8,272.24,30.7407,41,58.0,0,67.6,68.0,58.4
20160422164500,885.6,278.8,272.24,30.7407,41,58.0,0,67.6,68.0,58.4
20160422170000,885.6,278.8,275.52,31.1111,41,58.7,0,67.6,68.0,58.4
20160422171500,885.6,278.8,275.52,31.1111,41,58.7,0,67.6,68.0,58.4
20160422173000,885.6,278.8,275.52,31.1111,41,58.0,0,67.6,68.0,58.4
20160422174500,885.6,278.8,275.52,31.1111,41,58.0,0,67.6,68.0,58.4
20160422180000,885.6,278.8,275.52,31.1111,41,58.0,0,67.7,68.0,58.4
20160422181500,885.6,278.8,285.36,32.2222,41,58.0,0,67.8,68.0,58.4
20160422183000,885.6,278.8,291.92,32.963,41,58.0,0,67.8,68.0,58.4
20160422184500,885.6,278.8,308.32,34.8148,42,58.0,0,67.8,68.0,58.4
20160422190000,885.6,278.8,308.32,34.8148,42,58.0,0,67.8,68.0,58.4
20160422191500,885.6,278.8,300.12,33.8889,42,58.0,0,67.7,68.0,58.4
20160422193000,885.6,278.8,300.12,33.8889,41,58.0,0,67.7,68.0,58.4
20160422194500,885.6,278.8,300.12,33.8889,41,58.0,0,67.6,68.0,58.4
20160422200000,885.6,278.8,291.92,32.963,41,58.0,0,67.6,68.0,58.4
20160422201500,885.6,278.8,291.92,32.963,41,57.2,0,67.6,68.0,58.4
20160422203000,885.6,278.8,295.2,33.3333,41,57.2,0,67.5,68.0,58.4
20160422204500,885.6,278.8,285.36,32.2222,41,57.2,0,67.6,68.0,58.4
20160422210000,885.6,278.8,285.36,32.2222,41,57.2,0,67.7,68.0,58.4
20160422211500,885.6,278.8,291.92,32.963,41,57.2,0,67.8,68.0,58.4
20160422213000,885.6,278.8,285.36,32.2222,41,57.2,0,67.8,68.0,58.4
20160422214500,885.6,278.8,275.52,31.1111,41,57.2,0,67.7,68.0,58.4
20160422220000,885.6,278.8,272.24,30.7407,41,57.2,0,67.7,68.0,58.4
20160422221500,885.6,278.8,282.08,31.8519,41,57.2,0,67.7,68.0,58.4
20160422223000,885.6,278.8,282.08,31.8519,41,57.2,0,67.7,68.0,58.4
20160422224500,885.6,278.8,275.52,31.1111,41,57.2,0,67.7,68.0,58.4
20160422230000,885.6,278.8,272.24,30.7407,41,57.2,0,67.8,68.0,58.4
20160422231500,885.6,278.8,275.52,31.1111,41,57.2,0,67.9,68.0,58.4
20160422233000,885.6,278.8,275.52,31.1111,41,57.2,0,67.8,68.0,58.4
20160422234500,885.6,278.8,282.08,31.8519,41,56.4,0,67.9,68.0,58.4
20160423000000,885.6,278.8,291.92,32.963,41,56.4,0,67.8,68.0,58.4
20160423001500,885.6,278.8,300.12,33.8889,41,56.4,0,67.7,68.0,58.4
20160423003000,885.6,278.8,295.2,33.3333,41,56.4,0,67.7,68.0,58.4
20160423004500,885.6,278.8,295.2,33.3333,41,56.4,0,67.6,68.0,58.4
20160423010000,885.6,278.8,295.2,33.3333,41,56.4,0,67.5,68.0,58.4
20160423011500,885.6,278.8,291.92,32.963,41,55.6,0,68.1,68.0,58.4
20160423013000,885.6,278.8,300.12,33.8889,41,55.6,0,68.1,68.0,58.4
20160423014500,885.6,278.8,303.4,34.2593,41,55.6,0,67.7,68.0,58.4
20160423020000,885.6,278.8,295.2,33.3333,41,55.6,0,67.3,68.0,58.4
20160423021500,885.6,278.8,295.2,33.3333,41,55.6,0,67.4,68.0,58.4
20160423023000,885.6,278.8,282.08,31.8519,41,55.6,0,67.1,68.0,58.4
20160423024500,885.6,278.8,282.08,31.8519,41,55.6,0,67.3,68.0,58.4
20160423030000,885.6,278.8,285.36,32.2222,41,55.6,0,67.3,68.0,58.4
20160423031500,885.6,278.8,291.92,32.963,41,55.6,0,67.2,68.0,58.4
20160423033000,885.6,278.8,285.36,32.2222,41,55.6,0,67.1,68.0,58.4
20160423034500,885.6,278.8,275.52,31.1111,41,55.6,0,67.0,68.0,58.4
20160423040000,885.6,278.8,282.08,31.8519,41,55.6,0,67.1,68.0,58.4
20160423041500,885.6,278.8,285.36,32.2222,41,55.6,0,67.1,68.0,58.4
20160423043000,885.6,278.8,285.36,32.2222,41,55.6,0,67.1,68.0,58.4
20160423044500,885.6,278.8,300.12,33.8889,41,55.6,0,67.1,68.0,58.4
20160423050000,885.6,278.8,303.4,34.2593,41,55.6,0,66.8,68.0,58.4
20160423051500,885.6,278.8,282.08,31.8519,40,55.6,0,66.6,68.0,58.4
20160423053000,885.6,278.8,295.2,33.3333,40,55.6,0,66.7,68.0,58.4
20160423054500,885.6,278.8,295.2,33.3333,40,55.6,0,66.7,68.0,58.4
20160423060000,885.6,278.8,291.92,32.963,40,55.6,0,66.7,68.0,58.4
20160423061500,885.6,278.8,295.2,33.3333,40,55.6,0,66.5,68.0,58.4
20160423063000,885.6,278.8,295.2,33.3333,40,55.0,0,66.4,68.0,58.4
20160423064500,885.6,278.8,295.2,33.3333,40,55.0,0,66.3,68.0,58.4
20160423070000,885.6,278.8,300.12,33.8889,40,55.0,0,66.3,68.0,58.4
20160423071500,885.6,278.8,300.12,33.8889,40,55.0,0,66.3,68.0,58.4
20160423073000,885.6,278.8,295.2,33.3333,40,55.0,0,66.4,68.0,58.4
20160423074500,885.6,278.8,300.12,33.8889,40,55.0,0,66.4,68.0,58.4
20160423080000,885.6,278.8,295.2,33.3333,40,55.8,0,66.4,68.0,58.4
20160423081500,885.6,278.8,291.92,32.963,40,55.8,0,66.4,68.0,58.4
20160423083000,885.6,278.8,295.2,33.3333,40,55.8,0,66.5,68.0,58.4
20160423084500,885.6,278.8,291.92,32.963,40,55.8,0,66.5,68.0,58.4
20160423090000,885.6,278.8,285.36,32.2222,40,56.4,0,66.6,68.0,58.4
20160423091500,885.6,278.8,285.36,32.2222,40,56.4,0,66.8,68.0,58.4
20160423093000,885.6,278.8,282.08,31.8519,40,56.4,0,66.7,68.0,58.4
20160423094500,885.6,278.8,272.24,30.7407,40,56.4,0,66.7,68.0,58.4
20160423100000,885.6,278.8,285.36,32.2222,40,56.4,0,66.9,68.0,58.4
20160423101500,885.6,278.8,275.52,31.1111,40,56.4,0,67.1,68.0,58.4
20160423103000,885.6,278.8,285.36,32.2222,40,56.4,0,67.1,68.0,58.4
20160423104500,885.6,278.8,275.52,31.1111,40,56.4,0,67.1,68.0,58.4
20160423110000,885.6,278.8,275.52,31.1111,40,56.4,0,67.1,68.0,58.4
20160423111500,885.6,278.8,282.08,31.8519,40,56.4,0,67.2,68.0,58.4
20160423113000,885.6,278.8,285.36,32.2222,40,56.4,0,67.2,68.0,58.4
20160423114500,885.6,278.8,285.36,32.2222,40,56.4,0,67.1,68.0,58.4
20160423120000,885.6,278.8,291.92,32.963,40,56.4,0,67.1,68.0,58.4
20160423121500,885.6,278.8,275.52,31.1111,40,56.4,0,67.1,68.0,58.4
20160423123000,885.6,278.8,275.52,31.1111,40,56.4,0,67.1,68.0,58.4
20160423124500,885.6,278.8,282.08,31.8519,40,56.4,0,67.1,68.0,58.4
20160423130000,885.6,278.8,275.52,31.1111,40,56.4,0,67.0,68.0,58.4
20160423131500,885.6,278.8,282.08,31.8519,40,56.4,0,67.1,68.0,58.4
20160423133000,885.6,278.8,282.08,31.8519,40,56.4,0,67.1,68.0,58.4
20160423134500,885.6,278.8,275.52,31.1111,40,56.4,0,67.2,68.0,58.4
20160423140000,885.6,278.8,282.08,31.8519,40,57.1,0,67.3,68.0,58.4
20160423141500,885.6,278.8,260.76,29.4444,40,57.1,0,67.4,68.0,58.4
20160423143000,885.6,278.8,275.52,31.1111,40,57.1,0,67.5,68.0,58.4
20160423144500,885.6,278.8,267.32,30.1852,40,57.9,0,67.4,68.0,58.4
20160423150000,885.6,278.8,267.32,30.1852,40,57.9,0,67.4,68.0,58.4
20160423151500,885.6,278.8,267.32,30.1852,40,57.9,0,67.4,68.0,58.4
20160423153000,885.6,278.8,275.52,31.1111,41,57.9,0,67.4,68.0,58.4
20160423154500,885.6,278.8,282.08,31.8519,41,57.9,0,67.5,68.0,58.4
20160423160000,885.6,278.8,272.24,30.7407,41,57.9,0,67.5,68.0,58.4
20160423161500,885.6,278.8,300.12,33.8889,42,57.9,0,67.5,68.0,58.4
20160423163000,885.6,278.8,295.2,33.3333,42,57.2,0,67.4,68.0,58.4
20160423164500,885.6,278.8,295.2,33.3333,41,57.2,0,67.4,68.0,58.4
20160423170000,885.6,278.8,303.4,34.2593,41,57.2,0,67.5,68.0,58.4
20160423171500,885.6,278.8,295.2,33.3333,41,57.2,0,67.5,68.0,58.4
20160423173000,885.6,278.8,291.92,32.963,41,57.2,0,67.6,68.0,58.4
20160423174500,885.6,278.8,291.92,32.963,41,57.2,0,67.7,68.0,58.4
20160423180000,885.6,278.8,295.2,33.3333,41,57.2,0,67.5,68.0,58.4
20160423181500,885.6,278.8,295.2,33.3333,41,57.2,0,67.5,68.0,58.4
20160423183000,885.6,278.8,295.2,33.3333,41,57.2,0,67.6,68.0,58.4
20160423184500,885.6,278.8,295.2,33.3333,41,57.2,0,67.6,68.0,58.4
20160423190000,885.6,278.8,295.2,33.3333,41,56.4,0,67.7,68.0,58.4
20160423191500,885.6,278.8,282.08,31.8519,41,56.4,0,67.8,68.0,58.4
20160423193000,885.6,278.8,282.08,31.8519,41,56.4,0,67.9,68.0,58.4
20160423194500,885.6,278.8,285.36,32.2222,41,56.4,0,68.1,68.0,58.4
20160423200000,885.6,278.8,300.12,33.8889,42,56.4,0,68.2,68.0,58.4
20160423201500,885.6,278.8,303.4,34.2593,42,56.4,0,68.2,68.0,58.4
20160423203000,885.6,278.8,308.32,34.8148,42,56.4,0,68.2,68.0,58.4
20160423204500,885.6,278.8,308.32,34.8148,42,56.4,0,68.2,68.0,58.4
20160423210000,885.6,278.8,303.4,34.2593,42,56.4,0,68.1,68.0,58.4
20160423211500,885.6,278.8,308.32,34.8148,42,56.4,0,68.1,68.0,58.4
20160423213000,885.6,278.8,303.4,34.2593,42,56.4,0,68.1,68.0,58.4
20160423214500,885.6,278.8,318.16,35.9259,42,56.4,0,68.0,68.0,58.4
20160423220000,885.6,278.8,318.16,35.9259,42,56.4,0,67.9,68.0,58.4
20160423221500,885.6,278.8,318.16,35.9259,42,56.4,0,67.9,68.0,58.4
20160423223000,885.6,278.8,318.16,35.9259,42,56.4,0,67.9,68.0,58.4
20160423224500,885.6,278.8,318.16,35.9259,42,56.4,0,67.9,68.0,58.4
20160423230000,885.6,278.8,314.88,35.5556,42,56.4,0,68.1,68.0,58.4
20160423231500,885.6,278.8,323.08,36.4815,42,56.4,0,68.0,68.0,58.4
20160423233000,885.6,278.8,318.16,35.9259,42,55.6,0,67.8,68.0,58.4
20160423234500,885.6,278.8,295.2,33.3333,41,55.6,0,67.7,68.0,58.4
20160424000000,885.6,278.8,295.2,33.3333,41,55.6,0,67.8,68.0,58.4
20160424001500,885.6,278.8,295.2,33.3333,41,55.6,0,67.8,68.0,58.4
20160424003000,885.6,278.8,295.2,33.3333,41,55.6,0,67.8,68.0,58.4
20160424004500,885.6,278.8,291.92,32.963,41,55.6,0,68.0,68.0,58.4
20160424010000,885.6,278.8,291.92,32.963,41,55.6,0,67.9,68.0,58.4
20160424011500,885.6,278.8,295.2,33.3333,41,55.6,0,67.7,68.0,58.4
20160424013000,885.6,278.8,295.2,33.3333,41,55.6,0,67.6,68.0,58.4
20160424014500,885.6,278.8,303.4,34.2593,41,55.6,0,67.4,68.0,58.4
20160424020000,885.6,278.8,300.12,33.8889,41,55.6,0,67.4,68.0,58.4
20160424021500,885.6,278.8,300.12,33.8889,41,55.6,0,67.4,68.0,58.4
20160424023000,885.6,278.8,295.2,33.3333,41,55.6,0,67.4,68.0,58.4
20160424024500,885.6,278.8,300.12,33.8889,41,54.7,0,67.3,68.0,58.4
20160424030000,885.6,278.8,295.2,33.3333,41,54.7,0,67.2,68.0,58.4
20160424031500,885.6,278.8,300.12,33.8889,41,54.7,0,67.2,68.0,58.4
20160424033000,885.6,278.8,300.12,33.8889,41,54.7,0,67.2,68.0,58.4
20160424034500,885.6,278.8,300.12,33.8889,41,54.7,0,67.2,68.0,58.4
20160424040000,885.6,278.8,300.12,33.8889,41,54.7,0,67.2,68.0,58.4
20160424041500,885.6,278.8,300.12,33.8889,41,54.7,0,67.1,68.0,58.4
20160424043000,885.6,278.8,308.32,34.8148,41,54.7,0,67.1,68.0,58.4
20160424044500,885.6,278.8,291.92,32.963,40,54.7,0,67.1,68.0,58.4
20160424050000,885.6,278.8,291.92,32.963,40,54.7,0,67.1,68.0,58.4
20160424051500,885.6,278.8,285.36,32.2222,40,54.7,0,66.9,68.0,58.4
20160424053000,885.6,278.8,285.36,32.2222,40,54.7,0,67.0,68.0,58.4
20160424054500,885.6,278.8,285.36,32.2222,40,54.7,0,67.0,68.0,58.4
20160424060000,885.6,278.8,282.08,31.8519,40,54.7,0,66.8,68.0,58.4
20160424061500,885.6,278.8,285.36,32.2222,40,54.7,0,66.7,68.0,58.4
20160424063000,885.6,278.8,285.36,32.2222,40,54.7,0,66.8,68.0,58.4
20160424064500,885.6,278.8,282.08,31.8519,40,54.7,0,66.9,68.0,58.4
20160424070000,885.6,278.8,282.08,31.8519,40,54.7,0,66.9,68.0,58.4
20160424071500,885.6,278.8,275.52,31.1111,40,54.7,0,66.8,68.0,58.4
20160424073000,885.6,278.8,282.08,31.8519,40,55.5,0,66.8,68.0,58.4
20160424074500,885.6,278.8,285.36,32.2222,40,56.3,0,66.8,68.0,58.4
20160424080000,885.6,278.8,285.36,32.2222,40,56.3,0,67.1,68.0,58.4
20160424081500,885.6,278.8,291.92,32.963,40,56.3,0,66.9,68.0,58.4
20160424083000,885.6,278.8,285.36,32.2222,40,57.1,0,66.9,68.0,58.4
20160424084500,885.6,278.8,282.08,31.8519,40,57.1,0,67.2,68.0,58.4
20160424090000,885.6,278.8,282.08,31.8519,40,57.1,0,67.3,68.0,58.4
20160424091500,885.6,278.8,285.36,32.2222,40,57.1,0,67.3,68.0,58.4
20160424093000,885.6,278.8,285.36,32.2222,40,57.1,0,67.2,68.0,58.4
20160424094500,885.6,278.8,285.36,32.2222,40,57.1,0,67.1,68.0,58.4
20160424100000,885.6,278.8,282.08,31.8519,40,57.1,0,67.2,68.0,58.4
20160424101500,885.6,278.8,285.36,32.2222,40,57.1,0,67.3,68.0,58.4
20160424103000,885.6,278.8,282.08,31.8519,40,57.1,0,67.2,68.0,58.4
20160424104500,885.6,278.8,285.36,32.2222,40,57.1,0,67.2,68.0,58.4
20160424110000,885.6,278.8,282.08,31.8519,40,57.1,0,67.3,68.0,58.4
20160424111500,885.6,278.8,285.36,32.2222,40,57.1,0,67.3,68.0,58.4
20160424113000,885.6,278.8,275.52,31.1111,40,57.1,0,67.3,68.0,58.4
20160424114500,885.6,278.8,275.52,31.1111,40,57.1,0,67.2,68.0,58.4
20160424120000,885.6,278.8,275.52,31.1111,40,57.1,0,67.3,68.0,58.4
20160424121500,885.6,278.8,272.24,30.7407,40,57.1,0,67.3,68.0,58.4
20160424123000,885.6,278.8,272.24,30.7407,40,57.1,0,67.3,68.0,58.4
20160424124500,885.6,278.8,275.52,31.1111,40,57.1,0,67.4,68.0,58.4
20160424130000,885.6,278.8,272.24,30.7407,40,57.1,0,67.4,68.0,58.4
20160424131500,885.6,278.8,272.24,30.7407,40,57.1,0,67.4,68.0,58.4
20160424133000,885.6,278.8,275.52,31.1111,40,57.1,0,67.4,68.0,58.4
20160424134500,885.6,278.8,272.24,30.7407,40,57.1,0,67.4,68.0,58.4
20160424140000,885.6,278.8,295.2,33.3333,41,57.1,0,67.4,68.0,58.4
20160424141500,885.6,278.8,291.92,32.963,41,57.9,0,67.6,68.0,58.4
20160424143000,885.6,278.8,285.36,32.2222,41,57.9,0,67.7,68.0,58.4
20160424144500,885.6,278.8,295.2,33.3333,41,57.9,0,67.6,68.0,58.4
20160424150000,885.6,278.8,295.2,33.3333,41,57.9,0,67.6,68.0,58.4
20160424151500,885.6,278.8,291.92,32.963,41,57.9,0,67.6,68.0,58.4
20160424153000,885.6,278.8,295.2,33.3333,41,57.9,0,67.6,68.0,58.4
20160424154500,885.6,278.8,295.2,33.3333,41,57.2,0,67.6,68.0,58.4
20160424160000,885.6,278.8,291.92,32.963,41,57.9,0,67.7,68.0,58.4
20160424161500,885.6,278.8,285.36,32.2222,41,57.9,0,67.8,68.0,58.4
20160424163000,885.6,278.8,295.2,33.3333,41,57.9,0,67.8,68.0,58.4
20160424164500,885.6,278.8,291.92,32.963,41,57.2,0,67.9,68.0,58.4
20160424170000,885.6,278.8,291.92,32.963,41,57.2,0,68.0,68.0,58.4
20160424171500,885.6,278.8,285.36,32.2222,41,57.2,0,68.0,68.0,58.4
20160424173000,885.6,278.8,295.2,33.3333,41,57.2,0,68.0,68.0,58.4
20160424174500,885.6,278.8,295.2,33.3333,41,57.2,0,67.9,68.0,58.4
20160424180000,885.6,278.8,300.12,33.8889,41,57.2,0,68.0,68.0,58.4
20160424181500,885.6,278.8,295.2,33.3333,41,57.2,0,68.1,68.0,58.4
20160424183000,885.6,278.8,295.2,33.3333,41,57.2,0,68.0,68.0,58.4
20160424184500,885.6,278.8,295.2,33.3333,41,57.2,0,68.0,68.0,58.4
20160424190000,885.6,278.8,308.32,34.8148,41,57.2,0,67.9,68.0,58.4
20160424191500,885.6,278.8,295.2,33.3333,41,57.2,0,67.7,68.0,58.4
20160424193000,885.6,278.8,291.92,32.963,41,57.2,0,67.7,68.0,58.4
20160424194500,885.6,278.8,291.92,32.963,41,57.2,0,67.7,68.0,58.4
20160424200000,885.6,278.8,291.92,32.963,41,57.2,0,67.7,68.0,58.4
20160424201500,885.6,278.8,295.2,33.3333,41,57.2,0,67.7,68.0,58.4
20160424203000,885.6,278.8,291.92,32.963,41,57.2,0,68.0,68.0,58.4
20160424204500,885.6,278.8,291.92,32.963,41,57.2,0,68.1,68.0,58.4
20160424210000,885.6,278.8,285.36,32.2222,41,57.2,0,68.1,68.0,58.4
20160424211500,885.6,278.8,295.2,33.3333,41,57.2,0,68.2,68.0,58.4
20160424213000,885.6,278.8,285.36,32.2222,41,57.2,0,68.2,68.0,58.4
20160424214500,885.6,278.8,291.92,32.963,41,57.2,0,68.2,68.0,58.4
20160424220000,885.6,278.8,282.08,31.8519,41,57.2,0,68.2,68.0,58.4
20160424221500,885.6,278.8,282.08,31.8519,41,57.2,0,68.2,68.0,58.4
20160424223000,885.6,278.8,275.52,31.1111,41,57.2,0,68.2,68.0,58.4
20160424224500,885.6,278.8,314.88,35.5556,42,57.2,0,68.2,68.0,58.4
20160424230000,885.6,278.8,318.16,35.9259,42,57.2,0,68.1,68.0,58.4
20160424231500,885.6,278.8,314.88,35.5556,42,57.2,0,68.1,68.0,58.4
20160424233000,885.6,278.8,308.32,34.8148,42,57.2,0,67.8,68.0,58.4
20160424234500,885.6,278.8,308.32,34.8148,42,56.6,0,67.7,68.0,58.4
20160425000000,885.6,278.8,308.32,34.8148,42,56.6,0,67.7,68.0,58.4
20160425001500,885.6,278.8,303.4,34.2593,42,56.6,0,67.7,68.0,58.4
20160425003000,885.6,278.8,300.12,33.8889,41,56.6,0,67.7,68.0,58.4
20160425004500,885.6,278.8,295.2,33.3333,41,56.6,0,67.8,68.0,58.4
20160425010000,885.6,278.8,300.12,33.8889,41,56.6,0,67.7,68.0,58.4
20160425011500,885.6,278.8,295.2,33.3333,41,56.6,0,67.6,68.0,58.4
20160425013000,885.6,278.8,291.92,32.963,41,56.6,0,67.7,68.0,58.4
20160425014500,885.6,278.8,291.92,32.963,41,56.6,0,67.6,68.0,58.4
20160425020000,885.6,278.8,285.36,32.2222,41,56.0,0,67.6,68.0,58.4
20160425021500,885.6,278.8,295.2,33.3333,41,56.0,0,67.6,68.0,58.4
20160425023000,885.6,278.8,291.92,32.963,41,56.0,0,67.7,68.0,58.4
20160425024500,885.6,278.8,300.12,33.8889,41,56.0,0,67.6,68.0,58.4
20160425030000,885.6,278.8,285.36,32.2222,41,56.0,0,67.5,68.0,58.4
20160425031500,885.6,278.8,295.2,33.3333,41,56.0,0,67.4,68.0,58.4
20160425033000,885.6,278.8,300.12,33.8889,41,56.0,0,67.4,68.0,58.4
20160425034500,885.6,278.8,300.12,33.8889,41,56.0,0,67.4,68.0,58.4
20160425040000,885.6,278.8,300.12,33.8889,41,56.0,0,67.4,68.0,58.4
20160425041500,885.6,278.8,300.12,33.8889,41,56.0,0,67.7,68.0,58.4
20160425043000,885.6,278.8,308.32,34.8148,41,56.0,0,67.7,68.0,58.4
20160425044500,885.6,278.8,295.2,33.3333,41,56.0,0,67.6,68.0,58.4
20160425050000,885.6,278.8,291.92,32.963,41,56.0,0,67.6,68.0,58.4
20160425051500,885.6,278.8,291.92,32.963,41,56.0,0,67.4,68.0,58.4
20160425053000,885.6,278.8,282.08,31.8519,41,56.0,0,67.4,68.0,58.4
20160425054500,885.6,278.8,291.92,32.963,41,56.0,0,67.4,68.0,58.4
20160425060000,885.6,278.8,285.36,32.2222,41,56.0,0,67.2,68.0,58.4
20160425061500,885.6,278.8,291.92,32.963,41,56.0,0,67.2,68.0,58.4
20160425063000,885.6,278.8,285.36,32.2222,41,56.0,0,67.1,68.0,58.4
20160425064500,885.6,278.8,291.92,32.963,41,56.0,0,67.1,68.0,58.4
20160425070000,885.6,278.8,285.36,32.2222,41,56.0,0,67.2,68.0,58.4
20160425071500,885.6,278.8,291.92,32.963,41,56.7,0,67.3,68.0,58.4
20160425073000,885.6,278.8,291.92,32.963,41,56.7,0,67.3,68.0,58.4
20160425074500,885.6,278.8,291.92,32.963,41,56.7,0,67.2,68.0,58.4
20160425080000,885.6,278.8,285.36,32.2222,41,56.7,0,67.1,68.0,58.4
20160425081500,885.6,278.8,285.36,32.2222,41,56.7,0,67.2,68.0,58.4
20160425083000,885.6,278.8,291.92,32.963,41,56.7,0,67.2,68.0,58.4
20160425084500,885.6,278.8,285.36,32.2222,41,56.7,0,67.4,68.0,58.4
20160425090000,885.6,278.8,285.36,32.2222,41,56.7,0,67.3,68.0,58.4
20160425091500,885.6,278.8,291.92,32.963,41,56.7,0,67.4,68.0,58.4
20160425093000,885.6,278.8,295.2,33.3333,41,56.7,0,67.5,68.0,58.4
20160425094500,885.6,278.8,295.2,33.3333,41,56.7,0,67.5,68.0,58.4
20160425100000,885.6,278.8,300.12,33.8889,41,57.6,0,67.4,68.0,58.4
20160425101500,885.6,278.8,295.2,33.3333,41,57.6,0,67.5,68.0,58.4
20160425103000,885.6,278.8,291.92,32.963,41,57.6,0,67.6,68.0,58.4
20160425104500,885.6,278.8,285.36,32.2222,41,57.6,0,67.6,68.0,58.4
20160425110000,885.6,278.8,282.08,31.8519,41,56.8,0,67.6,68.0,58.4
20160425111500,885.6,278.8,303.4,34.2593,42,57.5,0,67.5,68.0,58.4
20160425113000,885.6,278.8,300.12,33.8889,42,57.5,0,67.5,68.0,58.4
20160425114500,885.6,278.8,295.2,33.3333,42,57.5,0,67.6,68.0,58.4
20160425120000,885.6,278.8,300.12,33.8889,42,57.5,0,67.6,68.0,58.4
20160425121500,885.6,278.8,300.12,33.8889,42,57.5,0,67.9,68.0,58.4
20160425123000,885.6,278.8,300.12,33.8889,42,57.5,0,67.6,68.0,58.4
20160425124500,885.6,278.8,303.4,34.2593,42,57.5,0,67.7,68.0,58.4
20160425130000,885.6,278.8,300.12,33.8889,42,57.5,0,67.8,68.0,58.4
20160425131500,885.6,278.8,300.12,33.8889,42,57.5,0,67.8,68.0,58.4
20160425133000,885.6,278.8,300.12,33.8889,42,57.5,0,67.7,68.0,58.4
20160425134500,885.6,278.8,300.12,33.8889,42,57.5,0,67.8,68.0,58.4
20160425140000,885.6,278.8,314.88,35.5556,42,57.5,0,67.7,68.0,58.4
20160425141500,885.6,278.8,300.12,33.8889,42,57.5,0,68.3,68.0,58.4
20160425143000,885.6,278.8,318.16,35.9259,42,57.5,0,68.2,68.0,58.4
20160425144500,885.6,278.8,352.6,39.8148,43,57.5,0,67.9,68.0,58.4
20160425150000,885.6,278.8,352.6,39.8148,43,57.5,0,68.0,68.0,58.4
20160425151500,885.6,278.8,352.6,39.8148,43,57.5,0,68.1,68.0,58.4
20160425153000,885.6,278.8,352.6,39.8148,43,57.5,0,67.8,68.0,58.4
20160425154500,885.6,278.8,369.0,41.6667,44,57.5,0,68.4,68.0,58.4
20160425160000,885.6,278.8,465.76,52.5926,48,57.5,0,68.4,68.0,58.4
20160425161500,885.6,278.8,475.6,53.7037,49,57.5,0,68.2,68.0,58.4
20160425163000,885.6,278.8,514.96,58.1482,51,57.5,0,68.1,68.0,58.4
20160425164500,885.6,278.8,462.48,52.2222,49,57.5,0,67.8,68.0,58.4
20160425170000,885.6,278.8,413.28,46.6667,46,57.5,0,67.7,68.0,58.4
20160425171500,885.6,278.8,300.12,33.8889,42,57.5,0,67.2,68.0,58.4
20160425173000,885.6,278.8,300.12,33.8889,42,57.5,0,67.1,68.0,58.4
20160425174500,885.6,278.8,300.12,33.8889,42,57.5,0,67.1,68.0,58.4
20160425180000,885.6,278.8,372.28,42.037,44,57.5,0,67.7,68.0,58.4
20160425181500,885.6,278.8,387.04,43.7037,45,57.5,0,68.0,68.0,58.4
20160425183000,885.6,278.8,303.4,34.2593,41,56.8,0,66.9,68.0,58.4
20160425184500,885.6,278.8,300.12,33.8889,41,56.8,0,66.7,68.0,58.4
20160425190000,885.6,278.8,291.92,32.963,41,56.8,0,66.6,68.0,58.4
20160425191500,885.6,278.8,291.92,32.963,41,56.8,0,66.6,68.0,58.4
20160425193000,885.6,278.8,291.92,32.963,41,56.8,0,66.5,68.0,58.4
20160425194500,885.6,278.8,291.92,32.963,41,56.8,0,66.4,68.0,58.4
20160425200000,885.6,278.8,300.12,33.8889,41,56.8,0,66.3,68.0,58.4
20160425201500,885.6,278.8,295.2,33.3333,41,56.8,0,66.3,68.0,58.4
20160425203000,885.6,278.8,295.2,33.3333,41,56.8,0,66.2,68.0,58.4
20160425204500,885.6,278.8,275.52,31.1111,41,56.8,0,66.2,68.0,58.4
20160425210000,885.6,278.8,272.24,30.7407,41,56.8,0,66.1,68.0,58.4
20160425211500,885.6,278.8,272.24,30.7407,41,56.8,0,66.0,68.0,58.4
20160425213000,885.6,278.8,285.36,32.2222,41,56.8,0,66.4,68.0,58.4
20160425214500,885.6,278.8,272.24,30.7407,41,56.8,0,67.0,68.0,58.4
20160425220000,885.6,278.8,291.92,32.963,41,56.8,0,67.4,68.0,58.4
20160425221500,885.6,278.8,303.4,34.2593,41,56.8,0,67.5,68.0,58.4
20160425223000,885.6,278.8,303.4,34.2593,41,56.8,0,67.8,68.0,58.4
20160425224500,885.6,278.8,303.4,34.2593,41,56.8,0,67.8,68.0,58.4
20160425230000,885.6,278.8,295.2,33.3333,41,56.8,0,67.9,68.0,58.4
20160425231500,885.6,278.8,291.92,32.963,41,56.8,0,68.1,68.0,58.4
20160425233000,885.6,278.8,285.36,32.2222,41,56.8,0,67.7,68.0,58.4
20160425234500,885.6,278.8,295.2,33.3333,41,56.8,0,68.1,68.0,58.4
20160426000000,885.6,278.8,314.88,35.5556,42,56.8,0,68.2,68.0,58.4
20160426001500,885.6,278.8,314.88,35.5556,42,56.8,0,67.7,68.0,58.4
20160426003000,885.6,278.8,303.4,34.2593,41,56.8,0,67.6,68.0,58.4
20160426004500,885.6,278.8,303.4,34.2593,41,56.8,0,67.7,68.0,58.4
20160426010000,885.6,278.8,295.2,33.3333,41,56.8,0,67.7,68.0,58.4
20160426011500,885.6,278.8,291.92,32.963,41,56.8,0,67.7,68.0,58.4
20160426013000,885.6,278.8,291.92,32.963,41,56.8,0,67.7,68.0,58.4
20160426014500,885.6,278.8,285.36,32.2222,41,56.8,0,67.7,68.0,58.4
20160426020000,885.6,278.8,295.2,33.3333,41,56.8,0,67.8,68.0,58.4
20160426021500,885.6,278.8,285.36,32.2222,41,56.8,0,67.7,68.0,58.4
20160426023000,885.6,278.8,295.2,33.3333,41,56.8,0,67.7,68.0,58.4
20160426024500,885.6,278.8,282.08,31.8519,41,56.8,0,67.7,68.0,58.4
20160426030000,885.6,278.8,295.2,33.3333,41,56.8,0,67.7,68.0,58.4
20160426031500,885.6,278.8,291.92,32.963,41,56.8,0,67.8,68.0,58.4
20160426033000,885.6,278.8,291.92,32.963,41,56.8,0,67.8,68.0,58.4
20160426034500,885.6,278.8,300.12,33.8889,41,56.8,0,67.7,68.0,58.4
20160426040000,885.6,278.8,300.12,33.8889,41,56.8,0,67.7,68.0,58.4
20160426041500,885.6,278.8,295.2,33.3333,41,56.8,0,67.7,68.0,58.4
20160426043000,885.6,278.8,300.12,33.8889,41,56.8,0,67.5,68.0,58.4
20160426044500,885.6,278.8,300.12,33.8889,41,56.8,0,67.5,68.0,58.4
20160426050000,885.6,278.8,300.12,33.8889,41,56.8,0,67.5,68.0,58.4
20160426051500,885.6,278.8,300.12,33.8889,41,56.8,0,67.5,68.0,58.4
20160426053000,885.6,278.8,300.12,33.8889,41,56.8,0,67.6,68.0,58.4
20160426054500,885.6,278.8,308.32,34.8148,41,56.8,0,67.7,68.0,58.4
20160426060000,885.6,278.8,291.92,32.963,41,56.8,0,67.6,68.0,58.4
20160426061500,885.6,278.8,295.2,33.3333,41,56.8,0,67.6,68.0,58.4
20160426063000,885.6,278.8,282.08,31.8519,41,56.8,0,67.6,68.0,58.4
20160426064500,885.6,278.8,285.36,32.2222,41,56.8,0,67.8,68.0,58.4
20160426070000,885.6,278.8,291.92,32.963,41,56.8,0,67.9,68.0,58.4
20160426071500,885.6,278.8,285.36,32.2222,41,56.8,0,68.1,68.0,58.4
20160426073000,885.6,278.8,291.92,32.963,41,56.8,0,67.9,68.0,58.4
20160426074500,885.6,278.8,282.08,31.8519,41,56.8,0,68.2,68.0,58.4
20160426080000,885.6,278.8,291.92,32.963,41,56.8,0,68.3,68.0,58.4
20160426081500,885.6,278.8,318.16,35.9259,42,56.8,0,68.3,68.0,58.4
20160426083000,885.6,278.8,329.64,37.2222,44,56.8,0,68.3,68.0,58.4
20160426084500,885.6,278.8,337.84,38.1481,44,56.8,0,68.2,68.0,58.4
20160426090000,885.6,278.8,342.76,38.7037,44,56.8,0,68.1,68.0,58.4
20160426091500,885.6,278.8,329.64,37.2222,44,56.8,0,68.1,68.0,58.4
20160426093000,885.6,278.8,337.84,38.1481,44,56.8,0,68.2,68.0,58.4
20160426094500,885.6,278.8,352.6,39.8148,44,56.8,0,68.4,68.0,58.4
20160426100000,885.6,278.8,375.56,42.4074,46,56.8,0,68.3,68.0,58.4
20160426101500,885.6,278.8,403.44,45.5556,46,56.8,0,68.0,68.0,58.4
20160426103000,885.6,278.8,398.52,45.0,46,57.6,0,68.1,68.0,58.4
20160426104500,885.6,278.8,406.72,45.9259,46,57.6,0,67.7,68.0,58.4
20160426110000,885.6,278.8,364.08,41.1111,45,57.6,0,67.7,68.0,58.4
20160426111500,885.6,278.8,369.0,41.6667,45,57.6,0,67.8,68.0,58.4
20160426113000,885.6,278.8,295.2,33.3333,42,57.6,0,67.6,68.0,58.4
20160426114500,885.6,278.8,295.2,33.3333,42,57.0,0,67.8,68.0,58.4
20160426120000,885.6,278.8,308.32,34.8148,42,57.9,0,67.9,68.0,58.4
20160426121500,885.6,278.8,308.32,34.8148,42,57.9,0,68.1,68.0,58.4
20160426123000,885.6,278.8,329.64,37.2222,43,57.9,0,68.1,68.0,58.4
20160426124500,885.6,278.8,346.04,39.0741,44,57.9,0,68.0,68.0,58.4
20160426130000,885.6,278.8,346.04,39.0741,44,57.9,0,68.1,68.0,58.4
20160426131500,885.6,278.8,334.56,37.7778,44,57.9,0,68.2,68.0,58.4
20160426133000,885.6,278.8,342.76,38.7037,44,57.9,0,68.1,68.0,58.4
20160426134500,885.6,278.8,342.76,38.7037,44,57.1,0,68.0,68.0,58.4
20160426140000,885.6,278.8,342.76,38.7037,44,57.7,0,68.0,68.0,58.4
20160426141500,885.6,278.8,337.84,38.1481,44,57.7,0,67.9,68.0,58.4
20160426143000,885.6,278.8,342.76,38.7037,44,57.7,0,68.0,68.0,58.4
20160426144500,885.6,278.8,357.52,40.3704,44,57.7,0,68.1,68.0,58.4
20160426150000,885.6,278.8,364.08,41.1111,45,57.7,0,68.0,68.0,58.4
20160426151500,885.6,278.8,372.28,42.037,44,57.7,0,67.9,68.0,58.4
20160426153000,885.6,278.8,357.52,40.3704,44,57.7,0,67.8,68.0,58.4
20160426154500,885.6,278.8,337.84,38.1481,43,57.7,0,67.7,68.0,58.4
20160426160000,885.6,278.8,326.36,36.8519,43,57.7,0,68.0,68.0,58.4
20160426161500,885.6,278.8,326.36,36.8519,43,57.7,0,67.9,68.0,58.4
20160426163000,885.6,278.8,323.08,36.4815,43,57.7,0,67.9,68.0,58.4
20160426164500,885.6,278.8,318.16,35.9259,43,57.7,0,67.8,68.0,58.4
20160426170000,885.6,278.8,318.16,35.9259,42,57.7,0,67.7,68.0,58.4
20160426171500,885.6,278.8,314.88,35.5556,42,57.7,0,67.7,68.0,58.4
20160426173000,885.6,278.8,295.2,33.3333,41,57.7,0,67.8,68.0,58.4
20160426174500,885.6,278.8,285.36,32.2222,41,57.7,0,67.9,68.0,58.4
