PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160426180000,885.6,278.8,272.24,30.7407,41,57.7,0,67.9,68.0,58.4
20160426181500,885.6,278.8,282.08,31.8519,41,56.8,0,68.1,68.0,58.4
20160426183000,885.6,278.8,285.36,32.2222,41,56.8,0,68.0,68.0,58.4
20160426184500,885.6,278.8,285.36,32.2222,41,56.8,0,67.8,68.0,58.4
20160426190000,885.6,278.8,282.08,31.8519,41,56.8,0,67.7,68.0,58.4
20160426191500,885.6,278.8,291.92,32.963,41,56.8,0,67.6,68.0,58.4
20160426193000,885.6,278.8,295.2,33.3333,41,56.8,0,67.6,68.0,58.4
20160426194500,885.6,278.8,303.4,34.2593,41,56.8,0,67.4,68.0,58.4
20160426200000,885.6,278.8,300.12,33.8889,41,56.8,0,67.4,68.0,58.4
20160426201500,885.6,278.8,300.12,33.8889,41,56.8,0,67.3,68.0,58.4
20160426203000,885.6,278.8,300.12,33.8889,41,56.8,0,67.2,68.0,58.4
20160426204500,885.6,278.8,295.2,33.3333,41,56.8,0,67.2,68.0,58.4
20160426210000,885.6,278.8,291.92,32.963,41,56.8,0,67.3,68.0,58.4
20160426211500,885.6,278.8,291.92,32.963,41,56.8,0,67.3,68.0,58.4
20160426213000,885.6,278.8,295.2,33.3333,41,56.8,0,67.6,68.0,58.4
20160426214500,885.6,278.8,285.36,32.2222,41,56.8,0,67.8,68.0,58.4
20160426220000,885.6,278.8,295.2,33.3333,42,56.8,0,67.8,68.0,58.4
20160426221500,885.6,278.8,300.12,33.8889,41,56.8,0,67.6,68.0,58.4
20160426223000,885.6,278.8,300.12,33.8889,41,56.8,0,67.5,68.0,58.4
20160426224500,885.6,278.8,285.36,32.2222,41,56.8,0,67.6,68.0,58.4
20160426230000,885.6,278.8,291.92,32.963,41,56.8,0,67.6,68.0,58.4
20160426231500,885.6,278.8,282.08,31.8519,41,56.8,0,67.4,68.0,58.4
20160426233000,885.6,278.8,291.92,32.963,41,56.8,0,67.4,68.0,58.4
20160426234500,885.6,278.8,291.92,32.963,41,56.8,0,67.4,68.0,58.4
20160427000000,885.6,278.8,282.08,31.8519,41,56.8,0,67.4,68.0,58.4
20160427001500,885.6,278.8,285.36,32.2222,41,56.8,0,67.4,68.0,58.4
20160427003000,885.6,278.8,291.92,32.963,41,56.8,0,67.5,68.0,58.4
20160427004500,885.6,278.8,303.4,34.2593,41,56.8,0,67.5,68.0,58.4
20160427010000,885.6,278.8,300.12,33.8889,41,56.8,0,67.6,68.0,58.4
20160427011500,885.6,278.8,291.92,32.963,41,56.8,0,67.9,68.0,58.4
20160427013000,885.6,278.8,285.36,32.2222,41,56.8,0,67.8,68.0,58.4
20160427014500,885.6,278.8,285.36,32.2222,41,56.8,0,67.9,68.0,58.4
20160427020000,885.6,278.8,285.36,32.2222,41,57.5,0,68.0,68.0,58.4
20160427021500,885.6,278.8,275.52,31.1111,41,57.5,0,68.1,68.0,58.4
20160427023000,885.6,278.8,282.08,31.8519,41,57.5,0,68.1,68.0,58.4
20160427024500,885.6,278.8,291.92,32.963,41,56.7,0,68.2,68.0,58.4
20160427030000,885.6,278.8,285.36,32.2222,41,56.7,0,68.2,68.0,58.4
20160427031500,885.6,278.8,285.36,32.2222,41,56.7,0,68.2,68.0,58.4
20160427033000,885.6,278.8,300.12,33.8889,42,56.7,0,68.2,68.0,58.4
20160427034500,885.6,278.8,295.2,33.3333,42,56.7,0,68.3,68.0,58.4
20160427040000,885.6,278.8,300.12,33.8889,42,56.7,0,68.3,68.0,58.4
20160427041500,885.6,278.8,326.36,36.8519,43,56.7,0,68.3,68.0,58.4
20160427043000,885.6,278.8,329.64,37.2222,43,56.7,0,68.1,68.0,58.4
20160427044500,885.6,278.8,342.76,38.7037,43,56.7,0,68.0,68.0,58.4
20160427050000,885.6,278.8,342.76,38.7037,43,56.7,0,68.0,68.0,58.4
20160427051500,885.6,278.8,342.76,38.7037,43,56.7,0,68.1,68.0,58.4
20160427053000,885.6,278.8,337.84,38.1481,43,56.7,0,68.0,68.0,58.4
20160427054500,885.6,278.8,337.84,38.1481,43,56.7,0,67.8,68.0,58.4
20160427060000,885.6,278.8,295.2,33.3333,41,56.7,0,67.7,68.0,58.4
20160427061500,885.6,278.8,285.36,32.2222,41,56.7,0,67.6,68.0,58.4
20160427063000,885.6,278.8,291.92,32.963,41,56.7,0,67.6,68.0,58.4
20160427064500,885.6,278.8,282.08,31.8519,41,56.7,0,67.6,68.0,58.4
20160427070000,885.6,278.8,285.36,32.2222,41,56.7,0,67.7,68.0,58.4
20160427071500,885.6,278.8,282.08,31.8519,41,56.7,0,68.0,68.0,58.4
20160427073000,885.6,278.8,275.52,31.1111,41,56.7,0,68.1,68.0,58.4
20160427074500,885.6,278.8,272.24,30.7407,41,56.7,0,67.9,68.0,58.4
20160427080000,885.6,278.8,275.52,31.1111,41,56.7,0,67.9,68.0,58.4
20160427081500,885.6,278.8,272.24,30.7407,41,56.7,0,68.1,68.0,58.4
20160427083000,885.6,278.8,300.12,33.8889,42,56.7,0,67.9,68.0,58.4
20160427084500,885.6,278.8,295.2,33.3333,42,56.7,0,67.9,68.0,58.4
20160427090000,885.6,278.8,295.2,33.3333,42,56.7,0,68.2,68.0,58.4
20160427091500,885.6,278.8,318.16,35.9259,43,56.7,0,68.3,68.0,58.4
20160427093000,885.6,278.8,318.16,35.9259,43,56.7,0,68.1,68.0,58.4
20160427094500,885.6,278.8,314.88,35.5556,43,56.7,0,68.1,68.0,58.4
20160427100000,885.6,278.8,318.16,35.9259,43,56.7,0,67.9,68.0,58.4
20160427101500,885.6,278.8,308.32,34.8148,43,56.7,0,67.8,68.0,58.4
20160427103000,885.6,278.8,314.88,35.5556,43,56.7,0,67.8,68.0,58.4
20160427104500,885.6,278.8,329.64,37.2222,43,56.7,0,67.9,68.0,58.4
20160427110000,885.6,278.8,329.64,37.2222,43,56.7,0,67.8,68.0,58.4
20160427111500,885.6,278.8,295.2,33.3333,41,56.7,0,67.7,68.0,58.4
20160427113000,885.6,278.8,285.36,32.2222,41,56.7,0,67.7,68.0,58.4
20160427114500,885.6,278.8,275.52,31.1111,41,56.7,0,67.7,68.0,58.4
20160427120000,885.6,278.8,282.08,31.8519,41,56.7,0,67.8,68.0,58.4
20160427121500,885.6,278.8,275.52,31.1111,41,56.7,0,68.1,68.0,58.4
20160427123000,885.6,278.8,282.08,31.8519,41,56.7,0,68.3,68.0,58.4
20160427124500,885.6,278.8,295.2,33.3333,42,56.7,0,68.2,68.0,58.4
20160427130000,885.6,278.8,342.76,38.7037,44,56.7,0,68.2,68.0,58.4
20160427131500,885.6,278.8,342.76,38.7037,44,56.7,0,68.1,68.0,58.4
20160427133000,885.6,278.8,337.84,38.1481,44,56.7,0,67.8,68.0,58.4
20160427134500,885.6,278.8,346.04,39.0741,44,56.7,0,67.9,68.0,58.4
20160427140000,885.6,278.8,350.96,39.6296,44,56.7,0,68.1,68.0,58.4
20160427141500,885.6,278.8,346.04,39.0741,43,56.7,0,68.1,68.0,58.4
20160427143000,885.6,278.8,334.56,37.7778,43,56.7,0,68.0,68.0,58.4
20160427144500,885.6,278.8,350.96,39.6296,43,56.7,0,68.0,68.0,58.4
20160427150000,885.6,278.8,346.04,39.0741,43,56.7,0,67.7,68.0,58.4
20160427151500,885.6,278.8,295.2,33.3333,41,56.7,0,67.7,68.0,58.4
20160427153000,885.6,278.8,300.12,33.8889,41,57.5,0,67.7,68.0,58.4
20160427154500,885.6,278.8,300.12,33.8889,41,57.5,0,67.7,68.0,58.4
20160427160000,885.6,278.8,300.12,33.8889,41,57.5,0,67.7,68.0,58.4
20160427161500,885.6,278.8,295.2,33.3333,41,57.5,0,67.9,68.0,58.4
20160427163000,885.6,278.8,300.12,33.8889,41,57.5,0,67.9,68.0,58.4
20160427164500,885.6,278.8,295.2,33.3333,41,57.5,0,67.9,68.0,58.4
20160427170000,885.6,278.8,295.2,33.3333,41,57.5,0,68.0,68.0,58.4
20160427171500,885.6,278.8,291.92,32.963,41,57.5,0,68.1,68.0,58.4
20160427173000,885.6,278.8,282.08,31.8519,41,57.5,0,68.1,68.0,58.4
20160427174500,885.6,278.8,272.24,30.7407,41,57.5,0,67.9,68.0,58.4
20160427180000,885.6,278.8,282.08,31.8519,41,57.5,0,68.0,68.0,58.4
20160427181500,885.6,278.8,282.08,31.8519,41,57.5,0,68.0,68.0,58.4
20160427183000,885.6,278.8,282.08,31.8519,41,57.5,0,68.0,68.0,58.4
20160427184500,885.6,278.8,285.36,32.2222,41,57.5,0,68.1,68.0,58.4
20160427190000,885.6,278.8,285.36,32.2222,41,56.8,0,68.1,68.0,58.4
20160427191500,885.6,278.8,282.08,31.8519,41,56.8,0,68.1,68.0,58.4
20160427193000,885.6,278.8,300.12,33.8889,41,56.8,0,68.2,68.0,58.4
20160427194500,885.6,278.8,291.92,32.963,41,75.3,100,68.4,73.1,70.1
20160427200000,885.6,278.8,291.92,32.963,41,80.7,100,69.8,73.1,70.1
20160427201500,885.6,278.8,295.2,33.3333,41,80.7,100,70.3,73.1,70.1
20160427203000,885.6,278.8,295.2,33.3333,41,58.4,100,69.3,73.1,70.1
20160427204500,885.6,278.8,291.92,32.963,41,75.8,100,69.4,73.1,70.1
20160427210000,885.6,278.8,295.2,33.3333,41,71.6,100,69.9,73.1,70.1
20160427211500,885.6,278.8,295.2,33.3333,41,71.6,100,69.9,73.1,70.1
20160427213000,885.6,278.8,300.12,33.8889,41,71.6,100,69.9,73.1,70.1
20160427214500,885.6,278.8,295.2,33.3333,41,71.6,100,69.9,73.1,70.1
20160427220000,885.6,278.8,291.92,32.963,41,71.6,100,70.0,73.1,70.1
20160427221500,885.6,278.8,300.12,33.8889,41,71.6,100,70.1,73.1,70.1
20160427223000,885.6,278.8,303.4,34.2593,41,71.6,100,70.1,73.1,70.1
20160427224500,885.6,278.8,291.92,32.963,41,71.6,100,70.2,73.1,70.1
20160427230000,885.6,278.8,282.08,31.8519,41,71.6,100,70.2,73.1,70.1
20160427231500,885.6,278.8,272.24,30.7407,41,71.6,100,70.3,73.1,70.1
20160427233000,885.6,278.8,282.08,31.8519,41,71.6,100,70.3,73.1,70.1
20160427234500,885.6,278.8,282.08,31.8519,41,60.3,0,70.2,73.1,70.1
20160428000000,885.6,278.8,275.52,31.1111,41,58.8,0,69.9,73.1,70.1
20160428001500,885.6,278.8,291.92,32.963,41,58.8,100,69.8,73.1,70.1
20160428003000,885.6,278.8,282.08,31.8519,41,58.0,100,69.6,73.1,70.1
20160428004500,885.6,278.8,300.12,33.8889,41,64.7,100,69.2,73.1,70.1
20160428010000,885.6,278.8,285.36,32.2222,41,72.5,100,69.9,73.1,70.1
20160428011500,885.6,278.8,295.2,33.3333,41,71.1,100,70.0,73.1,70.1
20160428013000,885.6,278.8,300.12,33.8889,41,71.1,100,70.2,73.1,70.1
20160428014500,885.6,278.8,295.2,33.3333,41,60.4,0,70.2,73.1,70.1
20160428020000,885.6,278.8,295.2,33.3333,41,58.4,100,69.8,73.1,70.1
20160428021500,885.6,278.8,291.92,32.963,41,58.4,100,69.7,73.1,70.1
20160428023000,885.6,278.8,295.2,33.3333,41,58.4,100,69.6,73.1,70.1
20160428024500,885.6,278.8,291.92,32.963,41,58.4,100,69.4,73.1,70.1
20160428030000,885.6,278.8,291.92,32.963,41,68.1,100,69.7,73.1,70.1
20160428031500,885.6,278.8,295.2,33.3333,41,68.1,100,69.9,73.1,70.1
20160428033000,885.6,278.8,291.92,32.963,41,68.1,100,70.0,73.1,70.1
20160428034500,885.6,278.8,291.92,32.963,41,68.1,100,70.2,73.1,70.1
20160428040000,885.6,278.8,291.92,32.963,41,68.1,100,70.2,73.1,70.1
20160428041500,885.6,278.8,291.92,32.963,41,68.1,100,70.2,73.1,70.1
20160428043000,885.6,278.8,295.2,33.3333,41,61.6,0,70.3,73.1,70.1
20160428044500,885.6,278.8,282.08,31.8519,41,58.6,0,69.9,73.1,70.1
20160428050000,885.6,278.8,275.52,31.1111,41,58.6,100,69.8,73.1,70.1
20160428051500,885.6,278.8,275.52,31.1111,41,58.6,100,69.7,73.1,70.1
20160428053000,885.6,278.8,282.08,31.8519,41,58.6,100,69.6,73.1,70.1
20160428054500,885.6,278.8,275.52,31.1111,41,58.6,100,69.5,73.1,70.1
20160428060000,885.6,278.8,282.08,31.8519,41,68.1,100,69.8,73.1,70.1
20160428061500,885.6,278.8,282.08,31.8519,41,68.1,100,70.1,73.1,70.1
20160428063000,885.6,278.8,275.52,31.1111,41,68.1,100,70.2,73.1,70.1
20160428064500,885.6,278.8,285.36,32.2222,41,68.1,100,70.3,73.1,70.1
20160428070000,885.6,278.8,291.92,32.963,41,65.8,100,70.4,73.1,70.1
20160428071500,885.6,278.8,300.12,33.8889,41,58.8,100,69.9,73.1,70.1
20160428073000,885.6,278.8,291.92,32.963,41,58.8,100,69.7,73.1,70.1
20160428074500,885.6,278.8,291.92,32.963,41,58.8,100,69.8,73.1,70.1
20160428080000,885.6,278.8,295.2,33.3333,41,58.8,100,69.7,73.1,70.1
20160428081500,885.6,278.8,291.92,32.963,41,58.8,100,69.4,73.1,70.1
20160428083000,885.6,278.8,285.36,32.2222,41,68.1,100,69.7,73.1,70.1
20160428084500,885.6,278.8,295.2,33.3333,41,68.1,100,70.0,73.1,70.1
20160428090000,885.6,278.8,291.92,32.963,41,68.1,100,70.1,73.1,70.1
20160428091500,885.6,278.8,291.92,32.963,41,68.1,100,70.2,73.1,70.1
20160428093000,885.6,278.8,291.92,32.963,41,68.1,100,70.3,73.1,70.1
20160428094500,885.6,278.8,285.36,32.2222,41,60.4,0,70.1,73.1,70.1
20160428100000,885.6,278.8,285.36,32.2222,41,59.2,0,70.0,73.1,70.1
20160428101500,885.6,278.8,282.08,31.8519,41,59.2,100,69.8,73.1,70.1
20160428103000,885.6,278.8,285.36,32.2222,41,58.4,100,69.8,73.1,70.1
20160428104500,885.6,278.8,285.36,32.2222,41,58.4,100,69.8,73.1,70.1
20160428110000,885.6,278.8,282.08,31.8519,41,58.4,100,69.7,73.1,70.1
20160428111500,885.6,278.8,285.36,32.2222,41,59.1,100,69.7,73.1,70.1
20160428113000,885.6,278.8,282.08,31.8519,41,59.1,100,69.7,73.1,70.1
20160428114500,885.6,278.8,282.08,31.8519,41,59.1,100,69.7,73.1,70.1
20160428120000,885.6,278.8,275.52,31.1111,41,60.6,100,69.7,73.1,70.1
20160428121500,885.6,278.8,282.08,31.8519,41,63.6,100,69.7,73.1,70.1
20160428123000,885.6,278.8,282.08,31.8519,41,68.5,100,70.1,73.1,70.1
20160428124500,885.6,278.8,282.08,31.8519,41,60.8,0,70.0,73.1,70.1
20160428130000,885.6,278.8,285.36,32.2222,41,58.8,100,69.5,73.1,70.1
20160428131500,885.6,278.8,285.36,32.2222,41,58.8,100,69.7,73.1,70.1
20160428133000,885.6,278.8,285.36,32.2222,41,58.8,100,69.8,73.1,70.1
20160428134500,885.6,278.8,285.36,32.2222,41,58.8,100,70.2,73.1,70.1
20160428140000,885.6,278.8,291.92,32.963,41,58.8,0,70.4,73.1,70.1
20160428141500,885.6,278.8,291.92,32.963,41,58.8,0,70.1,73.1,70.1
20160428143000,885.6,278.8,291.92,32.963,41,59.5,0,70.0,73.1,70.1
20160428144500,885.6,278.8,285.36,32.2222,41,59.5,0,70.0,73.1,70.1
20160428150000,885.6,278.8,291.92,32.963,41,58.5,0,70.1,73.1,70.1
20160428151500,885.6,278.8,295.2,33.3333,41,58.5,0,70.1,73.1,70.1
20160428153000,885.6,278.8,295.2,33.3333,41,58.5,0,70.2,73.1,70.1
20160428154500,885.6,278.8,295.2,33.3333,41,58.5,0,70.0,73.1,70.1
20160428160000,885.6,278.8,295.2,33.3333,41,58.5,0,70.0,73.1,70.1
20160428161500,885.6,278.8,295.2,33.3333,41,58.5,0,69.9,73.1,70.1
20160428163000,885.6,278.8,295.2,33.3333,41,58.5,100,69.8,73.1,70.1
20160428164500,885.6,278.8,291.92,32.963,41,58.5,100,69.8,73.1,70.1
20160428170000,885.6,278.8,295.2,33.3333,41,58.5,100,69.8,73.1,70.1
20160428171500,885.6,278.8,300.12,33.8889,41,58.5,100,69.8,73.1,70.1
20160428173000,885.6,278.8,291.92,32.963,41,58.5,100,70.0,73.1,70.1
20160428174500,885.6,278.8,295.2,33.3333,41,58.5,100,70.2,73.1,70.1
20160428180000,885.6,278.8,300.12,33.8889,41,58.5,100,69.9,73.1,70.1
20160428181500,885.6,278.8,291.92,32.963,41,68.6,100,69.3,73.1,70.1
20160428183000,885.6,278.8,291.92,32.963,41,65.3,100,69.6,73.1,70.1
20160428184500,885.6,278.8,300.12,33.8889,41,72.5,100,70.1,73.1,70.1
20160428190000,885.6,278.8,300.12,33.8889,41,60.4,100,69.7,73.1,70.1
20160428191500,885.6,278.8,295.2,33.3333,41,58.8,100,69.8,73.1,70.1
20160428193000,885.6,278.8,295.2,33.3333,41,58.8,100,70.0,73.1,70.1
20160428194500,885.6,278.8,291.92,32.963,41,58.8,100,70.0,73.1,70.1
20160428200000,885.6,278.8,295.2,33.3333,41,58.8,100,69.9,73.1,70.1
20160428201500,885.6,278.8,295.2,33.3333,41,58.8,100,69.8,73.1,70.1
20160428203000,885.6,278.8,291.92,32.963,41,58.8,100,69.8,73.1,70.1
20160428204500,885.6,278.8,295.2,33.3333,41,58.8,100,69.7,73.1,70.1
20160428210000,885.6,278.8,285.36,32.2222,41,58.8,100,69.7,73.1,70.1
20160428211500,885.6,278.8,295.2,33.3333,41,58.8,100,69.7,73.1,70.1
20160428213000,885.6,278.8,295.2,33.3333,41,58.8,100,69.6,73.1,70.1
20160428214500,885.6,278.8,285.36,32.2222,41,65.3,100,69.7,73.1,70.1
20160428220000,885.6,278.8,291.92,32.963,41,68.6,100,70.1,73.1,70.1
20160428221500,885.6,278.8,291.92,32.963,41,68.6,100,70.3,73.1,70.1
20160428223000,885.6,278.8,291.92,32.963,41,58.4,0,70.0,73.1,70.1
20160428224500,885.6,278.8,300.12,33.8889,41,58.4,100,69.8,73.1,70.1
20160428230000,885.6,278.8,295.2,33.3333,41,58.4,100,69.7,73.1,70.1
20160428231500,885.6,278.8,295.2,33.3333,41,58.4,100,69.7,73.1,70.1
20160428233000,885.6,278.8,291.92,32.963,41,58.4,100,69.7,73.1,70.1
20160428234500,885.6,278.8,291.92,32.963,41,58.4,100,69.7,73.1,70.1
20160429000000,885.6,278.8,291.92,32.963,41,58.4,100,69.6,73.1,70.1
20160429001500,885.6,278.8,291.92,32.963,41,60.3,100,69.7,73.1,70.1
20160429003000,885.6,278.8,282.08,31.8519,41,63.2,100,69.8,73.1,70.1
20160429004500,885.6,278.8,285.36,32.2222,41,72.9,100,70.0,73.1,70.1
20160429010000,885.6,278.8,285.36,32.2222,41,60.8,0,70.3,73.1,70.1
20160429011500,885.6,278.8,291.92,32.963,41,58.4,0,70.0,73.1,70.1
20160429013000,885.6,278.8,291.92,32.963,41,58.4,0,69.9,73.1,70.1
20160429014500,885.6,278.8,285.36,32.2222,41,58.4,100,69.8,73.1,70.1
20160429020000,885.6,278.8,285.36,32.2222,41,58.4,100,69.7,73.1,70.1
20160429021500,885.6,278.8,282.08,31.8519,41,58.4,100,69.7,73.1,70.1
20160429023000,885.6,278.8,282.08,31.8519,41,58.4,100,69.7,73.1,70.1
20160429024500,885.6,278.8,282.08,31.8519,41,58.4,100,69.6,73.1,70.1
20160429030000,885.6,278.8,285.36,32.2222,41,60.0,100,69.6,73.1,70.1
20160429031500,885.6,278.8,282.08,31.8519,41,68.1,100,70.0,73.1,70.1
20160429033000,885.6,278.8,282.08,31.8519,41,68.1,100,70.3,73.1,70.1
20160429034500,885.6,278.8,291.92,32.963,41,59.6,0,70.2,73.1,70.1
20160429040000,885.6,278.8,291.92,32.963,41,58.4,0,69.9,73.1,70.1
20160429041500,885.6,278.8,285.36,32.2222,41,58.4,100,69.8,73.1,70.1
20160429043000,885.6,278.8,291.92,32.963,41,58.4,100,69.8,73.1,70.1
20160429044500,885.6,278.8,291.92,32.963,41,57.6,100,69.7,73.1,70.1
20160429050000,885.6,278.8,291.92,32.963,41,57.6,100,69.6,73.1,70.1
20160429051500,885.6,278.8,282.08,31.8519,41,58.3,100,69.6,73.1,70.1
20160429053000,885.6,278.8,285.36,32.2222,41,70.4,100,69.6,73.1,70.1
20160429054500,885.6,278.8,285.36,32.2222,41,76.4,100,70.3,73.1,70.1
20160429060000,885.6,278.8,285.36,32.2222,41,58.9,0,69.9,73.1,70.1
20160429061500,885.6,278.8,275.52,31.1111,41,58.9,100,69.7,73.1,70.1
20160429063000,885.6,278.8,291.92,32.963,41,58.9,100,69.7,73.1,70.1
20160429064500,885.6,278.8,285.36,32.2222,41,58.9,100,69.6,73.1,70.1
20160429070000,885.6,278.8,285.36,32.2222,41,61.5,100,69.4,73.1,70.1
20160429071500,885.6,278.8,275.52,31.1111,41,68.1,100,69.8,73.1,70.1
20160429073000,885.6,278.8,285.36,32.2222,41,68.1,100,70.0,73.1,70.1
20160429074500,885.6,278.8,291.92,32.963,41,68.1,100,70.2,73.1,70.1
20160429080000,885.6,278.8,285.36,32.2222,41,68.1,100,70.3,73.1,70.1
20160429081500,885.6,278.8,282.08,31.8519,41,59.2,0,70.2,73.1,70.1
20160429083000,885.6,278.8,291.92,32.963,41,58.0,0,70.1,73.1,70.1
20160429084500,885.6,278.8,285.36,32.2222,41,58.0,0,70.1,73.1,70.1
20160429090000,885.6,278.8,275.52,31.1111,41,58.0,100,69.4,73.1,70.1
20160429091500,885.6,278.8,272.24,30.7407,41,69.7,100,69.3,73.1,70.1
20160429093000,885.6,278.8,275.52,31.1111,41,74.0,100,69.9,73.1,70.1
20160429094500,885.6,278.8,275.52,31.1111,41,69.2,100,70.1,73.1,70.1
20160429100000,885.6,278.8,282.08,31.8519,41,62.8,0,70.3,73.1,70.1
20160429101500,885.6,278.8,282.08,31.8519,41,58.8,100,69.7,73.1,70.1
20160429103000,885.6,278.8,267.32,30.1852,41,58.0,100,69.7,73.1,70.1
20160429104500,885.6,278.8,272.24,30.7407,41,58.7,100,69.9,73.1,70.1
20160429110000,885.6,278.8,275.52,31.1111,41,58.7,100,69.9,73.1,70.1
20160429111500,885.6,278.8,275.52,31.1111,41,58.7,100,69.7,73.1,70.1
20160429113000,885.6,278.8,282.08,31.8519,41,58.7,100,69.6,73.1,70.1
20160429114500,885.6,278.8,285.36,32.2222,41,62.5,100,69.8,73.1,70.1
20160429120000,885.6,278.8,282.08,31.8519,41,62.5,100,69.8,73.1,70.1
20160429121500,885.6,278.8,275.52,31.1111,41,64.0,100,69.9,73.1,70.1
20160429123000,885.6,278.8,282.08,31.8519,41,63.2,100,69.9,73.1,70.1
20160429124500,885.6,278.8,275.52,31.1111,41,63.2,100,70.0,73.1,70.1
20160429130000,885.6,278.8,282.08,31.8519,41,63.2,100,69.8,73.1,70.1
20160429131500,885.6,278.8,275.52,31.1111,41,64.0,100,70.0,73.1,70.1
20160429133000,885.6,278.8,285.36,32.2222,41,63.2,100,70.1,73.1,70.1
20160429134500,885.6,278.8,285.36,32.2222,41,63.2,100,69.9,73.1,70.1
20160429140000,885.6,278.8,285.36,32.2222,41,70.5,100,70.2,73.1,70.1
20160429141500,885.6,278.8,275.52,31.1111,41,66.8,100,70.2,73.1,70.1
20160429143000,885.6,278.8,275.52,31.1111,41,66.1,100,70.3,73.1,70.1
20160429144500,885.6,278.8,285.36,32.2222,41,62.0,100,70.2,73.1,70.1
20160429150000,885.6,278.8,285.36,32.2222,41,59.2,100,69.9,73.1,70.1
20160429151500,885.6,278.8,282.08,31.8519,41,59.2,100,69.7,73.1,70.1
20160429153000,885.6,278.8,282.08,31.8519,41,59.2,100,69.6,73.1,70.1
20160429154500,885.6,278.8,275.52,31.1111,41,58.4,100,69.7,73.1,70.1
20160429160000,885.6,278.8,272.24,30.7407,41,60.3,100,69.6,73.1,70.1
20160429161500,885.6,278.8,272.24,30.7407,41,65.3,100,69.8,73.1,70.1
20160429163000,885.6,278.8,272.24,30.7407,41,67.3,100,70.1,73.1,70.1
20160429164500,885.6,278.8,267.32,30.1852,41,67.3,100,70.1,73.1,70.1
20160429170000,885.6,278.8,267.32,30.1852,41,63.2,0,70.4,73.1,70.1
20160429171500,885.6,278.8,272.24,30.7407,41,59.1,0,70.1,73.1,70.1
20160429173000,885.6,278.8,282.08,31.8519,41,58.4,0,69.9,73.1,70.1
20160429174500,885.6,278.8,275.52,31.1111,41,58.4,100,69.9,73.1,70.1
20160429180000,885.6,278.8,282.08,31.8519,41,58.4,100,69.9,73.1,70.1
20160429181500,885.6,278.8,275.52,31.1111,41,58.4,100,69.6,73.1,70.1
20160429183000,885.6,278.8,282.08,31.8519,41,58.4,100,69.5,73.1,70.1
20160429184500,885.6,278.8,275.52,31.1111,41,59.5,100,69.4,73.1,70.1
20160429190000,885.6,278.8,275.52,31.1111,41,73.4,100,70.1,73.1,70.1
20160429191500,885.6,278.8,282.08,31.8519,41,60.5,0,70.2,73.1,70.1
20160429193000,885.6,278.8,285.36,32.2222,41,58.4,100,69.8,73.1,70.1
20160429194500,885.6,278.8,282.08,31.8519,41,58.4,100,69.6,73.1,70.1
20160429200000,885.6,278.8,282.08,31.8519,41,58.4,100,69.4,73.1,70.1
20160429201500,885.6,278.8,282.08,31.8519,41,71.6,100,69.9,73.1,70.1
20160429203000,885.6,278.8,282.08,31.8519,41,65.3,100,69.8,73.1,70.1
20160429204500,885.6,278.8,282.08,31.8519,41,65.3,100,69.8,73.1,70.1
20160429210000,885.6,278.8,285.36,32.2222,41,65.3,100,69.8,73.1,70.1
20160429211500,885.6,278.8,285.36,32.2222,41,65.3,100,69.8,73.1,70.1
20160429213000,885.6,278.8,282.08,31.8519,41,66.7,100,69.8,73.1,70.1
20160429214500,885.6,278.8,282.08,31.8519,41,67.7,100,70.0,73.1,70.1
20160429220000,885.6,278.8,285.36,32.2222,41,67.7,100,70.0,73.1,70.1
20160429221500,885.6,278.8,282.08,31.8519,41,67.7,100,70.1,73.1,70.1
20160429223000,885.6,278.8,285.36,32.2222,41,67.7,100,70.1,73.1,70.1
20160429224500,885.6,278.8,282.08,31.8519,41,67.7,100,70.1,73.1,70.1
20160429230000,885.6,278.8,285.36,32.2222,41,67.7,100,70.1,73.1,70.1
20160429231500,885.6,278.8,282.08,31.8519,41,67.7,100,70.1,73.1,70.1
20160429233000,885.6,278.8,291.92,32.963,41,67.7,100,70.2,73.1,70.1
20160429234500,885.6,278.8,282.08,31.8519,41,67.7,100,70.2,73.1,70.1
20160430000000,885.6,278.8,282.08,31.8519,41,67.7,100,70.2,73.1,70.1
20160430001500,885.6,278.8,275.52,31.1111,41,67.7,100,70.3,73.1,70.1
20160430003000,885.6,278.8,267.32,30.1852,41,67.7,100,70.3,73.1,70.1
20160430004500,885.6,278.8,267.32,30.1852,41,67.7,100,70.2,73.1,70.1
20160430010000,885.6,278.8,275.52,31.1111,41,67.7,100,70.2,73.1,70.1
20160430011500,885.6,278.8,272.24,30.7407,41,59.1,0,69.9,73.1,70.1
20160430013000,885.6,278.8,272.24,30.7407,41,59.1,100,69.4,73.1,70.1
20160430014500,885.6,278.8,275.52,31.1111,41,62.4,100,69.3,73.1,70.1
20160430020000,885.6,278.8,267.32,30.1852,41,66.3,100,69.6,73.1,70.1
20160430021500,885.6,278.8,272.24,30.7407,41,72.7,100,70.0,73.1,70.1
20160430023000,885.6,278.8,272.24,30.7407,41,72.7,100,70.3,73.1,70.1
20160430024500,885.6,278.8,267.32,30.1852,41,59.2,0,69.9,73.1,70.1
20160430030000,885.6,278.8,272.24,30.7407,41,59.2,100,69.4,73.1,70.1
20160430031500,885.6,278.8,272.24,30.7407,41,72.1,100,69.5,73.1,70.1
20160430033000,885.6,278.8,267.32,30.1852,41,65.8,100,69.8,73.1,70.1
20160430034500,885.6,278.8,272.24,30.7407,41,65.8,100,69.7,73.1,70.1
20160430040000,885.6,278.8,272.24,30.7407,41,74.0,100,70.2,73.1,70.1
20160430041500,885.6,278.8,272.24,30.7407,41,67.0,0,70.4,73.1,70.1
20160430043000,885.6,278.8,272.24,30.7407,41,58.4,100,69.6,73.1,70.1
20160430044500,885.6,278.8,282.08,31.8519,41,59.9,100,69.2,73.1,70.1
20160430050000,885.6,278.8,282.08,31.8519,41,73.5,100,70.0,73.1,70.1
20160430051500,885.6,278.8,282.08,31.8519,41,71.1,100,70.1,73.1,70.1
20160430053000,885.6,278.8,282.08,31.8519,41,71.1,100,70.3,73.1,70.1
20160430054500,885.6,278.8,282.08,31.8519,41,71.1,100,70.2,73.1,70.1
20160430060000,885.6,278.8,291.92,32.963,41,60.8,100,70.1,73.1,70.1
20160430061500,885.6,278.8,285.36,32.2222,41,58.0,100,69.6,73.1,70.1
20160430063000,885.6,278.8,291.92,32.963,41,58.0,100,69.4,73.1,70.1
20160430064500,885.6,278.8,285.36,32.2222,41,71.0,100,69.5,73.1,70.1
20160430070000,885.6,278.8,282.08,31.8519,41,73.9,100,70.0,73.1,70.1
20160430071500,885.6,278.8,285.36,32.2222,41,73.9,100,70.3,73.1,70.1
20160430073000,885.6,278.8,285.36,32.2222,41,59.6,0,70.0,73.1,70.1
20160430074500,885.6,278.8,282.08,31.8519,41,58.4,100,69.6,73.1,70.1
20160430080000,885.6,278.8,285.36,32.2222,41,58.4,100,69.4,73.1,70.1
20160430081500,885.6,278.8,285.36,32.2222,41,72.9,100,69.6,73.1,70.1
20160430083000,885.6,278.8,282.08,31.8519,41,73.9,100,70.1,73.1,70.1
20160430084500,885.6,278.8,285.36,32.2222,41,73.9,100,70.3,73.1,70.1
20160430090000,885.6,278.8,282.08,31.8519,41,60.0,0,70.1,73.1,70.1
20160430091500,885.6,278.8,285.36,32.2222,41,58.7,100,69.7,73.1,70.1
20160430093000,885.6,278.8,282.08,31.8519,41,58.7,100,69.4,73.1,70.1
20160430094500,885.6,278.8,285.36,32.2222,41,62.8,100,69.5,73.1,70.1
20160430100000,885.6,278.8,285.36,32.2222,41,70.6,100,69.7,73.1,70.1
20160430101500,885.6,278.8,285.36,32.2222,41,71.5,100,70.2,73.1,70.1
20160430103000,885.6,278.8,285.36,32.2222,41,65.3,0,70.4,73.1,70.1
20160430104500,885.6,278.8,285.36,32.2222,41,58.8,0,70.3,73.1,70.1
20160430110000,885.6,278.8,285.36,32.2222,41,58.8,0,70.2,73.1,70.1
20160430111500,885.6,278.8,282.08,31.8519,41,58.0,0,70.0,73.1,70.1
20160430113000,885.6,278.8,275.52,31.1111,41,58.0,100,69.8,73.1,70.1
20160430114500,885.6,278.8,282.08,31.8519,41,58.0,100,69.7,73.1,70.1
20160430120000,885.6,278.8,282.08,31.8519,41,58.0,100,69.7,73.1,70.1
20160430121500,885.6,278.8,275.52,31.1111,41,58.0,100,69.7,73.1,70.1
20160430123000,885.6,278.8,275.52,31.1111,41,58.0,100,69.6,73.1,70.1
20160430124500,885.6,278.8,275.52,31.1111,41,77.7,100,70.2,73.1,70.1
20160430130000,885.6,278.8,272.24,30.7407,41,63.5,100,68.9,73.1,70.1
20160430131500,885.6,278.8,272.24,30.7407,41,72.0,100,69.7,73.1,70.1
20160430133000,885.6,278.8,282.08,31.8519,41,70.1,100,69.7,73.1,70.1
20160430134500,885.6,278.8,282.08,31.8519,41,70.1,100,69.7,73.1,70.1
20160430140000,885.6,278.8,275.52,31.1111,41,73.0,100,69.9,73.1,70.1
20160430141500,885.6,278.8,275.52,31.1111,41,73.0,100,70.1,73.1,70.1
20160430143000,885.6,278.8,282.08,31.8519,41,73.0,100,70.3,73.1,70.1
20160430144500,885.6,278.8,275.52,31.1111,41,62.4,100,69.9,73.1,70.1
20160430150000,885.6,278.8,260.76,29.4444,41,87.0,100,70.7,75.3,72.3
20160430151500,885.6,278.8,267.32,30.1852,41,87.0,100,71.2,75.3,72.3
20160430153000,885.6,278.8,267.32,30.1852,41,89.8,100,71.1,75.3,72.3
20160430154500,885.6,278.8,272.24,30.7407,41,89.8,100,71.3,75.3,72.3
20160430160000,885.6,278.8,272.24,30.7407,41,91.4,100,71.6,75.3,72.3
20160430161500,885.6,278.8,275.52,31.1111,41,91.4,100,71.8,75.3,72.3
20160430163000,885.6,278.8,267.32,30.1852,41,91.4,100,71.9,75.3,72.3
20160430164500,885.6,278.8,267.32,30.1852,41,91.4,100,72.1,75.3,72.3
20160430170000,885.6,278.8,272.24,30.7407,41,91.4,100,72.2,75.3,72.3
20160430171500,885.6,278.8,285.36,32.2222,41,89.9,100,72.2,75.3,72.3
20160430173000,885.6,278.8,291.92,32.963,41,62.2,0,72.7,75.3,72.3
20160430174500,885.6,278.8,300.12,33.8889,41,58.9,100,71.5,75.3,72.3
20160430180000,885.6,278.8,295.2,33.3333,41,76.8,100,71.5,75.3,72.3
20160430181500,885.6,278.8,295.2,33.3333,41,70.1,100,71.9,75.3,72.3
20160430183000,885.6,278.8,291.92,32.963,41,75.8,100,71.9,75.3,72.3
20160430184500,885.6,278.8,291.92,32.963,41,75.8,100,72.1,75.3,72.3
20160430190000,885.6,278.8,291.92,32.963,41,75.8,100,72.1,75.3,72.3
20160430191500,885.6,278.8,291.92,32.963,41,75.8,100,72.2,75.3,72.3
20160430193000,885.6,278.8,291.92,32.963,41,75.8,100,72.2,75.3,72.3
20160430194500,885.6,278.8,295.2,33.3333,41,75.8,100,72.4,75.3,72.3
20160430200000,885.6,278.8,300.12,33.8889,41,75.8,100,72.3,75.3,72.3
20160430201500,885.6,278.8,295.2,33.3333,41,75.8,100,72.2,75.3,72.3
20160430203000,885.6,278.8,295.2,33.3333,41,75.8,100,72.3,75.3,72.3
20160430204500,885.6,278.8,303.4,34.2593,41,75.8,100,72.3,75.3,72.3
20160430210000,885.6,278.8,291.92,32.963,41,75.8,100,72.3,75.3,72.3
20160430211500,885.6,278.8,291.92,32.963,41,75.8,100,72.3,75.3,72.3
20160430213000,885.6,278.8,295.2,33.3333,41,75.8,100,72.4,75.3,72.3
20160430214500,885.6,278.8,282.08,31.8519,41,75.8,100,72.4,75.3,72.3
20160430220000,885.6,278.8,295.2,33.3333,41,75.8,100,72.4,75.3,72.3
20160430221500,885.6,278.8,291.92,32.963,41,75.8,100,72.4,75.3,72.3
20160430223000,885.6,278.8,295.2,33.3333,41,75.8,100,72.4,75.3,72.3
20160430224500,885.6,278.8,291.92,32.963,41,75.8,100,72.4,75.3,72.3
20160430230000,885.6,278.8,291.92,32.963,41,75.8,100,72.4,75.3,72.3
20160430231500,885.6,278.8,300.12,33.8889,41,75.8,100,72.4,75.3,72.3
20160430233000,885.6,278.8,291.92,32.963,41,75.8,100,72.5,75.3,72.3
20160430234500,885.6,278.8,291.92,32.963,41,75.8,100,72.4,75.3,72.3
20160501000000,885.6,278.8,295.2,33.3333,41,60.0,100,71.2,75.3,72.3
20160501001500,885.6,278.8,295.2,33.3333,41,70.1,100,71.6,75.3,72.3
20160501003000,885.6,278.8,291.92,32.963,41,75.4,100,72.1,75.3,72.3
20160501004500,885.6,278.8,285.36,32.2222,41,75.4,100,72.0,75.3,72.3
20160501010000,885.6,278.8,282.08,31.8519,41,76.3,100,72.1,75.3,72.3
20160501011500,885.6,278.8,275.52,31.1111,41,77.2,100,72.1,75.3,72.3
20160501013000,885.6,278.8,285.36,32.2222,41,76.4,100,72.1,75.3,72.3
20160501014500,885.6,278.8,272.24,30.7407,41,76.4,100,72.1,75.3,72.3
20160501020000,885.6,278.8,282.08,31.8519,41,76.4,100,72.1,75.3,72.3
20160501021500,885.6,278.8,282.08,31.8519,41,76.4,100,72.1,75.3,72.3
20160501023000,885.6,278.8,285.36,32.2222,41,76.4,100,72.1,75.3,72.3
20160501024500,885.6,278.8,275.52,31.1111,41,76.4,100,72.1,75.3,72.3
20160501030000,885.6,278.8,285.36,32.2222,41,76.4,100,72.0,75.3,72.3
20160501031500,885.6,278.8,282.08,31.8519,41,79.1,100,72.4,75.3,72.3
20160501033000,885.6,278.8,285.36,32.2222,41,62.0,100,71.6,75.3,72.3
20160501034500,885.6,278.8,282.08,31.8519,41,75.4,100,71.8,75.3,72.3
20160501040000,885.6,278.8,285.36,32.2222,41,78.3,100,71.9,75.3,72.3
20160501041500,885.6,278.8,282.08,31.8519,41,79.3,100,72.3,75.3,72.3
20160501043000,885.6,278.8,275.52,31.1111,41,79.3,100,72.4,75.3,72.3
20160501044500,885.6,278.8,282.08,31.8519,41,61.2,100,71.3,75.3,72.3
20160501050000,885.6,278.8,285.36,32.2222,41,71.6,100,71.6,75.3,72.3
20160501051500,885.6,278.8,282.08,31.8519,41,79.2,100,72.2,75.3,72.3
20160501053000,885.6,278.8,285.36,32.2222,41,79.2,100,72.2,75.3,72.3
20160501054500,885.6,278.8,282.08,31.8519,41,78.3,100,72.1,75.3,72.3
20160501060000,885.6,278.8,291.92,32.963,41,78.3,100,72.2,75.3,72.3
20160501061500,885.6,278.8,282.08,31.8519,41,78.3,100,72.2,75.3,72.3
20160501063000,885.6,278.8,275.52,31.1111,41,78.3,100,72.3,75.3,72.3
20160501064500,885.6,278.8,275.52,31.1111,41,78.3,100,72.4,75.3,72.3
20160501070000,885.6,278.8,282.08,31.8519,41,78.3,100,72.4,75.3,72.3
20160501071500,885.6,278.8,285.36,32.2222,41,78.3,100,72.4,75.3,72.3
20160501073000,885.6,278.8,275.52,31.1111,41,78.3,100,72.4,75.3,72.3
20160501074500,885.6,278.8,285.36,32.2222,41,78.3,100,72.5,75.3,72.3
20160501080000,885.6,278.8,285.36,32.2222,41,78.3,100,72.5,75.3,72.3
20160501081500,885.6,278.8,282.08,31.8519,41,72.0,100,72.5,75.3,72.3
20160501083000,885.6,278.8,285.36,32.2222,41,59.1,100,71.7,75.3,72.3
20160501084500,885.6,278.8,291.92,32.963,41,77.7,100,71.4,75.3,72.3
20160501090000,885.6,278.8,291.92,32.963,41,79.6,100,71.9,75.3,72.3
20160501091500,885.6,278.8,285.36,32.2222,41,79.6,100,72.1,75.3,72.3
20160501093000,885.6,278.8,285.36,32.2222,41,79.6,100,72.2,75.3,72.3
20160501094500,885.6,278.8,282.08,31.8519,41,79.6,100,72.4,75.3,72.3
20160501100000,885.6,278.8,285.36,32.2222,41,79.6,100,72.4,75.3,72.3
20160501101500,885.6,278.8,291.92,32.963,41,79.6,100,72.4,75.3,72.3
20160501103000,885.6,278.8,282.08,31.8519,41,79.6,100,72.4,75.3,72.3
20160501104500,885.6,278.8,285.36,32.2222,41,79.6,100,72.4,75.3,72.3
20160501110000,885.6,278.8,285.36,32.2222,41,79.6,100,72.5,75.3,72.3
20160501111500,885.6,278.8,282.08,31.8519,41,79.6,100,72.5,75.3,72.3
20160501113000,885.6,278.8,285.36,32.2222,41,58.8,0,72.3,75.3,72.3
20160501114500,885.6,278.8,303.4,34.2593,41,58.8,100,71.7,75.3,72.3
20160501120000,885.6,278.8,295.2,33.3333,41,72.2,100,71.2,75.3,72.3
20160501121500,885.6,278.8,295.2,33.3333,41,81.6,100,71.5,75.3,72.3
20160501123000,885.6,278.8,295.2,33.3333,41,81.6,100,71.7,75.3,72.3
20160501124500,885.6,278.8,291.92,32.963,41,81.6,100,71.9,75.3,72.3
20160501130000,885.6,278.8,300.12,33.8889,41,82.6,100,72.0,75.3,72.3
20160501131500,885.6,278.8,291.92,32.963,41,84.4,100,72.1,75.3,72.3
20160501133000,885.6,278.8,291.92,32.963,41,83.4,100,72.2,75.3,72.3
20160501134500,885.6,278.8,275.52,31.1111,41,83.4,100,72.3,75.3,72.3
20160501140000,885.6,278.8,285.36,32.2222,41,83.4,100,72.4,75.3,72.3
20160501141500,885.6,278.8,291.92,32.963,41,83.4,100,72.4,75.3,72.3
20160501143000,885.6,278.8,291.92,32.963,41,68.4,0,72.6,75.3,72.3
20160501144500,885.6,278.8,285.36,32.2222,41,58.4,100,71.9,75.3,72.3
20160501150000,885.6,278.8,285.36,32.2222,41,58.4,100,71.3,75.3,72.3
20160501151500,885.6,278.8,285.36,32.2222,41,81.5,100,71.6,75.3,72.3
20160501153000,885.6,278.8,285.36,32.2222,41,81.5,100,71.7,75.3,72.3
20160501154500,885.6,278.8,282.08,31.8519,41,81.5,100,71.9,75.3,72.3
20160501160000,885.6,278.8,291.92,32.963,41,81.5,100,72.0,75.3,72.3
20160501161500,885.6,278.8,295.2,33.3333,41,83.8,100,72.1,75.3,72.3
20160501163000,885.6,278.8,282.08,31.8519,41,81.6,100,72.2,75.3,72.3
20160501164500,885.6,278.8,282.08,31.8519,41,81.6,100,72.3,75.3,72.3
20160501170000,885.6,278.8,282.08,31.8519,41,81.6,100,72.4,75.3,72.3
20160501171500,885.6,278.8,285.36,32.2222,41,81.6,100,72.4,75.3,72.3
20160501173000,885.6,278.8,285.36,32.2222,41,81.6,100,72.4,75.3,72.3
20160501174500,885.6,278.8,291.92,32.963,41,81.6,100,72.4,75.3,72.3
20160501180000,885.6,278.8,285.36,32.2222,41,81.6,100,72.4,75.3,72.3
20160501181500,885.6,278.8,272.24,30.7407,41,81.6,100,72.4,75.3,72.3
20160501183000,885.6,278.8,275.52,31.1111,41,81.6,100,72.4,75.3,72.3
20160501184500,885.6,278.8,282.08,31.8519,41,81.6,100,72.4,75.3,72.3
20160501190000,885.6,278.8,275.52,31.1111,41,60.4,0,72.0,75.3,72.3
20160501191500,885.6,278.8,282.08,31.8519,41,74.7,100,71.2,75.3,72.3
20160501193000,885.6,278.8,285.36,32.2222,41,81.1,100,71.8,75.3,72.3
20160501194500,885.6,278.8,275.52,31.1111,41,81.1,100,72.0,75.3,72.3
20160501200000,885.6,278.8,275.52,31.1111,41,81.1,100,72.1,75.3,72.3
20160501201500,885.6,278.8,282.08,31.8519,41,81.1,100,72.1,75.3,72.3
20160501203000,885.6,278.8,282.08,31.8519,41,80.2,100,72.2,75.3,72.3
20160501204500,885.6,278.8,285.36,32.2222,41,80.2,100,72.3,75.3,72.3
20160501210000,885.6,278.8,285.36,32.2222,41,80.2,100,72.4,75.3,72.3
20160501211500,885.6,278.8,291.92,32.963,41,80.2,100,72.4,75.3,72.3
20160501213000,885.6,278.8,295.2,33.3333,41,80.2,100,72.4,75.3,72.3
20160501214500,885.6,278.8,300.12,33.8889,41,80.2,100,72.4,75.3,72.3
20160501220000,885.6,278.8,295.2,33.3333,41,60.8,0,72.1,75.3,72.3
20160501221500,885.6,278.8,295.2,33.3333,41,69.9,100,71.1,75.3,72.3
20160501223000,885.6,278.8,295.2,33.3333,41,79.7,100,71.7,75.3,72.3
20160501224500,885.6,278.8,291.92,32.963,41,79.7,100,71.9,75.3,72.3
20160501230000,885.6,278.8,300.12,33.8889,41,80.6,100,72.1,75.3,72.3
20160501231500,885.6,278.8,295.2,33.3333,41,80.6,100,72.3,75.3,72.3
20160501233000,885.6,278.8,300.12,33.8889,41,79.7,100,72.4,75.3,72.3
20160501234500,885.6,278.8,291.92,32.963,41,79.7,100,72.4,75.3,72.3
20160502000000,885.6,278.8,300.12,33.8889,41,79.7,100,72.5,75.3,72.3
20160502001500,885.6,278.8,300.12,33.8889,41,58.8,100,71.7,75.3,72.3
20160502003000,885.6,278.8,300.12,33.8889,41,78.2,100,71.3,75.3,72.3
20160502004500,885.6,278.8,303.4,34.2593,41,79.6,100,71.8,75.3,72.3
20160502010000,885.6,278.8,295.2,33.3333,41,79.6,100,72.1,75.3,72.3
20160502011500,885.6,278.8,282.08,31.8519,41,79.6,100,72.2,75.3,72.3
20160502013000,885.6,278.8,285.36,32.2222,41,82.5,100,72.2,75.3,72.3
20160502014500,885.6,278.8,285.36,32.2222,41,80.6,100,72.2,75.3,72.3
20160502020000,885.6,278.8,295.2,33.3333,41,80.6,100,72.2,75.3,72.3
20160502021500,885.6,278.8,300.12,33.8889,41,80.6,100,72.2,75.3,72.3
20160502023000,885.6,278.8,295.2,33.3333,41,80.6,100,72.2,75.3,72.3
20160502024500,885.6,278.8,282.08,31.8519,41,80.6,100,72.3,75.3,72.3
20160502030000,885.6,278.8,295.2,33.3333,41,80.6,100,72.3,75.3,72.3
20160502031500,885.6,278.8,300.12,33.8889,41,80.6,100,72.3,75.3,72.3
20160502033000,885.6,278.8,295.2,33.3333,41,82.1,100,72.4,75.3,72.3
20160502034500,885.6,278.8,291.92,32.963,41,81.1,100,72.4,75.3,72.3
20160502040000,885.6,278.8,300.12,33.8889,41,81.1,100,72.4,75.3,72.3
20160502041500,885.6,278.8,295.2,33.3333,41,82.1,100,72.5,75.3,72.3
20160502043000,885.6,278.8,295.2,33.3333,41,80.6,100,72.5,75.3,72.3
20160502044500,885.6,278.8,295.2,33.3333,41,80.6,100,72.5,75.3,72.3
20160502050000,885.6,278.8,291.92,32.963,41,80.6,100,72.5,75.3,72.3
20160502051500,885.6,278.8,285.36,32.2222,41,80.6,100,72.4,75.3,72.3
20160502053000,885.6,278.8,291.92,32.963,41,81.5,100,72.4,75.3,72.3
20160502054500,885.6,278.8,308.32,34.8148,41,83.2,100,72.4,75.3,72.3
20160502060000,885.6,278.8,300.12,33.8889,41,79.2,100,72.4,75.3,72.3
20160502061500,885.6,278.8,303.4,34.2593,41,82.5,100,72.4,75.3,72.3
20160502063000,885.6,278.8,300.12,33.8889,41,81.6,100,72.5,75.3,72.3
20160502064500,885.6,278.8,295.2,33.3333,41,59.2,100,71.5,75.3,72.3
20160502070000,885.6,278.8,282.08,31.8519,41,80.1,100,71.5,75.3,72.3
20160502071500,885.6,278.8,272.24,30.7407,41,80.1,100,71.9,75.3,72.3
20160502073000,885.6,278.8,285.36,32.2222,41,80.1,100,72.1,75.3,72.3
20160502074500,885.6,278.8,285.36,32.2222,41,80.1,100,72.1,75.3,72.3
20160502080000,885.6,278.8,300.12,33.8889,41,80.1,100,72.1,75.3,72.3
20160502081500,885.6,278.8,300.12,33.8889,41,80.1,100,72.2,75.3,72.3
20160502083000,885.6,278.8,295.2,33.3333,41,80.1,100,72.2,75.3,72.3
20160502084500,885.6,278.8,295.2,33.3333,41,79.0,100,72.3,75.3,72.3
20160502090000,885.6,278.8,285.36,32.2222,41,79.0,100,72.2,75.3,72.3
20160502091500,885.6,278.8,295.2,33.3333,41,80.1,100,72.3,75.3,72.3
20160502093000,885.6,278.8,300.12,33.8889,41,79.2,100,72.4,75.3,72.3
20160502094500,885.6,278.8,291.92,32.963,41,79.2,100,72.4,75.3,72.3
20160502100000,885.6,278.8,291.92,32.963,41,79.2,100,72.4,75.3,72.3
20160502101500,885.6,278.8,295.2,33.3333,41,79.2,100,72.5,75.3,72.3
20160502103000,885.6,278.8,295.2,33.3333,41,80.1,100,72.5,75.3,72.3
20160502104500,885.6,278.8,300.12,33.8889,41,79.2,100,72.5,75.3,72.3
20160502110000,885.6,278.8,291.92,32.963,41,79.2,100,72.5,75.3,72.3
20160502111500,885.6,278.8,291.92,32.963,41,60.0,0,72.3,75.3,72.3
20160502113000,885.6,278.8,295.2,33.3333,41,58.4,100,71.7,75.3,72.3
20160502114500,885.6,278.8,300.12,33.8889,41,78.2,100,71.6,75.3,72.3
20160502120000,885.6,278.8,291.92,32.963,41,78.2,100,71.8,75.3,72.3
20160502121500,885.6,278.8,285.36,32.2222,41,78.2,100,71.9,75.3,72.3
20160502123000,885.6,278.8,295.2,33.3333,41,79.4,100,71.9,75.3,72.3
20160502124500,885.6,278.8,295.2,33.3333,41,79.4,100,72.0,75.3,72.3
20160502130000,885.6,278.8,291.92,32.963,41,81.1,100,72.1,75.3,72.3
20160502131500,885.6,278.8,291.92,32.963,41,81.1,100,72.2,75.3,72.3
20160502133000,885.6,278.8,295.2,33.3333,41,80.1,100,72.3,75.3,72.3
20160502134500,885.6,278.8,291.92,32.963,41,81.1,100,72.4,75.3,72.3
20160502140000,885.6,278.8,291.92,32.963,41,81.1,100,72.4,75.3,72.3
20160502141500,885.6,278.8,295.2,33.3333,41,80.0,100,72.6,75.3,72.3
20160502143000,885.6,278.8,303.4,34.2593,41,58.4,100,71.9,75.3,72.3
20160502144500,885.6,278.8,295.2,33.3333,41,58.4,100,71.6,75.3,72.3
20160502150000,885.6,278.8,295.2,33.3333,41,77.7,100,71.4,75.3,72.3
20160502151500,885.6,278.8,291.92,32.963,41,80.0,100,71.7,75.3,72.3
20160502153000,885.6,278.8,291.92,32.963,41,81.1,100,71.8,75.3,72.3
20160502154500,885.6,278.8,300.12,33.8889,41,81.1,100,71.9,75.3,72.3
20160502160000,885.6,278.8,285.36,32.2222,41,81.1,100,72.1,75.3,72.3
20160502161500,885.6,278.8,291.92,32.963,41,81.1,100,72.1,75.3,72.3
20160502163000,885.6,278.8,285.36,32.2222,41,81.1,100,72.2,75.3,72.3
20160502164500,885.6,278.8,295.2,33.3333,41,81.1,100,72.2,75.3,72.3
20160502170000,885.6,278.8,291.92,32.963,41,81.1,100,72.3,75.3,72.3
20160502171500,885.6,278.8,285.36,32.2222,41,81.1,100,72.4,75.3,72.3
20160502173000,885.6,278.8,282.08,31.8519,41,81.1,100,72.5,75.3,72.3
20160502174500,885.6,278.8,282.08,31.8519,41,59.2,100,71.6,75.3,72.3
20160502180000,885.6,278.8,285.36,32.2222,41,70.3,100,71.2,75.3,72.3
20160502181500,885.6,278.8,285.36,32.2222,41,78.7,100,71.8,75.3,72.3
20160502183000,885.6,278.8,291.92,32.963,41,78.7,100,72.1,75.3,72.3
20160502184500,885.6,278.8,282.08,31.8519,41,77.8,100,72.1,75.3,72.3
20160502190000,885.6,278.8,291.92,32.963,41,77.8,100,72.3,75.3,72.3
20160502191500,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160502193000,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160502194500,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502200000,885.6,278.8,300.12,33.8889,41,77.8,100,72.5,75.3,72.3
20160502201500,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502203000,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502204500,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502210000,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502211500,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160502213000,885.6,278.8,282.08,31.8519,41,77.8,100,72.3,75.3,72.3
20160502214500,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160502220000,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502221500,885.6,278.8,295.2,33.3333,41,77.8,100,72.3,75.3,72.3
20160502223000,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160502224500,885.6,278.8,295.2,33.3333,41,77.8,100,72.3,75.3,72.3
20160502230000,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502231500,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160502233000,885.6,278.8,295.2,33.3333,41,78.7,100,72.4,75.3,72.3
20160502234500,885.6,278.8,285.36,32.2222,41,78.7,100,72.4,75.3,72.3
20160503000000,885.6,278.8,295.2,33.3333,41,78.7,100,72.4,75.3,72.3
20160503001500,885.6,278.8,295.2,33.3333,41,78.7,100,72.4,75.3,72.3
20160503003000,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160503004500,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160503010000,885.6,278.8,300.12,33.8889,41,77.8,100,72.5,75.3,72.3
20160503011500,885.6,278.8,295.2,33.3333,41,78.7,100,72.4,75.3,72.3
20160503013000,885.6,278.8,295.2,33.3333,41,78.7,100,72.4,75.3,72.3
20160503014500,885.6,278.8,291.92,32.963,41,78.7,100,72.4,75.3,72.3
20160503020000,885.6,278.8,300.12,33.8889,41,78.7,100,72.4,75.3,72.3
20160503021500,885.6,278.8,295.2,33.3333,41,78.7,100,72.4,75.3,72.3
20160503023000,885.6,278.8,291.92,32.963,41,78.7,100,72.5,75.3,72.3
20160503024500,885.6,278.8,295.2,33.3333,41,78.7,100,72.5,75.3,72.3
20160503030000,885.6,278.8,291.92,32.963,41,78.7,100,72.5,75.3,72.3
20160503031500,885.6,278.8,291.92,32.963,41,78.7,100,72.4,75.3,72.3
20160503033000,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160503034500,885.6,278.8,291.92,32.963,41,77.8,100,72.4,75.3,72.3
20160503040000,885.6,278.8,295.2,33.3333,41,77.8,100,72.4,75.3,72.3
20160503041500,885.6,278.8,300.12,33.8889,41,77.8,100,72.4,75.3,72.3
20160503043000,885.6,278.8,300.12,33.8889,41,79.1,100,72.4,75.3,72.3
20160503044500,885.6,278.8,291.92,32.963,41,78.3,100,72.4,75.3,72.3
20160503050000,885.6,278.8,295.2,33.3333,41,78.3,100,72.4,75.3,72.3
20160503051500,885.6,278.8,291.92,32.963,41,78.3,100,72.4,75.3,72.3
20160503053000,885.6,278.8,295.2,33.3333,41,82.0,100,72.4,75.3,72.3
20160503054500,885.6,278.8,295.2,33.3333,41,78.7,100,72.3,75.3,72.3
20160503060000,885.6,278.8,295.2,33.3333,41,78.7,100,72.3,75.3,72.3
20160503061500,885.6,278.8,300.12,33.8889,41,78.7,100,72.3,75.3,72.3
20160503063000,885.6,278.8,291.92,32.963,41,78.7,100,72.3,75.3,72.3
20160503064500,885.6,278.8,295.2,33.3333,41,77.8,100,72.3,75.3,72.3
20160503070000,885.6,278.8,291.92,32.963,41,77.8,100,72.2,75.3,72.3
20160503071500,885.6,278.8,295.2,33.3333,41,77.8,100,72.2,75.3,72.3
20160503073000,885.6,278.8,291.92,32.963,41,77.8,100,72.3,75.3,72.3
20160503074500,885.6,278.8,291.92,32.963,41,78.7,100,72.3,75.3,72.3
20160503080000,885.6,278.8,291.92,32.963,41,78.7,100,72.3,75.3,72.3
20160503081500,885.6,278.8,291.92,32.963,41,78.7,100,72.3,75.3,72.3
20160503083000,885.6,278.8,295.2,33.3333,41,81.1,100,72.4,75.3,72.3
20160503084500,885.6,278.8,856.08,96.6667,67,57.6,0,71.2,68.5,65.5
20160503090000,885.6,278.8,300.12,33.8889,41,57.6,0,70.3,72.7,69.7
20160503091500,885.6,278.8,300.12,33.8889,41,58.7,0,70.5,72.7,69.7
20160503093000,885.6,278.8,295.2,33.3333,41,57.6,0,70.0,72.7,69.7
20160503094500,885.6,278.8,291.92,32.963,41,58.3,0,69.7,72.7,69.7
20160503100000,885.6,278.8,295.2,33.3333,41,58.3,0,69.9,72.7,69.7
20160503101500,885.6,278.8,291.92,32.963,41,57.6,100,69.5,72.7,69.7
20160503103000,885.6,278.8,295.2,33.3333,41,57.6,100,69.6,72.7,69.7
20160503104500,885.6,278.8,291.92,32.963,41,57.6,100,69.2,72.7,69.7
20160503110000,885.6,278.8,291.92,32.963,41,57.6,100,69.7,72.7,69.7
20160503111500,885.6,278.8,295.2,33.3333,41,58.3,100,69.7,72.7,69.7
20160503113000,885.6,278.8,300.12,33.8889,41,58.3,100,69.6,72.7,69.7
20160503114500,885.6,278.8,291.92,32.963,41,58.3,100,69.6,72.7,69.7
20160503120000,885.6,278.8,285.36,32.2222,41,59.1,100,69.3,72.7,69.7
20160503121500,885.6,278.8,282.08,31.8519,41,76.4,100,69.3,72.7,69.7
20160503123000,885.6,278.8,275.52,31.1111,41,74.4,100,69.8,72.7,69.7
20160503124500,885.6,278.8,291.92,32.963,41,62.0,0,70.0,72.7,69.7
20160503130000,885.6,278.8,285.36,32.2222,41,58.4,0,69.8,72.7,69.7
20160503131500,885.6,278.8,291.92,32.963,41,58.4,0,69.7,72.7,69.7
20160503133000,885.6,278.8,752.76,85.0,63,57.6,0,68.6,69.5,66.5
20160503134500,885.6,278.8,454.28,51.2963,48,59.1,0,68.4,69.5,66.5
20160503140000,885.6,278.8,300.12,33.8889,41,80.4,100,68.7,75.0,72.0
20160503141500,885.6,278.8,291.92,32.963,41,95.3,100,69.7,75.0,72.0
20160503143000,885.6,278.8,300.12,33.8889,41,98.4,100,70.2,75.0,72.0
20160503144500,885.6,278.8,295.2,33.3333,41,98.4,100,70.6,75.0,72.0
20160503150000,885.6,278.8,303.4,34.2593,41,94.9,100,71.1,75.0,72.0
20160503151500,885.6,278.8,285.36,32.2222,41,92.4,100,71.9,75.0,72.0
20160503153000,885.6,278.8,291.92,32.963,41,92.4,100,72.3,75.0,72.0
20160503154500,885.6,278.8,300.12,33.8889,41,59.6,0,72.0,75.0,72.0
20160503160000,885.6,278.8,295.2,33.3333,41,58.8,100,71.5,75.0,72.0
20160503161500,885.6,278.8,295.2,33.3333,41,58.8,100,71.5,75.0,72.0
20160503163000,885.6,278.8,291.92,32.963,41,76.8,100,71.4,75.0,72.0
20160503164500,885.6,278.8,291.92,32.963,41,73.0,100,71.8,75.0,72.0
20160503170000,885.6,278.8,285.36,32.2222,41,71.1,100,71.6,75.0,72.0
20160503171500,885.6,278.8,291.92,32.963,41,79.7,100,71.8,75.0,72.0
20160503173000,885.6,278.8,291.92,32.963,41,81.2,100,72.2,75.0,72.0
20160503174500,885.6,278.8,291.92,32.963,41,59.2,100,71.2,75.0,72.0
20160503180000,885.6,278.8,285.36,32.2222,41,79.1,100,71.5,75.0,72.0
20160503181500,885.6,278.8,285.36,32.2222,41,72.5,100,71.7,75.0,72.0
20160503183000,885.6,278.8,291.92,32.963,41,72.5,100,71.7,75.0,72.0
20160503184500,885.6,278.8,285.36,32.2222,41,73.9,100,71.7,75.0,72.0
20160503190000,885.6,278.8,295.2,33.3333,41,73.9,100,71.8,75.0,72.0
20160503191500,885.6,278.8,295.2,33.3333,41,73.0,100,71.8,75.0,72.0
20160503193000,885.6,278.8,300.12,33.8889,41,73.0,100,71.8,75.0,72.0
20160503194500,885.6,278.8,300.12,33.8889,41,73.9,100,71.9,75.0,72.0
20160503200000,885.6,278.8,300.12,33.8889,41,73.0,100,71.8,75.0,72.0
20160503201500,885.6,278.8,300.12,33.8889,41,73.0,100,71.8,75.0,72.0
20160503203000,885.6,278.8,295.2,33.3333,41,73.0,100,71.7,75.0,72.0
20160503204500,885.6,278.8,295.2,33.3333,41,73.9,100,71.6,75.0,72.0
20160503210000,885.6,278.8,295.2,33.3333,41,77.2,100,71.8,75.0,72.0
20160503211500,885.6,278.8,295.2,33.3333,41,74.6,100,71.9,75.0,72.0
20160503213000,885.6,278.8,295.2,33.3333,41,76.8,100,71.9,75.0,72.0
20160503214500,885.6,278.8,285.36,32.2222,41,74.9,100,71.9,75.0,72.0
20160503220000,885.6,278.8,285.36,32.2222,41,75.8,100,71.9,75.0,72.0
20160503221500,885.6,278.8,285.36,32.2222,41,75.8,100,72.0,75.0,72.0
20160503223000,885.6,278.8,285.36,32.2222,41,75.8,100,72.0,75.0,72.0
20160503224500,885.6,278.8,282.08,31.8519,41,77.2,100,72.1,75.0,72.0
20160503230000,885.6,278.8,285.36,32.2222,41,75.5,100,72.1,75.0,72.0
20160503231500,885.6,278.8,285.36,32.2222,41,75.5,100,72.0,75.0,72.0
20160503233000,885.6,278.8,285.36,32.2222,41,76.8,100,72.0,75.0,72.0
20160503234500,885.6,278.8,285.36,32.2222,41,73.5,100,71.9,75.0,72.0
20160504000000,885.6,278.8,291.92,32.963,41,75.8,100,71.8,75.0,72.0
20160504001500,885.6,278.8,291.92,32.963,41,75.8,100,71.7,75.0,72.0
20160504003000,885.6,278.8,285.36,32.2222,41,78.0,100,71.9,75.0,72.0
20160504004500,885.6,278.8,282.08,31.8519,41,80.5,100,72.1,75.0,72.0
20160504010000,885.6,278.8,275.52,31.1111,41,77.3,100,72.1,75.0,72.0
20160504011500,885.6,278.8,275.52,31.1111,41,79.4,100,72.2,75.0,72.0
20160504013000,885.6,278.8,272.24,30.7407,41,57.2,100,71.1,75.0,72.0
20160504014500,885.6,278.8,260.76,29.4444,41,84.9,100,71.3,75.0,72.0
