PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160504020000,885.6,278.8,272.24,30.7407,41,79.6,100,71.7,75.0,72.0
20160504021500,885.6,278.8,267.32,30.1852,41,78.2,100,71.8,75.0,72.0
20160504023000,885.6,278.8,272.24,30.7407,41,76.8,100,71.8,75.0,72.0
20160504024500,885.6,278.8,272.24,30.7407,41,76.8,100,71.9,75.0,72.0
20160504030000,885.6,278.8,272.24,30.7407,41,76.8,100,71.9,75.0,72.0
20160504031500,885.6,278.8,272.24,30.7407,41,76.8,100,71.9,75.0,72.0
20160504033000,885.6,278.8,272.24,30.7407,41,79.1,100,71.9,75.0,72.0
20160504034500,885.6,278.8,267.32,30.1852,41,77.3,100,71.9,75.0,72.0
20160504040000,885.6,278.8,275.52,31.1111,41,77.3,100,71.8,75.0,72.0
20160504041500,885.6,278.8,282.08,31.8519,41,78.7,100,71.8,75.0,72.0
20160504043000,885.6,278.8,275.52,31.1111,41,75.9,100,71.8,75.0,72.0
20160504044500,885.6,278.8,282.08,31.8519,41,75.9,100,71.7,75.0,72.0
20160504050000,885.6,278.8,272.24,30.7407,41,77.7,100,71.7,75.0,72.0
20160504051500,885.6,278.8,282.08,31.8519,41,77.7,100,71.7,75.0,72.0
20160504053000,885.6,278.8,275.52,31.1111,41,77.7,100,71.7,75.0,72.0
20160504054500,885.6,278.8,272.24,30.7407,41,77.7,100,71.6,75.0,72.0
20160504060000,885.6,278.8,275.52,31.1111,41,82.0,100,71.7,75.0,72.0
20160504061500,885.6,278.8,282.08,31.8519,41,86.7,100,71.7,75.0,72.0
20160504063000,885.6,278.8,282.08,31.8519,41,80.2,100,71.8,75.0,72.0
20160504064500,885.6,278.8,285.36,32.2222,41,85.6,100,71.7,75.0,72.0
20160504070000,885.6,278.8,291.92,32.963,41,82.5,100,71.8,75.0,72.0
20160504071500,885.6,278.8,285.36,32.2222,41,81.6,100,71.8,75.0,72.0
20160504073000,885.6,278.8,285.36,32.2222,41,86.7,100,71.7,75.0,72.0
20160504074500,885.6,278.8,285.36,32.2222,41,80.2,100,71.8,75.0,72.0
20160504080000,885.6,278.8,282.08,31.8519,41,86.9,100,71.9,75.0,72.0
20160504081500,885.6,278.8,285.36,32.2222,41,83.2,100,71.9,75.0,72.0
20160504083000,885.6,278.8,275.52,31.1111,41,82.0,100,71.9,75.0,72.0
20160504084500,885.6,278.8,578.92,65.3704,52,56.8,0,70.3,70.0,67.0
20160504090000,885.6,278.8,601.88,67.963,54,56.0,0,69.8,70.0,67.0
20160504091500,885.6,278.8,503.48,56.8519,49,56.7,0,69.4,70.0,67.0
20160504093000,885.6,278.8,350.96,39.6296,43,55.6,0,69.2,70.0,67.0
20160504094500,885.6,278.8,300.12,33.8889,40,55.6,0,69.0,70.0,67.0
20160504100000,885.6,278.8,295.2,33.3333,40,55.6,0,68.5,70.0,67.0
20160504101500,885.6,278.8,295.2,33.3333,40,55.6,0,68.3,70.0,67.0
20160504103000,885.6,278.8,295.2,33.3333,40,55.6,0,68.2,70.0,67.0
20160504104500,885.6,278.8,291.92,32.963,40,55.6,0,68.3,70.0,67.0
20160504110000,885.6,278.8,300.12,33.8889,40,55.6,0,68.3,70.0,67.0
20160504111500,885.6,278.8,300.12,33.8889,40,55.6,0,68.4,70.0,67.0
20160504113000,885.6,278.8,295.2,33.3333,40,55.6,0,68.4,70.0,67.0
20160504114500,885.6,278.8,291.92,32.963,40,55.6,0,68.3,70.0,67.0
20160504120000,885.6,278.8,295.2,33.3333,40,55.6,0,68.3,70.0,67.0
20160504121500,885.6,278.8,285.36,32.2222,40,55.6,0,68.1,70.0,67.0
20160504123000,885.6,278.8,291.92,32.963,40,55.6,0,68.2,70.0,67.0
20160504124500,885.6,278.8,295.2,33.3333,40,55.6,0,68.1,70.0,67.0
20160504130000,885.6,278.8,291.92,32.963,40,55.6,0,68.2,70.0,67.0
20160504131500,885.6,278.8,285.36,32.2222,40,55.6,0,68.2,70.0,67.0
20160504133000,885.6,278.8,285.36,32.2222,40,55.6,0,68.2,70.0,67.0
20160504134500,885.6,278.8,285.36,32.2222,40,55.6,0,67.9,70.0,67.0
20160504140000,885.6,278.8,285.36,32.2222,40,55.6,0,67.7,70.0,67.0
20160504141500,885.6,278.8,282.08,31.8519,40,56.3,0,67.6,70.0,67.0
20160504143000,885.6,278.8,275.52,31.1111,40,56.3,0,67.4,70.0,67.0
20160504144500,885.6,278.8,272.24,30.7407,40,56.3,0,67.1,70.0,67.0
20160504150000,885.6,278.8,275.52,31.1111,40,56.3,0,67.0,70.0,67.0
20160504151500,885.6,278.8,267.32,30.1852,40,56.3,0,66.8,70.0,67.0
20160504153000,885.6,278.8,272.24,30.7407,40,56.3,100,66.7,70.0,67.0
20160504154500,885.6,278.8,272.24,30.7407,40,56.3,100,66.7,70.0,67.0
20160504160000,885.6,278.8,267.32,30.1852,40,56.3,100,66.8,70.0,67.0
20160504161500,885.6,278.8,291.92,32.963,40,56.3,100,66.9,70.0,67.0
20160504163000,885.6,278.8,275.52,31.1111,40,56.3,100,67.0,70.0,67.0
20160504164500,885.6,278.8,282.08,31.8519,40,56.3,100,67.1,70.0,67.0
20160504170000,885.6,278.8,282.08,31.8519,40,56.3,100,67.2,70.0,67.0
20160504171500,885.6,278.8,282.08,31.8519,40,56.3,100,67.2,70.0,67.0
20160504173000,885.6,278.8,272.24,30.7407,40,56.3,100,67.2,70.0,67.0
20160504174500,885.6,278.8,275.52,31.1111,40,56.3,0,67.3,70.0,67.0
20160504180000,885.6,278.8,275.52,31.1111,40,56.3,0,67.1,70.0,67.0
20160504181500,885.6,278.8,275.52,31.1111,40,55.6,0,67.4,70.0,67.0
20160504183000,885.6,278.8,282.08,31.8519,40,55.6,0,67.6,70.0,67.0
20160504184500,885.6,278.8,272.24,30.7407,40,55.6,0,67.7,70.0,67.0
20160504190000,885.6,278.8,285.36,32.2222,40,55.6,0,67.8,70.0,67.0
20160504191500,885.6,278.8,275.52,31.1111,40,55.6,0,67.8,70.0,67.0
20160504193000,885.6,278.8,272.24,30.7407,40,55.6,0,67.9,70.0,67.0
20160504194500,885.6,278.8,275.52,31.1111,40,55.6,0,68.1,70.0,67.0
20160504200000,885.6,278.8,272.24,30.7407,40,55.6,0,68.1,70.0,67.0
20160504201500,885.6,278.8,272.24,30.7407,40,55.6,0,68.1,70.0,67.0
20160504203000,885.6,278.8,275.52,31.1111,41,55.6,0,68.2,70.0,67.0
20160504204500,885.6,278.8,282.08,31.8519,41,55.6,0,68.3,70.0,67.0
20160504210000,885.6,278.8,275.52,31.1111,41,55.6,0,68.4,70.0,67.0
20160504211500,885.6,278.8,282.08,31.8519,41,55.6,0,68.4,70.0,67.0
20160504213000,885.6,278.8,282.08,31.8519,41,55.6,0,68.4,70.0,67.0
20160504214500,885.6,278.8,275.52,31.1111,41,55.6,0,68.2,70.0,67.0
20160504220000,885.6,278.8,282.08,31.8519,41,54.7,0,68.3,70.0,67.0
20160504221500,885.6,278.8,282.08,31.8519,41,54.7,0,68.2,70.0,67.0
20160504223000,885.6,278.8,291.92,32.963,41,54.7,0,68.3,70.0,67.0
20160504224500,885.6,278.8,285.36,32.2222,41,54.7,0,68.3,70.0,67.0
20160504230000,885.6,278.8,285.36,32.2222,41,54.7,0,68.3,70.0,67.0
20160504231500,885.6,278.8,295.2,33.3333,41,54.7,0,68.2,70.0,67.0
20160504233000,885.6,278.8,291.92,32.963,41,54.7,0,68.2,70.0,67.0
20160504234500,885.6,278.8,291.92,32.963,41,54.7,0,68.2,70.0,67.0
20160505000000,885.6,278.8,291.92,32.963,41,54.7,0,68.2,70.0,67.0
20160505001500,885.6,278.8,291.92,32.963,41,54.7,0,68.2,70.0,67.0
20160505003000,885.6,278.8,291.92,32.963,41,54.7,0,68.0,70.0,67.0
20160505004500,885.6,278.8,285.36,32.2222,41,54.7,0,67.9,70.0,67.0
20160505010000,885.6,278.8,295.2,33.3333,41,54.7,0,67.9,70.0,67.0
20160505011500,885.6,278.8,300.12,33.8889,41,54.7,0,67.9,70.0,67.0
20160505013000,885.6,278.8,291.92,32.963,41,55.3,0,68.0,70.0,67.0
20160505014500,885.6,278.8,282.08,31.8519,41,55.3,0,68.0,70.0,67.0
20160505020000,885.6,278.8,275.52,31.1111,41,55.3,0,68.0,70.0,67.0
20160505021500,885.6,278.8,282.08,31.8519,41,55.3,0,67.9,70.0,67.0
20160505023000,885.6,278.8,275.52,31.1111,41,55.3,0,68.0,70.0,67.0
20160505024500,885.6,278.8,275.52,31.1111,41,55.3,0,68.0,70.0,67.0
20160505030000,885.6,278.8,291.92,32.963,41,55.3,0,68.0,70.0,67.0
20160505031500,885.6,278.8,300.12,33.8889,41,55.3,0,67.8,70.0,67.0
20160505033000,885.6,278.8,291.92,32.963,41,55.3,0,67.8,70.0,67.0
20160505034500,885.6,278.8,291.92,32.963,41,55.3,0,67.7,70.0,67.0
20160505040000,885.6,278.8,295.2,33.3333,41,55.3,0,67.7,70.0,67.0
20160505041500,885.6,278.8,295.2,33.3333,41,55.3,0,67.6,70.0,67.0
20160505043000,885.6,278.8,291.92,32.963,41,55.3,0,67.6,70.0,67.0
20160505044500,885.6,278.8,300.12,33.8889,41,55.3,0,67.6,70.0,67.0
20160505050000,885.6,278.8,300.12,33.8889,41,55.3,0,67.6,70.0,67.0
20160505051500,885.6,278.8,300.12,33.8889,41,55.3,0,67.6,70.0,67.0
20160505053000,885.6,278.8,295.2,33.3333,41,55.3,0,67.6,70.0,67.0
20160505054500,885.6,278.8,303.4,34.2593,41,55.3,0,67.5,70.0,67.0
20160505060000,885.6,278.8,295.2,33.3333,41,54.7,0,67.2,70.0,67.0
20160505061500,885.6,278.8,300.12,33.8889,41,54.7,0,67.4,70.0,67.0
20160505063000,885.6,278.8,300.12,33.8889,41,54.7,0,67.4,70.0,67.0
20160505064500,885.6,278.8,303.4,34.2593,41,54.7,0,67.4,70.0,67.0
20160505070000,885.6,278.8,291.92,32.963,41,54.7,0,67.4,70.0,67.0
20160505071500,885.6,278.8,285.36,32.2222,41,54.7,0,67.5,70.0,67.0
20160505073000,885.6,278.8,285.36,32.2222,41,55.5,0,67.6,70.0,67.0
20160505074500,885.6,278.8,285.36,32.2222,41,55.5,0,67.6,70.0,67.0
20160505080000,885.6,278.8,285.36,32.2222,41,55.5,0,67.4,70.0,67.0
20160505081500,885.6,278.8,291.92,32.963,41,55.5,0,67.6,70.0,67.0
20160505083000,885.6,278.8,285.36,32.2222,41,55.5,0,67.6,70.0,67.0
20160505084500,885.6,278.8,295.2,33.3333,41,55.5,0,67.6,70.0,67.0
20160505090000,885.6,278.8,295.2,33.3333,41,55.5,0,67.6,70.0,67.0
20160505091500,885.6,278.8,300.12,33.8889,41,55.5,0,67.6,70.0,67.0
20160505093000,885.6,278.8,295.2,33.3333,41,55.5,0,67.6,70.0,67.0
20160505094500,885.6,278.8,300.12,33.8889,41,55.5,0,67.6,70.0,67.0
20160505100000,885.6,278.8,300.12,33.8889,41,56.3,0,67.6,70.0,67.0
20160505101500,885.6,278.8,300.12,33.8889,41,56.3,0,67.6,70.0,67.0
20160505103000,885.6,278.8,300.12,33.8889,41,56.3,0,67.6,70.0,67.0
20160505104500,885.6,278.8,300.12,33.8889,41,56.3,0,67.3,70.0,67.0
20160505110000,885.6,278.8,291.92,32.963,41,56.3,0,67.4,70.0,67.0
20160505111500,885.6,278.8,291.92,32.963,41,56.3,0,67.3,70.0,67.0
20160505113000,885.6,278.8,285.36,32.2222,41,56.3,0,67.3,70.0,67.0
20160505114500,885.6,278.8,285.36,32.2222,41,56.3,0,67.3,70.0,67.0
20160505120000,885.6,278.8,285.36,32.2222,41,56.3,0,67.3,70.0,67.0
20160505121500,885.6,278.8,285.36,32.2222,41,56.3,0,67.5,70.0,67.0
20160505123000,885.6,278.8,282.08,31.8519,41,56.3,0,67.4,70.0,67.0
20160505124500,885.6,278.8,285.36,32.2222,41,56.3,0,67.4,70.0,67.0
20160505130000,885.6,278.8,291.92,32.963,41,56.3,0,67.4,70.0,67.0
20160505131500,885.6,278.8,295.2,33.3333,41,56.3,0,67.2,70.0,67.0
20160505133000,885.6,278.8,300.12,33.8889,41,56.3,0,67.1,70.0,67.0
20160505134500,885.6,278.8,300.12,33.8889,41,56.3,0,67.2,70.0,67.0
20160505140000,885.6,278.8,300.12,33.8889,41,56.3,0,67.3,70.0,67.0
20160505141500,885.6,278.8,295.2,33.3333,41,56.3,0,67.2,70.0,67.0
20160505143000,885.6,278.8,295.2,33.3333,41,56.3,0,67.2,70.0,67.0
20160505144500,885.6,278.8,291.92,32.963,41,55.6,0,67.1,70.0,67.0
20160505150000,885.6,278.8,300.12,33.8889,41,55.6,0,67.2,70.0,67.0
20160505151500,885.6,278.8,295.2,33.3333,41,55.6,0,67.3,70.0,67.0
20160505153000,885.6,278.8,291.92,32.963,41,55.6,0,67.3,70.0,67.0
20160505154500,885.6,278.8,291.92,32.963,41,55.6,0,67.3,70.0,67.0
20160505160000,885.6,278.8,285.36,32.2222,41,55.6,0,67.3,70.0,67.0
20160505161500,885.6,278.8,295.2,33.3333,41,55.6,0,67.2,70.0,67.0
20160505163000,885.6,278.8,291.92,32.963,41,55.6,0,67.4,70.0,67.0
20160505164500,885.6,278.8,285.36,32.2222,41,55.6,0,67.4,70.0,67.0
20160505170000,885.6,278.8,285.36,32.2222,41,55.6,0,67.4,70.0,67.0
20160505171500,885.6,278.8,295.2,33.3333,41,55.6,0,67.5,70.0,67.0
20160505173000,885.6,278.8,291.92,32.963,41,55.6,0,67.6,70.0,67.0
20160505174500,885.6,278.8,285.36,32.2222,41,55.6,0,67.6,70.0,67.0
20160505180000,885.6,278.8,282.08,31.8519,41,55.6,0,67.2,70.0,67.0
20160505181500,885.6,278.8,272.24,30.7407,41,55.6,0,66.8,70.0,67.0
20160505183000,885.6,278.8,282.08,31.8519,41,54.7,100,66.7,70.0,67.0
20160505184500,885.6,278.8,272.24,30.7407,41,54.7,100,66.5,70.0,67.0
20160505190000,885.6,278.8,275.52,31.1111,41,54.7,100,66.5,70.0,67.0
20160505191500,885.6,278.8,282.08,31.8519,41,55.5,100,66.6,70.0,67.0
20160505193000,885.6,278.8,291.92,32.963,41,57.6,100,66.4,70.0,67.0
20160505194500,885.6,278.8,295.2,33.3333,41,61.6,0,67.3,70.0,67.0
20160505200000,885.6,278.8,285.36,32.2222,41,54.7,100,66.4,70.0,67.0
20160505201500,885.6,278.8,291.92,32.963,41,57.9,100,66.3,70.0,67.0
20160505203000,885.6,278.8,285.36,32.2222,41,56.0,100,66.5,70.0,67.0
20160505204500,885.6,278.8,291.92,32.963,41,61.5,100,66.7,70.0,67.0
20160505210000,885.6,278.8,291.92,32.963,41,61.5,100,66.9,70.0,67.0
20160505211500,885.6,278.8,285.36,32.2222,41,57.2,0,67.3,70.0,67.0
20160505213000,885.6,278.8,295.2,33.3333,41,54.5,0,67.1,70.0,67.0
20160505214500,885.6,278.8,291.92,32.963,41,54.5,0,67.1,70.0,67.0
20160505220000,885.6,278.8,291.92,32.963,41,53.9,0,67.1,70.0,67.0
20160505221500,885.6,278.8,295.2,33.3333,41,53.9,0,67.0,70.0,67.0
20160505223000,885.6,278.8,300.12,33.8889,41,53.9,0,66.9,70.0,67.0
20160505224500,885.6,278.8,295.2,33.3333,41,53.9,0,66.8,70.0,67.0
20160505230000,885.6,278.8,291.92,32.963,41,53.9,100,66.7,70.0,67.0
20160505231500,885.6,278.8,291.92,32.963,41,53.9,100,66.8,70.0,67.0
20160505233000,885.6,278.8,282.08,31.8519,41,53.9,0,66.8,70.0,67.0
20160505234500,885.6,278.8,282.08,31.8519,41,53.9,0,66.7,70.0,67.0
20160506000000,885.6,278.8,291.92,32.963,41,53.9,100,66.7,70.0,67.0
20160506001500,885.6,278.8,285.36,32.2222,41,53.9,100,66.5,70.0,67.0
20160506003000,885.6,278.8,285.36,32.2222,40,53.9,100,66.4,70.0,67.0
20160506004500,885.6,278.8,285.36,32.2222,40,61.9,100,66.3,70.0,67.0
20160506010000,885.6,278.8,285.36,32.2222,40,74.7,100,67.2,70.0,67.0
20160506011500,885.6,278.8,285.36,32.2222,40,54.3,100,66.6,70.0,67.0
20160506013000,885.6,278.8,291.92,32.963,40,54.3,100,66.3,70.0,67.0
20160506014500,885.6,278.8,282.08,31.8519,40,64.0,100,66.4,70.0,67.0
20160506020000,885.6,278.8,291.92,32.963,40,66.7,100,66.7,70.0,67.0
20160506021500,885.6,278.8,295.2,33.3333,40,66.7,100,66.9,70.0,67.0
20160506023000,885.6,278.8,295.2,33.3333,40,65.8,100,67.0,70.0,67.0
20160506024500,885.6,278.8,291.92,32.963,40,65.8,100,67.1,70.0,67.0
20160506030000,885.6,278.8,295.2,33.3333,40,65.8,100,67.1,70.0,67.0
20160506031500,885.6,278.8,303.4,34.2593,40,65.8,100,67.2,70.0,67.0
20160506033000,885.6,278.8,300.12,33.8889,40,67.2,100,67.2,70.0,67.0
20160506034500,885.6,278.8,300.12,33.8889,40,54.7,0,67.1,70.0,67.0
20160506040000,885.6,278.8,303.4,34.2593,40,53.5,100,66.7,70.0,67.0
20160506041500,885.6,278.8,300.12,33.8889,40,53.5,100,66.7,70.0,67.0
20160506043000,885.6,278.8,303.4,34.2593,40,53.5,100,66.6,70.0,67.0
20160506044500,885.6,278.8,303.4,34.2593,40,53.5,100,66.5,70.0,67.0
20160506050000,885.6,278.8,300.12,33.8889,40,53.5,100,66.5,70.0,67.0
20160506051500,885.6,278.8,300.12,33.8889,40,57.9,100,66.6,70.0,67.0
20160506053000,885.6,278.8,295.2,33.3333,40,69.1,100,66.6,70.0,67.0
20160506054500,885.6,278.8,300.12,33.8889,40,70.5,100,67.1,70.0,67.0
20160506060000,885.6,278.8,303.4,34.2593,40,70.5,100,67.2,70.0,67.0
20160506061500,885.6,278.8,300.12,33.8889,40,53.9,0,66.9,70.0,67.0
20160506063000,885.6,278.8,303.4,34.2593,40,53.1,100,66.7,70.0,67.0
20160506064500,885.6,278.8,291.92,32.963,40,53.1,100,66.7,70.0,67.0
20160506070000,885.6,278.8,291.92,32.963,40,53.1,100,66.7,70.0,67.0
20160506071500,885.6,278.8,285.36,32.2222,40,53.1,100,66.6,70.0,67.0
20160506073000,885.6,278.8,285.36,32.2222,40,53.9,100,66.6,70.0,67.0
20160506074500,885.6,278.8,291.92,32.963,40,54.7,100,66.5,70.0,67.0
20160506080000,885.6,278.8,291.92,32.963,40,54.7,100,66.6,70.0,67.0
20160506081500,885.6,278.8,291.92,32.963,40,73.4,100,66.6,70.0,67.0
20160506083000,885.6,278.8,291.92,32.963,40,74.8,100,67.1,70.0,67.0
20160506084500,885.6,278.8,303.4,34.2593,40,57.2,0,67.2,70.0,67.0
20160506090000,885.6,278.8,295.2,33.3333,40,55.1,0,66.9,70.0,67.0
20160506091500,885.6,278.8,295.2,33.3333,40,56.4,0,67.1,70.0,67.0
20160506093000,885.6,278.8,291.92,32.963,40,56.4,0,67.1,70.0,67.0
20160506094500,885.6,278.8,295.2,33.3333,40,55.6,0,67.0,70.0,67.0
20160506100000,885.6,278.8,295.2,33.3333,40,55.6,0,66.9,70.0,67.0
20160506101500,885.6,278.8,295.2,33.3333,40,54.7,0,67.1,70.0,67.0
20160506103000,885.6,278.8,300.12,33.8889,40,54.7,0,67.2,70.0,67.0
20160506104500,885.6,278.8,295.2,33.3333,40,54.7,0,66.9,70.0,67.0
20160506110000,885.6,278.8,295.2,33.3333,40,54.7,0,67.2,70.0,67.0
20160506111500,885.6,278.8,291.92,32.963,40,54.7,0,67.0,70.0,67.0
20160506113000,885.6,278.8,282.08,31.8519,40,54.7,0,66.9,70.0,67.0
20160506114500,885.6,278.8,275.52,31.1111,40,55.5,100,66.4,70.0,67.0
20160506120000,885.6,278.8,285.36,32.2222,40,56.3,100,66.7,70.0,67.0
20160506121500,885.6,278.8,275.52,31.1111,40,56.3,100,66.9,70.0,67.0
20160506123000,885.6,278.8,275.52,31.1111,40,56.3,100,66.9,70.0,67.0
20160506124500,885.6,278.8,285.36,32.2222,40,56.3,100,66.8,70.0,67.0
20160506130000,885.6,278.8,285.36,32.2222,40,56.3,100,66.7,70.0,67.0
20160506131500,885.6,278.8,291.92,32.963,40,56.3,100,66.8,70.0,67.0
20160506133000,885.6,278.8,291.92,32.963,40,56.3,100,66.8,70.0,67.0
20160506134500,885.6,278.8,291.92,32.963,40,56.3,100,66.7,70.0,67.0
20160506140000,885.6,278.8,291.92,32.963,40,56.3,100,66.9,70.0,67.0
20160506141500,885.6,278.8,291.92,32.963,40,56.3,100,66.8,70.0,67.0
20160506143000,885.6,278.8,291.92,32.963,40,56.3,100,66.7,70.0,67.0
20160506144500,885.6,278.8,285.36,32.2222,40,57.1,100,66.7,70.0,67.0
20160506150000,885.6,278.8,285.36,32.2222,40,58.7,100,66.8,70.0,67.0
20160506151500,885.6,278.8,285.36,32.2222,40,58.7,100,66.9,70.0,67.0
20160506153000,885.6,278.8,275.52,31.1111,40,59.5,100,67.1,70.0,67.0
20160506154500,885.6,278.8,267.32,30.1852,40,59.5,100,67.1,70.0,67.0
20160506160000,885.6,278.8,267.32,30.1852,40,59.5,100,67.0,70.0,67.0
20160506161500,885.6,278.8,260.76,29.4444,40,59.5,100,67.1,70.0,67.0
20160506163000,885.6,278.8,260.76,29.4444,40,59.5,100,67.2,70.0,67.0
20160506164500,885.6,278.8,272.24,30.7407,40,57.4,0,67.2,70.0,67.0
20160506170000,885.6,278.8,272.24,30.7407,40,56.4,0,67.2,70.0,67.0
20160506171500,885.6,278.8,275.52,31.1111,40,56.4,0,67.1,70.0,67.0
20160506173000,885.6,278.8,275.52,31.1111,40,56.4,0,67.0,70.0,67.0
20160506174500,885.6,278.8,272.24,30.7407,40,56.4,0,67.0,70.0,67.0
20160506180000,885.6,278.8,272.24,30.7407,40,55.6,0,66.8,70.0,67.0
20160506181500,885.6,278.8,272.24,30.7407,40,55.6,0,66.9,70.0,67.0
20160506183000,885.6,278.8,282.08,31.8519,40,55.6,0,66.8,70.0,67.0
20160506184500,885.6,278.8,272.24,30.7407,40,55.6,0,66.9,70.0,67.0
20160506190000,885.6,278.8,272.24,30.7407,40,55.6,0,67.0,70.0,67.0
20160506191500,885.6,278.8,275.52,31.1111,40,54.7,0,66.9,70.0,67.0
20160506193000,885.6,278.8,275.52,31.1111,40,54.7,100,66.7,70.0,67.0
20160506194500,885.6,278.8,275.52,31.1111,40,54.7,0,66.8,70.0,67.0
20160506200000,885.6,278.8,275.52,31.1111,40,53.9,0,66.8,70.0,67.0
20160506201500,885.6,278.8,275.52,31.1111,40,53.9,0,66.8,70.0,67.0
20160506203000,885.6,278.8,275.52,31.1111,40,53.9,0,66.9,70.0,67.0
20160506204500,885.6,278.8,282.08,31.8519,40,53.9,0,66.8,70.0,67.0
20160506210000,885.6,278.8,272.24,30.7407,40,53.9,100,66.7,70.0,67.0
20160506211500,885.6,278.8,272.24,30.7407,40,53.9,100,66.7,70.0,67.0
20160506213000,885.6,278.8,275.52,31.1111,40,53.9,100,66.7,70.0,67.0
20160506214500,885.6,278.8,275.52,31.1111,40,53.9,100,66.7,70.0,67.0
20160506220000,885.6,278.8,282.08,31.8519,40,53.9,100,66.7,70.0,67.0
20160506221500,885.6,278.8,275.52,31.1111,40,53.9,100,66.7,70.0,67.0
20160506223000,885.6,278.8,272.24,30.7407,40,53.9,100,66.7,70.0,67.0
20160506224500,885.6,278.8,272.24,30.7407,40,53.9,100,66.7,70.0,67.0
20160506230000,885.6,278.8,275.52,31.1111,40,53.9,100,66.6,70.0,67.0
20160506231500,885.6,278.8,282.08,31.8519,40,54.7,100,66.6,70.0,67.0
20160506233000,885.6,278.8,267.32,30.1852,40,57.1,100,66.7,70.0,67.0
20160506234500,885.6,278.8,275.52,31.1111,40,60.7,100,66.8,70.0,67.0
20160507000000,885.6,278.8,275.52,31.1111,40,60.7,100,67.0,70.0,67.0
20160507001500,885.6,278.8,275.52,31.1111,40,60.7,100,67.0,70.0,67.0
20160507003000,885.6,278.8,275.52,31.1111,40,60.7,100,67.0,70.0,67.0
20160507004500,885.6,278.8,282.08,31.8519,40,60.7,100,66.9,70.0,67.0
20160507010000,885.6,278.8,282.08,31.8519,40,60.0,100,66.8,70.0,67.0
20160507011500,885.6,278.8,275.52,31.1111,40,60.0,100,66.8,70.0,67.0
20160507013000,885.6,278.8,272.24,30.7407,40,60.0,100,66.7,70.0,67.0
20160507014500,885.6,278.8,275.52,31.1111,40,60.0,100,66.7,70.0,67.0
20160507020000,885.6,278.8,272.24,30.7407,40,60.0,100,66.7,70.0,67.0
20160507021500,885.6,278.8,275.52,31.1111,40,60.0,100,66.7,70.0,67.0
20160507023000,885.6,278.8,282.08,31.8519,40,65.8,100,66.8,70.0,67.0
20160507024500,885.6,278.8,275.52,31.1111,40,66.5,100,67.1,70.0,67.0
20160507030000,885.6,278.8,275.52,31.1111,40,67.3,100,67.2,70.0,67.0
20160507031500,885.6,278.8,272.24,30.7407,40,55.2,0,67.0,70.0,67.0
20160507033000,885.6,278.8,267.32,30.1852,40,53.7,100,66.7,70.0,67.0
20160507034500,885.6,278.8,275.52,31.1111,40,53.7,100,66.4,70.0,67.0
20160507040000,885.6,278.8,285.36,32.2222,40,53.7,100,66.4,70.0,67.0
20160507041500,885.6,278.8,291.92,32.963,40,62.4,100,66.5,70.0,67.0
20160507043000,885.6,278.8,285.36,32.2222,40,64.0,100,66.8,70.0,67.0
20160507044500,885.6,278.8,282.08,31.8519,40,64.0,100,66.9,70.0,67.0
20160507050000,885.6,278.8,282.08,31.8519,40,64.0,100,66.9,70.0,67.0
20160507051500,885.6,278.8,282.08,31.8519,40,64.0,100,66.9,70.0,67.0
20160507053000,885.6,278.8,285.36,32.2222,40,64.0,100,67.0,70.0,67.0
20160507054500,885.6,278.8,285.36,32.2222,40,64.8,100,67.0,70.0,67.0
20160507060000,885.6,278.8,285.36,32.2222,40,63.6,100,67.1,70.0,67.0
20160507061500,885.6,278.8,282.08,31.8519,40,63.6,100,67.2,70.0,67.0
20160507063000,885.6,278.8,285.36,32.2222,40,64.5,100,67.2,70.0,67.0
20160507064500,885.6,278.8,275.52,31.1111,40,61.7,0,67.3,70.0,67.0
20160507070000,885.6,278.8,282.08,31.8519,40,53.9,100,66.7,70.0,67.0
20160507071500,885.6,278.8,291.92,32.963,40,53.9,100,66.4,70.0,67.0
20160507073000,885.6,278.8,295.2,33.3333,40,59.1,100,66.2,70.0,67.0
20160507074500,885.6,278.8,291.92,32.963,40,70.5,100,66.9,70.0,67.0
20160507080000,885.6,278.8,285.36,32.2222,40,70.5,100,67.1,70.0,67.0
20160507081500,885.6,278.8,285.36,32.2222,40,70.5,100,67.2,70.0,67.0
20160507083000,885.6,278.8,285.36,32.2222,40,70.5,100,67.2,70.0,67.0
20160507084500,885.6,278.8,291.92,32.963,40,56.4,0,66.9,70.0,67.0
20160507090000,885.6,278.8,291.92,32.963,40,56.4,0,66.8,70.0,67.0
20160507091500,885.6,278.8,291.92,32.963,40,56.4,100,66.6,70.0,67.0
20160507093000,885.6,278.8,285.36,32.2222,40,56.4,100,66.5,70.0,67.0
20160507094500,885.6,278.8,295.2,33.3333,40,58.3,100,66.3,70.0,67.0
20160507100000,885.6,278.8,285.36,32.2222,40,70.6,100,66.9,70.0,67.0
20160507101500,885.6,278.8,285.36,32.2222,40,72.0,100,67.2,70.0,67.0
20160507103000,885.6,278.8,295.2,33.3333,40,56.8,0,67.1,70.0,67.0
20160507104500,885.6,278.8,291.92,32.963,40,56.8,0,66.9,70.0,67.0
20160507110000,885.6,278.8,285.36,32.2222,40,56.8,100,66.8,70.0,67.0
20160507111500,885.6,278.8,285.36,32.2222,40,55.7,100,66.5,70.0,67.0
20160507113000,885.6,278.8,291.92,32.963,40,96.0,100,67.9,79.3,76.0
20160507114500,885.6,278.8,291.92,32.963,40,98.4,100,68.6,79.3,76.0
20160507120000,885.6,278.8,291.92,32.963,40,98.4,100,69.1,79.3,76.0
20160507121500,885.6,278.8,285.36,32.2222,40,94.4,100,69.5,79.3,76.0
20160507123000,885.6,278.8,282.08,31.8519,40,91.7,100,69.8,79.3,76.0
20160507124500,885.6,278.8,282.08,31.8519,40,91.7,100,70.1,79.3,76.0
20160507130000,885.6,278.8,282.08,31.8519,40,93.0,100,70.4,79.3,76.0
20160507131500,885.6,278.8,291.92,32.963,40,96.0,100,70.8,79.3,76.0
20160507133000,885.6,278.8,285.36,32.2222,40,96.0,100,71.0,79.3,76.0
20160507134500,885.6,278.8,291.92,32.963,40,96.0,100,71.2,79.3,76.0
20160507140000,885.6,278.8,282.08,31.8519,40,96.0,100,71.2,79.3,76.0
20160507141500,885.6,278.8,291.92,32.963,40,93.0,100,71.3,79.3,76.0
20160507143000,885.6,278.8,275.52,31.1111,40,96.6,100,71.4,79.3,76.0
20160507144500,885.6,278.8,282.08,31.8519,40,99.0,100,71.6,79.3,76.0
20160507150000,885.6,278.8,272.24,30.7407,40,93.6,100,71.8,79.3,76.0
20160507151500,885.6,278.8,275.52,31.1111,40,97.9,100,71.9,79.3,76.0
20160507153000,885.6,278.8,282.08,31.8519,40,99.7,100,72.2,79.3,76.0
20160507154500,885.6,278.8,285.36,32.2222,40,95.4,100,72.3,79.3,76.0
20160507160000,885.6,278.8,282.08,31.8519,40,94.2,100,72.4,79.3,76.0
20160507161500,885.6,278.8,285.36,32.2222,40,97.2,100,72.6,79.3,76.0
20160507163000,885.6,278.8,291.92,32.963,40,101.0,100,72.6,79.3,76.0
20160507164500,885.6,278.8,291.92,32.963,40,94.8,100,72.8,79.3,76.0
20160507170000,885.6,278.8,291.92,32.963,40,94.8,100,72.9,79.3,76.0
20160507171500,885.6,278.8,291.92,32.963,40,101.0,100,72.9,79.3,76.0
20160507173000,885.6,278.8,291.92,32.963,40,95.8,100,72.9,79.3,76.0
20160507174500,885.6,278.8,285.36,32.2222,40,93.7,100,73.1,79.3,76.0
20160507180000,885.6,278.8,291.92,32.963,40,93.7,100,73.1,79.3,76.0
20160507181500,885.6,278.8,300.12,33.8889,40,101.0,100,73.3,79.3,76.0
20160507183000,885.6,278.8,291.92,32.963,40,96.1,100,73.5,79.3,76.0
20160507184500,885.6,278.8,291.92,32.963,40,93.6,100,73.6,79.3,76.0
20160507190000,885.6,278.8,303.4,34.2593,40,98.3,100,73.5,79.3,76.0
20160507191500,885.6,278.8,303.4,34.2593,40,99.7,100,73.6,79.3,76.0
20160507193000,885.6,278.8,300.12,33.8889,40,94.2,100,73.4,79.3,76.0
20160507194500,885.6,278.8,300.12,33.8889,40,94.2,100,73.5,79.3,76.0
20160507200000,885.6,278.8,285.36,32.2222,40,101.0,100,73.4,79.3,76.0
20160507201500,885.6,278.8,295.2,33.3333,40,96.3,100,73.4,79.3,76.0
20160507203000,885.6,278.8,285.36,32.2222,40,93.5,100,73.5,79.3,76.0
20160507204500,885.6,278.8,291.92,32.963,40,101.0,100,73.4,79.3,76.0
20160507210000,885.6,278.8,291.92,32.963,40,95.0,100,73.5,79.3,76.0
20160507211500,885.6,278.8,295.2,33.3333,40,95.0,100,73.4,79.3,76.0
20160507213000,885.6,278.8,295.2,33.3333,40,100.3,100,73.4,79.3,76.0
20160507214500,885.6,278.8,300.12,33.8889,40,93.0,100,73.5,79.3,76.0
20160507220000,885.6,278.8,295.2,33.3333,40,93.0,100,73.4,79.3,76.0
20160507221500,885.6,278.8,295.2,33.3333,40,100.2,100,73.3,79.3,76.0
20160507223000,885.6,278.8,300.12,33.8889,40,94.2,100,73.2,79.3,76.0
20160507224500,885.6,278.8,295.2,33.3333,40,94.2,100,73.2,79.3,76.0
20160507230000,885.6,278.8,285.36,32.2222,40,100.3,100,73.2,79.3,76.0
20160507231500,885.6,278.8,291.92,32.963,40,94.8,100,73.3,79.3,76.0
20160507233000,885.6,278.8,295.2,33.3333,40,94.8,100,73.2,79.3,76.0
20160507234500,885.6,278.8,295.2,33.3333,40,94.8,100,73.3,79.3,76.0
20160508000000,885.6,278.8,291.92,32.963,40,92.7,100,73.2,79.3,76.0
20160508001500,885.6,278.8,295.2,33.3333,40,100.2,100,73.2,79.2,76.0
20160508003000,885.6,278.8,291.92,32.963,40,97.7,100,73.2,79.3,76.0
20160508004500,885.6,278.8,291.92,32.963,40,92.4,100,73.1,79.2,76.0
20160508010000,885.6,278.8,291.92,32.963,40,92.4,100,72.9,79.3,76.0
20160508011500,885.6,278.8,291.92,32.963,40,95.3,100,72.7,79.3,76.0
20160508013000,885.6,278.8,285.36,32.2222,40,97.8,100,72.6,79.2,76.0
20160508014500,885.6,278.8,291.92,32.963,40,97.8,100,72.8,79.3,76.0
20160508020000,885.6,278.8,285.36,32.2222,40,94.1,100,72.8,79.2,76.0
20160508021500,885.6,278.8,275.52,31.1111,40,92.9,100,72.8,79.2,76.0
20160508023000,885.6,278.8,272.24,30.7407,40,95.8,100,72.7,79.2,76.0
20160508024500,885.6,278.8,275.52,31.1111,40,98.3,100,72.6,79.2,76.0
20160508030000,885.6,278.8,272.24,30.7407,40,96.3,100,72.7,79.2,76.0
20160508031500,885.6,278.8,275.52,31.1111,40,92.7,100,72.8,79.2,76.0
20160508033000,885.6,278.8,285.36,32.2222,40,97.1,100,72.8,79.2,76.0
20160508034500,885.6,278.8,282.08,31.8519,40,103.5,100,72.6,79.2,76.0
20160508040000,885.6,278.8,285.36,32.2222,40,98.9,100,72.5,79.3,76.0
20160508041500,885.6,278.8,285.36,32.2222,40,93.3,100,72.6,79.2,76.0
20160508043000,885.6,278.8,285.36,32.2222,40,91.1,100,72.5,79.3,76.0
20160508044500,885.6,278.8,282.08,31.8519,40,95.0,100,72.5,79.2,76.0
20160508050000,885.6,278.8,285.36,32.2222,40,99.7,100,72.5,79.3,76.0
20160508051500,885.6,278.8,275.52,31.1111,40,99.7,100,72.5,79.3,76.0
20160508053000,885.6,278.8,282.08,31.8519,40,92.8,100,72.6,79.2,76.0
20160508054500,885.6,278.8,282.08,31.8519,40,94.3,100,72.6,79.3,76.0
20160508060000,885.6,278.8,272.24,30.7407,40,103.5,100,72.5,79.3,76.0
20160508061500,885.6,278.8,285.36,32.2222,40,94.7,100,72.3,79.2,76.0
20160508063000,885.6,278.8,285.36,32.2222,40,92.4,100,72.4,79.2,76.0
20160508064500,885.6,278.8,285.36,32.2222,40,98.6,100,72.4,79.2,76.0
20160508070000,885.6,278.8,282.08,31.8519,40,101.0,100,72.4,79.2,76.0
20160508071500,885.6,278.8,285.36,32.2222,40,94.7,100,72.4,79.2,76.0
20160508073000,885.6,278.8,282.08,31.8519,40,94.7,100,72.5,79.2,76.0
20160508074500,885.6,278.8,285.36,32.2222,40,96.0,100,72.4,79.2,76.0
20160508080000,885.6,278.8,282.08,31.8519,40,96.0,100,72.4,79.2,76.0
20160508081500,885.6,278.8,275.52,31.1111,40,99.6,100,72.4,79.1,76.0
20160508083000,885.6,278.8,285.36,32.2222,40,94.8,100,72.4,79.1,76.0
20160508084500,885.6,278.8,282.08,31.8519,40,93.4,100,72.7,79.1,76.0
20160508090000,885.6,278.8,285.36,32.2222,40,93.4,100,72.8,79.1,76.0
20160508091500,885.6,278.8,282.08,31.8519,40,100.5,100,72.8,79.1,76.0
20160508093000,885.6,278.8,282.08,31.8519,40,100.5,100,72.7,79.1,76.0
20160508094500,885.6,278.8,285.36,32.2222,40,99.0,100,72.9,79.1,76.0
20160508100000,885.6,278.8,282.08,31.8519,40,100.3,100,72.9,79.1,76.0
20160508101500,885.6,278.8,282.08,31.8519,40,93.6,100,72.9,79.1,76.0
20160508103000,885.6,278.8,272.24,30.7407,40,96.9,100,73.0,79.1,76.0
20160508104500,885.6,278.8,275.52,31.1111,40,99.3,100,73.1,79.1,76.0
20160508110000,885.6,278.8,282.08,31.8519,40,93.0,100,73.1,79.1,76.0
20160508111500,885.6,278.8,282.08,31.8519,40,100.0,100,73.2,79.1,76.0
20160508113000,885.6,278.8,282.08,31.8519,40,104.3,100,73.5,79.1,76.0
20160508114500,885.6,278.8,275.52,31.1111,40,99.6,100,73.4,79.2,76.0
20160508120000,885.6,278.8,285.36,32.2222,40,93.6,100,73.4,79.1,76.0
20160508121500,885.6,278.8,285.36,32.2222,40,97.2,100,73.4,79.1,76.0
20160508123000,885.6,278.8,285.36,32.2222,40,100.3,100,73.5,79.2,76.0
20160508124500,885.6,278.8,285.36,32.2222,40,95.3,100,73.4,79.1,76.0
20160508130000,885.6,278.8,282.08,31.8519,40,94.1,100,73.6,79.2,76.0
20160508131500,885.6,278.8,291.92,32.963,40,100.2,100,73.6,79.1,76.0
20160508133000,885.6,278.8,282.08,31.8519,40,98.5,100,73.3,79.1,76.0
20160508134500,885.6,278.8,285.36,32.2222,40,93.6,100,73.5,79.1,76.0
20160508140000,885.6,278.8,275.52,31.1111,40,99.6,100,73.6,79.1,76.0
20160508141500,885.6,278.8,285.36,32.2222,40,97.3,100,73.7,79.1,76.0
20160508143000,885.6,278.8,282.08,31.8519,40,94.2,100,73.5,79.1,76.0
20160508144500,885.6,278.8,275.52,31.1111,40,101.9,100,73.5,79.1,76.0
20160508150000,885.6,278.8,282.08,31.8519,40,97.7,100,73.5,79.1,76.0
20160508151500,885.6,278.8,285.36,32.2222,40,94.2,100,73.6,79.1,76.0
20160508153000,885.6,278.8,282.08,31.8519,40,99.4,100,73.5,79.1,76.0
20160508154500,885.6,278.8,285.36,32.2222,40,102.7,100,73.6,79.1,76.0
20160508160000,885.6,278.8,282.08,31.8519,40,96.6,100,73.6,79.1,76.0
20160508161500,885.6,278.8,285.36,32.2222,40,94.2,100,73.6,79.2,76.0
20160508163000,885.6,278.8,291.92,32.963,40,100.7,100,73.6,79.2,76.0
20160508164500,885.6,278.8,295.2,33.3333,40,96.2,100,73.6,79.1,76.0
20160508170000,885.6,278.8,295.2,33.3333,40,94.1,100,73.6,79.2,76.0
20160508171500,885.6,278.8,300.12,33.8889,40,101.8,100,73.7,79.1,76.0
20160508173000,885.6,278.8,295.2,33.3333,40,94.2,100,73.7,79.1,76.0
20160508174500,885.6,278.8,295.2,33.3333,40,96.4,100,73.7,79.1,76.0
20160508180000,885.6,278.8,295.2,33.3333,40,101.1,100,73.8,79.1,76.0
20160508181500,885.6,278.8,291.92,32.963,40,96.3,100,73.9,79.1,76.0
20160508183000,885.6,278.8,300.12,33.8889,40,93.5,100,73.9,79.1,76.0
20160508184500,885.6,278.8,291.92,32.963,40,101.9,100,73.8,79.1,76.0
20160508190000,885.6,278.8,285.36,32.2222,40,98.2,100,73.8,79.1,76.0
20160508191500,885.6,278.8,300.12,33.8889,40,100.3,100,73.8,79.1,76.0
20160508193000,885.6,278.8,300.12,33.8889,40,96.2,100,73.7,79.1,76.0
20160508194500,885.6,278.8,291.92,32.963,40,92.9,100,73.6,79.1,76.0
20160508200000,885.6,278.8,291.92,32.963,40,99.6,100,73.6,79.1,76.0
20160508201500,885.6,278.8,282.08,31.8519,40,95.5,100,73.6,79.1,76.0
20160508203000,885.6,278.8,282.08,31.8519,40,93.5,100,73.6,79.1,76.0
20160508204500,885.6,278.8,272.24,30.7407,40,101.0,100,73.6,79.1,76.0
20160508210000,885.6,278.8,282.08,31.8519,40,94.8,100,73.7,79.1,76.0
20160508211500,885.6,278.8,275.52,31.1111,40,93.6,100,73.8,79.1,76.0
20160508213000,885.6,278.8,275.52,31.1111,40,99.3,100,73.7,79.1,76.0
20160508214500,885.6,278.8,282.08,31.8519,40,99.3,100,73.7,79.1,76.0
20160508220000,885.6,278.8,285.36,32.2222,40,93.1,100,73.6,79.1,76.0
20160508221500,885.6,278.8,282.08,31.8519,40,99.8,100,73.6,79.1,76.0
20160508223000,885.6,278.8,285.36,32.2222,40,93.0,100,73.7,79.1,76.0
20160508224500,885.6,278.8,291.92,32.963,40,100.6,100,73.6,79.2,76.0
20160508230000,885.6,278.8,285.36,32.2222,40,94.2,100,73.6,79.1,76.0
20160508231500,885.6,278.8,291.92,32.963,40,96.7,100,73.6,79.1,76.0
20160508233000,885.6,278.8,285.36,32.2222,40,99.1,100,73.6,79.1,76.0
20160508234500,885.6,278.8,291.92,32.963,40,93.0,100,73.7,79.1,76.0
20160509000000,885.6,278.8,282.08,31.8519,40,98.9,100,73.6,79.1,76.0
20160509001500,885.6,278.8,282.08,31.8519,40,101.9,100,73.6,79.1,76.0
20160509003000,885.6,278.8,285.36,32.2222,40,95.8,100,73.6,79.1,76.0
20160509004500,885.6,278.8,282.08,31.8519,40,94.2,100,73.5,79.1,76.0
20160509010000,885.6,278.8,285.36,32.2222,40,101.0,100,73.5,79.1,76.0
20160509011500,885.6,278.8,282.08,31.8519,40,93.6,100,73.6,79.1,76.0
20160509013000,885.6,278.8,275.52,31.1111,40,98.8,100,73.5,79.1,76.0
20160509014500,885.6,278.8,272.24,30.7407,40,96.1,100,73.5,79.1,76.0
20160509020000,885.6,278.8,275.52,31.1111,40,96.1,100,73.4,79.1,76.0
20160509021500,885.6,278.8,275.52,31.1111,40,98.9,100,73.5,79.1,76.0
20160509023000,885.6,278.8,272.24,30.7407,40,94.2,100,73.6,79.1,76.0
20160509024500,885.6,278.8,267.32,30.1852,40,95.7,100,73.5,79.1,76.0
20160509030000,885.6,278.8,275.52,31.1111,40,93.6,100,73.6,79.1,76.0
20160509031500,885.6,278.8,267.32,30.1852,40,93.6,100,73.5,79.1,76.0
20160509033000,885.6,278.8,272.24,30.7407,40,95.9,100,73.5,79.1,76.0
20160509034500,885.6,278.8,272.24,30.7407,40,101.9,100,73.5,79.1,76.0
20160509040000,885.6,278.8,282.08,31.8519,40,95.6,100,73.5,79.1,76.0
20160509041500,885.6,278.8,275.52,31.1111,40,95.6,100,73.4,79.1,76.0
20160509043000,885.6,278.8,272.24,30.7407,40,101.1,100,73.4,79.1,76.0
20160509044500,885.6,278.8,282.08,31.8519,40,93.6,100,73.4,79.1,76.0
20160509050000,885.6,278.8,275.52,31.1111,40,98.6,100,73.4,79.1,76.0
20160509051500,885.6,278.8,282.08,31.8519,40,100.5,100,73.4,79.1,76.0
20160509053000,885.6,278.8,275.52,31.1111,40,100.5,100,73.5,79.1,76.0
20160509054500,885.6,278.8,275.52,31.1111,40,103.5,100,73.5,79.1,76.0
20160509060000,885.6,278.8,282.08,31.8519,40,101.9,100,73.5,79.1,76.0
20160509061500,885.6,278.8,272.24,30.7407,40,93.5,100,73.4,79.1,76.0
20160509063000,885.6,278.8,272.24,30.7407,40,93.5,100,73.4,79.1,76.0
20160509064500,885.6,278.8,272.24,30.7407,40,102.9,100,73.8,79.1,76.0
20160509070000,885.6,278.8,257.48,29.0741,40,98.4,100,74.0,79.1,76.0
20160509071500,885.6,278.8,267.32,30.1852,40,99.6,100,74.0,79.1,76.0
20160509073000,885.6,278.8,260.76,29.4444,40,99.6,100,74.1,79.1,76.0
20160509074500,885.6,278.8,260.76,29.4444,40,97.2,100,74.2,79.1,76.0
20160509080000,885.6,278.8,267.32,30.1852,40,94.2,100,74.1,79.1,76.0
20160509081500,885.6,278.8,267.32,30.1852,40,101.9,100,74.1,79.1,76.0
20160509083000,885.6,278.8,260.76,29.4444,40,96.6,100,74.0,79.1,76.0
20160509084500,885.6,278.8,260.76,29.4444,40,95.2,100,74.1,79.1,76.0
20160509090000,885.6,278.8,260.76,29.4444,40,94.2,100,73.7,79.1,76.0
20160509091500,885.6,278.8,267.32,30.1852,40,99.6,100,73.6,79.1,76.0
20160509093000,885.6,278.8,267.32,30.1852,40,101.9,100,73.7,79.1,76.0
20160509094500,885.6,278.8,267.32,30.1852,40,96.7,100,73.7,79.1,76.0
20160509100000,885.6,278.8,267.32,30.1852,40,94.8,100,73.7,79.1,76.0
20160509101500,885.6,278.8,260.76,29.4444,40,96.0,100,73.8,79.1,76.0
20160509103000,885.6,278.8,267.32,30.1852,40,97.3,100,73.9,79.1,76.0
20160509104500,885.6,278.8,260.76,29.4444,40,102.6,100,73.8,79.1,76.0
20160509110000,885.6,278.8,260.76,29.4444,40,99.5,100,73.8,79.1,76.0
20160509111500,885.6,278.8,267.32,30.1852,40,99.5,100,73.7,79.1,76.0
20160509113000,885.6,278.8,260.76,29.4444,40,94.8,100,73.9,79.1,76.0
20160509114500,885.6,278.8,267.32,30.1852,40,94.8,100,74.1,79.1,76.0
20160509120000,885.6,278.8,257.48,29.0741,40,94.8,100,73.8,79.1,76.0
20160509121500,885.6,278.8,260.76,29.4444,40,94.8,100,73.8,79.1,76.0
20160509123000,885.6,278.8,257.48,29.0741,40,94.8,100,73.8,79.1,76.0
20160509124500,885.6,278.8,267.32,30.1852,40,94.8,100,73.8,79.1,76.0
20160509130000,885.6,278.8,272.24,30.7407,40,94.8,100,74.0,79.1,76.0
20160509131500,885.6,278.8,272.24,30.7407,40,94.8,100,74.0,79.1,76.0
20160509133000,885.6,278.8,267.32,30.1852,40,94.8,100,73.8,79.1,76.0
20160509134500,885.6,278.8,275.52,31.1111,40,94.8,100,73.8,79.1,76.0
20160509140000,885.6,278.8,282.08,31.8519,40,93.0,100,73.8,79.1,76.0
20160509141500,885.6,278.8,282.08,31.8519,40,94.2,100,73.8,79.1,76.0
20160509143000,885.6,278.8,275.52,31.1111,40,93.0,100,73.7,79.1,76.0
20160509144500,885.6,278.8,282.08,31.8519,40,93.0,100,73.7,79.1,76.0
20160509150000,885.6,278.8,272.24,30.7407,40,93.0,100,73.9,79.1,76.0
20160509151500,885.6,278.8,282.08,31.8519,40,94.1,100,73.5,79.1,76.0
20160509153000,885.6,278.8,275.52,31.1111,40,99.6,100,74.0,79.1,76.0
20160509154500,885.6,278.8,275.52,31.1111,40,101.1,100,74.1,79.1,76.0
20160509160000,885.6,278.8,275.52,31.1111,40,97.1,100,74.1,79.1,76.0
20160509161500,885.6,278.8,282.08,31.8519,40,93.3,100,74.1,79.1,76.0
20160509163000,885.6,278.8,282.08,31.8519,40,96.8,100,74.0,79.1,76.0
20160509164500,885.6,278.8,275.52,31.1111,40,94.6,100,74.1,79.1,76.0
20160509170000,885.6,278.8,275.52,31.1111,40,93.0,100,74.1,79.1,76.0
20160509171500,885.6,278.8,282.08,31.8519,40,94.7,100,74.1,79.1,76.0
20160509173000,885.6,278.8,275.52,31.1111,40,98.1,100,73.9,79.1,76.0
20160509174500,885.6,278.8,282.08,31.8519,40,101.1,100,73.8,79.1,76.0
20160509180000,885.6,278.8,275.52,31.1111,40,97.7,100,73.6,79.1,76.0
20160509181500,885.6,278.8,267.32,30.1852,40,95.9,100,73.7,79.1,76.0
20160509183000,885.6,278.8,272.24,30.7407,40,95.9,100,73.7,79.1,76.0
20160509184500,885.6,278.8,275.52,31.1111,40,95.9,100,73.8,79.1,76.0
20160509190000,885.6,278.8,275.52,31.1111,40,97.5,100,73.8,79.1,76.0
20160509191500,885.6,278.8,275.52,31.1111,40,94.7,100,73.8,79.1,76.0
20160509193000,885.6,278.8,272.24,30.7407,40,100.0,100,73.7,79.1,76.0
20160509194500,885.6,278.8,267.32,30.1852,40,101.9,100,73.7,79.1,76.0
20160509200000,885.6,278.8,267.32,30.1852,40,101.9,100,73.8,79.1,76.0
20160509201500,885.6,278.8,272.24,30.7407,40,101.9,100,73.9,79.1,76.0
20160509203000,885.6,278.8,275.52,31.1111,40,101.9,100,73.9,79.1,76.0
20160509204500,885.6,278.8,272.24,30.7407,40,101.9,100,73.8,79.1,76.0
20160509210000,885.6,278.8,275.52,31.1111,40,99.0,100,73.7,79.1,76.0
20160509211500,885.6,278.8,282.08,31.8519,40,96.3,100,73.7,79.1,76.0
20160509213000,885.6,278.8,275.52,31.1111,40,99.0,100,73.8,79.1,76.0
20160509214500,885.6,278.8,272.24,30.7407,40,101.9,100,73.8,79.1,76.0
20160509220000,885.6,278.8,275.52,31.1111,40,97.2,100,74.0,79.1,76.0
20160509221500,885.6,278.8,272.24,30.7407,40,94.2,100,73.9,79.1,76.0
20160509223000,885.6,278.8,272.24,30.7407,40,101.0,100,73.8,79.1,76.0
20160509224500,885.6,278.8,272.24,30.7407,40,98.6,100,73.8,79.1,76.0
20160509230000,885.6,278.8,272.24,30.7407,40,94.2,100,73.7,79.1,76.0
20160509231500,885.6,278.8,267.32,30.1852,40,100.2,100,73.8,79.1,76.0
20160509233000,885.6,278.8,267.32,30.1852,40,99.0,100,73.9,79.1,76.0
20160509234500,885.6,278.8,267.32,30.1852,40,94.2,100,73.7,79.1,76.0
20160510000000,885.6,278.8,272.24,30.7407,40,99.6,100,73.6,79.1,76.0
20160510001500,885.6,278.8,267.32,30.1852,40,98.5,100,73.6,79.1,76.0
20160510003000,885.6,278.8,275.52,31.1111,40,94.2,100,73.7,79.1,76.0
20160510004500,885.6,278.8,267.32,30.1852,40,98.4,100,74.0,79.1,76.0
20160510010000,885.6,278.8,275.52,31.1111,40,98.4,100,74.0,79.1,76.0
20160510011500,885.6,278.8,282.08,31.8519,40,92.9,100,73.9,79.1,76.0
20160510013000,885.6,278.8,282.08,31.8519,40,99.0,100,73.9,79.1,76.0
20160510014500,885.6,278.8,282.08,31.8519,40,97.8,100,74.1,79.1,76.0
20160510020000,885.6,278.8,282.08,31.8519,40,94.0,100,74.2,79.1,76.0
20160510021500,885.6,278.8,272.24,30.7407,40,95.9,100,74.1,79.1,76.0
20160510023000,885.6,278.8,282.08,31.8519,40,99.8,100,74.1,79.1,76.0
20160510024500,885.6,278.8,275.52,31.1111,40,93.6,100,74.0,79.1,76.0
20160510030000,885.6,278.8,272.24,30.7407,40,96.6,100,74.0,79.1,76.0
20160510031500,885.6,278.8,282.08,31.8519,40,99.7,100,74.1,79.1,76.0
20160510033000,885.6,278.8,282.08,31.8519,40,94.2,100,74.1,79.1,76.0
20160510034500,885.6,278.8,275.52,31.1111,40,94.2,100,74.0,79.1,76.0
20160510040000,885.6,278.8,275.52,31.1111,40,100.3,100,74.0,79.1,76.0
20160510041500,885.6,278.8,275.52,31.1111,40,94.2,100,73.9,79.1,76.0
20160510043000,885.6,278.8,272.24,30.7407,40,96.2,100,73.8,79.1,76.0
20160510044500,885.6,278.8,272.24,30.7407,40,101.9,100,73.8,79.1,76.0
20160510050000,885.6,278.8,267.32,30.1852,40,94.2,100,73.6,79.1,76.0
20160510051500,885.6,278.8,272.24,30.7407,40,97.1,100,73.6,79.1,76.0
20160510053000,885.6,278.8,267.32,30.1852,40,101.9,100,73.8,79.1,76.0
20160510054500,885.6,278.8,267.32,30.1852,40,99.8,100,74.1,79.1,76.0
20160510060000,885.6,278.8,272.24,30.7407,40,95.2,100,73.7,79.1,76.0
20160510061500,885.6,278.8,272.24,30.7407,40,93.5,100,73.7,79.1,76.0
20160510063000,885.6,278.8,282.08,31.8519,40,100.2,100,73.6,79.1,76.0
20160510064500,885.6,278.8,272.24,30.7407,40,95.4,100,73.6,79.1,76.0
20160510070000,885.6,278.8,267.32,30.1852,40,95.4,100,73.8,79.1,76.0
20160510071500,885.6,278.8,272.24,30.7407,40,101.9,100,73.8,79.1,76.0
20160510073000,885.6,278.8,272.24,30.7407,40,95.4,100,73.8,79.1,76.0
20160510074500,885.6,278.8,272.24,30.7407,40,94.0,100,73.6,79.1,76.0
20160510080000,885.6,278.8,272.24,30.7407,40,100.2,100,73.7,79.1,76.0
20160510081500,885.6,278.8,260.76,29.4444,40,98.8,100,73.8,79.1,76.0
20160510083000,885.6,278.8,267.32,30.1852,40,93.4,100,73.8,79.1,76.0
20160510084500,885.6,278.8,260.76,29.4444,40,91.1,100,73.8,79.1,76.0
20160510090000,885.6,278.8,260.76,29.4444,40,86.9,100,73.8,79.1,76.0
20160510091500,885.6,278.8,267.32,30.1852,40,91.1,100,73.9,79.1,76.0
20160510093000,885.6,278.8,260.76,29.4444,40,89.5,100,73.6,79.1,76.0
20160510094500,885.6,278.8,260.76,29.4444,40,96.6,100,73.8,79.1,76.0
20160510100000,885.6,278.8,257.48,29.0741,40,83.2,100,73.6,79.1,76.0
20160510101500,885.6,278.8,257.48,29.0741,40,77.3,100,73.3,79.1,76.0
20160510103000,885.6,278.8,260.76,29.4444,40,99.6,100,73.6,79.1,76.0
20160510104500,885.6,278.8,267.32,30.1852,40,85.0,100,73.7,79.1,76.0
20160510110000,885.6,278.8,260.76,29.4444,40,79.2,100,73.4,79.1,76.0
20160510111500,885.6,278.8,257.48,29.0741,40,96.6,100,73.4,79.1,76.0
20160510113000,885.6,278.8,260.76,29.4444,40,86.9,100,73.3,79.1,76.0
20160510114500,885.6,278.8,267.32,30.1852,40,79.7,100,73.6,79.1,76.0
20160510120000,885.6,278.8,267.32,30.1852,40,85.4,100,73.6,79.1,76.0
20160510121500,885.6,278.8,275.52,31.1111,40,83.2,100,73.3,79.1,76.0
20160510123000,885.6,278.8,282.08,31.8519,40,89.3,100,73.4,79.1,76.0
20160510124500,885.6,278.8,275.52,31.1111,40,93.5,100,73.8,79.1,76.0
20160510130000,885.6,278.8,272.24,30.7407,40,86.9,100,73.5,79.1,76.0
20160510131500,885.6,278.8,282.08,31.8519,40,88.0,100,73.9,79.1,76.0
20160510133000,885.6,278.8,275.52,31.1111,40,88.0,100,74.0,79.1,76.0
20160510134500,885.6,278.8,275.52,31.1111,40,61.6,100,75.1,79.1,76.0
20160510140000,885.6,278.8,275.52,31.1111,40,85.1,100,74.5,79.1,76.0
20160510141500,885.6,278.8,272.24,30.7407,40,83.8,100,75.1,79.1,76.0
20160510143000,885.6,278.8,275.52,31.1111,40,85.3,100,75.2,79.1,76.0
20160510144500,885.6,278.8,272.24,30.7407,40,85.3,100,75.3,79.1,76.0
20160510150000,885.6,278.8,267.32,30.1852,40,91.7,100,75.0,79.1,76.0
20160510151500,885.6,278.8,267.32,30.1852,40,87.5,100,74.5,79.1,76.0
20160510153000,885.6,278.8,260.76,29.4444,40,91.7,100,74.4,79.1,76.0
20160510154500,885.6,278.8,267.32,30.1852,40,91.7,100,74.3,79.1,76.0
20160510160000,885.6,278.8,267.32,30.1852,40,91.7,100,74.1,79.1,76.0
20160510161500,885.6,278.8,275.52,31.1111,40,90.5,100,74.1,79.1,76.0
20160510163000,885.6,278.8,272.24,30.7407,40,90.5,100,74.1,79.1,76.0
20160510164500,885.6,278.8,282.08,31.8519,40,90.5,100,74.0,79.1,76.0
20160510170000,885.6,278.8,295.2,33.3333,40,89.3,100,74.0,79.1,76.0
20160510171500,885.6,278.8,291.92,32.963,40,90.4,100,74.1,79.1,76.0
20160510173000,885.6,278.8,285.36,32.2222,40,90.4,100,74.1,79.1,76.0
20160510174500,885.6,278.8,291.92,32.963,40,90.4,100,74.1,79.1,76.0
20160510180000,885.6,278.8,285.36,32.2222,40,90.4,100,74.1,79.1,76.0
20160510181500,885.6,278.8,291.92,32.963,40,90.4,100,74.1,79.1,76.0
20160510183000,885.6,278.8,291.92,32.963,40,90.4,100,74.1,79.1,76.0
20160510184500,885.6,278.8,285.36,32.2222,40,90.4,100,74.1,79.1,76.0
20160510190000,885.6,278.8,291.92,32.963,40,90.4,100,74.1,79.1,76.0
20160510191500,885.6,278.8,285.36,32.2222,40,90.4,100,74.1,79.1,76.0
20160510193000,885.6,278.8,291.92,32.963,40,90.4,100,74.1,79.1,76.0
20160510194500,885.6,278.8,285.36,32.2222,40,89.3,100,74.0,79.1,76.0
20160510200000,885.6,278.8,291.92,32.963,40,89.3,100,74.0,79.1,76.0
20160510201500,885.6,278.8,291.92,32.963,40,90.6,100,74.1,79.1,76.0
20160510203000,885.6,278.8,285.36,32.2222,40,90.6,100,74.0,79.1,76.0
20160510204500,885.6,278.8,275.52,31.1111,40,89.3,100,73.9,79.1,76.0
20160510210000,885.6,278.8,275.52,31.1111,40,90.5,100,73.8,79.1,76.0
20160510211500,885.6,278.8,272.24,30.7407,40,90.5,100,74.1,79.1,76.0
20160510213000,885.6,278.8,267.32,30.1852,40,90.5,100,74.1,79.1,76.0
20160510214500,885.6,278.8,267.32,30.1852,40,90.5,100,74.1,79.1,76.0
20160510220000,885.6,278.8,275.52,31.1111,40,90.5,100,74.1,79.1,76.0
20160510221500,885.6,278.8,272.24,30.7407,40,90.5,100,74.0,79.1,76.0
20160510223000,885.6,278.8,272.24,30.7407,40,90.5,100,74.0,79.1,76.0
20160510224500,885.6,278.8,282.08,31.8519,40,90.5,100,74.1,79.1,76.0
20160510230000,885.6,278.8,285.36,32.2222,40,90.5,100,74.1,79.1,76.0
20160510231500,885.6,278.8,285.36,32.2222,40,90.5,100,73.9,79.1,76.0
20160510233000,885.6,278.8,275.52,31.1111,40,90.5,100,73.8,79.1,76.0
20160510234500,885.6,278.8,282.08,31.8519,40,90.5,100,73.8,79.1,76.0
20160511000000,885.6,278.8,282.08,31.8519,40,90.5,100,74.0,79.1,76.0
20160511001500,885.6,278.8,285.36,32.2222,40,90.5,100,74.0,79.1,76.0
20160511003000,885.6,278.8,282.08,31.8519,40,90.5,100,74.0,79.1,76.0
20160511004500,885.6,278.8,282.08,31.8519,40,90.5,100,74.0,79.1,76.0
20160511010000,885.6,278.8,282.08,31.8519,40,90.5,100,74.0,79.1,76.0
20160511011500,885.6,278.8,272.24,30.7407,40,90.5,100,73.8,79.1,76.0
20160511013000,885.6,278.8,272.24,30.7407,40,89.3,100,73.8,79.1,76.0
20160511014500,885.6,278.8,275.52,31.1111,40,90.4,100,73.7,79.1,76.0
20160511020000,885.6,278.8,275.52,31.1111,40,90.4,100,73.8,79.1,76.0
20160511021500,885.6,278.8,267.32,30.1852,40,90.4,100,73.9,79.1,76.0
20160511023000,885.6,278.8,260.76,29.4444,40,92.3,100,73.9,79.1,76.0
20160511024500,885.6,278.8,267.32,30.1852,40,92.3,100,74.0,79.1,76.0
20160511030000,885.6,278.8,260.76,29.4444,40,90.5,100,74.0,79.1,76.0
20160511031500,885.6,278.8,267.32,30.1852,40,92.3,100,74.0,79.1,76.0
20160511033000,885.6,278.8,267.32,30.1852,40,90.5,100,73.9,79.1,76.0
20160511034500,885.6,278.8,260.76,29.4444,40,90.5,100,73.9,79.1,76.0
20160511040000,885.6,278.8,267.32,30.1852,40,90.5,100,74.1,79.1,76.0
20160511041500,885.6,278.8,272.24,30.7407,40,90.5,100,74.2,79.1,76.0
20160511043000,885.6,278.8,282.08,31.8519,40,91.6,100,74.3,79.1,76.0
20160511044500,885.6,278.8,267.32,30.1852,10,86.2,100,74.4,79.1,76.0
20160511050000,885.6,278.8,260.76,29.4444,41,94.7,100,74.6,79.1,76.0
20160511051500,885.6,278.8,275.52,31.1111,42,90.4,100,74.4,79.1,76.0
20160511053000,885.6,278.8,275.52,31.1111,42,90.4,100,74.6,79.1,76.0
20160511054500,885.6,278.8,282.08,31.8519,42,90.4,100,74.4,79.1,76.0
20160511060000,885.6,278.8,598.6,67.5926,54,58.4,0,72.2,71.4,68.4
20160511061500,885.6,278.8,483.8,54.6296,50,58.4,0,71.1,71.4,68.4
20160511063000,885.6,278.8,470.68,53.1481,50,58.4,0,71.2,71.4,68.4
20160511064500,885.6,278.8,337.84,38.1481,44,57.2,0,70.9,71.4,68.4
20160511070000,885.6,278.8,308.32,34.8148,43,57.2,0,70.8,71.4,68.4
20160511071500,885.6,278.8,291.92,32.963,43,57.2,0,70.7,71.4,68.4
20160511073000,885.6,278.8,291.92,32.963,43,57.9,0,70.7,71.4,68.4
20160511074500,885.6,278.8,295.2,33.3333,43,57.9,0,70.7,71.4,68.4
20160511080000,885.6,278.8,295.2,33.3333,43,57.9,0,70.7,71.4,68.4
20160511081500,885.6,278.8,295.2,33.3333,43,57.9,0,70.9,71.4,68.4
20160511083000,885.6,278.8,282.08,31.8519,43,57.9,0,70.7,71.4,68.4
20160511084500,885.6,278.8,291.92,32.963,42,57.9,0,70.7,71.4,68.4
20160511090000,885.6,278.8,308.32,34.8148,43,57.9,0,70.7,71.4,68.4
20160511091500,885.6,278.8,783.92,88.5185,66,57.1,0,69.7,68.5,65.5
