PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511093000,885.6,278.8,687.16,77.5926,62,57.1,0,68.1,68.5,65.5
20160511094500,885.6,278.8,603.52,68.1482,55,58.0,0,68.3,68.5,65.5
20160511100000,885.6,278.8,633.04,71.4815,57,58.0,0,68.2,68.5,65.5
20160511101500,885.6,278.8,544.48,61.4815,53,58.0,0,68.2,68.5,65.5
20160511103000,885.6,278.8,534.64,60.3704,52,58.0,0,68.6,68.5,65.5
20160511104500,885.6,278.8,482.16,54.4444,50,58.0,0,68.1,68.5,65.5
20160511110000,885.6,278.8,460.84,52.037,49,58.0,0,68.7,68.5,65.5
20160511111500,885.6,278.8,559.24,63.1481,54,58.0,0,69.1,68.5,65.5
20160511113000,885.6,278.8,587.12,66.2963,55,58.0,0,68.8,68.5,65.5
20160511114500,885.6,278.8,490.36,55.3704,51,58.0,0,68.4,68.5,65.5
20160511120000,885.6,278.8,495.28,55.9259,51,58.0,0,68.7,68.5,65.5
20160511121500,885.6,278.8,503.48,56.8519,52,58.0,0,68.5,68.5,65.5
20160511123000,885.6,278.8,346.04,39.0741,44,58.0,0,67.9,68.5,65.5
20160511124500,885.6,278.8,346.04,39.0741,45,58.0,0,68.0,68.5,65.5
20160511130000,885.6,278.8,372.28,42.037,46,57.2,0,68.6,68.5,65.5
20160511131500,885.6,278.8,533.0,60.1852,53,58.0,0,69.2,68.5,65.5
20160511133000,885.6,278.8,533.0,60.1852,52,58.0,0,69.0,68.5,65.5
20160511134500,885.6,278.8,595.32,67.2222,54,58.0,0,68.9,68.5,65.5
20160511140000,885.6,278.8,578.92,65.3704,54,58.0,0,68.1,68.5,65.5
20160511141500,885.6,278.8,514.96,58.1482,52,58.0,0,68.1,68.5,65.5
20160511143000,885.6,278.8,475.6,53.7037,50,58.7,0,68.1,68.5,65.5
20160511144500,885.6,278.8,460.84,52.037,49,58.7,0,68.1,68.5,65.5
20160511150000,885.6,278.8,470.68,53.1481,50,58.7,0,68.9,68.5,65.5
20160511151500,885.6,278.8,460.84,52.037,50,58.7,0,68.4,68.5,65.5
20160511153000,885.6,278.8,441.16,49.8148,48,58.7,0,68.2,68.5,65.5
20160511154500,885.6,278.8,469.04,52.963,50,58.7,0,68.6,68.5,65.5
20160511160000,885.6,278.8,469.04,52.963,50,58.7,0,68.1,68.5,65.5
20160511161500,885.6,278.8,462.48,52.2222,50,58.7,0,68.8,68.5,65.5
20160511163000,885.6,278.8,469.04,52.963,50,58.7,0,68.4,68.5,65.5
20160511164500,885.6,278.8,393.6,44.4444,46,57.6,0,67.9,68.5,65.5
20160511170000,885.6,278.8,360.8,40.7407,45,57.6,0,68.0,68.5,65.5
20160511171500,885.6,278.8,329.64,37.2222,44,57.6,0,68.3,68.5,65.5
20160511173000,885.6,278.8,329.64,37.2222,44,57.6,0,68.7,68.5,65.5
20160511174500,885.6,278.8,334.56,37.7778,44,57.6,0,68.7,68.5,65.5
20160511180000,885.6,278.8,369.0,41.6667,46,57.6,0,68.3,68.5,65.5
20160511181500,885.6,278.8,360.8,40.7407,46,57.6,0,68.5,68.5,65.5
20160511183000,885.6,278.8,447.72,50.5556,50,57.6,0,69.1,68.5,65.5
20160511184500,885.6,278.8,431.32,48.7037,49,57.6,0,68.9,68.5,65.5
20160511190000,885.6,278.8,470.68,53.1481,51,57.6,0,69.0,68.5,65.5
20160511191500,885.6,278.8,542.84,61.2963,54,57.6,0,69.0,68.5,65.5
20160511193000,885.6,278.8,542.84,61.2963,54,57.6,0,68.5,68.5,65.5
20160511194500,885.6,278.8,498.56,56.2963,52,57.6,0,68.2,68.5,65.5
20160511200000,885.6,278.8,514.96,58.1482,53,57.6,0,68.2,68.5,65.5
20160511201500,885.6,278.8,508.4,57.4074,51,57.6,0,68.4,68.5,65.5
20160511203000,885.6,278.8,482.16,54.4444,50,57.6,0,68.1,68.5,65.5
20160511204500,885.6,278.8,488.72,55.1852,50,57.6,0,68.8,68.5,65.5
20160511210000,885.6,278.8,508.4,57.4074,51,57.6,0,68.6,68.5,65.5
20160511211500,885.6,278.8,375.56,42.4074,46,57.6,0,67.9,68.5,65.5
20160511213000,885.6,278.8,375.56,42.4074,46,56.8,0,68.5,68.5,65.5
20160511214500,885.6,278.8,441.16,49.8148,49,57.5,0,68.0,68.0,60.6
20160511220000,885.6,278.8,441.16,49.8148,49,57.5,0,68.0,68.0,61.8
20160511221500,885.6,278.8,460.84,52.037,50,57.5,0,68.2,68.0,58.6
20160511223000,885.6,278.8,378.84,42.7778,46,57.5,0,67.5,68.0,58.9
20160511224500,885.6,278.8,383.76,43.3333,46,57.5,0,67.8,68.0,58.9
20160511230000,885.6,278.8,378.84,42.7778,46,57.5,0,68.0,68.0,58.9
20160511231500,885.6,278.8,426.4,48.1481,48,57.5,0,68.5,68.0,58.9
20160511233000,885.6,278.8,505.12,57.037,52,57.5,0,68.5,68.0,59.0
20160511234500,885.6,278.8,633.04,71.4815,57,56.8,0,68.6,68.0,59.0
20160512000000,885.6,278.8,641.24,72.4074,58,56.8,0,68.3,68.0,58.9
20160512001500,885.6,278.8,690.44,77.963,60,56.8,0,68.4,68.0,59.0
20160512003000,885.6,278.8,585.48,66.1111,55,56.8,0,67.6,68.0,58.9
20160512004500,885.6,278.8,572.36,64.6296,54,56.8,0,67.6,68.0,59.0
20160512010000,885.6,278.8,583.84,65.9259,55,56.8,0,68.1,68.0,59.0
20160512011500,885.6,278.8,560.88,63.3333,54,57.5,0,67.6,68.0,59.0
20160512013000,885.6,278.8,418.2,47.2222,47,57.5,0,67.5,68.0,59.0
20160512014500,885.6,278.8,334.56,37.7778,44,57.5,0,67.3,68.0,58.8
20160512020000,885.6,278.8,300.12,33.8889,42,57.5,100,68.1,73.1,70.1
20160512021500,885.6,278.8,300.12,33.8889,42,95.9,100,69.7,73.1,70.1
20160512023000,885.6,278.8,291.92,32.963,42,89.8,100,70.3,73.1,70.1
20160512024500,885.6,278.8,295.2,33.3333,42,58.8,0,70.0,73.1,70.1
20160512030000,885.6,278.8,295.2,33.3333,42,57.6,100,69.6,73.1,70.1
20160512031500,885.6,278.8,291.92,32.963,42,60.7,100,69.2,73.1,70.1
20160512033000,885.6,278.8,285.36,32.2222,42,77.3,100,69.9,73.1,70.1
20160512034500,885.6,278.8,291.92,32.963,42,60.4,0,70.3,73.1,70.1
20160512040000,885.6,278.8,295.2,33.3333,42,57.7,100,69.7,73.1,70.1
20160512041500,885.6,278.8,300.12,33.8889,42,58.3,100,69.6,73.1,70.1
20160512043000,885.6,278.8,300.12,33.8889,42,58.3,100,69.4,73.1,70.1
20160512044500,885.6,278.8,295.2,33.3333,42,76.3,100,69.8,73.1,70.1
20160512050000,885.6,278.8,295.2,33.3333,42,78.4,100,70.3,73.1,70.1
20160512051500,885.6,278.8,291.92,32.963,42,58.4,100,69.8,73.1,70.1
20160512053000,885.6,278.8,300.12,33.8889,42,58.4,100,69.5,73.1,70.1
20160512054500,885.6,278.8,291.92,32.963,42,62.7,100,69.3,73.1,70.1
20160512060000,885.6,278.8,291.92,32.963,42,74.0,100,69.8,73.1,70.1
20160512061500,885.6,278.8,295.2,33.3333,42,74.0,100,70.2,73.1,70.1
20160512063000,885.6,278.8,295.2,33.3333,42,59.2,0,70.0,73.1,70.1
20160512064500,885.6,278.8,300.12,33.8889,42,57.6,100,69.8,73.1,70.1
20160512070000,885.6,278.8,295.2,33.3333,42,57.6,100,69.6,73.1,70.1
20160512071500,885.6,278.8,295.2,33.3333,42,67.9,100,69.2,73.1,70.1
20160512073000,885.6,278.8,282.08,31.8519,42,74.4,100,69.8,73.1,70.1
20160512074500,885.6,278.8,275.52,31.1111,42,74.4,100,70.2,73.1,70.1
20160512080000,885.6,278.8,285.36,32.2222,42,68.3,100,70.3,73.1,70.1
20160512081500,885.6,278.8,285.36,32.2222,42,59.2,100,69.6,73.1,70.1
20160512083000,885.6,278.8,285.36,32.2222,42,59.2,100,69.3,73.1,70.1
20160512084500,885.6,278.8,275.52,31.1111,42,76.8,100,69.8,73.1,70.1
20160512090000,885.6,278.8,282.08,31.8519,42,74.4,100,70.2,73.1,70.1
20160512091500,885.6,278.8,295.2,33.3333,42,61.2,0,70.2,73.1,70.1
20160512093000,885.6,278.8,300.12,33.8889,42,58.8,100,69.1,73.1,70.1
20160512094500,885.6,278.8,295.2,33.3333,42,68.6,100,69.4,73.1,70.1
20160512100000,885.6,278.8,300.12,33.8889,42,68.6,100,69.7,73.1,70.1
20160512101500,885.6,278.8,291.92,32.963,42,67.7,100,69.8,73.1,70.1
20160512103000,885.6,278.8,295.2,33.3333,42,69.6,100,69.8,73.1,70.1
20160512104500,885.6,278.8,285.36,32.2222,42,69.6,100,70.1,73.1,70.1
20160512110000,885.6,278.8,291.92,32.963,42,70.5,100,70.3,73.1,70.1
20160512111500,885.6,278.8,295.2,33.3333,42,60.8,0,70.2,73.1,70.1
20160512113000,885.6,278.8,285.36,32.2222,42,58.8,0,70.1,73.1,70.1
20160512114500,885.6,278.8,282.08,31.8519,42,58.0,0,70.0,73.1,70.1
20160512120000,885.6,278.8,282.08,31.8519,42,58.0,100,69.8,73.1,70.1
20160512121500,885.6,278.8,282.08,31.8519,42,58.0,100,69.4,73.1,70.1
20160512123000,885.6,278.8,275.52,31.1111,42,62.8,100,69.2,73.1,70.1
20160512124500,885.6,278.8,285.36,32.2222,42,73.9,100,69.8,73.1,70.1
20160512130000,885.6,278.8,282.08,31.8519,42,72.9,100,70.2,73.1,70.1
20160512131500,885.6,278.8,291.92,32.963,42,68.2,0,70.3,73.1,70.1
20160512133000,885.6,278.8,285.36,32.2222,42,59.2,100,69.8,73.1,70.1
20160512134500,885.6,278.8,295.2,33.3333,42,59.2,100,69.2,73.1,70.1
20160512140000,885.6,278.8,295.2,33.3333,42,68.7,100,69.6,73.1,70.1
20160512141500,885.6,278.8,285.36,32.2222,42,70.1,100,70.0,73.1,70.1
20160512143000,885.6,278.8,291.92,32.963,42,66.8,100,70.2,73.1,70.1
20160512144500,885.6,278.8,291.92,32.963,42,61.6,0,70.3,73.1,70.1
20160512150000,885.6,278.8,291.92,32.963,42,58.8,0,69.9,73.1,70.1
20160512151500,885.6,278.8,300.12,33.8889,42,58.8,100,69.7,73.1,70.1
20160512153000,885.6,278.8,300.12,33.8889,42,58.8,100,69.6,73.1,70.1
20160512154500,885.6,278.8,291.92,32.963,42,59.5,100,69.3,73.1,70.1
20160512160000,885.6,278.8,295.2,33.3333,42,66.6,100,69.7,73.1,70.1
20160512161500,885.6,278.8,300.12,33.8889,42,64.4,100,69.8,73.1,70.1
20160512163000,885.6,278.8,295.2,33.3333,42,70.5,100,69.9,73.1,70.1
20160512164500,885.6,278.8,295.2,33.3333,42,66.8,100,70.2,73.1,70.1
20160512170000,885.6,278.8,300.12,33.8889,42,68.2,100,70.3,73.1,70.1
20160512171500,885.6,278.8,285.36,32.2222,42,65.3,0,70.3,73.1,70.1
20160512173000,885.6,278.8,291.92,32.963,42,58.4,0,69.8,73.1,70.1
20160512174500,885.6,278.8,295.2,33.3333,42,58.4,100,69.6,73.1,70.1
20160512180000,885.6,278.8,285.36,32.2222,42,59.1,100,69.5,73.1,70.1
20160512181500,885.6,278.8,291.92,32.963,42,61.1,100,69.5,73.1,70.1
20160512183000,885.6,278.8,285.36,32.2222,42,65.3,100,69.8,73.1,70.1
20160512184500,885.6,278.8,291.92,32.963,42,65.3,100,69.9,73.1,70.1
20160512190000,885.6,278.8,291.92,32.963,42,65.3,100,70.0,73.1,70.1
20160512191500,885.6,278.8,285.36,32.2222,42,65.3,100,70.1,73.1,70.1
20160512193000,885.6,278.8,295.2,33.3333,42,65.3,100,70.2,73.1,70.1
20160512194500,885.6,278.8,291.92,32.963,42,65.3,100,70.2,73.1,70.1
20160512200000,885.6,278.8,291.92,32.963,42,65.3,100,70.2,73.1,70.1
20160512201500,885.6,278.8,295.2,33.3333,42,65.3,100,70.3,73.1,70.1
20160512203000,885.6,278.8,291.92,32.963,42,65.3,100,70.2,73.1,70.1
20160512204500,885.6,278.8,285.36,32.2222,42,65.3,100,70.3,73.1,70.1
20160512210000,885.6,278.8,285.36,32.2222,42,66.2,100,70.3,73.1,70.1
20160512211500,885.6,278.8,291.92,32.963,42,59.2,100,70.0,73.1,70.1
20160512213000,885.6,278.8,295.2,33.3333,42,58.0,100,69.7,73.1,70.1
20160512214500,885.6,278.8,291.92,32.963,42,58.0,100,69.6,73.1,70.1
20160512220000,885.6,278.8,291.92,32.963,42,58.0,100,69.4,73.1,70.1
20160512221500,885.6,278.8,295.2,33.3333,42,66.2,100,69.6,73.1,70.1
20160512223000,885.6,278.8,291.92,32.963,42,66.2,100,69.8,73.1,70.1
20160512224500,885.6,278.8,291.92,32.963,42,66.2,100,69.9,73.1,70.1
20160512230000,885.6,278.8,295.2,33.3333,42,66.2,100,70.0,73.1,70.1
20160512231500,885.6,278.8,295.2,33.3333,42,66.2,100,70.1,73.1,70.1
20160512233000,885.6,278.8,291.92,32.963,42,66.2,100,70.1,73.1,70.1
20160512234500,885.6,278.8,291.92,32.963,42,67.2,100,70.2,73.1,70.1
20160513000000,885.6,278.8,295.2,33.3333,42,67.2,100,70.2,73.1,70.1
20160513001500,885.6,278.8,291.92,32.963,42,67.2,100,70.3,73.1,70.1
20160513003000,885.6,278.8,282.08,31.8519,42,67.2,100,70.3,73.1,70.1
20160513004500,885.6,278.8,285.36,32.2222,42,67.2,100,70.3,73.1,70.1
20160513010000,885.6,278.8,282.08,31.8519,42,69.1,100,70.3,73.1,70.1
20160513011500,885.6,278.8,282.08,31.8519,42,58.8,0,69.9,73.1,70.1
20160513013000,885.6,278.8,285.36,32.2222,42,58.8,100,69.6,73.1,70.1
20160513014500,885.6,278.8,285.36,32.2222,42,58.8,100,69.4,73.1,70.1
20160513020000,885.6,278.8,285.36,32.2222,42,65.8,100,69.5,73.1,70.1
20160513021500,885.6,278.8,295.2,33.3333,42,67.2,100,69.7,73.1,70.1
20160513023000,885.6,278.8,285.36,32.2222,42,67.2,100,69.8,73.1,70.1
20160513024500,885.6,278.8,300.12,33.8889,42,67.2,100,69.8,73.1,70.1
20160513030000,885.6,278.8,295.2,33.3333,42,72.0,100,70.1,73.1,70.1
20160513031500,885.6,278.8,300.12,33.8889,42,72.0,100,70.3,73.1,70.1
20160513033000,885.6,278.8,291.92,32.963,42,58.0,100,69.6,73.1,70.1
20160513034500,885.6,278.8,300.12,33.8889,42,58.0,100,69.3,73.1,70.1
20160513040000,885.6,278.8,291.92,32.963,42,72.4,100,69.7,73.1,70.1
20160513041500,885.6,278.8,282.08,31.8519,42,69.7,100,70.0,73.1,70.1
20160513043000,885.6,278.8,291.92,32.963,42,69.7,100,70.1,73.1,70.1
20160513044500,885.6,278.8,282.08,31.8519,42,70.5,100,70.2,73.1,70.1
20160513050000,885.6,278.8,291.92,32.963,42,70.5,100,70.2,73.1,70.1
20160513051500,885.6,278.8,295.2,33.3333,42,70.5,100,70.3,73.1,70.1
20160513053000,885.6,278.8,291.92,32.963,42,70.5,100,70.3,73.1,70.1
20160513054500,885.6,278.8,291.92,32.963,42,70.5,100,70.3,73.1,70.1
20160513060000,885.6,278.8,295.2,33.3333,42,70.5,100,70.3,73.1,70.1
20160513061500,885.6,278.8,295.2,33.3333,42,60.0,0,70.0,73.1,70.1
20160513063000,885.6,278.8,291.92,32.963,42,58.7,100,69.4,73.1,70.1
20160513064500,885.6,278.8,300.12,33.8889,42,68.1,100,69.3,73.1,70.1
20160513070000,885.6,278.8,295.2,33.3333,42,70.6,100,69.9,73.1,70.1
20160513071500,885.6,278.8,295.2,33.3333,42,69.7,100,70.0,73.1,70.1
20160513073000,885.6,278.8,291.92,32.963,42,69.7,100,70.1,73.1,70.1
20160513074500,885.6,278.8,291.92,32.963,42,69.7,100,70.2,73.1,70.1
20160513080000,885.6,278.8,285.36,32.2222,42,61.5,100,70.2,73.1,70.1
20160513081500,885.6,278.8,282.08,31.8519,42,58.0,100,69.6,73.1,70.1
20160513083000,885.6,278.8,285.36,32.2222,42,58.0,100,69.5,73.1,70.1
20160513084500,885.6,278.8,282.08,31.8519,42,70.1,100,69.6,73.1,70.1
20160513090000,885.6,278.8,282.08,31.8519,42,68.2,100,69.9,73.1,70.1
20160513091500,885.6,278.8,285.36,32.2222,42,68.2,100,70.0,73.1,70.1
20160513093000,885.6,278.8,282.08,31.8519,42,68.2,100,70.0,73.1,70.1
20160513094500,885.6,278.8,285.36,32.2222,42,68.2,100,70.1,73.0,70.0
20160513100000,885.6,278.8,285.36,32.2222,42,61.2,0,70.0,73.1,70.1
20160513101500,885.6,278.8,282.08,31.8519,42,58.4,0,69.9,73.0,70.0
20160513103000,885.6,278.8,291.92,32.963,42,58.4,100,69.3,73.1,70.1
20160513104500,885.6,278.8,291.92,32.963,42,72.9,100,69.5,73.1,70.1
20160513110000,885.6,278.8,295.2,33.3333,42,67.7,100,69.8,73.0,70.0
20160513111500,885.6,278.8,291.92,32.963,42,67.7,100,70.0,73.1,70.1
20160513113000,885.6,278.8,295.2,33.3333,42,67.7,100,69.9,73.1,70.1
20160513114500,885.6,278.8,295.2,33.3333,42,67.7,100,70.1,73.1,70.1
20160513120000,885.6,278.8,295.2,33.3333,42,67.7,100,70.0,73.1,70.1
20160513121500,885.6,278.8,282.08,31.8519,42,67.7,100,70.2,73.1,70.1
20160513123000,885.6,278.8,285.36,32.2222,42,68.6,100,70.3,73.1,70.1
20160513124500,885.6,278.8,282.08,31.8519,42,59.6,0,70.3,73.0,70.0
20160513130000,885.6,278.8,291.92,32.963,43,58.8,0,69.9,73.0,70.0
20160513131500,885.6,278.8,291.92,32.963,43,58.8,0,70.1,72.8,69.8
20160513133000,885.6,278.8,300.12,33.8889,43,58.8,100,69.6,72.9,69.9
20160513134500,885.6,278.8,295.2,33.3333,43,58.8,100,69.5,72.9,69.9
20160513140000,885.6,278.8,291.92,32.963,43,58.8,100,69.5,73.0,70.0
20160513141500,885.6,278.8,300.12,33.8889,43,58.8,100,69.7,72.8,69.8
20160513143000,885.6,278.8,295.2,33.3333,43,58.8,100,69.8,72.8,69.8
20160513144500,885.6,278.8,295.2,33.3333,43,58.8,100,69.8,72.8,69.8
20160513150000,885.6,278.8,295.2,33.3333,43,58.8,100,69.7,72.8,69.8
20160513151500,885.6,278.8,295.2,33.3333,43,75.3,100,69.5,72.9,69.9
20160513153000,885.6,278.8,300.12,33.8889,43,60.8,0,70.0,73.1,70.1
20160513154500,885.6,278.8,295.2,33.3333,43,58.7,100,69.4,73.1,70.1
20160513160000,885.6,278.8,295.2,33.3333,42,58.7,100,69.4,73.1,70.1
20160513161500,885.6,278.8,291.92,32.963,42,70.1,100,69.8,73.1,70.1
20160513163000,885.6,278.8,295.2,33.3333,42,68.7,100,70.2,73.1,70.1
20160513164500,885.6,278.8,300.12,33.8889,42,60.9,100,70.2,73.1,70.1
20160513170000,885.6,278.8,300.12,33.8889,42,59.1,100,69.7,73.1,70.1
20160513171500,885.6,278.8,291.92,32.963,42,59.1,100,69.8,73.1,70.1
20160513173000,885.6,278.8,295.2,33.3333,42,59.1,100,69.8,73.1,70.1
20160513174500,885.6,278.8,295.2,33.3333,42,59.1,100,69.8,73.1,70.1
20160513180000,885.6,278.8,291.92,32.963,42,59.1,100,69.8,73.1,70.1
20160513181500,885.6,278.8,295.2,33.3333,42,59.1,100,69.8,73.1,70.1
20160513183000,885.6,278.8,291.92,32.963,42,59.1,100,69.8,73.1,70.1
20160513184500,885.6,278.8,285.36,32.2222,42,59.1,100,69.6,73.1,70.1
20160513190000,885.6,278.8,291.92,32.963,42,62.4,100,69.6,73.1,70.1
20160513191500,885.6,278.8,291.92,32.963,42,66.2,100,70.0,73.0,70.0
20160513193000,885.6,278.8,295.2,33.3333,42,66.2,100,70.3,73.1,70.1
20160513194500,885.6,278.8,295.2,33.3333,42,58.4,100,70.2,73.1,70.1
20160513200000,885.6,278.8,285.36,32.2222,42,58.4,100,70.0,73.1,70.1
20160513201500,885.6,278.8,291.92,32.963,42,57.6,100,69.8,73.1,70.1
20160513203000,885.6,278.8,295.2,33.3333,42,57.6,100,69.7,73.1,70.1
20160513204500,885.6,278.8,300.12,33.8889,42,58.3,100,69.6,73.1,70.1
20160513210000,885.6,278.8,295.2,33.3333,42,59.1,100,69.5,73.1,70.1
20160513211500,885.6,278.8,295.2,33.3333,42,59.1,100,69.6,73.1,70.1
20160513213000,885.6,278.8,300.12,33.8889,42,64.6,100,69.8,73.1,70.1
20160513214500,885.6,278.8,300.12,33.8889,42,65.3,100,69.8,73.1,70.1
20160513220000,885.6,278.8,300.12,33.8889,42,65.3,100,69.8,73.1,70.1
20160513221500,885.6,278.8,303.4,34.2593,42,65.3,100,69.8,73.1,70.1
20160513223000,885.6,278.8,303.4,34.2593,42,65.3,100,70.0,73.1,70.1
20160513224500,885.6,278.8,295.2,33.3333,42,65.3,100,70.0,73.1,70.1
20160513230000,885.6,278.8,291.92,32.963,42,65.3,100,70.2,73.1,70.1
20160513231500,885.6,278.8,291.92,32.963,42,65.3,100,70.3,73.1,70.1
20160513233000,885.6,278.8,291.92,32.963,42,57.9,100,70.0,73.1,70.1
20160513234500,885.6,278.8,282.08,31.8519,42,57.9,100,69.8,73.1,70.1
20160514000000,885.6,278.8,285.36,32.2222,42,57.9,100,69.7,73.1,70.1
20160514001500,885.6,278.8,285.36,32.2222,42,57.9,100,69.6,73.1,70.1
20160514003000,885.6,278.8,282.08,31.8519,42,57.9,100,69.5,73.1,70.1
20160514004500,885.6,278.8,291.92,32.963,42,69.6,100,69.7,73.0,70.0
20160514010000,885.6,278.8,291.92,32.963,42,70.5,100,70.1,73.1,70.1
20160514011500,885.6,278.8,291.92,32.963,42,58.0,0,69.9,73.0,70.0
20160514013000,885.6,278.8,285.36,32.2222,42,58.0,100,69.3,73.1,70.1
20160514014500,885.6,278.8,285.36,32.2222,42,68.8,100,69.4,73.1,70.1
20160514020000,885.6,278.8,285.36,32.2222,42,70.1,100,69.9,73.1,70.1
20160514021500,885.6,278.8,295.2,33.3333,42,70.1,100,70.1,73.1,70.1
20160514023000,885.6,278.8,285.36,32.2222,42,70.1,100,70.2,73.1,70.1
20160514024500,885.6,278.8,282.08,31.8519,42,70.1,100,70.3,73.1,70.1
20160514030000,885.6,278.8,285.36,32.2222,42,57.2,0,70.4,72.8,69.8
20160514031500,885.6,278.8,285.36,32.2222,42,57.2,0,70.1,72.8,69.8
20160514033000,885.6,278.8,291.92,32.963,42,57.2,0,70.0,72.8,69.8
20160514034500,885.6,278.8,291.92,32.963,42,57.2,0,69.8,72.8,69.8
20160514040000,885.6,278.8,295.2,33.3333,42,57.2,0,69.7,72.8,69.8
20160514041500,885.6,278.8,291.92,32.963,42,57.2,0,69.6,72.8,69.8
20160514043000,885.6,278.8,291.92,32.963,42,57.2,100,69.5,72.8,69.8
20160514044500,885.6,278.8,285.36,32.2222,42,57.2,100,69.4,72.8,69.8
20160514050000,885.6,278.8,295.2,33.3333,42,57.2,100,69.3,72.8,69.8
20160514051500,885.6,278.8,295.2,33.3333,42,57.2,100,69.3,72.8,69.8
20160514053000,885.6,278.8,300.12,33.8889,42,61.5,100,69.1,72.8,69.8
20160514054500,885.6,278.8,291.92,32.963,42,78.7,100,69.5,72.8,69.8
20160514060000,885.6,278.8,295.2,33.3333,42,78.7,100,69.8,72.8,69.8
20160514061500,885.6,278.8,285.36,32.2222,42,78.7,100,70.0,72.8,69.8
20160514063000,885.6,278.8,285.36,32.2222,42,57.6,100,69.9,72.8,69.8
20160514064500,885.6,278.8,285.36,32.2222,42,57.6,100,69.3,72.9,69.9
20160514070000,885.6,278.8,295.2,33.3333,42,62.8,100,69.1,72.9,69.9
20160514071500,885.6,278.8,291.92,32.963,42,75.3,100,69.5,72.9,69.9
20160514073000,885.6,278.8,291.92,32.963,42,75.3,100,69.9,72.9,69.9
20160514074500,885.6,278.8,291.92,32.963,42,75.3,100,70.2,73.1,70.1
20160514080000,885.6,278.8,291.92,32.963,42,58.9,100,69.8,73.0,70.0
20160514081500,885.6,278.8,291.92,32.963,42,58.9,100,69.4,73.0,70.0
20160514083000,885.6,278.8,291.92,32.963,42,58.9,100,69.2,73.1,70.1
20160514084500,885.6,278.8,285.36,32.2222,42,75.3,100,69.6,73.0,70.0
20160514090000,885.6,278.8,291.92,32.963,42,73.5,100,70.0,73.1,70.1
20160514091500,885.6,278.8,285.36,32.2222,42,73.5,100,70.2,73.1,70.1
20160514093000,885.6,278.8,285.36,32.2222,42,60.1,100,70.2,73.1,70.1
20160514094500,885.6,278.8,285.36,32.2222,42,58.0,100,69.7,73.1,70.1
20160514100000,885.6,278.8,272.24,30.7407,42,58.0,100,69.5,73.1,70.1
20160514101500,885.6,278.8,282.08,31.8519,42,66.7,100,69.3,73.1,70.1
20160514103000,885.6,278.8,275.52,31.1111,42,74.8,100,69.8,73.1,70.1
20160514104500,885.6,278.8,275.52,31.1111,42,74.8,100,70.2,73.1,70.1
20160514110000,885.6,278.8,275.52,31.1111,42,63.2,100,70.3,73.1,70.1
20160514111500,885.6,278.8,275.52,31.1111,42,58.8,100,69.9,73.1,70.1
20160514113000,885.6,278.8,282.08,31.8519,42,58.8,100,69.7,73.1,70.1
20160514114500,885.6,278.8,282.08,31.8519,42,59.5,100,69.5,73.1,70.1
20160514120000,885.6,278.8,275.52,31.1111,42,62.4,100,69.3,73.1,70.1
20160514121500,885.6,278.8,285.36,32.2222,42,71.0,100,69.7,73.1,70.1
20160514123000,885.6,278.8,282.08,31.8519,42,71.0,100,69.9,73.1,70.1
20160514124500,885.6,278.8,282.08,31.8519,42,70.1,100,70.1,73.1,70.1
20160514130000,885.6,278.8,300.12,33.8889,42,63.1,0,70.2,72.9,69.9
20160514131500,885.6,278.8,291.92,32.963,42,59.6,0,69.9,72.9,69.9
20160514133000,885.6,278.8,291.92,32.963,42,58.8,100,69.5,73.1,70.1
20160514134500,885.6,278.8,291.92,32.963,42,59.5,100,69.4,73.1,70.1
20160514140000,885.6,278.8,295.2,33.3333,42,66.2,100,69.4,73.0,70.0
20160514141500,885.6,278.8,300.12,33.8889,42,72.0,100,69.8,73.0,70.0
20160514143000,885.6,278.8,291.92,32.963,42,71.1,100,70.2,73.1,70.1
20160514144500,885.6,278.8,285.36,32.2222,42,61.2,0,70.3,73.1,70.1
20160514150000,885.6,278.8,291.92,32.963,42,59.1,0,69.9,73.1,70.1
20160514151500,885.6,278.8,282.08,31.8519,42,59.1,100,69.8,73.1,70.1
20160514153000,885.6,278.8,291.92,32.963,42,59.1,100,69.7,73.1,70.1
20160514154500,885.6,278.8,291.92,32.963,42,59.1,100,69.7,73.1,70.1
20160514160000,885.6,278.8,282.08,31.8519,42,59.1,100,69.6,73.0,70.0
20160514161500,885.6,278.8,291.92,32.963,42,59.1,100,69.6,73.0,70.0
20160514163000,885.6,278.8,285.36,32.2222,42,59.1,100,69.6,73.0,70.0
20160514164500,885.6,278.8,285.36,32.2222,42,59.1,100,69.6,73.0,70.0
20160514170000,885.6,278.8,291.92,32.963,42,59.1,100,69.6,72.9,69.9
20160514171500,885.6,278.8,291.92,32.963,42,65.6,100,69.8,73.0,70.0
20160514173000,885.6,278.8,291.92,32.963,42,67.0,100,70.1,72.9,69.9
20160514174500,885.6,278.8,295.2,33.3333,42,59.2,0,70.1,72.9,69.9
20160514180000,885.6,278.8,300.12,33.8889,42,59.2,0,70.1,73.0,70.0
20160514181500,885.6,278.8,300.12,33.8889,42,59.2,0,70.0,73.0,70.0
20160514183000,885.6,278.8,300.12,33.8889,42,59.2,0,69.9,73.0,70.0
20160514184500,885.6,278.8,295.2,33.3333,42,58.4,100,69.7,73.0,70.0
20160514190000,885.6,278.8,291.92,32.963,42,58.4,100,69.7,73.0,70.0
20160514191500,885.6,278.8,285.36,32.2222,42,58.4,100,69.6,73.1,70.1
20160514193000,885.6,278.8,285.36,32.2222,42,58.4,100,69.7,73.1,70.1
20160514194500,885.6,278.8,282.08,31.8519,42,58.4,100,69.6,73.1,70.1
20160514200000,885.6,278.8,282.08,31.8519,42,61.1,100,69.6,73.0,70.0
20160514201500,885.6,278.8,285.36,32.2222,42,66.2,100,69.8,73.1,70.1
20160514203000,885.6,278.8,282.08,31.8519,42,66.2,100,70.0,73.0,70.0
20160514204500,885.6,278.8,282.08,31.8519,42,66.2,100,70.2,73.0,70.0
20160514210000,885.6,278.8,285.36,32.2222,42,66.2,100,70.2,73.0,70.0
20160514211500,885.6,278.8,285.36,32.2222,42,66.2,100,70.2,73.0,70.0
20160514213000,885.6,278.8,285.36,32.2222,42,58.4,0,69.9,73.1,70.1
20160514214500,885.6,278.8,285.36,32.2222,42,58.4,100,69.7,72.9,69.9
20160514220000,885.6,278.8,285.36,32.2222,42,58.4,100,69.4,73.0,70.0
20160514221500,885.6,278.8,291.92,32.963,42,58.4,100,69.3,72.9,69.9
20160514223000,885.6,278.8,285.36,32.2222,42,67.7,100,69.6,72.9,69.9
20160514224500,885.6,278.8,291.92,32.963,42,68.7,100,69.9,73.0,70.0
20160514230000,885.6,278.8,285.36,32.2222,42,68.7,100,70.1,73.0,70.0
20160514231500,885.6,278.8,285.36,32.2222,42,58.8,100,69.8,73.0,70.0
20160514233000,885.6,278.8,295.2,33.3333,42,58.0,100,69.5,72.9,69.9
20160514234500,885.6,278.8,285.36,32.2222,42,58.0,100,69.5,72.9,69.9
20160515000000,885.6,278.8,285.36,32.2222,42,72.9,100,69.5,72.9,69.9
20160515001500,885.6,278.8,291.92,32.963,42,69.6,100,69.5,72.8,69.8
20160515003000,885.6,278.8,272.24,30.7407,42,67.7,100,69.8,72.8,69.8
20160515004500,885.6,278.8,272.24,30.7407,42,67.7,100,70.0,72.8,69.8
20160515010000,885.6,278.8,272.24,30.7407,42,60.4,100,69.6,72.9,69.9
20160515011500,885.6,278.8,275.52,31.1111,42,58.0,100,69.0,72.8,69.8
20160515013000,885.6,278.8,275.52,31.1111,42,60.7,100,69.3,72.9,69.9
20160515014500,885.6,278.8,275.52,31.1111,42,69.3,100,69.9,72.8,69.8
20160515020000,885.6,278.8,272.24,30.7407,42,60.4,100,69.8,72.9,69.9
20160515021500,885.6,278.8,272.24,30.7407,42,58.0,100,69.4,72.9,69.9
20160515023000,885.6,278.8,275.52,31.1111,42,58.7,100,69.3,73.0,70.0
20160515024500,885.6,278.8,282.08,31.8519,42,63.7,100,69.2,73.0,70.0
20160515030000,885.6,278.8,275.52,31.1111,42,68.7,100,69.8,72.9,69.9
20160515031500,885.6,278.8,285.36,32.2222,42,68.7,100,69.8,72.9,69.9
20160515033000,885.6,278.8,285.36,32.2222,42,68.7,100,69.9,72.9,69.9
20160515034500,885.6,278.8,285.36,32.2222,42,68.7,100,70.0,72.9,69.9
20160515040000,885.6,278.8,295.2,33.3333,42,68.7,100,70.0,72.9,69.9
20160515041500,885.6,278.8,285.36,32.2222,42,68.7,100,70.0,72.9,69.9
20160515043000,885.6,278.8,291.92,32.963,42,68.7,100,70.0,72.9,69.9
20160515044500,885.6,278.8,285.36,32.2222,42,68.7,100,70.1,72.9,69.9
20160515050000,885.6,278.8,291.92,32.963,42,68.7,100,70.1,72.9,69.9
20160515051500,885.6,278.8,285.36,32.2222,42,58.9,0,69.7,73.0,70.0
20160515053000,885.6,278.8,275.52,31.1111,42,58.3,100,69.4,72.9,69.9
20160515054500,885.6,278.8,275.52,31.1111,42,58.3,100,69.5,72.9,69.9
20160515060000,885.6,278.8,275.52,31.1111,42,58.3,100,69.4,72.9,69.9
20160515061500,885.6,278.8,272.24,30.7407,42,61.5,100,69.3,72.9,69.9
20160515063000,885.6,278.8,275.52,31.1111,42,75.9,100,69.8,72.9,69.9
20160515064500,885.6,278.8,275.52,31.1111,42,61.6,0,70.0,73.0,70.0
20160515070000,885.6,278.8,275.52,31.1111,42,58.0,100,69.7,73.0,70.0
20160515071500,885.6,278.8,285.36,32.2222,42,58.0,100,69.5,73.0,70.0
20160515073000,885.6,278.8,295.2,33.3333,42,58.6,100,69.4,72.9,69.9
20160515074500,885.6,278.8,295.2,33.3333,42,60.7,100,69.2,72.9,69.9
20160515080000,885.6,278.8,300.12,33.8889,42,75.9,100,69.6,72.9,69.9
20160515081500,885.6,278.8,291.92,32.963,42,75.9,100,70.0,72.9,69.9
20160515083000,885.6,278.8,295.2,33.3333,42,60.8,0,70.2,72.9,69.9
20160515084500,885.6,278.8,295.2,33.3333,42,58.4,0,69.8,72.9,69.9
20160515090000,885.6,278.8,295.2,33.3333,42,88.1,100,70.2,76.4,73.4
20160515091500,885.6,278.8,300.12,33.8889,42,89.4,100,70.5,76.4,73.4
20160515093000,885.6,278.8,295.2,33.3333,42,89.4,100,70.9,76.4,73.4
20160515094500,885.6,278.8,300.12,33.8889,42,88.0,100,71.2,76.4,73.4
20160515100000,885.6,278.8,300.12,33.8889,42,88.0,100,71.4,76.4,73.4
20160515101500,885.6,278.8,295.2,33.3333,42,89.8,100,71.6,76.4,73.4
20160515103000,885.6,278.8,300.12,33.8889,42,88.3,100,71.7,76.4,73.4
20160515104500,885.6,278.8,285.36,32.2222,42,90.4,100,72.0,76.4,73.4
20160515110000,885.6,278.8,295.2,33.3333,42,90.4,100,72.2,76.4,73.4
20160515111500,885.6,278.8,295.2,33.3333,42,90.4,100,72.2,76.4,73.4
20160515113000,885.6,278.8,291.92,32.963,42,88.6,100,72.3,76.4,73.4
20160515114500,885.6,278.8,291.92,32.963,42,88.6,100,72.4,76.4,73.4
20160515120000,885.6,278.8,285.36,32.2222,42,88.6,100,72.6,76.4,73.4
20160515121500,885.6,278.8,285.36,32.2222,42,88.6,100,72.8,76.4,73.4
20160515123000,885.6,278.8,295.2,33.3333,42,88.6,100,72.8,76.4,73.4
20160515124500,885.6,278.8,300.12,33.8889,42,88.6,100,72.9,76.4,73.4
20160515130000,885.6,278.8,300.12,33.8889,42,88.6,100,73.1,76.4,73.4
20160515131500,885.6,278.8,308.32,34.8148,42,87.5,100,73.1,76.4,73.4
20160515133000,885.6,278.8,295.2,33.3333,42,87.5,100,73.1,76.4,73.4
20160515134500,885.6,278.8,300.12,33.8889,42,87.5,100,73.1,76.4,73.4
20160515140000,885.6,278.8,291.92,32.963,42,88.7,100,73.2,76.4,73.4
20160515141500,885.6,278.8,300.12,33.8889,42,88.7,100,73.4,76.4,73.4
20160515143000,885.6,278.8,300.12,33.8889,42,87.4,100,73.3,76.4,73.4
20160515144500,885.6,278.8,300.12,33.8889,42,87.4,100,73.2,76.4,73.4
20160515150000,885.6,278.8,295.2,33.3333,42,87.4,100,73.2,76.4,73.4
20160515151500,885.6,278.8,295.2,33.3333,42,87.4,100,73.2,76.4,73.4
20160515153000,885.6,278.8,285.36,32.2222,42,88.7,100,73.2,76.4,73.4
20160515154500,885.6,278.8,285.36,32.2222,42,88.7,100,73.2,76.4,73.4
20160515160000,885.6,278.8,285.36,32.2222,42,88.7,100,73.2,76.4,73.4
20160515161500,885.6,278.8,291.92,32.963,42,88.7,100,73.4,76.4,73.4
20160515163000,885.6,278.8,291.92,32.963,42,88.7,100,73.5,76.4,73.4
20160515164500,885.6,278.8,291.92,32.963,42,88.7,100,73.5,76.4,73.4
20160515170000,885.6,278.8,291.92,32.963,42,87.6,100,73.5,76.4,73.4
20160515171500,885.6,278.8,291.92,32.963,42,87.6,100,73.4,76.4,73.4
20160515173000,885.6,278.8,291.92,32.963,42,88.7,100,73.6,76.4,73.4
20160515174500,885.6,278.8,291.92,32.963,42,88.7,100,73.3,76.4,73.4
20160515180000,885.6,278.8,285.36,32.2222,42,89.9,100,73.1,76.4,73.4
20160515181500,885.6,278.8,295.2,33.3333,42,89.9,100,73.2,76.4,73.4
20160515183000,885.6,278.8,300.12,33.8889,42,89.9,100,73.2,76.4,73.4
20160515184500,885.6,278.8,300.12,33.8889,42,89.9,100,73.2,76.4,73.4
20160515190000,885.6,278.8,300.12,33.8889,42,89.9,100,73.3,76.4,73.4
20160515191500,885.6,278.8,303.4,34.2593,42,88.6,100,73.4,76.4,73.4
20160515193000,885.6,278.8,295.2,33.3333,42,90.5,100,73.4,76.4,73.4
20160515194500,885.6,278.8,295.2,33.3333,42,89.3,100,73.6,76.4,73.4
20160515200000,885.6,278.8,291.92,32.963,42,89.3,100,73.6,76.4,73.4
20160515201500,885.6,278.8,295.2,33.3333,42,91.1,100,73.6,76.4,73.4
20160515203000,885.6,278.8,291.92,32.963,42,91.1,100,73.6,76.4,73.4
20160515204500,885.6,278.8,291.92,32.963,42,59.2,0,73.3,76.4,73.4
20160515210000,885.6,278.8,291.92,32.963,42,59.2,100,72.5,76.4,73.4
20160515211500,885.6,278.8,291.92,32.963,42,78.2,100,73.0,76.4,73.4
20160515213000,885.6,278.8,275.52,31.1111,42,75.8,100,72.7,76.4,73.4
20160515214500,885.6,278.8,282.08,31.8519,42,80.6,100,73.2,76.4,73.4
20160515220000,885.6,278.8,285.36,32.2222,42,80.6,100,73.3,76.4,73.4
20160515221500,885.6,278.8,291.92,32.963,42,80.6,100,73.4,76.4,73.4
20160515223000,885.6,278.8,291.92,32.963,42,79.7,100,73.6,76.4,73.4
20160515224500,885.6,278.8,295.2,33.3333,42,66.5,0,73.5,76.4,73.4
20160515230000,885.6,278.8,291.92,32.963,42,63.4,100,72.2,76.4,73.4
20160515231500,885.6,278.8,291.92,32.963,42,77.3,100,73.1,76.4,73.4
20160515233000,885.6,278.8,291.92,32.963,42,77.3,100,72.9,76.4,73.4
20160515234500,885.6,278.8,291.92,32.963,42,79.2,100,73.3,76.4,73.4
20160516000000,885.6,278.8,291.92,32.963,42,79.2,100,73.4,76.4,73.4
20160516001500,885.6,278.8,295.2,33.3333,42,79.2,100,73.5,76.4,73.4
20160516003000,885.6,278.8,291.92,32.963,42,79.2,100,73.3,76.4,73.4
20160516004500,885.6,278.8,282.08,31.8519,42,80.2,100,73.4,76.4,73.4
20160516010000,885.6,278.8,285.36,32.2222,42,64.9,0,73.4,76.4,73.4
20160516011500,885.6,278.8,282.08,31.8519,42,80.6,100,72.5,76.4,73.4
20160516013000,885.6,278.8,285.36,32.2222,42,80.6,100,72.9,76.4,73.4
20160516014500,885.6,278.8,291.92,32.963,42,68.3,0,73.3,76.4,73.4
20160516020000,885.6,278.8,285.36,32.2222,42,80.6,100,72.7,76.4,73.4
20160516021500,885.6,278.8,291.92,32.963,42,80.6,100,73.0,76.4,73.4
20160516023000,885.6,278.8,282.08,31.8519,42,79.7,100,73.7,76.4,73.4
20160516024500,885.6,278.8,291.92,32.963,42,79.7,100,72.3,76.4,73.4
20160516030000,885.6,278.8,300.12,33.8889,42,78.9,100,72.7,76.4,73.4
20160516031500,885.6,278.8,300.12,33.8889,42,78.9,100,73.2,76.4,73.4
20160516033000,885.6,278.8,295.2,33.3333,42,78.9,100,73.3,76.4,73.4
20160516034500,885.6,278.8,303.4,34.2593,42,78.9,100,73.4,76.4,73.4
20160516040000,885.6,278.8,295.2,33.3333,42,77.7,100,73.3,76.4,73.4
20160516041500,885.6,278.8,295.2,33.3333,42,77.7,100,73.3,76.4,73.4
20160516043000,885.6,278.8,295.2,33.3333,42,77.7,100,73.2,76.4,73.4
20160516044500,885.6,278.8,300.12,33.8889,42,77.7,100,73.3,76.4,73.4
20160516050000,885.6,278.8,295.2,33.3333,42,77.7,100,73.2,76.4,73.4
20160516051500,885.6,278.8,303.4,34.2593,42,77.7,100,73.1,76.4,73.4
20160516053000,885.6,278.8,291.92,32.963,42,77.7,100,73.2,76.4,73.4
20160516054500,885.6,278.8,285.36,32.2222,42,77.7,100,73.3,76.4,73.4
20160516060000,885.6,278.8,285.36,32.2222,42,78.7,100,72.9,76.4,73.4
20160516061500,885.6,278.8,285.36,32.2222,42,81.5,100,72.9,76.4,73.4
20160516063000,885.6,278.8,291.92,32.963,42,81.5,100,72.8,76.4,73.4
20160516064500,885.6,278.8,291.92,32.963,42,83.1,100,73.0,76.4,73.4
20160516070000,885.6,278.8,282.08,31.8519,42,83.1,100,73.1,76.4,73.4
20160516071500,885.6,278.8,285.36,32.2222,42,85.4,100,72.7,76.4,73.4
20160516073000,885.6,278.8,282.08,31.8519,42,86.8,100,72.7,76.4,73.4
20160516074500,885.6,278.8,275.52,31.1111,42,89.3,100,72.7,76.4,73.4
20160516080000,885.6,278.8,282.08,31.8519,42,91.0,100,72.8,76.4,73.4
20160516081500,885.6,278.8,285.36,32.2222,42,89.3,100,72.8,76.4,73.4
20160516083000,885.6,278.8,291.92,32.963,42,89.3,100,72.7,76.4,73.4
20160516084500,885.6,278.8,291.92,32.963,42,97.3,100,72.7,76.4,73.4
20160516090000,885.6,278.8,282.08,31.8519,42,91.1,100,72.7,76.4,73.4
20160516091500,885.6,278.8,285.36,32.2222,42,91.1,100,72.8,76.4,73.4
20160516093000,885.6,278.8,285.36,32.2222,42,91.1,100,72.8,76.4,73.4
20160516094500,885.6,278.8,282.08,31.8519,42,91.1,100,73.1,76.4,73.4
20160516100000,885.6,278.8,285.36,32.2222,42,91.1,100,72.9,76.4,73.4
20160516101500,885.6,278.8,282.08,31.8519,42,91.1,100,72.9,76.4,73.4
20160516103000,885.6,278.8,275.52,31.1111,42,91.1,100,72.9,76.4,73.4
20160516104500,885.6,278.8,282.08,31.8519,42,91.1,100,72.9,76.4,73.4
20160516110000,885.6,278.8,282.08,31.8519,42,89.9,100,72.9,76.4,73.4
20160516111500,885.6,278.8,285.36,32.2222,42,89.9,100,73.1,76.4,73.4
20160516113000,885.6,278.8,282.08,31.8519,42,89.9,100,73.0,76.4,73.4
20160516114500,885.6,278.8,285.36,32.2222,42,91.1,100,73.2,76.4,73.4
20160516120000,885.6,278.8,285.36,32.2222,42,91.1,100,73.4,76.4,73.4
20160516121500,885.6,278.8,282.08,31.8519,42,91.1,100,73.4,76.4,73.4
20160516123000,885.6,278.8,300.12,33.8889,42,89.3,100,73.3,76.4,73.4
20160516124500,885.6,278.8,285.36,32.2222,42,89.3,100,73.4,76.4,73.4
20160516130000,885.6,278.8,295.2,33.3333,42,89.3,100,73.4,76.4,73.4
20160516131500,885.6,278.8,295.2,33.3333,42,89.3,100,73.4,76.4,73.4
20160516133000,885.6,278.8,295.2,33.3333,42,90.5,100,73.5,76.4,73.4
20160516134500,885.6,278.8,291.92,32.963,42,91.7,100,73.5,76.4,73.4
20160516140000,885.6,278.8,295.2,33.3333,42,91.7,100,73.5,76.4,73.4
20160516141500,885.6,278.8,295.2,33.3333,42,91.7,100,73.6,76.4,73.4
20160516143000,885.6,278.8,295.2,33.3333,42,91.7,100,73.6,76.4,73.4
20160516144500,885.6,278.8,295.2,33.3333,42,90.4,100,73.5,76.4,73.4
20160516150000,885.6,278.8,300.12,33.8889,42,90.4,100,73.5,76.4,73.4
20160516151500,885.6,278.8,300.12,33.8889,42,90.4,100,73.3,76.4,73.4
20160516153000,885.6,278.8,295.2,33.3333,42,91.7,100,73.2,76.4,73.4
20160516154500,885.6,278.8,300.12,33.8889,42,91.7,100,73.2,76.4,73.4
20160516160000,885.6,278.8,300.12,33.8889,42,90.5,100,73.1,76.4,73.4
20160516161500,885.6,278.8,303.4,34.2593,42,90.5,100,73.0,76.4,73.4
20160516163000,885.6,278.8,300.12,33.8889,42,90.5,100,74.3,76.4,73.4
20160516164500,885.6,278.8,303.4,34.2593,42,59.2,0,73.3,76.4,73.4
20160516170000,885.6,278.8,300.12,33.8889,42,59.2,100,72.3,76.4,73.4
20160516171500,885.6,278.8,300.12,33.8889,42,61.2,100,73.0,76.4,73.4
20160516173000,885.6,278.8,295.2,33.3333,42,71.6,100,73.4,76.4,73.4
20160516174500,885.6,278.8,295.2,33.3333,42,71.6,0,73.7,76.4,73.4
20160516180000,885.6,278.8,295.2,33.3333,42,58.8,100,72.8,76.4,73.4
20160516181500,885.6,278.8,291.92,32.963,42,73.4,100,72.8,76.4,73.4
20160516183000,885.6,278.8,295.2,33.3333,42,76.3,100,73.1,76.4,73.4
20160516184500,885.6,278.8,300.12,33.8889,42,70.6,100,73.6,76.4,73.4
20160516190000,885.6,278.8,295.2,33.3333,42,60.0,0,73.5,76.4,73.4
20160516191500,885.6,278.8,295.2,33.3333,42,61.5,100,72.2,76.4,73.4
20160516193000,885.6,278.8,300.12,33.8889,42,64.0,100,72.8,76.4,73.4
20160516194500,885.6,278.8,291.92,32.963,42,76.4,100,73.5,76.4,73.4
20160516200000,885.6,278.8,295.2,33.3333,42,59.5,100,72.8,76.4,73.4
20160516201500,885.6,278.8,300.12,33.8889,42,70.1,100,72.7,76.4,73.4
20160516203000,885.6,278.8,295.2,33.3333,42,80.1,100,72.7,76.4,73.4
20160516204500,885.6,278.8,300.12,33.8889,42,81.5,100,72.9,76.4,73.4
20160516210000,885.6,278.8,295.2,33.3333,42,81.5,100,73.0,76.4,73.4
20160516211500,885.6,278.8,300.12,33.8889,42,79.0,100,73.2,76.4,73.4
20160516213000,885.6,278.8,300.12,33.8889,42,81.1,100,72.9,76.4,73.4
20160516214500,885.6,278.8,300.12,33.8889,42,82.6,100,72.7,76.4,73.4
20160516220000,885.6,278.8,295.2,33.3333,42,85.6,100,72.8,76.4,73.4
20160516221500,885.6,278.8,295.2,33.3333,42,85.6,100,72.9,76.4,73.4
20160516223000,885.6,278.8,300.12,33.8889,42,86.8,100,72.8,76.4,73.4
20160516224500,885.6,278.8,295.2,33.3333,42,90.0,100,72.7,76.4,73.4
20160516230000,885.6,278.8,300.12,33.8889,42,90.0,100,72.7,76.4,73.4
20160516231500,885.6,278.8,295.2,33.3333,42,90.0,100,72.6,76.4,73.4
20160516233000,885.6,278.8,295.2,33.3333,42,92.4,100,72.6,76.4,73.4
20160516234500,885.6,278.8,300.12,33.8889,42,92.4,100,72.8,76.4,73.4
20160517000000,885.6,278.8,300.12,33.8889,42,92.4,100,72.8,76.4,73.4
20160517001500,885.6,278.8,291.92,32.963,42,91.1,100,72.9,76.4,73.4
20160517003000,885.6,278.8,295.2,33.3333,42,91.1,100,73.0,76.4,73.4
20160517004500,885.6,278.8,291.92,32.963,42,92.1,100,73.0,76.4,73.4
20160517010000,885.6,278.8,295.2,33.3333,42,92.1,100,72.9,76.4,73.4
20160517011500,885.6,278.8,295.2,33.3333,42,92.1,100,72.7,76.4,73.4
20160517013000,885.6,278.8,291.92,32.963,42,91.1,100,72.7,76.4,73.4
20160517014500,885.6,278.8,300.12,33.8889,42,91.1,100,72.9,76.4,73.4
20160517020000,885.6,278.8,291.92,32.963,42,90.0,100,72.9,76.4,73.4
20160517021500,885.6,278.8,295.2,33.3333,42,92.0,100,73.0,76.4,73.4
20160517023000,885.6,278.8,295.2,33.3333,42,92.0,100,72.9,76.4,73.4
20160517024500,885.6,278.8,291.92,32.963,42,92.0,100,72.8,76.4,73.4
20160517030000,885.6,278.8,300.12,33.8889,42,92.0,100,72.9,76.4,73.4
20160517031500,885.6,278.8,285.36,32.2222,42,92.0,100,73.0,76.4,73.4
20160517033000,885.6,278.8,291.92,32.963,42,92.0,100,73.0,76.4,73.4
20160517034500,885.6,278.8,291.92,32.963,42,92.0,100,73.0,76.4,73.4
20160517040000,885.6,278.8,282.08,31.8519,42,92.0,100,73.0,76.4,73.4
20160517041500,885.6,278.8,295.2,33.3333,42,92.0,100,73.0,76.4,73.4
20160517043000,885.6,278.8,291.92,32.963,42,92.0,100,73.1,76.4,73.4
20160517044500,885.6,278.8,285.36,32.2222,42,92.0,100,73.1,76.4,73.4
20160517050000,885.6,278.8,285.36,32.2222,42,92.0,100,73.1,76.4,73.4
20160517051500,885.6,278.8,291.92,32.963,42,92.0,100,73.0,76.4,73.4
20160517053000,885.6,278.8,285.36,32.2222,42,92.0,100,72.9,76.4,73.4
20160517054500,885.6,278.8,291.92,32.963,42,90.5,100,73.0,76.4,73.4
20160517060000,885.6,278.8,295.2,33.3333,42,91.8,100,72.9,76.4,73.4
20160517061500,885.6,278.8,300.12,33.8889,42,89.9,100,73.1,76.4,73.4
20160517063000,885.6,278.8,300.12,33.8889,42,91.5,100,73.0,76.4,73.4
20160517064500,885.6,278.8,300.12,33.8889,42,89.9,100,73.0,76.4,73.4
20160517070000,885.6,278.8,295.2,33.3333,42,89.9,100,73.0,76.4,73.4
20160517071500,885.6,278.8,300.12,33.8889,42,91.0,100,73.1,76.4,73.4
20160517073000,885.6,278.8,300.12,33.8889,42,91.0,100,73.0,76.4,73.4
20160517074500,885.6,278.8,295.2,33.3333,42,91.0,100,73.2,76.4,73.4
20160517080000,885.6,278.8,295.2,33.3333,42,91.0,100,73.1,76.4,73.4
20160517081500,885.6,278.8,295.2,33.3333,42,89.8,100,73.1,76.4,73.4
20160517083000,885.6,278.8,291.92,32.963,42,89.8,100,73.2,76.4,73.4
20160517084500,885.6,278.8,285.36,32.2222,42,105.1,100,73.4,76.4,73.4
20160517090000,885.6,278.8,282.08,31.8519,42,101.9,100,73.4,76.4,73.4
20160517091500,885.6,278.8,285.36,32.2222,42,101.9,100,73.2,76.4,73.4
20160517093000,885.6,278.8,291.92,32.963,42,101.9,100,73.6,76.4,73.4
20160517094500,885.6,278.8,285.36,32.2222,42,95.9,100,73.5,76.4,73.4
20160517100000,885.6,278.8,291.92,32.963,42,94.2,100,73.4,76.4,73.4
20160517101500,885.6,278.8,291.92,32.963,42,95.4,100,73.4,76.4,73.4
20160517103000,885.6,278.8,291.92,32.963,42,100.3,100,73.4,76.4,73.4
20160517104500,885.6,278.8,285.36,32.2222,42,95.9,100,73.5,76.4,73.4
20160517110000,885.6,278.8,282.08,31.8519,42,62.0,0,73.8,76.4,73.4
20160517111500,885.6,278.8,285.36,32.2222,42,59.2,100,72.8,76.4,73.4
20160517113000,885.6,278.8,285.36,32.2222,42,84.9,100,72.4,76.4,73.4
20160517114500,885.6,278.8,285.36,32.2222,42,87.3,100,72.6,76.4,73.4
20160517120000,885.6,278.8,295.2,33.3333,42,88.8,100,72.7,76.4,73.4
20160517121500,885.6,278.8,300.12,33.8889,42,86.3,100,73.0,76.4,73.4
20160517123000,885.6,278.8,300.12,33.8889,42,86.3,100,73.2,76.4,73.4
20160517124500,885.6,278.8,291.92,32.963,42,91.1,100,73.3,76.4,73.4
20160517130000,885.6,278.8,285.36,32.2222,42,88.6,100,73.2,76.4,73.4
20160517131500,885.6,278.8,291.92,32.963,42,88.6,100,73.0,76.4,73.4
20160517133000,885.6,278.8,291.92,32.963,42,87.5,100,72.9,76.4,73.4
20160517134500,885.6,278.8,295.2,33.3333,42,89.3,100,73.0,76.4,73.4
20160517140000,885.6,278.8,300.12,33.8889,42,88.0,100,73.1,76.4,73.4
20160517141500,885.6,278.8,300.12,33.8889,42,91.8,100,73.0,76.4,73.4
20160517143000,885.6,278.8,300.12,33.8889,42,96.6,100,73.1,76.4,73.4
20160517144500,885.6,278.8,303.4,34.2593,42,89.8,100,73.1,76.4,73.4
20160517150000,885.6,278.8,291.92,32.963,42,89.8,100,73.3,76.4,73.4
20160517151500,885.6,278.8,291.92,32.963,42,92.0,100,73.4,76.4,73.4
20160517153000,885.6,278.8,295.2,33.3333,42,89.9,100,73.6,76.4,73.4
20160517154500,885.6,278.8,291.92,32.963,42,92.8,100,73.4,76.4,73.4
20160517160000,885.6,278.8,295.2,33.3333,42,89.6,100,73.4,76.4,73.4
20160517161500,885.6,278.8,285.36,32.2222,42,88.7,100,73.4,76.4,73.4
20160517163000,885.6,278.8,285.36,32.2222,42,87.4,100,73.4,76.4,73.4
20160517164500,885.6,278.8,282.08,31.8519,42,88.8,100,73.5,76.4,73.4
20160517170000,885.6,278.8,295.2,33.3333,42,88.8,100,73.4,76.4,73.4
20160517171500,885.6,278.8,285.36,32.2222,42,90.5,100,73.5,76.4,73.4
20160517173000,885.6,278.8,291.92,32.963,42,93.0,100,73.5,76.4,73.4
20160517174500,885.6,278.8,285.36,32.2222,42,96.7,100,73.5,76.4,73.4
20160517180000,885.6,278.8,291.92,32.963,42,90.4,100,73.5,76.4,73.4
20160517181500,885.6,278.8,291.92,32.963,42,90.4,100,73.6,76.4,73.4
20160517183000,885.6,278.8,291.92,32.963,42,91.7,100,73.7,76.4,73.4
20160517184500,885.6,278.8,295.2,33.3333,42,59.2,0,73.2,76.4,73.4
20160517190000,885.6,278.8,300.12,33.8889,42,59.2,100,72.6,76.4,73.4
20160517191500,885.6,278.8,300.12,33.8889,42,70.6,100,72.8,76.4,73.4
20160517193000,885.6,278.8,295.2,33.3333,42,71.5,100,73.1,76.4,73.4
20160517194500,885.6,278.8,295.2,33.3333,42,70.5,100,73.0,76.4,73.4
20160517200000,885.6,278.8,300.12,33.8889,42,81.6,100,73.1,76.4,73.4
20160517201500,885.6,278.8,295.2,33.3333,42,83.1,100,73.3,76.4,73.4
20160517203000,885.6,278.8,303.4,34.2593,42,80.6,100,73.2,76.4,73.4
20160517204500,885.6,278.8,295.2,33.3333,42,83.1,100,73.2,76.4,73.4
20160517210000,885.6,278.8,285.36,32.2222,42,81.4,100,73.3,76.4,73.4
20160517211500,885.6,278.8,285.36,32.2222,42,84.2,100,73.4,76.4,73.4
20160517213000,885.6,278.8,285.36,32.2222,42,84.2,100,73.1,76.4,73.4
20160517214500,885.6,278.8,282.08,31.8519,42,83.1,100,73.1,76.4,73.4
20160517220000,885.6,278.8,285.36,32.2222,42,83.1,100,73.2,76.4,73.4
20160517221500,885.6,278.8,282.08,31.8519,42,83.1,100,73.2,76.4,73.4
20160517223000,885.6,278.8,285.36,32.2222,42,81.2,100,73.2,76.4,73.4
20160517224500,885.6,278.8,285.36,32.2222,42,83.8,100,72.9,76.4,73.4
20160517230000,885.6,278.8,291.92,32.963,42,89.7,100,73.1,76.4,73.4
20160517231500,885.6,278.8,275.52,31.1111,42,89.7,100,73.0,76.4,73.4
20160517233000,885.6,278.8,295.2,33.3333,42,86.9,100,73.4,76.4,73.4
20160517234500,885.6,278.8,303.4,34.2593,42,85.0,100,73.4,76.4,73.4
20160518000000,885.6,278.8,295.2,33.3333,42,86.7,100,73.5,76.4,73.4
20160518001500,885.6,278.8,285.36,32.2222,42,89.3,100,73.6,76.4,73.4
20160518003000,885.6,278.8,291.92,32.963,42,89.3,100,73.6,76.4,73.4
20160518004500,885.6,278.8,295.2,33.3333,42,63.6,0,73.9,76.4,73.4
20160518010000,885.6,278.8,295.2,33.3333,42,58.4,100,72.9,76.4,73.4
20160518011500,885.6,278.8,285.36,32.2222,42,82.4,100,72.4,76.4,73.4
20160518013000,885.6,278.8,282.08,31.8519,42,86.2,100,72.5,76.4,73.4
20160518014500,885.6,278.8,285.36,32.2222,42,88.0,100,72.6,76.4,73.4
20160518020000,885.6,278.8,275.52,31.1111,42,94.7,100,72.8,76.4,73.4
20160518021500,885.6,278.8,282.08,31.8519,42,91.7,100,72.9,76.4,73.4
20160518023000,885.6,278.8,282.08,31.8519,42,89.8,100,73.0,76.4,73.4
20160518024500,885.6,278.8,282.08,31.8519,42,96.6,100,73.1,76.4,73.4
20160518030000,885.6,278.8,282.08,31.8519,42,89.9,100,73.1,76.4,73.4
20160518031500,885.6,278.8,275.52,31.1111,42,97.8,100,73.1,76.4,73.4
20160518033000,885.6,278.8,275.52,31.1111,42,92.0,100,73.2,76.4,73.4
20160518034500,885.6,278.8,282.08,31.8519,42,90.5,100,73.1,76.4,73.4
20160518040000,885.6,278.8,282.08,31.8519,42,92.9,100,73.1,76.4,73.4
20160518041500,885.6,278.8,282.08,31.8519,42,96.6,100,73.2,76.4,73.4
20160518043000,885.6,278.8,285.36,32.2222,42,91.1,100,73.2,76.4,73.4
20160518044500,885.6,278.8,291.92,32.963,42,94.7,100,73.2,76.4,73.4
20160518050000,885.6,278.8,285.36,32.2222,42,93.0,100,73.2,76.4,73.4
20160518051500,885.6,278.8,291.92,32.963,42,90.5,100,73.3,76.4,73.4
20160518053000,885.6,278.8,291.92,32.963,42,91.6,100,73.2,76.4,73.4
20160518054500,885.6,278.8,285.36,32.2222,42,96.0,100,73.3,76.4,73.4
20160518060000,885.6,278.8,295.2,33.3333,42,89.5,100,73.2,76.4,73.4
20160518061500,885.6,278.8,291.92,32.963,42,91.0,100,73.1,76.4,73.4
20160518063000,885.6,278.8,285.36,32.2222,42,96.6,100,73.1,76.4,73.4
20160518064500,885.6,278.8,282.08,31.8519,42,91.8,100,73.1,76.4,73.4
20160518070000,885.6,278.8,275.52,31.1111,42,91.8,100,73.2,76.4,73.4
20160518071500,885.6,278.8,272.24,30.7407,42,93.5,100,73.3,76.4,73.4
20160518073000,885.6,278.8,275.52,31.1111,42,97.8,100,73.2,76.4,73.4
20160518074500,885.6,278.8,275.52,31.1111,42,93.6,100,73.2,76.4,73.4
20160518080000,885.6,278.8,282.08,31.8519,42,92.3,100,73.3,76.4,73.4
20160518081500,885.6,278.8,767.52,86.6667,65,58.8,0,72.7,73.6,70.6
20160518083000,885.6,278.8,300.12,33.8889,42,58.8,0,71.6,73.6,70.6
20160518084500,885.6,278.8,295.2,33.3333,42,58.8,0,71.3,73.6,70.6
20160518090000,885.6,278.8,300.12,33.8889,42,58.0,0,71.0,73.6,70.6
20160518091500,885.6,278.8,303.4,34.2593,42,58.0,0,70.7,73.6,70.6
20160518093000,885.6,278.8,303.4,34.2593,42,58.0,0,70.4,73.6,70.6
20160518094500,885.6,278.8,303.4,34.2593,42,58.0,100,70.2,73.6,70.6
20160518100000,885.6,278.8,303.4,34.2593,42,58.7,100,70.0,73.6,70.6
20160518101500,885.6,278.8,295.2,33.3333,42,58.7,100,69.9,73.6,70.6
20160518103000,885.6,278.8,300.12,33.8889,42,68.1,100,70.3,73.6,70.6
20160518104500,885.6,278.8,300.12,33.8889,42,69.1,100,70.6,73.6,70.6
20160518110000,885.6,278.8,291.92,32.963,42,68.2,100,70.8,73.6,70.6
20160518111500,885.6,278.8,291.92,32.963,42,69.2,100,70.8,73.6,70.6
20160518113000,885.6,278.8,291.92,32.963,42,60.0,0,70.5,73.6,70.6
20160518114500,885.6,278.8,282.08,31.8519,42,59.2,100,70.2,73.6,70.6
20160518120000,885.6,278.8,285.36,32.2222,42,59.2,100,70.0,73.6,70.6
20160518121500,885.6,278.8,285.36,32.2222,42,59.9,100,69.8,73.6,70.6
20160518123000,885.6,278.8,282.08,31.8519,42,70.5,100,70.4,73.6,70.6
20160518124500,885.6,278.8,291.92,32.963,42,70.5,100,70.6,73.6,70.6
20160518130000,885.6,278.8,291.92,32.963,42,69.6,100,70.7,73.6,70.6
20160518131500,885.6,278.8,291.92,32.963,42,69.6,100,70.8,73.6,70.6
20160518133000,885.6,278.8,291.92,32.963,42,63.2,0,70.8,73.6,70.6
20160518134500,885.6,278.8,291.92,32.963,42,59.6,100,70.3,73.6,70.6
20160518140000,885.6,278.8,285.36,32.2222,42,59.6,100,70.0,73.6,70.6
20160518141500,885.6,278.8,291.92,32.963,42,60.7,100,69.9,73.6,70.6
20160518143000,885.6,278.8,291.92,32.963,42,68.2,100,70.4,73.6,70.6
20160518144500,885.6,278.8,295.2,33.3333,42,68.2,100,70.5,73.6,70.6
20160518150000,885.6,278.8,295.2,33.3333,42,68.2,100,70.5,73.6,70.6
20160518151500,885.6,278.8,300.12,33.8889,42,67.3,100,70.6,73.6,70.6
20160518153000,885.6,278.8,300.12,33.8889,42,67.3,100,70.8,73.6,70.6
20160518154500,885.6,278.8,303.4,34.2593,42,60.0,0,70.5,73.6,70.6
20160518160000,885.6,278.8,300.12,33.8889,42,58.4,100,70.2,73.6,70.6
20160518161500,885.6,278.8,300.12,33.8889,42,58.4,100,70.5,73.6,70.6
20160518163000,885.6,278.8,300.12,33.8889,42,59.1,100,70.4,73.6,70.6
20160518164500,885.6,278.8,300.12,33.8889,42,59.1,100,70.5,73.6,70.6
20160518170000,885.6,278.8,295.2,33.3333,42,59.1,100,70.8,73.6,70.6
20160518171500,885.6,278.8,291.92,32.963,42,59.1,0,71.3,73.6,70.6
