PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518173000,885.6,278.8,295.2,33.3333,42,58.4,0,71.4,73.6,70.6
20160518174500,885.6,278.8,291.92,32.963,42,58.4,0,71.2,73.6,70.6
20160518180000,885.6,278.8,282.08,31.8519,42,58.4,0,71.2,73.6,70.6
20160518181500,885.6,278.8,621.5601,70.1852,56,57.6,0,69.3,69.5,66.5
20160518183000,885.6,278.8,613.36,69.2593,55,58.3,0,69.8,69.5,66.5
20160518184500,885.6,278.8,633.04,71.4815,56,57.6,0,69.6,69.5,66.5
20160518190000,885.6,278.8,613.36,69.2593,56,57.6,0,69.4,69.5,66.5
20160518191500,885.6,278.8,719.96,81.2963,62,56.8,0,67.8,68.0,63.1
20160518193000,885.6,278.8,634.68,71.6667,57,57.5,0,67.9,68.0,63.1
20160518194500,885.6,278.8,567.4399,64.0741,53,57.5,0,67.9,68.0,63.1
20160518200000,885.6,278.8,637.96,72.037,56,57.5,0,68.0,68.0,63.1
20160518201500,885.6,278.8,590.4,66.6667,54,57.5,0,67.8,68.0,63.1
20160518203000,885.6,278.8,475.6,53.7037,50,58.3,0,67.7,68.0,63.1
20160518204500,885.6,278.8,514.96,58.1482,51,58.3,0,67.8,68.0,63.1
20160518210000,885.6,278.8,524.8,59.2593,51,58.3,0,68.2,68.0,63.1
20160518211500,885.6,278.8,569.08,64.2593,53,58.3,0,68.4,68.0,63.1
20160518213000,885.6,278.8,608.4399,68.7037,55,57.5,0,68.0,68.0,63.1
20160518214500,885.6,278.8,444.44,50.1852,48,57.5,0,67.7,68.0,63.1
20160518220000,885.6,278.8,480.52,54.2593,50,58.3,0,67.7,68.0,63.1
20160518221500,885.6,278.8,419.84,47.4074,47,57.6,0,67.9,68.0,63.1
20160518223000,885.6,278.8,436.24,49.2593,48,57.6,0,68.0,68.0,63.1
20160518224500,885.6,278.8,444.44,50.1852,48,57.6,0,68.5,68.0,63.1
20160518230000,885.6,278.8,575.64,65.0,55,57.6,0,68.4,68.0,63.1
20160518231500,885.6,278.8,542.84,61.2963,53,57.6,0,67.9,68.0,63.1
20160518233000,885.6,278.8,465.76,52.5926,50,58.3,0,67.7,68.0,63.1
20160518234500,885.6,278.8,403.44,45.5556,47,57.6,0,67.7,68.0,63.1
20160519000000,885.6,278.8,350.96,39.6296,44,57.6,0,67.6,68.0,63.1
20160519001500,885.6,278.8,318.16,35.9259,43,57.6,0,67.6,68.0,63.1
20160519003000,885.6,278.8,314.88,35.5556,43,57.6,0,67.6,68.0,63.1
20160519004500,885.6,278.8,314.88,35.5556,43,57.6,0,68.3,68.0,63.1
20160519010000,885.6,278.8,375.56,42.4074,45,57.6,0,68.4,68.0,63.1
20160519011500,885.6,278.8,429.68,48.5185,48,57.6,0,67.9,68.0,63.1
20160519013000,885.6,278.8,496.92,56.1111,50,57.6,0,68.4,68.0,63.1
20160519014500,885.6,278.8,496.92,56.1111,50,57.6,0,67.7,68.0,63.1
20160519020000,885.6,278.8,441.16,49.8148,48,57.6,0,67.7,68.0,63.1
20160519021500,885.6,278.8,403.44,45.5556,46,57.6,0,67.7,68.0,63.1
20160519023000,885.6,278.8,364.08,41.1111,44,57.6,0,67.7,68.0,63.1
20160519024500,885.6,278.8,334.56,37.7778,43,57.6,0,67.7,68.0,63.1
20160519030000,885.6,278.8,300.12,33.8889,42,57.6,0,67.7,68.0,63.1
20160519031500,885.6,278.8,350.96,39.6296,45,57.6,0,68.2,68.0,63.1
20160519033000,885.6,278.8,342.76,38.7037,45,57.6,0,67.7,68.0,63.1
20160519034500,885.6,278.8,350.96,39.6296,45,57.6,0,67.8,68.0,63.1
20160519040000,885.6,278.8,360.8,40.7407,45,57.6,0,68.2,68.0,63.1
20160519041500,885.6,278.8,334.56,37.7778,44,56.8,0,67.6,68.0,63.1
20160519043000,885.6,278.8,323.08,36.4815,43,57.6,0,67.7,68.0,63.1
20160519044500,885.6,278.8,295.2,33.3333,42,57.6,0,67.7,68.0,63.1
20160519050000,885.6,278.8,295.2,33.3333,42,57.6,0,67.7,68.0,63.1
20160519051500,885.6,278.8,300.12,33.8889,42,57.6,0,67.8,68.0,63.1
20160519053000,885.6,278.8,303.4,34.2593,42,57.6,0,68.0,68.0,63.1
20160519054500,885.6,278.8,308.32,34.8148,42,57.6,0,67.8,68.0,63.1
20160519060000,885.6,278.8,308.32,34.8148,42,57.6,0,66.9,68.0,63.1
20160519061500,885.6,278.8,383.76,43.3333,46,57.6,0,67.6,68.0,63.1
20160519063000,885.6,278.8,300.12,33.8889,42,57.6,0,67.1,68.0,63.1
20160519064500,885.6,278.8,364.08,41.1111,45,57.6,0,68.2,68.0,59.1
20160519070000,885.6,278.8,447.72,50.5556,49,58.3,0,68.6,68.0,59.1
20160519071500,885.6,278.8,560.88,63.3333,54,57.5,0,68.6,68.0,59.1
20160519073000,885.6,278.8,560.88,63.3333,53,57.5,0,68.0,68.0,59.1
20160519074500,885.6,278.8,560.88,63.3333,53,57.5,0,67.9,68.0,59.1
20160519080000,885.6,278.8,508.4,57.4074,51,57.5,0,67.9,68.0,59.1
20160519081500,885.6,278.8,378.84,42.7778,45,56.8,0,67.2,68.0,59.1
20160519083000,885.6,278.8,314.88,35.5556,42,57.6,0,67.3,68.0,59.1
20160519084500,885.6,278.8,342.76,38.7037,44,57.6,0,67.7,68.0,59.1
20160519090000,885.6,278.8,300.12,33.8889,42,57.6,0,67.6,68.0,59.1
20160519091500,885.6,278.8,314.88,35.5556,43,57.6,0,68.0,68.0,59.1
20160519093000,885.6,278.8,396.88,44.8148,46,57.6,0,68.4,68.0,59.1
20160519094500,885.6,278.8,300.12,33.8889,42,57.6,0,67.3,68.0,59.1
20160519100000,885.6,278.8,357.52,40.3704,45,57.6,0,67.8,68.0,59.1
20160519101500,885.6,278.8,346.04,39.0741,44,57.6,0,68.1,68.0,59.1
20160519103000,885.6,278.8,369.0,41.6667,45,57.6,0,68.4,68.0,59.1
20160519104500,885.6,278.8,418.2,47.2222,47,58.3,0,67.9,68.0,59.1
20160519110000,885.6,278.8,369.0,41.6667,45,57.6,0,67.6,68.0,59.1
20160519111500,885.6,278.8,342.76,38.7037,44,57.6,0,67.7,68.0,59.1
20160519113000,885.6,278.8,337.84,38.1481,44,57.6,0,67.8,68.0,59.1
20160519114500,885.6,278.8,337.84,38.1481,44,57.6,0,67.8,68.0,59.1
20160519120000,885.6,278.8,337.84,38.1481,44,58.3,0,68.2,68.0,59.1
20160519121500,885.6,278.8,473.96,53.5185,50,58.3,0,68.5,68.0,59.1
20160519123000,885.6,278.8,426.4,48.1481,48,58.3,0,67.8,68.0,59.1
20160519124500,885.6,278.8,514.96,58.1482,52,58.3,0,68.5,68.0,59.1
20160519130000,885.6,278.8,455.92,51.4815,49,58.3,0,67.3,68.0,59.1
20160519131500,885.6,278.8,441.16,49.8148,48,58.3,0,68.1,68.0,59.1
20160519133000,885.6,278.8,449.36,50.7407,49,58.3,0,67.6,68.0,59.1
20160519134500,885.6,278.8,436.24,49.2593,48,58.3,0,68.1,68.0,59.1
20160519140000,885.6,278.8,513.32,57.963,52,58.3,0,68.1,68.0,59.1
20160519141500,885.6,278.8,523.16,59.0741,52,58.3,0,67.9,68.0,59.1
20160519143000,885.6,278.8,523.16,59.0741,52,58.3,0,68.3,68.0,59.1
20160519144500,885.6,278.8,413.28,46.6667,47,58.3,0,67.6,68.0,59.1
20160519150000,885.6,278.8,462.48,52.2222,49,58.3,0,67.9,68.0,59.1
20160519151500,885.6,278.8,429.68,48.5185,48,58.3,0,68.1,68.0,59.1
20160519153000,885.6,278.8,429.68,48.5185,48,58.3,0,67.7,68.0,54.3
20160519154500,885.6,278.8,396.88,44.8148,46,58.3,0,67.9,68.0,54.3
20160519160000,885.6,278.8,460.84,52.037,49,58.3,0,68.1,68.0,54.3
20160519161500,885.6,278.8,495.28,55.9259,50,58.3,0,67.9,68.0,54.3
20160519163000,885.6,278.8,465.76,52.5926,50,58.3,0,68.4,68.0,54.3
20160519164500,885.6,278.8,547.76,61.8519,53,58.3,0,68.0,68.0,54.3
20160519170000,885.6,278.8,462.48,52.2222,49,58.3,0,67.6,68.0,54.3
20160519171500,885.6,278.8,470.68,53.1481,50,58.3,0,67.7,68.0,54.3
20160519173000,885.6,278.8,470.68,53.1481,50,58.3,0,67.8,68.0,54.3
20160519174500,885.6,278.8,419.84,47.4074,47,57.6,0,67.7,68.0,54.3
20160519180000,885.6,278.8,396.88,44.8148,47,57.6,0,68.2,68.0,54.3
20160519181500,885.6,278.8,521.52,58.8889,52,57.6,0,68.4,68.0,54.3
20160519183000,885.6,278.8,498.56,56.2963,51,57.6,0,67.9,68.0,54.3
20160519184500,885.6,278.8,470.68,53.1481,50,58.3,0,67.9,68.0,54.3
20160519190000,885.6,278.8,480.52,54.2593,50,58.3,0,67.8,68.0,54.3
20160519191500,885.6,278.8,503.48,56.8519,51,58.3,0,68.1,68.0,54.3
20160519193000,885.6,278.8,503.48,56.8519,51,58.3,0,68.2,68.0,54.3
20160519194500,885.6,278.8,503.48,56.8519,52,58.3,0,68.1,68.0,54.3
20160519200000,885.6,278.8,582.2,65.7407,56,57.6,0,68.1,68.0,54.3
20160519201500,885.6,278.8,521.52,58.8889,52,57.6,0,68.0,68.0,54.3
20160519203000,885.6,278.8,555.96,62.7778,54,57.6,0,67.9,68.0,54.3
20160519204500,885.6,278.8,598.6,67.5926,55,57.6,0,68.5,68.0,54.3
20160519210000,885.6,278.8,531.36,60.0,53,57.6,0,67.8,68.0,54.3
20160519211500,885.6,278.8,531.36,60.0,52,57.6,0,68.0,68.0,54.3
20160519213000,885.6,278.8,541.2,61.1111,52,57.6,0,67.7,68.0,54.3
20160519214500,885.6,278.8,444.44,50.1852,48,57.6,0,67.5,68.0,54.3
20160519220000,885.6,278.8,375.56,42.4074,45,57.6,0,67.4,68.0,54.3
20160519221500,885.6,278.8,357.52,40.3704,45,57.6,0,67.5,68.0,54.3
20160519223000,885.6,278.8,403.44,45.5556,47,56.8,0,68.5,68.0,54.3
20160519224500,885.6,278.8,364.08,41.1111,45,57.5,0,67.6,68.0,54.3
20160519230000,885.6,278.8,419.84,47.4074,47,57.5,0,68.4,68.0,54.3
20160519231500,885.6,278.8,403.44,45.5556,47,57.5,0,68.1,68.0,54.3
20160519233000,885.6,278.8,483.8,54.6296,50,57.5,0,68.6,68.0,54.3
20160519234500,885.6,278.8,496.92,56.1111,51,57.5,0,68.2,68.0,54.3
20160520000000,885.6,278.8,544.48,61.4815,53,57.5,0,68.2,68.0,54.3
20160520001500,885.6,278.8,578.92,65.3704,54,56.7,0,67.9,68.0,54.3
20160520003000,885.6,278.8,480.52,54.2593,49,56.7,0,67.6,68.0,54.3
20160520004500,885.6,278.8,431.32,48.7037,48,56.7,0,67.6,68.0,54.3
20160520010000,885.6,278.8,436.24,49.2593,48,57.5,0,68.3,68.0,54.3
20160520011500,885.6,278.8,496.92,56.1111,50,57.5,0,68.4,68.0,54.3
20160520013000,885.6,278.8,462.48,52.2222,49,57.5,0,67.7,68.0,54.3
20160520014500,885.6,278.8,441.16,49.8148,48,57.5,0,67.9,68.0,54.3
20160520020000,885.6,278.8,449.36,50.7407,48,57.5,0,68.2,68.0,54.3
20160520021500,885.6,278.8,449.36,50.7407,48,57.5,0,68.2,68.0,54.3
20160520023000,885.6,278.8,444.44,50.1852,48,57.5,0,67.6,68.0,54.3
20160520024500,885.6,278.8,462.48,52.2222,49,57.5,0,67.9,68.0,54.3
20160520030000,885.6,278.8,503.48,56.8519,51,57.5,0,68.3,68.0,54.3
20160520031500,885.6,278.8,531.36,60.0,52,57.5,0,68.5,68.0,54.3
20160520033000,885.6,278.8,585.48,66.1111,55,56.4,0,68.4,68.0,54.3
20160520034500,885.6,278.8,705.2,79.6296,62,56.4,0,68.5,68.0,54.3
20160520040000,885.6,278.8,687.16,77.5926,60,56.4,0,68.0,68.0,54.3
20160520041500,885.6,278.8,633.04,71.4815,57,56.4,0,67.6,68.0,54.3
20160520043000,885.6,278.8,633.04,71.4815,57,56.4,0,67.9,68.0,54.3
20160520044500,885.6,278.8,544.48,61.4815,52,56.4,0,67.4,68.0,54.3
20160520050000,885.6,278.8,574.0,64.8148,53,56.4,0,68.2,68.0,54.3
20160520051500,885.6,278.8,574.0,64.8148,53,56.4,0,68.1,68.0,54.3
20160520053000,885.6,278.8,574.0,64.8148,53,56.4,0,68.1,68.0,54.3
20160520054500,885.6,278.8,541.2,61.1111,52,56.4,0,67.7,68.0,54.3
20160520060000,885.6,278.8,393.6,44.4444,46,56.4,0,67.4,68.0,54.3
20160520061500,885.6,278.8,300.12,33.8889,42,57.1,0,67.2,68.0,54.3
20160520063000,885.6,278.8,323.08,36.4815,43,57.1,0,67.7,68.0,54.3
20160520064500,885.6,278.8,329.64,37.2222,43,57.1,0,67.6,68.0,54.3
20160520070000,885.6,278.8,318.16,35.9259,43,57.1,0,68.1,68.0,54.3
20160520071500,885.6,278.8,326.36,36.8519,44,57.1,0,68.3,68.0,54.3
20160520073000,885.6,278.8,337.84,38.1481,44,57.1,0,68.2,68.0,54.3
20160520074500,885.6,278.8,388.68,43.8889,47,57.1,0,68.4,68.0,54.3
20160520080000,885.6,278.8,396.88,44.8148,47,57.1,0,67.9,68.0,54.3
20160520081500,885.6,278.8,346.04,39.0741,44,57.1,0,67.5,68.0,54.3
20160520083000,885.6,278.8,329.64,37.2222,44,57.1,0,67.7,68.0,54.3
20160520084500,885.6,278.8,334.56,37.7778,44,57.1,0,67.7,68.0,54.3
20160520090000,885.6,278.8,314.88,35.5556,43,57.7,0,67.9,68.0,54.3
20160520091500,885.6,278.8,308.32,34.8148,43,57.7,0,67.7,68.0,54.3
20160520093000,885.6,278.8,308.32,34.8148,43,57.7,0,67.9,68.0,54.3
20160520094500,885.6,278.8,308.32,34.8148,43,57.7,0,67.8,68.0,54.3
20160520100000,885.6,278.8,300.12,33.8889,43,57.7,0,67.7,68.0,54.3
20160520101500,885.6,278.8,300.12,33.8889,43,57.7,0,67.7,68.0,54.3
20160520103000,885.6,278.8,308.32,34.8148,43,57.7,0,67.7,68.0,54.3
20160520104500,885.6,278.8,300.12,33.8889,43,57.7,0,67.7,68.0,54.3
20160520110000,885.6,278.8,303.4,34.2593,43,57.7,0,67.7,68.0,54.3
20160520111500,885.6,278.8,300.12,33.8889,43,57.7,0,67.6,68.0,54.3
20160520113000,885.6,278.8,303.4,34.2593,43,57.7,0,67.7,68.0,54.3
20160520114500,885.6,278.8,308.32,34.8148,43,57.7,0,67.7,68.0,54.3
20160520120000,885.6,278.8,300.12,33.8889,43,57.7,0,67.8,68.0,54.3
20160520121500,885.6,278.8,300.12,33.8889,43,57.7,0,67.8,68.0,54.3
20160520123000,885.6,278.8,303.4,34.2593,43,57.7,0,67.8,68.0,54.3
20160520124500,885.6,278.8,300.12,33.8889,43,57.7,0,67.9,68.0,54.3
20160520130000,885.6,278.8,300.12,33.8889,43,57.7,0,67.9,68.0,54.3
20160520131500,885.6,278.8,295.2,33.3333,43,57.7,0,68.0,68.0,54.3
20160520133000,885.6,278.8,300.12,33.8889,43,57.7,0,67.9,68.0,54.3
20160520134500,885.6,278.8,300.12,33.8889,43,57.7,0,68.0,68.0,54.3
20160520140000,885.6,278.8,303.4,34.2593,43,57.7,0,68.1,68.0,54.3
20160520141500,885.6,278.8,303.4,34.2593,43,57.7,0,68.1,68.0,54.3
20160520143000,885.6,278.8,308.32,34.8148,43,57.7,0,68.1,68.0,54.3
20160520144500,885.6,278.8,308.32,34.8148,43,58.3,0,68.1,68.0,54.3
20160520150000,885.6,278.8,308.32,34.8148,43,58.3,0,68.1,68.0,54.3
20160520151500,885.6,278.8,308.32,34.8148,43,57.6,0,68.2,68.0,54.3
20160520153000,885.6,278.8,308.32,34.8148,43,57.6,0,68.2,68.0,54.3
20160520154500,885.6,278.8,314.88,35.5556,43,57.6,0,68.2,68.0,54.3
20160520160000,885.6,278.8,318.16,35.9259,43,57.6,0,68.2,68.0,54.3
20160520161500,885.6,278.8,323.08,36.4815,43,57.6,0,68.1,68.0,54.3
20160520163000,885.6,278.8,308.32,34.8148,43,57.6,0,68.2,68.0,54.3
20160520164500,885.6,278.8,303.4,34.2593,43,58.3,0,68.2,68.0,54.3
20160520170000,885.6,278.8,300.12,33.8889,43,58.3,0,68.3,68.0,54.3
20160520171500,885.6,278.8,326.36,36.8519,44,58.3,0,68.2,68.0,54.3
20160520173000,885.6,278.8,329.64,37.2222,44,57.6,0,68.2,68.0,54.3
20160520174500,885.6,278.8,329.64,37.2222,44,57.6,0,68.1,68.0,54.3
20160520180000,885.6,278.8,329.64,37.2222,44,57.6,0,68.1,68.0,54.3
20160520181500,885.6,278.8,329.64,37.2222,44,57.6,0,68.1,68.0,54.3
20160520183000,885.6,278.8,334.56,37.7778,44,57.6,0,68.2,68.0,54.3
20160520184500,885.6,278.8,334.56,37.7778,44,57.6,0,68.2,68.0,54.3
20160520190000,885.6,278.8,334.56,37.7778,44,57.6,0,68.2,68.0,54.3
20160520191500,885.6,278.8,334.56,37.7778,44,57.6,0,68.2,68.0,54.3
20160520193000,885.6,278.8,334.56,37.7778,44,57.6,0,68.3,68.0,54.3
20160520194500,885.6,278.8,357.52,40.3704,45,57.6,0,68.3,68.0,54.3
20160520200000,885.6,278.8,352.6,39.8148,45,57.6,0,68.2,68.0,54.3
20160520201500,885.6,278.8,357.52,40.3704,45,57.6,0,68.1,68.0,54.3
20160520203000,885.6,278.8,357.52,40.3704,45,57.6,0,68.1,68.0,54.3
20160520204500,885.6,278.8,357.52,40.3704,45,57.6,0,68.1,68.0,54.3
20160520210000,885.6,278.8,357.52,40.3704,45,57.6,0,68.1,68.0,54.3
20160520211500,885.6,278.8,350.96,39.6296,45,57.6,0,67.9,68.0,54.3
20160520213000,885.6,278.8,295.2,33.3333,42,56.8,0,68.2,69.9,66.9
20160520214500,885.6,278.8,291.92,32.963,42,57.5,0,68.4,69.9,66.9
20160520220000,885.6,278.8,300.12,33.8889,42,56.8,0,68.4,69.9,66.9
20160520221500,885.6,278.8,300.12,33.8889,42,56.8,0,68.4,69.9,66.9
20160520223000,885.6,278.8,300.12,33.8889,42,56.8,0,68.4,69.9,66.9
20160520224500,885.6,278.8,303.4,34.2593,42,56.8,0,68.4,69.9,66.9
20160520230000,885.6,278.8,295.2,33.3333,42,56.8,0,68.4,69.9,66.9
20160520231500,885.6,278.8,300.12,33.8889,42,56.8,0,68.5,69.9,66.9
20160520233000,885.6,278.8,308.32,34.8148,42,56.8,0,68.5,69.9,66.9
20160520234500,885.6,278.8,291.92,32.963,42,56.8,0,68.5,69.9,66.9
20160521000000,885.6,278.8,285.36,32.2222,42,56.8,0,68.5,69.9,66.9
20160521001500,885.6,278.8,291.92,32.963,42,56.8,0,68.5,69.9,66.9
20160521003000,885.6,278.8,291.92,32.963,42,56.8,0,68.6,69.9,66.9
20160521004500,885.6,278.8,291.92,32.963,42,56.8,0,68.4,69.9,66.9
20160521010000,885.6,278.8,291.92,32.963,42,56.8,0,68.4,69.9,66.9
20160521011500,885.6,278.8,282.08,31.8519,41,56.8,0,68.5,69.9,66.9
20160521013000,885.6,278.8,267.32,30.1852,41,57.5,0,68.4,69.9,66.9
20160521014500,885.6,278.8,272.24,30.7407,41,57.5,0,68.6,69.9,66.9
20160521020000,885.6,278.8,272.24,30.7407,41,56.8,0,68.5,69.9,66.9
20160521021500,885.6,278.8,275.52,31.1111,41,56.8,0,68.5,69.9,66.9
20160521023000,885.6,278.8,272.24,30.7407,41,56.8,0,68.5,69.9,66.9
20160521024500,885.6,278.8,272.24,30.7407,41,56.8,0,68.5,69.9,66.9
20160521030000,885.6,278.8,272.24,30.7407,41,57.5,0,68.6,69.9,66.9
20160521031500,885.6,278.8,272.24,30.7407,41,57.5,0,68.7,69.9,66.9
20160521033000,885.6,278.8,267.32,30.1852,41,56.8,0,68.6,69.9,66.9
20160521034500,885.6,278.8,272.24,30.7407,41,56.8,0,68.5,69.9,66.9
20160521040000,885.6,278.8,272.24,30.7407,41,57.5,0,68.5,69.9,66.9
20160521041500,885.6,278.8,275.52,31.1111,41,56.9,0,68.5,69.9,66.9
20160521043000,885.6,278.8,267.32,30.1852,41,56.9,0,68.4,69.9,66.9
20160521044500,885.6,278.8,275.52,31.1111,41,56.9,0,68.4,69.9,66.9
20160521050000,885.6,278.8,272.24,30.7407,41,57.5,0,68.4,69.9,66.9
20160521051500,885.6,278.8,275.52,31.1111,41,56.4,0,68.3,69.9,66.9
20160521053000,885.6,278.8,275.52,31.1111,41,57.1,0,68.4,69.9,66.9
20160521054500,885.6,278.8,275.52,31.1111,41,57.1,0,68.4,69.9,66.9
20160521060000,885.6,278.8,282.08,31.8519,41,56.4,0,68.3,69.9,66.9
20160521061500,885.6,278.8,285.36,32.2222,41,57.2,0,68.2,69.9,66.9
20160521063000,885.6,278.8,291.92,32.963,41,57.2,0,68.1,69.9,66.9
20160521064500,885.6,278.8,282.08,31.8519,41,57.2,0,68.2,69.9,66.9
20160521070000,885.6,278.8,272.24,30.7407,41,57.2,0,68.2,69.9,66.9
20160521071500,885.6,278.8,291.92,32.963,41,56.4,0,68.2,69.9,66.9
20160521073000,885.6,278.8,282.08,31.8519,41,57.0,0,68.1,69.9,66.9
20160521074500,885.6,278.8,282.08,31.8519,41,57.0,0,68.1,69.9,66.9
20160521080000,885.6,278.8,285.36,32.2222,41,57.0,0,68.2,69.9,66.9
20160521081500,885.6,278.8,275.52,31.1111,41,57.0,0,68.2,69.9,66.9
20160521083000,885.6,278.8,275.52,31.1111,41,57.0,0,68.2,69.9,66.9
20160521084500,885.6,278.8,282.08,31.8519,41,57.6,0,68.3,69.9,66.9
20160521090000,885.6,278.8,272.24,30.7407,41,57.6,0,68.3,69.9,66.9
20160521091500,885.6,278.8,275.52,31.1111,41,57.6,0,68.2,69.9,66.9
20160521093000,885.6,278.8,272.24,30.7407,41,57.6,0,68.2,69.9,66.9
20160521094500,885.6,278.8,275.52,31.1111,41,57.6,0,68.3,69.9,66.9
20160521100000,885.6,278.8,272.24,30.7407,41,57.6,0,68.3,69.9,66.9
20160521101500,885.6,278.8,275.52,31.1111,41,57.6,0,68.4,69.9,66.9
20160521103000,885.6,278.8,272.24,30.7407,41,57.6,0,68.3,69.9,66.9
20160521104500,885.6,278.8,275.52,31.1111,41,57.6,0,68.4,69.9,66.9
20160521110000,885.6,278.8,275.52,31.1111,41,57.6,0,68.4,69.9,66.9
20160521111500,885.6,278.8,282.08,31.8519,41,57.6,0,68.4,69.9,66.9
20160521113000,885.6,278.8,275.52,31.1111,41,58.3,0,68.5,69.9,66.9
20160521114500,885.6,278.8,275.52,31.1111,41,58.3,0,68.5,69.9,66.9
20160521120000,885.6,278.8,275.52,31.1111,41,58.3,0,68.4,69.9,66.9
20160521121500,885.6,278.8,275.52,31.1111,41,57.6,0,68.4,69.9,66.9
20160521123000,885.6,278.8,275.52,31.1111,41,58.3,0,68.5,69.9,66.9
20160521124500,885.6,278.8,275.52,31.1111,41,58.3,0,68.5,69.9,66.9
20160521130000,885.6,278.8,282.08,31.8519,41,58.3,0,68.5,69.9,66.9
20160521131500,885.6,278.8,275.52,31.1111,41,58.3,0,68.6,69.9,66.9
20160521133000,885.6,278.8,275.52,31.1111,41,58.3,0,68.6,69.9,66.9
20160521134500,885.6,278.8,275.52,31.1111,41,58.3,0,68.6,69.9,66.9
20160521140000,885.6,278.8,275.52,31.1111,41,58.3,0,68.6,69.9,66.9
20160521141500,885.6,278.8,272.24,30.7407,41,58.3,0,68.7,69.9,66.9
20160521143000,885.6,278.8,272.24,30.7407,41,58.3,0,68.7,69.9,66.9
20160521144500,885.6,278.8,275.52,31.1111,41,58.3,0,68.8,69.9,66.9
20160521150000,885.6,278.8,275.52,31.1111,41,58.3,0,68.9,69.9,66.9
20160521151500,885.6,278.8,272.24,30.7407,41,58.3,0,68.9,69.9,66.9
20160521153000,885.6,278.8,275.52,31.1111,41,58.3,0,69.1,69.9,66.9
20160521154500,885.6,278.8,272.24,30.7407,41,58.3,0,69.1,69.9,66.9
20160521160000,885.6,278.8,272.24,30.7407,41,58.3,0,69.2,69.9,66.9
20160521161500,885.6,278.8,275.52,31.1111,41,58.3,0,69.2,69.9,66.9
20160521163000,885.6,278.8,275.52,31.1111,41,58.3,0,69.2,69.9,66.9
20160521164500,885.6,278.8,282.08,31.8519,41,57.7,0,69.3,69.9,66.9
20160521170000,885.6,278.8,275.52,31.1111,41,57.7,0,69.3,69.9,66.9
20160521171500,885.6,278.8,275.52,31.1111,41,57.7,0,69.3,69.9,66.9
20160521173000,885.6,278.8,282.08,31.8519,41,57.7,0,69.3,69.9,66.9
20160521174500,885.6,278.8,282.08,31.8519,41,57.7,0,69.3,69.9,66.9
20160521180000,885.6,278.8,282.08,31.8519,41,57.7,0,69.3,69.9,66.9
20160521181500,885.6,278.8,282.08,31.8519,41,57.7,0,69.3,69.9,66.9
20160521183000,885.6,278.8,285.36,32.2222,41,57.7,0,69.3,69.9,66.9
20160521184500,885.6,278.8,282.08,31.8519,41,57.7,0,69.3,69.9,66.9
20160521190000,885.6,278.8,291.92,32.963,41,57.7,0,69.3,69.9,66.9
20160521191500,885.6,278.8,291.92,32.963,41,57.7,0,69.3,69.9,66.9
20160521193000,885.6,278.8,285.36,32.2222,41,57.7,0,69.4,69.9,66.9
20160521194500,885.6,278.8,282.08,31.8519,41,57.7,0,69.4,69.9,66.9
20160521200000,885.6,278.8,272.24,30.7407,41,57.7,0,69.4,69.9,66.9
20160521201500,885.6,278.8,282.08,31.8519,41,57.7,0,69.4,69.9,66.9
20160521203000,885.6,278.8,282.08,31.8519,41,57.7,0,69.4,69.9,66.9
20160521204500,885.6,278.8,282.08,31.8519,41,57.7,0,69.4,69.9,66.9
20160521210000,885.6,278.8,282.08,31.8519,41,56.8,0,69.4,69.9,66.9
20160521211500,885.6,278.8,275.52,31.1111,41,57.5,0,69.4,69.9,66.9
20160521213000,885.6,278.8,285.36,32.2222,41,57.5,0,69.4,69.9,66.9
20160521214500,885.6,278.8,282.08,31.8519,41,57.5,0,69.3,69.9,66.9
20160521220000,885.6,278.8,285.36,32.2222,41,57.5,0,69.3,69.9,66.9
20160521221500,885.6,278.8,282.08,31.8519,41,56.8,0,69.3,69.9,66.9
20160521223000,885.6,278.8,291.92,32.963,41,56.8,0,69.3,69.9,66.9
20160521224500,885.6,278.8,291.92,32.963,41,57.5,0,69.3,69.9,66.9
20160521230000,885.6,278.8,285.36,32.2222,41,57.5,0,69.3,69.9,66.9
20160521231500,885.6,278.8,285.36,32.2222,41,56.8,0,69.3,69.9,66.9
20160521233000,885.6,278.8,285.36,32.2222,41,56.8,0,69.3,69.9,66.9
20160521234500,885.6,278.8,291.92,32.963,41,57.5,0,69.3,69.9,66.9
20160522000000,885.6,278.8,282.08,31.8519,41,57.5,0,69.3,69.9,66.9
20160522001500,885.6,278.8,282.08,31.8519,41,57.5,0,69.2,69.9,66.9
20160522003000,885.6,278.8,282.08,31.8519,41,57.5,0,69.1,69.9,66.9
20160522004500,885.6,278.8,267.32,30.1852,41,56.7,0,69.1,69.9,66.9
20160522010000,885.6,278.8,272.24,30.7407,41,56.7,0,69.2,69.9,66.9
20160522011500,885.6,278.8,267.32,30.1852,41,56.7,0,69.1,69.9,66.9
20160522013000,885.6,278.8,275.52,31.1111,41,56.7,0,69.1,69.9,66.9
20160522014500,885.6,278.8,275.52,31.1111,41,57.5,0,69.1,69.9,66.9
20160522020000,885.6,278.8,275.52,31.1111,41,57.5,0,69.1,69.9,66.9
20160522021500,885.6,278.8,275.52,31.1111,41,56.8,0,69.1,69.9,66.9
20160522023000,885.6,278.8,282.08,31.8519,41,56.8,0,69.1,69.9,66.9
20160522024500,885.6,278.8,282.08,31.8519,41,56.8,0,69.0,69.9,66.9
20160522030000,885.6,278.8,291.92,32.963,41,57.5,0,68.9,69.9,66.9
20160522031500,885.6,278.8,282.08,31.8519,41,56.8,0,68.9,69.9,66.9
20160522033000,885.6,278.8,282.08,31.8519,41,56.8,0,68.9,69.9,66.9
20160522034500,885.6,278.8,282.08,31.8519,41,56.8,0,68.9,69.9,66.9
20160522040000,885.6,278.8,285.36,32.2222,41,56.8,0,68.9,69.9,66.9
20160522041500,885.6,278.8,282.08,31.8519,41,56.8,0,68.8,69.9,66.9
20160522043000,885.6,278.8,285.36,32.2222,41,57.5,0,68.8,69.9,66.9
20160522044500,885.6,278.8,285.36,32.2222,41,56.7,0,68.7,69.9,66.9
20160522050000,885.6,278.8,282.08,31.8519,41,56.7,0,68.8,69.9,66.9
20160522051500,885.6,278.8,272.24,30.7407,41,56.7,0,68.8,69.9,66.9
20160522053000,885.6,278.8,275.52,31.1111,41,56.7,0,68.8,69.9,66.9
20160522054500,885.6,278.8,282.08,31.8519,41,57.5,0,68.8,69.9,66.9
20160522060000,885.6,278.8,272.24,30.7407,41,57.5,0,68.8,69.9,66.9
20160522061500,885.6,278.8,275.52,31.1111,41,56.6,0,68.7,69.9,66.9
20160522063000,885.6,278.8,282.08,31.8519,41,57.5,0,68.6,69.9,66.9
20160522064500,885.6,278.8,275.52,31.1111,41,56.7,0,68.7,69.9,66.9
20160522070000,885.6,278.8,272.24,30.7407,41,56.7,0,68.7,69.9,66.9
20160522071500,885.6,278.8,282.08,31.8519,41,57.5,0,68.7,69.9,66.9
20160522073000,885.6,278.8,282.08,31.8519,41,56.7,0,68.8,69.9,66.9
20160522074500,885.6,278.8,285.36,32.2222,41,57.5,0,68.7,69.9,66.9
20160522080000,885.6,278.8,282.08,31.8519,41,57.5,0,68.7,69.9,66.9
20160522081500,885.6,278.8,285.36,32.2222,41,57.5,0,68.7,69.9,66.9
20160522083000,885.6,278.8,282.08,31.8519,41,56.8,0,68.7,69.9,66.9
20160522084500,885.6,278.8,285.36,32.2222,41,56.8,0,68.7,69.9,66.9
20160522090000,885.6,278.8,285.36,32.2222,41,57.5,0,68.7,69.9,66.9
20160522091500,885.6,278.8,285.36,32.2222,41,56.8,0,68.6,69.9,66.9
20160522093000,885.6,278.8,275.52,31.1111,41,56.8,0,68.7,69.9,66.9
20160522094500,885.6,278.8,282.08,31.8519,41,56.8,0,68.7,69.9,66.9
20160522100000,885.6,278.8,275.52,31.1111,41,56.8,0,68.7,69.9,66.9
20160522101500,885.6,278.8,272.24,30.7407,41,57.5,0,68.7,69.9,66.9
20160522103000,885.6,278.8,275.52,31.1111,41,57.5,0,68.7,69.9,66.9
20160522104500,885.6,278.8,282.08,31.8519,41,57.5,0,68.7,69.9,66.9
20160522110000,885.6,278.8,282.08,31.8519,41,56.7,0,68.6,69.9,66.9
20160522111500,885.6,278.8,282.08,31.8519,41,57.5,0,68.7,69.9,66.9
20160522113000,885.6,278.8,282.08,31.8519,41,57.5,0,68.8,69.9,66.9
20160522114500,885.6,278.8,282.08,31.8519,41,57.5,0,68.6,69.9,66.9
20160522120000,885.6,278.8,285.36,32.2222,41,57.5,0,68.6,69.9,66.9
20160522121500,885.6,278.8,282.08,31.8519,41,57.5,0,68.6,69.9,66.9
20160522123000,885.6,278.8,282.08,31.8519,41,56.8,0,68.6,69.9,66.9
20160522124500,885.6,278.8,282.08,31.8519,41,56.8,0,68.6,69.9,66.9
20160522130000,885.6,278.8,282.08,31.8519,41,56.8,0,68.6,69.9,66.9
20160522131500,885.6,278.8,282.08,31.8519,41,57.5,0,68.6,69.9,66.9
20160522133000,885.6,278.8,282.08,31.8519,41,57.5,0,68.7,69.9,66.9
20160522134500,885.6,278.8,285.36,32.2222,41,57.5,0,68.7,69.9,66.9
20160522140000,885.6,278.8,282.08,31.8519,41,57.5,0,68.7,69.9,66.9
20160522141500,885.6,278.8,275.52,31.1111,41,57.5,0,68.7,69.9,66.9
20160522143000,885.6,278.8,275.52,31.1111,41,57.5,0,68.7,69.9,66.9
20160522144500,885.6,278.8,275.52,31.1111,41,57.5,0,68.7,69.9,66.9
20160522150000,885.6,278.8,272.24,30.7407,41,57.5,0,68.7,69.9,66.9
20160522151500,885.6,278.8,275.52,31.1111,41,57.5,0,68.8,69.9,66.9
20160522153000,885.6,278.8,272.24,30.7407,41,57.5,0,68.8,69.9,66.9
20160522154500,885.6,278.8,272.24,30.7407,41,57.5,0,68.8,69.9,66.9
20160522160000,885.6,278.8,267.32,30.1852,41,57.5,0,68.9,69.9,66.9
20160522161500,885.6,278.8,275.52,31.1111,41,57.5,0,68.9,69.9,66.9
20160522163000,885.6,278.8,272.24,30.7407,41,57.5,0,68.9,69.9,66.9
20160522164500,885.6,278.8,275.52,31.1111,41,57.5,0,68.9,69.9,66.9
20160522170000,885.6,278.8,285.36,32.2222,41,57.5,0,68.9,69.9,66.9
20160522171500,885.6,278.8,285.36,32.2222,41,57.5,0,68.9,69.9,66.9
20160522173000,885.6,278.8,285.36,32.2222,41,57.5,0,68.9,69.9,66.9
20160522174500,885.6,278.8,282.08,31.8519,41,57.5,0,68.9,69.9,66.9
20160522180000,885.6,278.8,282.08,31.8519,41,57.5,0,68.9,69.9,66.9
20160522181500,885.6,278.8,275.52,31.1111,41,57.5,0,68.9,69.9,66.9
20160522183000,885.6,278.8,275.52,31.1111,41,57.5,0,68.9,69.9,66.9
20160522184500,885.6,278.8,272.24,30.7407,41,57.5,0,68.9,69.9,66.9
20160522190000,885.6,278.8,272.24,30.7407,41,57.5,0,69.0,69.9,66.9
20160522191500,885.6,278.8,272.24,30.7407,41,57.5,0,69.0,69.9,66.9
20160522193000,885.6,278.8,267.32,30.1852,41,57.5,0,69.0,69.9,66.9
20160522194500,885.6,278.8,282.08,31.8519,41,57.5,0,69.1,69.9,66.9
20160522200000,885.6,278.8,272.24,30.7407,41,56.8,0,69.0,69.9,66.9
20160522201500,885.6,278.8,275.52,31.1111,41,56.8,0,68.9,69.9,66.9
20160522203000,885.6,278.8,267.32,30.1852,41,56.8,0,68.9,69.9,66.9
20160522204500,885.6,278.8,275.52,31.1111,41,56.8,0,68.8,69.9,66.9
20160522210000,885.6,278.8,285.36,32.2222,41,56.8,0,68.6,69.9,66.9
20160522211500,885.6,278.8,285.36,32.2222,41,56.8,0,68.5,69.9,66.9
20160522213000,885.6,278.8,282.08,31.8519,41,56.8,0,68.5,69.9,66.9
20160522214500,885.6,278.8,282.08,31.8519,41,56.8,0,68.4,69.9,66.9
20160522220000,885.6,278.8,285.36,32.2222,41,56.8,0,68.4,69.9,66.9
20160522221500,885.6,278.8,285.36,32.2222,41,56.8,0,68.4,69.9,66.9
20160522223000,885.6,278.8,282.08,31.8519,41,56.8,0,68.4,69.9,66.9
20160522224500,885.6,278.8,282.08,31.8519,41,56.8,0,68.4,69.9,66.9
20160522230000,885.6,278.8,285.36,32.2222,41,56.8,0,68.4,69.9,66.9
20160522231500,885.6,278.8,275.52,31.1111,41,56.8,0,68.3,69.9,66.9
20160522233000,885.6,278.8,267.32,30.1852,41,56.8,0,68.3,69.9,66.9
20160522234500,885.6,278.8,272.24,30.7407,41,57.5,0,68.3,69.9,66.9
20160523000000,885.6,278.8,275.52,31.1111,41,57.5,0,68.3,69.9,66.9
20160523001500,885.6,278.8,282.08,31.8519,41,56.4,0,68.2,69.9,66.9
20160523003000,885.6,278.8,275.52,31.1111,41,56.4,0,68.3,69.9,66.9
20160523004500,885.6,278.8,272.24,30.7407,41,56.4,0,68.2,69.9,66.9
20160523010000,885.6,278.8,282.08,31.8519,41,56.4,0,68.2,69.9,66.9
20160523011500,885.6,278.8,275.52,31.1111,41,56.4,0,68.1,69.9,66.9
20160523013000,885.6,278.8,282.08,31.8519,41,56.4,0,68.1,69.9,66.9
20160523014500,885.6,278.8,282.08,31.8519,41,56.4,0,68.1,69.9,66.9
20160523020000,885.6,278.8,285.36,32.2222,41,56.4,0,68.1,69.9,66.9
20160523021500,885.6,278.8,285.36,32.2222,41,56.4,0,68.0,69.9,66.9
20160523023000,885.6,278.8,291.92,32.963,41,56.4,0,67.9,69.9,66.9
20160523024500,885.6,278.8,282.08,31.8519,41,57.1,0,67.9,69.9,66.9
20160523030000,885.6,278.8,291.92,32.963,41,57.1,0,67.8,69.9,66.9
20160523031500,885.6,278.8,291.92,32.963,41,57.1,0,67.8,69.9,66.9
20160523033000,885.6,278.8,295.2,33.3333,41,57.1,0,67.7,69.9,66.9
20160523034500,885.6,278.8,295.2,33.3333,41,56.4,0,67.6,69.9,66.9
20160523040000,885.6,278.8,295.2,33.3333,41,56.4,0,67.7,69.9,66.9
20160523041500,885.6,278.8,285.36,32.2222,41,56.4,0,67.7,69.9,66.9
20160523043000,885.6,278.8,291.92,32.963,41,57.1,0,67.7,69.9,66.9
20160523044500,885.6,278.8,282.08,31.8519,41,56.4,0,67.7,69.9,66.9
20160523050000,885.6,278.8,285.36,32.2222,41,56.4,0,67.7,69.9,66.9
20160523051500,885.6,278.8,285.36,32.2222,41,56.4,0,67.6,69.9,66.9
20160523053000,885.6,278.8,285.36,32.2222,41,56.4,0,67.6,69.9,66.9
20160523054500,885.6,278.8,291.92,32.963,41,56.4,0,67.6,69.9,66.9
20160523060000,885.6,278.8,285.36,32.2222,41,56.4,0,67.5,69.9,66.9
20160523061500,885.6,278.8,285.36,32.2222,41,56.4,0,67.5,69.9,66.9
20160523063000,885.6,278.8,291.92,32.963,41,56.4,0,67.6,69.9,66.9
20160523064500,885.6,278.8,285.36,32.2222,41,56.4,0,67.6,69.9,66.9
20160523070000,885.6,278.8,285.36,32.2222,41,56.4,0,67.5,69.9,66.9
20160523071500,885.6,278.8,285.36,32.2222,41,57.1,0,67.5,69.9,66.9
20160523073000,885.6,278.8,282.08,31.8519,41,57.1,0,67.5,69.9,66.9
20160523074500,885.6,278.8,285.36,32.2222,41,57.1,0,67.4,69.9,66.9
20160523080000,885.6,278.8,285.36,32.2222,41,57.1,0,67.4,69.9,66.9
20160523081500,885.6,278.8,282.08,31.8519,41,57.1,0,67.4,69.9,66.9
20160523083000,885.6,278.8,282.08,31.8519,41,57.1,0,67.4,69.9,66.9
20160523084500,885.6,278.8,282.08,31.8519,41,57.1,0,67.4,69.9,66.9
20160523090000,885.6,278.8,285.36,32.2222,41,57.1,0,67.5,69.9,66.9
20160523091500,885.6,278.8,282.08,31.8519,41,57.1,0,67.6,69.9,66.9
20160523093000,885.6,278.8,282.08,31.8519,41,57.1,0,67.6,69.9,66.9
20160523094500,885.6,278.8,285.36,32.2222,41,57.1,0,67.7,69.9,66.9
20160523100000,885.6,278.8,275.52,31.1111,41,57.1,0,67.6,69.9,66.9
20160523101500,885.6,278.8,272.24,30.7407,41,57.1,0,67.7,69.9,66.9
20160523103000,885.6,278.8,275.52,31.1111,41,57.1,0,67.9,69.9,66.9
20160523104500,885.6,278.8,267.32,30.1852,41,57.9,0,67.8,69.9,66.9
20160523110000,885.6,278.8,275.52,31.1111,41,57.2,0,67.9,69.9,66.9
20160523111500,885.6,278.8,272.24,30.7407,41,57.2,0,68.0,69.9,66.9
20160523113000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160523114500,885.6,278.8,272.24,30.7407,41,57.2,0,68.0,69.9,66.9
20160523120000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160523121500,885.6,278.8,272.24,30.7407,41,57.2,0,68.4,69.9,66.9
20160523123000,885.6,278.8,275.52,31.1111,41,57.2,0,68.6,69.9,66.9
20160523124500,885.6,278.8,275.52,31.1111,41,57.2,0,68.6,69.9,66.9
20160523130000,885.6,278.8,275.52,31.1111,41,57.2,0,68.6,69.9,66.9
20160523131500,885.6,278.8,272.24,30.7407,41,57.9,0,68.6,69.9,66.9
20160523133000,885.6,278.8,282.08,31.8519,41,57.9,0,68.6,69.9,66.9
20160523134500,885.6,278.8,285.36,32.2222,43,57.9,0,68.6,69.9,66.9
20160523140000,885.6,278.8,291.92,32.963,43,57.2,0,68.7,69.9,66.9
20160523141500,885.6,278.8,295.2,33.3333,43,57.2,0,68.7,69.9,66.9
20160523143000,885.6,278.8,300.12,33.8889,43,57.8,0,68.7,69.9,66.9
20160523144500,885.6,278.8,295.2,33.3333,43,57.8,0,68.8,69.9,66.9
20160523150000,885.6,278.8,295.2,33.3333,43,57.8,0,68.6,69.9,66.9
20160523151500,885.6,278.8,300.12,33.8889,43,57.8,0,68.6,69.9,66.9
20160523153000,885.6,278.8,295.2,33.3333,43,57.8,0,68.7,69.9,66.9
20160523154500,885.6,278.8,295.2,33.3333,43,57.8,0,68.7,69.9,66.9
20160523160000,885.6,278.8,291.92,32.963,43,57.8,0,68.8,69.9,66.9
20160523161500,885.6,278.8,300.12,33.8889,43,57.8,0,68.8,69.9,66.9
20160523163000,885.6,278.8,295.2,33.3333,43,57.8,0,68.8,69.9,66.9
20160523164500,885.6,278.8,300.12,33.8889,43,57.8,0,68.8,69.9,66.9
20160523170000,885.6,278.8,295.2,33.3333,43,57.8,0,68.8,69.9,66.9
20160523171500,885.6,278.8,300.12,33.8889,43,57.8,0,68.9,69.9,66.9
20160523173000,885.6,278.8,300.12,33.8889,43,57.8,0,68.9,69.9,66.9
20160523174500,885.6,278.8,295.2,33.3333,43,57.8,0,68.9,69.9,66.9
20160523180000,885.6,278.8,300.12,33.8889,43,57.8,0,68.9,69.9,66.9
20160523181500,885.6,278.8,295.2,33.3333,43,57.2,0,68.9,69.9,66.9
20160523183000,885.6,278.8,291.92,32.963,43,57.2,0,68.9,69.9,66.9
20160523184500,885.6,278.8,295.2,33.3333,43,57.2,0,68.8,69.9,66.9
20160523190000,885.6,278.8,300.12,33.8889,43,57.2,0,68.8,69.9,66.9
20160523191500,885.6,278.8,295.2,33.3333,43,57.2,0,68.8,69.9,66.9
20160523193000,885.6,278.8,300.12,33.8889,43,57.2,0,68.8,69.9,66.9
20160523194500,885.6,278.8,300.12,33.8889,42,57.2,0,68.7,69.9,66.9
20160523200000,885.6,278.8,300.12,33.8889,42,57.2,0,68.7,69.9,66.9
20160523201500,885.6,278.8,300.12,33.8889,42,57.2,0,68.8,69.9,66.9
20160523203000,885.6,278.8,291.92,32.963,42,57.2,0,68.8,69.9,66.9
20160523204500,885.6,278.8,303.4,34.2593,42,57.2,0,68.8,69.9,66.9
20160523210000,885.6,278.8,300.12,33.8889,42,57.2,0,68.9,69.9,66.9
20160523211500,885.6,278.8,303.4,34.2593,42,57.2,0,68.9,69.9,66.9
20160523213000,885.6,278.8,300.12,33.8889,42,57.2,0,68.9,69.9,66.9
20160523214500,885.6,278.8,295.2,33.3333,42,56.4,0,68.8,69.9,66.9
20160523220000,885.6,278.8,285.36,32.2222,42,56.4,0,68.8,69.9,66.9
20160523221500,885.6,278.8,285.36,32.2222,42,56.4,0,68.7,69.9,66.9
20160523223000,885.6,278.8,291.92,32.963,42,56.4,0,68.7,69.9,66.9
20160523224500,885.6,278.8,291.92,32.963,42,56.4,0,68.7,69.9,66.9
20160523230000,885.6,278.8,291.92,32.963,42,56.4,0,68.7,69.9,66.9
20160523231500,885.6,278.8,291.92,32.963,42,56.4,0,68.7,69.9,66.9
20160523233000,885.6,278.8,285.36,32.2222,42,56.4,0,68.6,69.9,66.9
20160523234500,885.6,278.8,282.08,31.8519,42,56.4,0,68.5,69.9,66.9
20160524000000,885.6,278.8,295.2,33.3333,42,56.4,0,68.5,69.9,66.9
20160524001500,885.6,278.8,300.12,33.8889,42,56.4,0,68.4,69.9,66.9
20160524003000,885.6,278.8,300.12,33.8889,42,56.4,0,68.4,69.9,66.9
20160524004500,885.6,278.8,282.08,31.8519,42,56.4,0,68.2,69.9,66.9
20160524010000,885.6,278.8,282.08,31.8519,42,56.4,0,68.2,69.9,66.9
20160524011500,885.6,278.8,285.36,32.2222,42,56.4,0,68.0,69.9,66.9
20160524013000,885.6,278.8,291.92,32.963,42,56.4,0,67.9,69.9,66.9
20160524014500,885.6,278.8,291.92,32.963,42,56.4,0,67.8,69.9,66.9
20160524020000,885.6,278.8,291.92,32.963,42,56.4,0,67.7,69.9,66.9
20160524021500,885.6,278.8,285.36,32.2222,42,56.4,0,67.7,69.9,66.9
20160524023000,885.6,278.8,285.36,32.2222,42,56.4,0,67.6,69.9,66.9
20160524024500,885.6,278.8,295.2,33.3333,42,56.4,0,67.6,69.9,66.9
20160524030000,885.6,278.8,291.92,32.963,42,56.4,0,67.6,69.9,66.9
20160524031500,885.6,278.8,291.92,32.963,42,56.4,0,67.5,69.9,66.9
20160524033000,885.6,278.8,295.2,33.3333,42,56.4,0,67.4,69.9,66.9
20160524034500,885.6,278.8,282.08,31.8519,42,56.4,0,67.4,69.9,66.9
20160524040000,885.6,278.8,300.12,33.8889,42,56.4,0,67.3,69.9,66.9
20160524041500,885.6,278.8,295.2,33.3333,42,56.4,0,67.3,69.9,66.9
20160524043000,885.6,278.8,300.12,33.8889,42,56.4,0,67.2,69.9,66.9
20160524044500,885.6,278.8,300.12,33.8889,41,56.4,0,67.2,69.9,66.9
20160524050000,885.6,278.8,300.12,33.8889,41,56.4,0,67.1,69.9,66.9
20160524051500,885.6,278.8,303.4,34.2593,41,56.4,0,67.0,69.9,66.9
20160524053000,885.6,278.8,295.2,33.3333,41,56.4,0,67.1,69.9,66.9
20160524054500,885.6,278.8,303.4,34.2593,41,56.4,0,67.2,69.9,66.9
20160524060000,885.6,278.8,291.92,32.963,41,56.4,0,67.4,69.9,66.9
20160524061500,885.6,278.8,295.2,33.3333,41,56.4,0,67.5,69.9,66.9
20160524063000,885.6,278.8,295.2,33.3333,41,56.4,0,67.6,69.9,66.9
20160524064500,885.6,278.8,282.08,31.8519,41,56.4,0,67.7,69.9,66.9
20160524070000,885.6,278.8,275.52,31.1111,41,56.4,0,67.7,69.9,66.9
20160524071500,885.6,278.8,285.36,32.2222,41,56.4,0,67.8,69.9,66.9
20160524073000,885.6,278.8,272.24,30.7407,41,56.4,0,67.8,69.9,66.9
20160524074500,885.6,278.8,275.52,31.1111,41,56.4,0,67.6,69.9,66.9
20160524080000,885.6,278.8,275.52,31.1111,41,56.4,0,67.5,69.9,66.9
20160524081500,885.6,278.8,275.52,31.1111,41,56.4,0,67.4,69.9,66.9
20160524083000,885.6,278.8,275.52,31.1111,41,57.1,0,67.4,69.9,66.9
20160524084500,885.6,278.8,275.52,31.1111,41,57.1,0,67.7,69.9,66.9
20160524090000,885.6,278.8,275.52,31.1111,41,57.1,0,67.8,69.9,66.9
20160524091500,885.6,278.8,275.52,31.1111,41,57.1,0,67.9,69.9,66.9
20160524093000,885.6,278.8,275.52,31.1111,41,57.1,0,67.9,69.9,66.9
20160524094500,885.6,278.8,275.52,31.1111,41,57.1,0,67.8,69.9,66.9
20160524100000,885.6,278.8,282.08,31.8519,41,57.1,0,67.8,69.9,66.9
20160524101500,885.6,278.8,282.08,31.8519,41,57.1,0,67.8,69.9,66.9
20160524103000,885.6,278.8,291.92,32.963,41,57.1,0,67.9,69.9,66.9
20160524104500,885.6,278.8,285.36,32.2222,41,57.9,0,68.1,69.9,66.9
20160524110000,885.6,278.8,282.08,31.8519,41,57.1,0,68.2,69.9,66.9
20160524111500,885.6,278.8,285.36,32.2222,41,57.1,0,68.3,69.9,66.9
20160524113000,885.6,278.8,285.36,32.2222,41,57.1,0,68.2,69.9,66.9
20160524114500,885.6,278.8,285.36,32.2222,41,57.1,0,68.2,69.9,66.9
20160524120000,885.6,278.8,285.36,32.2222,41,57.1,0,68.3,69.9,66.9
20160524121500,885.6,278.8,285.36,32.2222,41,57.1,0,68.3,69.9,66.9
20160524123000,885.6,278.8,285.36,32.2222,41,57.1,0,68.4,69.9,66.9
20160524124500,885.6,278.8,285.36,32.2222,41,57.1,0,68.5,69.9,66.9
20160524130000,885.6,278.8,285.36,32.2222,41,57.1,0,68.5,69.9,66.9
20160524131500,885.6,278.8,275.52,31.1111,41,57.1,0,68.4,69.9,66.9
20160524133000,885.6,278.8,285.36,32.2222,41,57.1,0,68.4,69.9,66.9
20160524134500,885.6,278.8,285.36,32.2222,41,57.1,0,68.6,69.9,66.9
20160524140000,885.6,278.8,291.92,32.963,41,57.1,0,68.6,69.9,66.9
20160524141500,885.6,278.8,285.36,32.2222,41,57.1,0,68.6,69.9,66.9
20160524143000,885.6,278.8,285.36,32.2222,41,57.1,0,68.7,69.9,66.9
20160524144500,885.6,278.8,291.92,32.963,41,57.1,0,68.8,69.9,66.9
20160524150000,885.6,278.8,285.36,32.2222,41,57.9,0,68.7,69.9,66.9
20160524151500,885.6,278.8,285.36,32.2222,41,57.9,0,68.8,69.9,66.9
20160524153000,885.6,278.8,282.08,31.8519,41,57.9,0,68.8,69.9,66.9
20160524154500,885.6,278.8,285.36,32.2222,41,57.2,0,68.8,69.9,66.9
20160524160000,885.6,278.8,282.08,31.8519,41,57.9,0,68.9,69.9,66.9
20160524161500,885.6,278.8,275.52,31.1111,41,57.2,0,68.9,69.9,66.9
20160524163000,885.6,278.8,275.52,31.1111,41,57.2,0,69.0,69.9,66.9
20160524164500,885.6,278.8,282.08,31.8519,41,57.2,0,69.1,69.9,66.9
20160524170000,885.6,278.8,291.92,32.963,42,57.2,0,69.1,69.9,66.9
20160524171500,885.6,278.8,291.92,32.963,42,57.2,0,69.1,69.9,66.9
20160524173000,885.6,278.8,291.92,32.963,42,57.2,0,69.1,69.9,66.9
20160524174500,885.6,278.8,295.2,33.3333,42,57.2,0,69.1,69.9,66.9
20160524180000,885.6,278.8,295.2,33.3333,42,57.2,0,69.1,69.9,66.9
20160524181500,885.6,278.8,295.2,33.3333,42,57.2,0,69.2,69.9,66.9
20160524183000,885.6,278.8,300.12,33.8889,42,57.2,0,69.2,69.9,66.9
20160524184500,885.6,278.8,291.92,32.963,42,57.2,0,69.3,69.9,66.9
20160524190000,885.6,278.8,300.12,33.8889,42,57.2,0,69.2,69.9,66.9
20160524191500,885.6,278.8,291.92,32.963,42,57.2,0,69.2,69.9,66.9
20160524193000,885.6,278.8,295.2,33.3333,42,57.2,0,69.2,69.9,66.9
20160524194500,885.6,278.8,295.2,33.3333,42,57.2,0,69.2,69.9,66.9
20160524200000,885.6,278.8,295.2,33.3333,42,57.2,0,69.1,69.9,66.9
20160524201500,885.6,278.8,285.36,32.2222,42,57.2,0,69.1,69.9,66.9
20160524203000,885.6,278.8,282.08,31.8519,42,57.2,0,68.9,69.9,66.9
20160524204500,885.6,278.8,295.2,33.3333,43,57.2,0,68.9,69.9,66.9
20160524210000,885.6,278.8,285.36,32.2222,43,57.2,0,68.8,69.9,66.9
20160524211500,885.6,278.8,300.12,33.8889,43,57.2,0,68.8,69.9,66.9
20160524213000,885.6,278.8,295.2,33.3333,43,57.2,0,68.7,69.9,66.9
20160524214500,885.6,278.8,295.2,33.3333,43,57.2,0,68.5,69.9,66.9
20160524220000,885.6,278.8,285.36,32.2222,43,57.2,0,68.4,69.9,66.9
20160524221500,885.6,278.8,303.4,34.2593,43,57.2,0,68.4,69.9,66.9
20160524223000,885.6,278.8,300.12,33.8889,42,56.4,0,68.4,69.9,66.9
20160524224500,885.6,278.8,300.12,33.8889,42,57.0,0,68.4,69.9,66.9
20160524230000,885.6,278.8,295.2,33.3333,42,57.0,0,68.4,69.9,66.9
20160524231500,885.6,278.8,295.2,33.3333,42,57.0,0,68.4,69.9,66.9
20160524233000,885.6,278.8,291.92,32.963,42,57.0,0,68.3,69.9,66.9
20160524234500,885.6,278.8,295.2,33.3333,42,57.0,0,68.3,69.9,66.9
20160525000000,885.6,278.8,291.92,32.963,42,57.0,0,68.2,69.9,66.9
20160525001500,885.6,278.8,285.36,32.2222,42,57.0,0,68.1,69.9,66.9
20160525003000,885.6,278.8,282.08,31.8519,42,57.0,0,68.2,69.9,66.9
20160525004500,885.6,278.8,291.92,32.963,42,56.4,0,68.9,69.9,66.9
20160525010000,885.6,278.8,300.12,33.8889,42,56.4,0,68.6,69.9,66.9
20160525011500,885.6,278.8,275.52,31.1111,41,56.4,0,68.8,69.9,66.9
20160525013000,885.6,278.8,275.52,31.1111,41,56.4,0,68.6,69.9,66.9
20160525014500,885.6,278.8,275.52,31.1111,41,56.4,0,68.7,69.9,66.9
20160525020000,885.6,278.8,282.08,31.8519,41,57.2,0,68.4,69.9,66.9
20160525021500,885.6,278.8,272.24,30.7407,41,57.2,0,68.9,69.9,66.9
20160525023000,885.6,278.8,272.24,30.7407,41,57.2,0,68.6,69.9,66.9
20160525024500,885.6,278.8,275.52,31.1111,41,57.2,0,68.3,69.9,66.9
20160525030000,885.6,278.8,285.36,32.2222,41,57.2,0,68.5,69.9,66.9
20160525031500,885.6,278.8,291.92,32.963,41,56.4,0,68.6,69.9,66.9
20160525033000,885.6,278.8,291.92,32.963,41,56.4,0,68.6,69.9,66.9
20160525034500,885.6,278.8,285.36,32.2222,41,56.4,0,68.5,69.9,66.9
20160525040000,885.6,278.8,291.92,32.963,41,56.4,0,68.4,69.9,66.9
20160525041500,885.6,278.8,291.92,32.963,41,56.4,0,68.4,69.9,66.9
20160525043000,885.6,278.8,282.08,31.8519,41,56.4,0,68.4,69.9,66.9
20160525044500,885.6,278.8,291.92,32.963,41,56.4,0,68.4,69.9,66.9
20160525050000,885.6,278.8,285.36,32.2222,41,56.4,0,68.4,69.9,66.9
20160525051500,885.6,278.8,295.2,33.3333,41,56.4,0,68.3,69.9,66.9
20160525053000,885.6,278.8,295.2,33.3333,41,56.4,0,68.2,69.9,66.9
20160525054500,885.6,278.8,291.92,32.963,41,57.1,0,68.1,69.9,66.9
20160525060000,885.6,278.8,291.92,32.963,41,57.1,0,68.0,69.9,66.9
20160525061500,885.6,278.8,291.92,32.963,41,57.1,0,67.9,69.9,66.9
20160525063000,885.6,278.8,295.2,33.3333,41,57.1,0,67.9,69.9,66.9
20160525064500,885.6,278.8,291.92,32.963,41,57.1,0,67.9,69.9,66.9
20160525070000,885.6,278.8,285.36,32.2222,41,57.1,0,67.9,69.9,66.9
20160525071500,885.6,278.8,275.52,31.1111,41,57.1,0,68.0,69.9,66.9
20160525073000,885.6,278.8,282.08,31.8519,41,57.1,0,68.0,69.9,66.9
20160525074500,885.6,278.8,275.52,31.1111,41,57.1,0,67.9,69.9,66.9
20160525080000,885.6,278.8,275.52,31.1111,41,57.1,0,67.8,69.9,66.9
20160525081500,885.6,278.8,275.52,31.1111,41,57.1,0,67.8,69.9,66.9
20160525083000,885.6,278.8,275.52,31.1111,41,57.1,0,67.8,69.9,66.9
20160525084500,885.6,278.8,291.92,32.963,41,57.1,0,68.2,69.9,66.9
20160525090000,885.6,278.8,285.36,32.2222,41,57.1,0,68.3,69.9,66.9
20160525091500,885.6,278.8,285.36,32.2222,41,57.1,0,68.5,69.9,66.9
20160525093000,885.6,278.8,285.36,32.2222,41,57.1,0,67.8,69.9,66.9
20160525094500,885.6,278.8,291.92,32.963,41,57.1,0,67.4,69.9,66.9
20160525100000,885.6,278.8,285.36,32.2222,41,57.1,0,67.8,69.9,66.9
20160525101500,885.6,278.8,285.36,32.2222,41,57.1,0,68.1,69.9,66.9
20160525103000,885.6,278.8,291.92,32.963,41,57.1,0,68.2,69.9,66.9
20160525104500,885.6,278.8,285.36,32.2222,41,57.1,0,68.2,69.9,66.9
20160525110000,885.6,278.8,285.36,32.2222,41,57.1,0,67.5,69.9,66.9
20160525111500,885.6,278.8,282.08,31.8519,41,57.1,0,67.4,69.9,66.9
20160525113000,885.6,278.8,285.36,32.2222,41,57.1,0,67.3,69.9,66.9
20160525114500,885.6,278.8,285.36,32.2222,41,57.1,0,67.3,69.9,66.9
20160525120000,885.6,278.8,285.36,32.2222,41,57.1,0,67.3,69.9,66.9
20160525121500,885.6,278.8,275.52,31.1111,41,57.1,0,67.2,69.9,66.9
20160525123000,885.6,278.8,267.32,30.1852,41,57.1,0,67.2,69.9,66.9
20160525124500,885.6,278.8,272.24,30.7407,41,57.1,0,67.2,69.9,66.9
20160525130000,885.6,278.8,267.32,30.1852,41,57.1,0,67.2,69.9,66.9
20160525131500,885.6,278.8,267.32,30.1852,41,57.1,0,67.2,69.9,66.9
20160525133000,885.6,278.8,272.24,30.7407,41,57.1,0,67.2,69.9,66.9
20160525134500,885.6,278.8,275.52,31.1111,41,57.1,0,67.3,69.9,66.9
20160525140000,885.6,278.8,272.24,30.7407,41,57.1,0,67.3,69.9,66.9
20160525141500,885.6,278.8,275.52,31.1111,41,57.1,0,67.3,69.9,66.9
20160525143000,885.6,278.8,272.24,30.7407,41,57.1,0,67.4,69.9,66.9
20160525144500,885.6,278.8,275.52,31.1111,41,57.1,0,67.4,69.9,66.9
20160525150000,885.6,278.8,267.32,30.1852,41,57.1,0,67.5,69.9,66.9
20160525151500,885.6,278.8,272.24,30.7407,41,57.1,0,67.4,69.9,66.9
20160525153000,885.6,278.8,282.08,31.8519,41,57.1,0,67.6,69.9,66.9
20160525154500,885.6,278.8,285.36,32.2222,41,57.9,0,67.7,69.9,66.9
20160525160000,885.6,278.8,285.36,32.2222,41,57.9,0,67.6,69.9,66.9
20160525161500,885.6,278.8,285.36,32.2222,41,57.9,0,67.6,69.9,66.9
20160525163000,885.6,278.8,282.08,31.8519,41,57.9,0,67.7,69.9,66.9
20160525164500,885.6,278.8,291.92,32.963,41,57.9,0,67.7,69.9,66.9
20160525170000,885.6,278.8,285.36,32.2222,41,57.9,0,67.7,69.9,66.9
20160525171500,885.6,278.8,285.36,32.2222,41,57.9,0,67.8,69.9,66.9
20160525173000,885.6,278.8,275.52,31.1111,41,57.9,0,67.9,69.9,66.9
20160525174500,885.6,278.8,282.08,31.8519,41,57.9,0,67.9,69.9,66.9
20160525180000,885.6,278.8,282.08,31.8519,41,57.9,0,67.9,69.9,66.9
20160525181500,885.6,278.8,285.36,32.2222,41,57.9,0,68.1,69.9,66.9
20160525183000,885.6,278.8,291.92,32.963,41,57.2,0,68.1,69.9,66.9
20160525184500,885.6,278.8,291.92,32.963,41,57.2,0,68.2,69.9,66.9
20160525190000,885.6,278.8,291.92,32.963,41,57.2,0,68.2,69.9,66.9
20160525191500,885.6,278.8,291.92,32.963,41,57.2,0,68.3,69.9,66.9
20160525193000,885.6,278.8,285.36,32.2222,41,57.2,0,68.3,69.9,66.9
20160525194500,885.6,278.8,291.92,32.963,41,57.2,0,68.2,69.9,66.9
20160525200000,885.6,278.8,291.92,32.963,41,57.2,0,68.2,69.9,66.9
20160525201500,885.6,278.8,291.92,32.963,41,57.2,0,68.1,69.9,66.9
20160525203000,885.6,278.8,291.92,32.963,41,57.2,0,68.1,69.9,66.9
20160525204500,885.6,278.8,282.08,31.8519,41,57.2,0,68.1,69.9,66.9
20160525210000,885.6,278.8,291.92,32.963,41,57.2,0,68.1,69.9,66.9
20160525211500,885.6,278.8,285.36,32.2222,41,57.2,0,68.1,69.9,66.9
20160525213000,885.6,278.8,285.36,32.2222,41,57.2,0,68.1,69.9,66.9
20160525214500,885.6,278.8,291.92,32.963,41,57.2,0,68.1,69.9,66.9
20160525220000,885.6,278.8,285.36,32.2222,41,57.2,0,68.0,69.9,66.9
20160525221500,885.6,278.8,285.36,32.2222,41,57.2,0,68.0,69.9,66.9
20160525223000,885.6,278.8,275.52,31.1111,41,57.2,0,68.0,69.9,66.9
20160525224500,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160525230000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160525231500,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160525233000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160525234500,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526000000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526001500,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526003000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526004500,885.6,278.8,272.24,30.7407,41,57.2,0,68.0,69.9,66.9
20160526010000,885.6,278.8,282.08,31.8519,41,57.2,0,68.0,69.9,66.9
20160526011500,885.6,278.8,275.52,31.1111,41,57.2,0,68.0,69.9,66.9
20160526013000,885.6,278.8,282.08,31.8519,41,57.2,0,67.9,69.9,66.9
20160526014500,885.6,278.8,282.08,31.8519,41,57.2,0,67.8,69.9,66.9
20160526020000,885.6,278.8,285.36,32.2222,41,57.2,0,67.8,69.9,66.9
20160526021500,885.6,278.8,285.36,32.2222,41,57.2,0,67.8,69.9,66.9
20160526023000,885.6,278.8,285.36,32.2222,41,57.2,0,67.7,69.9,66.9
20160526024500,885.6,278.8,285.36,32.2222,41,57.2,0,67.7,69.9,66.9
20160526030000,885.6,278.8,282.08,31.8519,41,57.2,0,67.7,69.9,66.9
20160526031500,885.6,278.8,272.24,30.7407,41,57.2,0,67.6,69.9,66.9
20160526033000,885.6,278.8,272.24,30.7407,41,57.2,0,67.6,69.9,66.9
20160526034500,885.6,278.8,282.08,31.8519,41,57.2,0,67.6,69.9,66.9
20160526040000,885.6,278.8,275.52,31.1111,41,57.2,0,67.6,69.9,66.9
20160526041500,885.6,278.8,272.24,30.7407,41,57.2,0,67.5,69.9,66.9
20160526043000,885.6,278.8,282.08,31.8519,41,57.2,0,67.5,69.9,66.9
20160526044500,885.6,278.8,267.32,30.1852,41,56.6,0,67.5,69.9,66.9
