PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526050000,885.6,278.8,275.52,31.1111,41,56.6,0,67.5,69.9,66.9
20160526051500,885.6,278.8,282.08,31.8519,41,56.6,0,67.4,69.9,66.9
20160526053000,885.6,278.8,282.08,31.8519,41,56.6,0,67.5,69.9,66.9
20160526054500,885.6,278.8,282.08,31.8519,41,56.6,0,67.4,69.9,66.9
20160526060000,885.6,278.8,285.36,32.2222,41,56.6,0,67.5,69.9,66.9
20160526061500,885.6,278.8,285.36,32.2222,41,56.6,0,67.6,69.9,66.9
20160526063000,885.6,278.8,285.36,32.2222,41,56.6,0,67.5,69.9,66.9
20160526064500,885.6,278.8,282.08,31.8519,41,56.6,0,67.4,69.9,66.9
20160526070000,885.6,278.8,285.36,32.2222,41,56.6,0,67.4,69.9,66.9
20160526071500,885.6,278.8,275.52,31.1111,41,56.6,0,67.4,69.9,66.9
20160526073000,885.6,278.8,275.52,31.1111,41,56.6,0,67.4,69.9,66.9
20160526074500,885.6,278.8,275.52,31.1111,41,56.6,0,67.4,69.9,66.9
20160526080000,885.6,278.8,282.08,31.8519,41,56.6,0,67.6,69.9,66.9
20160526081500,885.6,278.8,272.24,30.7407,41,56.6,0,67.7,69.9,66.9
20160526083000,885.6,278.8,267.32,30.1852,41,56.6,0,67.7,69.9,66.9
20160526084500,885.6,278.8,275.52,31.1111,41,57.2,0,67.7,69.9,66.9
20160526090000,885.6,278.8,272.24,30.7407,41,57.2,0,67.7,69.9,66.9
20160526091500,885.6,278.8,275.52,31.1111,41,57.2,0,67.7,69.9,66.9
20160526093000,885.6,278.8,272.24,30.7407,41,57.2,0,67.7,69.9,66.9
20160526094500,885.6,278.8,275.52,31.1111,41,57.2,0,67.7,69.9,66.9
20160526100000,885.6,278.8,260.76,29.4444,41,57.2,0,67.8,69.9,66.9
20160526101500,885.6,278.8,272.24,30.7407,41,57.2,0,67.9,69.9,66.9
20160526103000,885.6,278.8,267.32,30.1852,41,57.2,0,68.0,69.9,66.9
20160526104500,885.6,278.8,267.32,30.1852,41,57.2,0,67.8,69.9,66.9
20160526110000,885.6,278.8,285.36,32.2222,41,57.2,0,67.6,69.9,66.9
20160526111500,885.6,278.8,285.36,32.2222,41,57.2,0,67.6,69.9,66.9
20160526113000,885.6,278.8,285.36,32.2222,41,57.2,0,67.6,69.9,66.9
20160526114500,885.6,278.8,291.92,32.963,41,57.2,0,67.6,69.9,66.9
20160526120000,885.6,278.8,291.92,32.963,41,57.2,0,67.7,69.9,66.9
20160526121500,885.6,278.8,282.08,31.8519,41,57.2,0,67.8,69.9,66.9
20160526123000,885.6,278.8,275.52,31.1111,41,57.2,0,67.9,69.9,66.9
20160526124500,885.6,278.8,272.24,30.7407,41,57.2,0,68.0,69.9,66.9
20160526130000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526131500,885.6,278.8,272.24,30.7407,41,57.2,0,68.1,69.9,66.9
20160526133000,885.6,278.8,272.24,30.7407,41,57.2,0,68.1,69.9,66.9
20160526134500,885.6,278.8,275.52,31.1111,41,57.2,0,68.2,69.9,66.9
20160526140000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526141500,885.6,278.8,275.52,31.1111,41,57.2,0,68.2,69.9,66.9
20160526143000,885.6,278.8,282.08,31.8519,41,57.2,0,68.2,69.9,66.9
20160526144500,885.6,278.8,285.36,32.2222,41,57.2,0,68.2,69.9,66.9
20160526150000,885.6,278.8,282.08,31.8519,41,57.2,0,68.3,69.9,66.9
20160526151500,885.6,278.8,285.36,32.2222,41,57.2,0,68.2,69.9,66.9
20160526153000,885.6,278.8,275.52,31.1111,41,57.2,0,68.2,69.9,66.9
20160526154500,885.6,278.8,285.36,32.2222,41,57.2,0,68.1,69.9,66.9
20160526160000,885.6,278.8,285.36,32.2222,41,57.2,0,68.2,69.9,66.9
20160526161500,885.6,278.8,275.52,31.1111,41,57.2,0,68.2,69.9,66.9
20160526163000,885.6,278.8,282.08,31.8519,41,57.2,0,68.2,69.9,66.9
20160526164500,885.6,278.8,291.92,32.963,41,57.2,0,68.2,69.9,66.9
20160526170000,885.6,278.8,282.08,31.8519,41,57.2,0,68.2,69.9,66.9
20160526171500,885.6,278.8,285.36,32.2222,41,57.2,0,68.3,69.9,66.9
20160526173000,885.6,278.8,285.36,32.2222,41,57.2,0,68.2,69.9,66.9
20160526174500,885.6,278.8,282.08,31.8519,41,57.2,0,68.2,69.9,66.9
20160526180000,885.6,278.8,272.24,30.7407,41,57.2,0,68.2,69.9,66.9
20160526181500,885.6,278.8,272.24,30.7407,41,57.2,0,68.2,69.9,66.9
20160526183000,885.6,278.8,272.24,30.7407,41,57.2,0,68.2,69.9,66.9
20160526184500,885.6,278.8,272.24,30.7407,41,57.2,0,68.2,69.9,66.9
20160526190000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526191500,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526193000,885.6,278.8,275.52,31.1111,41,57.2,0,68.1,69.9,66.9
20160526194500,885.6,278.8,272.24,30.7407,41,57.2,0,68.1,69.9,66.9
20160526200000,885.6,278.8,275.52,31.1111,41,57.2,0,68.0,69.9,66.9
20160526201500,885.6,278.8,275.52,31.1111,41,57.2,0,67.9,69.9,66.9
20160526203000,885.6,278.8,291.92,32.963,41,57.2,0,67.9,69.9,66.9
20160526204500,885.6,278.8,295.2,33.3333,41,57.2,0,67.7,69.9,66.9
20160526210000,885.6,278.8,285.36,32.2222,41,57.2,0,67.7,69.9,66.9
20160526211500,885.6,278.8,285.36,32.2222,41,57.2,0,67.6,69.9,66.9
20160526213000,885.6,278.8,291.92,32.963,41,57.2,0,67.6,69.9,66.9
20160526214500,885.6,278.8,291.92,32.963,41,57.2,0,67.6,69.9,66.9
20160526220000,885.6,278.8,291.92,32.963,41,57.2,0,67.6,69.9,66.9
20160526221500,885.6,278.8,291.92,32.963,41,57.2,0,67.5,69.9,66.9
20160526223000,885.6,278.8,282.08,31.8519,41,57.2,0,67.6,69.9,66.9
20160526224500,885.6,278.8,282.08,31.8519,41,57.2,0,67.6,69.9,66.9
20160526230000,885.6,278.8,285.36,32.2222,41,57.2,0,67.5,69.9,66.9
20160526231500,885.6,278.8,285.36,32.2222,41,57.2,0,67.5,69.9,66.9
20160526233000,885.6,278.8,285.36,32.2222,41,57.2,0,67.4,69.9,66.9
20160526234500,885.6,278.8,282.08,31.8519,41,57.2,0,67.4,69.9,66.9
20160527000000,885.6,278.8,285.36,32.2222,41,57.2,0,67.4,69.9,66.9
20160527001500,885.6,278.8,282.08,31.8519,41,57.2,0,67.4,69.9,66.9
20160527003000,885.6,278.8,291.92,32.963,41,56.4,0,67.3,69.9,66.9
20160527004500,885.6,278.8,295.2,33.3333,41,56.4,0,67.3,69.9,66.9
20160527010000,885.6,278.8,291.92,32.963,41,56.4,0,67.2,69.9,66.9
20160527011500,885.6,278.8,300.12,33.8889,41,56.4,0,67.1,69.9,66.9
20160527013000,885.6,278.8,291.92,32.963,41,56.4,0,67.1,69.9,66.9
20160527014500,885.6,278.8,291.92,32.963,41,56.4,0,67.1,69.9,66.9
20160527020000,885.6,278.8,300.12,33.8889,41,56.4,0,67.1,69.9,66.9
20160527021500,885.6,278.8,295.2,33.3333,41,56.4,0,67.0,69.9,66.9
20160527023000,885.6,278.8,295.2,33.3333,41,56.4,0,66.9,69.9,66.9
20160527024500,885.6,278.8,300.12,33.8889,41,56.4,0,67.0,69.9,66.9
20160527030000,885.6,278.8,300.12,33.8889,41,56.4,0,67.0,69.9,66.9
20160527031500,885.6,278.8,295.2,33.3333,41,56.4,0,66.9,69.9,66.9
20160527033000,885.6,278.8,303.4,34.2593,41,56.4,0,66.9,69.9,66.9
20160527034500,885.6,278.8,295.2,33.3333,41,56.4,0,66.9,69.9,66.9
20160527040000,885.6,278.8,295.2,33.3333,41,56.4,0,66.9,69.9,66.9
20160527041500,885.6,278.8,295.2,33.3333,41,56.4,0,66.9,69.9,66.9
20160527043000,885.6,278.8,300.12,33.8889,41,56.4,0,66.8,69.9,66.9
20160527044500,885.6,278.8,295.2,33.3333,41,57.1,0,66.8,69.9,66.9
20160527050000,885.6,278.8,295.2,33.3333,41,56.4,0,66.7,69.9,66.9
20160527051500,885.6,278.8,300.12,33.8889,41,56.4,0,66.7,69.9,66.9
20160527053000,885.6,278.8,295.2,33.3333,41,56.4,0,66.7,69.9,66.9
20160527054500,885.6,278.8,295.2,33.3333,41,56.4,100,66.6,69.9,66.9
20160527060000,885.6,278.8,300.12,33.8889,41,56.4,100,66.6,69.9,66.9
20160527061500,885.6,278.8,303.4,34.2593,41,56.4,100,66.6,69.9,66.9
20160527063000,885.6,278.8,300.12,33.8889,41,56.4,100,66.6,69.9,66.9
20160527064500,885.6,278.8,295.2,33.3333,41,56.4,100,66.6,69.9,66.9
20160527070000,885.6,278.8,303.4,34.2593,41,56.4,100,66.6,69.9,66.9
20160527071500,885.6,278.8,300.12,33.8889,41,56.4,100,66.6,69.9,66.9
20160527073000,885.6,278.8,303.4,34.2593,41,56.4,100,66.6,69.9,66.9
20160527074500,885.6,278.8,300.12,33.8889,41,56.4,100,67.0,69.9,66.9
20160527080000,885.6,278.8,295.2,33.3333,41,56.4,0,67.3,69.9,66.9
20160527081500,885.6,278.8,295.2,33.3333,41,56.4,0,67.5,69.9,66.9
20160527083000,885.6,278.8,291.92,32.963,41,88.7,100,68.5,73.1,70.1
20160527084500,885.6,278.8,282.08,31.8519,41,91.8,100,69.8,73.1,70.1
20160527090000,885.6,278.8,275.52,31.1111,41,89.1,100,69.7,73.1,70.1
20160527091500,885.6,278.8,282.08,31.8519,41,87.9,100,69.9,73.1,70.1
20160527093000,885.6,278.8,272.24,30.7407,41,87.9,100,70.2,73.1,70.1
20160527094500,885.6,278.8,272.24,30.7407,41,87.0,100,70.3,73.1,70.1
20160527100000,885.6,278.8,275.52,31.1111,41,59.6,0,70.4,73.1,70.1
20160527101500,885.6,278.8,272.24,30.7407,41,58.4,100,69.7,73.1,70.1
20160527103000,885.6,278.8,272.24,30.7407,41,59.0,100,69.3,73.1,70.1
20160527104500,885.6,278.8,272.24,30.7407,41,69.6,100,69.6,73.1,70.1
20160527110000,885.6,278.8,272.24,30.7407,41,71.1,100,69.9,73.1,70.1
20160527111500,885.6,278.8,272.24,30.7407,41,71.1,100,70.0,73.1,70.1
20160527113000,885.6,278.8,267.32,30.1852,41,71.1,100,70.2,73.1,70.1
20160527114500,885.6,278.8,275.52,31.1111,41,71.1,100,70.3,73.2,70.2
20160527120000,885.6,278.8,272.24,30.7407,41,71.1,100,70.3,73.2,70.2
20160527121500,885.6,278.8,272.24,30.7407,41,63.3,100,70.4,73.2,70.2
20160527123000,885.6,278.8,275.52,31.1111,41,59.2,100,69.9,73.2,70.2
20160527124500,885.6,278.8,275.52,31.1111,41,59.2,100,69.8,73.2,70.2
20160527130000,885.6,278.8,272.24,30.7407,41,59.2,100,69.6,73.2,70.2
20160527131500,885.6,278.8,275.52,31.1111,41,75.3,100,69.8,73.2,70.2
20160527133000,885.6,278.8,272.24,30.7407,41,69.5,0,70.4,73.2,70.2
20160527134500,885.6,278.8,275.52,31.1111,41,59.9,100,69.9,73.2,70.2
20160527140000,885.6,278.8,275.52,31.1111,41,59.1,0,70.2,73.2,70.2
20160527141500,885.6,278.8,275.52,31.1111,41,59.1,0,70.3,73.2,70.2
20160527143000,885.6,278.8,272.24,30.7407,41,59.1,0,70.2,73.2,70.2
20160527144500,885.6,278.8,272.24,30.7407,41,58.5,100,69.8,73.2,70.2
20160527150000,885.6,278.8,272.24,30.7407,41,59.1,100,69.4,73.2,70.2
20160527151500,885.6,278.8,272.24,30.7407,41,70.1,100,69.6,73.2,70.2
20160527153000,885.6,278.8,272.24,30.7407,41,72.0,100,70.2,73.2,70.2
20160527154500,885.6,278.8,275.52,31.1111,41,72.0,100,70.3,73.2,70.2
20160527160000,885.6,278.8,275.52,31.1111,41,59.6,0,70.1,73.2,70.2
20160527161500,885.6,278.8,275.52,31.1111,41,58.8,100,69.8,73.2,70.2
20160527163000,885.6,278.8,285.36,32.2222,41,58.8,100,69.8,73.2,70.2
20160527164500,885.6,278.8,275.52,31.1111,41,59.5,100,69.7,73.2,70.2
20160527170000,885.6,278.8,282.08,31.8519,41,60.3,100,69.5,73.2,70.2
20160527171500,885.6,278.8,282.08,31.8519,41,69.1,100,69.9,73.2,70.2
20160527173000,885.6,278.8,282.08,31.8519,41,69.1,100,70.1,73.2,70.2
20160527174500,885.6,278.8,291.92,32.963,41,67.7,100,70.2,73.2,70.2
20160527180000,885.6,278.8,291.92,32.963,41,67.7,100,70.3,73.2,70.2
20160527181500,885.6,278.8,282.08,31.8519,41,68.7,100,70.4,73.2,70.2
20160527183000,885.6,278.8,282.08,31.8519,41,59.6,0,70.2,73.2,70.2
20160527184500,885.6,278.8,285.36,32.2222,41,58.4,100,69.8,73.2,70.2
20160527190000,885.6,278.8,282.08,31.8519,41,58.4,100,69.6,73.2,70.2
20160527191500,885.6,278.8,275.52,31.1111,41,59.1,100,69.6,73.2,70.2
20160527193000,885.6,278.8,282.08,31.8519,41,64.4,100,69.7,73.2,70.2
20160527194500,885.6,278.8,275.52,31.1111,41,71.0,100,70.1,73.2,70.2
20160527200000,885.6,278.8,275.52,31.1111,41,71.0,100,70.4,73.2,70.2
20160527201500,885.6,278.8,282.08,31.8519,41,60.0,0,70.2,73.2,70.2
20160527203000,885.6,278.8,282.08,31.8519,41,58.8,100,69.8,73.2,70.2
20160527204500,885.6,278.8,275.52,31.1111,41,59.5,100,69.6,73.2,70.2
20160527210000,885.6,278.8,275.52,31.1111,41,59.5,100,69.5,73.2,70.2
20160527211500,885.6,278.8,275.52,31.1111,41,75.1,100,70.2,73.2,70.2
20160527213000,885.6,278.8,285.36,32.2222,41,60.0,0,69.9,73.2,70.2
20160527214500,885.6,278.8,291.92,32.963,41,58.4,100,69.4,73.2,70.2
20160527220000,885.6,278.8,282.08,31.8519,41,69.6,100,69.6,73.2,70.2
20160527221500,885.6,278.8,285.36,32.2222,41,71.0,100,70.1,73.2,70.2
20160527223000,885.6,278.8,285.36,32.2222,41,71.0,100,70.3,73.2,70.2
20160527224500,885.6,278.8,291.92,32.963,41,70.1,100,70.4,73.2,70.2
20160527230000,885.6,278.8,285.36,32.2222,41,58.8,100,69.9,73.2,70.2
20160527231500,885.6,278.8,291.92,32.963,41,58.8,100,69.4,73.2,70.2
20160527233000,885.6,278.8,291.92,32.963,41,70.1,100,69.6,73.2,70.2
20160527234500,885.6,278.8,282.08,31.8519,41,70.1,100,69.9,73.2,70.2
20160528000000,885.6,278.8,291.92,32.963,41,70.1,100,70.0,73.2,70.2
20160528001500,885.6,278.8,282.08,31.8519,41,71.1,100,70.3,73.2,70.2
20160528003000,885.6,278.8,282.08,31.8519,41,71.1,100,70.4,73.2,70.2
20160528004500,885.6,278.8,275.52,31.1111,41,59.6,100,69.9,73.2,70.2
20160528010000,885.6,278.8,275.52,31.1111,41,59.6,100,69.5,73.2,70.2
20160528011500,885.6,278.8,282.08,31.8519,41,69.2,100,69.4,73.2,70.2
20160528013000,885.6,278.8,267.32,30.1852,41,69.2,100,70.0,73.2,70.2
20160528014500,885.6,278.8,272.24,30.7407,41,67.3,100,70.0,73.2,70.2
20160528020000,885.6,278.8,267.32,30.1852,41,67.3,100,70.0,73.2,70.2
20160528021500,885.6,278.8,272.24,30.7407,41,67.3,100,69.9,73.2,70.2
20160528023000,885.6,278.8,267.32,30.1852,41,67.3,100,69.8,73.2,70.2
20160528024500,885.6,278.8,272.24,30.7407,41,72.0,100,70.0,73.2,70.2
20160528030000,885.6,278.8,272.24,30.7407,41,71.0,100,70.0,73.2,70.2
20160528031500,885.6,278.8,272.24,30.7407,41,71.0,100,70.1,73.2,70.2
20160528033000,885.6,278.8,272.24,30.7407,41,71.8,100,70.2,73.2,70.2
20160528034500,885.6,278.8,272.24,30.7407,41,71.8,100,70.2,73.2,70.2
20160528040000,885.6,278.8,267.32,30.1852,41,71.8,100,70.1,73.2,70.2
20160528041500,885.6,278.8,272.24,30.7407,41,71.0,100,70.0,73.2,70.2
20160528043000,885.6,278.8,272.24,30.7407,41,71.0,100,70.1,73.2,70.2
20160528044500,885.6,278.8,272.24,30.7407,41,71.0,100,70.1,73.2,70.2
20160528050000,885.6,278.8,275.52,31.1111,41,71.0,100,70.2,73.2,70.2
20160528051500,885.6,278.8,282.08,31.8519,41,71.0,100,70.0,73.2,70.2
20160528053000,885.6,278.8,282.08,31.8519,41,71.0,100,70.0,73.2,70.2
20160528054500,885.6,278.8,282.08,31.8519,41,71.0,100,70.1,73.2,70.2
20160528060000,885.6,278.8,275.52,31.1111,41,71.0,100,70.1,73.2,70.2
20160528061500,885.6,278.8,285.36,32.2222,41,71.0,100,70.0,73.2,70.2
20160528063000,885.6,278.8,275.52,31.1111,41,71.0,100,70.0,73.2,70.2
20160528064500,885.6,278.8,291.92,32.963,41,71.0,100,70.0,73.2,70.2
20160528070000,885.6,278.8,282.08,31.8519,41,70.1,100,70.0,73.2,70.2
20160528071500,885.6,278.8,282.08,31.8519,41,70.1,100,70.0,73.2,70.2
20160528073000,885.6,278.8,285.36,32.2222,41,69.2,100,70.0,73.2,70.2
20160528074500,885.6,278.8,282.08,31.8519,41,69.2,100,70.0,73.2,70.2
20160528080000,885.6,278.8,285.36,32.2222,41,69.2,100,70.0,73.2,70.2
20160528081500,885.6,278.8,282.08,31.8519,41,69.2,100,70.0,73.2,70.2
20160528083000,885.6,278.8,275.52,31.1111,41,70.6,100,69.9,73.2,70.2
20160528084500,885.6,278.8,275.52,31.1111,41,70.6,100,70.0,73.2,70.2
20160528090000,885.6,278.8,272.24,30.7407,41,71.5,100,70.1,73.2,70.2
20160528091500,885.6,278.8,275.52,31.1111,41,71.5,100,70.1,73.2,70.2
20160528093000,885.6,278.8,275.52,31.1111,41,70.5,100,70.2,73.2,70.2
20160528094500,885.6,278.8,272.24,30.7407,41,70.5,100,70.2,73.2,70.2
20160528100000,885.6,278.8,275.52,31.1111,41,95.0,100,70.9,75.0,72.0
20160528101500,885.6,278.8,275.52,31.1111,41,99.7,100,71.0,75.0,72.0
20160528103000,885.6,278.8,282.08,31.8519,41,102.8,100,71.3,75.0,72.0
20160528104500,885.6,278.8,275.52,31.1111,41,102.8,100,71.5,75.0,72.0
20160528110000,885.6,278.8,275.52,31.1111,41,95.4,100,71.8,75.0,72.0
20160528111500,885.6,278.8,275.52,31.1111,41,96.6,100,72.0,75.0,72.0
20160528113000,885.6,278.8,285.36,32.2222,41,99.8,100,72.2,75.0,72.0
20160528114500,885.6,278.8,285.36,32.2222,41,99.8,100,72.2,75.0,72.0
20160528120000,885.6,278.8,291.92,32.963,41,60.8,0,72.0,75.0,72.0
20160528121500,885.6,278.8,282.08,31.8519,41,60.8,100,71.2,75.0,72.0
20160528123000,885.6,278.8,285.36,32.2222,41,80.1,100,71.6,75.0,72.0
20160528124500,885.6,278.8,282.08,31.8519,41,74.3,100,71.4,75.0,72.0
20160528130000,885.6,278.8,282.08,31.8519,41,83.7,100,72.2,75.0,72.0
20160528131500,885.6,278.8,275.52,31.1111,41,80.7,100,71.9,75.0,72.0
20160528133000,885.6,278.8,275.52,31.1111,41,83.2,100,71.8,75.0,72.0
20160528134500,885.6,278.8,282.08,31.8519,41,81.6,100,71.9,75.0,72.0
20160528140000,885.6,278.8,275.52,31.1111,41,80.7,100,72.0,75.0,72.0
20160528141500,885.6,278.8,275.52,31.1111,41,83.2,100,72.1,75.0,72.0
20160528143000,885.6,278.8,282.08,31.8519,41,81.5,100,72.2,75.0,72.0
20160528144500,885.6,278.8,285.36,32.2222,41,81.5,100,72.2,75.0,72.0
20160528150000,885.6,278.8,285.36,32.2222,41,70.7,0,72.4,75.0,72.0
20160528151500,885.6,278.8,282.08,31.8519,41,60.0,100,71.7,75.0,72.0
20160528153000,885.6,278.8,275.52,31.1111,41,60.7,100,71.2,75.0,72.0
20160528154500,885.6,278.8,300.12,33.8889,41,69.6,100,71.8,75.0,72.0
20160528160000,885.6,278.8,295.2,33.3333,41,79.0,100,71.9,75.0,72.0
20160528161500,885.6,278.8,300.12,33.8889,41,60.8,100,71.6,75.0,72.0
20160528163000,885.6,278.8,300.12,33.8889,41,62.6,100,71.0,75.0,72.0
20160528164500,885.6,278.8,300.12,33.8889,41,73.4,100,71.7,75.0,72.0
20160528170000,885.6,278.8,300.12,33.8889,41,68.7,100,71.6,75.0,72.0
20160528171500,885.6,278.8,300.12,33.8889,41,71.3,100,71.7,75.0,72.0
20160528173000,885.6,278.8,303.4,34.2593,41,71.3,100,71.8,75.0,72.0
20160528174500,885.6,278.8,300.12,33.8889,41,72.4,100,71.9,75.0,72.0
20160528180000,885.6,278.8,295.2,33.3333,41,70.7,100,71.9,75.0,72.0
20160528181500,885.6,278.8,295.2,33.3333,41,71.7,100,71.9,75.0,72.0
20160528183000,885.6,278.8,291.92,32.963,41,71.7,100,71.9,75.0,72.0
20160528184500,885.6,278.8,295.2,33.3333,41,71.7,100,71.9,75.0,72.0
20160528190000,885.6,278.8,291.92,32.963,41,71.7,100,72.0,75.0,72.0
20160528191500,885.6,278.8,291.92,32.963,41,71.7,100,72.1,75.0,72.0
20160528193000,885.6,278.8,295.2,33.3333,41,71.7,100,72.1,75.0,72.0
20160528194500,885.6,278.8,285.36,32.2222,41,71.7,100,72.1,75.0,72.0
20160528200000,885.6,278.8,291.92,32.963,41,71.7,100,72.0,75.0,72.0
20160528201500,885.6,278.8,291.92,32.963,41,71.7,100,71.9,75.0,72.0
20160528203000,885.6,278.8,300.12,33.8889,41,70.1,100,71.9,75.0,72.0
20160528204500,885.6,278.8,295.2,33.3333,41,71.0,100,71.8,75.0,72.0
20160528210000,885.6,278.8,291.92,32.963,41,69.7,100,71.8,75.0,72.0
20160528211500,885.6,278.8,303.4,34.2593,41,70.6,100,71.8,75.0,72.0
20160528213000,885.6,278.8,295.2,33.3333,41,69.6,100,71.8,75.0,72.0
20160528214500,885.6,278.8,300.12,33.8889,41,69.6,100,71.7,75.0,72.0
20160528220000,885.6,278.8,291.92,32.963,41,76.8,100,72.1,75.0,72.0
20160528221500,885.6,278.8,295.2,33.3333,41,62.0,0,71.8,75.0,72.0
20160528223000,885.6,278.8,295.2,33.3333,41,59.2,100,70.9,75.0,72.0
20160528224500,885.6,278.8,291.92,32.963,41,80.7,100,71.7,75.0,72.0
20160528230000,885.6,278.8,282.08,31.8519,41,75.3,100,72.2,75.0,72.0
20160528231500,885.6,278.8,285.36,32.2222,41,60.0,100,71.5,75.0,72.0
20160528233000,885.6,278.8,285.36,32.2222,41,69.3,100,70.9,75.0,72.0
20160528234500,885.6,278.8,282.08,31.8519,41,62.8,100,71.4,75.0,72.0
20160529000000,885.6,278.8,275.52,31.1111,41,80.2,100,72.2,75.0,72.0
20160529001500,885.6,278.8,285.36,32.2222,41,60.4,100,71.3,75.0,72.0
20160529003000,885.6,278.8,282.08,31.8519,41,81.1,100,71.3,75.0,72.0
20160529004500,885.6,278.8,285.36,32.2222,41,77.7,100,71.4,75.0,72.0
20160529010000,885.6,278.8,282.08,31.8519,41,91.1,100,71.3,75.0,72.0
20160529011500,885.6,278.8,285.36,32.2222,41,88.0,100,71.5,75.0,72.0
20160529013000,885.6,278.8,291.92,32.963,41,86.9,100,71.8,75.0,72.0
20160529014500,885.6,278.8,295.2,33.3333,41,88.1,100,72.1,75.0,72.0
20160529020000,885.6,278.8,295.2,33.3333,41,88.1,100,72.3,75.0,72.0
20160529021500,885.6,278.8,285.36,32.2222,41,59.2,0,71.8,75.0,72.0
20160529023000,885.6,278.8,291.92,32.963,41,59.2,100,71.1,75.0,72.0
20160529024500,885.6,278.8,285.36,32.2222,41,67.7,100,71.7,75.0,72.0
20160529030000,885.6,278.8,275.52,31.1111,41,88.7,100,71.4,75.0,72.0
20160529031500,885.6,278.8,272.24,30.7407,41,90.5,100,71.6,75.0,72.0
20160529033000,885.6,278.8,291.92,32.963,41,90.5,100,71.9,75.0,72.0
20160529034500,885.6,278.8,275.52,31.1111,41,90.5,100,71.9,75.0,72.0
20160529040000,885.6,278.8,285.36,32.2222,41,92.3,100,71.9,75.0,72.0
20160529041500,885.6,278.8,282.08,31.8519,41,92.3,100,71.9,75.0,72.0
20160529043000,885.6,278.8,285.36,32.2222,41,90.9,100,72.0,75.0,72.0
20160529044500,885.6,278.8,282.08,31.8519,41,90.9,100,72.1,75.0,72.0
20160529050000,885.6,278.8,285.36,32.2222,41,89.8,100,72.2,75.0,72.0
20160529051500,885.6,278.8,285.36,32.2222,41,88.0,100,72.2,75.0,72.0
20160529053000,885.6,278.8,291.92,32.963,42,60.1,0,72.2,75.0,72.0
20160529054500,885.6,278.8,295.2,33.3333,42,59.1,100,71.3,75.0,72.0
20160529060000,885.6,278.8,295.2,33.3333,42,79.1,100,71.5,75.0,72.0
20160529061500,885.6,278.8,303.4,34.2593,42,69.1,100,71.4,75.0,72.0
20160529063000,885.6,278.8,300.12,33.8889,42,80.0,100,72.2,75.0,72.0
20160529064500,885.6,278.8,300.12,33.8889,42,59.9,100,71.0,75.0,72.0
20160529070000,885.6,278.8,295.2,33.3333,42,68.7,100,71.6,75.0,72.0
20160529071500,885.6,278.8,291.92,32.963,42,87.7,100,71.4,75.0,72.0
20160529073000,885.6,278.8,282.08,31.8519,42,89.7,100,71.4,75.0,72.0
20160529074500,885.6,278.8,295.2,33.3333,42,88.0,100,71.7,75.0,72.0
20160529080000,885.6,278.8,291.92,32.963,42,88.0,100,72.0,75.0,72.0
20160529081500,885.6,278.8,300.12,33.8889,42,88.0,100,72.0,75.0,72.0
20160529083000,885.6,278.8,291.92,32.963,42,88.0,100,72.0,75.0,72.0
20160529084500,885.6,278.8,285.36,32.2222,42,88.0,100,72.2,75.0,72.0
20160529090000,885.6,278.8,282.08,31.8519,42,60.4,100,71.7,75.0,72.0
20160529091500,885.6,278.8,285.36,32.2222,42,60.4,100,71.1,75.0,72.0
20160529093000,885.6,278.8,291.92,32.963,42,67.1,100,71.7,75.0,72.0
20160529094500,885.6,278.8,285.36,32.2222,42,81.6,100,71.8,75.0,72.0
20160529100000,885.6,278.8,291.92,32.963,42,61.6,100,71.5,75.0,72.0
20160529101500,885.6,278.8,285.36,32.2222,42,72.9,100,71.1,74.9,71.9
20160529103000,885.6,278.8,291.92,32.963,42,63.8,100,71.3,75.0,72.0
20160529104500,885.6,278.8,282.08,31.8519,42,84.9,100,72.3,75.0,72.0
20160529110000,885.6,278.8,291.92,32.963,42,60.8,100,71.3,75.0,72.0
20160529111500,885.6,278.8,291.92,32.963,42,81.1,100,71.6,75.0,72.0
20160529113000,885.6,278.8,295.2,33.3333,42,82.0,100,71.6,75.0,72.0
20160529114500,885.6,278.8,303.4,34.2593,42,74.5,0,72.3,74.9,71.9
20160529120000,885.6,278.8,300.12,33.8889,42,60.8,100,71.0,75.0,72.0
20160529121500,885.6,278.8,300.12,33.8889,42,75.5,100,71.7,75.0,72.0
20160529123000,885.6,278.8,300.12,33.8889,42,81.6,100,71.9,74.9,71.9
20160529124500,885.6,278.8,295.2,33.3333,42,62.4,100,71.7,75.0,72.0
20160529130000,885.6,278.8,295.2,33.3333,42,63.2,100,70.9,75.0,72.0
20160529131500,885.6,278.8,291.92,32.963,42,62.4,100,71.3,75.0,72.0
20160529133000,885.6,278.8,285.36,32.2222,42,80.2,100,72.1,75.0,72.0
20160529134500,885.6,278.8,285.36,32.2222,42,60.8,100,71.3,74.9,71.9
20160529140000,885.6,278.8,285.36,32.2222,42,75.8,100,71.4,75.0,72.0
20160529141500,885.6,278.8,282.08,31.8519,42,69.6,100,71.4,75.0,72.0
20160529143000,885.6,278.8,295.2,33.3333,42,77.3,100,72.1,75.0,72.0
20160529144500,885.6,278.8,295.2,33.3333,42,62.4,100,71.6,75.0,72.0
20160529150000,885.6,278.8,291.92,32.963,42,62.4,100,71.0,75.0,72.0
20160529151500,885.6,278.8,295.2,33.3333,42,64.4,100,71.6,75.0,72.0
20160529153000,885.6,278.8,295.2,33.3333,42,80.7,100,72.2,75.0,72.0
20160529154500,885.6,278.8,291.92,32.963,42,60.9,100,71.4,75.0,72.0
20160529160000,885.6,278.8,295.2,33.3333,42,69.0,100,71.1,75.0,72.0
20160529161500,885.6,278.8,295.2,33.3333,42,64.0,100,71.3,75.0,72.0
20160529163000,885.6,278.8,295.2,33.3333,42,81.1,100,72.2,75.0,72.0
20160529164500,885.6,278.8,295.2,33.3333,42,61.2,100,71.6,75.0,72.0
20160529170000,885.6,278.8,300.12,33.8889,42,60.3,100,71.0,75.0,72.0
20160529171500,885.6,278.8,300.12,33.8889,42,74.0,100,71.7,75.0,72.0
20160529173000,885.6,278.8,300.12,33.8889,42,76.3,100,71.6,74.9,71.9
20160529174500,885.6,278.8,300.12,33.8889,42,68.7,100,71.7,75.0,72.0
20160529180000,885.6,278.8,300.12,33.8889,42,68.7,100,71.6,74.9,71.9
20160529181500,885.6,278.8,295.2,33.3333,42,63.2,0,71.9,75.0,72.0
20160529183000,885.6,278.8,295.2,33.3333,42,60.4,100,71.1,75.0,72.0
20160529184500,885.6,278.8,291.92,32.963,42,74.6,100,71.4,75.0,72.0
20160529190000,885.6,278.8,295.2,33.3333,42,67.5,100,71.4,75.0,72.0
20160529191500,885.6,278.8,300.12,33.8889,42,77.3,100,72.1,74.9,71.9
20160529193000,885.6,278.8,300.12,33.8889,42,60.4,100,71.4,74.9,71.9
20160529194500,885.6,278.8,303.4,34.2593,42,60.4,100,71.2,75.0,72.0
20160529200000,885.6,278.8,295.2,33.3333,42,74.0,100,71.7,75.0,72.0
20160529201500,885.6,278.8,295.2,33.3333,42,72.1,100,71.5,74.9,71.9
20160529203000,885.6,278.8,303.4,34.2593,42,74.9,100,72.0,74.9,71.9
20160529204500,885.6,278.8,300.12,33.8889,42,73.5,100,72.1,75.0,72.0
20160529210000,885.6,278.8,295.2,33.3333,42,61.6,0,71.7,74.9,71.9
20160529211500,885.6,278.8,303.4,34.2593,42,60.0,100,71.2,74.9,71.9
20160529213000,885.6,278.8,295.2,33.3333,42,78.2,100,71.4,75.0,72.0
20160529214500,885.6,278.8,300.12,33.8889,42,71.8,100,71.3,74.9,71.9
20160529220000,885.6,278.8,300.12,33.8889,42,68.7,100,72.0,74.9,71.9
20160529221500,885.6,278.8,300.12,33.8889,42,60.0,100,71.0,74.9,71.9
20160529223000,885.6,278.8,295.2,33.3333,42,74.4,100,71.6,74.9,71.9
20160529224500,885.6,278.8,291.92,32.963,42,66.3,100,71.4,74.9,71.9
20160529230000,885.6,278.8,295.2,33.3333,42,76.0,100,71.9,74.9,71.9
20160529231500,885.6,278.8,291.92,32.963,42,60.0,100,71.4,74.9,71.9
20160529233000,885.6,278.8,295.2,33.3333,42,63.8,100,70.9,74.9,71.9
20160529234500,885.6,278.8,300.12,33.8889,42,64.8,100,71.3,74.9,71.9
20160530000000,885.6,278.8,295.2,33.3333,42,77.7,100,71.9,74.9,71.9
20160530001500,885.6,278.8,295.2,33.3333,42,60.4,100,71.2,74.9,71.9
20160530003000,885.6,278.8,300.12,33.8889,42,79.2,100,71.5,74.8,71.8
20160530004500,885.6,278.8,295.2,33.3333,42,84.3,100,71.6,74.9,71.9
20160530010000,885.6,278.8,291.92,32.963,42,78.3,100,72.0,74.9,71.9
20160530011500,885.6,278.8,291.92,32.963,42,60.2,100,71.1,74.9,71.9
20160530013000,885.6,278.8,295.2,33.3333,42,70.1,100,71.6,74.9,71.9
20160530014500,885.6,278.8,295.2,33.3333,42,78.3,100,71.9,74.9,71.9
20160530020000,885.6,278.8,303.4,34.2593,42,60.7,100,71.1,74.8,71.8
20160530021500,885.6,278.8,285.36,32.2222,41,77.3,100,71.5,74.8,71.8
20160530023000,885.6,278.8,291.92,32.963,41,78.7,100,71.4,74.9,71.9
20160530024500,885.6,278.8,291.92,32.963,41,81.1,100,71.7,74.9,71.9
20160530030000,885.6,278.8,291.92,32.963,41,82.1,100,71.6,74.8,71.8
20160530031500,885.6,278.8,282.08,31.8519,41,83.2,100,71.6,74.9,71.9
20160530033000,885.6,278.8,275.52,31.1111,41,83.2,100,71.7,74.9,71.9
20160530034500,885.6,278.8,285.36,32.2222,41,80.8,100,72.1,74.9,71.9
20160530040000,885.6,278.8,282.08,31.8519,41,80.8,100,72.0,74.9,71.9
20160530041500,885.6,278.8,291.92,32.963,41,80.8,100,72.0,75.0,72.0
20160530043000,885.6,278.8,282.08,31.8519,41,80.8,100,72.1,74.9,71.9
20160530044500,885.6,278.8,275.52,31.1111,41,81.7,100,72.1,74.9,71.9
20160530050000,885.6,278.8,272.24,30.7407,41,81.7,100,72.1,75.0,72.0
20160530051500,885.6,278.8,282.08,31.8519,41,81.7,100,72.2,74.9,71.9
20160530053000,885.6,278.8,275.52,31.1111,41,59.2,0,71.7,75.0,72.0
20160530054500,885.6,278.8,285.36,32.2222,41,59.2,100,71.1,74.9,71.9
20160530060000,885.6,278.8,295.2,33.3333,41,77.5,100,71.3,74.9,71.9
20160530061500,885.6,278.8,285.36,32.2222,41,65.3,100,71.2,74.9,71.9
20160530063000,885.6,278.8,291.92,32.963,41,74.4,100,71.7,74.8,71.8
20160530064500,885.6,278.8,285.36,32.2222,41,69.2,100,71.5,74.8,71.8
20160530070000,885.6,278.8,282.08,31.8519,41,69.2,100,71.3,74.8,71.8
20160530071500,885.6,278.8,275.52,31.1111,41,70.6,100,71.4,74.8,71.8
20160530073000,885.6,278.8,285.36,32.2222,41,66.7,100,71.2,74.8,71.8
20160530074500,885.6,278.8,285.36,32.2222,41,70.6,100,71.4,74.8,71.8
20160530080000,885.6,278.8,285.36,32.2222,41,67.5,100,71.3,74.8,71.8
20160530081500,885.6,278.8,275.52,31.1111,41,64.9,100,71.1,74.8,71.8
20160530083000,885.6,278.8,275.52,31.1111,41,81.1,100,71.6,74.8,71.8
20160530084500,885.6,278.8,275.52,31.1111,41,72.9,100,71.7,74.8,71.8
20160530090000,885.6,278.8,272.24,30.7407,41,92.2,100,71.9,74.8,71.8
20160530091500,885.6,278.8,272.24,30.7407,41,62.7,0,72.0,74.8,71.8
20160530093000,885.6,278.8,272.24,30.7407,41,60.2,100,71.1,74.8,71.8
20160530094500,885.6,278.8,275.52,31.1111,41,76.3,100,71.2,74.7,71.7
20160530100000,885.6,278.8,282.08,31.8519,41,66.9,100,71.2,74.7,71.7
20160530101500,885.6,278.8,275.52,31.1111,41,79.6,100,71.9,74.7,71.7
20160530103000,885.6,278.8,275.52,31.1111,41,60.4,100,71.2,74.8,71.8
20160530104500,885.6,278.8,282.08,31.8519,41,74.4,100,70.9,74.8,71.8
20160530110000,885.6,278.8,282.08,31.8519,41,63.4,100,71.2,74.8,71.8
20160530111500,885.6,278.8,282.08,31.8519,41,80.1,100,71.9,74.8,71.8
20160530113000,885.6,278.8,275.52,31.1111,41,60.8,100,71.2,74.8,71.8
20160530114500,885.6,278.8,282.08,31.8519,41,70.5,100,70.9,74.7,71.7
20160530120000,885.6,278.8,285.36,32.2222,41,64.0,100,71.2,74.8,71.8
20160530121500,885.6,278.8,275.52,31.1111,41,79.4,100,72.0,74.8,71.8
20160530123000,885.6,278.8,282.08,31.8519,41,60.4,100,71.3,74.8,71.8
20160530124500,885.6,278.8,275.52,31.1111,41,60.4,100,70.9,74.8,71.8
20160530130000,885.6,278.8,267.32,30.1852,41,72.1,100,71.5,74.7,71.7
20160530131500,885.6,278.8,272.24,30.7407,41,69.1,100,71.3,74.8,71.8
20160530133000,885.6,278.8,275.52,31.1111,41,75.9,100,71.9,74.8,71.8
20160530134500,885.6,278.8,275.52,31.1111,41,61.2,100,71.5,74.7,71.7
20160530140000,885.6,278.8,282.08,31.8519,41,61.2,100,71.0,74.7,71.7
20160530141500,885.6,278.8,282.08,31.8519,41,61.2,100,71.1,74.7,71.7
20160530143000,885.6,278.8,275.52,31.1111,41,71.1,100,71.4,74.7,71.7
20160530144500,885.6,278.8,275.52,31.1111,41,72.9,100,71.8,74.7,71.7
20160530150000,885.6,278.8,282.08,31.8519,41,64.4,0,71.8,74.8,71.8
20160530151500,885.6,278.8,282.08,31.8519,41,60.4,100,71.2,74.8,71.8
20160530153000,885.6,278.8,285.36,32.2222,41,60.4,100,71.1,74.7,71.7
20160530154500,885.6,278.8,285.36,32.2222,41,72.0,100,71.2,74.7,71.7
20160530160000,885.6,278.8,282.08,31.8519,41,67.7,100,71.4,74.7,71.7
20160530161500,885.6,278.8,275.52,31.1111,41,65.3,100,71.4,74.7,71.7
20160530163000,885.6,278.8,282.08,31.8519,41,66.2,100,71.4,74.7,71.7
20160530164500,885.6,278.8,282.08,31.8519,41,66.2,100,71.4,74.7,71.7
20160530170000,885.6,278.8,291.92,32.963,41,70.1,100,71.7,74.8,71.8
20160530171500,885.6,278.8,285.36,32.2222,41,70.1,100,71.8,74.7,71.7
20160530173000,885.6,278.8,295.2,33.3333,41,63.6,0,71.9,74.7,71.7
20160530174500,885.6,278.8,295.2,33.3333,41,60.0,0,71.7,74.7,71.7
20160530180000,885.6,278.8,295.2,33.3333,41,60.0,100,71.3,74.7,71.7
20160530181500,885.6,278.8,295.2,33.3333,41,60.0,100,71.0,74.7,71.7
20160530183000,885.6,278.8,285.36,32.2222,41,70.1,100,71.2,74.7,71.7
20160530184500,885.6,278.8,291.92,32.963,41,70.1,100,71.6,74.7,71.7
20160530190000,885.6,278.8,291.92,32.963,41,68.6,100,71.6,74.7,71.7
20160530191500,885.6,278.8,282.08,31.8519,41,68.6,100,71.6,74.7,71.7
20160530193000,885.6,278.8,291.92,32.963,41,68.6,100,71.6,74.7,71.7
20160530194500,885.6,278.8,291.92,32.963,41,68.6,100,71.7,74.7,71.7
20160530200000,885.6,278.8,291.92,32.963,41,68.6,100,71.6,74.7,71.7
20160530201500,885.6,278.8,295.2,33.3333,41,68.6,100,71.6,74.7,71.7
20160530203000,885.6,278.8,285.36,32.2222,41,68.6,100,71.6,74.7,71.7
20160530204500,885.6,278.8,291.92,32.963,41,68.6,100,71.6,74.7,71.7
20160530210000,885.6,278.8,291.92,32.963,41,68.6,100,71.5,74.7,71.7
20160530211500,885.6,278.8,295.2,33.3333,41,67.7,100,71.4,74.7,71.7
20160530213000,885.6,278.8,285.36,32.2222,41,67.7,100,71.4,74.7,71.7
20160530214500,885.6,278.8,295.2,33.3333,41,68.6,100,71.3,74.7,71.7
20160530220000,885.6,278.8,295.2,33.3333,41,72.4,100,71.6,74.7,71.7
20160530221500,885.6,278.8,295.2,33.3333,41,72.4,100,71.7,74.7,71.7
20160530223000,885.6,278.8,291.92,32.963,41,70.6,100,71.7,74.7,71.7
20160530224500,885.6,278.8,295.2,33.3333,41,70.6,100,71.7,74.7,71.7
20160530230000,885.6,278.8,295.2,33.3333,41,70.6,100,71.7,74.7,71.7
20160530231500,885.6,278.8,303.4,34.2593,41,70.6,100,71.7,74.7,71.7
20160530233000,885.6,278.8,300.12,33.8889,41,70.6,100,71.7,74.7,71.7
20160530234500,885.6,278.8,295.2,33.3333,41,70.6,100,71.7,74.7,71.7
20160531000000,885.6,278.8,295.2,33.3333,41,71.5,100,71.7,74.7,71.7
20160531001500,885.6,278.8,282.08,31.8519,41,71.5,100,71.6,74.7,71.7
20160531003000,885.6,278.8,282.08,31.8519,41,70.7,100,71.6,74.7,71.7
20160531004500,885.6,278.8,282.08,31.8519,41,70.7,100,71.6,74.7,71.7
20160531010000,885.6,278.8,285.36,32.2222,41,71.6,100,71.6,74.7,71.7
20160531011500,885.6,278.8,282.08,31.8519,41,71.6,100,71.6,74.7,71.7
20160531013000,885.6,278.8,282.08,31.8519,41,71.6,100,71.6,74.7,71.7
20160531014500,885.6,278.8,282.08,31.8519,41,71.6,100,71.5,74.7,71.7
20160531020000,885.6,278.8,275.52,31.1111,41,70.6,100,71.4,74.7,71.7
20160531021500,885.6,278.8,282.08,31.8519,41,70.6,100,71.5,74.7,71.7
20160531023000,885.6,278.8,272.24,30.7407,41,70.6,100,71.5,74.7,71.7
20160531024500,885.6,278.8,291.92,32.963,41,71.6,100,71.5,74.7,71.7
20160531030000,885.6,278.8,282.08,31.8519,41,71.6,100,71.5,74.7,71.7
20160531031500,885.6,278.8,282.08,31.8519,41,71.6,100,71.5,74.7,71.7
20160531033000,885.6,278.8,285.36,32.2222,41,71.6,100,71.5,74.7,71.7
20160531034500,885.6,278.8,285.36,32.2222,41,71.6,100,71.5,74.7,71.7
20160531040000,885.6,278.8,295.2,33.3333,41,71.6,100,71.4,74.7,71.7
20160531041500,885.6,278.8,285.36,32.2222,41,76.3,100,71.5,74.7,71.7
20160531043000,885.6,278.8,291.92,32.963,41,67.5,0,71.8,74.7,71.7
20160531044500,885.6,278.8,282.08,31.8519,41,59.6,100,70.7,74.7,71.7
20160531050000,885.6,278.8,275.52,31.1111,41,66.0,100,71.3,74.7,71.7
20160531051500,885.6,278.8,275.52,31.1111,41,83.8,100,71.3,74.7,71.7
20160531053000,885.6,278.8,282.08,31.8519,41,85.0,100,71.5,74.7,71.7
20160531054500,885.6,278.8,282.08,31.8519,41,85.0,100,71.7,74.7,71.7
20160531060000,885.6,278.8,275.52,31.1111,41,85.0,100,71.8,74.7,71.7
20160531061500,885.6,278.8,282.08,31.8519,41,85.0,100,71.9,74.7,71.7
20160531063000,885.6,278.8,282.08,31.8519,41,86.2,100,71.9,74.7,71.7
20160531064500,885.6,278.8,282.08,31.8519,41,88.1,100,71.9,74.7,71.7
20160531070000,885.6,278.8,291.92,32.963,41,74.9,0,72.1,74.7,71.7
20160531071500,885.6,278.8,285.36,32.2222,41,59.6,100,71.5,74.7,71.7
20160531073000,885.6,278.8,285.36,32.2222,41,59.6,100,71.2,74.7,71.7
20160531074500,885.6,278.8,285.36,32.2222,41,59.6,100,70.9,74.7,71.7
20160531080000,885.6,278.8,285.36,32.2222,41,76.8,100,71.3,74.7,71.7
20160531081500,885.6,278.8,285.36,32.2222,41,72.0,100,71.5,74.7,71.7
20160531083000,885.6,278.8,285.36,32.2222,41,73.0,100,71.5,74.7,71.7
20160531084500,885.6,278.8,291.92,32.963,41,72.0,100,71.5,74.7,71.7
20160531090000,885.6,278.8,285.36,32.2222,41,72.9,100,71.6,74.7,71.7
20160531091500,885.6,278.8,285.36,32.2222,41,72.9,100,71.7,74.7,71.7
20160531093000,885.6,278.8,282.08,31.8519,41,72.9,100,71.7,74.7,71.7
20160531094500,885.6,278.8,285.36,32.2222,41,72.0,100,71.7,74.7,71.7
20160531100000,885.6,278.8,282.08,31.8519,41,72.0,100,71.7,74.7,71.7
20160531101500,885.6,278.8,275.52,31.1111,41,72.0,100,71.7,74.7,71.7
20160531103000,885.6,278.8,285.36,32.2222,41,72.0,100,71.7,74.7,71.7
20160531104500,885.6,278.8,275.52,31.1111,41,72.0,100,71.7,74.7,71.7
20160531110000,885.6,278.8,285.36,32.2222,41,73.0,100,71.8,74.7,71.7
20160531111500,885.6,278.8,282.08,31.8519,41,73.0,100,71.8,74.7,71.7
20160531113000,885.6,278.8,275.52,31.1111,41,73.0,100,71.9,74.7,71.7
20160531114500,885.6,278.8,275.52,31.1111,41,73.0,100,71.9,74.7,71.7
20160531120000,885.6,278.8,275.52,31.1111,41,73.0,100,71.8,74.7,71.7
20160531121500,885.6,278.8,275.52,31.1111,41,72.1,100,71.9,74.7,71.7
20160531123000,885.6,278.8,282.08,31.8519,41,72.1,100,71.9,74.7,71.7
20160531124500,885.6,278.8,275.52,31.1111,41,63.6,0,71.9,74.7,71.7
20160531130000,885.6,278.8,275.52,31.1111,41,60.3,0,71.6,74.7,71.7
20160531131500,885.6,278.8,282.08,31.8519,41,59.6,100,71.4,74.7,71.7
20160531133000,885.6,278.8,291.92,32.963,41,60.3,100,71.0,74.7,71.7
20160531134500,885.6,278.8,282.08,31.8519,41,61.1,100,70.8,74.7,71.7
20160531140000,885.6,278.8,275.52,31.1111,41,77.3,100,71.4,74.7,71.7
20160531141500,885.6,278.8,275.52,31.1111,41,77.3,100,71.8,74.7,71.7
20160531143000,885.6,278.8,285.36,32.2222,41,65.0,0,72.0,74.7,71.7
20160531144500,885.6,278.8,285.36,32.2222,41,60.0,0,71.6,74.7,71.7
20160531150000,885.6,278.8,282.08,31.8519,41,60.0,100,71.4,74.7,71.7
20160531151500,885.6,278.8,282.08,31.8519,41,60.0,100,71.3,74.7,71.7
20160531153000,885.6,278.8,285.36,32.2222,41,60.0,100,71.1,74.7,71.7
20160531154500,885.6,278.8,282.08,31.8519,41,61.3,100,71.1,74.7,71.7
20160531160000,885.6,278.8,285.36,32.2222,41,83.1,100,71.4,74.7,71.7
20160531161500,885.6,278.8,291.92,32.963,41,83.1,100,71.8,74.7,71.7
20160531163000,885.6,278.8,291.92,32.963,41,72.7,0,72.0,74.7,71.7
20160531164500,885.6,278.8,295.2,33.3333,41,60.8,0,71.8,74.7,71.7
20160531170000,885.6,278.8,300.12,33.8889,41,60.8,0,71.4,74.7,71.7
20160531171500,885.6,278.8,295.2,33.3333,41,59.6,100,71.4,74.7,71.7
20160531173000,885.6,278.8,295.2,33.3333,41,59.6,100,71.2,74.7,71.7
20160531174500,885.6,278.8,295.2,33.3333,41,59.6,100,71.0,74.7,71.7
20160531180000,885.6,278.8,295.2,33.3333,41,81.6,100,71.4,74.7,71.7
20160531181500,885.6,278.8,282.08,31.8519,41,81.6,100,71.8,74.7,71.7
20160531183000,885.6,278.8,291.92,32.963,41,75.4,100,71.9,74.7,71.7
20160531184500,885.6,278.8,291.92,32.963,41,60.0,0,71.8,74.7,71.7
20160531190000,885.6,278.8,295.2,33.3333,41,60.0,100,71.3,74.7,71.7
20160531191500,885.6,278.8,291.92,32.963,41,58.8,100,71.2,74.7,71.7
20160531193000,885.6,278.8,295.2,33.3333,41,59.9,100,71.1,74.7,71.7
20160531194500,885.6,278.8,291.92,32.963,41,65.2,100,71.0,74.7,71.7
20160531200000,885.6,278.8,303.4,34.2593,41,73.5,100,71.7,74.7,71.7
20160531201500,885.6,278.8,295.2,33.3333,41,73.5,100,71.9,74.7,71.7
20160531203000,885.6,278.8,303.4,34.2593,41,61.2,0,71.6,74.7,71.7
20160531204500,885.6,278.8,295.2,33.3333,41,59.6,100,70.9,74.7,71.7
20160531210000,885.6,278.8,295.2,33.3333,41,76.8,100,71.4,74.7,71.7
20160531211500,885.6,278.8,295.2,33.3333,41,69.9,100,71.2,74.7,71.7
20160531213000,885.6,278.8,300.12,33.8889,41,64.9,0,71.8,74.7,71.7
20160531214500,885.6,278.8,295.2,33.3333,41,60.0,100,70.9,74.7,71.7
20160531220000,885.6,278.8,300.12,33.8889,41,74.8,100,71.1,74.7,71.7
20160531221500,885.6,278.8,300.12,33.8889,41,68.7,100,71.3,74.7,71.7
20160531223000,885.6,278.8,300.12,33.8889,41,75.8,100,71.5,74.7,71.7
20160531224500,885.6,278.8,295.2,33.3333,41,60.8,100,71.4,74.7,71.7
20160531230000,885.6,278.8,291.92,32.963,41,60.8,100,70.8,74.7,71.7
20160531231500,885.6,278.8,300.12,33.8889,41,75.6,100,71.6,74.7,71.7
20160531233000,885.6,278.8,303.4,34.2593,41,69.7,100,71.3,74.7,71.7
20160531234500,885.6,278.8,295.2,33.3333,41,74.4,100,71.4,74.7,71.7
20160601000000,885.6,278.8,291.92,32.963,41,62.8,0,71.7,74.7,71.7
20160601001500,885.6,278.8,282.08,31.8519,41,60.0,100,70.8,74.7,71.7
20160601003000,885.6,278.8,282.08,31.8519,41,81.9,100,71.4,74.7,71.7
20160601004500,885.6,278.8,275.52,31.1111,41,69.1,100,71.4,74.7,71.7
20160601010000,885.6,278.8,285.36,32.2222,41,69.1,100,71.3,74.7,71.7
20160601011500,885.6,278.8,285.36,32.2222,41,77.2,100,71.7,74.7,71.7
20160601013000,885.6,278.8,285.36,32.2222,41,62.8,100,71.4,74.7,71.7
20160601014500,885.6,278.8,275.52,31.1111,41,63.5,100,70.7,74.7,71.7
20160601020000,885.6,278.8,275.52,31.1111,41,64.9,100,71.3,74.7,71.7
20160601021500,885.6,278.8,272.24,30.7407,41,82.0,100,71.8,74.7,71.7
20160601023000,885.6,278.8,275.52,31.1111,41,60.4,100,71.1,74.7,71.7
20160601024500,885.6,278.8,282.08,31.8519,41,79.1,100,70.9,74.7,71.7
20160601030000,885.6,278.8,275.52,31.1111,41,69.7,100,71.4,74.7,71.7
20160601031500,885.6,278.8,275.52,31.1111,41,71.4,100,71.3,74.7,71.7
20160601033000,885.6,278.8,272.24,30.7407,41,76.8,100,71.6,74.7,71.7
20160601034500,885.6,278.8,275.52,31.1111,41,62.3,100,71.4,74.7,71.7
20160601040000,885.6,278.8,272.24,30.7407,41,65.2,100,70.6,74.7,71.7
20160601041500,885.6,278.8,275.52,31.1111,41,70.6,100,71.3,74.7,71.7
20160601043000,885.6,278.8,275.52,31.1111,41,78.5,100,71.5,74.7,71.7
20160601044500,885.6,278.8,282.08,31.8519,41,71.1,0,71.9,74.7,71.7
20160601050000,885.6,278.8,275.52,31.1111,41,60.0,100,70.7,74.7,71.7
20160601051500,885.6,278.8,272.24,30.7407,41,85.0,100,71.0,74.7,71.7
20160601053000,885.6,278.8,282.08,31.8519,41,87.7,100,71.3,74.7,71.7
20160601054500,885.6,278.8,285.36,32.2222,41,84.4,100,71.7,74.7,71.7
20160601060000,885.6,278.8,285.36,32.2222,41,84.4,100,71.8,74.7,71.7
20160601061500,885.6,278.8,285.36,32.2222,41,87.1,100,71.7,74.7,71.7
20160601063000,885.6,278.8,295.2,33.3333,41,83.8,100,71.8,74.7,71.7
20160601064500,885.6,278.8,285.36,32.2222,41,85.6,100,71.9,74.7,71.7
20160601070000,885.6,278.8,285.36,32.2222,41,60.0,0,71.7,74.7,71.7
20160601071500,885.6,278.8,275.52,31.1111,41,60.0,100,71.0,74.7,71.7
20160601073000,885.6,278.8,272.24,30.7407,41,68.6,100,70.8,74.7,71.7
20160601074500,885.6,278.8,275.52,31.1111,41,70.6,100,71.3,74.7,71.7
20160601080000,885.6,278.8,275.52,31.1111,41,77.2,100,71.3,74.7,71.7
20160601081500,885.6,278.8,275.52,31.1111,41,79.9,100,71.9,74.7,71.7
20160601083000,885.6,278.8,272.24,30.7407,41,60.4,100,70.9,74.7,71.7
20160601084500,885.6,278.8,272.24,30.7407,41,74.8,100,71.0,74.7,71.7
20160601090000,885.6,278.8,275.52,31.1111,41,69.4,100,71.1,74.7,71.7
20160601091500,885.6,278.8,275.52,31.1111,41,74.9,0,72.0,74.7,71.7
20160601093000,885.6,278.8,275.52,31.1111,41,64.4,100,70.5,74.7,71.7
20160601094500,885.6,278.8,275.52,31.1111,41,72.4,100,71.0,74.7,71.7
20160601100000,885.6,278.8,272.24,30.7407,41,74.0,100,71.8,74.7,71.7
20160601101500,885.6,278.8,272.24,30.7407,41,70.1,100,71.5,74.7,71.7
20160601103000,885.6,278.8,272.24,30.7407,41,67.7,100,71.3,74.7,71.7
20160601104500,885.6,278.8,275.52,31.1111,41,69.2,100,71.2,74.7,71.7
20160601110000,885.6,278.8,275.52,31.1111,41,67.3,100,71.1,74.7,71.7
20160601111500,885.6,278.8,275.52,31.1111,41,65.3,100,70.8,74.7,71.7
20160601113000,885.6,278.8,275.52,31.1111,41,63.6,100,70.6,74.7,71.7
20160601114500,885.6,278.8,272.24,30.7407,41,62.0,100,70.2,74.7,71.7
20160601120000,885.6,278.8,272.24,30.7407,41,61.2,100,69.9,74.7,71.7
20160601121500,885.6,278.8,272.24,30.7407,41,60.0,100,69.6,74.7,71.7
20160601123000,885.6,278.8,275.52,31.1111,41,60.0,100,69.3,74.7,71.7
20160601124500,885.6,278.8,282.08,31.8519,41,59.2,100,69.1,74.7,71.7
20160601130000,885.6,278.8,272.24,30.7407,41,59.2,100,68.9,74.7,71.7
20160601131500,885.6,278.8,275.52,31.1111,41,59.2,100,68.8,74.7,71.7
20160601133000,885.6,278.8,282.08,31.8519,41,58.4,100,68.6,74.7,71.7
20160601134500,885.6,278.8,282.08,31.8519,41,58.4,100,68.5,74.7,71.7
20160601140000,885.6,278.8,282.08,31.8519,41,58.4,100,68.4,74.7,71.7
20160601141500,885.6,278.8,282.08,31.8519,41,68.6,100,68.7,74.7,71.7
20160601143000,885.6,278.8,285.36,32.2222,41,95.3,100,71.6,74.7,71.7
20160601144500,885.6,278.8,300.12,33.8889,42,70.4,100,70.3,74.7,71.7
20160601150000,885.6,278.8,303.4,34.2593,42,86.2,100,71.3,74.7,71.7
20160601151500,885.6,278.8,291.92,32.963,42,84.3,100,71.8,74.7,71.7
20160601153000,885.6,278.8,295.2,33.3333,42,68.1,100,70.5,74.7,71.7
20160601154500,885.6,278.8,285.36,32.2222,42,78.5,100,71.0,74.7,71.7
20160601160000,885.6,278.8,291.92,32.963,42,81.1,100,71.5,74.7,71.7
20160601161500,885.6,278.8,295.2,33.3333,42,61.6,100,70.7,74.7,71.7
20160601163000,885.6,278.8,295.2,33.3333,42,67.3,100,71.2,74.7,71.7
20160601164500,885.6,278.8,295.2,33.3333,42,76.3,100,71.9,74.7,71.7
20160601170000,885.6,278.8,291.92,32.963,42,61.2,100,70.5,74.7,71.7
20160601171500,885.6,278.8,285.36,32.2222,42,70.1,100,71.1,74.7,71.7
20160601173000,885.6,278.8,291.92,32.963,42,76.3,100,71.7,74.7,71.7
20160601174500,885.6,278.8,295.2,33.3333,42,74.9,100,71.9,74.7,71.7
20160601180000,885.6,278.8,291.92,32.963,42,60.8,100,70.8,74.7,71.7
20160601181500,885.6,278.8,285.36,32.2222,42,67.1,100,71.2,74.7,71.7
20160601183000,885.6,278.8,291.92,32.963,42,77.2,100,71.8,74.7,71.7
20160601184500,885.6,278.8,285.36,32.2222,42,61.2,100,70.9,74.7,71.7
20160601190000,885.6,278.8,285.36,32.2222,42,72.2,100,71.3,74.7,71.7
20160601191500,885.6,278.8,285.36,32.2222,42,77.3,100,71.7,74.7,71.7
20160601193000,885.6,278.8,291.92,32.963,42,64.0,100,71.4,74.7,71.7
20160601194500,885.6,278.8,291.92,32.963,42,67.7,100,70.8,74.7,71.7
20160601200000,885.6,278.8,291.92,32.963,42,69.2,100,71.4,74.7,71.7
20160601201500,885.6,278.8,285.36,32.2222,42,75.3,100,71.3,74.7,71.7
20160601203000,885.6,278.8,285.36,32.2222,42,78.5,100,72.0,74.7,71.7
20160601204500,885.6,278.8,285.36,32.2222,42,60.0,100,70.9,74.7,71.7
20160601210000,885.6,278.8,291.92,32.963,42,77.2,100,71.1,74.7,71.7
20160601211500,885.6,278.8,285.36,32.2222,42,68.7,100,71.2,74.7,71.7
20160601213000,885.6,278.8,291.92,32.963,42,76.8,100,71.7,74.7,71.7
20160601214500,885.6,278.8,295.2,33.3333,42,62.8,0,71.6,74.7,71.7
20160601220000,885.6,278.8,295.2,33.3333,42,63.9,100,70.6,74.7,71.7
20160601221500,885.6,278.8,285.36,32.2222,42,70.2,100,71.3,74.7,71.7
20160601223000,885.6,278.8,295.2,33.3333,42,68.6,100,71.1,74.7,71.7
20160601224500,885.6,278.8,295.2,33.3333,42,77.3,100,71.9,74.7,71.7
20160601230000,885.6,278.8,291.92,32.963,42,60.4,100,70.9,74.7,71.7
20160601231500,885.6,278.8,291.92,32.963,42,77.3,100,71.2,74.7,71.7
20160601233000,885.6,278.8,291.92,32.963,42,69.6,100,71.3,74.7,71.7
20160601234500,885.6,278.8,291.92,32.963,42,73.2,100,71.2,74.7,71.7
20160602000000,885.6,278.8,291.92,32.963,42,76.7,0,72.0,74.7,71.7
20160602001500,885.6,278.8,295.2,33.3333,42,60.4,100,70.8,74.7,71.7
20160602003000,885.6,278.8,291.92,32.963,42,76.1,100,71.4,74.7,71.7
20160602004500,885.6,278.8,282.08,31.8519,42,80.1,100,71.4,74.7,71.7
20160602010000,885.6,278.8,291.92,32.963,42,61.6,100,71.4,74.7,71.7
20160602011500,885.6,278.8,291.92,32.963,42,71.4,100,70.7,74.7,71.7
20160602013000,885.6,278.8,291.92,32.963,42,70.6,100,71.3,74.7,71.7
20160602014500,885.6,278.8,285.36,32.2222,42,83.0,100,71.7,74.7,71.7
20160602020000,885.6,278.8,291.92,32.963,42,60.4,100,71.2,74.7,71.7
20160602021500,885.6,278.8,291.92,32.963,42,81.5,100,71.0,74.7,71.7
20160602023000,885.6,278.8,291.92,32.963,42,79.1,100,71.1,74.7,71.7
20160602024500,885.6,278.8,291.92,32.963,42,64.4,0,71.7,74.7,71.7
20160602030000,885.6,278.8,291.92,32.963,42,64.4,100,70.5,74.7,71.7
20160602031500,885.6,278.8,291.92,32.963,42,69.7,100,71.2,74.7,71.7
20160602033000,885.6,278.8,282.08,31.8519,42,78.7,100,71.6,74.7,71.7
20160602034500,885.6,278.8,285.36,32.2222,42,64.7,0,71.7,74.7,71.7
20160602040000,885.6,278.8,275.52,31.1111,42,59.9,100,70.7,74.7,71.7
20160602041500,885.6,278.8,285.36,32.2222,42,65.3,100,71.3,74.7,71.7
20160602043000,885.6,278.8,285.36,32.2222,42,83.2,100,71.9,74.7,71.7
20160602044500,885.6,278.8,291.92,32.963,42,60.4,100,70.9,74.7,71.7
20160602050000,885.6,278.8,295.2,33.3333,42,83.8,100,71.1,74.7,71.7
20160602051500,885.6,278.8,285.36,32.2222,42,70.1,100,71.0,74.7,71.7
20160602053000,885.6,278.8,291.92,32.963,42,84.4,100,71.6,74.7,71.7
20160602054500,885.6,278.8,291.92,32.963,42,84.4,100,71.8,74.7,71.7
20160602060000,885.6,278.8,291.92,32.963,42,77.4,0,72.0,74.7,71.7
20160602061500,885.6,278.8,285.36,32.2222,42,59.2,0,71.6,74.7,71.7
20160602063000,885.6,278.8,282.08,31.8519,42,59.2,100,70.9,74.7,71.7
20160602064500,885.6,278.8,282.08,31.8519,42,79.6,100,71.0,74.7,71.7
20160602070000,885.6,278.8,275.52,31.1111,42,84.9,100,71.5,74.7,71.7
20160602071500,885.6,278.8,275.52,31.1111,42,81.6,100,71.6,74.7,71.7
20160602073000,885.6,278.8,275.52,31.1111,42,81.6,100,71.8,74.7,71.7
20160602074500,885.6,278.8,282.08,31.8519,42,62.0,0,71.8,74.7,71.7
20160602080000,885.6,278.8,282.08,31.8519,42,60.0,100,71.1,74.7,71.7
20160602081500,885.6,278.8,282.08,31.8519,42,62.8,100,70.7,74.7,71.7
20160602083000,885.6,278.8,275.52,31.1111,42,81.1,100,71.4,74.7,71.7
20160602084500,885.6,278.8,275.52,31.1111,42,82.1,100,71.8,74.7,71.7
20160602090000,885.6,278.8,275.52,31.1111,42,82.1,100,71.9,74.7,71.7
20160602091500,885.6,278.8,272.24,30.7407,42,61.9,0,71.9,74.7,71.7
20160602093000,885.6,278.8,285.36,32.2222,42,60.0,100,71.3,74.7,71.7
20160602094500,885.6,278.8,275.52,31.1111,42,60.0,100,70.9,74.7,71.7
20160602100000,885.6,278.8,275.52,31.1111,42,82.5,100,71.0,74.7,71.7
20160602101500,885.6,278.8,275.52,31.1111,42,85.6,100,71.5,74.7,71.7
20160602103000,885.6,278.8,275.52,31.1111,42,84.6,100,71.8,74.7,71.7
20160602104500,885.6,278.8,275.52,31.1111,42,84.6,100,71.9,74.7,71.7
20160602110000,885.6,278.8,285.36,32.2222,42,60.8,0,71.8,74.7,71.7
20160602111500,885.6,278.8,285.36,32.2222,42,60.0,100,71.3,74.7,71.7
20160602113000,885.6,278.8,275.52,31.1111,42,60.0,100,71.1,74.7,71.7
20160602114500,885.6,278.8,282.08,31.8519,42,71.0,100,71.0,74.7,71.7
20160602120000,885.6,278.8,275.52,31.1111,42,72.9,100,71.4,74.7,71.7
20160602121500,885.6,278.8,282.08,31.8519,42,72.9,100,71.5,74.7,71.7
20160602123000,885.6,278.8,282.08,31.8519,42,72.9,100,71.6,74.7,71.7
