PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602124500,885.6,278.8,282.08,31.8519,42,73.9,100,71.7,74.7,71.7
20160602130000,885.6,278.8,275.52,31.1111,42,73.9,100,71.8,74.7,71.7
20160602131500,885.6,278.8,275.52,31.1111,42,72.0,100,71.9,74.7,71.7
20160602133000,885.6,278.8,282.08,31.8519,42,72.0,100,71.9,74.7,71.7
20160602134500,885.6,278.8,285.36,32.2222,42,60.8,0,71.8,74.7,71.7
20160602140000,885.6,278.8,285.36,32.2222,42,59.6,0,71.6,74.7,71.7
20160602141500,885.6,278.8,285.36,32.2222,42,60.3,100,71.2,74.7,71.7
20160602143000,885.6,278.8,282.08,31.8519,42,75.3,100,71.1,74.7,71.7
20160602144500,885.6,278.8,282.08,31.8519,42,68.7,100,71.5,74.7,71.7
20160602150000,885.6,278.8,291.92,32.963,42,69.6,100,71.4,74.7,71.7
20160602151500,885.6,278.8,285.36,32.2222,42,69.6,100,71.6,74.7,71.7
20160602153000,885.6,278.8,291.92,32.963,42,68.6,100,71.7,74.7,71.7
20160602154500,885.6,278.8,295.2,33.3333,42,68.6,100,71.6,74.7,71.7
20160602160000,885.6,278.8,295.2,33.3333,42,68.6,100,71.6,74.7,71.7
20160602161500,885.6,278.8,295.2,33.3333,42,68.6,100,71.7,74.7,71.7
20160602163000,885.6,278.8,295.2,33.3333,42,68.6,100,71.6,74.7,71.7
20160602164500,885.6,278.8,303.4,34.2593,42,68.6,100,71.6,74.7,71.7
20160602170000,885.6,278.8,295.2,33.3333,42,68.6,100,71.6,74.7,71.7
20160602171500,885.6,278.8,303.4,34.2593,42,68.6,100,71.7,74.7,71.7
20160602173000,885.6,278.8,300.12,33.8889,42,68.6,100,71.6,74.7,71.7
20160602174500,885.6,278.8,291.92,32.963,41,68.6,100,71.6,74.7,71.7
20160602180000,885.6,278.8,285.36,32.2222,41,68.6,100,71.6,74.7,71.7
20160602181500,885.6,278.8,282.08,31.8519,41,68.6,100,71.6,74.7,71.7
20160602183000,885.6,278.8,291.92,32.963,41,68.6,100,71.6,74.7,71.7
20160602184500,885.6,278.8,285.36,32.2222,41,68.6,100,71.6,74.7,71.7
20160602190000,885.6,278.8,285.36,32.2222,41,68.6,100,71.5,74.7,71.7
20160602191500,885.6,278.8,282.08,31.8519,41,68.6,100,71.6,74.7,71.7
20160602193000,885.6,278.8,285.36,32.2222,41,68.6,100,71.5,74.7,71.7
20160602194500,885.6,278.8,282.08,31.8519,41,68.6,100,71.6,74.7,71.7
20160602200000,885.6,278.8,285.36,32.2222,41,68.6,100,71.4,74.7,71.7
20160602201500,885.6,278.8,285.36,32.2222,41,67.7,100,71.3,74.7,71.7
20160602203000,885.6,278.8,282.08,31.8519,41,71.5,100,71.4,74.7,71.7
20160602204500,885.6,278.8,282.08,31.8519,41,71.5,100,71.7,74.7,71.7
20160602210000,885.6,278.8,275.52,31.1111,41,72.9,100,71.7,74.7,71.7
20160602211500,885.6,278.8,282.08,31.8519,41,72.9,100,71.8,74.7,71.7
20160602213000,885.6,278.8,282.08,31.8519,41,72.0,100,71.8,74.7,71.7
20160602214500,885.6,278.8,282.08,31.8519,41,72.0,100,71.9,74.7,71.7
20160602220000,885.6,278.8,285.36,32.2222,41,72.0,100,71.9,74.7,71.7
20160602221500,885.6,278.8,285.36,32.2222,41,71.1,100,71.9,74.7,71.7
20160602223000,885.6,278.8,282.08,31.8519,41,72.0,100,71.9,74.7,71.7
20160602224500,885.6,278.8,285.36,32.2222,41,72.0,100,71.9,74.7,71.7
20160602230000,885.6,278.8,275.52,31.1111,41,72.0,100,71.9,74.7,71.7
20160602231500,885.6,278.8,282.08,31.8519,41,72.0,100,71.9,74.7,71.7
20160602233000,885.6,278.8,282.08,31.8519,41,60.8,100,71.4,74.7,71.7
20160602234500,885.6,278.8,282.08,31.8519,41,59.2,100,71.1,74.7,71.7
20160603000000,885.6,278.8,282.08,31.8519,41,63.6,100,70.9,74.7,71.7
20160603001500,885.6,278.8,282.08,31.8519,41,78.7,100,71.6,74.7,71.7
20160603003000,885.6,278.8,282.08,31.8519,41,78.7,100,71.9,74.7,71.7
20160603004500,885.6,278.8,275.52,31.1111,41,61.2,0,71.6,74.7,71.7
20160603010000,885.6,278.8,267.32,30.1852,41,60.4,100,71.2,74.7,71.7
20160603011500,885.6,278.8,272.24,30.7407,41,59.6,100,70.9,74.7,71.7
20160603013000,885.6,278.8,267.32,30.1852,41,84.3,100,71.2,74.7,71.7
20160603014500,885.6,278.8,267.32,30.1852,41,82.1,100,71.6,74.7,71.7
20160603020000,885.6,278.8,267.32,30.1852,41,85.6,100,71.8,74.7,71.7
20160603021500,885.6,278.8,272.24,30.7407,41,71.2,0,72.0,74.7,71.7
20160603023000,885.6,278.8,272.24,30.7407,41,60.1,0,71.7,74.7,71.7
20160603024500,885.6,278.8,267.32,30.1852,41,60.1,100,71.2,74.7,71.7
20160603030000,885.6,278.8,267.32,30.1852,41,60.1,100,70.8,74.7,71.7
20160603031500,885.6,278.8,267.32,30.1852,41,73.0,100,71.2,74.7,71.7
20160603033000,885.6,278.8,267.32,30.1852,41,73.0,100,71.5,74.7,71.7
20160603034500,885.6,278.8,272.24,30.7407,41,73.9,100,71.6,74.7,71.7
20160603040000,885.6,278.8,267.32,30.1852,41,72.9,100,71.7,74.7,71.7
20160603041500,885.6,278.8,260.76,29.4444,41,72.9,100,71.7,74.7,71.7
20160603043000,885.6,278.8,267.32,30.1852,41,72.9,100,71.7,74.7,71.7
20160603044500,885.6,278.8,260.76,29.4444,41,72.9,100,71.7,74.7,71.7
20160603050000,885.6,278.8,260.76,29.4444,41,72.9,100,71.7,74.7,71.7
20160603051500,885.6,278.8,260.76,29.4444,41,72.9,100,71.8,74.7,71.7
20160603053000,885.6,278.8,260.76,29.4444,41,72.9,100,71.7,74.7,71.7
20160603054500,885.6,278.8,260.76,29.4444,41,72.9,100,71.7,74.7,71.7
20160603060000,885.6,278.8,260.76,29.4444,41,72.9,100,71.8,74.7,71.7
20160603061500,885.6,278.8,267.32,30.1852,41,72.9,100,71.8,74.7,71.7
20160603063000,885.6,278.8,267.32,30.1852,41,72.9,100,71.9,74.7,71.7
20160603064500,885.6,278.8,260.76,29.4444,41,72.9,100,71.8,74.7,71.7
20160603070000,885.6,278.8,272.24,30.7407,41,72.9,100,71.7,74.7,71.7
20160603071500,885.6,278.8,260.76,29.4444,41,72.9,100,71.7,74.7,71.7
20160603073000,885.6,278.8,272.24,30.7407,41,72.9,100,71.8,74.7,71.7
20160603074500,885.6,278.8,275.52,31.1111,41,72.9,100,71.8,74.7,71.7
20160603080000,885.6,278.8,260.76,29.4444,41,72.9,100,71.9,74.7,71.7
20160603081500,885.6,278.8,260.76,29.4444,41,62.0,0,71.9,74.7,71.7
20160603083000,885.6,278.8,272.24,30.7407,41,60.0,0,71.5,74.7,71.7
20160603084500,885.6,278.8,267.32,30.1852,41,60.0,100,71.2,74.7,71.7
20160603090000,885.6,278.8,272.24,30.7407,41,60.0,100,71.1,74.7,71.7
20160603091500,885.6,278.8,272.24,30.7407,41,69.5,100,71.0,74.7,71.7
20160603093000,885.6,278.8,260.76,29.4444,41,85.6,100,71.4,74.7,71.7
20160603094500,885.6,278.8,260.76,29.4444,41,85.6,100,71.6,74.7,71.7
20160603100000,885.6,278.8,267.32,30.1852,41,84.3,100,71.6,74.7,71.7
20160603101500,885.6,278.8,267.32,30.1852,41,85.7,100,71.8,74.7,71.7
20160603103000,885.6,278.8,272.24,30.7407,41,85.7,100,71.9,74.7,71.7
20160603104500,885.6,278.8,260.76,29.4444,41,60.4,0,71.7,74.7,71.7
20160603110000,885.6,278.8,272.24,30.7407,41,59.6,100,71.4,74.7,71.7
20160603111500,885.6,278.8,272.24,30.7407,41,60.3,100,71.0,74.7,71.7
20160603113000,885.6,278.8,267.32,30.1852,41,71.9,100,71.1,74.7,71.7
20160603114500,885.6,278.8,260.76,29.4444,41,71.9,100,71.6,74.7,71.7
20160603120000,885.6,278.8,267.32,30.1852,41,73.1,100,72.0,74.7,71.7
20160603121500,885.6,278.8,267.32,30.1852,41,60.4,0,72.2,74.7,71.7
20160603123000,885.6,278.8,267.32,30.1852,41,60.4,0,71.9,74.7,71.7
20160603124500,885.6,278.8,257.48,29.0741,41,59.6,0,71.8,74.7,71.7
20160603130000,885.6,278.8,267.32,30.1852,41,59.6,0,71.7,74.7,71.7
20160603131500,885.6,278.8,272.24,30.7407,41,59.6,0,71.8,74.7,71.7
20160603133000,885.6,278.8,267.32,30.1852,41,59.6,0,71.7,74.7,71.7
20160603134500,885.6,278.8,267.32,30.1852,41,59.6,0,71.8,74.7,71.7
20160603140000,885.6,278.8,267.32,30.1852,41,59.6,0,72.0,74.7,71.7
20160603141500,885.6,278.8,272.24,30.7407,41,59.6,0,71.9,74.7,71.7
20160603143000,885.6,278.8,272.24,30.7407,42,59.6,0,72.1,74.7,71.7
20160603144500,885.6,278.8,275.52,31.1111,42,59.6,0,71.9,74.7,71.7
20160603150000,885.6,278.8,275.52,31.1111,42,59.6,0,71.8,74.7,71.7
20160603151500,885.6,278.8,291.92,32.963,42,59.6,0,71.7,74.7,71.7
20160603153000,885.6,278.8,291.92,32.963,42,58.8,100,71.4,74.7,71.7
20160603154500,885.6,278.8,300.12,33.8889,42,58.8,100,71.1,74.7,71.7
20160603160000,885.6,278.8,291.92,32.963,42,58.8,100,71.3,74.7,71.7
20160603161500,885.6,278.8,300.12,33.8889,42,64.8,100,71.2,74.7,71.7
20160603163000,885.6,278.8,300.12,33.8889,42,65.8,100,71.5,74.7,71.7
20160603164500,885.6,278.8,303.4,34.2593,42,65.8,100,71.6,74.7,71.7
20160603170000,885.6,278.8,303.4,34.2593,42,65.8,100,71.8,74.7,71.7
20160603171500,885.6,278.8,300.12,33.8889,42,86.1,100,72.2,82.0,76.0
20160603173000,885.6,278.8,303.4,34.2593,42,101.0,100,73.5,82.0,76.0
20160603174500,885.6,278.8,308.32,34.8148,42,104.3,100,73.8,82.0,76.0
20160603180000,885.6,278.8,303.4,34.2593,42,99.8,100,73.7,82.0,76.0
20160603181500,885.6,278.8,300.12,33.8889,42,97.8,100,73.6,82.0,76.0
20160603183000,885.6,278.8,295.2,33.3333,41,97.8,100,73.8,82.0,76.0
20160603184500,885.6,278.8,295.2,33.3333,41,105.1,100,74.3,82.0,76.0
20160603190000,885.6,278.8,295.2,33.3333,41,102.0,100,73.7,82.0,76.0
20160603191500,885.6,278.8,285.36,32.2222,41,99.5,100,73.7,82.0,76.0
20160603193000,885.6,278.8,285.36,32.2222,41,99.5,100,73.7,82.0,76.0
20160603194500,885.6,278.8,282.08,31.8519,41,103.6,100,73.7,82.0,76.0
20160603200000,885.6,278.8,285.36,32.2222,41,97.1,100,73.9,82.0,76.0
20160603201500,885.6,278.8,291.92,32.963,41,106.0,100,74.1,82.0,76.0
20160603203000,885.6,278.8,285.36,32.2222,41,97.2,100,74.3,82.0,76.0
20160603204500,885.6,278.8,285.36,32.2222,41,106.0,100,74.3,82.0,76.0
20160603210000,885.6,278.8,291.92,32.963,41,99.1,100,74.3,82.0,76.0
20160603211500,885.6,278.8,285.36,32.2222,41,99.1,100,74.3,82.0,76.0
20160603213000,885.6,278.8,285.36,32.2222,41,103.6,100,74.1,82.0,76.0
20160603214500,885.6,278.8,295.2,33.3333,41,97.8,100,74.2,82.0,76.0
20160603220000,885.6,278.8,295.2,33.3333,41,102.6,100,74.2,82.0,76.0
20160603221500,885.6,278.8,295.2,33.3333,41,100.4,100,74.2,82.0,76.0
20160603223000,885.6,278.8,291.92,32.963,41,99.0,100,74.5,82.0,76.0
20160603224500,885.6,278.8,285.36,32.2222,41,101.4,100,74.4,82.0,76.0
20160603230000,885.6,278.8,291.92,32.963,41,97.2,100,74.4,82.0,76.0
20160603231500,885.6,278.8,295.2,33.3333,41,104.3,100,74.4,82.0,76.0
20160603233000,885.6,278.8,295.2,33.3333,41,96.0,100,74.3,82.0,76.0
20160603234500,885.6,278.8,291.92,32.963,41,104.3,100,74.3,82.0,76.0
20160604000000,885.6,278.8,291.92,32.963,41,96.0,100,74.2,82.0,76.0
20160604001500,885.6,278.8,291.92,32.963,41,104.3,100,74.3,82.0,76.0
20160604003000,885.6,278.8,285.36,32.2222,41,96.2,100,75.5,82.0,76.0
20160604004500,885.6,278.8,282.08,31.8519,41,77.0,0,76.6,81.3,76.0
20160604010000,885.6,278.8,291.92,32.963,41,70.5,100,74.8,81.3,76.0
20160604011500,885.6,278.8,275.52,31.1111,41,65.5,100,75.4,81.3,76.0
20160604013000,885.6,278.8,869.2,98.1482,70,58.8,0,72.3,68.0,64.3
20160604014500,885.6,278.8,352.6,39.8148,44,68.7,0,73.9,76.2,73.2
20160604020000,885.6,278.8,295.2,33.3333,42,59.2,100,72.7,76.2,73.2
20160604021500,885.6,278.8,291.92,32.963,42,59.2,100,72.2,76.1,73.1
20160604023000,885.6,278.8,300.12,33.8889,42,61.2,100,72.6,76.1,73.1
20160604024500,885.6,278.8,285.36,32.2222,42,78.2,100,72.8,76.1,73.1
20160604030000,885.6,278.8,282.08,31.8519,42,76.4,100,72.9,76.1,73.1
20160604031500,885.6,278.8,282.08,31.8519,42,79.1,100,73.0,76.1,73.1
20160604033000,885.6,278.8,275.52,31.1111,42,77.3,100,73.0,76.1,73.1
20160604034500,885.6,278.8,282.08,31.8519,42,77.3,100,73.0,76.1,73.1
20160604040000,885.6,278.8,282.08,31.8519,42,78.2,100,72.9,76.1,73.1
20160604041500,885.6,278.8,275.52,31.1111,42,75.9,100,72.9,76.1,73.1
20160604043000,885.6,278.8,282.08,31.8519,42,78.7,100,73.0,76.1,73.1
20160604044500,885.6,278.8,282.08,31.8519,42,76.4,100,73.0,76.1,73.1
20160604050000,885.6,278.8,275.52,31.1111,42,78.2,100,72.9,76.1,73.1
20160604051500,885.6,278.8,282.08,31.8519,42,76.8,100,72.9,76.1,73.1
20160604053000,885.6,278.8,282.08,31.8519,42,76.8,100,72.9,76.1,73.1
20160604054500,885.6,278.8,285.36,32.2222,42,76.8,100,72.7,76.1,73.1
20160604060000,885.6,278.8,282.08,31.8519,42,83.1,100,73.0,76.1,73.1
20160604061500,885.6,278.8,291.92,32.963,42,81.1,100,73.2,76.1,73.1
20160604063000,885.6,278.8,291.92,32.963,42,82.3,100,72.9,76.1,73.1
20160604064500,885.6,278.8,291.92,32.963,42,82.3,100,73.0,76.1,73.1
20160604070000,885.6,278.8,285.36,32.2222,42,81.1,100,73.1,76.1,73.1
20160604071500,885.6,278.8,295.2,33.3333,42,82.5,100,72.8,76.1,73.1
20160604073000,885.6,278.8,291.92,32.963,42,61.2,100,72.8,76.1,73.1
20160604074500,885.6,278.8,291.92,32.963,42,61.2,100,72.0,76.1,73.1
20160604080000,885.6,278.8,282.08,31.8519,42,65.3,100,72.6,76.1,73.1
20160604081500,885.6,278.8,285.36,32.2222,42,80.3,100,73.2,76.1,73.1
20160604083000,885.6,278.8,285.36,32.2222,42,60.4,100,72.3,76.1,73.1
20160604084500,885.6,278.8,282.08,31.8519,42,79.7,100,72.7,76.1,73.1
20160604090000,885.6,278.8,282.08,31.8519,42,78.7,100,72.9,76.1,73.1
20160604091500,885.6,278.8,285.36,32.2222,42,76.8,100,73.2,76.1,73.1
20160604093000,885.6,278.8,282.08,31.8519,42,75.9,100,73.3,76.1,73.1
20160604094500,885.6,278.8,282.08,31.8519,42,63.2,0,72.9,76.1,73.1
20160604100000,885.6,278.8,285.36,32.2222,42,63.9,100,72.1,76.1,73.1
20160604101500,885.6,278.8,285.36,32.2222,42,62.0,100,72.5,76.1,73.1
20160604103000,885.6,278.8,285.36,32.2222,42,65.7,0,73.3,76.1,73.1
20160604104500,885.6,278.8,291.92,32.963,42,60.4,100,72.4,76.1,73.1
20160604110000,885.6,278.8,295.2,33.3333,42,74.3,100,72.2,76.1,73.1
20160604111500,885.6,278.8,285.36,32.2222,42,64.7,100,72.4,76.1,73.1
20160604113000,885.6,278.8,291.92,32.963,42,62.8,0,73.2,76.1,73.1
20160604114500,885.6,278.8,291.92,32.963,42,59.2,100,72.8,76.1,73.1
20160604120000,885.6,278.8,291.92,32.963,42,73.7,100,72.2,76.1,73.1
20160604121500,885.6,278.8,282.08,31.8519,42,60.4,100,72.7,76.1,73.1
20160604123000,885.6,278.8,282.08,31.8519,42,58.8,100,72.7,76.1,73.1
20160604124500,885.6,278.8,275.52,31.1111,42,86.9,100,72.9,76.1,73.1
20160604130000,885.6,278.8,295.2,33.3333,43,60.8,100,72.4,76.1,73.1
20160604131500,885.6,278.8,300.12,33.8889,43,86.2,100,72.5,76.1,73.1
20160604133000,885.6,278.8,300.12,33.8889,43,77.8,100,73.1,76.1,73.1
20160604134500,885.6,278.8,300.12,33.8889,43,68.0,0,73.3,76.1,73.1
20160604140000,885.6,278.8,295.2,33.3333,42,59.9,100,72.2,76.1,73.1
20160604141500,885.6,278.8,300.12,33.8889,42,62.6,100,72.4,76.1,73.1
20160604143000,885.6,278.8,300.12,33.8889,42,77.3,100,73.2,76.1,73.1
20160604144500,885.6,278.8,291.92,32.963,42,60.4,100,72.6,76.1,73.1
20160604150000,885.6,278.8,300.12,33.8889,42,79.9,100,72.6,76.1,73.1
20160604151500,885.6,278.8,291.92,32.963,42,72.5,100,73.1,76.1,73.1
20160604153000,885.6,278.8,295.2,33.3333,42,68.9,100,73.0,76.1,73.1
20160604154500,885.6,278.8,641.24,72.4074,56,59.2,0,71.0,71.8,68.8
20160604160000,885.6,278.8,300.12,33.8889,42,59.2,0,70.4,71.8,68.8
20160604161500,885.6,278.8,282.08,31.8519,41,59.2,0,70.4,71.8,68.8
20160604163000,885.6,278.8,285.36,32.2222,41,59.2,0,70.3,71.8,68.8
20160604164500,885.6,278.8,285.36,32.2222,41,59.2,0,70.1,71.8,68.8
20160604170000,885.6,278.8,291.92,32.963,41,59.2,0,70.1,71.8,68.8
20160604171500,885.6,278.8,282.08,31.8519,41,59.2,0,70.5,71.8,68.8
20160604173000,885.6,278.8,295.2,33.3333,41,59.2,0,70.6,71.8,68.8
20160604174500,885.6,278.8,295.2,33.3333,41,59.2,0,70.7,71.8,68.8
20160604180000,885.6,278.8,285.36,32.2222,41,59.2,0,70.3,71.8,68.8
20160604181500,885.6,278.8,291.92,32.963,41,59.2,0,70.2,71.8,68.8
20160604183000,885.6,278.8,291.92,32.963,41,59.2,0,70.2,71.8,68.8
20160604184500,885.6,278.8,291.92,32.963,41,59.2,0,69.8,71.8,68.8
20160604190000,885.6,278.8,291.92,32.963,41,102.7,100,71.7,76.7,73.7
20160604191500,885.6,278.8,291.92,32.963,41,94.8,100,73.7,76.7,73.7
20160604193000,885.6,278.8,303.4,34.2593,42,61.2,100,72.9,76.7,73.7
20160604194500,885.6,278.8,295.2,33.3333,42,70.7,100,72.7,76.8,73.8
20160604200000,885.6,278.8,300.12,33.8889,42,76.8,100,73.7,76.8,73.8
20160604201500,885.6,278.8,303.4,34.2593,42,74.9,100,73.9,76.8,73.8
20160604203000,885.6,278.8,303.4,34.2593,42,77.2,100,73.8,76.8,73.8
20160604204500,885.6,278.8,300.12,33.8889,42,75.4,100,74.0,76.8,73.8
20160604210000,885.6,278.8,295.2,33.3333,42,76.7,100,74.0,76.8,73.8
20160604211500,885.6,278.8,300.12,33.8889,42,62.4,100,73.1,76.8,73.8
20160604213000,885.6,278.8,291.92,32.963,42,64.4,100,73.2,76.8,73.8
20160604214500,885.6,278.8,291.92,32.963,42,66.4,100,73.2,76.8,73.8
20160604220000,885.6,278.8,883.96,99.8148,72,58.0,0,72.4,68.0,56.9
20160604221500,885.6,278.8,883.96,99.8148,72,58.0,0,70.3,68.0,56.9
20160604223000,885.6,278.8,869.2,98.1482,70,58.0,0,69.1,68.0,56.9
20160604224500,885.6,278.8,257.48,29.0741,39,67.6,100,68.8,82.0,76.0
20160604230000,885.6,278.8,257.48,29.0741,40,102.7,100,71.9,82.0,76.0
20160604231500,885.6,278.8,267.32,30.1852,40,98.0,100,73.1,82.0,76.0
20160604233000,885.6,278.8,260.76,29.4444,40,100.7,100,73.6,82.0,76.0
20160604234500,885.6,278.8,257.48,29.0741,40,100.7,100,74.2,82.0,76.0
20160605000000,885.6,278.8,260.76,29.4444,40,100.7,100,74.7,82.0,76.0
20160605001500,885.6,278.8,257.48,29.0741,40,99.1,100,74.7,82.0,76.0
20160605003000,885.6,278.8,250.92,28.3333,40,100.8,100,75.2,82.0,76.0
20160605004500,885.6,278.8,260.76,29.4444,40,99.1,100,75.1,82.0,76.0
20160605010000,885.6,278.8,260.76,29.4444,40,103.3,100,74.5,82.0,76.0
20160605011500,885.6,278.8,260.76,29.4444,40,98.4,100,74.7,82.0,76.0
20160605013000,885.6,278.8,260.76,29.4444,40,105.0,100,74.7,82.0,76.0
20160605014500,885.6,278.8,267.32,30.1852,40,97.2,100,74.6,82.0,76.0
20160605020000,885.6,278.8,260.76,29.4444,40,104.4,100,74.4,82.0,76.0
20160605021500,885.6,278.8,267.32,30.1852,40,96.0,100,74.5,82.0,76.0
20160605023000,885.6,278.8,260.76,29.4444,40,104.4,100,74.4,82.0,76.0
20160605024500,885.6,278.8,272.24,30.7407,40,96.6,100,74.5,82.0,76.0
20160605030000,885.6,278.8,869.2,98.1482,72,82.9,0,74.9,68.5,65.5
20160605031500,885.6,278.8,883.96,99.8148,72,57.9,0,70.8,68.0,63.7
20160605033000,885.6,278.8,798.68,90.1852,66,57.9,0,69.0,68.0,63.7
20160605034500,885.6,278.8,767.52,86.6667,64,57.9,0,68.3,68.0,63.7
20160605040000,885.6,278.8,736.36,83.1481,63,57.9,0,67.8,68.0,63.7
20160605041500,885.6,278.8,600.24,67.7778,54,57.9,0,67.4,68.0,63.7
20160605043000,885.6,278.8,521.52,58.8889,51,59.1,0,67.3,68.0,63.7
20160605044500,885.6,278.8,410.0,46.2963,46,58.4,0,67.4,68.0,63.7
20160605050000,885.6,278.8,410.0,46.2963,46,58.4,0,67.6,68.0,63.7
20160605051500,885.6,278.8,393.6,44.4444,46,58.4,0,67.6,68.0,63.7
20160605053000,885.6,278.8,372.28,42.037,45,58.4,0,67.7,68.0,63.7
20160605054500,885.6,278.8,364.08,41.1111,45,58.4,0,67.8,68.0,63.7
20160605060000,885.6,278.8,364.08,41.1111,45,58.4,0,67.9,68.0,63.7
20160605061500,885.6,278.8,372.28,42.037,45,58.4,0,67.9,68.0,63.7
20160605063000,885.6,278.8,372.28,42.037,45,58.4,0,67.8,68.0,63.7
20160605064500,885.6,278.8,372.28,42.037,45,58.4,0,67.9,68.0,63.7
20160605070000,885.6,278.8,372.28,42.037,45,58.4,0,67.9,68.0,63.7
20160605071500,885.6,278.8,364.08,41.1111,45,58.4,0,68.2,68.0,63.7
20160605073000,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605074500,885.6,278.8,364.08,41.1111,45,58.4,0,68.2,68.0,63.7
20160605080000,885.6,278.8,364.08,41.1111,45,58.4,0,68.2,68.0,63.7
20160605081500,885.6,278.8,372.28,42.037,45,58.4,0,68.1,68.0,63.7
20160605083000,885.6,278.8,364.08,41.1111,45,58.4,0,68.2,68.0,63.7
20160605084500,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605090000,885.6,278.8,364.08,41.1111,45,58.4,0,68.0,68.0,63.7
20160605091500,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605093000,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605094500,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605100000,885.6,278.8,364.08,41.1111,45,58.4,0,68.0,68.0,63.7
20160605101500,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605103000,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605104500,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605110000,885.6,278.8,364.08,41.1111,45,58.4,0,68.1,68.0,63.7
20160605111500,885.6,278.8,364.08,41.1111,45,58.4,0,68.2,68.0,63.7
20160605113000,885.6,278.8,396.88,44.8148,46,58.4,0,68.3,68.0,63.7
20160605114500,885.6,278.8,388.68,43.8889,46,58.4,0,68.2,68.0,63.7
20160605120000,885.6,278.8,393.6,44.4444,46,58.4,0,68.1,68.0,63.7
20160605121500,885.6,278.8,393.6,44.4444,46,58.4,0,68.0,68.0,63.7
20160605123000,885.6,278.8,388.68,43.8889,46,58.4,0,68.0,68.0,63.7
20160605124500,885.6,278.8,396.88,44.8148,46,58.4,0,67.9,68.0,63.7
20160605130000,885.6,278.8,387.04,43.7037,46,58.4,0,67.9,68.0,63.7
20160605131500,885.6,278.8,396.88,44.8148,46,58.4,0,67.9,68.0,63.7
20160605133000,885.6,278.8,387.04,43.7037,46,58.4,0,68.1,68.0,63.7
20160605134500,885.6,278.8,387.04,43.7037,46,58.4,0,68.1,68.0,63.7
20160605140000,885.6,278.8,396.88,44.8148,46,58.4,0,68.1,68.0,63.7
20160605141500,885.6,278.8,388.68,43.8889,46,58.4,0,67.9,68.0,63.7
20160605143000,885.6,278.8,393.6,44.4444,46,58.4,0,67.8,68.0,63.7
20160605144500,885.6,278.8,383.76,43.3333,46,59.2,0,67.7,68.0,63.7
20160605150000,885.6,278.8,378.84,42.7778,46,59.2,0,67.8,68.0,63.7
20160605151500,885.6,278.8,383.76,43.3333,46,59.2,0,67.8,68.0,63.7
20160605153000,885.6,278.8,378.84,42.7778,46,59.2,0,67.9,68.0,63.7
20160605154500,885.6,278.8,378.84,42.7778,46,59.2,0,67.9,68.0,63.7
20160605160000,885.6,278.8,378.84,42.7778,46,59.2,0,67.9,68.0,63.7
20160605161500,885.6,278.8,378.84,42.7778,46,59.2,0,67.9,68.0,63.7
20160605163000,885.6,278.8,378.84,42.7778,46,59.2,0,68.1,68.0,63.7
20160605164500,885.6,278.8,372.28,42.037,46,59.2,0,68.1,68.0,63.7
20160605170000,885.6,278.8,378.84,42.7778,46,58.4,0,68.1,68.0,63.7
20160605171500,885.6,278.8,378.84,42.7778,46,58.4,0,68.1,68.0,63.7
20160605173000,885.6,278.8,378.84,42.7778,46,58.4,0,67.9,68.0,63.7
20160605174500,885.6,278.8,383.76,43.3333,46,58.4,0,67.8,68.0,63.7
20160605180000,885.6,278.8,383.76,43.3333,46,58.4,0,67.8,68.0,63.7
20160605181500,885.6,278.8,375.56,42.4074,46,58.4,0,67.8,68.0,63.7
20160605183000,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160605184500,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160605190000,885.6,278.8,369.0,41.6667,46,58.4,0,67.9,68.0,63.7
20160605191500,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160605193000,885.6,278.8,387.04,43.7037,46,58.4,0,68.0,68.0,63.7
20160605194500,885.6,278.8,387.04,43.7037,46,58.4,0,68.0,68.0,63.7
20160605200000,885.6,278.8,378.84,42.7778,46,58.4,0,67.8,68.0,63.7
20160605201500,885.6,278.8,383.76,43.3333,46,58.4,0,67.9,68.0,63.7
20160605203000,885.6,278.8,383.76,43.3333,46,58.4,0,67.8,68.0,63.7
20160605204500,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160605210000,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160605211500,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160605213000,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160605214500,885.6,278.8,375.56,42.4074,46,58.4,0,68.0,68.0,63.7
20160605220000,885.6,278.8,383.76,43.3333,46,58.4,0,68.0,68.0,63.7
20160605221500,885.6,278.8,375.56,42.4074,46,58.4,0,67.8,68.0,63.7
20160605223000,885.6,278.8,383.76,43.3333,46,58.4,0,67.8,68.0,63.7
20160605224500,885.6,278.8,383.76,43.3333,46,58.4,0,67.8,68.0,63.7
20160605230000,885.6,278.8,383.76,43.3333,46,57.6,0,67.8,68.0,63.7
20160605231500,885.6,278.8,346.04,39.0741,44,57.6,0,67.7,68.0,63.7
20160605233000,885.6,278.8,337.84,38.1481,43,57.6,0,67.9,68.0,63.7
20160605234500,885.6,278.8,337.84,38.1481,43,57.6,0,67.9,68.0,63.7
20160606000000,885.6,278.8,329.64,37.2222,43,58.3,0,67.9,68.0,63.7
20160606001500,885.6,278.8,329.64,37.2222,43,58.3,0,67.9,68.0,63.7
20160606003000,885.6,278.8,329.64,37.2222,43,58.3,0,68.0,68.0,63.7
20160606004500,885.6,278.8,329.64,37.2222,43,57.6,0,68.1,68.0,63.7
20160606010000,885.6,278.8,323.08,36.4815,43,57.6,0,68.1,68.0,63.7
20160606011500,885.6,278.8,323.08,36.4815,43,58.3,0,68.1,68.0,63.7
20160606013000,885.6,278.8,323.08,36.4815,43,58.3,0,68.1,68.0,63.7
20160606014500,885.6,278.8,329.64,37.2222,43,58.3,0,68.1,68.0,63.7
20160606020000,885.6,278.8,329.64,37.2222,43,58.3,0,68.0,68.0,63.7
20160606021500,885.6,278.8,329.64,37.2222,43,58.3,0,67.9,68.0,63.7
20160606023000,885.6,278.8,334.56,37.7778,43,58.3,0,67.9,68.0,63.7
20160606024500,885.6,278.8,329.64,37.2222,43,58.3,0,67.9,68.0,63.7
20160606030000,885.6,278.8,329.64,37.2222,43,57.6,0,67.9,68.0,63.7
20160606031500,885.6,278.8,342.76,38.7037,43,57.6,0,67.8,68.0,63.7
20160606033000,885.6,278.8,337.84,38.1481,43,57.6,0,67.7,68.0,63.7
20160606034500,885.6,278.8,337.84,38.1481,43,58.3,0,67.8,68.0,63.7
20160606040000,885.6,278.8,314.88,35.5556,42,58.3,0,67.8,68.0,63.7
20160606041500,885.6,278.8,314.88,35.5556,42,57.6,0,67.9,68.0,63.7
20160606043000,885.6,278.8,308.32,34.8148,42,57.6,0,67.8,68.0,63.7
20160606044500,885.6,278.8,303.4,34.2593,42,57.6,0,67.8,68.0,63.7
20160606050000,885.6,278.8,300.12,33.8889,42,57.6,0,67.9,68.0,63.7
20160606051500,885.6,278.8,300.12,33.8889,42,58.3,0,68.0,68.0,63.7
20160606053000,885.6,278.8,295.2,33.3333,42,58.3,0,68.0,68.0,63.7
20160606054500,885.6,278.8,303.4,34.2593,42,58.3,0,68.1,68.0,63.7
20160606060000,885.6,278.8,300.12,33.8889,42,58.3,0,67.9,68.0,63.7
20160606061500,885.6,278.8,300.12,33.8889,42,58.3,0,68.1,68.0,63.7
20160606063000,885.6,278.8,295.2,33.3333,42,57.6,0,68.1,68.0,63.7
20160606064500,885.6,278.8,303.4,34.2593,42,58.4,0,68.1,68.0,63.7
20160606070000,885.6,278.8,295.2,33.3333,42,57.6,0,68.2,68.0,63.7
20160606071500,885.6,278.8,295.2,33.3333,42,57.6,0,68.0,68.0,63.7
20160606073000,885.6,278.8,295.2,33.3333,42,57.6,0,67.9,68.0,63.7
20160606074500,885.6,278.8,295.2,33.3333,42,58.4,0,68.1,68.0,63.7
20160606080000,885.6,278.8,300.12,33.8889,42,58.4,0,68.2,68.0,63.7
20160606081500,885.6,278.8,295.2,33.3333,42,58.4,0,68.3,68.0,63.7
20160606083000,885.6,278.8,303.4,34.2593,42,58.4,0,68.3,68.0,63.7
20160606084500,885.6,278.8,314.88,35.5556,42,58.4,0,68.1,68.0,63.7
20160606090000,885.6,278.8,308.32,34.8148,42,58.4,0,68.2,68.0,63.7
20160606091500,885.6,278.8,314.88,35.5556,42,58.4,0,68.2,68.0,63.7
20160606093000,885.6,278.8,303.4,34.2593,42,58.4,0,68.3,68.0,63.7
20160606094500,885.6,278.8,346.04,39.0741,44,58.4,0,68.3,68.0,63.7
20160606100000,885.6,278.8,346.04,39.0741,44,58.4,0,68.0,68.0,63.7
20160606101500,885.6,278.8,346.04,39.0741,44,58.4,0,67.9,68.0,63.7
20160606103000,885.6,278.8,346.04,39.0741,44,58.4,0,68.1,68.0,63.7
20160606104500,885.6,278.8,337.84,38.1481,44,58.4,0,68.0,68.0,63.7
20160606110000,885.6,278.8,337.84,38.1481,44,58.4,0,67.9,68.0,63.7
20160606111500,885.6,278.8,329.64,37.2222,44,58.4,0,68.1,68.0,63.7
20160606113000,885.6,278.8,329.64,37.2222,44,58.4,0,68.1,68.0,63.7
20160606114500,885.6,278.8,329.64,37.2222,44,58.4,0,67.9,68.0,63.7
20160606120000,885.6,278.8,329.64,37.2222,44,58.4,0,67.9,68.0,63.7
20160606121500,885.6,278.8,329.64,37.2222,44,58.4,0,67.9,68.0,63.7
20160606123000,885.6,278.8,334.56,37.7778,44,58.4,0,68.1,68.0,63.7
20160606124500,885.6,278.8,334.56,37.7778,44,58.4,0,68.1,68.0,63.7
20160606130000,885.6,278.8,342.76,38.7037,44,58.4,0,68.1,68.0,63.7
20160606131500,885.6,278.8,342.76,38.7037,44,58.4,0,68.2,68.0,63.7
20160606133000,885.6,278.8,342.76,38.7037,44,58.4,0,68.1,68.0,63.7
20160606134500,885.6,278.8,342.76,38.7037,44,58.4,0,68.2,68.0,63.7
20160606140000,885.6,278.8,342.76,38.7037,44,58.4,0,68.2,68.0,63.7
20160606141500,885.6,278.8,342.76,38.7037,44,58.4,0,68.2,68.0,63.7
20160606143000,885.6,278.8,350.96,39.6296,44,58.4,0,68.0,68.0,63.7
20160606144500,885.6,278.8,350.96,39.6296,44,58.4,0,67.9,68.0,63.7
20160606150000,885.6,278.8,346.04,39.0741,44,58.4,0,67.9,68.0,63.7
20160606151500,885.6,278.8,350.96,39.6296,44,58.4,0,67.9,68.0,63.7
20160606153000,885.6,278.8,350.96,39.6296,44,59.1,0,67.9,68.0,63.7
20160606154500,885.6,278.8,346.04,39.0741,44,59.1,0,67.9,68.0,63.7
20160606160000,885.6,278.8,350.96,39.6296,44,58.4,0,67.9,68.0,63.7
20160606161500,885.6,278.8,346.04,39.0741,44,59.1,0,68.0,68.0,63.7
20160606163000,885.6,278.8,350.96,39.6296,44,59.1,0,68.1,68.0,63.7
20160606164500,885.6,278.8,346.04,39.0741,44,58.4,0,68.0,68.0,63.7
20160606170000,885.6,278.8,350.96,39.6296,44,59.1,0,67.9,68.0,63.7
20160606171500,885.6,278.8,350.96,39.6296,44,59.1,0,67.9,68.0,63.7
20160606173000,885.6,278.8,350.96,39.6296,44,59.1,0,67.9,68.0,63.7
20160606174500,885.6,278.8,346.04,39.0741,44,58.4,0,67.9,68.0,63.7
20160606180000,885.6,278.8,346.04,39.0741,44,59.1,0,68.0,68.0,63.7
20160606181500,885.6,278.8,350.96,39.6296,44,59.1,0,68.1,68.0,63.7
20160606183000,885.6,278.8,342.76,38.7037,44,59.1,0,68.1,68.0,63.7
20160606184500,885.6,278.8,337.84,38.1481,44,58.4,0,68.1,68.0,63.7
20160606190000,885.6,278.8,337.84,38.1481,44,58.4,0,68.1,68.0,63.7
20160606191500,885.6,278.8,337.84,38.1481,44,58.4,0,68.1,68.0,63.7
20160606193000,885.6,278.8,337.84,38.1481,44,58.4,0,68.1,68.0,63.7
20160606194500,885.6,278.8,342.76,38.7037,44,58.4,0,68.1,68.0,63.7
20160606200000,885.6,278.8,337.84,38.1481,44,58.4,0,68.1,68.0,63.7
20160606201500,885.6,278.8,337.84,38.1481,44,58.4,0,68.1,68.0,63.7
20160606203000,885.6,278.8,342.76,38.7037,44,58.4,0,68.1,68.0,63.7
20160606204500,885.6,278.8,342.76,38.7037,44,58.4,0,68.0,68.0,63.7
20160606210000,885.6,278.8,334.56,37.7778,44,58.4,0,68.0,68.0,63.7
20160606211500,885.6,278.8,334.56,37.7778,44,58.4,0,68.0,68.0,63.7
20160606213000,885.6,278.8,334.56,37.7778,44,58.4,0,68.1,68.0,63.7
20160606214500,885.6,278.8,334.56,37.7778,44,58.4,0,68.1,68.0,63.7
20160606220000,885.6,278.8,342.76,38.7037,44,57.6,0,68.1,68.0,63.7
20160606221500,885.6,278.8,337.84,38.1481,44,57.6,0,68.1,68.0,63.7
20160606223000,885.6,278.8,342.76,38.7037,44,57.6,0,68.0,68.0,63.7
20160606224500,885.6,278.8,342.76,38.7037,44,57.6,0,68.0,68.0,63.7
20160606230000,885.6,278.8,342.76,38.7037,44,57.6,0,67.9,68.0,63.7
20160606231500,885.6,278.8,342.76,38.7037,44,57.6,0,67.9,68.0,63.7
20160606233000,885.6,278.8,337.84,38.1481,44,57.6,0,67.8,68.0,63.7
20160606234500,885.6,278.8,342.76,38.7037,44,57.6,0,67.9,68.0,63.7
20160607000000,885.6,278.8,342.76,38.7037,44,57.6,0,67.9,68.0,63.7
20160607001500,885.6,278.8,342.76,38.7037,44,57.6,0,67.9,68.0,63.7
20160607003000,885.6,278.8,334.56,37.7778,44,57.6,0,67.9,68.0,63.7
20160607004500,885.6,278.8,346.04,39.0741,44,57.6,0,67.8,68.0,63.7
20160607010000,885.6,278.8,346.04,39.0741,44,57.6,0,67.7,68.0,63.7
20160607011500,885.6,278.8,346.04,39.0741,44,57.6,0,67.7,68.0,63.7
20160607013000,885.6,278.8,318.16,35.9259,43,57.6,0,67.8,68.0,63.7
20160607014500,885.6,278.8,318.16,35.9259,43,57.6,0,67.8,68.0,63.7
20160607020000,885.6,278.8,314.88,35.5556,43,57.6,0,67.8,68.0,63.7
20160607021500,885.6,278.8,318.16,35.9259,43,58.3,0,67.9,68.0,63.7
20160607023000,885.6,278.8,323.08,36.4815,43,58.3,0,67.9,68.0,63.7
20160607024500,885.6,278.8,323.08,36.4815,43,58.3,0,68.0,68.0,63.7
20160607030000,885.6,278.8,314.88,35.5556,43,58.3,0,68.0,68.0,63.7
20160607031500,885.6,278.8,326.36,36.8519,43,58.3,0,68.0,68.0,63.7
20160607033000,885.6,278.8,323.08,36.4815,43,58.3,0,68.0,68.0,63.7
20160607034500,885.6,278.8,318.16,35.9259,43,58.3,0,67.9,68.0,63.7
20160607040000,885.6,278.8,318.16,35.9259,43,58.3,0,67.9,68.0,63.7
20160607041500,885.6,278.8,323.08,36.4815,43,57.6,0,67.9,68.0,63.7
20160607043000,885.6,278.8,318.16,35.9259,43,57.6,0,67.9,68.0,63.7
20160607044500,885.6,278.8,318.16,35.9259,43,57.6,0,67.9,68.0,63.7
20160607050000,885.6,278.8,326.36,36.8519,43,57.6,0,67.9,68.0,63.7
20160607051500,885.6,278.8,323.08,36.4815,43,57.6,0,67.8,68.0,63.7
20160607053000,885.6,278.8,323.08,36.4815,43,57.6,0,67.8,68.0,63.7
20160607054500,885.6,278.8,326.36,36.8519,43,57.6,0,67.8,68.0,63.7
20160607060000,885.6,278.8,323.08,36.4815,43,57.6,0,67.7,68.0,63.7
20160607061500,885.6,278.8,314.88,35.5556,42,57.6,0,67.7,68.0,63.7
20160607063000,885.6,278.8,314.88,35.5556,42,57.6,0,67.7,68.0,63.7
20160607064500,885.6,278.8,314.88,35.5556,42,57.6,0,67.8,68.0,63.7
20160607070000,885.6,278.8,303.4,34.2593,42,57.6,0,67.9,68.0,63.7
20160607071500,885.6,278.8,303.4,34.2593,42,57.6,0,67.9,68.0,63.7
20160607073000,885.6,278.8,303.4,34.2593,42,58.2,0,67.9,68.0,63.7
20160607074500,885.6,278.8,308.32,34.8148,42,58.2,0,67.9,68.0,63.7
20160607080000,885.6,278.8,303.4,34.2593,42,58.2,0,68.1,68.0,63.7
20160607081500,885.6,278.8,308.32,34.8148,42,58.2,0,68.2,68.0,63.7
20160607083000,885.6,278.8,308.32,34.8148,42,58.2,0,68.1,68.0,63.7
20160607084500,885.6,278.8,308.32,34.8148,42,58.2,0,68.1,68.0,63.7
20160607090000,885.6,278.8,314.88,35.5556,42,58.2,0,67.9,68.0,63.7
20160607091500,885.6,278.8,308.32,34.8148,42,58.2,0,68.1,68.0,63.7
20160607093000,885.6,278.8,300.12,33.8889,42,58.2,0,68.1,68.0,63.7
20160607094500,885.6,278.8,303.4,34.2593,42,58.2,0,68.0,68.0,63.7
20160607100000,885.6,278.8,300.12,33.8889,42,58.2,0,68.2,68.0,63.7
20160607101500,885.6,278.8,303.4,34.2593,42,58.2,0,68.2,68.0,63.7
20160607103000,885.6,278.8,308.32,34.8148,42,58.2,0,68.2,68.0,63.7
20160607104500,885.6,278.8,300.12,33.8889,42,58.2,0,68.2,68.0,63.7
20160607110000,885.6,278.8,346.04,39.0741,44,58.2,0,68.3,68.0,63.7
20160607111500,885.6,278.8,337.84,38.1481,44,58.2,0,68.0,68.0,63.7
20160607113000,885.6,278.8,342.76,38.7037,44,58.2,0,68.0,68.0,63.7
20160607114500,885.6,278.8,342.76,38.7037,44,58.2,0,68.0,68.0,63.7
20160607120000,885.6,278.8,337.84,38.1481,44,58.2,0,67.9,68.0,63.7
20160607121500,885.6,278.8,346.04,39.0741,44,58.2,0,67.9,68.0,63.7
20160607123000,885.6,278.8,346.04,39.0741,44,58.2,0,68.0,68.0,63.7
20160607124500,885.6,278.8,346.04,39.0741,44,58.2,0,68.0,68.0,63.7
20160607130000,885.6,278.8,346.04,39.0741,44,58.2,0,68.0,68.0,63.7
20160607131500,885.6,278.8,346.04,39.0741,44,58.2,0,67.9,68.0,63.7
20160607133000,885.6,278.8,346.04,39.0741,44,58.2,0,68.0,68.0,63.7
20160607134500,885.6,278.8,346.04,39.0741,44,58.2,0,67.9,68.0,63.7
20160607140000,885.6,278.8,346.04,39.0741,44,58.2,0,67.9,68.0,63.7
20160607141500,885.6,278.8,346.04,39.0741,44,58.2,0,68.0,68.0,63.7
20160607143000,885.6,278.8,346.04,39.0741,44,58.2,0,68.1,68.0,63.7
20160607144500,885.6,278.8,352.6,39.8148,45,58.2,0,68.4,68.0,63.7
20160607150000,885.6,278.8,418.2,47.2222,48,58.2,0,68.4,68.0,63.7
20160607151500,885.6,278.8,429.68,48.5185,48,59.1,0,68.2,68.0,63.7
20160607153000,885.6,278.8,436.24,49.2593,48,59.1,0,68.3,68.0,63.7
20160607154500,885.6,278.8,441.16,49.8148,49,59.1,0,68.4,68.0,63.7
20160607160000,885.6,278.8,436.24,49.2593,49,59.1,0,67.7,68.0,63.7
20160607161500,885.6,278.8,393.6,44.4444,46,59.1,0,67.6,68.0,63.7
20160607163000,885.6,278.8,364.08,41.1111,45,59.1,0,67.6,68.0,63.7
20160607164500,885.6,278.8,350.96,39.6296,44,58.5,0,67.7,68.0,63.7
20160607170000,885.6,278.8,346.04,39.0741,44,58.5,0,67.7,68.0,63.7
20160607171500,885.6,278.8,346.04,39.0741,44,58.5,0,67.8,68.0,63.7
20160607173000,885.6,278.8,350.96,39.6296,44,58.5,0,67.8,68.0,63.7
20160607174500,885.6,278.8,360.8,40.7407,44,58.5,0,67.8,68.0,63.7
20160607180000,885.6,278.8,360.8,40.7407,44,58.5,0,67.9,68.0,63.7
20160607181500,885.6,278.8,360.8,40.7407,44,58.5,0,67.9,68.0,63.7
20160607183000,885.6,278.8,352.6,39.8148,44,58.5,0,67.9,68.0,63.7
20160607184500,885.6,278.8,352.6,39.8148,44,58.5,0,67.9,68.0,63.7
20160607190000,885.6,278.8,352.6,39.8148,44,58.5,0,67.9,68.0,63.7
20160607191500,885.6,278.8,357.52,40.3704,44,58.5,0,67.9,68.0,63.7
20160607193000,885.6,278.8,342.76,38.7037,44,58.5,0,68.1,68.0,63.7
20160607194500,885.6,278.8,369.0,41.6667,45,58.5,0,68.2,68.0,63.7
20160607200000,885.6,278.8,369.0,41.6667,45,57.6,0,68.1,68.0,63.7
20160607201500,885.6,278.8,364.08,41.1111,45,57.6,0,67.9,68.0,63.7
20160607203000,885.6,278.8,364.08,41.1111,45,57.6,0,67.9,68.0,63.7
20160607204500,885.6,278.8,369.0,41.6667,45,57.6,0,67.8,68.0,63.7
20160607210000,885.6,278.8,375.56,42.4074,45,57.6,0,67.7,68.0,63.7
20160607211500,885.6,278.8,350.96,39.6296,44,57.6,0,67.8,68.0,63.7
20160607213000,885.6,278.8,350.96,39.6296,44,57.6,0,67.8,68.0,63.7
20160607214500,885.6,278.8,342.76,38.7037,44,57.6,0,67.8,68.0,63.7
20160607220000,885.6,278.8,342.76,38.7037,44,57.6,0,67.7,68.0,63.7
20160607221500,885.6,278.8,334.56,37.7778,44,57.6,0,67.8,68.0,63.7
20160607223000,885.6,278.8,329.64,37.2222,44,57.6,0,67.8,68.0,63.7
20160607224500,885.6,278.8,337.84,38.1481,44,58.3,0,67.8,68.0,63.7
20160607230000,885.6,278.8,337.84,38.1481,44,58.3,0,67.8,68.0,63.7
20160607231500,885.6,278.8,350.96,39.6296,44,57.6,0,67.8,68.0,63.7
20160607233000,885.6,278.8,346.04,39.0741,44,57.6,0,67.8,68.0,63.7
20160607234500,885.6,278.8,334.56,37.7778,43,57.6,0,67.8,68.0,63.7
20160608000000,885.6,278.8,334.56,37.7778,43,57.6,0,67.7,68.0,63.7
20160608001500,885.6,278.8,318.16,35.9259,43,57.6,0,67.8,68.0,63.7
20160608003000,885.6,278.8,314.88,35.5556,43,57.6,0,67.9,68.0,63.7
20160608004500,885.6,278.8,323.08,36.4815,43,57.6,0,68.0,68.0,63.7
20160608010000,885.6,278.8,318.16,35.9259,43,57.6,0,68.0,68.0,63.7
20160608011500,885.6,278.8,314.88,35.5556,43,57.6,0,68.1,68.0,63.7
20160608013000,885.6,278.8,303.4,34.2593,43,57.6,0,68.1,68.0,63.7
20160608014500,885.6,278.8,303.4,34.2593,43,57.6,0,68.1,68.0,63.7
20160608020000,885.6,278.8,308.32,34.8148,43,57.6,0,68.1,68.0,63.7
20160608021500,885.6,278.8,300.12,33.8889,43,57.6,0,67.9,68.0,63.7
20160608023000,885.6,278.8,308.32,34.8148,43,57.6,0,67.9,68.0,63.7
20160608024500,885.6,278.8,308.32,34.8148,43,58.3,0,67.8,68.0,63.7
20160608030000,885.6,278.8,295.2,33.3333,43,58.3,0,67.9,68.0,63.7
20160608031500,885.6,278.8,300.12,33.8889,43,57.5,0,67.9,68.0,63.7
20160608033000,885.6,278.8,303.4,34.2593,43,57.5,0,67.9,68.0,63.7
20160608034500,885.6,278.8,300.12,33.8889,43,57.5,0,67.9,68.0,63.7
20160608040000,885.6,278.8,303.4,34.2593,43,57.5,0,67.8,68.0,63.7
20160608041500,885.6,278.8,303.4,34.2593,43,57.5,0,67.8,68.0,63.7
20160608054500,885.6,278.8,303.4,34.2593,42,57.2,0,67.2,68.0,63.7
20160608060000,885.6,278.8,295.2,33.3333,42,57.2,0,67.3,68.0,63.7
20160608061500,885.6,278.8,291.92,32.963,42,58.3,0,67.5,68.0,63.7
20160608063000,885.6,278.8,291.92,32.963,42,57.6,0,67.6,68.0,63.7
20160608064500,885.6,278.8,275.52,31.1111,42,57.6,0,67.7,68.0,63.7
20160608070000,885.6,278.8,285.36,32.2222,42,58.3,0,67.8,68.0,63.7
20160608071500,885.6,278.8,285.36,32.2222,42,57.6,0,68.1,68.0,63.7
20160608073000,885.6,278.8,314.88,35.5556,44,57.6,0,68.3,68.0,63.7
20160608074500,885.6,278.8,375.56,42.4074,46,57.6,0,68.4,68.0,63.7
20160608080000,885.6,278.8,413.28,46.6667,48,58.3,0,67.9,68.0,63.7
20160608081500,885.6,278.8,396.88,44.8148,47,58.3,0,67.8,68.0,63.7
20160608083000,885.6,278.8,378.84,42.7778,46,58.3,0,67.8,68.0,63.7
20160608084500,885.6,278.8,387.04,43.7037,46,58.3,0,67.9,68.0,63.7
20160608090000,885.6,278.8,372.28,42.037,46,58.3,0,67.9,68.0,63.7
20160608091500,885.6,278.8,383.76,43.3333,46,58.3,0,67.8,68.0,63.7
20160608093000,885.6,278.8,383.76,43.3333,46,58.3,0,68.2,68.0,63.7
20160608094500,885.6,278.8,378.84,42.7778,46,58.3,0,68.1,68.0,63.7
20160608100000,885.6,278.8,378.84,42.7778,46,58.3,0,68.2,68.0,63.7
20160608101500,885.6,278.8,413.28,46.6667,47,58.3,0,68.4,68.0,63.7
20160608103000,885.6,278.8,431.32,48.7037,48,58.3,0,68.1,68.0,63.7
20160608104500,885.6,278.8,431.32,48.7037,48,58.3,0,68.2,68.0,63.7
20160608110000,885.6,278.8,418.2,47.2222,48,58.3,0,68.0,68.0,63.7
20160608111500,885.6,278.8,418.2,47.2222,48,58.3,0,68.0,68.0,63.7
20160608113000,885.6,278.8,413.28,46.6667,48,58.3,0,68.0,68.0,63.7
20160608114500,885.6,278.8,426.4,48.1481,48,58.3,0,67.8,68.0,63.7
20160608120000,885.6,278.8,410.0,46.2963,47,58.3,0,67.8,68.0,63.7
20160608121500,885.6,278.8,410.0,46.2963,47,58.3,0,68.3,68.0,63.7
20160608123000,885.6,278.8,403.44,45.5556,47,58.3,0,68.2,68.0,63.7
20160608124500,885.6,278.8,403.44,45.5556,47,58.3,0,68.2,68.0,63.7
20160608130000,885.6,278.8,398.52,45.0,47,58.3,0,67.9,68.0,63.7
20160608131500,885.6,278.8,418.2,47.2222,48,58.3,0,68.3,68.0,63.7
20160608133000,885.6,278.8,470.68,53.1481,51,59.0,0,67.8,68.0,63.7
20160608134500,885.6,278.8,470.68,53.1481,50,59.0,0,67.7,68.0,63.7
20160608140000,885.6,278.8,455.92,51.4815,50,59.0,0,67.7,68.0,63.7
20160608141500,885.6,278.8,431.32,48.7037,49,59.0,0,67.7,68.0,63.7
20160608143000,885.6,278.8,423.12,47.7778,48,59.0,0,67.7,68.0,63.7
20160608144500,885.6,278.8,413.28,46.6667,48,59.0,0,68.0,68.0,63.7
20160608150000,885.6,278.8,413.28,46.6667,48,59.0,0,67.8,68.0,63.7
20160608151500,885.6,278.8,423.12,47.7778,48,59.0,0,67.9,68.0,63.7
20160608153000,885.6,278.8,423.12,47.7778,48,59.0,0,67.8,68.0,63.7
20160608154500,885.6,278.8,410.0,46.2963,47,58.4,0,67.7,68.0,63.7
20160608160000,885.6,278.8,410.0,46.2963,47,58.4,0,67.8,68.0,63.7
20160608161500,885.6,278.8,410.0,46.2963,47,59.1,0,67.8,68.0,63.7
20160608163000,885.6,278.8,410.0,46.2963,47,58.4,0,67.9,68.0,63.7
20160608164500,885.6,278.8,418.2,47.2222,47,58.4,0,67.9,68.0,63.7
20160608170000,885.6,278.8,418.2,47.2222,47,59.1,0,67.9,68.0,63.7
20160608171500,885.6,278.8,418.2,47.2222,47,58.4,0,67.8,68.0,63.7
20160608173000,885.6,278.8,423.12,47.7778,47,58.4,0,67.8,68.0,63.7
20160608174500,885.6,278.8,403.44,45.5556,47,58.4,0,67.7,68.0,63.7
20160608180000,885.6,278.8,403.44,45.5556,47,58.4,0,67.9,68.0,63.7
20160608181500,885.6,278.8,403.44,45.5556,47,58.4,0,67.7,68.0,63.7
20160608183000,885.6,278.8,398.52,45.0,47,58.4,0,67.7,68.0,63.7
20160608184500,885.6,278.8,393.6,44.4444,47,58.4,0,67.7,68.0,63.7
20160608190000,885.6,278.8,375.56,42.4074,46,58.4,0,67.7,68.0,63.7
20160608191500,885.6,278.8,375.56,42.4074,46,58.4,0,67.8,68.0,63.7
20160608193000,885.6,278.8,375.56,42.4074,46,58.4,0,67.8,68.0,63.7
20160608194500,885.6,278.8,375.56,42.4074,46,58.4,0,67.9,68.0,63.7
20160608200000,885.6,278.8,383.76,43.3333,46,58.4,0,67.9,68.0,63.7
20160608201500,885.6,278.8,383.76,43.3333,46,58.4,0,67.9,68.0,63.7
20160608203000,885.6,278.8,378.84,42.7778,46,58.4,0,68.0,68.0,63.7
20160608204500,885.6,278.8,378.84,42.7778,46,57.8,0,67.9,68.0,63.7
20160608210000,885.6,278.8,387.04,43.7037,46,57.8,0,68.0,68.0,63.7
20160608211500,885.6,278.8,375.56,42.4074,46,57.8,0,67.9,68.0,63.7
20160608213000,885.6,278.8,375.56,42.4074,46,57.8,0,67.9,68.0,63.7
20160608214500,885.6,278.8,383.76,43.3333,46,57.8,0,67.9,68.0,63.7
20160608220000,885.6,278.8,378.84,42.7778,46,57.8,0,67.9,68.0,63.7
20160608221500,885.6,278.8,387.04,43.7037,46,57.8,0,67.8,68.0,63.7
20160608223000,885.6,278.8,387.04,43.7037,46,57.8,0,67.8,68.0,63.7
20160608224500,885.6,278.8,387.04,43.7037,46,57.8,0,67.7,68.0,63.7
20160608230000,885.6,278.8,387.04,43.7037,46,57.8,0,67.7,68.0,63.7
20160608231500,885.6,278.8,369.0,41.6667,46,57.8,0,67.8,68.0,63.7
20160608233000,885.6,278.8,369.0,41.6667,46,57.8,0,67.8,68.0,63.7
20160608234500,885.6,278.8,369.0,41.6667,46,57.8,0,67.7,68.0,63.7
20160609000000,885.6,278.8,364.08,41.1111,46,57.8,0,67.7,68.0,63.7
20160609001500,885.6,278.8,346.04,39.0741,45,57.8,0,67.8,68.0,63.7
20160609003000,885.6,278.8,346.04,39.0741,45,57.8,0,67.8,68.0,63.7
20160609004500,885.6,278.8,350.96,39.6296,45,57.8,0,67.9,68.0,63.7
20160609010000,885.6,278.8,342.76,38.7037,45,57.8,0,67.8,68.0,63.7
20160609011500,885.6,278.8,337.84,38.1481,45,57.8,0,67.8,68.0,63.7
20160609013000,885.6,278.8,346.04,39.0741,45,57.8,0,67.8,68.0,63.7
20160609014500,885.6,278.8,350.96,39.6296,45,57.2,0,67.8,68.0,63.7
20160609020000,885.6,278.8,342.76,38.7037,45,57.2,0,67.9,68.0,63.7
20160609021500,885.6,278.8,342.76,38.7037,45,57.2,0,67.8,68.0,63.7
20160609023000,885.6,278.8,342.76,38.7037,45,57.2,0,67.9,68.0,63.7
20160609024500,885.6,278.8,342.76,38.7037,45,57.2,0,67.9,68.0,63.7
20160609030000,885.6,278.8,342.76,38.7037,45,57.2,0,67.8,68.0,63.7
20160609031500,885.6,278.8,342.76,38.7037,45,57.9,0,67.9,68.0,63.7
20160609033000,885.6,278.8,342.76,38.7037,45,57.9,0,67.9,68.0,63.7
20160609034500,885.6,278.8,342.76,38.7037,45,57.9,0,67.9,68.0,63.7
20160609040000,885.6,278.8,342.76,38.7037,45,57.9,0,67.9,68.0,63.7
20160609041500,885.6,278.8,342.76,38.7037,45,57.9,0,67.9,68.0,63.7
20160609043000,885.6,278.8,342.76,38.7037,45,57.9,0,67.9,68.0,63.7
20160609044500,885.6,278.8,342.76,38.7037,45,57.9,0,67.8,68.0,63.7
20160609050000,885.6,278.8,337.84,38.1481,45,57.3,0,67.8,68.0,63.7
20160609051500,885.6,278.8,342.76,38.7037,45,57.3,0,67.8,68.0,63.7
20160609053000,885.6,278.8,342.76,38.7037,45,57.3,0,67.8,68.0,63.7
20160609054500,885.6,278.8,326.36,36.8519,44,57.3,0,67.7,68.0,63.7
20160609060000,885.6,278.8,329.64,37.2222,44,57.3,0,67.8,68.0,63.7
20160609061500,885.6,278.8,329.64,37.2222,44,57.3,0,67.9,68.0,63.7
20160609063000,885.6,278.8,329.64,37.2222,44,57.9,0,67.9,68.0,63.7
20160609064500,885.6,278.8,329.64,37.2222,44,57.9,0,67.9,68.0,63.7
20160609070000,885.6,278.8,329.64,37.2222,44,57.9,0,68.2,68.0,63.7
20160609071500,885.6,278.8,329.64,37.2222,44,57.9,0,68.3,68.0,63.7
20160609073000,885.6,278.8,437.88,49.4444,49,57.9,0,68.6,68.0,63.7
20160609074500,885.6,278.8,505.12,57.037,52,58.7,0,68.5,68.0,63.7
20160609080000,885.6,278.8,516.6,58.3333,52,58.7,0,68.3,68.0,63.7
20160609081500,885.6,278.8,523.16,59.0741,53,58.7,0,68.2,68.0,63.7
20160609083000,885.6,278.8,531.36,60.0,53,58.7,0,68.2,68.0,63.7
20160609084500,885.6,278.8,531.36,60.0,53,58.7,0,67.8,68.0,63.7
20160609090000,885.6,278.8,524.8,59.2593,53,58.0,0,67.8,68.0,63.7
20160609091500,885.6,278.8,524.8,59.2593,53,58.0,0,67.9,68.0,63.7
20160609093000,885.6,278.8,531.36,60.0,53,58.0,0,67.9,68.0,63.7
20160609094500,885.6,278.8,541.2,61.1111,53,58.7,0,67.8,68.0,63.7
20160609100000,885.6,278.8,498.56,56.2963,52,58.7,0,67.6,68.0,63.7
20160609101500,885.6,278.8,470.68,53.1481,51,58.7,0,67.8,68.0,63.7
20160609103000,885.6,278.8,437.88,49.4444,49,58.7,0,67.6,68.0,63.7
20160609104500,885.6,278.8,437.88,49.4444,48,58.7,0,67.9,68.0,63.7
20160609110000,885.6,278.8,437.88,49.4444,48,58.7,0,67.9,68.0,63.7
20160609111500,885.6,278.8,437.88,49.4444,48,58.7,0,68.0,68.0,63.7
20160609113000,885.6,278.8,431.32,48.7037,48,58.7,0,68.0,68.0,63.7
20160609114500,885.6,278.8,431.32,48.7037,48,58.0,0,68.0,68.0,63.7
20160609120000,885.6,278.8,437.88,49.4444,48,58.7,0,68.0,68.0,63.7
20160609121500,885.6,278.8,437.88,49.4444,48,58.0,0,68.2,68.0,63.7
20160609123000,885.6,278.8,437.88,49.4444,48,58.0,0,68.1,68.0,63.7
20160609124500,885.6,278.8,437.88,49.4444,48,58.0,0,68.2,68.0,63.7
20160609130000,885.6,278.8,431.32,48.7037,48,58.0,0,68.2,68.0,63.7
20160609131500,885.6,278.8,447.72,50.5556,49,58.0,0,68.3,68.0,63.7
20160609133000,885.6,278.8,460.84,52.037,49,58.7,0,68.3,68.0,63.7
20160609134500,885.6,278.8,482.16,54.4444,51,58.7,0,68.3,68.0,63.7
20160609140000,885.6,278.8,495.28,55.9259,51,58.7,0,68.3,68.0,63.7
20160609141500,885.6,278.8,524.8,59.2593,52,58.7,0,68.4,68.0,63.7
20160609143000,885.6,278.8,544.48,61.4815,54,58.7,0,68.3,68.0,63.7
20160609144500,885.6,278.8,552.68,62.4074,54,58.7,0,68.1,68.0,63.7
20160609150000,885.6,278.8,552.68,62.4074,54,58.7,0,68.0,68.0,63.7
20160609151500,885.6,278.8,544.48,61.4815,54,58.7,0,68.0,68.0,63.7
20160609153000,885.6,278.8,534.64,60.3704,52,58.7,0,67.8,68.0,63.7
20160609154500,885.6,278.8,534.64,60.3704,52,58.7,0,67.9,68.0,63.7
20160609160000,885.6,278.8,523.16,59.0741,52,58.7,0,67.8,68.0,63.7
20160609161500,885.6,278.8,533.0,60.1852,52,58.7,0,67.9,68.0,63.7
20160609163000,885.6,278.8,533.0,60.1852,52,58.7,0,67.9,68.0,63.7
20160609164500,885.6,278.8,524.8,59.2593,52,58.7,0,68.0,68.0,63.7
20160609170000,885.6,278.8,524.8,59.2593,52,58.7,0,67.8,68.0,63.7
20160609171500,885.6,278.8,469.04,52.963,50,58.7,0,67.5,68.0,63.7
20160609173000,885.6,278.8,437.88,49.4444,49,58.7,0,67.6,68.0,63.7
20160609174500,885.6,278.8,437.88,49.4444,49,58.7,0,67.7,68.0,63.7
20160609180000,885.6,278.8,419.84,47.4074,48,58.0,0,67.8,68.0,63.7
20160609181500,885.6,278.8,419.84,47.4074,48,58.0,0,67.9,68.0,63.7
20160609183000,885.6,278.8,419.84,47.4074,48,58.0,0,67.9,68.0,63.7
20160609184500,885.6,278.8,419.84,47.4074,48,58.0,0,68.0,68.0,63.7
20160609190000,885.6,278.8,419.84,47.4074,48,58.0,0,68.1,68.0,63.7
20160609191500,885.6,278.8,426.4,48.1481,48,58.0,0,68.1,68.0,63.7
20160609193000,885.6,278.8,449.36,50.7407,49,58.7,0,68.4,68.0,63.7
20160609194500,885.6,278.8,505.12,57.037,51,58.7,0,68.1,68.0,63.7
20160609200000,885.6,278.8,488.72,55.1852,51,58.0,0,67.7,68.0,63.7
20160609201500,885.6,278.8,388.68,43.8889,46,57.2,0,67.5,68.0,63.7
20160609203000,885.6,278.8,396.88,44.8148,46,57.2,0,67.6,68.0,63.7
20160609204500,885.6,278.8,369.0,41.6667,45,57.2,0,67.7,68.0,63.7
20160609210000,885.6,278.8,369.0,41.6667,45,57.2,0,67.7,68.0,63.7
20160609211500,885.6,278.8,346.04,39.0741,44,57.2,0,67.7,68.0,63.7
20160609213000,885.6,278.8,337.84,38.1481,44,57.2,0,67.9,68.0,63.7
20160609214500,885.6,278.8,337.84,38.1481,44,57.2,0,67.9,68.0,63.7
20160609220000,885.6,278.8,329.64,37.2222,44,57.9,0,68.1,68.0,63.7
20160609221500,885.6,278.8,329.64,37.2222,44,57.9,0,68.1,68.0,63.7
20160609223000,885.6,278.8,295.2,33.3333,42,88.0,100,68.6,71.3,68.3
20160609224500,885.6,278.8,300.12,33.8889,42,59.4,0,68.9,71.3,68.3
20160609230000,885.6,278.8,295.2,33.3333,42,58.8,0,68.8,71.3,68.3
20160609231500,885.6,278.8,300.12,33.8889,42,58.8,0,68.8,71.3,68.3
20160609233000,885.6,278.8,300.12,33.8889,42,58.8,0,68.8,71.3,68.3
20160609234500,885.6,278.8,308.32,34.8148,42,58.8,0,68.7,71.3,68.3
