PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610000000,885.6,278.8,308.32,34.8148,42,58.8,0,68.7,71.3,68.3
20160610001500,885.6,278.8,303.4,34.2593,42,58.8,0,68.6,71.3,68.3
20160610003000,885.6,278.8,295.2,33.3333,42,58.0,0,68.7,71.3,68.3
20160610004500,885.6,278.8,295.2,33.3333,42,58.0,0,68.7,71.3,68.3
20160610010000,885.6,278.8,295.2,33.3333,42,58.0,0,68.7,71.3,68.3
20160610011500,885.6,278.8,295.2,33.3333,42,58.0,0,68.6,71.3,68.3
20160610013000,885.6,278.8,295.2,33.3333,42,58.0,0,68.6,71.3,68.3
20160610014500,885.6,278.8,300.12,33.8889,42,58.0,0,68.7,71.3,68.3
20160610020000,885.6,278.8,295.2,33.3333,42,58.0,0,68.7,71.3,68.3
20160610021500,885.6,278.8,295.2,33.3333,42,58.0,0,68.7,71.3,68.3
20160610023000,885.6,278.8,295.2,33.3333,42,58.0,0,68.7,71.3,68.3
20160610024500,885.6,278.8,285.36,32.2222,42,58.0,0,68.7,71.3,68.3
20160610030000,885.6,278.8,285.36,32.2222,42,58.0,0,68.6,71.3,68.3
20160610031500,885.6,278.8,282.08,31.8519,42,58.0,0,68.7,71.3,68.3
20160610033000,885.6,278.8,282.08,31.8519,42,58.0,0,68.7,71.3,68.3
20160610034500,885.6,278.8,282.08,31.8519,42,58.0,0,68.7,71.3,68.3
20160610040000,885.6,278.8,291.92,32.963,42,58.0,0,68.7,71.3,68.3
20160610041500,885.6,278.8,285.36,32.2222,42,58.0,0,68.7,71.3,68.3
20160610043000,885.6,278.8,291.92,32.963,42,58.0,0,68.6,71.3,68.3
20160610044500,885.6,278.8,291.92,32.963,42,58.0,0,68.6,71.3,68.3
20160610050000,885.6,278.8,291.92,32.963,42,58.0,0,68.6,71.3,68.3
20160610051500,885.6,278.8,291.92,32.963,42,58.0,0,68.6,71.3,68.3
20160610053000,885.6,278.8,295.2,33.3333,42,58.0,0,68.5,71.3,68.3
20160610054500,885.6,278.8,295.2,33.3333,42,58.0,0,68.4,71.3,68.3
20160610060000,885.6,278.8,295.2,33.3333,42,58.0,0,68.4,71.3,68.3
20160610061500,885.6,278.8,303.4,34.2593,42,58.0,0,68.6,71.3,68.3
20160610063000,885.6,278.8,291.92,32.963,42,58.0,0,68.6,71.3,68.3
20160610064500,885.6,278.8,291.92,32.963,42,58.0,0,68.7,71.3,68.3
20160610070000,885.6,278.8,282.08,31.8519,42,58.0,0,68.7,71.3,68.3
20160610071500,885.6,278.8,282.08,31.8519,42,58.7,0,68.7,71.3,68.3
20160610073000,885.6,278.8,282.08,31.8519,42,58.7,0,69.1,71.3,68.3
20160610074500,885.6,278.8,285.36,32.2222,42,58.7,0,69.3,71.3,68.3
20160610080000,885.6,278.8,282.08,31.8519,42,58.7,0,69.3,71.3,68.3
20160610081500,885.6,278.8,282.08,31.8519,42,58.7,0,69.3,71.3,68.3
20160610083000,885.6,278.8,275.52,31.1111,42,58.7,0,69.4,71.3,68.3
20160610084500,885.6,278.8,285.36,32.2222,42,58.7,0,69.4,71.3,68.3
20160610090000,885.6,278.8,275.52,31.1111,42,58.7,0,69.5,71.3,68.3
20160610091500,885.6,278.8,282.08,31.8519,42,58.7,0,69.4,71.3,68.3
20160610093000,885.6,278.8,275.52,31.1111,42,58.7,0,69.6,71.3,68.3
20160610094500,885.6,278.8,282.08,31.8519,42,58.7,0,69.5,71.3,68.3
20160610100000,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610101500,885.6,278.8,275.52,31.1111,42,58.7,0,69.6,71.3,68.3
20160610103000,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610104500,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610110000,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610111500,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610113000,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610114500,885.6,278.8,275.52,31.1111,42,58.7,0,69.6,71.3,68.3
20160610120000,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610121500,885.6,278.8,285.36,32.2222,42,58.7,0,69.6,71.3,68.3
20160610123000,885.6,278.8,282.08,31.8519,42,58.7,0,69.6,71.3,68.3
20160610124500,885.6,278.8,285.36,32.2222,42,58.7,0,69.6,71.3,68.3
20160610130000,885.6,278.8,275.52,31.1111,42,59.4,0,69.7,71.3,68.3
20160610131500,885.6,278.8,282.08,31.8519,42,59.4,0,69.7,71.3,68.3
20160610133000,885.6,278.8,275.52,31.1111,42,59.4,0,69.8,71.3,68.3
20160610134500,885.6,278.8,282.08,31.8519,42,59.4,0,69.9,71.3,68.3
20160610140000,885.6,278.8,282.08,31.8519,42,59.4,0,69.9,71.3,68.3
20160610141500,885.6,278.8,285.36,32.2222,42,59.4,0,69.9,71.3,68.3
20160610143000,885.6,278.8,282.08,31.8519,42,59.4,0,70.0,71.3,68.3
20160610144500,885.6,278.8,282.08,31.8519,42,59.4,0,70.2,71.3,68.3
20160610150000,885.6,278.8,282.08,31.8519,42,59.4,0,70.2,71.3,68.3
20160610151500,885.6,278.8,282.08,31.8519,42,59.4,0,70.2,71.3,68.3
20160610153000,885.6,278.8,282.08,31.8519,42,59.4,0,70.3,71.3,68.3
20160610154500,885.6,278.8,285.36,32.2222,42,59.4,0,70.3,71.3,68.3
20160610160000,885.6,278.8,282.08,31.8519,42,59.4,0,70.0,71.3,68.3
20160610161500,885.6,278.8,291.92,32.963,42,59.4,0,70.0,71.3,68.3
20160610163000,885.6,278.8,285.36,32.2222,42,59.4,0,69.9,71.3,68.3
20160610164500,885.6,278.8,285.36,32.2222,42,59.4,0,69.9,71.3,68.3
20160610170000,885.6,278.8,295.2,33.3333,42,59.4,0,69.8,71.3,68.3
20160610171500,885.6,278.8,291.92,32.963,42,59.4,0,69.8,71.3,68.3
20160610173000,885.6,278.8,295.2,33.3333,42,59.4,0,69.9,71.3,68.3
20160610174500,885.6,278.8,295.2,33.3333,42,58.8,0,70.0,71.3,68.3
20160610180000,885.6,278.8,291.92,32.963,42,58.8,0,70.0,71.3,68.3
20160610181500,885.6,278.8,295.2,33.3333,42,58.8,0,69.9,71.3,68.3
20160610183000,885.6,278.8,291.92,32.963,42,58.8,0,69.8,71.3,68.3
20160610184500,885.6,278.8,295.2,33.3333,42,58.8,0,69.8,71.3,68.3
20160610190000,885.6,278.8,295.2,33.3333,42,58.8,0,69.8,71.3,68.3
20160610191500,885.6,278.8,303.4,34.2593,42,58.8,0,69.8,71.3,68.3
20160610193000,885.6,278.8,295.2,33.3333,42,58.8,0,69.8,71.3,68.3
20160610194500,885.6,278.8,300.12,33.8889,42,58.8,0,69.8,71.3,68.3
20160610200000,885.6,278.8,300.12,33.8889,42,58.8,0,69.8,71.3,68.3
20160610201500,885.6,278.8,300.12,33.8889,42,58.8,0,69.8,71.3,68.3
20160610203000,885.6,278.8,300.12,33.8889,42,58.8,0,69.8,71.3,68.3
20160610204500,885.6,278.8,300.12,33.8889,42,58.0,0,69.7,71.3,68.3
20160610210000,885.6,278.8,295.2,33.3333,42,58.0,0,69.8,71.3,68.3
20160610211500,885.6,278.8,291.92,32.963,42,58.0,0,69.8,71.3,68.3
20160610213000,885.6,278.8,295.2,33.3333,42,58.0,0,69.8,71.3,68.3
20160610214500,885.6,278.8,285.36,32.2222,42,58.0,0,69.8,71.3,68.3
20160610220000,885.6,278.8,285.36,32.2222,42,58.0,0,69.7,71.3,68.3
20160610221500,885.6,278.8,291.92,32.963,42,58.0,0,69.7,71.3,68.3
20160610223000,885.6,278.8,291.92,32.963,42,58.0,0,69.6,71.3,68.3
20160610224500,885.6,278.8,291.92,32.963,42,58.0,0,69.6,71.3,68.3
20160610230000,885.6,278.8,291.92,32.963,42,58.0,0,69.6,71.3,68.3
20160610231500,885.6,278.8,285.36,32.2222,42,58.0,0,69.6,71.3,68.3
20160610233000,885.6,278.8,291.92,32.963,42,58.0,0,69.6,71.3,68.3
20160610234500,885.6,278.8,285.36,32.2222,42,58.0,0,69.7,71.3,68.3
20160611000000,885.6,278.8,285.36,32.2222,42,58.0,0,69.6,71.3,68.3
20160611001500,885.6,278.8,285.36,32.2222,42,58.0,0,69.6,71.3,68.3
20160611003000,885.6,278.8,291.92,32.963,42,58.0,0,69.6,71.3,68.3
20160611004500,885.6,278.8,291.92,32.963,42,58.0,0,69.6,71.3,68.3
20160611010000,885.6,278.8,295.2,33.3333,42,58.0,0,69.6,71.3,68.3
20160611011500,885.6,278.8,275.52,31.1111,41,58.7,0,69.8,71.3,68.3
20160611013000,885.6,278.8,275.52,31.1111,41,58.7,0,69.8,71.3,68.3
20160611014500,885.6,278.8,275.52,31.1111,41,58.7,0,69.7,71.3,68.3
20160611020000,885.6,278.8,272.24,30.7407,41,58.0,0,69.7,71.3,68.3
20160611021500,885.6,278.8,267.32,30.1852,41,58.0,0,69.7,71.3,68.3
20160611023000,885.6,278.8,272.24,30.7407,41,58.0,0,69.7,71.3,68.3
20160611024500,885.6,278.8,272.24,30.7407,41,58.0,0,69.7,71.3,68.3
20160611030000,885.6,278.8,272.24,30.7407,41,58.0,0,69.7,71.3,68.3
20160611031500,885.6,278.8,272.24,30.7407,41,58.0,0,69.6,71.3,68.3
20160611033000,885.6,278.8,267.32,30.1852,41,58.0,0,69.4,71.3,68.3
20160611034500,885.6,278.8,267.32,30.1852,41,58.0,0,69.1,71.3,68.3
20160611040000,885.6,278.8,275.52,31.1111,41,58.0,0,68.9,71.3,68.3
20160611041500,885.6,278.8,275.52,31.1111,41,58.0,0,68.8,71.3,68.3
20160611043000,885.6,278.8,285.36,32.2222,41,58.0,0,68.8,71.3,68.3
20160611044500,885.6,278.8,285.36,32.2222,41,58.0,0,68.8,71.3,68.3
20160611050000,885.6,278.8,275.52,31.1111,41,58.0,0,68.7,71.3,68.3
20160611051500,885.6,278.8,282.08,31.8519,41,58.0,0,68.6,71.3,68.3
20160611053000,885.6,278.8,282.08,31.8519,41,58.0,0,68.6,71.3,68.3
20160611054500,885.6,278.8,285.36,32.2222,41,58.0,0,68.6,71.3,68.3
20160611060000,885.6,278.8,285.36,32.2222,41,58.0,0,68.6,71.3,68.3
20160611061500,885.6,278.8,285.36,32.2222,41,58.0,0,68.6,71.3,68.3
20160611063000,885.6,278.8,285.36,32.2222,41,58.0,0,68.7,71.3,68.3
20160611064500,885.6,278.8,285.36,32.2222,41,58.0,0,68.7,71.3,68.3
20160611070000,885.6,278.8,285.36,32.2222,41,58.0,0,68.6,71.3,68.3
20160611071500,885.6,278.8,285.36,32.2222,41,58.0,0,68.6,71.3,68.3
20160611073000,885.6,278.8,282.08,31.8519,41,58.7,0,68.6,71.3,68.3
20160611074500,885.6,278.8,282.08,31.8519,41,58.7,0,68.6,71.3,68.3
20160611080000,885.6,278.8,285.36,32.2222,41,58.7,0,68.6,71.3,68.3
20160611081500,885.6,278.8,275.52,31.1111,41,58.7,0,68.6,71.3,68.3
20160611083000,885.6,278.8,285.36,32.2222,41,58.7,0,68.6,71.3,68.3
20160611084500,885.6,278.8,275.52,31.1111,41,58.7,0,68.6,71.3,68.3
20160611090000,885.6,278.8,272.24,30.7407,41,58.7,0,68.6,71.3,68.3
20160611091500,885.6,278.8,272.24,30.7407,41,58.7,0,68.6,71.3,68.3
20160611093000,885.6,278.8,275.52,31.1111,41,58.7,0,68.7,71.3,68.3
20160611094500,885.6,278.8,272.24,30.7407,41,58.7,0,68.7,71.3,68.3
20160611100000,885.6,278.8,267.32,30.1852,41,58.7,0,68.7,71.3,68.3
20160611101500,885.6,278.8,272.24,30.7407,41,58.7,0,68.7,71.3,68.3
20160611103000,885.6,278.8,275.52,31.1111,41,58.7,0,68.8,71.3,68.3
20160611104500,885.6,278.8,275.52,31.1111,41,58.7,0,68.8,71.3,68.3
20160611110000,885.6,278.8,272.24,30.7407,41,58.7,0,68.8,71.3,68.3
20160611111500,885.6,278.8,275.52,31.1111,41,58.7,0,68.9,71.3,68.3
20160611113000,885.6,278.8,282.08,31.8519,41,58.7,0,68.9,71.3,68.3
20160611114500,885.6,278.8,285.36,32.2222,41,58.7,0,68.9,71.3,68.3
20160611120000,885.6,278.8,282.08,31.8519,41,58.7,0,68.9,71.3,68.3
20160611121500,885.6,278.8,282.08,31.8519,41,58.7,0,69.0,71.3,68.3
20160611123000,885.6,278.8,285.36,32.2222,41,58.7,0,69.0,71.3,68.3
20160611124500,885.6,278.8,285.36,32.2222,41,58.7,0,68.9,71.3,68.3
20160611130000,885.6,278.8,275.52,31.1111,41,58.7,0,69.1,71.3,68.3
20160611131500,885.6,278.8,272.24,30.7407,41,58.7,0,69.2,71.3,68.3
20160611133000,885.6,278.8,272.24,30.7407,41,58.7,0,69.2,71.3,68.3
20160611134500,885.6,278.8,267.32,30.1852,41,58.7,0,69.3,71.3,68.3
20160611140000,885.6,278.8,272.24,30.7407,41,58.7,0,69.4,71.3,68.3
20160611141500,885.6,278.8,272.24,30.7407,41,59.3,0,69.5,71.3,68.3
20160611143000,885.6,278.8,272.24,30.7407,41,59.3,0,69.6,71.3,68.3
20160611144500,885.6,278.8,272.24,30.7407,41,59.3,0,69.6,71.3,68.3
20160611150000,885.6,278.8,272.24,30.7407,41,59.3,0,69.6,71.3,68.3
20160611151500,885.6,278.8,272.24,30.7407,41,59.3,0,69.7,71.3,68.3
20160611153000,885.6,278.8,272.24,30.7407,41,59.3,0,69.8,71.3,68.3
20160611154500,885.6,278.8,275.52,31.1111,41,59.3,0,69.8,71.3,68.3
20160611160000,885.6,278.8,272.24,30.7407,41,59.3,0,69.9,71.3,68.3
20160611161500,885.6,278.8,282.08,31.8519,41,59.3,0,69.9,71.3,68.3
20160611163000,885.6,278.8,275.52,31.1111,41,59.3,0,69.9,71.3,68.3
20160611164500,885.6,278.8,282.08,31.8519,41,59.3,0,70.1,71.3,68.3
20160611170000,885.6,278.8,282.08,31.8519,41,59.3,0,70.1,71.3,68.3
20160611171500,885.6,278.8,285.36,32.2222,41,59.3,0,70.1,71.3,68.3
20160611173000,885.6,278.8,285.36,32.2222,41,59.3,0,70.0,71.3,68.3
20160611174500,885.6,278.8,285.36,32.2222,41,59.3,0,70.0,71.3,68.3
20160611180000,885.6,278.8,285.36,32.2222,41,59.3,0,70.0,71.3,68.3
20160611181500,885.6,278.8,291.92,32.963,41,59.3,0,70.2,71.3,68.3
20160611183000,885.6,278.8,285.36,32.2222,41,59.3,0,70.2,71.3,68.3
20160611184500,885.6,278.8,282.08,31.8519,41,59.3,0,70.2,71.3,68.3
20160611190000,885.6,278.8,285.36,32.2222,41,59.3,0,70.3,71.3,68.3
20160611191500,885.6,278.8,282.08,31.8519,41,59.3,0,70.3,71.3,68.3
20160611193000,885.6,278.8,282.08,31.8519,41,59.3,0,70.3,71.3,68.3
20160611194500,885.6,278.8,282.08,31.8519,41,59.3,0,70.3,71.3,68.3
20160611200000,885.6,278.8,285.36,32.2222,41,59.3,0,70.2,71.3,68.3
20160611201500,885.6,278.8,282.08,31.8519,41,59.3,0,70.2,71.3,68.3
20160611203000,885.6,278.8,285.36,32.2222,41,59.3,0,70.2,71.3,68.3
20160611204500,885.6,278.8,285.36,32.2222,41,59.3,0,70.0,71.3,68.3
20160611210000,885.6,278.8,282.08,31.8519,41,59.3,0,70.2,71.3,68.3
20160611211500,885.6,278.8,285.36,32.2222,41,59.3,0,70.2,71.3,68.3
20160611213000,885.6,278.8,282.08,31.8519,41,59.3,0,70.0,71.3,68.3
20160611214500,885.6,278.8,282.08,31.8519,41,58.7,0,70.0,71.3,68.3
20160611220000,885.6,278.8,282.08,31.8519,41,58.7,0,69.9,71.3,68.3
20160611221500,885.6,278.8,285.36,32.2222,41,58.7,0,70.0,71.3,68.3
20160611223000,885.6,278.8,282.08,31.8519,41,58.7,0,70.0,71.3,68.3
20160611224500,885.6,278.8,282.08,31.8519,41,58.7,0,69.9,71.3,68.3
20160611230000,885.6,278.8,275.52,31.1111,41,58.7,0,69.9,71.3,68.3
20160611231500,885.6,278.8,282.08,31.8519,41,58.0,0,70.0,71.3,68.3
20160611233000,885.6,278.8,282.08,31.8519,41,58.0,0,69.9,71.3,68.3
20160611234500,885.6,278.8,285.36,32.2222,41,58.0,0,69.9,71.3,68.3
20160612000000,885.6,278.8,282.08,31.8519,41,58.0,0,69.8,71.3,68.3
20160612001500,885.6,278.8,275.52,31.1111,41,58.0,0,69.8,71.3,68.3
20160612003000,885.6,278.8,275.52,31.1111,41,58.0,0,69.8,71.3,68.3
20160612004500,885.6,278.8,285.36,32.2222,41,58.0,0,69.8,71.3,68.3
20160612010000,885.6,278.8,275.52,31.1111,41,58.0,0,69.8,71.3,68.3
20160612011500,885.6,278.8,275.52,31.1111,41,58.0,0,69.7,71.3,68.3
20160612013000,885.6,278.8,275.52,31.1111,41,58.0,0,69.6,71.3,68.3
20160612014500,885.6,278.8,272.24,30.7407,41,58.0,0,69.6,71.3,68.3
20160612020000,885.6,278.8,272.24,30.7407,41,58.0,0,69.6,71.3,68.3
20160612021500,885.6,278.8,282.08,31.8519,41,58.0,0,69.6,71.3,68.3
20160612023000,885.6,278.8,272.24,30.7407,41,58.0,0,69.6,71.3,68.3
20160612024500,885.6,278.8,275.52,31.1111,41,58.0,0,69.7,71.3,68.3
20160612030000,885.6,278.8,272.24,30.7407,41,58.0,0,69.6,71.3,68.3
20160612031500,885.6,278.8,275.52,31.1111,41,58.0,0,69.4,71.3,68.3
20160612033000,885.6,278.8,275.52,31.1111,41,58.0,0,69.5,71.3,68.3
20160612034500,885.6,278.8,272.24,30.7407,41,58.0,0,69.5,71.3,68.3
20160612040000,885.6,278.8,272.24,30.7407,41,58.0,0,69.4,71.3,68.3
20160612041500,885.6,278.8,272.24,30.7407,41,58.0,0,69.4,71.3,68.3
20160612043000,885.6,278.8,267.32,30.1852,41,58.0,0,69.3,71.3,68.3
20160612044500,885.6,278.8,272.24,30.7407,41,58.0,0,69.3,71.3,68.3
20160612050000,885.6,278.8,267.32,30.1852,41,58.0,0,69.3,71.3,68.3
20160612051500,885.6,278.8,275.52,31.1111,41,58.0,0,69.3,71.3,68.3
20160612053000,885.6,278.8,260.76,29.4444,41,58.0,0,69.3,71.3,68.3
20160612054500,885.6,278.8,282.08,31.8519,41,58.0,0,69.1,71.3,68.3
20160612060000,885.6,278.8,275.52,31.1111,41,58.0,0,69.1,71.3,68.3
20160612061500,885.6,278.8,282.08,31.8519,41,58.0,0,69.0,71.3,68.3
20160612063000,885.6,278.8,285.36,32.2222,41,58.0,0,68.9,71.3,68.3
20160612064500,885.6,278.8,275.52,31.1111,41,58.0,0,68.9,71.3,68.3
20160612070000,885.6,278.8,282.08,31.8519,41,58.0,0,68.9,71.3,68.3
20160612071500,885.6,278.8,282.08,31.8519,41,58.0,0,68.9,71.3,68.3
20160612073000,885.6,278.8,285.36,32.2222,41,58.0,0,69.1,71.3,68.3
20160612074500,885.6,278.8,285.36,32.2222,41,58.0,0,69.1,71.3,68.3
20160612080000,885.6,278.8,282.08,31.8519,41,58.0,0,69.1,71.3,68.3
20160612081500,885.6,278.8,282.08,31.8519,41,58.0,0,69.1,71.3,68.3
20160612083000,885.6,278.8,272.24,30.7407,41,58.0,0,69.2,71.3,68.3
20160612084500,885.6,278.8,275.52,31.1111,41,58.0,0,69.2,71.3,68.3
20160612090000,885.6,278.8,272.24,30.7407,41,58.0,0,69.3,71.3,68.3
20160612091500,885.6,278.8,275.52,31.1111,41,58.0,0,69.2,71.3,68.3
20160612093000,885.6,278.8,275.52,31.1111,41,58.0,0,69.2,71.3,68.3
20160612094500,885.6,278.8,275.52,31.1111,41,58.0,0,69.2,71.3,68.3
20160612100000,885.6,278.8,275.52,31.1111,41,58.0,0,69.2,71.3,68.3
20160612101500,885.6,278.8,272.24,30.7407,41,58.7,0,69.2,71.3,68.3
20160612103000,885.6,278.8,275.52,31.1111,41,58.7,0,69.3,71.3,68.3
20160612104500,885.6,278.8,282.08,31.8519,41,58.7,0,69.2,71.3,68.3
20160612110000,885.6,278.8,282.08,31.8519,41,58.7,0,69.5,71.3,68.3
20160612111500,885.6,278.8,282.08,31.8519,41,58.7,0,70.0,71.3,68.3
20160612113000,885.6,278.8,282.08,31.8519,41,58.7,0,70.2,71.3,68.3
20160612114500,885.6,278.8,295.2,33.3333,42,58.7,0,70.4,71.3,68.3
20160612120000,885.6,278.8,291.92,32.963,42,58.7,0,70.5,71.3,68.3
20160612121500,885.6,278.8,291.92,32.963,42,58.7,0,70.6,71.3,68.3
20160612123000,885.6,278.8,282.08,31.8519,42,58.7,0,70.7,71.3,68.3
20160612124500,885.6,278.8,282.08,31.8519,42,58.7,0,70.8,71.3,68.3
20160612130000,885.6,278.8,767.52,86.6667,65,57.2,0,70.0,68.5,65.5
20160612131500,885.6,278.8,736.36,83.1481,64,57.2,0,69.2,68.5,65.5
20160612133000,885.6,278.8,595.32,67.2222,55,57.9,0,67.8,68.5,65.5
20160612134500,885.6,278.8,524.8,59.2593,51,57.9,0,67.9,68.5,65.5
20160612140000,885.6,278.8,542.84,61.2963,52,57.9,0,68.6,68.5,65.5
20160612141500,885.6,278.8,560.88,63.3333,53,57.9,0,68.8,68.5,65.5
20160612143000,885.6,278.8,670.76,75.7407,58,57.2,0,69.1,68.5,65.5
20160612144500,885.6,278.8,662.56,74.8148,58,57.8,0,68.8,68.5,65.5
20160612150000,885.6,278.8,662.56,74.8148,58,57.8,0,68.3,68.5,65.5
20160612151500,885.6,278.8,569.08,64.2593,53,57.8,0,68.1,68.5,65.5
20160612153000,885.6,278.8,488.72,55.1852,50,58.4,0,67.9,68.5,65.5
20160612154500,885.6,278.8,441.16,49.8148,48,58.4,0,68.1,68.5,65.5
20160612160000,885.6,278.8,441.16,49.8148,48,58.4,0,68.2,68.5,65.5
20160612161500,885.6,278.8,431.32,48.7037,48,58.4,0,68.2,68.5,65.5
20160612163000,885.6,278.8,431.32,48.7037,48,58.4,0,68.5,68.5,65.5
20160612164500,885.6,278.8,431.32,48.7037,48,58.4,0,68.7,68.5,65.5
20160612170000,885.6,278.8,419.84,47.4074,48,58.4,0,68.7,68.5,65.5
20160612171500,885.6,278.8,429.68,48.5185,48,58.4,0,68.7,68.5,65.5
20160612173000,885.6,278.8,490.36,55.3704,51,58.4,0,68.9,68.5,65.5
20160612174500,885.6,278.8,503.48,56.8519,52,58.4,0,68.5,68.5,65.5
20160612180000,885.6,278.8,406.72,45.9259,47,58.4,0,68.1,68.5,65.5
20160612181500,885.6,278.8,406.72,45.9259,47,58.4,0,68.2,68.5,65.5
20160612183000,885.6,278.8,393.6,44.4444,47,57.6,0,68.1,68.5,65.5
20160612184500,885.6,278.8,360.8,40.7407,45,57.6,0,68.2,68.5,65.5
20160612190000,885.6,278.8,360.8,40.7407,45,57.6,0,68.3,68.5,65.5
20160612191500,885.6,278.8,360.8,40.7407,45,57.6,0,68.2,68.5,65.5
20160612193000,885.6,278.8,360.8,40.7407,45,57.6,0,68.2,68.5,65.5
20160612194500,885.6,278.8,329.64,37.2222,43,57.6,0,68.2,68.5,65.5
20160612200000,885.6,278.8,314.88,35.5556,43,57.6,0,68.2,68.5,65.5
20160612201500,885.6,278.8,308.32,34.8148,43,57.6,0,68.3,68.5,65.5
20160612203000,885.6,278.8,318.16,35.9259,43,58.3,0,68.4,68.5,65.5
20160612204500,885.6,278.8,308.32,34.8148,43,58.3,0,68.5,68.5,65.5
20160612210000,885.6,278.8,308.32,34.8148,43,58.3,0,68.4,68.5,65.5
20160612211500,885.6,278.8,308.32,34.8148,43,58.3,0,68.6,68.5,65.5
20160612213000,885.6,278.8,303.4,34.2593,43,57.6,0,68.5,68.5,65.5
20160612214500,885.6,278.8,300.12,33.8889,43,58.3,0,68.5,68.5,65.5
20160612220000,885.6,278.8,303.4,34.2593,43,57.6,0,68.6,68.5,65.5
20160612221500,885.6,278.8,300.12,33.8889,43,57.6,0,68.7,68.5,65.5
20160612223000,885.6,278.8,300.12,33.8889,43,58.3,0,68.7,68.5,65.5
20160612224500,885.6,278.8,303.4,34.2593,43,58.3,0,68.7,68.5,65.5
20160612230000,885.6,278.8,303.4,34.2593,43,58.3,0,68.7,68.5,65.5
20160612231500,885.6,278.8,303.4,34.2593,43,57.6,0,68.6,68.5,65.5
20160612233000,885.6,278.8,308.32,34.8148,43,57.6,0,68.6,68.5,65.5
20160612234500,885.6,278.8,314.88,35.5556,43,57.6,0,68.6,68.5,65.5
20160613000000,885.6,278.8,308.32,34.8148,43,57.6,0,68.6,68.5,65.5
20160613001500,885.6,278.8,291.92,32.963,42,57.6,0,68.2,68.5,65.5
20160613003000,885.6,278.8,295.2,33.3333,42,58.3,0,67.9,68.5,65.5
20160613004500,885.6,278.8,300.12,33.8889,42,58.3,0,67.8,68.5,65.5
20160613010000,885.6,278.8,295.2,33.3333,42,58.3,0,67.6,68.5,65.5
20160613011500,885.6,278.8,300.12,33.8889,42,83.4,100,68.5,76.7,73.7
20160613013000,885.6,278.8,300.12,33.8889,42,93.6,100,72.6,76.7,73.7
20160613014500,885.6,278.8,300.12,33.8889,42,73.4,0,73.6,76.7,73.7
20160613020000,885.6,278.8,291.92,32.963,42,87.4,100,72.0,76.7,73.7
20160613021500,885.6,278.8,300.12,33.8889,42,93.0,100,71.8,76.7,73.7
20160613023000,885.6,278.8,285.36,32.2222,42,95.4,100,71.9,76.7,73.7
20160613024500,885.6,278.8,295.2,33.3333,42,95.4,100,72.1,76.7,73.7
20160613030000,885.6,278.8,291.92,32.963,42,95.4,100,72.4,76.7,73.7
20160613031500,885.6,278.8,300.12,33.8889,42,95.4,100,72.7,76.7,73.7
20160613033000,885.6,278.8,295.2,33.3333,42,95.4,100,72.7,76.7,73.7
20160613034500,885.6,278.8,291.92,32.963,42,95.4,100,72.6,76.7,73.7
20160613040000,885.6,278.8,291.92,32.963,42,95.4,100,72.7,76.7,73.7
20160613041500,885.6,278.8,300.12,33.8889,42,95.4,100,72.7,76.7,73.7
20160613043000,885.6,278.8,300.12,33.8889,42,95.4,100,72.7,76.7,73.7
20160613044500,885.6,278.8,295.2,33.3333,42,94.3,100,72.8,76.7,73.7
20160613050000,885.6,278.8,285.36,32.2222,42,94.3,100,72.8,76.7,73.7
20160613051500,885.6,278.8,291.92,32.963,42,94.3,100,72.9,76.7,73.7
20160613053000,885.6,278.8,295.2,33.3333,42,94.3,100,73.0,76.7,73.7
20160613054500,885.6,278.8,295.2,33.3333,42,94.3,100,73.1,76.7,73.7
20160613060000,885.6,278.8,300.12,33.8889,42,94.3,100,73.1,76.7,73.7
20160613061500,885.6,278.8,300.12,33.8889,42,94.3,100,73.1,76.7,73.7
20160613063000,885.6,278.8,295.2,33.3333,42,95.3,100,73.1,76.7,73.7
20160613064500,885.6,278.8,285.36,32.2222,42,95.3,100,73.2,76.7,73.7
20160613070000,885.6,278.8,285.36,32.2222,42,95.3,100,73.2,76.7,73.7
20160613071500,885.6,278.8,282.08,31.8519,42,95.3,100,73.2,76.7,73.7
20160613073000,885.6,278.8,285.36,32.2222,42,95.3,100,73.2,76.7,73.7
20160613074500,885.6,278.8,282.08,31.8519,42,95.3,100,73.4,76.7,73.7
20160613080000,885.6,278.8,282.08,31.8519,42,95.3,100,73.4,76.7,73.7
20160613081500,885.6,278.8,291.92,32.963,42,95.3,100,73.3,76.7,73.7
20160613083000,885.6,278.8,291.92,32.963,42,95.3,100,73.4,76.7,73.7
20160613084500,885.6,278.8,285.36,32.2222,42,95.3,100,73.5,76.7,73.7
20160613090000,885.6,278.8,291.92,32.963,42,95.3,100,73.4,76.7,73.7
20160613091500,885.6,278.8,291.92,32.963,42,88.1,100,73.5,76.7,73.7
20160613093000,885.6,278.8,285.36,32.2222,42,89.3,100,73.4,76.7,73.7
20160613094500,885.6,278.8,285.36,32.2222,42,84.4,100,73.4,76.7,73.7
20160613100000,885.6,278.8,285.36,32.2222,42,91.1,100,73.3,76.7,73.7
20160613101500,885.6,278.8,285.36,32.2222,42,85.0,100,73.4,76.7,73.7
20160613103000,885.6,278.8,285.36,32.2222,42,86.5,100,73.2,76.7,73.7
20160613104500,885.6,278.8,291.92,32.963,42,89.3,100,72.9,76.7,73.7
20160613110000,885.6,278.8,291.92,32.963,42,83.2,100,73.1,76.7,73.7
20160613111500,885.6,278.8,295.2,33.3333,42,91.7,100,73.1,76.7,73.7
20160613113000,885.6,278.8,291.92,32.963,42,92.7,100,73.0,76.7,73.7
20160613114500,885.6,278.8,295.2,33.3333,42,92.7,100,72.9,76.7,73.7
20160613120000,885.6,278.8,291.92,32.963,42,94.8,100,72.9,76.7,73.7
20160613121500,885.6,278.8,291.92,32.963,42,93.6,100,73.0,76.7,73.7
20160613123000,885.6,278.8,285.36,32.2222,42,93.6,100,73.1,76.7,73.7
20160613124500,885.6,278.8,291.92,32.963,42,93.6,100,73.1,76.7,73.7
20160613130000,885.6,278.8,291.92,32.963,42,95.2,100,73.2,76.7,73.7
20160613131500,885.6,278.8,291.92,32.963,42,95.2,100,73.4,76.7,73.7
20160613133000,885.6,278.8,291.92,32.963,42,95.2,100,73.4,76.7,73.7
20160613134500,885.6,278.8,295.2,33.3333,42,95.2,100,73.2,76.7,73.7
20160613140000,885.6,278.8,285.36,32.2222,42,95.2,100,73.4,76.7,73.7
20160613141500,885.6,278.8,291.92,32.963,42,93.0,100,73.3,76.7,73.7
20160613143000,885.6,278.8,285.36,32.2222,42,93.0,100,73.3,76.7,73.7
20160613144500,885.6,278.8,291.92,32.963,42,102.1,100,73.3,76.7,73.7
20160613150000,885.6,278.8,295.2,33.3333,42,86.2,100,73.2,76.7,73.7
20160613151500,885.6,278.8,300.12,33.8889,42,91.7,100,73.2,76.7,73.7
20160613153000,885.6,278.8,300.12,33.8889,42,84.4,100,73.2,76.7,73.7
20160613154500,885.6,278.8,303.4,34.2593,42,102.9,100,73.1,76.7,73.7
20160613160000,885.6,278.8,300.12,33.8889,42,88.1,100,73.2,76.7,73.7
20160613161500,885.6,278.8,295.2,33.3333,42,97.6,100,73.1,76.7,73.7
20160613163000,885.6,278.8,295.2,33.3333,42,88.7,100,73.1,76.7,73.7
20160613164500,885.6,278.8,291.92,32.963,42,82.1,100,73.1,76.7,73.7
20160613170000,885.6,278.8,300.12,33.8889,42,92.4,100,73.2,76.7,73.7
20160613171500,885.6,278.8,300.12,33.8889,42,86.2,100,73.2,76.7,73.7
20160613173000,885.6,278.8,295.2,33.3333,42,105.1,100,73.2,76.7,73.7
20160613174500,885.6,278.8,295.2,33.3333,42,88.7,100,73.3,76.7,73.7
20160613180000,885.6,278.8,295.2,33.3333,42,98.4,100,73.4,76.7,73.7
20160613181500,885.6,278.8,285.36,32.2222,42,91.1,100,73.4,76.7,73.7
20160613183000,885.6,278.8,291.92,32.963,42,89.1,100,73.3,76.7,73.7
20160613184500,885.6,278.8,291.92,32.963,42,89.1,100,73.3,76.7,73.7
20160613190000,885.6,278.8,291.92,32.963,42,104.3,100,73.5,76.7,73.7
20160613191500,885.6,278.8,291.92,32.963,42,92.9,100,73.6,76.7,73.7
20160613193000,885.6,278.8,291.92,32.963,42,96.0,100,73.5,76.7,73.7
20160613194500,885.6,278.8,295.2,33.3333,42,91.1,100,73.5,76.7,73.7
20160613200000,885.6,278.8,295.2,33.3333,42,103.5,100,73.5,76.7,73.7
20160613201500,885.6,278.8,303.4,34.2593,42,87.8,100,73.4,76.7,73.7
20160613203000,885.6,278.8,300.12,33.8889,42,94.8,100,73.5,76.7,73.7
20160613204500,885.6,278.8,303.4,34.2593,42,95.9,100,73.4,76.7,73.7
20160613210000,885.6,278.8,308.32,34.8148,42,91.8,100,73.4,76.7,73.7
20160613211500,885.6,278.8,303.4,34.2593,42,95.3,100,73.5,76.7,73.7
20160613213000,885.6,278.8,303.4,34.2593,42,95.3,100,73.4,76.7,73.7
20160613214500,885.6,278.8,303.4,34.2593,42,95.3,100,73.4,76.7,73.7
20160613220000,885.6,278.8,295.2,33.3333,42,95.3,100,73.5,76.7,73.7
20160613221500,885.6,278.8,295.2,33.3333,42,95.3,100,73.6,76.7,73.7
20160613223000,885.6,278.8,300.12,33.8889,42,95.3,100,73.7,76.7,73.7
20160613224500,885.6,278.8,295.2,33.3333,42,95.3,100,73.8,76.7,73.7
20160613230000,885.6,278.8,295.2,33.3333,42,95.3,100,73.8,76.7,73.7
20160613231500,885.6,278.8,295.2,33.3333,42,95.3,100,73.8,76.7,73.7
20160613233000,885.6,278.8,291.92,32.963,42,60.8,0,73.6,76.7,73.7
20160613234500,885.6,278.8,285.36,32.2222,42,59.7,100,72.7,76.7,73.7
20160614000000,885.6,278.8,291.92,32.963,42,82.0,100,73.0,76.7,73.7
20160614001500,885.6,278.8,282.08,31.8519,42,85.5,100,73.0,76.7,73.7
20160614003000,885.6,278.8,291.92,32.963,42,85.5,100,73.1,76.7,73.7
20160614004500,885.6,278.8,295.2,33.3333,42,88.6,100,73.0,76.7,73.7
20160614010000,885.6,278.8,295.2,33.3333,42,89.8,100,73.1,76.7,73.7
20160614011500,885.6,278.8,300.12,33.8889,42,90.9,100,73.2,76.7,73.7
20160614013000,885.6,278.8,295.2,33.3333,42,90.9,100,73.3,76.7,73.7
20160614014500,885.6,278.8,295.2,33.3333,42,92.7,100,73.3,76.7,73.7
20160614020000,885.6,278.8,295.2,33.3333,42,92.7,100,73.4,76.7,73.7
20160614021500,885.6,278.8,295.2,33.3333,42,92.7,100,73.4,76.7,73.7
20160614023000,885.6,278.8,291.92,32.963,42,92.7,100,73.4,76.7,73.7
20160614024500,885.6,278.8,295.2,33.3333,42,92.7,100,73.4,76.7,73.7
20160614030000,885.6,278.8,295.2,33.3333,42,92.7,100,73.5,76.7,73.7
20160614031500,885.6,278.8,300.12,33.8889,42,94.1,100,73.5,76.7,73.7
20160614033000,885.6,278.8,300.12,33.8889,42,94.1,100,73.5,76.7,73.7
20160614034500,885.6,278.8,291.92,32.963,42,93.0,100,73.6,76.7,73.7
20160614040000,885.6,278.8,285.36,32.2222,42,93.0,100,73.6,76.7,73.7
20160614041500,885.6,278.8,282.08,31.8519,42,94.2,100,73.6,76.7,73.7
20160614043000,885.6,278.8,285.36,32.2222,42,94.2,100,73.6,76.7,73.7
20160614044500,885.6,278.8,285.36,32.2222,42,89.9,100,73.5,76.7,73.7
20160614050000,885.6,278.8,285.36,32.2222,42,89.9,100,73.5,76.7,73.7
20160614051500,885.6,278.8,282.08,31.8519,42,89.9,100,73.4,76.7,73.7
20160614053000,885.6,278.8,291.92,32.963,42,89.9,100,73.4,76.7,73.7
20160614054500,885.6,278.8,285.36,32.2222,42,89.9,100,73.5,76.7,73.7
20160614060000,885.6,278.8,285.36,32.2222,42,89.9,100,73.5,76.7,73.7
20160614061500,885.6,278.8,295.2,33.3333,42,88.6,100,73.4,76.7,73.7
20160614063000,885.6,278.8,300.12,33.8889,42,88.6,100,73.4,76.7,73.7
20160614064500,885.6,278.8,295.2,33.3333,42,88.6,100,73.5,76.7,73.7
20160614070000,885.6,278.8,295.2,33.3333,42,88.6,100,73.4,76.7,73.7
20160614071500,885.6,278.8,300.12,33.8889,42,90.4,100,73.4,76.7,73.7
20160614073000,885.6,278.8,300.12,33.8889,42,90.4,100,73.4,76.7,73.7
20160614074500,885.6,278.8,291.92,32.963,42,90.4,100,73.4,76.7,73.7
20160614080000,885.6,278.8,275.52,31.1111,42,93.0,100,73.4,76.7,73.7
20160614081500,885.6,278.8,285.36,32.2222,42,83.8,100,73.5,76.7,73.7
20160614083000,885.6,278.8,285.36,32.2222,42,86.2,100,73.6,76.7,73.7
20160614084500,885.6,278.8,285.36,32.2222,42,98.4,100,73.5,76.7,73.7
20160614090000,885.6,278.8,275.52,31.1111,42,98.4,100,73.7,76.7,73.7
20160614091500,885.6,278.8,285.36,32.2222,42,91.1,100,73.7,76.7,73.7
20160614093000,885.6,278.8,291.92,32.963,42,92.8,100,73.7,76.7,73.7
20160614094500,885.6,278.8,291.92,32.963,42,95.4,100,73.7,76.7,73.7
20160614100000,885.6,278.8,282.08,31.8519,42,95.4,100,73.7,76.7,73.7
20160614101500,885.6,278.8,291.92,32.963,42,90.5,100,73.7,76.7,73.7
20160614103000,885.6,278.8,285.36,32.2222,42,96.8,100,73.8,76.7,73.7
20160614104500,885.6,278.8,282.08,31.8519,42,87.5,100,73.8,76.7,73.7
20160614110000,885.6,278.8,291.92,32.963,42,96.0,100,73.8,76.7,73.7
20160614111500,885.6,278.8,291.92,32.963,42,62.4,0,73.9,76.7,73.7
20160614113000,885.6,278.8,285.36,32.2222,42,59.2,100,73.1,76.7,73.7
20160614114500,885.6,278.8,291.92,32.963,42,66.6,100,72.7,76.7,73.7
20160614120000,885.6,278.8,285.36,32.2222,42,83.1,100,73.2,76.7,73.7
20160614121500,885.6,278.8,291.92,32.963,42,80.2,100,73.3,76.7,73.7
20160614123000,885.6,278.8,285.36,32.2222,42,78.9,100,73.4,76.7,73.7
20160614124500,885.6,278.8,285.36,32.2222,42,85.5,100,73.3,76.7,73.7
20160614130000,885.6,278.8,291.92,32.963,42,79.6,100,73.4,76.7,73.7
20160614131500,885.6,278.8,295.2,33.3333,42,89.8,100,73.6,76.7,73.7
20160614133000,885.6,278.8,291.92,32.963,42,89.8,100,74.0,76.7,73.7
20160614134500,885.6,278.8,291.92,32.963,42,60.4,0,73.6,76.7,73.7
20160614140000,885.6,278.8,295.2,33.3333,42,59.1,100,73.0,76.7,73.7
20160614141500,885.6,278.8,291.92,32.963,42,61.4,100,72.9,76.7,73.7
20160614143000,885.6,278.8,295.2,33.3333,42,74.4,100,73.5,76.7,73.7
20160614144500,885.6,278.8,300.12,33.8889,42,68.2,100,73.4,76.7,73.7
20160614150000,885.6,278.8,300.12,33.8889,42,69.2,100,73.4,76.7,73.7
20160614151500,885.6,278.8,300.12,33.8889,42,71.6,100,73.6,76.7,73.7
20160614153000,885.6,278.8,300.12,33.8889,42,69.2,100,73.7,76.7,73.7
20160614154500,885.6,278.8,300.12,33.8889,42,70.5,100,73.6,76.7,73.7
20160614160000,885.6,278.8,295.2,33.3333,42,70.5,100,73.5,76.7,73.7
20160614161500,885.6,278.8,300.12,33.8889,42,70.5,100,73.5,76.7,73.7
20160614163000,885.6,278.8,300.12,33.8889,42,70.5,100,73.5,76.7,73.7
20160614164500,885.6,278.8,308.32,34.8148,42,71.6,100,73.5,76.7,73.7
20160614170000,885.6,278.8,303.4,34.2593,42,70.5,100,73.4,76.7,73.7
20160614171500,885.6,278.8,303.4,34.2593,42,71.5,100,73.4,76.7,73.7
20160614173000,885.6,278.8,300.12,33.8889,41,74.4,100,73.4,76.7,73.7
20160614174500,885.6,278.8,295.2,33.3333,41,83.8,100,73.5,76.7,73.7
20160614180000,885.6,278.8,295.2,33.3333,41,88.3,100,73.3,76.7,73.7
20160614181500,885.6,278.8,295.2,33.3333,41,89.8,100,73.3,76.7,73.7
20160614183000,885.6,278.8,295.2,33.3333,41,89.8,100,73.5,76.7,73.7
20160614184500,885.6,278.8,295.2,33.3333,41,88.7,100,73.6,76.7,73.7
20160614190000,885.6,278.8,300.12,33.8889,41,89.9,100,73.6,76.7,73.7
20160614191500,885.6,278.8,295.2,33.3333,41,87.5,100,73.7,76.7,73.7
20160614193000,885.6,278.8,303.4,34.2593,41,89.3,100,73.6,76.7,73.7
20160614194500,885.6,278.8,295.2,33.3333,41,87.7,100,73.6,76.7,73.7
20160614200000,885.6,278.8,300.12,33.8889,41,85.6,100,73.6,76.7,73.7
20160614201500,885.6,278.8,295.2,33.3333,41,86.8,100,73.6,76.7,73.7
20160614203000,885.6,278.8,300.12,33.8889,41,89.8,100,73.6,76.7,73.7
20160614204500,885.6,278.8,303.4,34.2593,41,87.5,100,73.6,76.7,73.7
20160614210000,885.6,278.8,291.92,32.963,41,85.6,100,73.6,76.7,73.7
20160614211500,885.6,278.8,291.92,32.963,41,85.6,100,73.7,76.7,73.7
20160614213000,885.6,278.8,295.2,33.3333,41,89.1,100,73.6,76.7,73.7
20160614214500,885.6,278.8,295.2,33.3333,41,89.1,100,73.7,76.7,73.7
20160614220000,885.6,278.8,295.2,33.3333,41,87.5,100,73.7,76.7,73.7
20160614221500,885.6,278.8,291.92,32.963,41,87.5,100,73.7,76.7,73.7
20160614223000,885.6,278.8,295.2,33.3333,41,85.6,100,73.7,76.7,73.7
20160614224500,885.6,278.8,285.36,32.2222,41,87.0,100,73.7,76.7,73.7
20160614230000,885.6,278.8,285.36,32.2222,41,91.1,100,73.7,76.7,73.7
20160614231500,885.6,278.8,285.36,32.2222,41,88.7,100,73.7,76.7,73.7
20160614233000,885.6,278.8,285.36,32.2222,41,86.2,100,73.7,76.7,73.7
20160614234500,885.6,278.8,285.36,32.2222,41,88.6,100,73.7,76.7,73.7
20160615000000,885.6,278.8,282.08,31.8519,41,90.6,100,73.6,76.7,73.7
20160615001500,885.6,278.8,282.08,31.8519,41,88.8,100,73.7,76.7,73.7
20160615003000,885.6,278.8,285.36,32.2222,41,86.2,100,73.7,76.7,73.7
20160615004500,885.6,278.8,291.92,32.963,41,86.2,100,73.6,76.7,73.7
20160615010000,885.6,278.8,295.2,33.3333,41,89.3,100,73.6,76.7,73.7
20160615011500,885.6,278.8,285.36,32.2222,41,85.7,100,73.7,76.7,73.7
20160615013000,885.6,278.8,275.52,31.1111,41,85.7,100,73.7,76.7,73.7
20160615014500,885.6,278.8,282.08,31.8519,41,86.7,100,73.6,76.7,73.7
20160615020000,885.6,278.8,275.52,31.1111,41,89.6,100,73.6,76.7,73.7
20160615021500,885.6,278.8,275.52,31.1111,41,91.7,100,73.6,76.7,73.7
20160615023000,885.6,278.8,275.52,31.1111,41,88.1,100,73.6,76.7,73.7
20160615024500,885.6,278.8,282.08,31.8519,41,86.8,100,73.7,76.7,73.7
20160615030000,885.6,278.8,282.08,31.8519,41,90.4,100,73.8,76.7,73.7
20160615031500,885.6,278.8,275.52,31.1111,41,88.1,100,73.7,76.7,73.7
20160615033000,885.6,278.8,275.52,31.1111,41,85.6,100,73.7,76.7,73.7
20160615034500,885.6,278.8,272.24,30.7407,41,90.9,100,73.8,76.7,73.7
20160615040000,885.6,278.8,275.52,31.1111,41,89.3,100,73.8,76.7,73.7
20160615041500,885.6,278.8,272.24,30.7407,41,86.2,100,73.9,76.7,73.7
20160615043000,885.6,278.8,275.52,31.1111,41,87.3,100,73.8,76.7,73.7
20160615044500,885.6,278.8,275.52,31.1111,41,89.4,100,73.7,76.7,73.7
20160615050000,885.6,278.8,285.36,32.2222,41,85.0,100,73.7,76.7,73.7
20160615051500,885.6,278.8,285.36,32.2222,41,86.2,100,73.6,76.7,73.7
20160615053000,885.6,278.8,291.92,32.963,41,89.2,100,73.6,76.7,73.7
20160615054500,885.6,278.8,285.36,32.2222,41,86.9,100,73.6,76.7,73.7
20160615060000,885.6,278.8,285.36,32.2222,41,84.9,100,73.6,76.7,73.7
20160615061500,885.6,278.8,285.36,32.2222,41,89.2,100,73.6,76.7,73.7
20160615063000,885.6,278.8,285.36,32.2222,41,85.0,100,73.8,76.7,73.7
20160615064500,885.6,278.8,291.92,32.963,41,86.0,100,73.8,76.7,73.7
20160615070000,885.6,278.8,285.36,32.2222,41,76.7,0,73.9,76.7,73.7
20160615071500,885.6,278.8,295.2,33.3333,41,59.6,100,72.9,76.7,73.7
20160615073000,885.6,278.8,282.08,31.8519,41,77.7,100,73.1,76.7,73.7
20160615074500,885.6,278.8,275.52,31.1111,41,81.5,100,73.1,76.7,73.7
20160615080000,885.6,278.8,272.24,30.7407,41,88.0,100,73.2,76.7,73.7
20160615081500,885.6,278.8,275.52,31.1111,41,89.8,100,73.2,76.7,73.7
20160615083000,885.6,278.8,275.52,31.1111,41,89.8,100,73.6,76.7,73.7
20160615084500,885.6,278.8,272.24,30.7407,41,85.6,100,73.6,76.7,73.7
20160615090000,885.6,278.8,275.52,31.1111,41,85.6,100,73.8,76.7,73.7
20160615091500,885.6,278.8,272.24,30.7407,41,85.6,100,73.8,76.7,73.7
20160615093000,885.6,278.8,275.52,31.1111,41,87.7,100,73.9,76.7,73.7
20160615094500,885.6,278.8,275.52,31.1111,41,87.7,100,73.9,76.7,73.7
20160615100000,885.6,278.8,275.52,31.1111,41,87.7,100,73.8,76.7,73.7
20160615101500,885.6,278.8,275.52,31.1111,41,67.8,100,73.8,76.7,73.7
20160615103000,885.6,278.8,272.24,30.7407,41,60.8,100,73.3,76.7,73.7
20160615104500,885.6,278.8,267.32,30.1852,41,60.8,100,72.9,76.7,73.7
20160615110000,885.6,278.8,275.52,31.1111,41,79.7,100,73.1,76.7,73.7
20160615111500,885.6,278.8,275.52,31.1111,41,81.6,100,73.2,76.7,73.7
20160615113000,885.6,278.8,275.52,31.1111,41,83.2,100,73.3,76.7,73.7
20160615114500,885.6,278.8,282.08,31.8519,41,86.2,100,73.6,76.7,73.7
20160615120000,885.6,278.8,275.52,31.1111,41,82.1,100,73.6,76.7,73.7
20160615121500,885.6,278.8,275.52,31.1111,41,85.6,100,73.7,76.7,73.7
20160615123000,885.6,278.8,272.24,30.7407,41,82.6,100,73.6,76.7,73.7
20160615124500,885.6,278.8,282.08,31.8519,41,84.5,100,73.8,76.7,73.7
20160615130000,885.6,278.8,272.24,30.7407,41,85.6,100,73.8,76.7,73.7
20160615131500,885.6,278.8,282.08,31.8519,41,80.9,100,73.8,76.7,73.7
20160615133000,885.6,278.8,285.36,32.2222,41,77.3,100,73.8,76.7,73.7
20160615134500,885.6,278.8,285.36,32.2222,41,74.4,100,73.8,76.7,73.7
20160615140000,885.6,278.8,282.08,31.8519,41,76.4,100,73.8,76.7,73.7
20160615141500,885.6,278.8,282.08,31.8519,41,73.5,100,73.8,76.7,73.7
20160615143000,885.6,278.8,285.36,32.2222,41,81.7,100,73.8,76.7,73.7
20160615144500,885.6,278.8,285.36,32.2222,41,65.0,0,73.9,76.7,73.7
20160615150000,885.6,278.8,291.92,32.963,41,60.0,0,73.7,76.7,73.7
20160615151500,885.6,278.8,295.2,33.3333,41,60.0,100,73.4,76.7,73.7
20160615153000,885.6,278.8,295.2,33.3333,41,60.0,100,73.2,76.7,73.7
20160615154500,885.6,278.8,295.2,33.3333,41,60.0,100,73.1,76.7,73.7
20160615160000,885.6,278.8,291.92,32.963,41,79.1,100,73.1,76.7,73.7
20160615161500,885.6,278.8,291.92,32.963,41,80.9,100,73.4,76.7,73.7
20160615163000,885.6,278.8,300.12,33.8889,41,82.5,100,73.6,76.7,73.7
20160615164500,885.6,278.8,300.12,33.8889,41,80.6,100,73.6,76.7,73.7
20160615170000,885.6,278.8,300.12,33.8889,41,79.7,100,73.8,76.7,73.7
20160615171500,885.6,278.8,300.12,33.8889,41,79.7,100,73.9,76.7,73.7
20160615173000,885.6,278.8,295.2,33.3333,41,60.0,0,74.0,76.7,73.7
20160615174500,885.6,278.8,300.12,33.8889,41,58.8,0,73.8,76.7,73.7
20160615180000,885.6,278.8,295.2,33.3333,41,58.8,100,73.5,76.7,73.7
20160615181500,885.6,278.8,295.2,33.3333,41,59.6,100,73.2,76.7,73.7
20160615183000,885.6,278.8,291.92,32.963,41,78.2,100,72.9,76.7,73.7
20160615184500,885.6,278.8,291.92,32.963,41,83.0,100,73.1,76.7,73.7
20160615190000,885.6,278.8,300.12,33.8889,41,86.9,100,73.2,76.7,73.7
20160615191500,885.6,278.8,300.12,33.8889,41,88.0,100,73.3,76.7,73.7
20160615193000,885.6,278.8,303.4,34.2593,41,84.9,100,73.4,76.7,73.7
20160615194500,885.6,278.8,300.12,33.8889,41,83.4,100,73.4,76.7,73.7
20160615200000,885.6,278.8,303.4,34.2593,41,83.4,100,73.5,76.7,73.7
20160615201500,885.6,278.8,303.4,34.2593,41,83.4,100,73.5,76.7,73.7
20160615203000,885.6,278.8,303.4,34.2593,41,84.9,100,73.5,76.7,73.7
20160615204500,885.6,278.8,300.12,33.8889,41,83.2,100,73.4,76.7,73.7
20160615210000,885.6,278.8,300.12,33.8889,41,84.4,100,73.3,76.7,73.7
20160615211500,885.6,278.8,291.92,32.963,41,89.6,100,73.3,76.7,73.7
20160615213000,885.6,278.8,285.36,32.2222,41,86.5,100,73.3,76.7,73.7
20160615214500,885.6,278.8,285.36,32.2222,41,91.7,100,73.3,76.7,73.7
20160615220000,885.6,278.8,291.92,32.963,41,90.1,100,73.4,76.7,73.7
20160615221500,885.6,278.8,285.36,32.2222,41,86.2,100,73.4,76.7,73.7
20160615223000,885.6,278.8,291.92,32.963,41,89.6,100,73.4,76.7,73.7
20160615224500,885.6,278.8,282.08,31.8519,41,89.6,100,73.4,76.7,73.7
20160615230000,885.6,278.8,291.92,32.963,41,92.9,100,73.4,76.7,73.7
20160615231500,885.6,278.8,285.36,32.2222,41,89.9,100,73.4,76.7,73.7
20160615233000,885.6,278.8,291.92,32.963,41,86.9,100,73.6,76.7,73.7
20160615234500,885.6,278.8,295.2,33.3333,41,91.7,100,73.5,76.7,73.7
20160616000000,885.6,278.8,295.2,33.3333,41,90.2,100,73.5,76.7,73.7
20160616001500,885.6,278.8,295.2,33.3333,41,88.4,100,73.6,76.7,73.7
20160616003000,885.6,278.8,295.2,33.3333,41,87.1,100,73.6,76.7,73.7
20160616004500,885.6,278.8,300.12,33.8889,41,87.1,100,73.4,76.7,73.7
20160616010000,885.6,278.8,295.2,33.3333,41,92.3,100,73.4,76.7,73.7
20160616011500,885.6,278.8,291.92,32.963,41,88.7,100,73.5,76.7,73.7
20160616013000,885.6,278.8,295.2,33.3333,41,86.2,100,73.4,76.7,73.7
20160616014500,885.6,278.8,291.92,32.963,41,91.7,100,73.4,76.6,73.6
20160616020000,885.6,278.8,291.92,32.963,41,89.3,100,73.4,76.7,73.7
20160616021500,885.6,278.8,291.92,32.963,41,87.4,100,73.4,76.7,73.7
20160616023000,885.6,278.8,285.36,32.2222,41,92.9,100,73.5,76.7,73.7
20160616024500,885.6,278.8,285.36,32.2222,41,87.5,100,73.5,76.7,73.7
20160616030000,885.6,278.8,282.08,31.8519,41,92.9,100,73.4,76.7,73.7
20160616031500,885.6,278.8,282.08,31.8519,41,90.2,100,73.5,76.7,73.7
20160616033000,885.6,278.8,282.08,31.8519,41,90.2,100,73.5,76.7,73.7
20160616034500,885.6,278.8,282.08,31.8519,41,93.6,100,73.5,76.6,73.6
20160616040000,885.6,278.8,275.52,31.1111,41,88.1,100,73.5,76.7,73.7
20160616041500,885.6,278.8,285.36,32.2222,41,93.5,100,73.5,76.6,73.6
20160616043000,885.6,278.8,282.08,31.8519,41,89.3,100,73.5,76.7,73.7
20160616044500,885.6,278.8,285.36,32.2222,41,88.0,100,73.4,76.7,73.7
20160616050000,885.6,278.8,295.2,33.3333,41,92.4,100,73.4,76.7,73.7
20160616051500,885.6,278.8,291.92,32.963,41,88.1,100,73.4,76.7,73.7
20160616053000,885.6,278.8,285.36,32.2222,41,94.2,100,73.4,76.7,73.7
20160616054500,885.6,278.8,291.92,32.963,41,88.1,100,73.4,76.7,73.7
20160616060000,885.6,278.8,282.08,31.8519,41,94.5,100,73.6,76.7,73.7
20160616061500,885.6,278.8,291.92,32.963,41,90.2,100,73.6,76.6,73.6
20160616063000,885.6,278.8,285.36,32.2222,41,90.2,100,73.6,76.7,73.7
20160616064500,885.6,278.8,285.36,32.2222,41,92.4,100,73.6,76.7,73.7
20160616070000,885.6,278.8,285.36,32.2222,41,89.0,100,73.6,76.6,73.6
20160616071500,885.6,278.8,282.08,31.8519,41,94.5,100,73.6,76.6,73.6
20160616073000,885.6,278.8,272.24,30.7407,41,92.8,100,73.6,76.6,73.6
20160616074500,885.6,278.8,275.52,31.1111,41,90.4,100,73.6,76.6,73.6
20160616080000,885.6,278.8,275.52,31.1111,41,88.7,100,73.7,76.7,73.7
20160616081500,885.6,278.8,275.52,31.1111,41,91.6,100,73.7,76.7,73.7
20160616083000,885.6,278.8,275.52,31.1111,41,89.9,100,73.7,76.6,73.6
20160616084500,885.6,278.8,275.52,31.1111,41,86.2,100,73.7,76.7,73.7
20160616090000,885.6,278.8,275.52,31.1111,41,95.3,100,73.8,76.6,73.6
20160616091500,885.6,278.8,275.52,31.1111,41,88.7,100,73.8,76.6,73.6
20160616093000,885.6,278.8,272.24,30.7407,41,95.3,100,73.8,76.6,73.6
20160616094500,885.6,278.8,275.52,31.1111,41,85.0,100,73.7,76.6,73.6
20160616100000,885.6,278.8,275.52,31.1111,41,90.3,100,73.7,76.7,73.7
20160616101500,885.6,278.8,275.52,31.1111,41,90.3,100,73.7,76.6,73.6
20160616103000,885.6,278.8,272.24,30.7407,41,86.0,100,73.6,76.6,73.6
20160616104500,885.6,278.8,275.52,31.1111,41,92.1,100,73.7,76.7,73.7
20160616110000,885.6,278.8,291.92,32.963,41,83.2,100,73.7,76.6,73.6
20160616111500,885.6,278.8,285.36,32.2222,41,82.2,100,73.5,76.6,73.6
20160616113000,885.6,278.8,285.36,32.2222,41,82.2,100,73.6,76.6,73.6
20160616114500,885.6,278.8,282.08,31.8519,41,87.4,100,73.6,76.6,73.6
20160616120000,885.6,278.8,275.52,31.1111,41,91.1,100,73.7,76.6,73.6
20160616121500,885.6,278.8,275.52,31.1111,41,84.4,100,73.8,76.6,73.6
20160616123000,885.6,278.8,282.08,31.8519,41,80.2,100,73.7,76.6,73.6
20160616124500,885.6,278.8,267.32,30.1852,41,89.4,100,73.7,76.6,73.6
20160616130000,885.6,278.8,275.52,31.1111,41,81.1,100,73.6,76.6,73.6
20160616131500,885.6,278.8,282.08,31.8519,41,83.7,100,73.6,76.7,73.7
20160616133000,885.6,278.8,275.52,31.1111,41,82.1,100,73.6,76.6,73.6
20160616134500,885.6,278.8,282.08,31.8519,41,85.6,100,73.6,76.7,73.7
20160616140000,885.6,278.8,282.08,31.8519,41,85.6,100,73.8,76.7,73.7
20160616141500,885.6,278.8,282.08,31.8519,41,62.9,0,74.1,76.6,73.6
20160616143000,885.6,278.8,285.36,32.2222,41,60.7,100,73.3,76.6,73.6
20160616144500,885.6,278.8,285.36,32.2222,41,60.7,100,72.9,76.6,73.6
20160616150000,885.6,278.8,275.52,31.1111,41,73.4,100,73.1,76.6,73.6
20160616151500,885.6,278.8,275.52,31.1111,41,66.3,100,73.2,76.6,73.6
20160616153000,885.6,278.8,285.36,32.2222,41,68.6,100,73.1,76.6,73.6
20160616154500,885.6,278.8,285.36,32.2222,41,83.5,100,73.2,76.6,73.6
20160616160000,885.6,278.8,295.2,33.3333,41,89.2,100,73.2,76.6,73.6
20160616161500,885.6,278.8,295.2,33.3333,41,89.2,100,73.4,76.6,73.6
20160616163000,885.6,278.8,295.2,33.3333,41,86.2,100,73.5,76.6,73.6
20160616164500,885.6,278.8,300.12,33.8889,41,83.1,100,73.6,76.6,73.6
20160616170000,885.6,278.8,300.12,33.8889,41,87.4,100,73.7,76.6,73.6
20160616171500,885.6,278.8,295.2,33.3333,41,85.6,100,73.8,76.6,73.6
20160616173000,885.6,278.8,291.92,32.963,41,62.0,0,73.9,76.6,73.6
20160616174500,885.6,278.8,285.36,32.2222,41,61.2,0,73.4,76.7,73.7
20160616180000,885.6,278.8,291.92,32.963,41,61.2,100,73.2,76.6,73.6
20160616181500,885.6,278.8,295.2,33.3333,41,60.4,100,72.8,76.6,73.6
20160616183000,885.6,278.8,285.36,32.2222,41,77.1,100,73.2,76.6,73.6
20160616184500,885.6,278.8,285.36,32.2222,41,66.8,100,73.2,76.6,73.6
20160616190000,885.6,278.8,285.36,32.2222,41,70.1,100,73.3,76.6,73.6
20160616191500,885.6,278.8,291.92,32.963,41,71.0,100,73.4,76.6,73.6
20160616193000,885.6,278.8,295.2,33.3333,41,70.1,100,73.3,76.6,73.6
20160616194500,885.6,278.8,295.2,33.3333,41,74.3,100,73.3,76.6,73.6
20160616200000,885.6,278.8,291.92,32.963,41,82.6,100,73.1,76.5,73.5
20160616201500,885.6,278.8,295.2,33.3333,41,85.9,100,73.2,76.6,73.6
20160616203000,885.6,278.8,303.4,34.2593,41,89.0,100,73.2,76.6,73.6
20160616204500,885.6,278.8,300.12,33.8889,41,85.6,100,73.2,76.5,73.5
20160616210000,885.6,278.8,300.12,33.8889,41,89.9,100,73.3,76.5,73.5
20160616211500,885.6,278.8,300.12,33.8889,41,91.0,100,73.3,76.7,73.7
20160616213000,885.6,278.8,300.12,33.8889,41,86.9,100,73.4,76.6,73.6
20160616214500,885.6,278.8,300.12,33.8889,41,88.7,100,73.5,76.5,73.5
20160616220000,885.6,278.8,300.12,33.8889,41,91.7,100,73.6,76.5,73.5
20160616221500,885.6,278.8,295.2,33.3333,41,91.7,100,73.5,76.5,73.5
20160616223000,885.6,278.8,295.2,33.3333,41,87.9,100,73.6,76.6,73.6
20160616224500,885.6,278.8,285.36,32.2222,41,90.1,100,73.7,76.5,73.5
20160616230000,885.6,278.8,291.92,32.963,41,94.0,100,73.7,76.5,73.5
20160616231500,885.6,278.8,285.36,32.2222,41,60.4,0,73.6,76.6,73.6
20160616233000,885.6,278.8,291.92,32.963,41,60.4,100,72.9,76.5,73.5
20160616234500,885.6,278.8,285.36,32.2222,41,65.1,100,72.6,76.5,73.5
20160617000000,885.6,278.8,285.36,32.2222,41,80.2,100,73.1,76.5,73.5
20160617001500,885.6,278.8,285.36,32.2222,41,81.7,100,73.1,76.5,73.5
20160617003000,885.6,278.8,295.2,33.3333,41,83.1,100,73.2,76.5,73.5
20160617004500,885.6,278.8,295.2,33.3333,41,81.3,100,73.2,76.5,73.5
20160617010000,885.6,278.8,295.2,33.3333,41,82.5,100,73.3,76.5,73.5
20160617011500,885.6,278.8,295.2,33.3333,41,84.6,100,73.3,76.5,73.5
20160617013000,885.6,278.8,291.92,32.963,41,86.9,100,73.3,76.5,73.5
20160617014500,885.6,278.8,295.2,33.3333,41,86.9,100,73.3,76.5,73.5
20160617020000,885.6,278.8,285.36,32.2222,41,83.2,100,73.3,76.6,73.6
20160617021500,885.6,278.8,295.2,33.3333,41,83.2,100,73.3,76.5,73.5
20160617023000,885.6,278.8,291.92,32.963,41,86.9,100,73.3,76.5,73.5
20160617024500,885.6,278.8,291.92,32.963,41,86.9,100,73.3,76.5,73.5
20160617030000,885.6,278.8,285.36,32.2222,41,83.2,100,73.4,76.6,73.6
20160617031500,885.6,278.8,291.92,32.963,41,85.0,100,73.5,76.6,73.6
20160617033000,885.6,278.8,275.52,31.1111,41,88.7,100,73.4,76.5,73.5
20160617034500,885.6,278.8,275.52,31.1111,41,88.7,100,73.6,76.5,73.5
20160617040000,885.6,278.8,275.52,31.1111,41,63.6,0,73.8,76.5,73.5
20160617041500,885.6,278.8,291.92,32.963,42,59.6,100,72.8,76.5,73.5
20160617043000,885.6,278.8,285.36,32.2222,42,79.1,100,72.7,76.5,73.5
20160617044500,885.6,278.8,285.36,32.2222,42,77.2,100,72.7,76.5,73.5
20160617050000,885.6,278.8,285.36,32.2222,42,82.5,100,73.0,76.4,73.4
20160617051500,885.6,278.8,291.92,32.963,42,82.5,100,73.1,76.5,73.5
20160617053000,885.6,278.8,291.92,32.963,42,86.2,100,73.2,76.5,73.5
20160617054500,885.6,278.8,303.4,34.2593,42,88.6,100,73.2,76.5,73.5
20160617060000,885.6,278.8,295.2,33.3333,42,86.0,100,73.3,76.4,73.4
20160617061500,885.6,278.8,300.12,33.8889,42,83.8,100,73.4,76.5,73.5
20160617063000,885.6,278.8,295.2,33.3333,42,85.6,100,73.4,76.5,73.5
20160617064500,885.6,278.8,300.12,33.8889,42,64.9,0,73.7,76.5,73.5
20160617070000,885.6,278.8,295.2,33.3333,42,60.4,100,72.9,76.4,73.4
20160617071500,885.6,278.8,295.2,33.3333,42,60.4,100,72.7,76.4,73.4
20160617073000,885.6,278.8,285.36,32.2222,42,81.5,100,73.0,76.5,73.5
20160617074500,885.6,278.8,285.36,32.2222,42,67.3,100,73.1,76.4,73.4
20160617080000,885.6,278.8,285.36,32.2222,42,67.3,100,72.9,76.4,73.4
20160617081500,885.6,278.8,285.36,32.2222,42,81.5,100,73.2,76.4,73.4
20160617083000,885.6,278.8,275.52,31.1111,42,79.7,100,73.4,76.5,73.5
20160617084500,885.6,278.8,282.08,31.8519,42,79.7,100,73.7,76.5,73.5
