PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160617090000,885.6,278.8,285.36,32.2222,42,61.6,0,73.4,76.5,73.5
20160617091500,885.6,278.8,285.36,32.2222,42,60.9,100,72.8,76.4,73.4
20160617093000,885.6,278.8,285.36,32.2222,42,62.7,100,72.5,76.4,73.4
20160617094500,885.6,278.8,291.92,32.963,42,87.4,100,72.9,76.5,73.5
20160617100000,885.6,278.8,285.36,32.2222,42,87.4,100,73.2,76.4,73.4
20160617101500,885.6,278.8,291.92,32.963,42,82.1,100,73.2,76.5,73.5
20160617103000,885.6,278.8,291.92,32.963,42,84.9,100,73.1,76.4,73.4
20160617104500,885.6,278.8,282.08,31.8519,42,84.9,100,73.1,76.4,73.4
20160617110000,885.6,278.8,295.2,33.3333,42,80.2,100,73.1,76.4,73.4
20160617111500,885.6,278.8,285.36,32.2222,42,83.8,100,73.1,76.4,73.4
20160617113000,885.6,278.8,285.36,32.2222,42,83.8,100,73.1,76.5,73.5
20160617114500,885.6,278.8,291.92,32.963,42,91.3,100,73.1,76.4,73.4
20160617120000,885.6,278.8,285.36,32.2222,42,88.1,100,73.2,76.4,73.4
20160617121500,885.6,278.8,291.92,32.963,42,81.6,100,73.2,76.4,73.4
20160617123000,885.6,278.8,285.36,32.2222,42,85.0,100,73.4,76.5,73.5
20160617124500,885.6,278.8,285.36,32.2222,42,80.7,100,73.4,76.4,73.4
20160617130000,885.6,278.8,291.92,32.963,42,80.7,100,73.4,76.5,73.5
20160617131500,885.6,278.8,291.92,32.963,42,80.7,100,73.4,76.5,73.5
20160617133000,885.6,278.8,291.92,32.963,42,83.2,100,73.6,76.5,73.5
20160617134500,885.6,278.8,291.92,32.963,42,68.2,100,73.7,76.4,73.4
20160617140000,885.6,278.8,291.92,32.963,42,60.8,100,73.2,76.5,73.5
20160617141500,885.6,278.8,291.92,32.963,42,60.8,100,72.7,76.4,73.4
20160617143000,885.6,278.8,291.92,32.963,42,68.1,100,72.7,76.4,73.4
20160617144500,885.6,278.8,295.2,33.3333,42,80.4,100,73.1,76.4,73.4
20160617150000,885.6,278.8,291.92,32.963,42,76.8,100,73.3,76.4,73.4
20160617151500,885.6,278.8,295.2,33.3333,42,74.0,100,73.6,76.4,73.4
20160617153000,885.6,278.8,300.12,33.8889,42,61.2,100,73.1,76.5,73.5
20160617154500,885.6,278.8,295.2,33.3333,42,61.2,100,72.7,76.4,73.4
20160617160000,885.6,278.8,303.4,34.2593,42,73.4,100,72.8,76.4,73.4
20160617161500,885.6,278.8,295.2,33.3333,41,73.4,100,73.3,76.5,73.5
20160617163000,885.6,278.8,300.12,33.8889,41,73.4,100,73.4,76.5,73.5
20160617164500,885.6,278.8,300.12,33.8889,41,74.4,100,73.5,76.4,73.4
20160617170000,885.6,278.8,291.92,32.963,41,73.5,100,73.6,76.5,73.5
20160617171500,885.6,278.8,295.2,33.3333,41,73.5,100,73.6,76.5,73.5
20160617173000,885.6,278.8,295.2,33.3333,41,73.5,100,73.6,76.5,73.5
20160617174500,885.6,278.8,291.92,32.963,41,74.8,100,73.6,76.5,73.5
20160617180000,885.6,278.8,285.36,32.2222,41,63.6,0,73.6,76.5,73.5
20160617181500,885.6,278.8,295.2,33.3333,41,60.8,100,72.7,76.4,73.4
20160617183000,885.6,278.8,291.92,32.963,41,74.9,100,73.0,76.4,73.4
20160617184500,885.6,278.8,291.92,32.963,41,74.9,100,73.1,76.4,73.4
20160617190000,885.6,278.8,295.2,33.3333,41,66.2,100,72.9,76.4,73.4
20160617191500,885.6,278.8,295.2,33.3333,41,75.8,100,73.4,76.4,73.4
20160617193000,885.6,278.8,295.2,33.3333,41,75.8,100,73.4,76.4,73.4
20160617194500,885.6,278.8,303.4,34.2593,41,75.8,100,73.5,76.4,73.4
20160617200000,885.6,278.8,300.12,33.8889,41,75.8,100,73.6,76.4,73.4
20160617201500,885.6,278.8,295.2,33.3333,41,74.0,100,73.3,76.5,73.5
20160617203000,885.6,278.8,295.2,33.3333,41,74.0,100,73.2,76.4,73.4
20160617204500,885.6,278.8,295.2,33.3333,41,75.7,100,73.3,76.4,73.4
20160617210000,885.6,278.8,291.92,32.963,41,75.7,100,73.2,76.5,73.5
20160617211500,885.6,278.8,291.92,32.963,41,75.7,100,73.2,76.4,73.4
20160617213000,885.6,278.8,285.36,32.2222,41,80.9,100,73.0,76.4,73.4
20160617214500,885.6,278.8,291.92,32.963,41,86.8,100,72.9,76.4,73.4
20160617220000,885.6,278.8,285.36,32.2222,41,87.9,100,73.1,76.4,73.4
20160617221500,885.6,278.8,282.08,31.8519,41,85.0,100,73.1,76.4,73.4
20160617223000,885.6,278.8,282.08,31.8519,41,85.0,100,73.2,76.4,73.4
20160617224500,885.6,278.8,285.36,32.2222,41,85.0,100,73.1,76.4,73.4
20160617230000,885.6,278.8,282.08,31.8519,41,86.9,100,73.2,76.5,73.5
20160617231500,885.6,278.8,275.52,31.1111,41,90.5,100,73.2,76.4,73.4
20160617233000,885.6,278.8,282.08,31.8519,41,85.0,100,73.2,76.4,73.4
20160617234500,885.6,278.8,282.08,31.8519,41,85.0,100,73.3,76.4,73.4
20160618000000,885.6,278.8,285.36,32.2222,41,85.0,100,73.3,76.4,73.4
20160618001500,885.6,278.8,282.08,31.8519,41,85.0,100,73.3,76.4,73.4
20160618003000,885.6,278.8,285.36,32.2222,41,83.8,100,73.2,76.4,73.4
20160618004500,885.6,278.8,285.36,32.2222,41,83.8,100,73.2,76.4,73.4
20160618010000,885.6,278.8,285.36,32.2222,41,85.0,100,73.2,76.4,73.4
20160618011500,885.6,278.8,272.24,30.7407,41,87.5,100,73.2,76.4,73.4
20160618013000,885.6,278.8,282.08,31.8519,41,88.5,100,73.2,76.4,73.4
20160618014500,885.6,278.8,272.24,30.7407,41,83.8,100,73.1,76.4,73.4
20160618020000,885.6,278.8,272.24,30.7407,41,85.6,100,73.2,76.4,73.4
20160618021500,885.6,278.8,272.24,30.7407,41,85.6,100,73.2,76.4,73.4
20160618023000,885.6,278.8,272.24,30.7407,41,85.6,100,73.3,76.4,73.4
20160618024500,885.6,278.8,272.24,30.7407,41,87.1,100,73.3,76.4,73.4
20160618030000,885.6,278.8,267.32,30.1852,41,91.1,100,73.3,76.4,73.4
20160618031500,885.6,278.8,275.52,31.1111,41,86.2,100,73.3,76.4,73.4
20160618033000,885.6,278.8,267.32,30.1852,41,88.4,100,73.2,76.4,73.4
20160618034500,885.6,278.8,267.32,30.1852,41,88.4,100,73.2,76.4,73.4
20160618040000,885.6,278.8,272.24,30.7407,41,86.7,100,73.3,76.4,73.4
20160618041500,885.6,278.8,275.52,31.1111,41,85.6,100,73.2,76.4,73.4
20160618043000,885.6,278.8,272.24,30.7407,41,85.6,100,73.2,76.4,73.4
20160618044500,885.6,278.8,275.52,31.1111,41,91.0,100,73.2,76.5,73.5
20160618050000,885.6,278.8,282.08,31.8519,41,88.7,100,73.3,76.4,73.4
20160618051500,885.6,278.8,282.08,31.8519,41,85.2,100,73.3,76.4,73.4
20160618053000,885.6,278.8,282.08,31.8519,41,85.2,100,73.3,76.4,73.4
20160618054500,885.6,278.8,285.36,32.2222,41,88.0,100,73.4,76.4,73.4
20160618060000,885.6,278.8,275.52,31.1111,41,88.0,100,73.4,76.4,73.4
20160618061500,885.6,278.8,272.24,30.7407,41,85.6,100,73.5,76.4,73.4
20160618063000,885.6,278.8,282.08,31.8519,41,85.6,100,73.4,76.4,73.4
20160618064500,885.6,278.8,275.52,31.1111,41,89.8,100,73.3,76.4,73.4
20160618070000,885.6,278.8,275.52,31.1111,41,85.0,100,73.3,76.4,73.4
20160618071500,885.6,278.8,275.52,31.1111,41,89.2,100,73.3,76.4,73.4
20160618073000,885.6,278.8,275.52,31.1111,41,89.2,100,73.3,76.4,73.4
20160618074500,885.6,278.8,275.52,31.1111,41,85.0,100,73.4,76.4,73.4
20160618080000,885.6,278.8,275.52,31.1111,41,85.0,100,73.3,76.4,73.4
20160618081500,885.6,278.8,272.24,30.7407,41,85.0,100,73.3,76.4,73.4
20160618083000,885.6,278.8,267.32,30.1852,41,85.0,100,73.3,76.4,73.4
20160618084500,885.6,278.8,272.24,30.7407,41,85.0,100,73.3,76.4,73.4
20160618090000,885.6,278.8,272.24,30.7407,41,85.0,100,73.3,76.4,73.4
20160618091500,885.6,278.8,267.32,30.1852,41,86.9,100,73.3,76.5,73.5
20160618093000,885.6,278.8,272.24,30.7407,41,89.8,100,73.2,76.4,73.4
20160618094500,885.6,278.8,272.24,30.7407,41,88.1,100,73.3,76.4,73.4
20160618100000,885.6,278.8,272.24,30.7407,41,88.1,100,73.4,76.4,73.4
20160618101500,885.6,278.8,272.24,30.7407,41,83.8,100,73.5,76.4,73.4
20160618103000,885.6,278.8,272.24,30.7407,41,85.0,100,73.6,76.4,73.4
20160618104500,885.6,278.8,275.52,31.1111,41,83.3,100,73.6,76.4,73.4
20160618110000,885.6,278.8,275.52,31.1111,41,77.1,0,73.7,76.4,73.4
20160618111500,885.6,278.8,272.24,30.7407,41,61.2,0,73.2,76.4,73.4
20160618113000,885.6,278.8,272.24,30.7407,41,61.2,100,72.5,76.4,73.4
20160618114500,885.6,278.8,272.24,30.7407,41,69.2,100,73.1,76.4,73.4
20160618120000,885.6,278.8,272.24,30.7407,41,68.5,100,72.8,76.4,73.4
20160618121500,885.6,278.8,272.24,30.7407,41,78.7,100,73.5,76.4,73.4
20160618123000,885.6,278.8,275.52,31.1111,41,78.7,100,73.5,76.4,73.4
20160618124500,885.6,278.8,267.32,30.1852,41,78.7,100,73.5,76.4,73.4
20160618130000,885.6,278.8,275.52,31.1111,41,78.7,100,73.4,76.4,73.4
20160618131500,885.6,278.8,267.32,30.1852,41,78.7,100,73.5,76.4,73.4
20160618133000,885.6,278.8,260.76,29.4444,41,81.1,100,73.5,76.4,73.4
20160618134500,885.6,278.8,260.76,29.4444,41,82.0,100,73.5,76.4,73.4
20160618140000,885.6,278.8,267.32,30.1852,41,80.2,100,73.6,76.4,73.4
20160618141500,885.6,278.8,267.32,30.1852,41,79.2,100,73.5,76.4,73.4
20160618143000,885.6,278.8,267.32,30.1852,41,80.1,100,73.6,76.4,73.4
20160618144500,885.6,278.8,267.32,30.1852,41,79.2,100,73.6,76.4,73.4
20160618150000,885.6,278.8,267.32,30.1852,41,80.7,100,73.5,76.4,73.4
20160618151500,885.6,278.8,272.24,30.7407,41,80.7,100,73.5,76.4,73.4
20160618153000,885.6,278.8,275.52,31.1111,41,78.4,100,73.6,76.4,73.4
20160618154500,885.6,278.8,275.52,31.1111,41,78.4,100,73.6,76.5,73.5
20160618160000,885.6,278.8,282.08,31.8519,41,70.2,0,73.9,76.4,73.4
20160618161500,885.6,278.8,282.08,31.8519,41,60.4,100,72.9,76.4,73.4
20160618163000,885.6,278.8,272.24,30.7407,41,60.4,100,72.6,76.4,73.4
20160618164500,885.6,278.8,272.24,30.7407,41,62.0,100,73.0,76.4,73.4
20160618170000,885.6,278.8,275.52,31.1111,41,72.1,0,73.7,76.4,73.4
20160618171500,885.6,278.8,275.52,31.1111,41,60.8,100,72.9,76.4,73.4
20160618173000,885.6,278.8,272.24,30.7407,41,63.8,100,72.3,76.4,73.4
20160618174500,885.6,278.8,272.24,30.7407,41,61.2,100,72.7,76.4,73.4
20160618180000,885.6,278.8,272.24,30.7407,41,62.8,0,73.2,76.4,73.4
20160618181500,885.6,278.8,272.24,30.7407,41,60.8,100,72.5,76.4,73.4
20160618183000,885.6,278.8,272.24,30.7407,41,62.0,100,73.0,76.4,73.4
20160618184500,885.6,278.8,267.32,30.1852,41,64.7,0,73.6,76.4,73.4
20160618190000,885.6,278.8,267.32,30.1852,41,60.7,100,72.4,76.4,73.4
20160618191500,885.6,278.8,267.32,30.1852,41,60.7,100,72.8,76.4,73.4
20160618193000,885.6,278.8,260.76,29.4444,41,65.3,0,73.5,76.4,73.4
20160618194500,885.6,278.8,267.32,30.1852,41,60.3,100,72.4,76.4,73.4
20160618200000,885.6,278.8,267.32,30.1852,41,61.2,100,72.9,76.4,73.4
20160618201500,885.6,278.8,272.24,30.7407,41,74.4,100,73.6,76.4,73.4
20160618203000,885.6,278.8,275.52,31.1111,41,60.4,100,72.8,76.4,73.4
20160618204500,885.6,278.8,275.52,31.1111,41,70.8,100,72.7,76.4,73.4
20160618210000,885.6,278.8,272.24,30.7407,41,75.5,100,72.8,76.4,73.4
20160618211500,885.6,278.8,275.52,31.1111,41,78.7,100,72.9,76.4,73.4
20160618213000,885.6,278.8,275.52,31.1111,41,80.2,100,72.9,76.4,73.4
20160618214500,885.6,278.8,282.08,31.8519,41,82.1,100,73.4,76.4,73.4
20160618220000,885.6,278.8,275.52,31.1111,41,66.5,0,73.6,76.4,73.4
20160618221500,885.6,278.8,272.24,30.7407,41,62.3,100,72.2,76.4,73.4
20160618223000,885.6,278.8,267.32,30.1852,41,74.2,100,72.4,76.4,73.4
20160618224500,885.6,278.8,272.24,30.7407,41,74.2,100,73.5,76.4,73.4
20160618230000,885.6,278.8,272.24,30.7407,41,73.0,100,73.3,76.4,73.4
20160618231500,885.6,278.8,272.24,30.7407,41,74.0,100,73.2,76.4,73.4
20160618233000,885.6,278.8,272.24,30.7407,41,74.0,100,73.2,76.4,73.4
20160618234500,885.6,278.8,267.32,30.1852,41,74.0,100,73.2,76.4,73.4
20160619000000,885.6,278.8,272.24,30.7407,41,74.0,100,73.2,76.4,73.4
20160619001500,885.6,278.8,275.52,31.1111,41,74.0,100,73.1,76.4,73.4
20160619003000,885.6,278.8,275.52,31.1111,41,72.6,100,73.1,76.4,73.4
20160619004500,885.6,278.8,275.52,31.1111,41,74.4,100,73.1,76.4,73.4
20160619010000,885.6,278.8,275.52,31.1111,41,73.5,100,73.2,76.4,73.4
20160619011500,885.6,278.8,275.52,31.1111,41,73.5,100,73.3,76.4,73.4
20160619013000,885.6,278.8,275.52,31.1111,41,75.0,100,73.4,76.4,73.4
20160619014500,885.6,278.8,282.08,31.8519,41,75.8,100,73.5,76.4,73.4
20160619020000,885.6,278.8,282.08,31.8519,41,75.8,100,73.4,76.4,73.4
20160619021500,885.6,278.8,275.52,31.1111,41,74.3,100,73.5,76.4,73.4
20160619023000,885.6,278.8,275.52,31.1111,41,73.5,100,73.5,76.4,73.4
20160619024500,885.6,278.8,282.08,31.8519,41,73.5,100,73.4,76.4,73.4
20160619030000,885.6,278.8,282.08,31.8519,41,73.5,100,73.4,76.4,73.4
20160619031500,885.6,278.8,275.52,31.1111,41,74.4,100,73.5,76.4,73.4
20160619033000,885.6,278.8,282.08,31.8519,41,74.4,100,73.4,76.4,73.4
20160619034500,885.6,278.8,282.08,31.8519,41,75.3,100,73.2,76.4,73.4
20160619040000,885.6,278.8,282.08,31.8519,41,75.3,100,73.1,76.4,73.4
20160619041500,885.6,278.8,275.52,31.1111,41,75.3,100,73.1,76.4,73.4
20160619043000,885.6,278.8,272.24,30.7407,41,80.7,100,72.7,76.4,73.4
20160619044500,885.6,278.8,282.08,31.8519,41,85.0,100,72.6,76.4,73.4
20160619050000,885.6,278.8,272.24,30.7407,41,86.9,100,72.8,76.4,73.4
20160619051500,885.6,278.8,272.24,30.7407,41,86.9,100,72.9,76.4,73.4
20160619053000,885.6,278.8,272.24,30.7407,41,89.3,100,73.0,76.4,73.4
20160619054500,885.6,278.8,267.32,30.1852,41,90.5,100,73.1,76.4,73.4
20160619060000,885.6,278.8,267.32,30.1852,41,91.7,100,73.1,76.4,73.4
20160619061500,885.6,278.8,267.32,30.1852,41,92.9,100,73.1,76.4,73.4
20160619063000,885.6,278.8,260.76,29.4444,41,91.8,100,73.2,76.4,73.4
20160619064500,885.6,278.8,267.32,30.1852,41,91.8,100,73.4,76.4,73.4
20160619070000,885.6,278.8,267.32,30.1852,41,91.8,100,73.6,76.4,73.4
20160619071500,885.6,278.8,267.32,30.1852,41,85.8,0,73.7,76.4,73.4
20160619073000,885.6,278.8,272.24,30.7407,41,60.0,100,72.8,76.4,73.4
20160619074500,885.6,278.8,267.32,30.1852,41,74.3,100,72.5,76.4,73.4
20160619080000,885.6,278.8,272.24,30.7407,41,71.0,100,72.7,76.4,73.4
20160619081500,885.6,278.8,272.24,30.7407,41,76.8,100,73.4,76.4,73.4
20160619083000,885.6,278.8,272.24,30.7407,41,77.8,100,73.5,76.4,73.4
20160619084500,885.6,278.8,267.32,30.1852,41,79.2,100,73.5,76.4,73.4
20160619090000,885.6,278.8,267.32,30.1852,41,75.4,0,73.7,76.4,73.4
20160619091500,885.6,278.8,272.24,30.7407,41,66.2,100,72.2,76.4,73.4
20160619093000,885.6,278.8,267.32,30.1852,41,75.9,100,73.1,76.4,73.4
20160619094500,885.6,278.8,272.24,30.7407,41,74.8,100,72.9,76.4,73.4
20160619100000,885.6,278.8,272.24,30.7407,41,74.8,100,73.4,76.4,73.4
20160619101500,885.6,278.8,267.32,30.1852,41,73.5,0,73.7,76.4,73.4
20160619103000,885.6,278.8,272.24,30.7407,41,60.7,100,72.2,76.4,73.4
20160619104500,885.6,278.8,267.32,30.1852,41,68.7,100,73.1,76.4,73.4
20160619110000,885.6,278.8,267.32,30.1852,41,75.9,100,73.1,76.4,73.4
20160619111500,885.6,278.8,260.76,29.4444,41,75.9,100,73.4,76.4,73.4
20160619113000,885.6,278.8,260.76,29.4444,41,74.0,100,73.5,76.4,73.4
20160619114500,885.6,278.8,267.32,30.1852,41,74.9,100,73.6,76.4,73.4
20160619120000,885.6,278.8,257.48,29.0741,41,61.6,100,72.8,76.4,73.4
20160619121500,885.6,278.8,260.76,29.4444,41,79.1,100,72.8,76.4,73.4
20160619123000,885.6,278.8,260.76,29.4444,41,69.9,100,72.7,76.4,73.4
20160619124500,885.6,278.8,260.76,29.4444,41,77.8,100,73.4,76.4,73.4
20160619130000,885.6,278.8,260.76,29.4444,41,64.0,0,73.2,76.4,73.4
20160619131500,885.6,278.8,267.32,30.1852,41,69.9,100,72.2,76.4,73.4
20160619133000,885.6,278.8,272.24,30.7407,41,69.1,100,72.9,76.4,73.4
20160619134500,885.6,278.8,267.32,30.1852,41,71.5,100,72.9,76.4,73.4
20160619140000,885.6,278.8,267.32,30.1852,41,73.0,100,73.2,76.4,73.4
20160619141500,885.6,278.8,267.32,30.1852,41,75.9,100,73.5,76.4,73.4
20160619143000,885.6,278.8,275.52,31.1111,41,64.4,0,73.4,76.4,73.4
20160619144500,885.6,278.8,272.24,30.7407,41,62.5,100,72.3,76.4,73.4
20160619150000,885.6,278.8,267.32,30.1852,41,69.7,100,73.1,76.4,73.4
20160619151500,885.6,278.8,267.32,30.1852,41,74.0,100,72.9,76.4,73.4
20160619153000,885.6,278.8,267.32,30.1852,41,77.8,100,73.6,76.4,73.4
20160619154500,885.6,278.8,267.32,30.1852,41,61.6,100,72.6,76.4,73.4
20160619160000,885.6,278.8,260.76,29.4444,41,80.0,100,72.9,76.4,73.4
20160619161500,885.6,278.8,260.76,29.4444,41,70.2,100,72.7,76.4,73.4
20160619163000,885.6,278.8,267.32,30.1852,41,76.8,100,73.6,76.4,73.4
20160619164500,885.6,278.8,267.32,30.1852,41,61.6,100,72.7,76.4,73.4
20160619170000,885.6,278.8,267.32,30.1852,41,73.9,100,72.7,76.4,73.4
20160619171500,885.6,278.8,267.32,30.1852,41,69.7,100,73.1,76.4,73.4
20160619173000,885.6,278.8,272.24,30.7407,41,70.4,100,72.9,76.4,73.4
20160619174500,885.6,278.8,275.52,31.1111,41,75.8,100,73.5,76.4,73.4
20160619180000,885.6,278.8,282.08,31.8519,41,75.8,100,73.6,76.4,73.4
20160619181500,885.6,278.8,275.52,31.1111,41,60.8,100,72.5,76.4,73.4
20160619183000,885.6,278.8,272.24,30.7407,41,75.0,100,73.0,76.4,73.4
20160619184500,885.6,278.8,275.52,31.1111,41,75.0,100,72.9,76.4,73.4
20160619190000,885.6,278.8,272.24,30.7407,41,77.2,100,73.4,76.4,73.4
20160619191500,885.6,278.8,275.52,31.1111,41,77.2,100,73.3,76.4,73.4
20160619193000,885.6,278.8,275.52,31.1111,41,77.2,100,73.3,76.4,73.4
20160619194500,885.6,278.8,282.08,31.8519,41,77.2,100,73.3,76.4,73.4
20160619200000,885.6,278.8,272.24,30.7407,41,76.3,100,73.2,76.4,73.4
20160619201500,885.6,278.8,272.24,30.7407,41,78.2,100,73.2,76.4,73.4
20160619203000,885.6,278.8,267.32,30.1852,41,77.3,100,73.3,76.4,73.4
20160619204500,885.6,278.8,267.32,30.1852,41,76.4,100,73.1,76.4,73.4
20160619210000,885.6,278.8,267.32,30.1852,41,79.6,100,72.9,76.4,73.4
20160619211500,885.6,278.8,267.32,30.1852,41,82.1,100,72.9,76.4,73.4
20160619213000,885.6,278.8,267.32,30.1852,41,86.7,100,72.9,76.4,73.4
20160619214500,885.6,278.8,267.32,30.1852,41,86.7,100,72.9,76.4,73.4
20160619220000,885.6,278.8,267.32,30.1852,41,92.9,100,72.9,76.4,73.4
20160619221500,885.6,278.8,282.08,31.8519,41,89.3,100,73.2,76.4,73.4
20160619223000,885.6,278.8,282.08,31.8519,41,90.9,100,73.2,76.4,73.4
20160619224500,885.6,278.8,282.08,31.8519,41,90.9,100,73.2,76.4,73.4
20160619230000,885.6,278.8,275.52,31.1111,41,87.5,100,73.2,76.4,73.4
20160619231500,885.6,278.8,282.08,31.8519,41,92.3,100,73.2,76.4,73.4
20160619233000,885.6,278.8,272.24,30.7407,41,90.0,100,73.3,76.4,73.4
20160619234500,885.6,278.8,275.52,31.1111,41,88.6,100,73.5,76.4,73.4
20160620000000,885.6,278.8,275.52,31.1111,41,91.7,100,73.4,76.4,73.4
20160620001500,885.6,278.8,282.08,31.8519,41,87.8,100,73.3,76.4,73.4
20160620003000,885.6,278.8,282.08,31.8519,41,92.3,100,73.3,76.4,73.4
20160620004500,885.6,278.8,275.52,31.1111,41,88.7,100,73.3,76.4,73.4
20160620010000,885.6,278.8,275.52,31.1111,41,87.5,100,73.3,76.4,73.4
20160620011500,885.6,278.8,275.52,31.1111,41,87.5,100,73.4,76.4,73.4
20160620013000,885.6,278.8,260.76,29.4444,41,93.6,100,73.5,76.4,73.4
20160620014500,885.6,278.8,267.32,30.1852,41,88.7,100,73.4,76.4,73.4
20160620020000,885.6,278.8,260.76,29.4444,41,94.1,100,73.4,76.4,73.4
20160620021500,885.6,278.8,260.76,29.4444,41,88.7,100,73.4,76.4,73.4
20160620023000,885.6,278.8,260.76,29.4444,41,94.1,100,73.4,76.4,73.4
20160620024500,885.6,278.8,267.32,30.1852,41,89.3,100,73.4,76.4,73.4
20160620030000,885.6,278.8,267.32,30.1852,41,94.0,100,73.6,76.4,73.4
20160620031500,885.6,278.8,267.32,30.1852,41,90.5,100,73.5,76.4,73.4
20160620033000,885.6,278.8,260.76,29.4444,41,90.5,100,73.4,76.4,73.4
20160620034500,885.6,278.8,275.52,31.1111,41,90.5,100,73.4,76.4,73.4
20160620040000,885.6,278.8,272.24,30.7407,41,89.2,100,73.4,76.4,73.4
20160620041500,885.6,278.8,275.52,31.1111,41,91.7,100,73.3,76.4,73.4
20160620043000,885.6,278.8,275.52,31.1111,41,88.4,100,73.5,76.4,73.4
20160620044500,885.6,278.8,275.52,31.1111,41,91.4,100,73.5,76.4,73.4
20160620050000,885.6,278.8,275.52,31.1111,41,88.0,100,73.4,76.4,73.4
20160620051500,885.6,278.8,272.24,30.7407,41,91.7,100,73.3,76.4,73.4
20160620053000,885.6,278.8,275.52,31.1111,41,87.4,100,73.3,76.4,73.4
20160620054500,885.6,278.8,272.24,30.7407,41,93.0,100,73.5,76.4,73.4
20160620060000,885.6,278.8,272.24,30.7407,41,87.7,100,73.5,76.4,73.4
20160620061500,885.6,278.8,260.76,29.4444,41,92.9,100,73.5,76.4,73.4
20160620063000,885.6,278.8,260.76,29.4444,41,89.9,100,73.5,76.4,73.4
20160620064500,885.6,278.8,267.32,30.1852,41,94.1,100,73.6,76.4,73.4
20160620070000,885.6,278.8,267.32,30.1852,41,89.3,100,73.5,76.4,73.4
20160620071500,885.6,278.8,260.76,29.4444,41,89.3,100,73.6,76.4,73.4
20160620073000,885.6,278.8,260.76,29.4444,41,92.3,100,73.6,76.4,73.4
20160620074500,885.6,278.8,260.76,29.4444,41,89.2,100,73.6,76.4,73.4
20160620080000,885.6,278.8,260.76,29.4444,41,89.2,100,73.6,76.4,73.4
20160620081500,885.6,278.8,260.76,29.4444,41,90.4,100,73.6,76.4,73.4
20160620083000,885.6,278.8,260.76,29.4444,41,92.6,100,73.6,76.4,73.4
20160620084500,885.6,278.8,272.24,30.7407,41,89.8,100,73.6,76.4,73.4
20160620090000,885.6,278.8,272.24,30.7407,41,91.0,100,73.6,76.4,73.4
20160620091500,885.6,278.8,272.24,30.7407,41,88.1,100,73.6,76.4,73.4
20160620093000,885.6,278.8,275.52,31.1111,41,92.4,100,73.6,76.4,73.4
20160620094500,885.6,278.8,275.52,31.1111,41,86.9,100,73.6,76.4,73.4
20160620100000,885.6,278.8,275.52,31.1111,41,86.9,100,73.6,76.4,73.4
20160620101500,885.6,278.8,272.24,30.7407,41,88.1,100,73.6,76.4,73.4
20160620103000,885.6,278.8,272.24,30.7407,41,91.7,100,73.6,76.4,73.4
20160620104500,885.6,278.8,267.32,30.1852,41,86.3,100,73.6,76.4,73.4
20160620110000,885.6,278.8,260.76,29.4444,41,94.2,100,73.6,76.4,73.4
20160620111500,885.6,278.8,260.76,29.4444,41,94.2,100,73.6,76.4,73.4
20160620113000,885.6,278.8,267.32,30.1852,41,86.2,100,73.5,76.4,73.4
20160620114500,885.6,278.8,267.32,30.1852,41,86.2,100,73.5,76.4,73.4
20160620120000,885.6,278.8,267.32,30.1852,41,83.1,100,73.5,76.4,73.4
20160620121500,885.6,278.8,393.6,44.4444,46,69.2,0,74.6,76.4,73.4
20160620123000,885.6,278.8,752.76,85.0,64,58.8,0,72.6,73.3,70.3
20160620124500,885.6,278.8,523.16,59.0741,51,60.2,0,72.2,73.2,70.2
20160620130000,885.6,278.8,346.04,39.0741,44,59.5,0,72.1,73.2,70.2
20160620131500,885.6,278.8,323.08,36.4815,42,59.5,0,72.7,73.2,70.2
20160620133000,885.6,278.8,303.4,34.2593,42,59.5,0,72.5,73.2,70.2
20160620134500,885.6,278.8,300.12,33.8889,42,59.5,0,72.6,73.2,70.2
20160620140000,885.6,278.8,300.12,33.8889,42,59.5,0,72.1,73.2,70.2
20160620141500,885.6,278.8,323.08,36.4815,43,60.3,0,72.4,73.2,70.2
20160620143000,885.6,278.8,295.2,33.3333,42,60.3,0,72.1,73.2,70.2
20160620144500,885.6,278.8,300.12,33.8889,42,59.6,0,71.9,73.2,70.2
20160620150000,885.6,278.8,300.12,33.8889,42,60.3,0,72.2,73.2,70.2
20160620151500,885.6,278.8,300.12,33.8889,42,59.6,0,72.5,73.2,70.2
20160620153000,885.6,278.8,295.2,33.3333,42,59.6,0,72.1,73.2,70.2
20160620154500,885.6,278.8,300.12,33.8889,42,59.6,0,71.9,73.2,70.2
20160620160000,885.6,278.8,291.92,32.963,42,59.6,0,72.3,73.2,70.2
20160620161500,885.6,278.8,291.92,32.963,42,60.3,0,71.8,73.2,70.2
20160620163000,885.6,278.8,291.92,32.963,42,60.3,0,71.9,73.2,70.2
20160620164500,885.6,278.8,291.92,32.963,42,60.3,0,72.3,73.2,70.2
20160620170000,885.6,278.8,285.36,32.2222,42,60.3,0,71.7,73.2,70.2
20160620171500,885.6,278.8,303.4,34.2593,42,60.3,0,71.8,73.2,70.2
20160620173000,885.6,278.8,303.4,34.2593,42,60.3,0,71.9,73.2,70.2
20160620174500,885.6,278.8,291.92,32.963,42,59.6,0,72.0,73.2,70.2
20160620180000,885.6,278.8,300.12,33.8889,42,59.6,0,72.3,73.2,70.2
20160620181500,885.6,278.8,303.4,34.2593,42,59.6,0,72.3,73.2,70.2
20160620183000,885.6,278.8,300.12,33.8889,41,59.6,0,72.2,73.2,70.2
20160620184500,885.6,278.8,291.92,32.963,41,58.8,0,72.2,73.2,70.2
20160620190000,885.6,278.8,295.2,33.3333,41,59.5,0,72.4,73.2,70.2
20160620191500,885.6,278.8,295.2,33.3333,41,59.5,0,72.2,73.2,70.2
20160620193000,885.6,278.8,300.12,33.8889,41,59.5,0,72.1,73.2,70.2
20160620194500,885.6,278.8,291.92,32.963,41,59.5,0,72.3,73.2,70.2
20160620200000,885.6,278.8,314.88,35.5556,42,59.5,0,72.8,73.2,70.2
20160620201500,885.6,278.8,300.12,33.8889,42,58.9,0,72.7,73.2,70.2
20160620203000,885.6,278.8,291.92,32.963,41,58.9,0,73.1,73.2,70.2
20160620204500,885.6,278.8,295.2,33.3333,41,58.9,0,73.0,73.2,70.2
20160620210000,885.6,278.8,291.92,32.963,41,58.9,0,73.5,73.2,70.2
20160620211500,885.6,278.8,403.44,45.5556,47,58.9,0,73.7,73.2,70.2
20160620213000,885.6,278.8,413.28,46.6667,47,58.9,0,73.4,73.2,70.2
20160620214500,885.6,278.8,369.0,41.6667,45,58.9,0,72.7,73.2,70.2
20160620220000,885.6,278.8,346.04,39.0741,44,58.9,0,73.0,73.2,70.2
20160620221500,885.6,278.8,337.84,38.1481,44,58.9,0,73.1,73.2,70.2
20160620223000,885.6,278.8,350.96,39.6296,44,58.9,0,73.2,73.2,70.2
20160620224500,885.6,278.8,350.96,39.6296,44,58.9,0,72.8,73.2,70.2
20160620230000,885.6,278.8,303.4,34.2593,42,58.9,0,72.8,73.2,70.2
20160620231500,885.6,278.8,291.92,32.963,41,58.9,0,72.7,73.2,70.2
20160620233000,885.6,278.8,295.2,33.3333,41,58.9,0,72.4,73.2,70.2
20160620234500,885.6,278.8,291.92,32.963,41,58.9,0,72.2,73.2,70.2
20160621000000,885.6,278.8,291.92,32.963,41,58.9,0,72.3,73.2,70.2
20160621001500,885.6,278.8,295.2,33.3333,41,58.9,0,71.9,73.2,70.2
20160621003000,885.6,278.8,295.2,33.3333,41,58.9,0,72.1,73.2,70.2
20160621004500,885.6,278.8,295.2,33.3333,41,58.9,0,71.9,73.2,70.2
20160621010000,885.6,278.8,295.2,33.3333,41,58.9,0,71.9,73.2,70.2
20160621011500,885.6,278.8,291.92,32.963,41,58.9,0,71.8,73.2,70.2
20160621013000,885.6,278.8,291.92,32.963,41,58.9,0,71.8,73.2,70.2
20160621014500,885.6,278.8,285.36,32.2222,41,58.9,0,71.3,73.2,70.2
20160621020000,885.6,278.8,285.36,32.2222,41,58.9,0,71.3,73.2,70.2
20160621021500,885.6,278.8,282.08,31.8519,41,58.9,0,71.2,73.2,70.2
20160621023000,885.6,278.8,282.08,31.8519,41,58.9,0,71.2,73.2,70.2
20160621024500,885.6,278.8,285.36,32.2222,41,58.9,0,71.2,73.2,70.2
20160621030000,885.6,278.8,282.08,31.8519,41,58.9,0,71.0,73.2,70.2
20160621031500,885.6,278.8,285.36,32.2222,41,58.9,0,71.0,73.2,70.2
20160621033000,885.6,278.8,291.92,32.963,41,58.9,0,70.8,73.2,70.2
20160621034500,885.6,278.8,282.08,31.8519,41,58.9,0,70.8,73.2,70.2
20160621040000,885.6,278.8,282.08,31.8519,41,58.9,0,70.7,73.2,70.2
20160621041500,885.6,278.8,285.36,32.2222,41,58.9,0,70.6,73.2,70.2
20160621043000,885.6,278.8,291.92,32.963,41,58.9,0,70.5,73.2,70.2
20160621044500,885.6,278.8,295.2,33.3333,41,58.9,0,70.5,73.2,70.2
20160621050000,885.6,278.8,291.92,32.963,41,58.9,0,70.5,73.2,70.2
20160621051500,885.6,278.8,295.2,33.3333,41,58.9,0,70.4,73.2,70.2
20160621053000,885.6,278.8,295.2,33.3333,41,58.9,0,70.4,73.2,70.2
20160621054500,885.6,278.8,295.2,33.3333,41,58.9,0,70.3,73.2,70.2
20160621060000,885.6,278.8,300.12,33.8889,41,58.9,0,70.3,73.2,70.2
20160621061500,885.6,278.8,291.92,32.963,41,58.9,0,70.2,73.2,70.2
20160621063000,885.6,278.8,285.36,32.2222,41,58.9,0,70.2,73.2,70.2
20160621064500,885.6,278.8,275.52,31.1111,41,58.9,0,70.3,73.2,70.2
20160621070000,885.6,278.8,282.08,31.8519,41,58.9,0,70.3,73.2,70.2
20160621071500,885.6,278.8,282.08,31.8519,41,58.9,0,70.4,73.2,70.2
20160621073000,885.6,278.8,275.52,31.1111,41,58.9,0,70.5,73.2,70.2
20160621074500,885.6,278.8,291.92,32.963,41,58.9,0,70.2,73.2,70.2
20160621080000,885.6,278.8,291.92,32.963,41,58.9,100,69.8,73.2,70.2
20160621081500,885.6,278.8,295.2,33.3333,41,60.3,100,69.5,73.2,70.2
20160621083000,885.6,278.8,291.92,32.963,41,65.3,100,69.6,73.2,70.2
20160621084500,885.6,278.8,295.2,33.3333,41,66.7,100,69.9,73.2,70.2
20160621090000,885.6,278.8,285.36,32.2222,41,65.3,100,69.9,73.2,70.2
20160621091500,885.6,278.8,295.2,33.3333,41,66.7,100,69.9,73.2,70.2
20160621093000,885.6,278.8,295.2,33.3333,41,65.8,100,69.9,73.2,70.2
20160621094500,885.6,278.8,291.92,32.963,41,65.8,100,69.9,73.2,70.2
20160621100000,885.6,278.8,295.2,33.3333,41,65.8,100,69.9,73.2,70.2
20160621101500,885.6,278.8,291.92,32.963,41,64.4,100,69.8,73.2,70.2
20160621103000,885.6,278.8,295.2,33.3333,41,64.4,100,69.7,73.2,70.2
20160621104500,885.6,278.8,291.92,32.963,41,63.6,100,69.7,73.2,70.2
20160621110000,885.6,278.8,303.4,34.2593,41,62.4,100,69.6,73.2,70.2
20160621111500,885.6,278.8,295.2,33.3333,41,62.4,100,69.4,73.2,70.2
20160621113000,885.6,278.8,285.36,32.2222,41,61.6,100,69.4,73.2,70.2
20160621114500,885.6,278.8,291.92,32.963,41,61.6,100,69.4,73.2,70.2
20160621120000,885.6,278.8,282.08,31.8519,41,60.4,100,69.2,73.2,70.2
20160621121500,885.6,278.8,285.36,32.2222,41,60.4,100,69.2,73.2,70.2
20160621123000,885.6,278.8,364.08,41.1111,44,68.7,0,70.9,73.2,70.2
20160621124500,885.6,278.8,303.4,34.2593,42,60.3,100,69.4,73.2,70.2
20160621130000,885.6,278.8,295.2,33.3333,42,67.7,100,69.6,73.2,70.2
20160621131500,885.6,278.8,300.12,33.8889,42,70.5,100,70.0,73.2,70.2
20160621133000,885.6,278.8,300.12,33.8889,42,69.1,100,70.3,73.2,70.2
20160621134500,885.6,278.8,300.12,33.8889,42,70.5,100,70.4,73.2,70.2
20160621140000,885.6,278.8,291.92,32.963,41,60.4,100,69.8,73.2,70.2
20160621141500,885.6,278.8,291.92,32.963,41,60.4,100,69.6,73.2,70.2
20160621143000,885.6,278.8,285.36,32.2222,41,63.2,100,69.6,73.2,70.2
20160621144500,885.6,278.8,291.92,32.963,41,65.9,100,69.9,73.2,70.2
20160621150000,885.6,278.8,282.08,31.8519,41,65.9,100,70.0,73.2,70.2
20160621151500,885.6,278.8,291.92,32.963,41,64.9,100,70.2,73.2,70.2
20160621153000,885.6,278.8,285.36,32.2222,41,64.9,100,70.2,73.2,70.2
20160621154500,885.6,278.8,291.92,32.963,41,60.8,0,70.6,73.2,70.2
20160621160000,885.6,278.8,282.08,31.8519,41,59.6,0,70.7,73.2,70.2
20160621161500,885.6,278.8,282.08,31.8519,41,59.6,0,70.8,73.2,70.2
20160621163000,885.6,278.8,282.08,31.8519,41,59.6,0,70.9,73.2,70.2
20160621164500,885.6,278.8,275.52,31.1111,41,59.6,0,71.0,73.2,70.2
20160621170000,885.6,278.8,282.08,31.8519,41,59.6,0,71.0,73.2,70.2
20160621171500,885.6,278.8,285.36,32.2222,41,59.6,0,71.0,73.2,70.2
20160621173000,885.6,278.8,285.36,32.2222,41,59.6,0,71.2,73.2,70.2
20160621174500,885.6,278.8,285.36,32.2222,41,59.6,0,71.2,73.2,70.2
20160621180000,885.6,278.8,291.92,32.963,41,59.6,0,71.0,73.2,70.2
20160621181500,885.6,278.8,282.08,31.8519,41,58.8,0,70.2,73.2,70.2
20160621183000,885.6,278.8,285.36,32.2222,41,58.8,0,70.1,73.2,70.2
20160621184500,885.6,278.8,282.08,31.8519,41,58.8,0,70.0,73.2,70.2
20160621190000,885.6,278.8,291.92,32.963,41,58.8,0,70.5,73.2,70.2
20160621191500,885.6,278.8,291.92,32.963,41,58.8,0,70.6,73.2,70.2
20160621193000,885.6,278.8,295.2,33.3333,41,58.8,0,70.1,73.2,70.2
20160621194500,885.6,278.8,300.12,33.8889,41,58.8,0,70.0,73.2,70.2
20160621200000,885.6,278.8,295.2,33.3333,41,58.8,100,69.8,73.2,70.2
20160621201500,885.6,278.8,291.92,32.963,41,58.0,100,69.8,73.2,70.2
20160621203000,885.6,278.8,291.92,32.963,41,59.1,100,69.7,73.2,70.2
20160621204500,885.6,278.8,295.2,33.3333,41,59.1,100,69.8,73.2,70.2
20160621210000,885.6,278.8,291.92,32.963,41,59.1,100,69.8,73.2,70.2
20160621211500,885.6,278.8,291.92,32.963,41,59.9,100,69.8,73.2,70.2
20160621213000,885.6,278.8,291.92,32.963,41,60.7,100,69.9,73.2,70.2
20160621214500,885.6,278.8,300.12,33.8889,41,60.7,100,69.9,73.2,70.2
20160621220000,885.6,278.8,295.2,33.3333,41,63.2,100,70.0,73.2,70.2
20160621221500,885.6,278.8,300.12,33.8889,41,63.2,100,70.0,73.2,70.2
20160621223000,885.6,278.8,285.36,32.2222,41,63.2,100,70.0,73.2,70.2
20160621224500,885.6,278.8,285.36,32.2222,41,63.2,100,70.1,73.2,70.2
20160621230000,885.6,278.8,275.52,31.1111,41,63.2,100,70.2,73.2,70.2
20160621231500,885.6,278.8,282.08,31.8519,41,63.2,100,70.2,73.2,70.2
20160621233000,885.6,278.8,282.08,31.8519,41,63.2,100,70.3,73.2,70.2
20160621234500,885.6,278.8,285.36,32.2222,41,63.2,100,70.2,73.2,70.2
20160622000000,885.6,278.8,282.08,31.8519,41,63.2,100,70.3,73.2,70.2
20160622001500,885.6,278.8,285.36,32.2222,41,63.2,100,70.3,73.2,70.2
20160622003000,885.6,278.8,282.08,31.8519,41,63.2,100,70.2,73.2,70.2
20160622004500,885.6,278.8,275.52,31.1111,41,63.2,100,70.2,73.2,70.2
20160622010000,885.6,278.8,291.92,32.963,41,63.2,100,70.2,73.2,70.2
20160622011500,885.6,278.8,291.92,32.963,41,62.4,100,70.1,73.2,70.2
20160622013000,885.6,278.8,282.08,31.8519,41,63.1,100,70.1,73.2,70.2
20160622014500,885.6,278.8,291.92,32.963,41,62.0,100,70.1,73.2,70.2
20160622020000,885.6,278.8,285.36,32.2222,41,62.0,100,70.0,73.2,70.2
20160622021500,885.6,278.8,285.36,32.2222,41,62.8,100,70.1,73.2,70.2
20160622023000,885.6,278.8,282.08,31.8519,41,62.8,100,70.1,73.2,70.2
20160622024500,885.6,278.8,275.52,31.1111,41,62.8,100,70.0,73.2,70.2
20160622030000,885.6,278.8,275.52,31.1111,41,62.8,100,70.0,73.2,70.2
20160622031500,885.6,278.8,282.08,31.8519,41,62.8,100,69.9,73.2,70.2
20160622033000,885.6,278.8,275.52,31.1111,41,62.8,100,69.9,73.2,70.2
20160622034500,885.6,278.8,275.52,31.1111,41,66.3,0,70.5,73.2,70.2
20160622040000,885.6,278.8,272.24,30.7407,41,59.2,100,69.9,73.2,70.2
20160622041500,885.6,278.8,275.52,31.1111,41,59.2,100,69.8,73.2,70.2
20160622043000,885.6,278.8,275.52,31.1111,41,59.2,100,69.7,73.2,70.2
20160622044500,885.6,278.8,275.52,31.1111,41,59.2,100,69.6,73.2,70.2
20160622050000,885.6,278.8,282.08,31.8519,41,69.6,100,69.8,73.2,70.2
20160622051500,885.6,278.8,275.52,31.1111,41,71.5,100,70.2,73.2,70.2
20160622053000,885.6,278.8,291.92,32.963,41,70.6,100,70.3,73.2,70.2
20160622054500,885.6,278.8,291.92,32.963,41,70.6,100,70.4,73.2,70.2
20160622060000,885.6,278.8,285.36,32.2222,41,69.7,100,70.4,73.2,70.2
20160622061500,885.6,278.8,295.2,33.3333,41,60.0,0,70.0,73.2,70.2
20160622063000,885.6,278.8,291.92,32.963,41,59.2,100,69.7,73.2,70.2
20160622064500,885.6,278.8,295.2,33.3333,41,59.2,100,69.6,73.2,70.2
20160622070000,885.6,278.8,295.2,33.3333,41,60.7,100,69.6,73.2,70.2
20160622071500,885.6,278.8,285.36,32.2222,41,70.6,100,70.0,73.2,70.2
20160622073000,885.6,278.8,275.52,31.1111,41,70.6,100,70.3,73.2,70.2
20160622074500,885.6,278.8,275.52,31.1111,41,63.8,0,70.3,73.2,70.2
20160622080000,885.6,278.8,267.32,30.1852,41,60.0,100,69.9,73.2,70.2
20160622081500,885.6,278.8,272.24,30.7407,41,60.0,100,69.8,73.2,70.2
20160622083000,885.6,278.8,275.52,31.1111,41,60.0,100,69.7,73.2,70.2
20160622084500,885.6,278.8,275.52,31.1111,41,60.0,100,69.8,73.2,70.2
20160622090000,885.6,278.8,275.52,31.1111,41,60.0,100,69.7,73.2,70.2
20160622091500,885.6,278.8,272.24,30.7407,41,65.8,100,69.8,73.2,70.2
20160622093000,885.6,278.8,275.52,31.1111,41,65.8,100,69.9,73.2,70.2
20160622094500,885.6,278.8,275.52,31.1111,41,65.8,100,70.1,73.2,70.2
20160622100000,885.6,278.8,272.24,30.7407,41,65.8,100,70.1,73.2,70.2
20160622101500,885.6,278.8,272.24,30.7407,41,65.8,100,70.3,73.2,70.2
20160622103000,885.6,278.8,275.52,31.1111,41,65.8,100,70.3,73.2,70.2
20160622104500,885.6,278.8,282.08,31.8519,41,65.8,100,70.2,73.2,70.2
20160622110000,885.6,278.8,275.52,31.1111,41,65.8,100,70.2,73.2,70.2
20160622111500,885.6,278.8,282.08,31.8519,41,64.9,100,70.2,73.2,70.2
20160622113000,885.6,278.8,285.36,32.2222,41,64.9,100,70.2,73.2,70.2
20160622114500,885.6,278.8,282.08,31.8519,41,63.6,100,70.1,73.2,70.2
20160622120000,885.6,278.8,285.36,32.2222,41,62.8,100,70.0,73.2,70.2
20160622121500,885.6,278.8,282.08,31.8519,41,65.3,100,70.0,73.2,70.2
20160622123000,885.6,278.8,285.36,32.2222,41,65.3,100,70.0,73.2,70.2
20160622124500,885.6,278.8,282.08,31.8519,41,65.3,100,70.1,73.2,70.2
20160622130000,885.6,278.8,282.08,31.8519,41,64.0,100,70.1,73.2,70.2
20160622131500,885.6,278.8,282.08,31.8519,41,64.9,100,70.2,73.2,70.2
20160622133000,885.6,278.8,282.08,31.8519,41,64.9,100,70.2,73.2,70.2
20160622134500,885.6,278.8,285.36,32.2222,41,64.9,100,70.2,73.2,70.2
20160622140000,885.6,278.8,282.08,31.8519,41,64.9,100,70.4,73.2,70.2
20160622141500,885.6,278.8,285.36,32.2222,41,62.0,100,70.4,73.2,70.2
20160622143000,885.6,278.8,282.08,31.8519,41,60.8,100,70.2,73.2,70.2
20160622144500,885.6,278.8,285.36,32.2222,41,60.8,100,70.1,73.2,70.2
20160622150000,885.6,278.8,282.08,31.8519,41,60.8,100,70.0,73.2,70.2
20160622151500,885.6,278.8,275.52,31.1111,41,60.8,100,69.9,73.2,70.2
20160622153000,885.6,278.8,285.36,32.2222,41,60.0,100,69.8,73.2,70.2
20160622154500,885.6,278.8,285.36,32.2222,41,60.0,100,69.9,73.2,70.2
20160622160000,885.6,278.8,285.36,32.2222,41,60.0,100,69.9,73.2,70.2
20160622161500,885.6,278.8,291.92,32.963,41,60.0,100,69.9,73.2,70.2
20160622163000,885.6,278.8,295.2,33.3333,41,60.0,100,69.9,73.2,70.2
20160622164500,885.6,278.8,291.92,32.963,41,60.0,100,69.9,73.2,70.2
20160622170000,885.6,278.8,300.12,33.8889,41,60.0,100,69.9,73.2,70.2
20160622171500,885.6,278.8,295.2,33.3333,41,60.0,100,69.8,73.2,70.2
20160622173000,885.6,278.8,295.2,33.3333,41,60.0,100,69.8,73.2,70.2
20160622174500,885.6,278.8,291.92,32.963,41,61.9,100,70.1,73.2,70.2
20160622180000,885.6,278.8,295.2,33.3333,41,61.9,100,70.1,73.2,70.2
20160622181500,885.6,278.8,295.2,33.3333,41,61.9,100,70.1,73.2,70.2
20160622183000,885.6,278.8,285.36,32.2222,41,61.9,100,70.1,73.2,70.2
20160622184500,885.6,278.8,291.92,32.963,41,61.9,100,70.1,73.2,70.2
20160622190000,885.6,278.8,285.36,32.2222,41,61.9,100,70.1,73.2,70.2
20160622191500,885.6,278.8,282.08,31.8519,41,93.5,100,70.8,79.1,76.0
20160622193000,885.6,278.8,285.36,32.2222,41,96.6,100,72.1,79.1,76.0
20160622194500,885.6,278.8,300.12,33.8889,41,99.6,100,72.2,79.1,76.0
20160622200000,885.6,278.8,300.12,33.8889,41,99.6,100,72.4,79.1,76.0
20160622201500,885.6,278.8,300.12,33.8889,41,97.8,100,72.7,79.1,76.0
20160622203000,885.6,278.8,303.4,34.2593,41,103.0,100,72.9,79.1,76.0
20160622204500,885.6,278.8,295.2,33.3333,41,96.4,100,73.2,79.1,76.0
20160622210000,885.6,278.8,291.92,32.963,41,96.4,100,73.3,79.1,76.0
20160622211500,885.6,278.8,295.2,33.3333,40,101.1,100,73.3,79.1,76.0
20160622213000,885.6,278.8,291.92,32.963,40,96.3,100,73.4,79.1,76.0
20160622214500,885.6,278.8,291.92,32.963,40,96.3,100,73.5,79.1,76.0
20160622220000,885.6,278.8,295.2,33.3333,40,101.2,100,73.6,79.1,76.0
20160622221500,885.6,278.8,291.92,32.963,40,95.3,100,73.6,79.1,76.0
20160622223000,885.6,278.8,291.92,32.963,40,97.2,100,73.6,79.1,76.0
20160622224500,885.6,278.8,291.92,32.963,40,99.8,100,73.7,79.1,76.0
20160622230000,885.6,278.8,285.36,32.2222,40,103.3,100,73.8,79.1,76.0
20160622231500,885.6,278.8,282.08,31.8519,40,96.0,100,73.8,79.1,76.0
20160622233000,885.6,278.8,272.24,30.7407,40,98.5,100,73.8,79.1,76.0
20160622234500,885.6,278.8,275.52,31.1111,40,102.8,100,73.9,79.1,76.0
20160623000000,885.6,278.8,275.52,31.1111,40,102.8,100,74.0,79.1,76.0
20160623001500,885.6,278.8,282.08,31.8519,40,96.0,100,74.0,79.1,76.0
20160623003000,885.6,278.8,275.52,31.1111,40,97.2,100,74.0,79.1,76.0
20160623004500,885.6,278.8,282.08,31.8519,40,100.3,100,74.0,79.1,76.0
20160623010000,885.6,278.8,275.52,31.1111,40,103.9,100,73.9,79.1,76.0
20160623011500,885.6,278.8,282.08,31.8519,40,95.4,100,74.0,79.1,76.0
20160623013000,885.6,278.8,282.08,31.8519,40,96.6,100,74.0,79.1,76.0
20160623014500,885.6,278.8,285.36,32.2222,40,99.7,100,74.0,79.1,76.0
20160623020000,885.6,278.8,285.36,32.2222,40,103.5,100,73.9,79.1,76.0
20160623021500,885.6,278.8,285.36,32.2222,40,98.1,100,73.9,79.1,76.0
20160623023000,885.6,278.8,282.08,31.8519,40,94.2,100,73.9,79.1,76.0
20160623024500,885.6,278.8,282.08,31.8519,40,95.4,100,73.9,79.1,76.0
20160623030000,885.6,278.8,285.36,32.2222,40,98.5,100,73.8,79.1,76.0
20160623031500,885.6,278.8,285.36,32.2222,40,102.8,100,73.8,79.1,76.0
20160623033000,885.6,278.8,282.08,31.8519,40,98.7,100,73.9,79.1,76.0
20160623034500,885.6,278.8,285.36,32.2222,40,94.2,100,73.9,79.1,76.0
20160623040000,885.6,278.8,275.52,31.1111,40,95.4,100,74.0,79.1,76.0
20160623041500,885.6,278.8,275.52,31.1111,40,97.0,100,74.0,79.1,76.0
20160623043000,885.6,278.8,272.24,30.7407,40,99.7,100,74.0,79.1,76.0
20160623044500,885.6,278.8,272.24,30.7407,40,103.6,100,73.9,79.1,76.0
20160623050000,885.6,278.8,272.24,30.7407,40,100.7,100,73.9,79.1,76.0
20160623051500,885.6,278.8,272.24,30.7407,40,95.4,100,74.0,79.1,76.0
20160623053000,885.6,278.8,272.24,30.7407,40,95.4,100,73.9,79.1,76.0
20160623054500,885.6,278.8,272.24,30.7407,40,97.8,100,73.9,79.1,76.0
20160623060000,885.6,278.8,275.52,31.1111,40,99.7,100,73.9,79.1,76.0
20160623061500,885.6,278.8,267.32,30.1852,40,103.6,100,73.8,79.1,76.0
20160623063000,885.6,278.8,272.24,30.7407,40,103.6,100,73.9,79.1,76.0
20160623064500,885.6,278.8,272.24,30.7407,40,97.0,100,74.0,79.1,76.0
20160623070000,885.6,278.8,275.52,31.1111,40,94.8,100,74.0,79.1,76.0
20160623071500,885.6,278.8,272.24,30.7407,40,96.0,100,74.0,79.1,76.0
20160623073000,885.6,278.8,275.52,31.1111,40,98.6,100,74.0,79.1,76.0
20160623074500,885.6,278.8,272.24,30.7407,40,95.4,100,74.1,79.1,76.0
20160623080000,885.6,278.8,267.32,30.1852,40,97.3,100,74.1,79.1,76.0
20160623081500,885.6,278.8,267.32,30.1852,40,97.3,100,74.0,79.1,76.0
20160623083000,885.6,278.8,267.32,30.1852,40,98.5,100,74.2,79.1,76.0
20160623084500,885.6,278.8,267.32,30.1852,40,95.9,100,74.2,79.1,76.0
20160623090000,885.6,278.8,260.76,29.4444,40,97.2,100,74.2,79.1,76.0
20160623091500,885.6,278.8,267.32,30.1852,40,97.2,100,74.2,79.1,76.0
20160623093000,885.6,278.8,267.32,30.1852,40,97.2,100,74.2,79.1,76.0
20160623094500,885.6,278.8,267.32,30.1852,40,103.6,100,74.2,79.1,76.0
20160623100000,885.6,278.8,267.32,30.1852,40,97.2,100,74.2,79.1,76.0
20160623101500,885.6,278.8,272.24,30.7407,40,99.1,100,74.3,79.1,76.0
20160623103000,885.6,278.8,267.32,30.1852,40,95.9,100,74.3,79.1,76.0
20160623104500,885.6,278.8,260.76,29.4444,40,93.6,100,74.3,79.1,76.0
20160623110000,885.6,278.8,272.24,30.7407,40,96.1,100,74.2,79.1,76.0
20160623111500,885.6,278.8,272.24,30.7407,40,102.0,100,74.3,79.1,76.0
20160623113000,885.6,278.8,275.52,31.1111,40,96.1,100,74.3,79.1,76.0
20160623114500,885.6,278.8,272.24,30.7407,40,95.1,100,74.3,79.1,76.0
20160623120000,885.6,278.8,275.52,31.1111,40,93.0,100,74.3,79.1,76.0
20160623121500,885.6,278.8,275.52,31.1111,40,102.0,100,74.3,79.1,76.0
20160623123000,885.6,278.8,275.52,31.1111,40,98.5,100,74.3,79.1,76.0
20160623124500,885.6,278.8,275.52,31.1111,40,92.4,100,74.3,79.1,76.0
20160623130000,885.6,278.8,275.52,31.1111,40,95.7,100,74.3,79.1,76.0
20160623131500,885.6,278.8,275.52,31.1111,40,97.2,100,74.3,79.1,76.0
20160623133000,885.6,278.8,285.36,32.2222,40,94.8,100,74.5,79.1,76.0
20160623134500,885.6,278.8,282.08,31.8519,40,93.7,100,74.4,79.1,76.0
20160623140000,885.6,278.8,275.52,31.1111,40,105.2,100,74.4,79.1,76.0
20160623141500,885.6,278.8,282.08,31.8519,40,97.0,100,74.4,79.1,76.0
20160623143000,885.6,278.8,285.36,32.2222,40,92.1,100,74.6,79.1,76.0
20160623144500,885.6,278.8,282.08,31.8519,40,94.7,100,74.7,79.1,76.0
20160623150000,885.6,278.8,285.36,32.2222,40,92.8,100,74.7,79.1,76.0
20160623151500,885.6,278.8,282.08,31.8519,40,91.7,100,74.8,79.1,76.0
20160623153000,885.6,278.8,308.32,34.8148,34,62.0,0,75.8,79.1,76.0
20160623154500,885.6,278.8,300.12,33.8889,34,77.8,100,75.5,79.1,76.0
20160623160000,885.6,278.8,295.2,33.3333,34,68.7,100,75.4,79.1,76.0
20160623161500,885.6,278.8,291.92,32.963,34,76.8,100,75.6,79.1,76.0
20160623163000,885.6,278.8,295.2,33.3333,34,78.7,100,75.4,79.1,76.0
20160623164500,885.6,278.8,291.92,32.963,34,74.5,100,75.7,79.1,76.0
20160623170000,885.6,278.8,291.92,32.963,34,83.0,100,75.2,79.1,76.0
20160623171500,885.6,278.8,291.92,32.963,34,92.4,100,75.1,79.1,76.0
20160623173000,885.6,278.8,295.2,33.3333,34,92.4,100,75.4,79.1,76.0
20160623174500,885.6,278.8,295.2,33.3333,34,92.4,100,75.5,79.1,76.0
20160623180000,885.6,278.8,300.12,33.8889,34,95.4,100,75.5,79.1,76.0
20160623181500,885.6,278.8,300.12,33.8889,34,95.4,100,75.7,79.1,76.0
20160623183000,885.6,278.8,300.12,33.8889,34,98.2,100,75.8,79.1,76.0
20160623184500,885.6,278.8,300.12,33.8889,34,98.2,100,75.4,79.1,76.0
20160623190000,885.6,278.8,303.4,34.2593,34,103.5,100,75.1,79.1,76.0
20160623191500,885.6,278.8,303.4,34.2593,34,100.2,100,75.4,79.1,76.0
20160623193000,885.6,278.8,303.4,34.2593,34,96.6,100,75.5,79.1,76.0
20160623194500,885.6,278.8,303.4,34.2593,34,96.6,100,75.6,79.1,76.0
20160623200000,885.6,278.8,300.12,33.8889,34,96.6,100,75.6,79.1,76.0
20160623201500,885.6,278.8,295.2,33.3333,34,100.5,100,75.6,79.1,76.0
20160623203000,885.6,278.8,295.2,33.3333,34,105.3,100,75.6,79.1,76.0
20160623204500,885.6,278.8,291.92,32.963,34,99.6,100,75.7,79.1,76.0
20160623210000,885.6,278.8,295.2,33.3333,34,99.6,100,75.6,79.1,76.0
20160623211500,885.6,278.8,291.92,32.963,34,104.3,100,75.5,79.1,76.0
20160623213000,885.6,278.8,291.92,32.963,34,104.3,100,75.5,79.1,76.0
20160623214500,885.6,278.8,295.2,33.3333,34,100.9,100,75.3,79.1,76.0
20160623220000,885.6,278.8,295.2,33.3333,34,96.7,100,75.2,79.1,76.0
20160623221500,885.6,278.8,295.2,33.3333,34,96.7,100,75.2,79.1,76.0
20160623223000,885.6,278.8,295.2,33.3333,34,98.1,100,75.2,79.1,76.0
20160623224500,885.6,278.8,300.12,33.8889,34,98.1,100,75.1,79.1,76.0
20160623230000,885.6,278.8,303.4,34.2593,34,100.6,100,75.1,79.1,76.0
20160623231500,885.6,278.8,303.4,34.2593,34,100.6,100,75.0,79.1,76.0
20160623233000,885.6,278.8,300.12,33.8889,34,100.6,100,75.0,79.1,76.0
20160623234500,885.6,278.8,308.32,34.8148,34,97.2,100,74.9,79.1,76.0
20160624000000,885.6,278.8,303.4,34.2593,34,102.6,100,75.0,79.1,76.0
20160624001500,885.6,278.8,300.12,33.8889,34,102.6,100,75.0,79.1,76.0
20160624003000,885.6,278.8,303.4,34.2593,34,97.8,100,74.8,79.1,76.0
20160624004500,885.6,278.8,295.2,33.3333,34,96.3,100,74.8,79.1,76.0
20160624010000,885.6,278.8,300.12,33.8889,34,101.0,100,74.8,79.1,76.0
20160624011500,885.6,278.8,291.92,32.963,34,103.5,100,74.9,79.1,76.0
20160624013000,885.6,278.8,291.92,32.963,34,105.1,100,74.9,79.1,76.0
20160624014500,885.6,278.8,291.92,32.963,34,105.1,100,74.8,79.1,76.0
20160624020000,885.6,278.8,282.08,31.8519,34,103.6,100,74.8,79.1,76.0
20160624021500,885.6,278.8,295.2,33.3333,34,99.7,100,74.7,79.1,76.0
20160624023000,885.6,278.8,295.2,33.3333,34,97.2,100,74.7,79.1,76.0
20160624024500,885.6,278.8,295.2,33.3333,34,101.0,100,74.8,79.1,76.0
20160624030000,885.6,278.8,295.2,33.3333,34,101.0,100,74.7,79.1,76.0
20160624031500,885.6,278.8,291.92,32.963,34,97.2,100,74.7,79.1,76.0
20160624033000,885.6,278.8,295.2,33.3333,34,97.2,100,74.7,79.1,76.0
20160624034500,885.6,278.8,303.4,34.2593,34,104.3,100,74.7,79.1,76.0
20160624040000,885.6,278.8,295.2,33.3333,34,99.4,100,74.6,79.1,76.0
20160624041500,885.6,278.8,295.2,33.3333,34,96.0,100,74.7,79.1,76.0
20160624043000,885.6,278.8,300.12,33.8889,34,99.6,100,74.6,79.1,76.0
20160624044500,885.6,278.8,295.2,33.3333,34,98.5,100,74.6,79.1,76.0
20160624050000,885.6,278.8,291.92,32.963,34,98.5,100,74.6,79.1,76.0
20160624051500,885.6,278.8,291.92,32.963,34,101.1,100,74.6,79.1,76.0
20160624053000,885.6,278.8,291.92,32.963,34,96.8,100,74.6,79.1,76.0
20160624054500,885.6,278.8,291.92,32.963,34,96.8,100,74.6,79.1,76.0
20160624060000,885.6,278.8,285.36,32.2222,34,105.1,100,74.6,79.1,76.0
20160624061500,885.6,278.8,275.52,31.1111,34,98.4,100,74.7,79.1,76.0
20160624063000,885.6,278.8,275.52,31.1111,34,98.4,100,74.6,79.1,76.0
20160624064500,885.6,278.8,285.36,32.2222,34,104.4,100,74.7,79.1,76.0
20160624070000,885.6,278.8,282.08,31.8519,34,99.7,100,74.7,79.1,76.0
20160624071500,885.6,278.8,282.08,31.8519,34,101.9,100,74.7,79.1,76.0
20160624073000,885.6,278.8,282.08,31.8519,34,100.3,100,74.7,79.1,76.0
20160624074500,885.6,278.8,285.36,32.2222,34,100.3,100,74.8,79.1,76.0
20160624080000,885.6,278.8,282.08,31.8519,34,103.7,100,74.8,79.1,76.0
20160624081500,885.6,278.8,282.08,31.8519,34,99.0,100,74.8,79.1,76.0
20160624083000,885.6,278.8,282.08,31.8519,34,97.2,100,74.7,79.1,76.0
20160624084500,885.6,278.8,275.52,31.1111,34,102.0,100,74.7,79.1,76.0
20160624090000,885.6,278.8,275.52,31.1111,34,102.0,100,74.7,79.1,76.0
20160624091500,885.6,278.8,285.36,32.2222,34,96.1,100,74.8,79.1,76.0
20160624093000,885.6,278.8,291.92,32.963,34,98.5,100,74.7,79.1,76.0
20160624094500,885.6,278.8,285.36,32.2222,34,104.3,100,74.6,79.1,76.0
20160624100000,885.6,278.8,285.36,32.2222,34,97.2,100,74.6,79.1,76.0
20160624101500,885.6,278.8,285.36,32.2222,34,99.7,100,74.7,79.1,76.0
20160624103000,885.6,278.8,285.36,32.2222,34,96.6,100,74.6,79.1,76.0
20160624104500,885.6,278.8,282.08,31.8519,34,104.3,100,74.6,79.1,76.0
20160624110000,885.6,278.8,282.08,31.8519,34,96.6,100,74.7,79.1,76.0
20160624111500,885.6,278.8,282.08,31.8519,34,91.1,100,74.7,79.1,76.0
20160624113000,885.6,278.8,282.08,31.8519,34,97.2,100,74.7,79.1,76.0
20160624114500,885.6,278.8,282.08,31.8519,34,97.2,100,74.8,79.1,76.0
20160624120000,885.6,278.8,285.36,32.2222,34,102.8,100,74.9,79.1,76.0
20160624121500,885.6,278.8,291.92,32.963,34,102.8,100,75.0,79.1,76.0
20160624123000,885.6,278.8,285.36,32.2222,34,101.1,100,75.0,79.1,76.0
20160624124500,885.6,278.8,285.36,32.2222,34,97.7,100,75.0,79.1,76.0
20160624130000,885.6,278.8,282.08,31.8519,34,105.5,100,75.1,79.1,76.0
20160624131500,885.6,278.8,291.92,32.963,34,96.6,100,75.1,79.1,76.0
20160624133000,885.6,278.8,295.2,33.3333,34,103.6,100,75.0,79.1,76.0
20160624134500,885.6,278.8,295.2,33.3333,34,105.1,100,75.0,79.1,76.0
20160624140000,885.6,278.8,295.2,33.3333,34,97.2,100,75.0,79.1,76.0
20160624141500,885.6,278.8,300.12,33.8889,34,97.2,100,75.0,79.1,76.0
20160624143000,885.6,278.8,300.12,33.8889,34,94.4,100,74.8,79.1,76.0
20160624144500,885.6,278.8,300.12,33.8889,34,99.1,100,74.9,79.1,76.0
20160624150000,885.6,278.8,295.2,33.3333,33,94.2,100,74.9,79.1,76.0
20160624151500,885.6,278.8,295.2,33.3333,33,97.2,100,74.9,79.1,76.0
20160624153000,885.6,278.8,300.12,33.8889,33,93.0,100,74.8,79.1,76.0
20160624154500,885.6,278.8,300.12,33.8889,33,91.7,100,74.8,79.1,76.0
