PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160624160000,885.6,278.8,300.12,33.8889,33,103.5,100,74.8,79.1,76.0
20160624161500,885.6,278.8,295.2,33.3333,33,96.6,100,74.8,79.1,76.0
20160624163000,885.6,278.8,291.92,32.963,33,102.8,100,74.8,79.1,76.0
20160624164500,885.6,278.8,291.92,32.963,33,97.4,100,74.8,79.1,76.0
20160624170000,885.6,278.8,285.36,32.2222,33,104.4,100,75.0,79.1,76.0
20160624171500,885.6,278.8,291.92,32.963,33,96.2,100,74.9,79.1,76.0
20160624173000,885.6,278.8,291.92,32.963,33,105.3,100,75.1,79.1,76.0
20160624174500,885.6,278.8,291.92,32.963,33,93.0,100,75.0,79.1,76.0
20160624180000,885.6,278.8,291.92,32.963,33,97.8,100,74.9,79.1,76.0
20160624181500,885.6,278.8,291.92,32.963,33,96.4,100,74.9,79.1,76.0
20160624183000,885.6,278.8,291.92,32.963,33,96.4,100,75.0,79.1,76.0
20160624184500,885.6,278.8,295.2,33.3333,33,101.9,100,75.0,79.1,76.0
20160624190000,885.6,278.8,291.92,32.963,33,97.8,100,75.0,79.1,76.0
20160624191500,885.6,278.8,291.92,32.963,33,97.8,100,75.0,79.1,76.0
20160624193000,885.6,278.8,300.12,33.8889,33,100.6,100,75.0,79.1,76.0
20160624194500,885.6,278.8,300.12,33.8889,33,99.0,100,75.0,79.1,76.0
20160624200000,885.6,278.8,300.12,33.8889,33,95.0,100,75.0,79.1,76.0
20160624201500,885.6,278.8,300.12,33.8889,33,96.6,100,75.0,79.1,76.0
20160624203000,885.6,278.8,295.2,33.3333,33,102.8,100,74.8,79.1,76.0
20160624204500,885.6,278.8,300.12,33.8889,33,95.3,100,74.9,79.1,76.0
20160624210000,885.6,278.8,295.2,33.3333,33,95.3,100,75.0,79.1,76.0
20160624211500,885.6,278.8,291.92,32.963,33,100.4,100,75.1,79.1,76.0
20160624213000,885.6,278.8,285.36,32.2222,33,102.2,100,75.1,79.1,76.0
20160624214500,885.6,278.8,285.36,32.2222,33,96.6,100,75.2,79.1,76.0
20160624220000,885.6,278.8,282.08,31.8519,33,98.5,100,75.2,79.1,76.0
20160624221500,885.6,278.8,285.36,32.2222,33,103.6,100,75.2,79.1,76.0
20160624223000,885.6,278.8,291.92,32.963,33,98.9,100,75.2,79.1,76.0
20160624224500,885.6,278.8,291.92,32.963,33,96.0,100,75.3,79.1,76.0
20160624230000,885.6,278.8,285.36,32.2222,33,97.4,100,75.2,79.1,76.0
20160624231500,885.6,278.8,282.08,31.8519,33,102.9,100,75.4,79.1,76.0
20160624233000,885.6,278.8,285.36,32.2222,33,98.4,100,75.4,79.1,76.0
20160624234500,885.6,278.8,282.08,31.8519,33,96.6,100,75.2,79.1,76.0
20160625000000,885.6,278.8,285.36,32.2222,33,98.5,100,75.3,79.1,76.0
20160625001500,885.6,278.8,285.36,32.2222,33,104.3,100,75.2,79.1,76.0
20160625003000,885.6,278.8,291.92,32.963,33,101.7,100,75.3,79.1,76.0
20160625004500,885.6,278.8,285.36,32.2222,33,98.3,100,75.3,79.1,76.0
20160625010000,885.6,278.8,291.92,32.963,33,97.2,100,75.2,79.1,76.0
20160625011500,885.6,278.8,272.24,30.7407,33,104.3,100,75.1,79.1,76.0
20160625013000,885.6,278.8,272.24,30.7407,33,96.6,100,75.0,79.1,76.0
20160625014500,885.6,278.8,282.08,31.8519,33,96.6,100,75.0,79.1,76.0
20160625020000,885.6,278.8,272.24,30.7407,33,99.4,100,75.0,79.1,76.0
20160625021500,885.6,278.8,272.24,30.7407,33,105.1,100,75.1,79.1,76.0
20160625023000,885.6,278.8,267.32,30.1852,33,97.1,100,75.6,79.1,76.0
20160625024500,885.6,278.8,267.32,30.1852,33,97.1,100,75.5,79.1,76.0
20160625030000,885.6,278.8,282.08,31.8519,33,97.1,100,75.5,79.1,76.0
20160625031500,885.6,278.8,275.52,31.1111,33,100.1,100,75.8,79.1,76.0
20160625033000,885.6,278.8,275.52,31.1111,33,104.3,100,75.8,79.1,76.0
20160625034500,885.6,278.8,282.08,31.8519,33,95.4,100,75.8,79.1,76.0
20160625040000,885.6,278.8,282.08,31.8519,33,95.4,100,75.7,79.1,76.0
20160625041500,885.6,278.8,275.52,31.1111,33,96.8,100,75.7,79.1,76.0
20160625043000,885.6,278.8,282.08,31.8519,33,101.2,100,75.7,79.1,76.0
20160625044500,885.6,278.8,275.52,31.1111,33,102.7,100,75.7,79.1,76.0
20160625050000,885.6,278.8,275.52,31.1111,33,96.8,100,75.7,79.1,76.0
20160625051500,885.6,278.8,272.24,30.7407,33,95.1,100,75.6,79.1,76.0
20160625053000,885.6,278.8,282.08,31.8519,33,95.1,100,75.6,79.1,76.0
20160625054500,885.6,278.8,282.08,31.8519,33,97.2,100,75.7,79.1,76.0
20160625060000,885.6,278.8,275.52,31.1111,33,101.9,100,75.5,79.1,76.0
20160625061500,885.6,278.8,275.52,31.1111,33,101.9,100,75.5,79.1,76.0
20160625063000,885.6,278.8,275.52,31.1111,33,95.9,100,75.5,79.1,76.0
20160625064500,885.6,278.8,275.52,31.1111,33,94.8,100,75.5,79.1,76.0
20160625070000,885.6,278.8,282.08,31.8519,33,96.6,100,75.5,79.1,76.0
20160625071500,885.6,278.8,282.08,31.8519,33,99.7,100,75.5,79.1,76.0
20160625073000,885.6,278.8,267.32,30.1852,33,102.8,100,75.6,79.1,76.0
20160625074500,885.6,278.8,267.32,30.1852,33,94.3,100,75.7,79.1,76.0
20160625080000,885.6,278.8,267.32,30.1852,33,96.6,100,75.6,79.1,76.0
20160625081500,885.6,278.8,272.24,30.7407,33,99.1,100,75.6,79.1,76.0
20160625083000,885.6,278.8,272.24,30.7407,33,95.4,100,75.6,79.1,76.0
20160625084500,885.6,278.8,275.52,31.1111,33,99.6,100,75.6,79.1,76.0
20160625090000,885.6,278.8,275.52,31.1111,33,101.3,100,75.6,79.1,76.0
20160625091500,885.6,278.8,272.24,30.7407,33,96.1,100,75.7,79.1,76.0
20160625093000,885.6,278.8,282.08,31.8519,33,99.1,100,75.7,79.1,76.0
20160625094500,885.6,278.8,275.52,31.1111,33,94.2,100,75.7,79.1,76.0
20160625100000,885.6,278.8,282.08,31.8519,33,98.5,100,75.8,79.1,76.0
20160625101500,885.6,278.8,282.08,31.8519,33,95.4,100,75.7,79.1,76.0
20160625103000,885.6,278.8,282.08,31.8519,33,99.1,100,75.6,79.1,76.0
20160625104500,885.6,278.8,275.52,31.1111,33,89.9,100,75.5,79.1,76.0
20160625110000,885.6,278.8,275.52,31.1111,33,97.7,100,75.5,79.1,76.0
20160625111500,885.6,278.8,275.52,31.1111,33,95.4,100,75.6,79.1,76.0
20160625113000,885.6,278.8,282.08,31.8519,33,88.1,100,75.6,79.1,76.0
20160625114500,885.6,278.8,275.52,31.1111,33,83.1,100,75.4,79.1,76.0
20160625120000,885.6,278.8,267.32,30.1852,33,92.4,100,75.5,79.1,76.0
20160625121500,885.6,278.8,267.32,30.1852,33,85.0,100,75.4,79.1,76.0
20160625123000,885.6,278.8,267.32,30.1852,33,93.6,100,75.4,79.1,76.0
20160625124500,885.6,278.8,272.24,30.7407,33,92.4,100,75.5,79.1,76.0
20160625130000,885.6,278.8,275.52,31.1111,33,85.7,100,75.4,79.1,76.0
20160625131500,885.6,278.8,272.24,30.7407,33,93.6,100,75.6,79.1,76.0
20160625133000,885.6,278.8,272.24,30.7407,33,96.6,100,75.6,79.1,76.0
20160625134500,885.6,278.8,272.24,30.7407,33,100.2,100,75.8,79.1,76.0
20160625140000,885.6,278.8,275.52,31.1111,33,105.1,100,75.8,79.1,76.0
20160625141500,885.6,278.8,282.08,31.8519,33,96.6,100,75.7,79.1,76.0
20160625143000,885.6,278.8,282.08,31.8519,33,97.6,100,75.6,79.1,76.0
20160625144500,885.6,278.8,282.08,31.8519,33,96.6,100,75.7,79.1,76.0
20160625150000,885.6,278.8,282.08,31.8519,33,101.1,100,75.7,79.1,76.0
20160625151500,885.6,278.8,275.52,31.1111,33,99.7,100,75.9,79.1,76.0
20160625153000,885.6,278.8,275.52,31.1111,33,97.8,100,75.9,79.1,76.0
20160625154500,885.6,278.8,275.52,31.1111,33,97.8,100,75.9,79.1,76.0
20160625160000,885.6,278.8,285.36,32.2222,33,97.8,100,76.0,79.1,76.0
20160625161500,885.6,278.8,282.08,31.8519,33,97.8,100,75.8,79.1,76.0
20160625163000,885.6,278.8,275.52,31.1111,33,100.3,100,75.9,79.1,76.0
20160625164500,885.6,278.8,275.52,31.1111,33,99.1,100,75.9,79.1,76.0
20160625170000,885.6,278.8,282.08,31.8519,33,99.1,100,76.0,79.1,76.0
20160625171500,885.6,278.8,282.08,31.8519,33,71.6,0,76.0,79.1,76.0
20160625173000,885.6,278.8,282.08,31.8519,33,62.0,100,75.7,79.1,76.0
20160625174500,885.6,278.8,275.52,31.1111,33,62.0,100,75.1,79.1,76.0
20160625180000,885.6,278.8,275.52,31.1111,33,87.4,100,75.1,79.1,76.0
20160625181500,885.6,278.8,272.24,30.7407,33,87.4,100,75.4,79.1,76.0
20160625183000,885.6,278.8,275.52,31.1111,33,87.4,100,75.4,79.1,76.0
20160625184500,885.6,278.8,272.24,30.7407,33,88.7,100,75.4,79.1,76.0
20160625190000,885.6,278.8,275.52,31.1111,33,90.5,100,75.5,79.1,76.0
20160625191500,885.6,278.8,272.24,30.7407,33,92.6,100,75.5,79.1,76.0
20160625193000,885.6,278.8,275.52,31.1111,33,92.6,100,75.6,79.1,76.0
20160625194500,885.6,278.8,272.24,30.7407,33,92.6,100,75.7,79.1,76.0
20160625200000,885.6,278.8,275.52,31.1111,33,97.1,100,75.9,79.1,76.0
20160625201500,885.6,278.8,272.24,30.7407,33,98.4,100,75.9,79.1,76.0
20160625203000,885.6,278.8,267.32,30.1852,33,98.4,100,75.7,79.1,76.0
20160625204500,885.6,278.8,272.24,30.7407,33,98.4,100,75.7,79.1,76.0
20160625210000,885.6,278.8,275.52,31.1111,33,98.4,100,75.8,79.1,76.0
20160625211500,885.6,278.8,272.24,30.7407,33,98.4,100,75.9,79.1,76.0
20160625213000,885.6,278.8,272.24,30.7407,33,96.0,100,75.8,79.1,76.0
20160625214500,885.6,278.8,282.08,31.8519,33,96.0,100,75.7,79.1,76.0
20160625220000,885.6,278.8,275.52,31.1111,33,99.0,100,75.7,79.1,76.0
20160625221500,885.6,278.8,282.08,31.8519,33,92.9,100,75.8,79.1,76.0
20160625223000,885.6,278.8,282.08,31.8519,33,96.8,100,75.8,79.1,76.0
20160625224500,885.6,278.8,272.24,30.7407,33,100.2,100,75.9,79.1,76.0
20160625230000,885.6,278.8,267.32,30.1852,33,100.2,100,75.8,79.1,76.0
20160625231500,885.6,278.8,267.32,30.1852,33,96.6,100,75.7,79.1,76.0
20160625233000,885.6,278.8,267.32,30.1852,33,94.8,100,75.8,79.1,76.0
20160625234500,885.6,278.8,267.32,30.1852,33,94.8,100,75.7,79.1,76.0
20160626000000,885.6,278.8,267.32,30.1852,33,93.6,100,75.8,79.1,76.0
20160626001500,885.6,278.8,267.32,30.1852,33,96.4,100,75.6,79.1,76.0
20160626003000,885.6,278.8,267.32,30.1852,33,100.2,100,75.8,79.1,76.0
20160626004500,885.6,278.8,272.24,30.7407,33,98.5,100,75.8,79.1,76.0
20160626010000,885.6,278.8,272.24,30.7407,33,95.5,100,75.7,79.1,76.0
20160626011500,885.6,278.8,260.76,29.4444,33,95.5,100,75.7,79.1,76.0
20160626013000,885.6,278.8,275.52,31.1111,33,101.0,100,75.7,79.1,76.0
20160626014500,885.6,278.8,272.24,30.7407,33,96.7,100,75.7,79.1,76.0
20160626020000,885.6,278.8,272.24,30.7407,33,94.2,100,75.7,79.1,76.0
20160626021500,885.6,278.8,272.24,30.7407,33,94.2,100,75.7,79.1,76.0
20160626023000,885.6,278.8,275.52,31.1111,33,95.9,100,75.7,79.1,76.0
20160626024500,885.6,278.8,275.52,31.1111,33,103.5,100,75.6,79.1,76.0
20160626030000,885.6,278.8,272.24,30.7407,33,97.8,100,75.6,79.1,76.0
20160626031500,885.6,278.8,272.24,30.7407,33,95.4,100,75.7,79.1,76.0
20160626033000,885.6,278.8,272.24,30.7407,33,102.7,100,75.7,79.1,76.0
20160626034500,885.6,278.8,272.24,30.7407,33,98.5,100,75.7,79.1,76.0
20160626040000,885.6,278.8,272.24,30.7407,33,96.0,100,75.9,79.1,76.0
20160626041500,885.6,278.8,267.32,30.1852,33,96.0,100,75.9,79.1,76.0
20160626043000,885.6,278.8,267.32,30.1852,33,104.3,100,75.8,79.1,76.0
20160626044500,885.6,278.8,267.32,30.1852,33,98.0,100,75.7,79.1,76.0
20160626050000,885.6,278.8,260.76,29.4444,33,95.4,100,75.6,79.1,76.0
20160626051500,885.6,278.8,267.32,30.1852,33,102.7,100,75.6,79.1,76.0
20160626053000,885.6,278.8,267.32,30.1852,33,96.0,100,75.6,79.1,76.0
20160626054500,885.6,278.8,272.24,30.7407,33,99.5,100,75.8,79.1,76.0
20160626060000,885.6,278.8,275.52,31.1111,33,99.5,100,76.0,79.1,76.0
20160626061500,885.6,278.8,272.24,30.7407,33,61.7,0,76.0,79.1,76.0
20160626063000,885.6,278.8,272.24,30.7407,33,62.8,100,75.0,79.1,76.0
20160626064500,885.6,278.8,260.76,29.4444,33,88.6,100,75.2,79.1,76.0
20160626070000,885.6,278.8,260.76,29.4444,33,88.6,100,75.0,79.1,76.0
20160626071500,885.6,278.8,272.24,30.7407,33,95.9,100,75.0,79.1,76.0
20160626073000,885.6,278.8,275.52,31.1111,33,95.9,100,75.2,79.1,76.0
20160626074500,885.6,278.8,267.32,30.1852,33,94.2,100,75.3,79.1,76.0
20160626080000,885.6,278.8,272.24,30.7407,33,101.0,100,75.4,79.1,76.0
20160626081500,885.6,278.8,272.24,30.7407,33,97.8,100,75.5,79.1,76.0
20160626083000,885.6,278.8,272.24,30.7407,33,96.6,100,75.5,79.1,76.0
20160626084500,885.6,278.8,260.76,29.4444,33,96.6,100,75.6,79.1,76.0
20160626090000,885.6,278.8,272.24,30.7407,33,96.6,100,75.6,79.1,76.0
20160626091500,885.6,278.8,260.76,29.4444,33,94.5,100,75.5,79.1,76.0
20160626093000,885.6,278.8,267.32,30.1852,33,99.0,100,75.5,79.1,76.0
20160626094500,885.6,278.8,267.32,30.1852,33,104.1,100,75.6,79.1,76.0
20160626100000,885.6,278.8,267.32,30.1852,33,96.0,100,75.7,79.1,76.0
20160626101500,885.6,278.8,272.24,30.7407,33,103.6,100,75.7,79.1,76.0
20160626103000,885.6,278.8,272.24,30.7407,33,103.6,100,75.8,79.1,76.0
20160626104500,885.6,278.8,272.24,30.7407,33,97.8,100,75.7,79.1,76.0
20160626110000,885.6,278.8,272.24,30.7407,33,101.2,100,75.6,79.1,76.0
20160626111500,885.6,278.8,272.24,30.7407,33,89.8,100,75.6,79.1,76.0
20160626113000,885.6,278.8,267.32,30.1852,33,89.8,100,75.6,79.1,76.0
20160626114500,885.6,278.8,282.08,31.8519,33,92.4,100,75.7,79.1,76.0
20160626120000,885.6,278.8,275.52,31.1111,33,86.2,100,75.6,79.1,76.0
20160626121500,885.6,278.8,275.52,31.1111,33,94.2,100,75.6,79.1,76.0
20160626123000,885.6,278.8,272.24,30.7407,33,93.0,100,75.7,79.1,76.0
20160626124500,885.6,278.8,272.24,30.7407,33,102.7,100,75.5,79.1,76.0
20160626130000,885.6,278.8,275.52,31.1111,33,102.7,100,75.5,79.1,76.0
20160626131500,885.6,278.8,275.52,31.1111,33,97.9,100,75.7,79.1,76.0
20160626133000,885.6,278.8,267.32,30.1852,33,101.8,100,75.7,79.1,76.0
20160626134500,885.6,278.8,272.24,30.7407,33,101.8,100,75.9,79.1,76.0
20160626140000,885.6,278.8,275.52,31.1111,33,97.2,100,76.0,79.1,76.0
20160626141500,885.6,278.8,272.24,30.7407,33,99.7,100,75.9,79.1,76.0
20160626143000,885.6,278.8,272.24,30.7407,33,97.8,100,75.9,79.1,76.0
20160626144500,885.6,278.8,272.24,30.7407,33,95.4,100,75.9,79.1,76.0
20160626150000,885.6,278.8,282.08,31.8519,33,102.0,100,75.9,79.1,76.0
20160626151500,885.6,278.8,275.52,31.1111,33,88.8,100,76.0,79.1,76.0
20160626153000,885.6,278.8,272.24,30.7407,33,95.3,100,76.1,79.1,76.0
20160626154500,885.6,278.8,275.52,31.1111,33,61.6,0,75.9,79.1,76.0
20160626160000,885.6,278.8,272.24,30.7407,33,61.6,100,75.2,79.1,76.0
20160626161500,885.6,278.8,272.24,30.7407,33,72.9,100,75.3,79.1,76.0
20160626163000,885.6,278.8,272.24,30.7407,33,85.0,100,75.2,79.1,76.0
20160626164500,885.6,278.8,275.52,31.1111,33,86.9,100,75.2,79.1,76.0
20160626170000,885.6,278.8,275.52,31.1111,33,96.1,100,75.4,79.1,76.0
20160626171500,885.6,278.8,275.52,31.1111,33,93.0,100,75.5,79.1,76.0
20160626173000,885.6,278.8,272.24,30.7407,33,89.9,100,75.7,79.1,76.0
20160626174500,885.6,278.8,282.08,31.8519,33,95.3,100,75.7,79.1,76.0
20160626180000,885.6,278.8,282.08,31.8519,33,98.5,100,75.9,79.1,76.0
20160626181500,885.6,278.8,282.08,31.8519,33,92.4,100,75.9,79.1,76.0
20160626183000,885.6,278.8,275.52,31.1111,33,92.4,100,75.9,79.1,76.0
20160626184500,885.6,278.8,285.36,32.2222,33,92.4,100,76.0,79.1,76.0
20160626190000,885.6,278.8,282.08,31.8519,33,97.2,100,76.0,79.1,76.0
20160626191500,885.6,278.8,282.08,31.8519,33,91.7,100,76.1,79.1,76.0
20160626193000,885.6,278.8,282.08,31.8519,33,61.6,0,75.8,79.1,76.0
20160626194500,885.6,278.8,275.52,31.1111,33,61.6,100,75.4,79.1,76.0
20160626200000,885.6,278.8,275.52,31.1111,33,69.1,100,75.2,79.1,76.0
20160626201500,885.6,278.8,275.52,31.1111,33,83.7,100,75.1,79.1,76.0
20160626203000,885.6,278.8,275.52,31.1111,33,89.3,100,75.2,79.1,76.0
20160626204500,885.6,278.8,282.08,31.8519,33,93.0,100,75.4,79.1,76.0
20160626210000,885.6,278.8,275.52,31.1111,33,97.2,100,75.5,79.1,76.0
20160626211500,885.6,278.8,282.08,31.8519,33,93.8,100,75.6,79.0,76.0
20160626213000,885.6,278.8,291.92,32.963,33,91.7,100,75.6,79.1,76.0
20160626214500,885.6,278.8,291.92,32.963,33,95.4,100,75.6,79.1,76.0
20160626220000,885.6,278.8,291.92,32.963,33,99.0,100,75.7,79.1,76.0
20160626221500,885.6,278.8,285.36,32.2222,33,92.4,100,75.8,79.1,76.0
20160626223000,885.6,278.8,282.08,31.8519,33,96.0,100,75.9,79.1,76.0
20160626224500,885.6,278.8,275.52,31.1111,33,80.0,0,75.9,79.0,76.0
20160626230000,885.6,278.8,282.08,31.8519,33,60.5,100,75.5,79.1,76.0
20160626231500,885.6,278.8,275.52,31.1111,33,69.5,100,75.0,79.1,76.0
20160626233000,885.6,278.8,272.24,30.7407,33,90.1,100,75.1,79.1,76.0
20160626234500,885.6,278.8,275.52,31.1111,33,88.6,100,75.3,79.1,76.0
20160627000000,885.6,278.8,275.52,31.1111,33,87.5,100,75.5,79.1,76.0
20160627001500,885.6,278.8,272.24,30.7407,33,90.5,100,75.6,79.1,76.0
20160627003000,885.6,278.8,272.24,30.7407,33,94.2,100,75.5,79.0,76.0
20160627004500,885.6,278.8,282.08,31.8519,33,98.4,100,75.5,79.1,76.0
20160627010000,885.6,278.8,282.08,31.8519,33,91.7,100,75.6,79.0,76.0
20160627011500,885.6,278.8,282.08,31.8519,33,93.5,100,75.7,79.1,76.0
20160627013000,885.6,278.8,282.08,31.8519,33,97.2,100,75.7,79.1,76.0
20160627014500,885.6,278.8,282.08,31.8519,33,92.8,100,75.7,79.1,76.0
20160627020000,885.6,278.8,285.36,32.2222,33,94.2,100,75.7,79.1,76.0
20160627021500,885.6,278.8,282.08,31.8519,33,94.2,100,75.7,79.1,76.0
20160627023000,885.6,278.8,275.52,31.1111,33,92.4,100,75.7,79.1,76.0
20160627024500,885.6,278.8,282.08,31.8519,33,99.1,100,75.7,79.1,76.0
20160627030000,885.6,278.8,275.52,31.1111,33,97.8,100,75.7,79.1,76.0
20160627031500,885.6,278.8,282.08,31.8519,33,99.4,100,75.7,79.0,76.0
20160627033000,885.6,278.8,272.24,30.7407,33,93.3,100,75.7,79.0,76.0
20160627034500,885.6,278.8,267.32,30.1852,33,94.8,100,75.8,79.0,76.0
20160627040000,885.6,278.8,267.32,30.1852,33,99.6,100,75.8,79.1,76.0
20160627041500,885.6,278.8,282.08,31.8519,33,100.8,100,75.9,79.1,76.0
20160627043000,885.6,278.8,275.52,31.1111,33,64.4,0,76.0,79.1,76.0
20160627044500,885.6,278.8,272.24,30.7407,33,60.7,100,75.1,79.0,76.0
20160627050000,885.6,278.8,282.08,31.8519,33,76.5,100,75.5,79.0,76.0
20160627051500,885.6,278.8,267.32,30.1852,33,76.5,100,75.5,79.0,76.0
20160627053000,885.6,278.8,267.32,30.1852,33,89.3,100,75.2,79.0,76.0
20160627054500,885.6,278.8,267.32,30.1852,33,94.9,100,75.1,79.0,76.0
20160627060000,885.6,278.8,267.32,30.1852,33,99.7,100,75.2,79.0,76.0
20160627061500,885.6,278.8,267.32,30.1852,33,101.9,100,75.4,79.0,76.0
20160627063000,885.6,278.8,260.76,29.4444,33,101.9,100,75.4,79.0,76.0
20160627064500,885.6,278.8,272.24,30.7407,33,94.3,100,75.6,79.0,76.0
20160627070000,885.6,278.8,272.24,30.7407,33,94.3,100,75.5,79.0,76.0
20160627071500,885.6,278.8,267.32,30.1852,33,96.7,100,75.6,79.0,76.0
20160627073000,885.6,278.8,275.52,31.1111,33,100.3,100,75.6,79.0,76.0
20160627074500,885.6,278.8,267.32,30.1852,33,101.5,100,75.6,79.0,76.0
20160627080000,885.6,278.8,267.32,30.1852,33,95.4,100,75.6,79.0,76.0
20160627081500,885.6,278.8,267.32,30.1852,33,97.8,100,75.7,79.0,76.0
20160627083000,885.6,278.8,267.32,30.1852,33,94.1,100,75.7,79.0,76.0
20160627084500,885.6,278.8,260.76,29.4444,33,102.4,100,75.7,79.0,76.0
20160627090000,885.6,278.8,267.32,30.1852,33,96.6,100,75.8,79.0,76.0
20160627091500,885.6,278.8,267.32,30.1852,33,97.8,100,75.9,79.0,76.0
20160627093000,885.6,278.8,267.32,30.1852,33,97.8,100,75.8,79.0,76.0
20160627094500,885.6,278.8,267.32,30.1852,33,97.8,100,75.8,79.0,76.0
20160627100000,885.6,278.8,272.24,30.7407,33,97.8,100,75.8,79.0,76.0
20160627101500,885.6,278.8,267.32,30.1852,33,95.4,100,75.9,79.0,76.0
20160627103000,885.6,278.8,272.24,30.7407,33,67.9,0,75.8,79.0,76.0
20160627104500,885.6,278.8,267.32,30.1852,33,60.8,100,75.2,79.0,76.0
20160627110000,885.6,278.8,267.32,30.1852,33,81.5,100,75.0,78.9,75.9
20160627111500,885.6,278.8,260.76,29.4444,33,86.2,100,75.1,79.0,76.0
20160627113000,885.6,278.8,267.32,30.1852,33,91.1,100,75.2,78.9,75.9
20160627114500,885.6,278.8,267.32,30.1852,33,94.0,100,75.2,78.9,75.9
20160627120000,885.6,278.8,267.32,30.1852,33,99.7,100,75.3,78.9,75.9
20160627121500,885.6,278.8,267.32,30.1852,33,101.1,100,75.4,79.0,76.0
20160627123000,885.6,278.8,267.32,30.1852,33,96.0,100,75.4,79.0,76.0
20160627124500,885.6,278.8,267.32,30.1852,33,96.0,100,75.6,79.0,76.0
20160627130000,885.6,278.8,267.32,30.1852,33,98.5,100,75.7,79.0,76.0
20160627131500,885.6,278.8,272.24,30.7407,33,102.4,100,75.7,79.0,76.0
20160627133000,885.6,278.8,275.52,31.1111,33,94.8,100,75.7,79.0,76.0
20160627134500,885.6,278.8,260.76,29.4444,33,93.6,100,75.8,79.0,76.0
20160627140000,885.6,278.8,272.24,30.7407,33,102.8,100,75.8,79.0,76.0
20160627141500,885.6,278.8,272.24,30.7407,33,101.1,100,75.9,79.0,76.0
20160627143000,885.6,278.8,267.32,30.1852,33,97.8,100,75.9,78.9,75.9
20160627144500,885.6,278.8,275.52,31.1111,33,63.0,0,76.0,79.0,76.0
20160627150000,885.6,278.8,275.52,31.1111,33,60.8,100,75.3,78.9,75.9
20160627151500,885.6,278.8,272.24,30.7407,33,71.0,100,75.1,79.0,76.0
20160627153000,885.6,278.8,272.24,30.7407,33,83.8,100,75.2,78.9,75.9
20160627154500,885.6,278.8,275.52,31.1111,33,89.3,100,75.4,78.9,75.9
20160627160000,885.6,278.8,282.08,31.8519,33,83.2,100,75.4,78.9,75.9
20160627161500,885.6,278.8,282.08,31.8519,33,94.0,100,75.4,78.9,75.9
20160627163000,885.6,278.8,285.36,32.2222,33,92.4,100,75.5,79.0,76.0
20160627164500,885.6,278.8,285.36,32.2222,33,89.9,100,75.6,78.9,75.9
20160627170000,885.6,278.8,285.36,32.2222,33,96.6,100,75.7,78.9,75.9
20160627171500,885.6,278.8,285.36,32.2222,33,90.5,100,75.7,78.9,75.9
20160627173000,885.6,278.8,282.08,31.8519,33,96.0,100,75.8,78.9,75.9
20160627174500,885.6,278.8,272.24,30.7407,33,91.1,100,75.9,78.9,75.9
20160627180000,885.6,278.8,282.08,31.8519,33,91.7,100,75.8,78.9,75.9
20160627181500,885.6,278.8,275.52,31.1111,33,95.5,100,75.9,78.9,75.9
20160627183000,885.6,278.8,275.52,31.1111,33,61.9,0,75.8,78.9,75.9
20160627184500,885.6,278.8,282.08,31.8519,33,61.1,100,75.2,78.9,75.9
20160627190000,885.6,278.8,272.24,30.7407,33,80.1,100,75.1,78.9,75.9
20160627191500,885.6,278.8,272.24,30.7407,33,86.8,100,75.1,78.9,75.9
20160627193000,885.6,278.8,272.24,30.7407,33,88.1,100,75.2,78.9,75.9
20160627194500,885.6,278.8,272.24,30.7407,33,93.0,100,75.3,78.9,75.9
20160627200000,885.6,278.8,275.52,31.1111,33,96.8,100,75.4,78.9,75.9
20160627201500,885.6,278.8,275.52,31.1111,33,91.1,100,75.5,78.9,75.9
20160627203000,885.6,278.8,282.08,31.8519,33,91.1,100,75.6,78.9,75.9
20160627204500,885.6,278.8,275.52,31.1111,33,91.1,100,75.6,78.9,75.9
20160627210000,885.6,278.8,285.36,32.2222,33,91.1,100,75.6,78.9,75.9
20160627211500,885.6,278.8,285.36,32.2222,33,92.4,100,75.6,78.9,75.9
20160627213000,885.6,278.8,285.36,32.2222,33,93.6,100,75.7,78.9,75.9
20160627214500,885.6,278.8,282.08,31.8519,33,93.6,100,75.7,78.9,75.9
20160627220000,885.6,278.8,285.36,32.2222,33,92.4,100,75.7,78.9,75.9
20160627221500,885.6,278.8,282.08,31.8519,33,92.4,100,75.8,78.9,75.9
20160627223000,885.6,278.8,275.52,31.1111,33,92.4,100,75.7,78.9,75.9
20160627224500,885.6,278.8,275.52,31.1111,33,98.5,100,75.7,78.9,75.9
20160627230000,885.6,278.8,272.24,30.7407,33,95.5,100,75.7,78.9,75.9
20160627231500,885.6,278.8,272.24,30.7407,33,92.9,100,75.7,78.9,75.9
20160627233000,885.6,278.8,272.24,30.7407,33,94.0,100,75.7,78.9,75.9
20160627234500,885.6,278.8,272.24,30.7407,33,95.9,100,75.7,78.9,75.9
20160628000000,885.6,278.8,275.52,31.1111,33,97.8,100,75.6,78.9,75.9
20160628001500,885.6,278.8,272.24,30.7407,33,97.8,100,75.6,78.9,75.9
20160628003000,885.6,278.8,272.24,30.7407,33,96.5,100,75.6,78.9,75.9
20160628004500,885.6,278.8,383.76,43.3333,38,67.3,0,76.8,78.9,75.9
20160628010000,885.6,278.8,295.2,33.3333,34,59.6,100,75.5,78.9,75.9
20160628011500,885.6,278.8,291.92,32.963,34,60.3,100,75.1,78.9,75.9
20160628013000,885.6,278.8,300.12,33.8889,34,64.4,100,75.2,78.9,75.9
20160628014500,885.6,278.8,295.2,33.3333,34,84.0,100,75.4,78.9,75.9
20160628020000,885.6,278.8,291.92,32.963,34,86.2,100,75.3,78.9,75.9
20160628021500,885.6,278.8,295.2,33.3333,34,89.9,100,75.1,78.9,75.9
20160628023000,885.6,278.8,295.2,33.3333,34,92.3,100,75.2,78.9,75.9
20160628024500,885.6,278.8,291.92,32.963,34,97.2,100,75.7,78.9,75.9
20160628030000,885.6,278.8,285.36,32.2222,34,96.0,100,75.2,78.9,75.9
20160628031500,885.6,278.8,282.08,31.8519,34,96.0,100,75.2,78.9,75.9
20160628033000,885.6,278.8,285.36,32.2222,34,97.2,100,75.4,78.9,75.9
20160628034500,885.6,278.8,282.08,31.8519,34,102.7,100,75.4,78.9,75.9
20160628040000,885.6,278.8,285.36,32.2222,34,98.4,100,75.4,78.9,75.9
20160628041500,885.6,278.8,285.36,32.2222,34,95.4,100,75.4,78.9,75.9
20160628043000,885.6,278.8,285.36,32.2222,34,103.8,100,75.5,78.9,75.9
20160628044500,885.6,278.8,285.36,32.2222,34,100.1,100,75.5,78.9,75.9
20160628050000,885.6,278.8,282.08,31.8519,34,97.8,100,75.5,78.9,75.9
20160628051500,885.6,278.8,282.08,31.8519,34,96.7,100,75.6,78.9,75.9
20160628053000,885.6,278.8,285.36,32.2222,34,101.0,100,75.6,78.9,75.9
20160628054500,885.6,278.8,291.92,32.963,34,101.0,100,75.7,78.9,75.9
20160628060000,885.6,278.8,291.92,32.963,34,96.6,100,75.7,78.9,75.9
20160628061500,885.6,278.8,295.2,33.3333,34,63.2,0,75.9,78.9,75.9
20160628063000,885.6,278.8,285.36,32.2222,34,60.0,100,75.2,78.9,75.9
20160628064500,885.6,278.8,285.36,32.2222,34,80.1,100,75.0,78.9,75.9
20160628070000,885.6,278.8,282.08,31.8519,34,91.7,100,74.8,78.9,75.9
20160628071500,885.6,278.8,291.92,32.963,34,93.6,100,75.4,78.9,75.9
20160628073000,885.6,278.8,291.92,32.963,34,89.9,100,75.1,78.9,75.9
20160628074500,885.6,278.8,291.92,32.963,34,94.1,100,75.1,78.9,75.9
20160628080000,885.6,278.8,285.36,32.2222,34,101.1,100,75.2,78.9,75.9
20160628081500,885.6,278.8,291.92,32.963,34,102.7,100,75.3,78.9,75.9
20160628083000,885.6,278.8,285.36,32.2222,34,97.8,100,75.4,78.9,75.9
20160628084500,885.6,278.8,295.2,33.3333,34,96.1,100,75.4,78.9,75.9
20160628090000,885.6,278.8,282.08,31.8519,34,94.8,100,75.5,78.9,75.9
20160628091500,885.6,278.8,285.36,32.2222,34,99.7,100,75.5,78.9,75.9
20160628093000,885.6,278.8,291.92,32.963,34,96.0,100,75.5,78.9,75.9
20160628094500,885.6,278.8,291.92,32.963,34,102.2,100,75.4,78.9,75.9
20160628100000,885.6,278.8,291.92,32.963,34,95.9,100,75.4,78.9,75.9
20160628101500,885.6,278.8,285.36,32.2222,34,97.2,100,75.5,78.9,75.9
20160628103000,885.6,278.8,285.36,32.2222,34,96.0,100,75.6,78.9,75.9
20160628104500,885.6,278.8,285.36,32.2222,34,101.9,100,75.7,78.9,75.9
20160628110000,885.6,278.8,285.36,32.2222,34,91.4,0,75.9,78.9,75.9
20160628111500,885.6,278.8,295.2,33.3333,34,61.2,100,75.3,78.9,75.9
20160628113000,885.6,278.8,291.92,32.963,34,80.2,100,75.0,78.9,75.9
20160628114500,885.6,278.8,285.36,32.2222,34,84.4,100,75.1,78.9,75.9
20160628120000,885.6,278.8,295.2,33.3333,34,86.2,100,75.1,78.9,75.9
20160628121500,885.6,278.8,285.36,32.2222,34,83.5,100,75.0,78.9,75.9
20160628123000,885.6,278.8,282.08,31.8519,34,81.6,100,75.1,78.9,75.9
20160628124500,885.6,278.8,282.08,31.8519,34,79.2,100,75.1,78.9,75.9
20160628130000,885.6,278.8,282.08,31.8519,34,92.3,100,75.1,78.9,75.9
20160628131500,885.6,278.8,282.08,31.8519,34,97.8,100,75.1,78.9,75.9
20160628133000,885.6,278.8,275.52,31.1111,34,97.8,100,75.4,78.9,75.9
20160628134500,885.6,278.8,285.36,32.2222,34,106.0,100,75.5,78.9,75.9
20160628140000,885.6,278.8,291.92,32.963,34,95.4,100,75.7,78.9,75.9
20160628141500,885.6,278.8,285.36,32.2222,34,97.8,100,75.7,78.9,75.9
20160628143000,885.6,278.8,291.92,32.963,34,101.1,100,75.6,78.9,75.9
20160628144500,885.6,278.8,291.92,32.963,34,104.3,100,75.5,78.9,75.9
20160628150000,885.6,278.8,291.92,32.963,34,98.3,100,75.5,78.9,75.9
20160628151500,885.6,278.8,300.12,33.8889,34,96.0,100,75.4,78.9,75.9
20160628153000,885.6,278.8,285.36,32.2222,34,97.3,100,75.4,78.9,75.9
20160628154500,885.6,278.8,300.12,33.8889,34,103.6,100,75.5,78.9,75.9
20160628160000,885.6,278.8,300.12,33.8889,34,97.0,100,75.5,78.9,75.9
20160628161500,885.6,278.8,295.2,33.3333,34,96.0,100,75.6,78.9,75.9
20160628163000,885.6,278.8,291.92,32.963,34,100.8,100,75.5,78.9,75.9
20160628164500,885.6,278.8,295.2,33.3333,34,96.6,100,75.5,78.9,75.9
20160628170000,885.6,278.8,285.36,32.2222,34,96.6,100,75.5,78.9,75.9
20160628171500,885.6,278.8,282.08,31.8519,34,103.6,100,75.4,78.9,75.9
20160628173000,885.6,278.8,285.36,32.2222,34,97.4,100,75.4,78.9,75.9
20160628174500,885.6,278.8,291.92,32.963,34,97.4,100,75.3,78.9,75.9
20160628180000,885.6,278.8,285.36,32.2222,34,100.5,100,75.2,78.9,75.9
20160628181500,885.6,278.8,291.92,32.963,34,100.5,100,75.3,78.9,75.9
20160628183000,885.6,278.8,291.92,32.963,34,95.4,100,75.3,78.9,75.9
20160628184500,885.6,278.8,285.36,32.2222,34,96.6,100,75.2,78.9,75.9
20160628190000,885.6,278.8,285.36,32.2222,34,98.6,100,75.2,78.9,75.9
20160628191500,885.6,278.8,285.36,32.2222,34,102.6,100,75.1,78.9,75.9
20160628193000,885.6,278.8,295.2,33.3333,34,102.6,100,75.1,78.9,75.9
20160628194500,885.6,278.8,300.12,33.8889,34,98.3,100,75.1,78.9,75.9
20160628200000,885.6,278.8,295.2,33.3333,34,96.6,100,75.0,78.9,75.9
20160628201500,885.6,278.8,295.2,33.3333,34,95.1,100,75.0,78.9,75.9
20160628203000,885.6,278.8,291.92,32.963,34,95.1,100,75.0,78.9,75.9
20160628204500,885.6,278.8,291.92,32.963,34,100.3,100,74.9,78.9,75.9
20160628210000,885.6,278.8,295.2,33.3333,34,98.9,100,74.9,78.9,75.9
20160628211500,885.6,278.8,295.2,33.3333,34,94.8,100,74.8,78.9,75.9
20160628213000,885.6,278.8,295.2,33.3333,34,96.0,100,74.8,78.9,75.9
20160628214500,885.6,278.8,291.92,32.963,34,99.0,100,74.9,78.9,75.9
20160628220000,885.6,278.8,282.08,31.8519,34,104.3,100,74.8,78.9,75.9
20160628221500,885.6,278.8,275.52,31.1111,34,100.5,100,74.9,78.9,75.9
20160628223000,885.6,278.8,282.08,31.8519,34,100.5,100,74.9,78.9,75.9
20160628224500,885.6,278.8,282.08,31.8519,34,100.5,100,74.8,78.9,75.9
20160628230000,885.6,278.8,285.36,32.2222,34,97.3,100,74.9,78.9,75.9
20160628231500,885.6,278.8,282.08,31.8519,34,104.5,100,74.8,78.9,75.9
20160628233000,885.6,278.8,869.2,98.1482,64,58.0,0,73.6,70.9,67.9
20160628234500,885.6,278.8,752.76,85.0,56,58.7,0,71.8,70.9,67.9
20160629000000,885.6,278.8,678.96,76.6667,51,58.7,0,71.1,70.9,67.9
20160629001500,885.6,278.8,637.96,72.037,49,58.7,0,70.5,70.9,67.9
20160629003000,885.6,278.8,572.36,64.6296,46,59.5,0,70.5,70.9,67.9
20160629004500,885.6,278.8,513.32,57.963,44,59.5,0,70.6,70.9,67.9
20160629010000,885.6,278.8,455.92,51.4815,41,59.5,0,70.3,70.9,67.9
20160629011500,885.6,278.8,447.72,50.5556,42,59.5,0,70.7,70.9,67.9
20160629013000,885.6,278.8,403.44,45.5556,41,59.5,0,70.7,70.9,67.9
20160629014500,885.6,278.8,375.56,42.4074,39,58.8,0,70.6,70.9,67.9
20160629020000,885.6,278.8,375.56,42.4074,39,59.5,0,70.8,70.9,67.9
20160629021500,885.6,278.8,375.56,42.4074,39,59.5,0,70.6,70.9,67.9
20160629023000,885.6,278.8,369.0,41.6667,38,59.5,0,70.9,70.9,67.9
20160629024500,885.6,278.8,364.08,41.1111,38,59.5,0,71.1,70.9,67.9
20160629030000,885.6,278.8,578.92,65.3704,47,59.5,0,69.6,68.5,65.5
20160629031500,885.6,278.8,531.36,60.0,45,59.5,0,68.9,68.5,65.5
20160629033000,885.6,278.8,541.2,61.1111,45,59.5,0,68.7,68.5,65.5
20160629034500,885.6,278.8,533.0,60.1852,45,59.5,0,68.3,68.5,65.5
20160629040000,885.6,278.8,513.32,57.963,44,59.5,0,68.1,68.5,65.5
20160629041500,885.6,278.8,473.96,53.5185,42,59.5,0,68.2,68.5,65.5
20160629043000,885.6,278.8,465.76,52.5926,42,59.5,0,68.3,68.5,65.5
20160629044500,885.6,278.8,436.24,49.2593,41,59.5,0,68.3,68.5,65.5
20160629050000,885.6,278.8,516.6,58.3333,44,59.5,0,69.0,68.5,65.5
20160629051500,885.6,278.8,516.6,58.3333,44,59.5,0,68.2,68.5,65.5
20160629053000,885.6,278.8,410.0,46.2963,39,58.7,0,68.1,68.5,65.5
20160629054500,885.6,278.8,410.0,46.2963,39,58.0,0,68.0,68.5,65.5
20160629060000,885.6,278.8,387.04,43.7037,38,58.7,0,68.2,68.5,65.5
20160629061500,885.6,278.8,387.04,43.7037,38,58.7,0,68.3,68.5,65.5
20160629063000,885.6,278.8,300.12,33.8889,34,65.6,100,68.6,73.9,70.9
20160629064500,885.6,278.8,295.2,33.3333,34,62.7,0,71.2,73.9,70.9
20160629070000,885.6,278.8,300.12,33.8889,34,59.1,100,70.5,73.9,70.9
20160629071500,885.6,278.8,291.92,32.963,34,59.1,100,70.2,73.9,70.9
20160629073000,885.6,278.8,282.08,31.8519,34,64.5,100,70.8,73.9,70.9
20160629074500,885.6,278.8,285.36,32.2222,34,61.5,100,70.8,73.9,70.9
20160629080000,885.6,278.8,282.08,31.8519,34,60.0,100,70.7,73.9,70.9
20160629081500,885.6,278.8,291.92,32.963,34,60.0,100,70.6,73.9,70.9
20160629083000,885.6,278.8,285.36,32.2222,34,60.0,100,70.7,73.9,70.9
20160629084500,885.6,278.8,285.36,32.2222,34,60.0,100,71.1,73.9,70.9
20160629090000,885.6,278.8,285.36,32.2222,34,60.0,0,71.2,73.9,70.9
20160629091500,885.6,278.8,282.08,31.8519,34,60.0,0,70.7,73.9,70.9
20160629093000,885.6,278.8,282.08,31.8519,34,60.0,0,71.0,73.9,70.9
20160629094500,885.6,278.8,282.08,31.8519,34,60.0,0,71.5,73.9,70.9
20160629100000,885.6,278.8,282.08,31.8519,34,60.0,0,71.5,73.9,70.9
20160629101500,885.6,278.8,703.56,79.4444,55,59.2,0,70.7,70.9,67.9
20160629103000,885.6,278.8,514.96,58.1482,44,60.3,0,70.3,70.9,67.9
20160629104500,885.6,278.8,514.96,58.1482,44,60.3,0,70.4,70.9,67.9
20160629110000,885.6,278.8,473.96,53.5185,42,59.6,0,70.7,70.9,67.9
20160629111500,885.6,278.8,383.76,43.3333,38,59.6,0,70.4,70.9,67.9
20160629113000,885.6,278.8,388.68,43.8889,39,59.6,0,70.9,70.9,67.9
20160629114500,885.6,278.8,388.68,43.8889,39,59.6,0,70.8,70.9,67.9
20160629120000,885.6,278.8,352.6,39.8148,37,59.6,0,70.5,70.9,67.9
20160629121500,885.6,278.8,323.08,36.4815,36,59.6,0,70.6,70.9,67.9
20160629123000,885.6,278.8,334.56,37.7778,36,59.6,0,71.2,70.9,67.9
20160629124500,885.6,278.8,749.48,84.6296,59,60.3,0,71.2,69.5,66.5
20160629130000,885.6,278.8,633.04,71.4815,50,59.5,0,70.1,69.5,66.5
20160629131500,885.6,278.8,752.76,85.0,58,58.0,0,68.8,68.0,64.9
20160629133000,885.6,278.8,883.96,99.8148,64,58.0,0,69.3,68.0,64.9
20160629134500,885.6,278.8,883.96,99.8148,64,58.0,0,69.4,68.0,64.9
20160629140000,885.6,278.8,883.96,99.8148,65,58.0,0,69.3,68.0,64.9
20160629141500,885.6,278.8,895.44,101.1111,65,58.0,0,69.3,68.0,64.9
20160629143000,885.6,278.8,883.96,99.8148,65,58.0,0,69.4,68.0,64.9
20160629144500,885.6,278.8,869.2,98.1482,64,58.0,0,69.2,68.0,64.9
20160629150000,885.6,278.8,406.72,45.9259,40,65.5,0,71.7,73.4,70.4
20160629151500,885.6,278.8,295.2,33.3333,34,60.0,0,71.9,73.5,70.5
20160629153000,885.6,278.8,308.32,34.8148,35,60.0,0,72.6,73.5,70.5
20160629154500,885.6,278.8,326.36,36.8519,35,60.0,0,73.3,73.5,70.5
20160629160000,885.6,278.8,323.08,36.4815,35,60.0,0,73.6,73.5,70.5
20160629161500,885.6,278.8,323.08,36.4815,35,60.0,0,73.3,73.5,70.5
20160629163000,885.6,278.8,303.4,34.2593,34,60.0,0,73.0,73.5,70.5
20160629164500,885.6,278.8,323.08,36.4815,35,59.2,0,73.3,73.5,70.5
20160629170000,885.6,278.8,300.12,33.8889,34,59.2,0,72.9,73.5,70.5
20160629171500,885.6,278.8,323.08,36.4815,36,59.2,0,73.1,73.4,70.4
20160629173000,885.6,278.8,318.16,35.9259,36,59.2,0,73.3,73.4,70.4
20160629174500,885.6,278.8,295.2,33.3333,35,59.9,0,72.3,73.5,70.5
20160629180000,885.6,278.8,291.92,32.963,35,59.9,0,72.2,73.4,70.4
20160629181500,885.6,278.8,295.2,33.3333,35,59.9,0,72.0,73.4,70.4
20160629183000,885.6,278.8,295.2,33.3333,35,59.9,0,72.1,73.4,70.4
20160629184500,885.6,278.8,295.2,33.3333,35,59.2,0,72.1,73.4,70.4
20160629190000,885.6,278.8,300.12,33.8889,35,59.2,0,72.2,73.3,70.3
20160629191500,885.6,278.8,295.2,33.3333,35,59.2,0,71.6,73.3,70.3
20160629193000,885.6,278.8,295.2,33.3333,35,59.2,0,71.4,73.3,70.3
20160629194500,885.6,278.8,291.92,32.963,35,59.2,0,71.2,73.4,70.4
20160629200000,885.6,278.8,308.32,34.8148,35,59.2,0,71.0,73.3,70.3
20160629201500,885.6,278.8,291.92,32.963,34,59.2,0,70.9,73.4,70.4
20160629203000,885.6,278.8,291.92,32.963,34,58.6,0,70.9,73.4,70.4
20160629204500,885.6,278.8,295.2,33.3333,34,59.5,0,71.0,73.4,70.4
20160629210000,885.6,278.8,295.2,33.3333,34,58.7,0,70.9,73.3,70.3
20160629211500,885.6,278.8,295.2,33.3333,34,58.7,0,70.9,73.3,70.3
20160629213000,885.6,278.8,300.12,33.8889,34,58.7,0,70.8,73.3,70.3
20160629214500,885.6,278.8,300.12,33.8889,34,59.5,0,70.8,73.3,70.3
20160629220000,885.6,278.8,295.2,33.3333,34,58.7,0,70.7,73.3,70.3
20160629221500,885.6,278.8,285.36,32.2222,34,58.7,0,70.7,73.3,70.3
20160629223000,885.6,278.8,282.08,31.8519,34,58.7,0,70.7,73.3,70.3
20160629224500,885.6,278.8,285.36,32.2222,34,59.5,0,70.7,73.3,70.3
20160629230000,885.6,278.8,285.36,32.2222,34,58.7,0,70.7,73.2,70.2
20160629231500,885.6,278.8,282.08,31.8519,34,58.7,0,70.6,73.2,70.2
20160629233000,885.6,278.8,285.36,32.2222,34,58.7,0,70.6,73.3,70.3
20160629234500,885.6,278.8,285.36,32.2222,34,58.7,0,70.5,73.2,70.2
20160630000000,885.6,278.8,291.92,32.963,34,58.7,0,70.5,73.2,70.2
20160630001500,885.6,278.8,291.92,32.963,34,58.7,0,70.4,73.2,70.2
20160630003000,885.6,278.8,295.2,33.3333,34,57.6,0,70.3,73.2,70.2
20160630004500,885.6,278.8,295.2,33.3333,34,57.6,0,70.3,73.2,70.2
20160630010000,885.6,278.8,291.92,32.963,34,57.6,0,70.2,73.2,70.2
20160630011500,885.6,278.8,295.2,33.3333,34,57.6,0,70.2,73.2,70.2
20160630013000,885.6,278.8,295.2,33.3333,34,58.3,0,70.1,73.2,70.2
20160630014500,885.6,278.8,295.2,33.3333,34,58.3,0,70.0,73.2,70.2
20160630020000,885.6,278.8,295.2,33.3333,34,57.6,100,69.9,73.2,70.2
20160630021500,885.6,278.8,295.2,33.3333,34,57.6,100,69.9,73.2,70.2
20160630023000,885.6,278.8,291.92,32.963,34,58.3,100,69.9,73.2,70.2
20160630024500,885.6,278.8,291.92,32.963,34,57.6,100,69.8,73.2,70.2
20160630030000,885.6,278.8,295.2,33.3333,34,57.6,100,69.8,73.2,70.2
20160630031500,885.6,278.8,291.92,32.963,34,57.6,100,69.8,73.2,70.2
20160630033000,885.6,278.8,285.36,32.2222,34,58.8,100,69.8,73.2,70.2
20160630034500,885.6,278.8,285.36,32.2222,34,59.5,100,69.8,73.2,70.2
20160630040000,885.6,278.8,285.36,32.2222,34,61.9,100,69.9,73.2,70.2
20160630041500,885.6,278.8,285.36,32.2222,34,61.9,100,70.1,73.2,70.2
20160630043000,885.6,278.8,285.36,32.2222,34,61.9,100,70.2,73.2,70.2
20160630044500,885.6,278.8,282.08,31.8519,34,61.9,100,70.2,73.2,70.2
20160630050000,885.6,278.8,285.36,32.2222,34,61.9,100,70.2,73.2,70.2
20160630051500,885.6,278.8,291.92,32.963,34,61.9,100,70.2,73.2,70.2
20160630053000,885.6,278.8,295.2,33.3333,34,61.9,100,70.1,73.2,70.2
20160630054500,885.6,278.8,300.12,33.8889,34,61.9,100,70.2,73.2,70.2
20160630060000,885.6,278.8,291.92,32.963,34,61.9,100,70.2,73.2,70.2
20160630061500,885.6,278.8,291.92,32.963,34,61.9,100,70.2,73.2,70.2
20160630063000,885.6,278.8,291.92,32.963,34,67.9,0,70.4,73.2,70.2
20160630064500,885.6,278.8,291.92,32.963,34,59.5,0,70.2,73.2,70.2
20160630070000,885.6,278.8,275.52,31.1111,34,59.5,0,70.0,73.2,70.2
20160630071500,885.6,278.8,275.52,31.1111,34,59.5,0,70.0,73.2,70.2
20160630073000,885.6,278.8,282.08,31.8519,34,59.5,0,70.0,73.2,70.2
20160630074500,885.6,278.8,275.52,31.1111,34,58.8,100,69.9,73.2,70.2
20160630080000,885.6,278.8,285.36,32.2222,34,59.5,100,69.8,73.2,70.2
20160630081500,885.6,278.8,275.52,31.1111,34,58.8,100,69.8,73.2,70.2
20160630083000,885.6,278.8,275.52,31.1111,34,60.3,100,69.8,73.2,70.2
20160630084500,885.6,278.8,282.08,31.8519,34,60.3,100,69.9,73.2,70.2
20160630090000,885.6,278.8,282.08,31.8519,34,60.3,100,69.9,73.2,70.2
20160630091500,885.6,278.8,282.08,31.8519,34,60.3,100,69.9,73.2,70.2
20160630093000,885.6,278.8,275.52,31.1111,34,60.3,100,70.0,73.2,70.2
20160630094500,885.6,278.8,275.52,31.1111,34,61.0,100,70.0,73.2,70.2
20160630100000,885.6,278.8,282.08,31.8519,34,61.0,100,70.1,73.2,70.2
20160630101500,885.6,278.8,275.52,31.1111,34,61.0,100,70.2,73.2,70.2
20160630103000,885.6,278.8,282.08,31.8519,34,61.0,100,70.1,73.2,70.2
20160630104500,885.6,278.8,275.52,31.1111,34,61.0,100,70.2,73.2,70.2
20160630110000,885.6,278.8,282.08,31.8519,34,61.0,100,70.3,73.2,70.2
20160630111500,885.6,278.8,285.36,32.2222,34,60.0,100,70.3,73.2,70.2
20160630113000,885.6,278.8,285.36,32.2222,34,60.0,100,70.3,73.2,70.2
20160630114500,885.6,278.8,285.36,32.2222,34,60.0,100,70.2,73.2,70.2
20160630120000,885.6,278.8,291.92,32.963,34,60.0,100,70.2,73.2,70.2
20160630121500,885.6,278.8,291.92,32.963,34,60.0,100,70.1,73.2,70.2
20160630123000,885.6,278.8,291.92,32.963,34,60.0,100,70.2,73.2,70.2
20160630124500,885.6,278.8,291.92,32.963,34,60.0,100,70.3,73.2,70.2
20160630130000,885.6,278.8,285.36,32.2222,34,60.7,100,70.3,73.2,70.2
20160630131500,885.6,278.8,282.08,31.8519,34,60.7,100,70.3,73.2,70.2
20160630133000,885.6,278.8,275.52,31.1111,34,60.7,100,70.4,73.2,70.2
20160630134500,885.6,278.8,282.08,31.8519,34,60.7,0,70.5,73.2,70.2
20160630140000,885.6,278.8,285.36,32.2222,34,60.7,0,70.5,73.2,70.2
20160630141500,885.6,278.8,282.08,31.8519,34,60.7,0,70.5,73.2,70.2
20160630143000,885.6,278.8,282.08,31.8519,34,60.7,0,70.5,73.2,70.2
20160630144500,885.6,278.8,282.08,31.8519,34,60.7,0,70.6,73.2,70.2
20160630150000,885.6,278.8,282.08,31.8519,34,60.7,0,70.5,73.2,70.2
20160630151500,885.6,278.8,282.08,31.8519,34,60.7,0,70.6,73.2,70.2
20160630153000,885.6,278.8,285.36,32.2222,34,60.7,0,70.6,73.2,70.2
20160630154500,885.6,278.8,282.08,31.8519,34,60.7,0,70.7,73.2,70.2
20160630160000,885.6,278.8,291.92,32.963,34,60.7,0,70.8,73.2,70.2
20160630161500,885.6,278.8,295.2,33.3333,34,60.0,0,70.7,73.2,70.2
20160630163000,885.6,278.8,295.2,33.3333,34,60.0,0,70.6,73.2,70.2
20160630164500,885.6,278.8,295.2,33.3333,34,60.0,0,70.7,73.2,70.2
20160630170000,885.6,278.8,285.36,32.2222,34,60.0,0,70.6,73.2,70.2
20160630171500,885.6,278.8,300.12,33.8889,34,60.0,0,70.6,73.2,70.2
20160630173000,885.6,278.8,291.92,32.963,34,60.0,0,70.7,73.2,70.2
20160630174500,885.6,278.8,285.36,32.2222,34,60.0,0,70.7,73.2,70.2
20160630180000,885.6,278.8,285.36,32.2222,34,60.0,0,70.8,73.2,70.2
20160630181500,885.6,278.8,291.92,32.963,34,60.0,0,70.8,73.2,70.2
20160630183000,885.6,278.8,291.92,32.963,34,60.0,0,70.8,73.2,70.2
20160630184500,885.6,278.8,291.92,32.963,34,60.0,0,70.8,73.2,70.2
20160630190000,885.6,278.8,285.36,32.2222,34,60.0,0,70.8,73.2,70.2
20160630191500,885.6,278.8,295.2,33.3333,34,60.0,0,70.8,73.2,70.2
20160630193000,885.6,278.8,285.36,32.2222,34,60.0,0,70.8,73.2,70.2
20160630194500,885.6,278.8,282.08,31.8519,34,60.0,0,70.9,73.2,70.2
20160630200000,885.6,278.8,291.92,32.963,34,60.0,0,70.9,73.2,70.2
20160630201500,885.6,278.8,291.92,32.963,34,60.0,0,70.8,73.2,70.2
20160630203000,885.6,278.8,295.2,33.3333,34,59.2,0,70.7,73.2,70.2
20160630204500,885.6,278.8,295.2,33.3333,34,59.2,0,70.8,73.2,70.2
20160630210000,885.6,278.8,300.12,33.8889,34,59.2,0,70.7,73.2,70.2
20160630211500,885.6,278.8,295.2,33.3333,34,59.2,0,70.6,73.2,70.2
20160630213000,885.6,278.8,295.2,33.3333,34,59.2,0,70.6,73.2,70.2
20160630214500,885.6,278.8,295.2,33.3333,34,59.2,0,70.5,73.2,70.2
20160630220000,885.6,278.8,291.92,32.963,34,59.2,0,70.5,73.2,70.2
20160630221500,885.6,278.8,285.36,32.2222,34,59.2,0,70.5,73.2,70.2
20160630223000,885.6,278.8,285.36,32.2222,34,59.2,0,70.4,73.2,70.2
20160630224500,885.6,278.8,291.92,32.963,34,59.2,0,70.4,73.2,70.2
20160630230000,885.6,278.8,282.08,31.8519,34,59.2,0,70.3,73.2,70.2
20160630231500,885.6,278.8,285.36,32.2222,34,59.2,0,70.4,73.2,70.2
20160630233000,885.6,278.8,285.36,32.2222,34,59.2,0,70.4,73.2,70.2
20160630234500,885.6,278.8,291.92,32.963,34,59.2,0,70.4,73.2,70.2
20160701000000,885.6,278.8,285.36,32.2222,34,59.2,0,70.4,73.2,70.2
20160701001500,885.6,278.8,295.2,33.3333,34,59.2,0,70.3,73.2,70.2
20160701003000,885.6,278.8,295.2,33.3333,34,59.2,0,70.2,73.2,70.2
20160701004500,885.6,278.8,291.92,32.963,34,59.2,0,70.2,73.2,70.2
20160701010000,885.6,278.8,295.2,33.3333,34,59.2,0,70.2,73.2,70.2
20160701011500,885.6,278.8,291.92,32.963,34,59.2,0,70.1,73.2,70.2
20160701013000,885.6,278.8,291.92,32.963,34,59.2,0,70.0,73.2,70.2
20160701014500,885.6,278.8,295.2,33.3333,34,58.4,0,70.0,73.2,70.2
20160701020000,885.6,278.8,285.36,32.2222,34,58.4,0,70.0,73.2,70.2
20160701021500,885.6,278.8,285.36,32.2222,34,58.4,0,69.9,73.2,70.2
20160701023000,885.6,278.8,282.08,31.8519,34,58.4,100,69.9,73.2,70.2
20160701024500,885.6,278.8,282.08,31.8519,34,58.4,100,69.9,73.2,70.2
20160701030000,885.6,278.8,285.36,32.2222,34,59.1,0,70.0,73.2,70.2
20160701031500,885.6,278.8,285.36,32.2222,34,59.1,0,70.0,73.2,70.2
20160701033000,885.6,278.8,282.08,31.8519,34,59.1,0,70.0,73.2,70.2
20160701034500,885.6,278.8,291.92,32.963,34,58.4,100,69.9,73.2,70.2
20160701040000,885.6,278.8,295.2,33.3333,34,58.4,100,69.8,73.2,70.2
20160701041500,885.6,278.8,291.92,32.963,34,60.0,100,69.8,73.2,70.2
20160701043000,885.6,278.8,291.92,32.963,34,60.0,100,69.8,73.2,70.2
20160701044500,885.6,278.8,295.2,33.3333,34,60.0,100,69.8,73.2,70.2
20160701050000,885.6,278.8,295.2,33.3333,34,60.0,100,69.8,73.2,70.2
20160701051500,885.6,278.8,295.2,33.3333,34,65.8,100,70.0,73.2,70.2
20160701053000,885.6,278.8,291.92,32.963,34,65.8,100,70.1,73.2,70.2
20160701054500,885.6,278.8,291.92,32.963,34,65.8,100,70.2,73.2,70.2
20160701060000,885.6,278.8,285.36,32.2222,34,65.8,100,70.3,73.2,70.2
20160701061500,885.6,278.8,282.08,31.8519,34,65.8,100,70.3,73.2,70.2
20160701063000,885.6,278.8,282.08,31.8519,34,65.8,100,70.4,73.2,70.2
20160701064500,885.6,278.8,282.08,31.8519,34,61.7,0,70.4,73.2,70.2
20160701070000,885.6,278.8,275.52,31.1111,34,59.6,0,70.2,73.2,70.2
20160701071500,885.6,278.8,275.52,31.1111,34,60.3,0,70.0,73.2,70.2
20160701073000,885.6,278.8,282.08,31.8519,34,59.6,0,70.2,73.2,70.2
20160701074500,885.6,278.8,282.08,31.8519,34,60.3,0,70.3,73.2,70.2
20160701080000,885.6,278.8,282.08,31.8519,34,60.3,0,70.3,73.2,70.2
20160701081500,885.6,278.8,275.52,31.1111,34,59.6,0,70.3,73.2,70.2
20160701083000,885.6,278.8,282.08,31.8519,34,59.6,0,70.4,73.2,70.2
20160701084500,885.6,278.8,282.08,31.8519,34,59.6,0,70.5,73.2,70.2
20160701090000,885.6,278.8,282.08,31.8519,34,60.3,0,70.5,73.2,70.2
20160701091500,885.6,278.8,282.08,31.8519,34,60.3,0,70.5,73.2,70.2
20160701093000,885.6,278.8,285.36,32.2222,34,60.3,0,70.6,73.2,70.2
20160701094500,885.6,278.8,291.92,32.963,34,60.3,0,70.7,73.2,70.2
20160701100000,885.6,278.8,285.36,32.2222,34,60.3,0,70.6,73.2,70.2
20160701101500,885.6,278.8,285.36,32.2222,34,60.3,0,70.7,73.2,70.2
20160701103000,885.6,278.8,282.08,31.8519,34,60.3,0,70.8,73.2,70.2
20160701104500,885.6,278.8,285.36,32.2222,34,60.3,0,70.9,73.2,70.2
20160701110000,885.6,278.8,285.36,32.2222,34,60.3,0,70.9,73.2,70.2
20160701111500,885.6,278.8,285.36,32.2222,34,60.3,0,71.0,73.2,70.2
20160701113000,885.6,278.8,282.08,31.8519,34,60.3,0,71.0,73.2,70.2
20160701114500,885.6,278.8,285.36,32.2222,34,60.3,0,71.1,73.2,70.2
20160701120000,885.6,278.8,285.36,32.2222,34,60.3,0,71.0,73.2,70.2
20160701121500,885.6,278.8,295.2,33.3333,34,60.3,0,71.1,73.2,70.2
20160701123000,885.6,278.8,295.2,33.3333,34,60.3,0,71.0,73.2,70.2
20160701124500,885.6,278.8,291.92,32.963,34,60.3,0,70.8,73.2,70.2
20160701130000,885.6,278.8,295.2,33.3333,34,60.3,0,71.0,73.2,70.2
20160701131500,885.6,278.8,300.12,33.8889,34,60.3,0,71.3,73.2,70.2
20160701133000,885.6,278.8,291.92,32.963,34,60.3,0,71.3,73.2,70.2
20160701134500,885.6,278.8,295.2,33.3333,34,60.3,0,71.3,73.2,70.2
20160701140000,885.6,278.8,295.2,33.3333,34,60.3,0,70.8,73.2,70.2
20160701141500,885.6,278.8,295.2,33.3333,34,60.3,0,71.0,73.2,70.2
20160701143000,885.6,278.8,295.2,33.3333,34,60.3,0,71.3,73.2,70.2
20160701144500,885.6,278.8,303.4,34.2593,34,60.3,0,71.4,73.2,70.2
20160701150000,885.6,278.8,303.4,34.2593,34,60.3,0,71.6,73.2,70.2
20160701151500,885.6,278.8,300.12,33.8889,33,60.3,0,71.7,73.2,70.2
20160701153000,885.6,278.8,295.2,33.3333,33,60.3,0,71.8,73.2,70.2
20160701154500,885.6,278.8,303.4,34.2593,33,60.3,0,72.1,73.2,70.2
20160701160000,885.6,278.8,303.4,34.2593,33,60.3,0,72.4,73.2,70.2
20160701161500,885.6,278.8,303.4,34.2593,33,60.3,0,72.5,73.2,70.2
20160701163000,885.6,278.8,308.32,34.8148,33,60.3,0,72.7,73.2,70.2
20160701164500,885.6,278.8,300.12,33.8889,33,60.3,0,72.7,73.2,70.2
20160701170000,885.6,278.8,323.08,36.4815,35,60.3,0,72.9,73.2,70.2
20160701171500,885.6,278.8,323.08,36.4815,35,60.3,0,73.1,73.2,70.2
20160701173000,885.6,278.8,329.64,37.2222,35,60.3,0,73.0,73.2,70.2
20160701174500,885.6,278.8,910.2,102.7778,65,58.4,0,71.4,68.0,61.3
20160701180000,885.6,278.8,767.52,86.6667,57,58.4,0,69.0,68.0,61.3
20160701181500,885.6,278.8,856.08,96.6667,62,58.4,0,68.9,68.0,61.3
20160701183000,885.6,278.8,856.08,96.6667,61,58.4,0,68.3,68.0,61.3
20160701184500,885.6,278.8,883.96,99.8148,63,58.4,0,68.7,68.0,61.3
20160701190000,885.6,278.8,798.68,90.1852,58,58.4,0,67.8,68.0,61.3
20160701191500,885.6,278.8,767.52,86.6667,57,58.4,0,67.6,68.0,61.3
20160701193000,885.6,278.8,646.16,72.963,49,59.1,0,67.4,68.0,61.3
20160701194500,885.6,278.8,629.76,71.1111,49,59.1,0,67.7,68.0,61.3
20160701200000,885.6,278.8,618.28,69.8148,48,59.8,0,67.6,68.0,61.3
20160701201500,885.6,278.8,559.24,63.1481,45,59.8,0,67.6,68.0,61.3
20160701203000,885.6,278.8,544.48,61.4815,45,59.8,0,67.7,68.0,61.3
20160701204500,885.6,278.8,544.48,61.4815,45,59.8,0,67.7,68.0,61.3
20160701210000,885.6,278.8,544.48,61.4815,45,59.8,0,67.7,68.0,61.3
20160701211500,885.6,278.8,516.6,58.3333,44,59.8,0,67.9,68.0,61.3
20160701213000,885.6,278.8,516.6,58.3333,44,59.8,0,68.1,68.0,61.3
20160701214500,885.6,278.8,516.6,58.3333,44,59.8,0,68.2,68.0,61.3
20160701220000,885.6,278.8,516.6,58.3333,44,59.8,0,68.2,68.0,61.3
20160701221500,885.6,278.8,516.6,58.3333,44,59.8,0,68.2,68.0,61.3
20160701223000,885.6,278.8,523.16,59.0741,44,59.8,0,68.2,68.0,61.3
20160701224500,885.6,278.8,514.96,58.1482,44,59.8,0,68.1,68.0,61.3
20160701230000,885.6,278.8,505.12,57.037,44,59.8,0,68.1,68.0,61.3
20160701231500,885.6,278.8,505.12,57.037,44,59.8,0,68.1,68.0,61.3
20160701233000,885.6,278.8,505.12,57.037,44,59.8,0,68.1,68.0,61.3
20160701234500,885.6,278.8,505.12,57.037,44,59.8,0,68.1,68.0,61.3
